time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.597384;1.044434192932266;0.8333330336947765;0.7978719738700302;-8.861031187641456e-08;-1.0095938170826079e-07;1.0448331128903419;9.998856437469259;0.8334347989307181;0.01556277788862964;0.015562212608039234;0.7976758600597527;0.014943047094859408;0.7978481412035453
17.607384;1.0444344593885828;0.8333330340926421;0.7978719737737854;-8.87633239893762e-08;-1.0111386992328288e-07;1.0448340074054772;9.998867510269386;0.833435024378652;0.015562777073742713;0.015562242804282454;0.7976752915354888;0.01494359818597089;0.7978488799811408
17.617384;1.0444347021657592;0.8333330344706005;0.797871973664584;-8.894043032549872e-08;-1.012577360911798e-07;1.0448348779336356;9.998878306934644;0.8334352738763684;0.015562776581915128;0.015562272828303799;0.797674780362196;0.014944093772854617;0.7978495976509065
17.627384;1.0444349198787306;0.8333330348288676;0.7978719735439137;-8.914060622562303e-08;-1.013926471645159e-07;1.0448357240622153;9.998888849610761;0.8334355436237488;0.015562776356275251;0.015562302662018114;0.7976743216089596;0.01494453474253687;0.7978502932361179
17.637384;1.0444351109769998;0.8333330351679467;0.797871973412985;-8.936275256660593e-08;-1.0152052497902869e-07;1.0448365454083148;9.99889915790705;0.8334358303703329;0.015562776308117242;0.015562332298457816;0.797673910237941;0.014944922318236667;0.7978509660686595
17.647384;1.04443527384753;0.8333330354885125;0.7978719732724863;-8.960583633169419e-08;-1.0164327815024716e-07;1.0448373411837868;9.998909240401025;0.8334361315983592;0.015562776315551963;0.015562361730043139;0.7976735413225685;0.01494525845143064;0.7978516153122794
17.657384;1.044435406831585;0.8333330357914478;0.7978719731223745;-8.986865508874826e-08;-1.0176258924302368e-07;1.044838110086824;9.998919091106849;0.8334364453828729;0.015562776242892413;0.015562390942480565;0.7976732098289737;0.01494554548511397;0.7978522398219903
17.667384;1.044435508307002;0.8333330360778535;0.7978719729618496;-9.014961495979224e-08;-1.0187996934848977e-07;1.044838850449186;9.998928693014076;0.8334367704558185;0.015562775957533106;0.015562419924283376;0.7976729108161325;0.014945785774021225;0.797852838460271
17.677384;1.0444355767111504;0.8333330363489737;0.7978719727896054;-9.044667779801475e-08;-1.0199681605401032e-07;1.0448395604735488;9.998938025094551;0.8334371062095001;0.015562775327091096;0.015562448662752656;0.7976726400398939;0.014945981307118472;0.7978534106475984
17.687384;1.0444356104898334;0.8333330366060352;0.7978719726042781;-9.075747019586014e-08;-1.0211426387482983e-07;1.044840238450765;9.998947066022522;0.8334374522592685;0.015562774213898156;0.015562477125962612;0.7976723940054146;0.014946133321520136;0.7978539567661826
17.697384;1.0444356083003374;0.8333330368500613;0.7978719724047703;-9.107952104268161e-08;-1.0223308714181532e-07;1.0448408830059186;9.998955793472168;0.8334378079762303;0.01556277248760548;0.015562505263468761;0.797672169747899;0.014946242467464895;0.7978544784949381
17.707384;1.0444355693521055;0.8333330370819159;0.7978719721902796;-9.141038033811304e-08;-1.0235376821194925e-07;1.0448414934855834;9.99896418374759;0.8334381724571286;0.015562770040975327;0.015562533023305819;0.7976719648160985;0.014946309372010889;0.7978549791868078
17.717384;1.0444354934063964;0.833333037302442;0.7978719719601686;-9.174757175780169e-08;-1.0247646396207443e-07;1.0448420701494703;9.998972214646694;0.8334385445182778;0.015562766789864822;0.015562560361605686;0.7976717767660159;0.014946335140182579;0.7978554639447426
17.727384;1.0444353803416688;0.8333330375123508;0.7978719717138195;-9.208854048895535e-08;-1.0260088154934205e-07;1.04484261376545;9.998979873555223;0.8334389224690766;0.015562762665469304;0.01556258724440405;0.7976716022358512;0.01494632127569938;0.7978559395866213
17.737384;1.0444352297753354;0.8333330377119904;0.7978719714505536;-9.243071235572958e-08;-1.0272637538222215e-07;1.0448431250658066;9.998987167862305;0.833439304224798;0.015562757611845704;0.015562613654877561;0.7976714368477481;0.014946269166098924;0.7978564145665858
17.747384;1.0444350410752001;0.8333330379014104;0.7978719711696448;-9.277171215579691e-08;-1.0285218767931978e-07;1.0448436048582703;9.99899412759935;0.8334396877471053;0.015562751585492446;0.015562639606817122;0.7976712762372052;0.014946180102709683;0.7978568980238274
17.757384;1.044434813518979;0.8333330380807465;0.7978719708703033;-9.310966943986319e-08;-1.029774441930593e-07;1.044844054581011;9.999000793517588;0.8334400714258015;0.015562744548370448;0.015562665147439068;0.7976711170140052;0.014946055727700016;0.797857398059579
17.767384;1.044434546473212;0.8333330382505548;0.7978719705515636;-9.34434763150216e-08;-1.031009436542533e-07;1.044844476439089;9.999007198478566;0.8334404544196355;0.015562736462752321;0.015562690334813672;0.7976709566172148;0.014945897980007346;0.7978579206198188
17.777384;1.0444342396010606;0.8333330384118868;0.7978719702123782;-9.37728538095941e-08;-1.0322121705988801e-07;1.0448448730034565;9.999013359222923;0.833440836938583;0.01556272729507459;0.01556271520454566;0.7976707925045702;0.01494570868732921;0.7978584694884955
17.787384;1.0444338929563786;0.8333330385660837;0.7978719698519204;-9.409826529546506e-08;-1.0333690455199111e-07;1.0448452467738898;9.999019283406422;0.833441220246778;0.01556271701419252;0.01556273975453741;0.797670621719811;0.014945489747979351;0.7978590468650197
17.797384;1.044433507070842;0.8333330387143537;0.797871969469583;-9.442073185181105e-08;-1.0344692296943127e-07;1.0448455997427712;9.999024978891608;0.8334416063253318;0.015562705580978444;0.015562763949920417;0.7976704412144304;0.014945243861926678;0.7978596543258027
17.807384;1.0444330830961526;0.8333330388575058;0.7978719690647339;-9.474145164882097e-08;-1.0355026767058488e-07;1.0448459330056667;9.999030455474918;0.8334419974714294;0.015562692947264234;0.015562787734524658;0.7976702484301521;0.014944974598673819;0.7978602938022425
17.817384;1.0444326228087326;0.8333330389960466;0.7978719686367994;-9.506136876355772e-08;-1.0364583568185955e-07;1.0448462470893969;9.999035725697679;0.8334423959178342;0.015562679069974623;0.015562811048784923;0.7976700412561708;0.014944685444851818;0.79786096778283
17.827384;1.044432128533739;0.8333330391303598;0.7978719681855957;-9.538094420267505e-08;-1.0373257685367763e-07;1.044846542756162;9.999040808796416;0.8334428035679022;0.015562663927500912;0.015562833847868654;0.7976698173220251;0.01494437911642064;0.7978616789247585
17.837384;1.0444316031000993;0.8333330392606907;0.7978719677114582;-9.570014022012361e-08;-1.0380988205384368e-07;1.0448468212307283;9.999045727468607;0.8334432220392012;0.015562647522165811;0.015562856101976207;0.797669573534894;0.014944057669418096;0.7978624295474744
17.847384;1.0444310495652394;0.8333330393870123;0.7978719672151982;-9.601852367491379e-08;-1.0387777407443829e-07;1.0448470838731008;9.999050496377462;0.8334436526324558;0.015562629869883958;0.015562877783215466;0.7976693062347918;0.01494372195331069;0.7978632207650251
17.857384;1.0444304705580245;0.8333330395090548;0.7978719666980023;-9.633539479416506e-08;-1.0393675303278733e-07;1.0448473318117304;9.999055119561334;0.8334440961563849;0.015562610994370424;0.01556289885790248;0.7976690114309053;0.014943370457260142;0.7978640517327982
17.867384;1.044429867903351;0.8333330396264841;0.7978719661609893;-9.664997669701013e-08;-1.0398758542018546e-07;1.0448475656738219;9.999059601804122;0.8334445531070825;0.01556259093064821;0.01556291928886133;0.7976686850865334;0.014943000069942747;0.797864919618727
17.877384;1.0444292429460307;0.8333330397389128;0.797871965604602;-9.696178899173544e-08;-1.0403118565781494e-07;1.044847785497893;9.999063958397336;0.8334450240089353;0.01556256973071782;0.015562939044118401;0.797668323975566;0.014942608669613605;0.7978658199447352
17.887384;1.0444285967776088;0.833333039845892;0.7978719650286611;-9.727093668394623e-08;-1.0406864543028924e-07;1.0448479908784278;9.999068214484977;0.833445509316844;0.015562547465612815;0.015562958105594443;0.7976679264079987;0.0149421966560799;0.7978667471687498
17.897384;1.0444279299947774;0.8333330399471373;0.7978719644329888;-9.757796803552924e-08;-1.0410142949389609e-07;1.0448481813321828;9.999072395969138;0.8334460090799605;0.015562524219200497;0.01556297646855666;0.7976674918159173;0.014941766809282152;0.7978676951837301
17.907384;1.04442724266847;0.8333330400427017;0.7978719638176737;-9.788354138744055e-08;-1.0413147881301096e-07;1.0448483566543516;9.9990765192499;0.8334465230502567;0.015562500080267645;0.015562994128779083;0.7976670199006219;0.014941324021253227;0.7978686575238167
17.917384;1.044426534716201;0.8333330401330116;0.7978719631828357;-9.818819147357063e-08;-1.0416105970822144e-07;1.044848517107907;9.999080592983605;0.8334470509590207;0.015562475146566248;0.015563011069918524;0.7976665103565066;0.014940874943544744;0.7978696281177596
17.927384;1.044425806309217;0.8333330402189334;0.7978719625285436;-9.849223798759702e-08;-1.0419251564441801e-07;1.0448486635703387;9.999084628974321;0.8334475923004955;0.015562449542278466;0.015563027265191539;0.797665963095614;0.014940426374792076;0.7978706020815538
17.937384;1.0444250582489851;0.8333330403016782;0.7978719618550904;-9.879592603181664e-08;-1.0422800060297647e-07;1.0448487975692942;9.999088647234219;0.8334481459760097;0.015562423433089662;0.015563042686430464;0.797665378782624;0.014939983283531244;0.7978715755990953
17.947384;1.044424292195125;0.8333330403824044;0.7978719611631704;-9.909966916214663e-08;-1.0426926104201401e-07;1.0448489210849052;9.999092676369326;0.8334487101971805;0.015562397022239959;0.015563057312282996;0.7976647592270213;0.014939548437275213;0.7978725458298163
17.957384;1.0444235104425037;0.8333330404618439;0.797871960453757;-9.940408987267978e-08;-1.0431758045908993e-07;1.0448490361311327;9.999096752161936;0.8334492825363208;0.015562370529675521;0.015563071134301974;0.7976641069850856;0.014939123031566675;0.7978735106982728
17.967384;1.0444227153206724;0.8333330405402389;0.7978719597279925;-9.970980812964147e-08;-1.0437377421169792e-07;1.0448491442239538;9.999100911365739;0.8334498601165407;0.015562344164187182;0.015563084153317702;0.7976634248829538;0.014938706760696707;0.7978744680618254
17.977384;1.0444219086011035;0.8333330406175118;0.797871958987215;-1.000171249905235e-07;-1.0443819841234721e-07;1.0448492459261314;9.999105189344807;0.8334504400034967;0.015562318095614489;0.015563096368164171;0.7976627159840725;0.014938297786511543;0.7978754159474029
17.987384;1.0444210912959766;0.8333330406934528;0.7978719582329042;-1.003258513863722e-07;-1.0451095801275466e-07;1.044849340613549;9.999109625732393;0.8334510199665829;0.015562292443032448;0.01556310776285187;0.7976619832945654;0.014937893200535837;0.7978763537800279
17.997384;1.0444202639169349;0.8333330407679032;0.7978719574665417;-1.0063552203059747e-07;-1.0459223189317914e-07;1.0448494265742654;9.999114265490672;0.8334515992153894;0.015562267290388374;0.015563118296463412;0.7976612294062864;0.014937489509827458;0.7978772823454944
18.007384;1.0444194268381233;0.8333330408409928;0.7978719566895229;-1.0094577251921587e-07;-1.04682294826223e-07;1.0448495013338623;9.99911914838403;0.8334521783364532;0.015562242712727286;0.015563127903762713;0.7976604566632101;0.014937083487161423;0.7978782022957666
18.017384;1.0444185803599264;0.8333330409132647;0.7978719559030396;-1.0125642110167322e-07;-1.0478115479294724e-07;1.0448495619484746;9.99912429698786;0.8334527588292003;0.015562218783959594;0.015563136499469887;0.7976596674930876;0.014936673306145882;0.79787911275873
18.027384;1.0444177244941075;0.8333330409855365;0.797871955107923;-1.0156728157071367e-07;-1.0488821679437419e-07;1.0448496052873586;9.999129714321581;0.8334533425728866;0.015562195561274257;0.015563143983452665;0.7976588644636714;0.01493625839203076;0.7978800109171897
18.037384;1.044416859120267;0.8333330410587031;0.7978719543046214;-1.0187805247423163e-07;-1.0500223586443146e-07;1.0448496285799156;9.999135388976683;0.8334539309137463;0.01556217307181995;0.015563150257374732;0.7976580504449655;0.014935838075663406;0.797880892362489
18.047384;1.044415984623704;0.8333330411336612;0.797871953493358;-1.0218838768267302e-07;-1.0512155391888581e-07;1.044849630158936;9.999141303674659;0.8334545244950415;0.015562151325052148;0.01556315524144391;0.7976572293125307;0.014935410732998573;0.7978817522366906
18.057384;1.044415102068473;0.8333330412112889;0.7978719526743241;-1.0249807088643393e-07;-1.0524445303101332e-07;1.0448496097447302;9.999147446720807;0.8334551244770084;0.015562130338964614;0.015563158872328247;0.7976564063831448;0.014934973778260401;0.7978825871414853
18.067384;1.0444142126874034;0.8333330412924095;0.7978719518477582;-1.0280713592734799e-07;-1.0536934497302709e-07;1.0448495679638097;9.9991538189691;0.8334557333856051;0.015562110151354249;0.01556316109210372;0.7976555878656497;0.014934523929541645;0.7978833963561144
18.077384;1.044413317404343;0.8333330413777265;0.7978719510140939;-1.0311572666004752e-07;-1.054947901799969e-07;1.0448495056778644;9.999160431749205;0.8334563546117959;0.015562090815690991;0.015563161851387966;0.797654779685117;0.014934057546509338;0.7978841811908719
18.087384;1.044412416848901;0.8333330414676945;0.79787195017429;-1.0342386748513976e-07;-1.0561951657643804e-07;1.0448494236080048;9.999167301685146;0.8334569914987268;0.015562072396881116;0.015563161122699416;0.7976539862269022;0.014933570770295857;0.7978849433994225
18.097384;1.0444115117302744;0.8333330415625095;0.7978719493300119;-1.0373155277315305e-07;-1.0574241004261301e-07;1.0448493221252533;9.999174448117092;0.8334576468325859;0.015562054968518372;0.015563158903312373;0.7976532098689639;0.014933059303025933;0.7978856839961928
18.107384;1.04441060293921;0.8333330416624426;0.7978719484834768;-1.0403907085540164e-07;-1.0586242309233366e-07;1.044849201052859;9.999181890761482;0.8334583227600365;0.015562038614466117;0.01556315520723864;0.7976524518464417;0.014932518665935516;0.7978864031014091
18.117384;1.0444096912420409;0.8333330417681186;0.7978719476371008;-1.043470680525159e-07;-1.0597847033613257e-07;1.0448490595571254;9.999189643761293;0.833459020595486;0.01556202342957828;0.015563150056254955;0.7976517134399161;0.014931945265758324;0.7978871007390578
18.127384;1.0444087771999395;0.8333330418803182;0.7978719467932017;-1.0465622332456781e-07;-1.0608945728403688e-07;1.044848896151436;9.999197713415501;0.8334597402614495;0.01556200950006861;0.01556314347686971;0.7976509962417561;0.014931337219131913;0.7978877775449839
18.137384;1.0444078615933503;0.8333330419995371;0.7978719459538924;-1.0496693190635273e-07;-1.0619446588396081e-07;1.0448487087886942;9.999206105916393;0.8334604801270531;0.015561996872951431;0.015563135507962348;0.7976503018880368;0.014930694554509032;0.7978884346013134
18.147384;1.044406945749011;0.8333330421257135;0.7978719451209201;-1.0527932628763318e-07;-1.0629271438439973e-07;1.0448484951294148;9.999214839802248;0.8334612379799147;0.015561985547419168;0.015563126206111166;0.7976496320935164;0.014930019124085748;0.7978890727291312
18.157384;1.0444060313407595;0.8333330422582221;0.7978719442954219;-1.05593486352161e-07;-1.063832115458971e-07;1.044848253136915;9.999223954081415;0.833462012106559;0.015561975489544319;0.015563115635068858;0.797648988772635;0.014929313889758168;0.7978896918757227
18.167384;1.0444051201579552;0.8333330423960572;0.7978719434780661;-1.0590944390720035e-07;-1.0646478459712585e-07;1.0448479819509977;9.999233500630618;0.833462800965326;0.015561966643387362;0.015563103851612583;0.7976483741669249;0.014928581647165665;0.7978902911983468
18.177384;1.0444042141762562;0.8333330425380767;0.7978719426695281;-1.0622690905235675e-07;-1.0653670329371659e-07;1.0448476823922395;9.999243522998738;0.8334636023573992;0.015561958932146833;0.015563090903574923;0.7976477911643282;0.014927824116200885;0.797890869891125
18.187384;1.0444033156182868;0.8333330426830758;0.7978719418705524;-1.0654504295538683e-07;-1.0659910967140076e-07;1.0448473565293726;9.999254041834178;0.8334644138250054;0.015561952265240205;0.015563076835279988;0.79764724321948;0.014927042015672734;0.7978914272467791
18.197384;1.0444024268235135;0.8333330428297802;0.7978719410815431;-1.0686252926162158e-07;-1.0665273644916596e-07;1.0448470068902562;9.999265053712483;0.8334652338631737;0.015561946547945635;0.01556306168222549;0.7976467336786671;0.014926235985388323;0.7978919614480416
18.207384;1.0444015502242927;0.8333330429770186;0.7978719403024244;-1.0717789161760764e-07;-1.0669843782176066e-07;1.0448466360383244;9.999276533991125;0.833466062698362;0.015561941679612171;0.015563045460551053;0.7976462651069387;0.014925407115581612;0.7978924694140183
18.217384;1.0444006884731385;0.833333043123926;0.7978719395327866;-1.0748974930321434e-07;-1.067370694848923e-07;1.0448462463700852;9.999288440617752;0.8334669023759534;0.015561937552622657;0.015563028180470416;0.7976458388728205;0.014924556118535916;0.7978929483041259
18.227384;1.0443998444029758;0.8333330432700258;0.7978719387718868;-1.0779679171944021e-07;-1.0676954324060075e-07;1.044845839992355;9.999300721470217;0.833467756196715;0.01556193406455375;0.015563009872643016;0.7976454551405833;0.01492368225113689;0.7978933968609341
18.237384;1.0443990209292047;0.8333330434152125;0.7978719380187302;-1.0809760998113234e-07;-1.0679680094577604e-07;1.0448454186183853;9.999313321903474;0.8334686273126187;0.015561931130085005;0.015562990589867098;0.797645113253881;0.01492278339003327;0.7978938159822917
18.247384;1.0443982209100096;0.8333330435595768;0.7978719372723917;-1.0839054133314552e-07;-1.0681980445399246e-07;1.044844983389107;9.999326184341868;0.8334695172073822;0.015561928680257863;0.01556297039001334;0.7976448120917748;0.014921857010966776;0.7978942083192777
18.257384;1.0443974468286439;0.8333330437031724;0.7978719365322295;-1.0867362721975585e-07;-1.0683971559253739e-07;1.0448445349209796;9.999339243705384;0.8334704253531428;0.015561926655027614;0.015562949324337634;0.7976445503839222;0.014920900865509628;0.7978945767458151
18.267384;1.044396700601832;0.8333330438459148;0.7978719357979106;-1.0894481860577156e-07;-1.0685805384298611e-07;1.0448440735989826;9.999352429253332;0.8334713499162821;0.015561925004927143;0.015562927435689756;0.7976443268238254;0.014919912867597585;0.7978949233977845
18.277384;1.044395983695602;0.8333330439875426;0.7978719350694502;-1.0920223974434675e-07;-1.0687643957321065e-07;1.0448435999263792;9.999365669892216;0.8334722885623301;0.015561923701492914;0.015562904770918496;0.7976441396113604;0.01491889106510992;0.7978952503956479
18.287384;1.0443952974606936;0.8333330441275778;0.7978719343472865;-1.0944424089089955e-07;-1.0689607794044223e-07;1.0448431148932242;9.999378900446112;0.8334732390976962;0.015561922734405709;0.015562881399270192;0.7976439861288637;0.01491783433071116;0.7978955604209587
18.297384;1.0443946433903737;0.8333330442654335;0.7978719336322859;-1.0966934074817874e-07;-1.0691738807733989e-07;1.0448426199663876;9.999392070504559;0.8334741998707772;0.015561922095734681;0.015562857416004792;0.7976438631937487;0.014916743234671948;0.7978958564408603
18.307384;1.044394022997258;0.8333330444005973;0.7978719329255434;-1.098761416051961e-07;-1.0693994980841341e-07;1.0448421165764508;9.99940514899815;0.8334751695893333;0.015561921778807608;0.015562832931575357;0.79764376732576;0.01491562058245944;0.7978961418240837
18.317384;1.0443934376539843;0.8333330445327655;0.7978719322279145;-1.1006309102529649e-07;-1.0696286074927812e-07;1.0448416056833831;9.999418125086809;0.833476146763658;0.01556192179232856;0.015562808052371297;0.7976436951389473;0.014914471681811727;0.7978964203112792
18.327384;1.044392888671871;0.8333330446620102;0.7978719315396365;-1.1022821463579153e-07;-1.0698529474968256e-07;1.0448410877486576;9.999431006929058;0.8334771295172614;0.015561922158437429;0.015562782858783354;0.7976436437657201;0.014913304153130186;0.7978966953007911
18.337384;1.0443923772113506;0.8333330447888242;0.7978719308604137;-1.1036913393694682e-07;-1.0700675386730641e-07;1.0448405627864426;9.999443811271547;0.8334781158431639;0.015561922897641165;0.015562757400066652;0.7976436106380654;0.014912126636266784;0.7978969695591673
18.347384;1.0443919039339864;0.8333330449139936;0.797871930189782;-1.104833465401067e-07;-1.0702684175309584e-07;1.044840030279603;9.99945655312426;0.8334791037274963;0.015561924034043908;0.01556273170729511;0.7976435931438245;0.01491094705109424;0.7978972454669107
18.357384;1.044391468794882;0.8333330450384913;0.7978719295273808;-1.1056853433949138e-07;-1.0704501396514879e-07;1.0448394892344997;9.999469246801475;0.8334800907922061;0.015561925604351521;0.015562705803649846;0.7976435884884513;0.014909772035091782;0.7978975253349314
18.367384;1.044391071142025;0.8333330451633173;0.7978719288730053;-1.1062276466041186e-07;-1.0706067108828117e-07;1.044838938509867;9.999481906910455;0.8334810737669559;0.015561927642332886;0.015562679707042821;0.79764359331775;0.014908607107746752;0.7978978121694442
18.377384;1.0443907101719612;0.8333330452892749;0.7978719282264974;-1.1064446641744578e-07;-1.0707329743635867e-07;1.0448383772614058;9.999494541856777;0.833482048233714;0.015561930164457782;0.015562653432960103;0.7976436034435218;0.01490745642878351;0.7978981103466659
18.387384;1.044390385641534;0.8333330454167694;0.7978719275876145;-1.1063224751907654e-07;-1.0708242958594634e-07;1.0448378053451903;9.999507146954626;0.833483008661051;0.015561933176333802;0.015562626998019878;0.7976436138115757;0.014906322544125227;0.7978984254135193
18.397384;1.0443900982005778;0.833333045545629;0.7978719269560616;-1.1058477989179963e-07;-1.0708773388016564e-07;1.044837223426515;9.999519701909275;0.8334839487132826;0.015561936683465238;0.015562600421121274;0.7976436187901794;0.01490520606663178;0.7978987636470516
18.407384;1.0443898490667494;0.8333330456751297;0.7978719263317562;-1.1050077703712313e-07;-1.0708922245791526e-07;1.044836632565429;9.999532175979628;0.833484861672151;0.015561940694542538;0.015562573718223309;0.7976436133157502;0.014904105384431142;0.7978991317725104
18.417384;1.0443896398123884;0.8333330458043651;0.7978719257150036;-1.1037910669384693e-07;-1.0708718108415203e-07;1.044836033501118;9.999544537081784;0.8334857406408682;0.015561945216985664;0.015562546889523845;0.7976435942174523;0.014903017408909399;0.7978995364017442
18.427384;1.0443894725519063;0.8333330459327284;0.7978719251062608;-1.1021915704192137e-07;-1.0708178570579517e-07;1.044835426339817;9.999556755288928;0.8334865788149094;0.015561950246183282;0.01556251991333924;0.7976435604118134;0.014901938939089305;0.7978999829466957
18.437384;1.0443893498081849;0.8333330460601397;0.7978719245057613;-1.1002110376760679e-07;-1.0707293655474618e-07;1.0448348110261108;9.999568804406142;0.8334873700840366;0.01556195575745019;0.015562492760246405;0.7976435118621299;0.014900867531240768;0.7979004747558035
18.447384;1.0443892740447815;0.8333330461869669;0.7978719239134657;-1.0978564368578636e-07;-1.0706042854527529e-07;1.0448341880037402;9.999580666594404;0.8334881091924794;0.015561961709226487;0.015562465414500792;0.7976434485730913;0.014899801890943339;0.7979010132238344
18.457384;1.0443892474380265;0.8333330463138314;0.7978719233292937;-1.0951354414834845e-07;-1.0704399433009632e-07;1.0448335582420116;9.999592332954615;0.8334887911135146;0.015561968046166235;0.0155624378811014;0.7976433706807977;0.014898742173654415;0.7979015977280567
18.467384;1.0443892720074446;0.8333330464413162;0.7978719227534362;-1.0920555222191453e-07;-1.0702310224393473e-07;1.044832922691499;9.999603798645984;0.8334894106259599;0.015561974693698978;0.015562410174642377;0.7976432789102583;0.014897690064561675;0.7979022246061545
18.477384;1.0443893498438799;0.8333330465696712;0.7978719221865991;-1.0886265085123828e-07;-1.0699695583591574e-07;1.044832282008663;9.999615060937927;0.8334899628161435;0.015561981560819149;0.015562382303171831;0.7976431745100836;0.014896648422206095;0.7979028867977027
18.487384;1.04438948296382;0.8333330466988264;0.7978719216298922;-1.0848641834390991e-07;-1.0696475191878569e-07;1.0448316368119666;9.999626121397723;0.8334904438202717;0.015561988554661076;0.015562354267327827;0.7976430590152761;0.014895620676244484;0.7979035754555985
18.497384;1.0443896730732027;0.8333330468286095;0.7978719210845263;-1.0807928723928875e-07;-1.0692574890892525e-07;1.0448309878507778;9.99963698215419;0.833490850368969;0.015561995584305295;0.015562326081563395;0.797642934043424;0.01489461017638607;0.7979042822736963
18.507384;1.04438992178952;0.8333330469587692;0.7978719205516998;-1.0764456600965652e-07;-1.0687914371359625e-07;1.0448303358670283;9.999647636539708;0.8334911783988207;0.015562002544353082;0.015562297794310847;0.7976428007405812;0.014893619539160751;0.7979050003938221
18.517384;1.0443902307168267;0.8333330470889274;0.7978719200325433;-1.071861888974954e-07;-1.0682407501501764e-07;1.0448296814484688;9.999658069864095;0.8334914228423759;0.015562009298425269;0.015562269484348362;0.797642658936876;0.014892650330964381;0.7979057238979924
18.527384;1.044390601022227;0.8333330472187344;0.7978719195279932;-1.0670824159467533e-07;-1.0675974563576592e-07;1.0448290251515115;9.999668269881518;0.8334915790071268;0.015562015688145999;0.015562241241190176;0.7976425068922317;0.014891703456238867;0.7979064471341996
18.537384;1.0443910331900725;0.8333330473479716;0.7978719190387489;-1.0621447837078053e-07;-1.0668561308837173e-07;1.0448283679093124;9.999678225965829;0.8334916437964724;0.015562021561754381;0.015562213149162143;0.7976423421735908;0.014890779564521096;0.79790716415349
18.547384;1.0443915272779107;0.833333047476542;0.7978719185652988;-1.057082504906951e-07;-1.0660159250546508e-07;1.0448277110542044;9.999687914045136;0.8334916158244439;0.015562026791227833;0.015562185288023597;0.7976421628007426;0.014889878770384385;0.797907868561412
18.557384;1.044392083338372;0.8333330476045894;0.7978719181078533;-1.0519294201596835e-07;-1.0650802301800613e-07;1.0448270557332537;9.9996972920263;0.8334914950587614;0.015562031269526119;0.015562157743485313;0.7976419676526635;0.01488900054115927;0.7979085540197075
18.567384;1.0443927015202479;0.8333330477325265;0.7978719176661314;-1.0467224267455086e-07;-1.0640536044655735e-07;1.0448264027966148;9.999706314699747;0.8334912826794697;0.01556203490489379;0.015562130608037008;0.7976417563097804;0.014888144496856041;0.797909214591699
18.577384;1.0443933817088635;0.8333330478607038;0.7978719172392634;-1.0414981838482596e-07;-1.0629384625092754e-07;1.0448257535140957;9.999714946271565;0.8334909812370072;0.015562037614988289;0.015562103973066843;0.797641528688896;0.014887311416715095;0.7979098446744646
18.587384;1.0443941231496667;0.8333330479890685;0.7978719168260449;-1.036289516967894e-07;-1.0617344870975481e-07;1.0448251098892842;9.999723159601324;0.8334905950064699;0.015562039320507004;0.015562077926121897;0.7976412845406472;0.01488650340404117;0.7979104392154012
18.597384;1.0443949244831916;0.8333330481172464;0.7978719164251328;-1.031125839508004e-07;-1.0604415354527195e-07;1.0448244741565067;9.999730935470714;0.8334901300160377;0.015562039950089358;0.015562052554692432;0.7976410233783398;0.014885723228844731;0.7979109941166472
18.607384;1.044395783997783;0.8333330482447763;0.7978719160348883;-1.0260337440780625e-07;-1.0590625326391164e-07;1.0448238484366599;9.999738267967086;0.833489593298504;0.015562039450453641;0.015562027950039728;0.7976407450080754;0.014884973901099136;0.7979115065777644
18.617384;1.0443966996957952;0.833333048371031;0.7978719156533627;-1.0210353637387037e-07;-1.0576031077651727e-07;1.0448232348659428;9.99974516460791;0.833488991823823;0.015562037791008773;0.01556200420643034;0.7976404497759015;0.01488425868281896;0.7979119756426277
18.627384;1.0443976693396064;0.8333330484951488;0.7978719152785937;-1.0161472129873944e-07;-1.0560693872447018e-07;1.0448226358383939;9.999751636188014;0.8334883318288431;0.015562034966530618;0.015561981414815093;0.7976401381733874;0.014883581023661833;0.7979124022573517
18.637384;1.0443986907086114;0.8333330486162915;0.7978719149086962;-1.0113804899835494e-07;-1.054467090549959e-07;1.0448220541829183;9.999757687285495;0.8334876186455413;0.015562030998608476;0.015561959652659307;0.7976398103726849;0.01488294468904935;0.7979127887555221
18.647384;1.044399761625097;0.8333330487338125;0.7978719145416366;-1.0067419739369323e-07;-1.0528021615634888e-07;1.0448214930488877;9.999763315148435;0.8334868567095189;0.015562025938954078;0.015561938974680002;0.7976394661214027;0.014882353957087816;0.7979131390612907
18.657384;1.0444008794891748;0.8333330488472007;0.7978719141751249;-1.002236361962563e-07;-1.0510811602701121e-07;1.0448209554778365;9.999768512296379;0.8334860501039033;0.015562019871131882;0.015561919408802135;0.7976391051793597;0.014881813002894814;0.797913459200762
18.667384;1.0444020409719132;0.8333330489560727;0.7978719138068681;-9.978680877256858e-08;-1.049311175264011e-07;1.044820443916523;9.999773269099189;0.8334852037762303;0.015562012894310012;0.015561900959496337;0.7976387282035858;0.014881324819072662;0.7979137568691252
18.677384;1.0444032422775762;0.8333330490601626;0.7978719134350168;-9.936399062887094e-08;-1.0474995307948476e-07;1.0448199599384211;9.999777577813004;0.8334843241159989;0.015562005093818188;0.015561883615995985;0.797638337364935;0.014880890885708337;0.7979140403005359
18.687384;1.0444044794423024;0.8333330491592289;0.7978719130584107;-9.89552033519357e-08;-1.0456531070699431e-07;1.0448195043888806;9.999781432083816;0.8334834182271457;0.015561996526680043;0.015561867355188766;0.7976379361951637;0.014880511493202794;0.7979143171416317
18.697384;1.0444057485288334;0.833333049252925;0.7978719126763644;-9.856044774188511e-08;-1.0437777600529683e-07;1.0448190778209183;9.999784817001151;0.8334824928990061;0.015561987233546487;0.015561852134989765;0.7976375294053372;0.01488018582762117;0.7979145938380753
18.707384;1.0444070459924477;0.8333330493407459;0.7978719122882939;-9.817992687836457e-08;-1.0418780420237415e-07;1.0448186807990532;9.999787703338495;0.8334815541425225;0.015561977253455438;0.01556183788801512;0.7976371231631397;0.014879912090684145;0.797914875877145
18.717384;1.0444083687396066;0.8333330494222781;0.7978719118936268;-9.78140820765475e-08;-1.0399572096697783e-07;1.0448183137962301;9.999790056687482;0.8334806071417395;0.015561966620914984;0.01556182452765469;0.7976367248971932;0.014879688345483477;0.7979151687770558
18.727384;1.044409713541113;0.8333330494976355;0.7978719114918695;-9.74635352045214e-08;-1.038017334923637e-07;1.044817976860793;9.999791849890997;0.8334796561627612;0.01556195535682393;0.015561811964217525;0.797636342557657;0.014879513296368642;0.7979154788787819
18.737384;1.0444110764078163;0.8333330495675962;0.7978719110825371;-9.712908513872212e-08;-1.0360587735445245e-07;1.0448176696129852;9.99979306523127;0.8334787044402722;0.015561943463203854;0.015561800113851292;0.7976359845143881;0.01487938605518465;0.79791581283953
18.747384;1.0444124525379057;0.8333330496333065;0.7978719106650071;-9.68117655214451e-08;-1.0340796739251527e-07;1.04481739170574;9.999793687847234;0.8334777543431977;0.015561930922808975;0.01556178889445898;0.7976356598613364;0.014879305205087274;0.7979161767191835
18.757384;1.0444138367477847;0.8333330496959545;0.797871910238547;-9.65127945359543e-08;-1.0320768661400631e-07;1.0448171431291238;9.999793699726876;0.8334768078354926;0.015561917710112224;0.01556177822129333;0.7976353779177452;0.014879267806502403;0.7979165758169259
18.767384;1.0444152239399278;0.8333330497566899;0.797871909802557;-9.623339696512241e-08;-1.0300478501397366e-07;1.0448169239313143;9.999793075982554;0.8334758670278299;0.015561903804969251;0.015561768009838961;0.7976351471311971;0.014879269220919138;0.7979170140290802
18.777384;1.0444166094152463;0.8333330498165723;0.7978719093565657;-9.597448844907758e-08;-1.0279925469573279e-07;1.0448167338032113;9.999791780387135;0.8334749343989302;0.015561889200974205;0.015561758183839817;0.7976349744353007;0.014879303917285876;0.7979174922645837
18.787384;1.0444179890692764;0.8333330498763553;0.7978719088999433;-9.573631951266941e-08;-1.0259133014838532e-07;1.0448165722093357;9.999789768576923;0.8334740123713893;0.015561873917642764;0.015561748684424377;0.7976348651825909;0.014879366541343066;0.7979180076832407
18.797384;1.0444193593759985;0.8333330499362729;0.7978719084320276;-9.551841739093862e-08;-1.0238139248229135e-07;1.0448164389432364;9.999787000936616;0.8334731029893303;0.015561858009170376;0.015561739475102084;0.7976348230286675;0.014879453066322464;0.7979185542743082
18.807384;1.0444207171663182;0.8333330499960926;0.7978719079525648;-9.531982135135568e-08;-1.0216999803452868e-07;1.0448163345558694;9.999783448383335;0.8334722082788012;0.015561841551098715;0.015561730540394475;0.7976348496139105;0.014879561535716748;0.7979191239102454
18.817384;1.0444220594040556;0.8333330500555397;0.7978719074618419;-9.513938607738529e-08;-1.0195789123688476e-07;1.044816260446501;9.999779087898387;0.833471330462089;0.015561824612655237;0.01556172188069039;0.7976349445401564;0.014879691673338602;0.797919707748986
18.827384;1.0444233829244043;0.8333330501148026;0.7978719069604988;-9.497601895498539e-08;-1.0174583868036795e-07;1.0448162184206427;9.999773903287922;0.8334704718361704;0.015561807239108794;0.015561713505838777;0.7976351058707227;0.014879843967009013;0.7979202975302526
18.837384;1.0444246842772222;0.833333050174546;0.7978719064492524;-9.48286466668955e-08;-1.0153436586457306e-07;1.0448162098133489;9.99976789593497;0.8334696349455971;0.015561789447909471;0.015561705429050268;0.7976353308018307;0.01488001921366819;0.7979208858817398
18.847384;1.0444259600473451;0.8333330502355304;0.7978719059287349;-9.469599149146923e-08;-1.0132347850558172e-07;1.0448162350488246;9.999761091286535;0.8334688227730628;0.015561771231305187;0.015561697666635498;0.7976356161722787;0.014880218348981823;0.7979214658328919
18.857384;1.0444272074238574;0.8333330502984162;0.7978719053995387;-9.457649104520634e-08;-1.011125645126296e-07;1.0448162940889594;9.999753531117392;0.8334680387003632;0.015561752569155278;0.015561690243514196;0.7976359586433225;0.014880442030895346;0.7979220305088192
18.867384;1.0444284244443511;0.8333330503636579;0.7978719048623758;-9.446839720673988e-08;-1.0090050492339933e-07;1.0448163868184435;9.999745263798967;0.8334672865128024;0.015561733445312347;0.015561683190686742;0.7976363544126988;0.014880689981581485;0.7979225741362138
18.877384;1.0444296097354107;0.8333330504313157;0.7978719043182696;-9.436995217740159e-08;-1.006858824834799e-07;1.0448165128040585;9.999736340800482;0.8334665702250277;0.01556171385385873;0.015561676534648914;0.7976367987642566;0.014880960739116187;0.7979230936412737
18.887384;1.0444307621908218;0.8333330505010571;0.7978719037686312;-9.427960051737749e-08;-1.0046732256869437e-07;1.0448166713130937;9.999726812889843;0.833465893478848;0.015561693802296337;0.015561670297481546;0.7976372860698415;0.01488125263426604;0.7979235886585183
18.897384;1.0444318809640443;0.8333330505722496;0.797871903215075;-9.419612834099951e-08;-1.0024370229534036e-07;1.0448168617922586;9.999716730440737;0.8334652588411067;0.01556167331691847;0.015561664505393355;0.7976378104206627;0.014881564957434087;0.7979240600809973
18.907384;1.0444329654724682;0.8333330506439075;0.7978719026591123;-9.411867449653546e-08;-1.0001403730505995e-07;1.0448170840131699;9.999706151815278;0.8334646675725582;0.015561652438576818;0.015561659185842125;0.7976383665541293;0.014881897561055625;0.7979245081806186
18.917384;1.0444340152584808;0.8333330507146905;0.7978719021019794;-9.404672506883296e-08;-9.977741544106745e-08;1.0448173378020638;9.99969514413481;0.8334641201286404;0.015561631209675904;0.015561654355345157;0.797638950561054;0.014882249805246757;0.7979249311465886
18.927384;1.0444350300561018;0.8333330507830349;0.7978719015446908;-9.398011758869694e-08;-9.953316169083299e-08;1.0448176228189365;9.999683772590323;0.8334636168014788;0.015561609667617696;0.015561650018894532;0.7976395600271009;0.014882620463534313;0.7979253254727645
18.937384;1.044436010058873;0.833333050847046;0.7978719009883035;-9.391881537013721e-08;-9.928100958050618e-08;1.0448179384256373;9.99967209735704;0.8334631577573045;0.015561587846901384;0.015561646184009556;0.7976401934884144;0.014883007984966109;0.7979256871634753
18.947384;1.0444369559212185;0.8333330509041317;0.7978719004342419;-9.386254401598886e-08;-9.902111811401707e-08;1.0448182834302535;9.999660178386389;0.8334627425365454;0.015561565777413588;0.015561642867263088;0.7976408494919602;0.014883410386242501;0.7979260120133324
18.957384;1.0444378684540425;0.8333330509510616;0.797871899884335;-9.381075352153574e-08;-9.87539342414218e-08;1.0448186559356283;9.999648073335056;0.8334623696073792;0.015561543478144224;0.01556164008650646;0.79764152610506;0.014883825112603366;0.7979262956685695
18.967384;1.0444387483619364;0.8333330509847281;0.7978718993405849;-9.376275223710799e-08;-9.847998224169713e-08;1.0448190534888524;9.999635833836003;0.8334620365205181;0.015561520956943195;0.015561637856648646;0.7976422213735432;0.014884249015438271;0.7979265341113039
18.977384;1.0444395959377286;0.8333330510029271;0.7978718988050669;-9.371758054491173e-08;-9.819968723221627e-08;1.044819473164276;9.99962350797339;0.8334617407245846;0.015561498216069185;0.015561636185554388;0.7976429343005208;0.0148846788227582;0.7979267243916243
18.987384;1.0444404107871639;0.8333330510044469;0.7978718982798741;-9.367384883315429e-08;-9.791328780916898e-08;1.0448199115485362;9.999611140866275;0.8334614802388165;0.01556147525857505;0.015561635060640821;0.7976436653517284;0.014885112210884071;0.797926865091076
18.997384;1.044441191984469;0.8333330509885776;0.7978718977667777;-9.362980316027676e-08;-9.762079347294132e-08;1.0448203649177024;9.999598769340434;0.8334612535256801;0.015561452089664396;0.01556163444487526;0.7976444159080152;0.014885548528138648;0.7979269558082934
19.007384;1.0444419383200654;0.8333330509547403;0.7978718972668614;-9.35834431985121e-08;-9.73220118847916e-08;1.0448208293790429;9.99958642201088;0.8334610592586972;0.015561428711301069;0.01556163428332448;0.797645187075415;0.014885988593288652;0.7979269965062867
19.017384;1.0444426482060079;0.8333330509024195;0.797871896780583;-9.353267978524755e-08;-9.701673714831965e-08;1.0448213007161025;9.999574129006293;0.8334608964508035;0.015561405121692698;0.015561634505130087;0.7976459787847001;0.014886433700000864;0.7979269878887197
19.027384;1.0444433195780332;0.8333330508310909;0.7978718963081475;-9.347557488796325e-08;-9.670506410169579e-08;1.0448217741457486;9.999561927632636;0.8334607642904441;0.015561381324172513;0.015561635028960194;0.7976467899460202;0.014886884414400458;0.7979269323041299
19.037384;1.044443950168025;0.833333050740227;0.7978718958498194;-9.34104346577972e-08;-9.638762825858898e-08;1.044822244351467;9.999549857646914;0.8334606618726493;0.01556135734034906;0.015561635769696424;0.7976476195015354;0.014887340179935538;0.7979268340869465
19.047384;1.0444445379507103;0.8333330506294274;0.7978718954061246;-9.333564001456287e-08;-9.606543262761218e-08;1.0448227058832222;9.999537956955466;0.833460588526067;0.015561333220124682;0.015561636633201691;0.7976484674390045;0.014887799958145848;0.7979266985194081
19.057384;1.0444450813904032;0.8333330504985001;0.797871894977868;-9.324936453513959e-08;-9.573938527397376e-08;1.0448231536286259;9.999526265464635;0.8334605443332878;0.015561309036959804;0.015561637510589194;0.7976493349579123;0.014888262857524134;0.7979265298138805
19.067384;1.0444455794182514;0.8333330503475552;0.7978718945659925;-9.314944609759548e-08;-9.541017791158132e-08;1.0448235830149706;9.999514832669535;0.8334605301851346;0.01556128486680982;0.015561638286100523;0.7976502239313764;0.014888727971787285;0.7979263298475989
19.077384;1.0444460312194686;0.8333330501770138;0.7978718941715387;-9.303361500533033e-08;-9.507855225172665e-08;1.0448239899340952;9.999503721603201;0.8334605472033646;0.015561260765831619;0.015561638857944777;0.7976511363416798;0.014889194284511166;0.7979260983512427
19.087384;1.0444464360818413;0.8333330499873385;0.7978718937956278;-9.289993453469437e-08;-9.474547965616807e-08;1.0448243707709275;9.999493004699891;0.8334605959573846;0.015561236767172146;0.015561639162493169;0.797652073757389;0.014889661314867091;0.7979258338103915
19.097384;1.0444467935020165;0.833333049778706;0.7978718934394137;-9.274699819230987e-08;-9.44120845967401e-08;1.0448247225889375;9.999482755177121;0.8334606761594608;0.015561212896143067;0.015561639181144827;0.7976530370369044;0.014890129637660895;0.7979255343710581
19.107384;1.044447103309942;0.8333330495508834;0.7978718931041504;-9.257377994948427e-08;-9.407940298752605e-08;1.04482504308697;9.999473043527015;0.8334607867617505;0.015561189180027536;0.01556163892355222;0.7976540266502439;0.014890600708081195;0.7979251983716384
19.117384;1.0444473656988134;0.833333049303238;0.7978718927912031;-9.237964710178906e-08;-9.374814042717074e-08;1.0448253305124238;9.999463940227017;0.8334609262587253;0.015561165638462568;0.015561638412097395;0.7976550431186148;0.014891076474760458;0.7979248245878787
19.127384;1.0444475812929195;0.8333330490349474;0.7978718925018813;-9.216470739999403e-08;-9.341861406133425e-08;1.0448255838582003;9.9994555170668;0.8334610932534932;0.0155611422657141;0.015561637678425987;0.7976560870239957;0.014891559224737099;0.7979244123610505
19.137384;1.0444477512796102;0.8333330487454725;0.7978718922372827;-9.192990961473848e-08;-9.309087931575253e-08;1.0448258030419872;9.99944784346394;0.8334612872830318;0.015561119031203618;0.015561636756554488;0.797657158931464;0.014892051323431615;0.7979239611498533
19.147384;1.044447877455369;0.8333330484347784;0.7978718919982187;-9.16766736121104e-08;-9.276480377810746e-08;1.044825988699785;9.999440980974422;0.8334615098820828;0.015561095903617476;0.015561635673372612;0.7976582595419107;0.014892554652932424;0.7979234695445792
19.157384;1.0444479619848468;0.8333330481029996;0.7978718917851458;-9.140662639268811e-08;-9.243999180909252e-08;1.0448261415952158;9.999434977927383;0.833461764784858;0.015561072870665826;0.015561634444843235;0.7976593899247212;0.014893070264290195;0.7979229350988835
19.167384;1.044448007006338;0.8333330477502202;0.7978718915980457;-9.112168396082725e-08;-9.211584560169162e-08;1.0448262621789273;9.999429865175129;0.8334620565018517;0.015561049941982544;0.015561633074138163;0.7976605516869475;0.014893598520780024;0.7979223552160848
19.177384;1.044448014419249;0.8333330473767996;0.7978718914363476;-9.082410201054669e-08;-9.179182996685999e-08;1.0448263507582405;9.99942565675491;0.8334623887382768;0.015561027151625951;0.015561631550536267;0.7976617465123268;0.014894139607347952;0.7979217277681387
19.187384;1.0444479860179485;0.8333330469836311;0.7978718912990977;-9.051638668939245e-08;-9.146761392372477e-08;1.0448264078511798;9.999422353594957;0.8334627640203958;0.015561004557790479;0.01556162985194967;0.7976629749620263;0.014894693850170896;0.7979210513398558
19.197384;1.044447923656563;0.8333330465719309;0.7978718911851055;-9.020109409231444e-08;-9.114302241447179e-08;1.0448264341806421;9.999419948011138;0.8334631843875558;0.015560982225050552;0.0155616279583931;0.7976642358580708;0.014895261495808772;0.7979203253530538
19.207384;1.044447829209274;0.8333330461430348;0.7978718910927829;-8.988047333894868e-08;-9.081806174917188e-08;1.0448264304144528;9.999418433512929;0.8334636522051379;0.015560960208396205;0.015561625872963952;0.7976655266911762;0.014895842403688029;0.7979195500360676
19.217384;1.0444477047985121;0.8333330456983552;0.7978718910201062;-8.955620830934027e-08;-9.049304740033264e-08;1.0448263969322784;9.999417815133045;0.8334641699169141;0.015560938555190466;0.015561623625186899;0.7976668440206972;0.014896435954758789;0.797918726634723
19.227384;1.0444475531563306;0.833333045239151;0.7978718909648729;-8.922945442721579e-08;-9.016847373933868e-08;1.0448263336738792;9.999418111067026;0.8334647391553696;0.015560917307660802;0.015561621251284715;0.7976681837239712;0.014897041081382564;0.7979178571333302
19.237384;1.0444473774678404;0.8333330447663635;0.7978718909248625;-8.890102720117037e-08;-8.984463658502669e-08;1.044826240062906;9.999419347436914;0.8334653607936658;0.015560896501790421;0.015561618772620522;0.7976695416644068;0.014897656105985015;0.7979169436054787
19.247384;1.044447181173218;0.8333330442807595;0.7978718908978182;-8.857151996813651e-08;-8.952163142509504e-08;1.0448261150848928;9.99942154758897;0.8334660356032162;0.015560876172772698;0.015561616181929257;0.797670914570976;0.014898278532519448;0.7979159889610357
19.257384;1.0444469683377673;0.8333330437829857;0.7978718908813975;-8.82413939685246e-08;-8.919977401527937e-08;1.0448259575604273;9.999424719264812;0.8334667643298924;0.015560856365740876;0.015561613435526646;0.797672300734819;0.014898905313710586;0.7979149984763529
19.267384;1.0444467439834497;0.8333330432734875;0.7978718908732082;-8.791124788648666e-08;-8.887970258407233e-08;1.0448257665620244;9.999428851043126;0.833467547366112;0.015560837139513438;0.015561610456192799;0.7976737002098357;0.014899533040956365;0.7979139801098423
19.277384;1.0444465136679657;0.8333330427525154;0.797871890870953;-8.758196081761562e-08;-8.856204159010379e-08;1.0448255418733057;9.999433918420063;0.8334683844566896;0.015560818553559327;0.015561607148246361;0.7976751142570035;0.014900157665938173;0.797912943578707
19.287384;1.044446282746016;0.8333330422201366;0.7978718908725027;-8.72544928264765e-08;-8.824718634848462e-08;1.044825284127149;9.999439888058573;0.8334692748396907;0.015560800649529055;0.015561603411806044;0.7976765449201964;0.014900774468114194;0.7979118991331523
19.297384;1.044446056122952;0.8333330416762973;0.7978718908757836;-8.69298954328412e-08;-8.79353463103379e-08;1.0448249944585886;9.999446718673315;0.8334702181017918;0.015560783447127148;0.015561599151991231;0.7976779953119871;0.014901378289903911;0.797910856160839
19.307384;1.0444458382818453;0.8333330411209966;0.7978718908787035;-8.66095871859978e-08;-8.762662024563821e-08;1.0448246742252887;9.999454366575641;0.8334712147561135;0.015560766963670754;0.015561594289737257;0.7976794696189634;0.014901963842252433;0.7979098215108488
19.317384;1.0444456329625131;0.8333330405543897;0.7978718908793665;-8.629528315410493e-08;-8.732102419161762e-08;1.0448243250552607;9.999462792138957;0.8334722655738597;0.01556075124292684;0.015561588769041818;0.7976809723722695;0.014902526531123752;0.7979087986780138
19.327384;1.0444454427920575;0.8333330399766469;0.797871890876379;-8.598856151647491e-08;-8.70185663763251e-08;1.0448239489101254;9.999471958824198;0.8334733708556562;0.015560736358765783;0.015561582560769003;0.7976825074907729;0.014903063356247016;0.7979077888998066
19.337384;1.0444452694200654;0.8333330393876488;0.7978718908688965;-8.56904758241798e-08;-8.671940008181575e-08;1.0448235480187993;9.999481831409327;0.8334745308094864;0.015560722389341919;0.015561575673353104;0.7976840779090055;0.0149035728570178;0.797906792516703
19.347384;1.0444451138004986;0.8333330387869712;0.7978718908565721;-8.540150056577146e-08;-8.64238822262343e-08;1.0448231247830613;9.99949237717998;0.8334757458611034;0.015560709394842494;0.015561568162007603;0.7976856862056674;0.014904054166301367;0.7979058087234693
19.357384;1.0444449761573347;0.8333330381742428;0.7978718908395329;-8.512185019436861e-08;-8.613241842812448e-08;1.044822681809019;9.999503564768133;0.8334770162067415;0.015560697410439086;0.01556156011725216;0.797687335296911;0.014904505930501081;0.7979048346100069
19.367384;1.0444448560738617;0.8333330375492839;0.7978718908180998;-8.485175894829713e-08;-8.584527078983562e-08;1.0448222219644232;9.999515363183646;0.8334783414442499;0.015560686446214007;0.01556155164412727;0.7976890284599463;0.014904925737033305;0.7979038647518797
