time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.587384;1.0444556712166144;0.8333330106500201;0.7978718921214467;-3.8682689456182206e-08;-6.90883519170321e-08;1.0448460566007798;9.999739074319002;0.8335437454546469;0.015561881509023386;0.015559850556722404;0.797689605376221;0.014806589232681886;0.7978931361523302
17.597384;1.0444556136970102;0.8333330105674389;0.7978718920850775;-3.926556699820714e-08;-6.889047958347266e-08;1.0448471615423782;9.999761952560108;0.8335408280686566;0.015561902132718389;0.015559839911059173;0.7976890608041637;0.014807147717960273;0.7978926921491936
17.607384;1.0444555295161204;0.8333330104829962;0.7978718920572407;-3.986158640485281e-08;-6.869808898900375e-08;1.0448482578795901;9.999785314236027;0.8335379597012449;0.015561922610224654;0.015559829905816084;0.7976885305505425;0.014807759455970753;0.797892266674558
17.617384;1.0444554175242304;0.8333330103965497;0.7978718920385028;-4.046966200415736e-08;-6.851065707111172e-08;1.0448493444031315;9.999809126608207;0.8335351411750122;0.015561942907034065;0.015559820506827094;0.7976880134509345;0.014808426876210657;0.7978918609183925
17.627384;1.0444552770176212;0.833333010308769;0.7978718920294977;-4.108874736656192e-08;-6.83268485687186e-08;1.044850420320863;9.99983334896304;0.833532372346197;0.015561962967605078;0.015559811633992851;0.7976875081492809;0.014809150974453896;0.7978914763898143
17.637384;1.0444551073825186;0.8333330102208504;0.7978718920304236;-4.171804024766597e-08;-6.814485588505633e-08;1.0448514850851427;9.999857939610816;0.8335296522350637;0.015561982707789895;0.015559803183737892;0.7976870130284922;0.014809930848089913;0.7978911143963034
17.647384;1.0444549077041276;0.8333330101343303;0.7978718920408875;-4.2357077853736255e-08;-6.796298575066718e-08;1.0448525381058138;9.999882856803083;0.8335269792057272;0.015562002019549137;0.01555979505876529;0.79768652610296;0.014810764354159832;0.7978907752540916
17.657384;1.0444546769952063;0.8333330100509566;0.7978718920601712;-4.300556249427138e-08;-6.777988029666894e-08;1.0448535786248443;9.999908049512102;0.833524351361814;0.015562020779681246;0.015559787180378612;0.7976860447540775;0.01481164833085225;0.7978904583721556
17.667384;1.0444544150869128;0.8333330099724204;0.7978718920876096;-4.366321387869027e-08;-6.759442698937707e-08;1.0448546057232415;9.999933450021848;0.8335217666208045;0.015562038859402438;0.015559779483085045;0.7976855660330519;0.014812578623882595;0.7978901631378129
17.677384;1.0444541231314646;0.8333330099000005;0.7978718921227993;-4.432986510457525e-08;-6.740574856805321e-08;1.0448556182924909;9.99995897499044;0.8335192223057538;0.015562056140060976;0.015559771900822124;0.7976850875016142;0.01481355096151323;0.7978898890034063
17.687384;1.0444538030520478;0.8333330098342513;0.7978718921654878;-4.5005335025392714e-08;-6.721320202598686e-08;1.0448566149358869;9.99998453139907;0.8335167154961377;0.015562072528781742;0.015559764357903435;0.7976846075467157;0.01481456211526484;0.7978896349712145
17.697384;1.0444534568213035;0.8333330097748702;0.7978718922152641;-4.568896063927993e-08;-6.701632380500704e-08;1.0448575940162497;10.000010018329247;0.8335142441168351;0.015562087963705456;0.015559756776231976;0.7976841248132909;0.014815610527425454;0.7978893995243105
17.707384;1.0444530861086567;0.8333330097208349;0.7978718922714452;-4.637950650768831e-08;-6.68148191018269e-08;1.0448585539034192;10.000035321234822;0.833511807306397;0.015562102412025275;0.015559749095563246;0.7976836373863835;0.014816696326132556;0.797889181162059
17.717384;1.0444526919551074;0.8333330096707533;0.7978718923331886;-4.7075619632066704e-08;-6.660866465450586e-08;1.0448594930568957;10.000060308386747;0.8335094052150609;0.015562115863503916;0.015559741289039643;0.7976831426869517;0.01481782104403178;0.7978889795010329
17.727384;1.044452274525391;0.8333330096232147;0.7978718923994481;-4.777624496028503e-08;-6.639826622908624e-08;1.0448604099053214;10.000084832689321;0.8335070390476393;0.015562128322596623;0.01555973336005673;0.7976826384595379;0.01481898734784525;0.7978887961399276
17.737384;1.044451833217336;0.8333330095770093;0.7978718924688359;-4.848068502727512e-08;-6.618435696940316e-08;1.0448613028913354;10.000108732421044;0.8335047110163946;0.015562139804189466;0.015559725331871818;0.7976821235424738;0.01482019864992576;0.7978886342497808
17.747384;1.0444513671500777;0.8333330095311938;0.7978718925398234;-4.91884324066471e-08;-6.596766166317997e-08;1.0448621705521068;10.000131833365305;0.8335024236889932;0.015562150329767585;0.01555971724222023;0.7976815972928288;0.014821458555659665;0.7978884973897381
17.757384;1.0444508755935;0.8333330094849006;0.7978718926111377;-4.989907439352888e-08;-6.574867550004179e-08;1.044863011466;10.000153961095451;0.8335001788682946;0.01556215992265771;0.01555970913668684;0.7976810590745651;0.014822770521558672;0.7978883881822983
17.767384;1.0444503579930622;0.833333009437084;0.7978718926818654;-5.061236164108065e-08;-6.552768098073225e-08;1.0448638244390973;10.00017496384574;0.8334979771350952;0.015562168606341907;0.015559701062964735;0.7976805091844003;0.014824137547498655;0.7978883070418324
17.777384;1.0444498138712972;0.833333009386569;0.7978718927512763;-5.1328263733083586e-08;-6.530498784861077e-08;1.044864608643958;10.000194728003395;0.8334958187703511;0.01556217640543923;0.015559693066917388;0.7976799497375205;0.014825561789924427;0.7978882523702182
17.787384;1.044449242771397;0.8333330093322642;0.7978718928186183;-5.204693708192019e-08;-6.50810420114244e-08;1.0448653630894797;10.000213170250465;0.8334937046825581;0.015562183348952704;0.01555968518497645;0.7976793842613886;0.01482704482065321;0.7978882227010643
17.797384;1.0444486442605345;0.8333330092732363;0.7978718928829391;-5.276859839843049e-08;-6.485619412132972e-08;1.0448660861036911;10.000230216922775;0.8334916364082402;0.015562189472287019;0.015559677442840184;0.7976788170496568;0.014828588235936004;0.7978882184514224
17.807384;1.044448018033464;0.833333009208752;0.7978718929429903;-5.3493323704553166e-08;-6.463064324285509e-08;1.044866775616366;10.000245792525202;0.83348961609636;0.015562194810351636;0.015559669861523615;0.7976782527631052;0.014830193492194551;0.79788824175753
17.817384;1.0444473640050975;0.8333330091383334;0.797871892997297;-5.4220884941454406e-08;-6.440471714598375e-08;1.0448674297837977;10.000259827634393;0.8334876465975478;0.015562199388927597;0.015559662458064593;0.7976776958214216;0.014831861101690156;0.7978882954194553
17.827384;1.044446682450172;0.8333330090616494;0.7978718930444878;-5.495068696486784e-08;-6.4179032637747e-08;1.044868047311906;10.000272270970163;0.8334857311583537;0.015562203225733942;0.015559655243668218;0.7976771499813657;0.01483359000609733;0.7978883818020818
17.837384;1.0444459742259384;0.8333330089784065;0.797871893083731;-5.568191782261223e-08;-6.395449488442789e-08;1.0448686273628611;10.000283082180568;0.8334838729497048;0.015562206334505214;0.015559648229702143;0.7976766186412665;0.014835377450103946;0.7978885022066275
17.847384;1.0444452408537703;0.8333330088884089;0.7978718931148209;-5.641395625079672e-08;-6.373240424918885e-08;1.0448691692584242;10.000292218975796;0.8334820746070591;0.015562208726466232;0.015559641440251064;0.7976761056666727;0.014837219308847323;0.7978886576227173
17.857384;1.0444444841652138;0.8333330087915117;0.7978718931378427;-5.714667994097343e-08;-6.351456375580747e-08;1.0448696722882331;10.000299644354092;0.8334803380798941;0.015562210417314579;0.015559634917240312;0.79767561602618;0.014839110385060396;0.7978888502354315
17.867384;1.0444437057651543;0.8333330086873837;0.7978718931529072;-5.7880311183621274e-08;-6.330310904418504e-08;1.0448701358110515;10.000305337412;0.8334786647771295;0.015562211433324449;0.015559628708562869;0.7976751552130549;0.014841044251897806;0.7978890834677526
17.877384;1.0444429069093224;0.8333330085753414;0.7978718931603566;-5.861503381274289e-08;-6.310018442485315e-08;1.0448705596376449;10.000309291476125;0.8334770554216167;0.015562211805887884;0.015559622850799591;0.7976747277436457;0.014843013169505563;0.7978893601390433
17.887384;1.044442088744803;0.8333330084543419;0.7978718931611005;-5.9350912663662336e-08;-6.290780534234714e-08;1.0448709443260487;10.000311509641032;0.8334755098712564;0.015562211570576932;0.015559617363995809;0.7976743367788989;0.014845008628838207;0.7978896811224209
17.897384;1.0444412526617104;0.8333330083231557;0.7978718931564333;-6.008806514148939e-08;-6.272792557720906e-08;1.0448712910725073;10.00031199942617;0.833474027161927;0.015562210774401397;0.01555961226169875;0.7976739851124367;0.014847022030314577;0.7978900456708227
17.907384;1.044440400475687;0.833333008180699;0.7978718931475122;-6.082660907395564e-08;-6.256245823659239e-08;1.0448716013867096;10.00031077162172;0.8334726056466006;0.015562209475080925;0.015559607568603747;0.7976736756688945;0.014849044760034583;0.7978904522854152
17.917384;1.0444395343284907;0.8333330080262246;0.7978718931351211;-6.156643152453955e-08;-6.24131094392844e-08;1.0448718767614382;10.000307842331996;0.8334712436560295;0.015562207735523834;0.015559603332881953;0.7976734108464971;0.01485106821473054;0.7978908993280538
17.927384;1.0444386568097044;0.8333330078592212;0.7978718931197363;-6.23071175612343e-08;-6.228122725660927e-08;1.044872118489069;10.000303224870015;0.8334699401249711;0.01556220561445387;0.01555959962497066;0.7976731913252724;0.014853084762889006;0.7978913847903896
17.937384;1.044437771096902;0.8333330076792149;0.7978718931017149;-6.304803250309366e-08;-6.216782289422378e-08;1.0448723275848744;10.000296924170865;0.8334686942603444;0.015562203153005778;0.015559596530678699;0.7976730150646246;0.014855088440425516;0.7978919053127767
17.947384;1.0444368805037558;0.8333330074856855;0.7978718930815004;-6.378847653580015e-08;-6.20736849250696e-08;1.0448725045240492;10.000288942341896;0.8334675049604844;0.015562200376284575;0.015559594143354095;0.7976728772611907;0.01485707398695512;0.7978924561906644
17.957384;1.0444359879142313;0.8333330072781125;0.7978718930596449;-6.452793086273428e-08;-6.199956134133389e-08;1.0448726490897604;10.000279285257099;0.8334663707170756;0.015562197310415157;0.015559592549846544;0.7976727715927455;0.014859035917222336;0.7978930328093423
17.967384;1.0444350957101103;0.8333330070560656;0.7978718930366446;-6.526623421462902e-08;-6.194615153501993e-08;1.0448727607154238;10.000267969433438;0.8334652897751714;0.015562193993075646;0.015559591817471928;0.7976726917645542;0.014860969132131988;0.7978936312622752
17.977384;1.0444342060786453;0.8333330068193024;0.7978718930128508;-6.600347147590547e-08;-6.191379901572654e-08;1.044872838969255;10.00025501946104;0.8334642604241261;0.015562190472995893;0.015559591990054859;0.7976726321711162;0.014862869753096;0.7978942473831047
17.987384;1.0444333214746209;0.8333330065678877;0.797871892988638;-6.673972273881031e-08;-6.1902330475432e-08;1.0448728838305432;10.000240455466173;0.8334632813463407;0.015562186808931367;0.015559593091780063;0.797672588057617;0.014864735266734904;0.7978948760913004
17.997384;1.0444324448981794;0.8333330063023626;0.7978718929645795;-6.747496101397008e-08;-6.191117288181166e-08;1.0448728957648186;10.000224292397357;0.8334623514402242;0.015562183066314152;0.015559595136226893;0.7976725560523967;0.0148665644130692;0.7978955115332171
18.007384;1.0444315795445138;0.8333330060239192;0.7978718929412992;-6.820910297954455e-08;-6.193952887485617e-08;1.0448728756060366;10.000206548706455;0.8334614689962749;0.015562179304622574;0.015559598130544352;0.7976725344478314;0.01486835688347887;0.797896146889195
18.017384;1.0444307281409706;0.8333330057344057;0.7978718929192721;-6.894206986222392e-08;-6.198653430907628e-08;1.04487282430273;10.000187245573951;0.8334606313948213;0.01556217556546493;0.015559602073886908;0.7976725223577625;0.014870112924509252;0.7978967735823326
18.027384;1.0444298927151943;0.8333330054360765;0.7978718928988793;-6.967373673823902e-08;-6.205135681291234e-08;1.0448727426636828;10.000166404323366;0.8334598356927679;0.015562171875481463;0.015559606960819442;0.797672518630222;0.014871833027310516;0.7978973807931791
18.037384;1.044429074705533;0.833333005131233;0.7978718928805358;-7.040378536263802e-08;-6.213323455981295e-08;1.0448726311147918;10.000144053010741;0.8334590788289896;0.015562168259170948;0.015559612784609744;0.7976725218151948;0.014873517705863416;0.797897956364522
18.047384;1.0444282749774139;0.8333330048220592;0.7978718928647633;-7.113163418323052e-08;-6.223132914814024e-08;1.044872489609608;10.000120228037732;0.8334583570748837;0.015562164748394345;0.015559619532837148;0.7976725312215127;0.014875167559843985;0.7978984883642225
18.057384;1.0444274938399174;0.8333330045107264;0.7978718928521639;-7.185649651876582e-08;-6.234430988588749e-08;1.0448723177633428;10.000094971523682;0.833457665741677;0.015562161382925334;0.015559627186024182;0.797672547762296;0.014876783643446048;0.7978989656341179
18.067384;1.0444267311892765;0.8333330041993887;0.7978718928431818;-7.257742864858696e-08;-6.247014282858145e-08;1.0448721148973872;10.00006833741726;0.8334569997269977;0.015562158203780756;0.01555963572621353;0.7976725733081576;0.014878367737392604;0.7978993774949283
18.077384;1.0444259866686716;0.8333330038899125;0.797871892838032;-7.329330313605813e-08;-6.260637138326263e-08;1.0448718801020551;10.000040393110334;0.8334563546786605;0.01556215524490682;0.015559645142630824;0.7976726092340232;0.014879922081991926;0.7978997135057788
18.087384;1.044425259837082;0.8333330035837306;0.7978718928370042;-7.400273023440811e-08;-6.275040666489947e-08;1.0448716125838362;10.000011209207456;0.8334557280789695;0.015562152529273341;0.01555965542626138;0.7976726555988423;0.014881448861517163;0.7978999635455166
18.097384;1.0444245503446132;0.8333330032819555;0.7978718928405598;-7.470398303666762e-08;-6.289965393286133e-08;1.0448713119605864;9.999980852619457;0.8334551192108309;0.015562150073728472;0.015559666567485898;0.7976727112253535;0.014882950086385004;0.7979001183481232
18.107384;1.044423858007522;0.833333002985542;0.7978718928491171;-7.539514585413328e-08;-6.305186965297427e-08;1.044870978274841;9.999949387960474;0.8334545279753444;0.015562147897792885;0.015559678563772028;0.7976727742927933;0.014884428150395819;0.7979001700578421
18.117384;1.0444231828173356;0.833333002695498;0.7978718928630867;-7.607454645167371e-08;-6.320564770476285e-08;1.0448706117972277;9.999916877223928;0.83345395417253;0.015562146028908262;0.015559691423283699;0.7976728427061099;0.014885886602360591;0.7979001126044368
18.127384;1.0444225248668046;0.8333330024130802;0.7978718928831018;-7.67411323414391e-08;-6.336052167160394e-08;1.0448702127071032;9.999883379377405;0.8334533978996365;0.015562144500039909;0.015559705158672948;0.7976729140052569;0.014887329409487974;0.79789994240586
18.137384;1.0444218841690753;0.8333330021397606;0.797871892909935;-7.739444614343344e-08;-6.351661794661362e-08;1.0448697809820446;9.99984896164392;0.8334528595919021;0.015562143335588745;0.015559719775111804;0.797672985708084;0.014888758620299552;0.7978996588163882
18.147384;1.0444212605411949;0.8333330018770391;0.7978718929441095;-7.803418053972975e-08;-6.367423154380969e-08;1.0448693165492782;9.999813714511022;0.8334523391859802;0.015562142540542225;0.015559735258886624;0.7976730558132987;0.014890173181371657;0.7978992632684493
18.157384;1.0444206534853002;0.8333330016262765;0.7978718929857339;-7.865978925520027e-08;-6.383365378044578e-08;1.0448688192244204;9.999777754195177;0.8334518354554451;0.015562142111431043;0.015559751579280589;0.7976731223206929;0.014891570007804915;0.7978987578981145
18.167384;1.0444200621621667;0.8333330013884885;0.7978718930347856;-7.927060119071151e-08;-6.399524045614092e-08;1.0448682883638232;9.999741216147978;0.8334513457643762;0.015562142053582926;0.015559768701611075;0.7976731825891701;0.014892945569640083;0.7978981452656114
18.177384;1.0444194857614841;0.8333330011641118;0.7978718930914531;-7.986602739290137e-08;-6.415945982407985e-08;1.044867722695049;9.999704253061045;0.8334508662202809;0.015562142380858833;0.015559786598905601;0.7976732335473454;0.01489429660606604;0.7978974287781117
18.187384;1.0444189238326425;0.8333330009529901;0.7978718931562209;-8.044536790541621e-08;-6.432684834685786e-08;1.0448671204232518;9.999667034852001;0.8334503924612536;0.015562143104994234;0.01555980526067077;0.7976732723281221;0.014895620299346185;0.7978966122504881
18.197384;1.044418376240006;0.8333330007546742;0.7978718932297626;-8.100767238930094e-08;-6.449804056937429e-08;1.044866479299132;9.999629731093892;0.8334499203906833;0.015562144233901886;0.015559824695075438;0.7976732968801484;0.014896914418473623;0.7978956994391991
18.207384;1.04441784322752;0.8333330005688111;0.7978718933127648;-8.155208826444557e-08;-6.467384205488829e-08;1.0448657967721797;9.99959247793891;0.8334494460731755;0.015562145777076515;0.015559844920400528;0.797673306280022;0.014898177129351932;0.797894694923512
18.217384;1.0444173256292992;0.833333000395367;0.7978718934057718;-8.207821756446373e-08;-6.485513781244587e-08;1.0448650704788147;9.999555361453007;0.833448965467761;0.015562147745046096;0.015559865956872454;0.7976733008964724;0.014899406536565166;0.7978936043373029
18.227384;1.044416824694616;0.8333330002346747;0.7978718935091211;-8.258605471213064e-08;-6.504260134414942e-08;1.0448642987771446;9.999518428952703;0.8334484750252581;0.015562150140826457;0.015559887826159899;0.797673282460259;0.014900600447334773;0.7978924326528437
18.237384;1.0444163414636372;0.8333330000873893;0.7978718936228486;-8.307574553531877e-08;-6.523643506593685e-08;1.0448634809100072;9.999481706948657;0.8334479725331767;0.01556215295402021;0.015559910551307734;0.7976732534416742;0.014901756274640778;0.7978911829274316
18.247384;1.0444158761053783;0.8333329999543945;0.7978718937465823;-8.354745656596395e-08;-6.543638883516313e-08;1.0448626166631636;9.999445209969862;0.833447457273152;0.015562156166009608;0.01555993416331425;0.7976732161580746;0.014902870872821316;0.7978898569662001
18.257384;1.0444154276358657;0.8333329998368498;0.7978718938797285;-8.400132082647375e-08;-6.564186047529893e-08;1.0448617060374312;9.99940894855058;0.8334469296224033;0.015562159757014636;0.015559958715869597;0.7976731726155933;0.014903940547498615;0.7978884568754459
18.267384;1.0444149941783245;0.8333329997363557;0.7978718940218039;-8.443724701315545e-08;-6.585189588267243e-08;1.044860749545603;9.999372947132825;0.8334463903862608;0.015562163704591708;0.015559984278900176;0.7976731249041851;0.01490496126623848;0.7978869867313126
18.277384;1.04441457349036;0.8333329996547882;0.7978718941724798;-8.485468601976231e-08;-6.606539815735543e-08;1.0448597487964075;9.999337262745287;0.8334458404556977;0.015562167981812909;0.015560010905447718;0.7976730755520491;0.014905928695313759;0.7978854536833752
18.287384;1.0444141632602053;0.833332999593831;0.7978718943313752;-8.525279301322424e-08;-6.628151578606894e-08;1.0448587066395942;9.99930198669436;0.8334452810676313;0.015562172563014856;0.015560038607560767;0.7976730277373304;0.014906838178435423;0.7978838672721019
18.297384;1.0444137610802942;0.8333329995548366;0.797871894497921;-8.563084940973673e-08;-6.649977227103145e-08;1.0448576267564071;9.999267228121356;0.833444713654819;0.015562177428844668;0.015560067359455445;0.7976729852231057;0.014907685183727717;0.7978822374542412
18.307384;1.0444133644304288;0.8333329995390849;0.7978718946714048;-8.598837717961734e-08;-6.671990900810307e-08;1.044856513263582;9.99923309617195;0.8334441390040316;0.01556218256581668;0.015560097110629764;0.797672951834586;0.014908466060721748;0.7978805733484625
18.317384;1.0444129707156815;0.8333329995479283;0.7978718948510655;-8.632502795183929e-08;-6.694169221015618e-08;1.0448553706298647;9.999199693069512;0.8334435570825545;0.015562187963531697;0.015560127795555065;0.7976729307722872;0.014909178658596216;0.7978788831026538
18.327384;1.0444125773136936;0.8333329995827149;0.7978718950361312;-8.664056425888517e-08;-6.716478078609192e-08;1.0448542034766086;9.999167115147312;0.8334429681994174;0.01556219360958286;0.015560159345972656;0.7976729243184263;0.014909822493784104;0.7978771742106796
18.337384;1.0444121818543561;0.8333329996446405;0.7978718952257774;-8.693489236028666e-08;-6.738862456920531e-08;1.0448530161293568;9.999135453747254;0.8334423743283724;0.015562199484239831;0.015560191702830508;0.7976729340900708;0.014910397946748663;0.7978754541822326
18.347384;1.0444117825032042;0.8333329997346335;0.7978718954190003;-8.720817038302076e-08;-6.761245903930087e-08;1.0448518123089428;9.999104792232787;0.8334417792611784;0.015562205556102224;0.015560224819427823;0.7976729612347658;0.014910905224362836;0.7978737312036893
18.357384;1.044411377843036;0.8333329998533152;0.7978718956145978;-8.746091888283087e-08;-6.783548114850198e-08;1.0448505950709102;9.999075199153932;0.83344118785075;0.01556221177911735;0.01556025865855312;0.7976730061779905;0.01491134442722573;0.7978720142037546
18.367384;1.044410966553865;0.8333330000009836;0.7978718958112984;-8.769396641680552e-08;-6.805698430721133e-08;1.0448493668881396;9.999046723070384;0.8334406054311438;0.015562218096201104;0.01556029318310838;0.7976730684917941;0.014911716191145561;0.7978703122081363
18.377384;1.044410547134909;0.8333330001776238;0.7978718960078368;-8.790828257916451e-08;-6.827625779835322e-08;1.044848129952464;9.999019398502373;0.8334400375852821;0.015562224451346;0.015560328343209705;0.7976731473749445;0.014912021985087221;0.7978686330755337
18.387384;1.0444101177531362;0.8333330003829571;0.7978718962029676;-8.810465034814036e-08;-6.849249148848959e-08;1.0448468866282954;9.99899325735149;0.8334394898549474;0.01556223079736403;0.015560364070008907;0.7976732425323655;0.014912264206222787;0.7978669821062591
18.397384;1.044409676405735;0.8333330006165325;0.7978718963954332;-8.828332791271735e-08;-6.870485703221997e-08;1.0448456397365662;9.99896832941557;0.8334389673371349;0.015562237084975882;0.015560400278982114;0.7976733546594085;0.014912446140497098;0.7978653618181699
18.407384;1.044409221200679;0.8333330008778029;0.7978718965839485;-8.844414900439162e-08;-6.891259976063273e-08;1.0448443925309316;9.998944638086815;0.8334384742331182;0.015562243247268188;0.015560436884324121;0.79767348514721;0.014912571663397727;0.7978637733114896
18.417384;1.0444087502970185;0.8333330011661838;0.7978718967673953;-8.858700719945288e-08;-6.911518470972906e-08;1.0448431484108722;9.998922202466963;0.8334380136079156;0.015562249198947312;0.01556047381715338;0.7976736356996211;0.014912645198011379;0.7978622176732004
18.427384;1.0444082616931498;0.8333330014812054;0.7978718969449679;-8.871228731429919e-08;-6.931252480250053e-08;1.04484191042795;9.998901032688163;0.8334375877474907;0.015562254844209105;0.015560511032022752;0.797673808157234;0.014912672281073581;0.7978606964391141
18.437384;1.0444077534289147;0.833333001822651;0.797871897115919;-8.88210510296064e-08;-6.950485398223179e-08;1.0448406808884467;9.99888111905897;0.8334371989963;0.015562260088605376;0.015560548502746758;0.7976740045208345;0.01491265965942086;0.7978592115250314
18.447384;1.04440722407627;0.8333330021905376;0.7978718972793449;-8.891500498982257e-08;-6.969224252497698e-08;1.0448394613832055;9.99886243985356;0.8334368504290846;0.01556226485707756;0.015560586217628033;0.7976742275204791;0.014912614642257077;0.7978577650548061
18.457384;1.0444066729886552;0.8333330025850314;0.7978718974343892;-8.899627101911069e-08;-6.98743893181362e-08;1.044838253096463;9.998844988410504;0.8334365457288588;0.01556226910344924;0.01556062417545447;0.7976744810487069;0.01491254493135743;0.7978563593691579
18.467384;1.0444061002409766;0.8333330030063323;0.7978718975805766;-8.906701336590617e-08;-7.005091079240562e-08;1.0448370570588397;9.998828791726707;0.8334362884161906;0.01556227280531881;0.015560662381235513;0.7976747696765951;0.014912458496345765;0.7978549973979222
18.477384;1.0444055064878464;0.8333330034545317;0.7978718977179551;-8.9129153781122e-08;-7.022172483951964e-08;1.044835874240206;9.998813904891781;0.8334360811845982;0.015562275960602261;0.015560700846562605;0.7976750980153744;0.014912362708877913;0.797853683593802
18.487384;1.0444048928638852;0.8333330039295377;0.7978718978469046;-8.91843118354305e-08;-7.038699744266795e-08;1.044834705549297;9.998800395119279;0.8334359257437365;0.015562278588496278;0.015560739593572563;0.7976754707027107;0.014912263570570173;0.7978524243751288
18.497384;1.0444042608564479;0.8333330044311084;0.7978718979678124;-8.923389587173716e-08;-7.054666224994507e-08;1.0448335518786718;9.998788331544931;0.8334358231142307;0.015562280725026413;0.015560778654703403;0.7976758927826234;0.014912165411093147;0.7978512270895978
18.507384;1.0444036120623157;0.8333330049589799;0.7978718980810372;-8.927933309398661e-08;-7.070013423281426e-08;1.0448324141703893;9.998777780536894;0.8334357738907585;0.015562282408101749;0.01556081806700783;0.7976763700633914;0.014912070952710932;0.7978500990772482
18.517384;1.044402948072278;0.8333330055129442;0.7978718981870923;-8.932228385818995e-08;-7.084644611417255e-08;1.0448312931530268;9.998768802311087;0.8334357780082782;0.015562283659208994;0.01556085786255834;0.7976769090850914;0.014911981651766043;0.7978490472498103
18.527384;1.044402270687783;0.8333330060926666;0.7978718982867125;-8.936451937464576e-08;-7.098442707439286e-08;1.0448301889150113;9.99876144906091;0.8334358345090831;0.01556228448008192;0.015560898056164956;0.797677516402374;0.014911897905169532;0.7978480771511308
18.537384;1.0444015821479677;0.8333330066973925;0.7978718983808581;-8.940756293899807e-08;-7.111267578515177e-08;1.0448291010726458;9.998755766127358;0.8334359416755808;0.015562284864054218;0.015560938638354555;0.7976781975296034;0.014911819456014629;0.7978471929417322
18.547384;1.044400885122326;0.8333330073259038;0.7978718984706945;-8.945248936730698e-08;-7.122946425775975e-08;1.0448280293650147;9.998751790189187;0.833436096993859;0.015562284804420871;0.015560979584561123;0.7976789563880441;0.014911746092934972;0.7978463990217343
18.557384;1.044400182651204;0.8333330079767103;0.7978718985573761;-8.94999750345066e-08;-7.133287442526795e-08;1.0448269738112315;9.998749539020649;0.833436296948063;0.01556228429268527;0.015561020871587006;0.7976797957807777;0.01491167789142693;0.7978457006705515
18.567384;1.044399478158361;0.8333330086482741;0.7978718986418278;-8.955041175278169e-08;-7.142117190101017e-08;1.044825934354013;9.998749005514366;0.8334365371448643;0.01556228331908175;0.015561062483106285;0.7976807184133167;0.01491161530075583;0.797845102624413
18.577384;1.0443987753260209;0.8333330093392093;0.7978718987247726;-8.96038924956018e-08;-7.149298164726608e-08;1.0448249105694103;9.998750166569511;0.8334368129309195;0.015562281887824679;0.01556110440717365;0.7976817271221862;0.014911559364138604;0.7978446079014253
18.587384;1.0443980776204471;0.833333010048265;0.7978718988067994;-8.966018899175247e-08;-7.154707317635533e-08;1.0448239017184857;9.998752994697108;0.833437120175852;0.01556228003296993;0.015561146635746306;0.7976828240634921;0.01491151142336513;0.7978442179437137
18.597384;1.0443973878535509;0.8333330107740358;0.7978718988883048;-8.971902793260557e-08;-7.15821487000811e-08;1.0448229070629946;9.998757461636306;0.8334374557451804;0.015562277816208439;0.01556118916606651;0.7976840101997842;0.014911472606458002;0.7978439328754068
18.607384;1.0443967081614385;0.8333330115148044;0.7978718989695249;-8.97803999392136e-08;-7.159699220610302e-08;1.0448219263308378;9.998763541002067;0.8334378177589055;0.01556227531054551;0.015561231992315546;0.797685285417653;0.014911444068474465;0.7978437519739804
18.617384;1.0443960400073136;0.8333330122687548;0.7978718990506674;-8.984442119843646e-08;-7.159077078285138e-08;1.0448209599861358;9.998771215066332;0.8334382053185645;0.015562272583543252;0.015561275086628032;0.7976866484779046;0.014911428017932235;0.7978436750786627
18.627384;1.0443953840261266;0.833333013034217;0.7978718991318334;-8.991098687180851e-08;-7.156311154255644e-08;1.044820009135519;9.998780473243265;0.8334386174323662;0.015562269690278446;0.015561318389167909;0.7976880971256631;0.014911428165870464;0.79784370372583
18.637384;1.044394740208404;0.8333330138097008;0.797871899212795;-8.997967041674903e-08;-7.151397312032555e-08;1.0448190752410866;9.9987912901468;0.8334390523619255;0.015562266677707357;0.015561361808551097;0.7976896288225889;0.014911448506097628;0.7978438409704857
18.647384;1.0443941084740362;0.8333330145938947;0.7978718992929182;-9.004987156287777e-08;-7.144353114875134e-08;1.0448181596829813;9.998803603459924;0.833439508065681;0.015562263591974412;0.015561405224709326;0.7976912411049273;0.014911491972194818;0.7978440902330447
18.657384;1.044393489079544;0.833333015385613;0.7978718993713938;-9.0121101027752e-08;-7.135214208762983e-08;1.0448172634762891;9.998817321729325;0.8334399829733546;0.015562260475360303;0.015561448501155446;0.7976929309499226;0.014911560891973543;0.7978444536915109
18.667384;1.0443928826527833;0.8333330161835134;0.7978718994477115;-9.019330672741757e-08;-7.12402839363659e-08;1.0448163873831118;9.998832347150278;0.833440476337053;0.01556225734764317;0.015561491504329816;0.7976946942244448;0.014911658254743075;0.7978449311305155
18.677384;1.044392289923905;0.8333330169858435;0.7978718995219889;-9.026702612037803e-08;-7.110843790776787e-08;1.0448155320351238;9.998848585733365;0.8334409881191578;0.015562254189115946;0.015561534116712366;0.7976965257138217;0.014911788296458324;0.797845519733612
18.687384;1.044391711250637;0.8333330177906011;0.7978718995949725;-9.034332042712835e-08;-7.095705021934477e-08;1.0448146978835449;9.998865952925831;0.833441518931985;0.015562250948439712;0.015561576236908634;0.7976984189934845;0.014911956098274125;0.7978462147014146
18.697384;1.0443911464177404;0.8333330185959115;0.7978718996678476;-9.042363303732604e-08;-7.07865765563872e-08;1.044813885181261;9.998884377397527;0.833442069844997;0.015562247570312354;0.015561617773591678;0.7977003664280689;0.014912166020015083;0.7978470105046971
18.707384;1.0443905949960097;0.8333330194002033;0.7978718997419599;-9.050963871793007e-08;-7.05974973261369e-08;1.0448130941159377;9.998903788867217;0.8334426418394627;0.015562244012508702;0.015561658648460725;0.7977023598599188;0.014912420183444606;0.7978479017425189
18.717384;1.044390056782056;0.8333330202021906;0.7978718998186751;-9.060308241334616e-08;-7.039035269512847e-08;1.044812325244181;9.998924098455843;0.8334432358547527;0.01556224023681546;0.015561698810502629;0.7977043913753108;0.014912718794132659;0.7978488830593379
18.727384;1.0443895318177334;0.8333330210008427;0.7978718998994915;-9.070563847818496e-08;-7.016582578303586e-08;1.0448115800529654;9.998945195213096;0.8334438533451046;0.015562236190754981;0.015561738244353114;0.7977064536736407;0.014913061932438009;0.7978499492161525
18.737384;1.0443890202951143;0.8333330217953594;0.7978718999860276;-9.081889149732212e-08;-6.992478271434507e-08;1.0448108609054898;9.998966959649012;0.8334444962077797;0.015562231803186763;0.015561776961022499;0.7977085401220735;0.014913450948023528;0.7978510960461401
18.747384;1.0443885228573921;0.8333330225851339;0.7978719000797339;-9.09443084594338e-08;-6.966819129532998e-08;1.044810170382024;9.998989269769279;0.8334451662938807;0.015562226998706583;0.01556181497917502;0.7977106446144877;0.014913888113129565;0.7978523213417906
18.757384;1.044388040876425;0.8333330233697402;0.7978719001818027;-9.108301987158393e-08;-6.939697197141408e-08;1.0448095109189817;9.999011996737623;0.8334458651000888;0.015562221715248981;0.015561852314700239;0.797712761332784;0.014914375035111015;0.7978536245020158
18.767384;1.044387576083302;0.8333330241488099;0.797871900293324;-9.123567690900168e-08;-6.911189759997317e-08;1.0448088847544024;9.999035010671209;0.8334465935350143;0.015562215913013626;0.0155618889882424;0.797714884374917;0.01491491156208148;0.7978550052689161
18.777384;1.0443871300199703;0.8333330249217404;0.7978719004152367;-9.140253614540019e-08;-6.881356357819348e-08;1.0448082935822531;9.999058192986034;0.8334473517448554;0.015562209576303325;0.015561925032321774;0.7977170074028591;0.01491549588125532;0.7978564627597046
18.787384;1.0443867038626464;0.8333330256875677;0.7978719005482124;-9.158360951464599e-08;-6.850249806021599e-08;1.0448077380764658;9.99908144073456;0.833448139178562;0.015562202703802654;0.015561960480978982;0.7977191236973045;0.01491612502185332;0.7978579952948117
18.797384;1.0443862982150205;0.8333330264451101;0.7978719006928119;-9.177883260862695e-08;-6.817936583069243e-08;1.0448072179037953;9.999104667148876;0.8334489548051254;0.015562195290687407;0.015561995361158225;0.7977212264808844;0.01491679467586707;0.7978596006685199
18.807384;1.044385912839498;0.8333330271932126;0.7978719008496227;-9.198811467645685e-08;-6.784499916538167e-08;1.0448067323094061;9.999127803303129;0.8334497969811977;0.015562187320970602;0.01556202969702348;0.7977233090296325;0.01491749851889204;0.7978612761981231
18.817384;1.0443855467565297;0.8333330279309678;0.7978719010190422;-9.22111787943172e-08;-6.750033666305287e-08;1.0448062805153286;9.9991507953618;0.8334506631114741;0.015562178773932768;0.015562063510246141;0.7977253649404286;0.014918228525681504;0.797863018237227
18.827384;1.0443851984733898;0.8333330286577191;0.7978719012010133;-9.244731933389658e-08;-6.714655930323611e-08;1.0448058615823048;9.999173601775134;0.8334515498956193;0.015562169635296087;0.015562096816038937;0.7977273889376114;0.014918976169869449;0.7978648218229153
18.837384;1.044384866265559;0.833333029373003;0.7978719013951261;-9.269518936819275e-08;-6.678521445361936e-08;1.0448054743322421;9.999196201048703;0.8334524538137225;0.015562159905940046;0.0155621296288324;0.7977293775468138;0.01491973317728657;0.7978666810510526
18.847384;1.0443845487081218;0.8333330300765822;0.7978719016008536;-9.295285760506158e-08;-6.641802637289938e-08;1.044805117581491;9.999218600809067;0.8334533712853497;0.015562149604394594;0.015562161969926944;0.7977313291903786;0.01492049212201915;0.7978685895555395
18.857384;1.0443842450221879;0.833333030768268;0.7978719018175768;-9.32182416956459e-08;-6.604668993950542e-08;1.0448047903559161;9.99924083166943;0.8334542989850623;0.01556213876726302;0.015562193861429732;0.7977332435613465;0.014921247270554829;0.7978705408676482
18.867384;1.0443839548312657;0.8333330314477153;0.7978719020445046;-9.348943259890266e-08;-6.567297453632664e-08;1.0448044919528001;9.999262925728459;0.8334552342543667;0.015562127447443116;0.015562225310662278;0.7977351204635164;0.014921995198011063;0.7978725286867775
18.877384;1.0443836776753785;0.8333330321145671;0.7978719022806912;-9.376456723422783e-08;-6.529889127091722e-08;1.0448042219726998;9.999284892273684;0.8334561750625332;0.015562115704526666;0.01556225630550714;0.7977369594326652;0.014922734657398318;0.7978745463894379
18.887384;1.044383412807565;0.8333330327685409;0.7978719025252415;-9.404169659661703e-08;-6.492668729058462e-08;1.0448039803653826;9.999306702948795;0.8334571199416699;0.01556210360015081;0.015562286829503025;0.7977387604031465;0.0149234653001918;0.797876586698486
18.897384;1.0443831592365533;0.8333330334091601;0.7978719027774309;-9.43189744856561e-08;-6.455875326877199e-08;1.0448037673636608;9.999328291614365;0.8334580683379278;0.015562091208950034;0.015562316871680644;0.7977405238162382;0.014924186416076676;0.7978786425194727
18.907384;1.0443829158310984;0.8333330340356255;0.7978719030365224;-9.4594850704062e-08;-6.419740492164568e-08;1.0448035832466085;9.999349569600192;0.8334590207536144;0.015562078624984127;0.015562346411213663;0.7977422498551371;0.01492489714936872;0.7978807077933574
18.917384;1.0443826816054849;0.8333330346470252;0.7978719033017595;-9.486804142855173e-08;-6.384461594456798e-08;1.0448034281581606;9.999370445582702;0.8334599782408066;0.015562065951082917;0.015562375401301783;0.7977439381503829;0.014925597312769972;0.7978827775171681
18.927384;1.04438245616314;0.8333330352425792;0.7978719035726057;-9.513741225076762e-08;-6.35020163300563e-08;1.0448033021127332;9.999390834946045;0.8334609414992901;0.015562053284849242;0.015562403781862135;0.7977455882125197;0.014926287758827962;0.7978848469552973
18.937384;1.0443822399413838;0.83333303582193;0.7978719038486567;-9.540188414186432e-08;-6.317101806634664e-08;1.0448032049308287;9.999410667775045;0.8334619100812923;0.015562040707845535;0.01556243151142135;0.7977471997043288;0.014926970739325588;0.7978869105951828
18.947384;1.0443820339170355;0.8333330363854677;0.7978719041292768;-9.566027521698918e-08;-6.285277700136205e-08;1.0448031361168097;9.999429905912013;0.83346288255191;0.01556202828237647;0.015562458582267326;0.7977487720979783;0.014927650176600278;0.7978889621464761
18.957384;1.044381839083;0.8333330369343454;0.7978719044134595;-9.591115161260931e-08;-6.254818188697745e-08;1.04480309491094;9.99944854809405;0.8334638574867499;0.015562016063043384;0.015562485008440931;0.7977503039432063;0.014928331322706953;0.7978909957568603
18.967384;1.0443816562877182;0.8333330374701324;0.7978719046999203;-9.615293960206503e-08;-6.225797544208628e-08;1.0448030803491297;9.999466614437974;0.8334648342053218;0.015562004112487426;0.015562510813899772;0.7977517922743788;0.014929019984958778;0.7978930073257672
18.977384;1.044381486219826;0.8333330379943716;0.7978719049871953;-9.63842478138036e-08;-6.198274541707038e-08;1.0448030912660073;9.999484133710984;0.8334658131900778;0.015561992507405096;0.0155625360348395;0.7977532325881582;0.014929721678253367;0.7978949952738742
18.987384;1.0443813293172568;0.8333330385083266;0.7978719052737884;-9.660411154349676e-08;-6.172283054820988e-08;1.0448031263278763;9.999501142677564;0.8334667963213931;0.015561981329180392;0.015562560723100225;0.7977546194228844;0.014930441323123928;0.7978969601721536
18.997384;1.0443811859856074;0.83333303901308;0.7978719055582929;-9.681205266573164e-08;-6.147839199202202e-08;1.0448031840022916;9.999517687087708;0.8334677866324396;0.01556197064381008;0.015562584942554289;0.7977559470842438;0.014931183800994001;0.7978989030652475
19.007384;1.0443810568223446;0.8333330395097243;0.7978719058393129;-9.700808868272966e-08;-6.124948956005163e-08;1.044803262535778;9.999533819456712;0.8334687880819034;0.015561960490692072;0.015562608760016618;0.7977572101255977;0.014931954347410917;0.7979008241579884
19.017384;1.044380942348298;0.8333330399994452;0.7978719061154081;-9.719265516595399e-08;-6.103603770850091e-08;1.0448033600485913;9.999549593416003;0.833469805268243;0.015561950888620425;0.015562632231257999;0.7977584036589015;0.014932758192309105;0.7979027229841996
19.027384;1.0443808426997279;0.8333330404837658;0.797871906385145;-9.73662949633523e-08;-6.083779096582684e-08;1.044803474714278;9.999565058629264;0.8334708426967823;0.015561941848652483;0.015562655388243272;0.7977595238702468;0.014933600437768053;0.7979045989424015
19.037384;1.0443807578206727;0.8333330409647762;0.7978719066470963;-9.752935903286629e-08;-6.065433029909698e-08;1.0448036049253295;9.999580260963155;0.8334719043346484;0.015561933385445164;0.015562678237466052;0.7977605687782335;0.014934486450919857;0.7979064514484309
19.047384;1.0443806882012627;0.8333330414447422;0.7978719068999051;-9.768202823493574e-08;-6.04850684623705e-08;1.0448037492972406;9.999595241527762;0.8334729934972129;0.015561925524579865;0.015562700762755314;0.7977615383208826;0.014935421703759843;0.7979082803533312
19.057384;1.0443806355557925;0.8333330419253477;0.7978719071423908;-9.782451483981314e-08;-6.032942907143792e-08;1.0448039064341565;9.999610035456238;0.83347411271684;0.015561918303624134;0.01556272292321468;0.7977624333061547;0.014936410897528942;0.7979100867598404
19.067384;1.0443806025992257;0.8333330424074189;0.7978719073735132;-9.7957134673009e-08;-6.018709409466318e-08;1.0448040746183123;9.999624678589104;0.8334752641064771;0.015561911763033374;0.015562744656396725;0.7977632541063832;0.014937457431644017;0.797911873340703
19.077384;1.0443805920827611;0.8333330428912256;0.7978719075923116;-9.80802669207696e-08;-6.00580763038397e-08;1.0448042518409264;9.999639209832553;0.8334764501425477;0.015561905932180627;0.015562765891087401;0.7977640001616564;0.01493856357152847;0.7979136433448023
19.087384;1.0443806058780654;0.8333330433768433;0.797871907798027;-9.819436613992418e-08;-5.994258575771843e-08;1.0448044361433624;9.999653657525014;0.8334776741547537;0.015561900821908102;0.015562786557843815;0.7977646704421613;0.014939730492040258;0.7979153988620464
19.097384;1.0443806445920405;0.8333330438643363;0.7978719079903839;-9.829996692065987e-08;-5.984092703839582e-08;1.0448046257789592;9.99966802215434;0.8334789402302997;0.01556189642829182;0.015562806591662193;0.7977652641196616;0.014940958153145119;0.7979171401904319
19.107384;1.0443807079365655;0.8333330443537458;0.7978719081696916;-9.83976567375077e-08;-5.975358787074483e-08;1.044804819316093;9.9996822717924;0.8334802527358987;0.015561892746576227;0.015562825934156834;0.7977657811214344;0.01494224578916744;0.7979188667921205
19.117384;1.0443807955066247;0.833333044844833;0.797871908336576;-9.848813784427025e-08;-5.968126485250328e-08;1.04480501609538;9.999696352056239;0.8334816157251511;0.015561889782933741;0.015562844542468689;0.7977662226224302;0.014943592409606772;0.7979205786187441
19.127384;1.0443809071615675;0.8333330453367651;0.7978719084916363;-9.857218891769607e-08;-5.962465746938132e-08;1.0448052166695718;9.999710199911947;0.833483032130056;0.015561887551479671;0.015562862396884189;0.7977665910213045;0.01494499635122955;0.7979222769506081
19.137384;1.0443810429731915;0.833333045828129;0.7978719086353807;-9.865030954297133e-08;-5.958425582102197e-08;1.044805422576932;9.999723751436525;0.8334845029967246;0.015561886061966151;0.015562879495760814;0.7977668892290902;0.014946454553010673;0.7979239641066338
19.147384;1.044381203267712;0.8333330463172799;0.7978719087684086;-9.8722498133131e-08;-5.956020984213711e-08;1.0448056356303812;9.999736946205593;0.8334860274538816;0.015561885306746636;0.01556289584538116;0.7977671202815385;0.014947962538542829;0.7979256421385975
19.157384;1.0443813887212565;0.8333330468026585;0.7978719088914038;-9.878857540713547e-08;-5.9552273670889614e-08;1.044805857393947;9.999749734117438;0.833487603148173;0.015561885254313984;0.015562911456175077;0.79776728808073;0.014949515228862606;0.7979273122380541
19.167384;1.044381600386566;0.8333330472829542;0.7978719090047957;-9.88487011517106e-08;-5.955993636557867e-08;1.0448060889165587;9.999762076491795;0.8334892266194477;0.015561885858397136;0.015562926339237731;0.7977673981402419;0.014951108107852837;0.7979289754363446
19.177384;1.044381839710282;0.8333330477572919;0.7978719091085625;-9.890366860402204e-08;-5.958265128663729e-08;1.0448063305578095;9.999773936213753;0.8334908937697633;0.015561887073182706;0.01556294049529883;0.7977674569438544;0.014952737935308517;0.7979306329010727
19.187384;1.0443821082026195;0.8333330482254804;0.7978719092023937;-9.895497753493308e-08;-5.961996330975034e-08;1.0448065822129222;9.999785266809257;0.8334926000143225;0.015561888857055268;0.015562953901562718;0.797767470447575;0.014954402540972503;0.7979322851026797
19.197384;1.0443824067250875;0.8333330486881154;0.7978719092859473;-9.900467948230626e-08;-5.967152612940385e-08;1.0448068438051346;9.999796007485056;0.8334943398557755;0.015561891165536924;0.0155629665071247;0.7977674434768477;0.014956100189269366;0.7979339314007163
19.207384;1.0443827350108232;0.8333330491463932;0.7978719093590417;-9.905491095989617e-08;-5.973710417794101e-08;1.0448071154040504;9.999806085554992;0.8334961067463539;0.015561893944271028;0.015562978243797316;0.7977673806652187;0.014957829610321605;0.7979355710605185
19.217384;1.0443830916981;0.8333330496017616;0.7978719094216928;-9.910741707430019e-08;-5.981660318365353e-08;1.0448073970734768;9.999815426527473;0.8334978934131905;0.015561897129225196;0.01556298904568681;0.7977672873000499;0.014959590492183544;0.7979372044258967
19.227384;1.044383474816207;0.8333330500556267;0.7978719094739586;-9.916344146331885e-08;-5.991006073345134e-08;1.0448076888268296;9.999823966370675;0.8334996920456584;0.01556190065323786;0.01556299885910707;0.7977671687301079;0.014961383137730974;0.7979388328342367
19.237384;1.044383882578784;0.8333330505092984;0.7978719095158274;-9.922388885012842e-08;-6.0017560547722e-08;1.0448079904334504;9.999831656789848;0.8335014944009194;0.015561904452816426;0.015563007641474193;0.7977670293336857;0.014963207620129048;0.7979404578073301
19.247384;1.0443843138813145;0.8333330509641902;0.7978719095473212;-9.928945239749456e-08;-6.013916213806468e-08;1.0448083010576081;9.999838460041198;0.8335032923552298;0.015561908473258225;0.01556301536533337;0.797766872312604;0.014965063212086106;0.7979420811411025
19.257384;1.0443847680865503;0.8333330514218596;0.7978719095685546;-9.936055376915141e-08;-6.027480173720715e-08;1.0448086192952502;9.999844337913322;0.8335050789594484;0.015561912671432332;0.015563022024669255;0.7977667002884918;0.014966947810726198;0.7979437061110407
19.267384;1.0443852445018804;0.8333330518836108;0.7978719095796356;-9.943723778637371e-08;-6.04240761092329e-08;1.0448089437047263;9.99984924802369;0.8335068491266754;0.015561917015447096;0.0155630276306869;0.7977665158225062;0.014968857975476625;0.797945337896166
19.277384;1.0443857420952454;0.8333330523502043;0.7978719095805664;-9.951919196051682e-08;-6.058612695259296e-08;1.0448092732033982;9.999853157488658;0.8335085994742921;0.015561921486800934;0.01556303220365295;0.7977663211454199;0.014970789823626483;0.7979469823981805
19.287384;1.0443862595204083;0.8333330528221495;0.7978719095711383;-9.960584415081181e-08;-6.075985011200145e-08;1.0448096070169557;9.999856057749925;0.8335103281119748;0.015561926085778322;0.015563035769823758;0.7977661176487315;0.014972739257809523;0.7979486452917172
19.297384;1.044386795297137;0.8333330533001252;0.7978719095509645;-9.969654239077635e-08;-6.094410912660249e-08;1.0448099446464816;9.999857962540126;0.8335120346524783;0.015561930834008685;0.015563038361238965;0.7977659058242622;0.01497470153039588;0.7979503324722317
19.307384;1.044387348052857;0.8333330537850147;0.7978719095197158;-9.979081980242624e-08;-6.113758596735314e-08;1.04481028597204;9.999858900262154;0.833513719732706;0.015561935773978824;0.01556304001945457;0.7977656854025376;0.014976671527591112;0.7979520504893038
19.317384;1.0443879165893906;0.8333330542777666;0.7978719094772029;-9.988857403156327e-08;-6.133854899007748e-08;1.0448106311894019;9.999858909455563;0.8335153840779637;0.015561940959094137;0.015563040800433744;0.7977654558125101;0.014978644100552229;0.7979538056542874
19.327384;1.0443884998395545;0.8333330547793403;0.7978719094233535;-9.999006265861727e-08;-6.154480423280513e-08;1.0448109808365584;9.999858030881953;0.8335170281045777;0.015561946431098615;0.01556304076839271;0.7977652170281329;0.014980613700624427;0.7979556027537091
19.337384;1.0443890969746739;0.8333330552905353;0.7978719093584226;-1.0009571004197962e-07;-6.175374753792396e-08;1.044811336054243;9.999856307330909;0.8335186522782214;0.015561952206001954;0.015563039983109872;0.797764969721608;0.014982574530608792;0.7979574445372777
19.347384;1.0443897072711557;0.833333055811642;0.7978719092832134;-1.0020590201272596e-07;-6.196257230310539e-08;1.0448116986886864;9.999853801470275;0.8335202572452429;0.015561958279575515;0.015563038496823188;0.7977647144472162;0.014984521236170728;0.7979593315904142
19.357384;1.0443903297006776;0.8333330563422838;0.797871909198852;-1.0032093598058543e-07;-6.216863101034134e-08;1.0448120710703386;9.999850605032359;0.8335218436904507;0.015561964639875211;0.01556303635961343;0.7977644511102795;0.014986448878771453;0.7979612622264589
19.367384;1.0443909629057169;0.8333330568815599;0.7978719091061542;-1.0044089831140372e-07;-6.236982238459516e-08;1.044812455634952;9.999846821267026;0.833523413016424;0.015561971275971418;0.01556303362459089;0.7977641789976371;0.014988352369233208;0.7979632324793279
