time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.377384;1.0444447529204015;0.8333330369119029;0.7978718907923206;-8.459141470264844e-08;-8.556259367284152e-08;1.0448217483742432;9.999527742295653;0.8334797204300995;0.015560676500618814;0.01556154286053627;0.7976907689811591;0.014905310159579603;0.7979028917890855
19.387384;1.0444446661616313;0.8333330362619226;0.7978718907617811;-8.434080337073429e-08;-8.528464618497605e-08;1.0448212643387116;9.999540670875605;0.8334811511400693;0.015560667577346605;0.015561533902938983;0.7976925596390341;0.014905655166705077;0.7979019082908828
19.397384;1.04444459556162;0.8333330355994968;0.7978718907258241;-8.40997641805321e-08;-8.501185090794387e-08;1.0448207730470502;9.999554115751364;0.8334826307870216;0.015560659678091698;0.015561524913008896;0.7976944023342989;0.01490595688016709;0.797900908521718
19.407384;1.044444541424512;0.8333330349251789;0.7978718906839256;-8.386818390442393e-08;-8.474463028542339e-08;1.0448202772206867;9.999568048524747;0.8334841561692493;0.01556065278411204;0.015561516018357856;0.7976962982352686;0.014906211950863842;0.7978998884601125
19.417384;1.0444445045294635;0.833333034239695;0.7978718906359065;-8.364606787986987e-08;-8.448321747219987e-08;1.0448197788607376;9.999582453392405;0.8334857237588659;0.015560646856152584;0.015561507326489782;0.7976982481922764;0.01490641664538025;0.7978988450630703
19.427384;1.044444485742843;0.833333033543834;0.7978718905818463;-8.343340744560725e-08;-8.42275611043115e-08;1.0448192792107156;9.999597324328068;0.8334873295888685;0.01556064184702444;0.015561498926832855;0.7977002529655927;0.01490656588633792;0.7978977762285783
19.437384;1.0444444858050375;0.833333032838528;0.7978718905218383;-8.323012287843647e-08;-8.397747049011753e-08;1.0448187789994636;9.999612657456646;0.833488969418318;0.015560637717679529;0.015561490894618137;0.7977023132261817;0.014906653788985856;0.797896681485398
19.447384;1.0444445055281388;0.8333330321248816;0.7978718904557289;-8.303632486975683e-08;-8.37327989047865e-08;1.0448182787438964;9.999628449083705;0.8334906391222529;0.01556063445356171;0.015561483298651991;0.7977044294808413;0.014906674951862002;0.7978955630003682
19.457384;1.0444445460180167;0.8333330314041623;0.7978718903830602;-8.285245088308942e-08;-8.349326155213774e-08;1.0448177790125346;9.999644695364516;0.8334923350879782;0.015560632061448218;0.01556147620806431;0.797706601709609;0.014906625327834043;0.7978944256258798
19.467384;1.044444608557493;0.8333330306778024;0.7978718903033842;-8.267882233783419e-08;-8.325821967966619e-08;1.044817280620451;9.999661388845851;0.8334940545158449;0.015560630544536705;0.015561469684601783;0.7977088287245113;0.014906502567656028;0.7978932749552569
19.477384;1.044444694355617;0.8333330299473051;0.797871890216652;-8.2515094552959e-08;-8.302685745050324e-08;1.044816784530366;9.99967851317621;0.8334957954716257;0.015560629877233867;0.015561463771405567;0.7977111077259179;0.01490630602048418;0.79789211498299
19.487384;1.04444480437468;0.833333029214177;0.7978718901233041;-8.236019043207821e-08;-8.27984643753347e-08;1.0448162915079677;9.999696038247205;0.8334975567606261;0.01556062999273484;0.015561458502832621;0.7977134342977052;0.014906036503534718;0.7978909478543803
19.497384;1.0444449391255746;0.8333330284799456;0.7978718900240673;-8.22126299723835e-08;-8.257248918728828e-08;1.0448158018059717;9.999713920514532;0.8334993377778751;0.015560630790113687;0.015561453919943591;0.7977158027794425;0.014905695765483598;0.7978897752301153
19.507384;1.0444450984733584;0.8333330277460814;0.7978718899196809;-8.207081865288154e-08;-8.234847796686323e-08;1.0448153151907875;9.999732110314211;0.8335011381946457;0.015560632153218722;0.015561450068910508;0.7977182065926441;0.014905285733925085;0.7978885985018167
19.517384;1.0444452817237615;0.8333330270140428;0.7978718898108433;-8.19331548755017e-08;-8.212608126458362e-08;1.0448148313714272;9.999750559317725;0.8335029573832957;0.015560633962141978;0.015561446994134049;0.7977206383648444;0.014904808101383775;0.7978874174363744
19.527384;1.0444454878779357;0.8333330262856062;0.7978718896982746;-8.179816702833304e-08;-8.190506658577258e-08;1.0448143501378033;9.999769221768217;0.8335047939260167;0.015560636097929723;0.015561444738132167;0.79772309017677;0.01490426430711786;0.7978862296198359
19.537384;1.044445715781203;0.8333330255629411;0.797871889582619;-8.166459785150896e-08;-8.16853291333267e-08;1.044813870992395;9.999788054055179;0.8335066455223812;0.01556063844907515;0.015561443342564686;0.7977255538358793;0.014903655186067627;0.7978850317727443
19.547384;1.0444459642676014;0.8333330248481892;0.7978718894643317;-8.153125003298455e-08;-8.146700302617063e-08;1.044813393119514;9.999807017433696;0.8335085090892509;0.015560640916723042;0.015561442844615686;0.7977280212508778;0.0149029804576024;0.7978838212241458
19.557384;1.0444462321654464;0.8333330241431733;0.7978718893437016;-8.139690593439984e-08;-8.125044276065932e-08;1.0448129159066297;9.999826078263196;0.833510380832153;0.0155606434204;0.01556144327339199;0.7977304852702891;0.014902239346037292;0.7978825959416341
19.567384;1.0444465180831808;0.8333330234495065;0.797871889221025;-8.126050259674684e-08;-8.103592933992301e-08;1.0448124391943885;9.999845206220584;0.8335122564381864;0.015560645904050482;0.015561444649469174;0.7977329404955978;0.014901432034154036;0.7978813538802374
19.577384;1.044446820367692;0.8333330227687622;0.7978718890968058;-8.112124188591199e-08;-8.082347241175181e-08;1.0448119629063106;9.99986437487435;0.8335141315558681;0.015560648331831033;0.0155614469866374;0.79773538338048;0.014900560204808523;0.7978800931099881
19.587384;1.0444471372984334;0.8333330221026433;0.7978718889716165;-8.097855807261439e-08;-8.061279240532739e-08;1.0448114869754777;9.999883557184843;0.8335160023165024;0.015560650678388169;0.015561450298644926;0.7977378118607971;0.014899626336316123;0.7978788124625968
19.597384;1.0444474673198443;0.833333021453047;0.797871888845759;-8.083207475089871e-08;-8.040319860631625e-08;1.0448110120325522;9.999902718836358;0.8335178651401728;0.015560652919863149;0.015561454604054305;0.7977402250229852;0.014898632641933992;0.7978775112854776
19.607384;1.044447809128219;0.8333330208217685;0.797871888719182;-8.06815060758148e-08;-8.019351036914238e-08;1.0448105397822398;9.9999218208616;0.8335197158968781;0.015560655021225757;0.015561459919295289;0.7977426229210275;0.014897580309478825;0.7978761883762991
19.617384;1.0444481614237804;0.8333330202102414;0.7978718885915868;-8.052658712140293e-08;-7.998223418191046e-08;1.044810072519508;9.99994082473728;0.8335215498316451;0.015560656931791587;0.015561466248100257;0.7977450067286326;0.014896469139731163;0.7978748413156893
19.627384;1.044448522599815;0.8333330196197215;0.7978718884624348;-8.036712127136578e-08;-7.976778387979194e-08;1.0448096125079442;9.99995969336332;0.8335233625536665;0.015560658597186769;0.015561473577875674;0.7977473790005997;0.01489529757954151;0.7978734662719686
19.637384;1.0444488907398817;0.8333330190515054;0.7978718883309288;-8.020292011664392e-08;-7.954858115728005e-08;1.044809161659136;9.999978389041708;0.8335251508614515;0.015560659977072242;0.015561481881864311;0.7977497431980091;0.014894063422210215;0.7978720578537897
19.647384;1.0444492636683114;0.8333330185068595;0.7978718881962177;-8.003366536656627e-08;-7.93230786502774e-08;1.0448087213895203;9.99999686660674;0.8335269128863552;0.015560661058557787;0.01556149112517329;0.7977521024092297;0.014892764888488057;0.7978706093843276
19.657384;1.0444496388966291;0.8333330179870451;0.7978718880577637;-7.985904518799132e-08;-7.908980943522531e-08;1.0448082926053113;10.000015068942204;0.8335286477831285;0.01556066185369987;0.01556150126608372;0.7977544581742564;0.01489140112398979;0.7978691141989475
19.667384;1.0444500137408033;0.8333330174936066;0.797871887915535;-7.967901275123054e-08;-7.88476070904856e-08;1.0448078759216552;10.00003293166503;0.8335303551291234;0.015560662384196329;0.015561512246698569;0.7977568103839477;0.01488997206622774;0.7978675670227386
19.677384;1.0444503855135454;0.833333017028478;0.7978718877700403;-7.949381780404834e-08;-7.859588108168659e-08;1.0448074720210545;10.0000503905864;0.8335320345702216;0.015560662678235969;0.015561523992757492;0.7977591582165325;0.014888478799197863;0.7978659640431728
19.687384;1.0444507515010346;0.8333330165937867;0.7978718876224197;-7.93039104436306e-08;-7.833471689035911e-08;1.044807081795857;10.000067386835818;0.833533686275283;0.015560662782696008;0.015561536425841828;0.7977615008766364;0.014886924370280538;0.7978643020588628
19.697384;1.0444511087772008;0.8333330161916653;0.7978718874744927;-7.910988368028759e-08;-7.806478586600661e-08;1.0448067063633066;10.000083870383497;0.8335353115821886;0.015560662766032119;0.01556154945841941;0.7977638375877163;0.014885313728885081;0.7978625767908599
19.707384;1.0444514542380525;0.8333330158241958;0.7978718873286444;-7.891246770600911e-08;-7.778706084121897e-08;1.0448063471581794;10.00009980252181;0.8335369124906438;0.01556066270358836;0.015561562980024028;0.7977661676125328;0.01488365295156142;0.7978607811835595
19.717384;1.044451784956891;0.8333330154934987;0.797871887187614;-7.871250615480185e-08;-7.750241954827533e-08;1.0448060057554642;10.000115154227995;0.8335384901370747;0.015560662659858887;0.015561576866690546;0.7977684905345145;0.0148819490406228;0.7978589060519814
19.727384;1.044452098329873;0.8333330152017203;0.7978718870541835;-7.851087348964543e-08;-7.721135235078727e-08;1.0448056835061204;10.000129899461381;0.8335400440522105;0.015560662680335138;0.015561590995891958;0.7977708062205756;0.014880209728275256;0.7978569422095457
19.737384;1.0444523919340636;0.8333330149507;0.7978718869309196;-7.830841841823048e-08;-7.691397178404724e-08;1.04480538153063;10.000144014228033;0.8335415729085245;0.015560662792940222;0.015561605240764834;0.7977731144774564;0.01487844231632402;0.7978548818159792
19.747384;1.0444526635792621;0.8333330147416921;0.7978718868202429;-7.810597365396949e-08;-7.661035817600558e-08;1.0448051009249069;10.00015748421405;0.8335430755361297;0.015560663008111115;0.015561619466271069;0.7977754147111262;0.014876652843599266;0.7978527190392536
19.757384;1.0444529114647159;0.8333330145753871;0.7978718867246152;-7.790448162212403e-08;-7.630087814387066e-08;1.044804842670462;10.000170306020841;0.8335445512089843;0.01556066331771381;0.015561633551357902;0.7977777058835119;0.014874846480071103;0.7978504504179589
19.767384;1.0444531341033612;0.8333330144520745;0.7978718866465064;-7.770525715230374e-08;-7.598621633541522e-08;1.0448046073710449;10.00018247725857;0.8335459993605164;0.015560663698654628;0.015561647413864678;0.7977799870477534;0.014873028200706883;0.7978480750538415
19.777384;1.0444533301687915;0.833333014371906;0.7978718865882813;-7.751017842083644e-08;-7.566729272208215e-08;1.0448043954510076;10.000193985599989;0.8335474191696474;0.015560664108521761;0.015561661006956067;0.7977822577762074;0.014871203119728497;0.7978455945931525
19.787384;1.0444534984887617;0.8333330143350902;0.7978718865522287;-7.732159429288674e-08;-7.534527151650978e-08;1.0448042079161062;10.000204805019443;0.8335488093158372;0.015560664475092837;0.015561674299972014;0.7977845178192273;0.014869376424751142;0.7978430128567087
19.797384;1.0444536381172522;0.8333330143418229;0.7978718865406949;-7.71420395481476e-08;-7.502161387607292e-08;1.0448040468287614;10.000214898131151;0.8335501680300316;0.015560664702282465;0.015561687268656811;0.7977867665693573;0.01486755302326001;0.797840335639273
19.807384;1.0444537485598036;0.833333014392103;0.797871886556097;-7.697404049100679e-08;-7.469788434530657e-08;1.0448039148965815;10.000224218219516;0.8335514932680805;0.015560664689444559;0.015561699891886611;0.7977890029049092;0.01486573694386636;0.7978375704134876
19.817384;1.044453830105121;0.8333330144855816;0.7978718866007412;-7.682003017352604e-08;-7.437532246241684e-08;1.0448038148181524;10.00023271211653;0.8335527825953087;0.015560664345483956;0.015561712153002246;0.7977912254506296;0.014863930818961587;0.7978347253482924
19.827384;1.0444538837247082;0.8333330146215148;0.7978718866766624;-7.668218856446308e-08;-7.405459301963484e-08;1.0448037491158109;10.00024032849475;0.8335540326319337;0.015560663596383771;0.015561724048026852;0.7977934329765117;0.014862136534058734;0.7978318083725784
19.837384;1.044453910480372;0.833333014798802;0.7978718867856168;-7.65623247347383e-08;-7.373598711350556e-08;1.0448037201471245;10.000247028622097;0.8335552386713455;0.015560662389786158;0.015561735588541074;0.7977956242914696;0.014860356809243743;0.7978288272252572
19.847384;1.044453911029067;0.8333330150159927;0.7978718869290261;-7.646191237181455e-08;-7.341985206943345e-08;1.0448037297536268;10.000252794401735;0.8335563951367346;0.015560660698974575;0.01556174679779311;0.7977977977415178;0.014858596225191069;0.7978257905123859
19.857384;1.0444538854768193;0.8333330152714082;0.7978718871077685;-7.638206513709018e-08;-7.310676492686524e-08;1.0448037787166609;10.000257629690413;0.833557496668299;0.015560658530343175;0.015561757709792743;0.7977999510269048;0.014856861270703365;0.7978227087271635
19.867384;1.044453833444375;0.8333330155633784;0.7978718873220934;-7.632343541112886e-08;-7.27974357205551e-08;1.0448038667316757;10.000261551585158;0.8335585390195486;0.015560655925207632;0.015561768369335744;0.7978020814032276;0.014855159671796453;0.7978195944273777
19.877384;1.044453754365755;0.8333330158902308;0.7978718875718245;-7.628624520369652e-08;-7.249267450353781e-08;1.0448039929774404;10.000264577750965;0.8335595192067785;0.015560652946954561;0.015561778827007215;0.7978041860778718;0.014853499194155207;0.7978164619147821
19.887384;1.044453647892718;0.8333330162501389;0.7978718878566481;-7.627044103342788e-08;-7.219345410970593e-08;1.0448041563546695;10.000266723447346;0.8335604350986138;0.015560649660455375;0.015561789128446055;0.7978062624576916;0.014851886349580023;0.7978133263336321
19.897384;1.044453513996528;0.8333330166411009;0.7978718881763479;-7.627573191534763e-08;-7.190089428706546e-08;1.0448043551590134;10.00026800924374;0.8335612848731644;0.015560646113675646;0.01556179930303461;0.7978083081031604;0.014850326059619695;0.7978102021846527
19.907384;1.0444533529395665;0.83333301706098;0.7978718885308648;-7.630140850401804e-08;-7.161614612548702e-08;1.0448045870699065;10.00026846757461;0.8335620665937996;0.015560642329473675;0.015561809359454618;0.7978103209462838;0.01484882252121668;0.7978071025405248
19.917384;1.0444531654399676;0.8333330175076582;0.797871888919995;-7.634623824785059e-08;-7.134029908999922e-08;1.0448048496624815;10.00026814027307;0.8335627781470047;0.015560638307555021;0.01556181928605443;0.7978122997076766;0.014847379456552512;0.797804038914136
19.927384;1.0444529526865773;0.8333330179792888;0.7978718893429907;-7.6408647306459e-08;-7.107428779461938e-08;1.0448051408420296;10.00026706794458;0.8335634175500088;0.015560634034170571;0.01556182905093812;0.7978142440110713;0.014845999269695742;0.797801020356976
19.937384;1.0444527160099175;0.8333330184742985;0.7978718897985729;-7.648697370376868e-08;-7.081870098091017e-08;1.04480545903861;10.000265283738795;0.8335639829771188;0.015560629503112785;0.015561838604602118;0.7978161542496469;0.014844682613679954;0.7977980525424295
19.947384;1.0444524566694962;0.8333330189911066;0.7978718902852676;-7.657967284370801e-08;-7.057366808106473e-08;1.0448058031612444;10.000262820660344;0.8335644721290376;0.015560624739707558;0.015561847882481166;0.7978180311339693;0.01484342874091595;0.7977951383286681
19.957384;1.0444521761622994;0.8333330195279343;0.7978718908015509;-7.668555605321645e-08;-7.033907128839997e-08;1.044806172194861;10.000259720095366;0.8335648819027771;0.015560619807320151;0.015561856805310982;0.7978198752464256;0.014842236417600999;0.79779227920768
19.967384;1.0444518766789932;0.8333330200828782;0.7978718913456812;-7.680384077057222e-08;-7.011491629857009e-08;1.0448065648542335;10.000256032637248;0.8335652088986456;0.01556061478971024;0.01556186528679927;0.797821687050365;0.014841104858063878;0.79778947691326
19.977384;1.0444515610490686;0.8333330206541166;0.7978718919155676;-7.693386514492791e-08;-6.99015099524559e-08;1.0448069795823853;10.000251817501612;0.8335654497441086;0.015560609765039677;0.015561873246063474;0.7978234665775009;0.014840033954280008;0.797786734911183
19.987384;1.0444512322490893;0.8333330212400634;0.7978718925088818;-7.707485548062102e-08;-6.969938761056007e-08;1.0448074145531625;10.000247139258096;0.8335656007474782;0.015560604793991926;0.01556188061530685;0.797825212685231;0.01483902430959907;0.7977840582591407
19.997384;1.044450893079634;0.833333021839456;0.7978718931232172;-7.722592709149129e-08;-6.950903906821727e-08;1.0448078676780677;10.000242057912613;0.8335656575672256;0.01556059992447837;0.015561887343217458;0.7978269228901355;0.014838077563767472;0.7977814519349191
20.007384;1.0444505462905431;0.8333330224515472;0.7978718937562143;-7.738607208901024e-08;-6.933059490931082e-08;1.044808336777219;10.00023662072254;0.8335656152468702;0.01556059519024999;0.015561893393881423;0.7978285937159222;0.014837196408570256;0.7977789207210353
20.017384;1.0444501949561884;0.8333330230762761;0.7978718944057184;-7.755410533452189e-08;-6.916388977292337e-08;1.0448088196087466;10.00023086323059;0.8335654685922945;0.015560590601789806;0.015561898742370054;0.7978302210281808;0.014836383747663318;0.7977764710136326
20.027384;1.044449842761133;0.8333330237140928;0.7978718950698662;-7.77286849783701e-08;-6.900892794894798e-08;1.044809313549185;10.000224816208881;0.833565212855916;0.015560586158747952;0.015561903369683626;0.7978318003607907;0.014835641619041254;0.7977741113516802
20.037384;1.0444494939292301;0.8333330243655649;0.7978718957470824;-7.790836313199112e-08;-6.886619544960781e-08;1.0448098153110594;10.00021851467051;0.8335648442179454;0.015560581879535632;0.015561907257997798;0.797833327449489;0.014834970757533506;0.7977718510084141
20.047384;1.0444491528542614;0.833333025031089;0.7978718964361378;-7.809164426325871e-08;-6.873650864286287e-08;1.044810321265519;10.000212004434418;0.833564360020663;0.015560577805428993;0.015561910386569129;0.7978347988800556;0.014834370638760983;0.7977696989126256
20.057384;1.0444488236588811;0.8333330257106751;0.7978718971362302;-7.827711823665826e-08;-6.862061136512163e-08;1.0448108279630421;10.00020534082005;0.8335637594370676;0.015560573973880007;0.015561912725625909;0.7978362121951469;0.014833839694527928;0.797767663561444
20.067384;1.0444485097948977;0.8333330264038223;0.797871897846814;-7.846356530344234e-08;-6.851882567278746e-08;1.044811332094209;10.000198583729567;0.833563044211075;0.015560570405768729;0.015561914231467792;0.797837565443559;0.014833375413828733;0.7977657528882668
20.077384;1.0444482139742164;0.8333330271096988;0.7978718985672494;-7.864984846285357e-08;-6.843096857722815e-08;1.0448118304585319;10.000191794769203;0.8335622183938809;0.015560567119379235;0.015561914851277258;0.7978388569569786;0.014832974060115323;0.797763973892557
20.087384;1.0444479384975716;0.8333330278274377;0.7978718992967478;-7.883474415163886e-08;-6.835652185456393e-08;1.044812320450975;10.000185034419433;0.8335612870095617;0.01556056413589198;0.015561914537237521;0.7978400855791544;0.014832630686488315;0.7977623324752771
20.097384;1.0444476855277993;0.8333330285562389;0.7978719000346381;-7.901703801810022e-08;-6.829479222503274e-08;1.0448128004054575;10.000178358866139;0.8335602543861608;0.015560561471957033;0.015561913258260247;0.7978412508039823;0.014832339836899648;0.7977608332824945
20.107384;1.0444474571394773;0.8333330292954632;0.7978719007804935;-7.919581435922154e-08;-6.824484903842313e-08;1.0448132695463364;10.000171821440686;0.8335591232422429;0.015560559143493616;0.015561910999406393;0.7978423523805696;0.014832096102484134;0.7977594793959172
20.117384;1.0444472551604582;0.8333330300447939;0.7978719015339222;-7.937053214959361e-08;-6.820532673005191e-08;1.0448137278484821;10.000165479767526;0.8335578954157419;0.01556055717710258;0.015561907756983259;0.7978433896574111;0.014831894172377583;0.7977582724861219
20.127384;1.0444470807311756;0.8333330308041769;0.7978719022943364;-7.954081042883308e-08;-6.817447073585436e-08;1.0448141757361498;10.000159397931338;0.8335565732265734;0.01556055560948345;0.015561903548329242;0.7978443611647743;0.014831729184544685;0.797757213237991
20.137384;1.0444469339561093;0.8333330315735407;0.7978719030609742;-7.970629350813425e-08;-6.815052851509715e-08;1.0448146136168428;10.000153635026768;0.833555159662831;0.01556055446796609;0.015561898429972413;0.79784526475394;0.014831597428723654;0.7977563013234251
20.147384;1.044446814193739;0.8333330323527178;0.7978719038329481;-7.986667694033135e-08;-6.813197408203121e-08;1.0448150416704496;10.000148233144552;0.8335536577086101;0.015560553748730499;0.015561892492667042;0.7978460981290969;0.014831496239680716;0.7977555354691822
20.157384;1.044446720893476;0.8333330331416405;0.7978719046092292;-8.002161347270695e-08;-6.811731329931841e-08;1.0448154600935682;10.00014322012561;0.8335520702869241;0.015560553414770107;0.015561885833538076;0.7978468590635809;0.014831423106201674;0.7977549136581745
20.167384;1.0444466539372508;0.8333330339402686;0.79787190538875;-8.017062257201465e-08;-6.810489632212922e-08;1.044815869265968;10.000138618461214;0.833550400796465;0.015560553405986223;0.015561878535772998;0.7978475454621363;0.014831375357862574;0.79775443269257
20.177384;1.044446613019965;0.8333330347482016;0.7978719061705507;-8.031324832644807e-08;-6.809298542621243e-08;1.0448162694653347;10.000134446999622;0.8335486532549213;0.01556055364774551;0.015561870662555958;0.7978481557942171;0.014831350736150687;0.7977540878258181
20.187384;1.044446597221094;0.833333035564706;0.7978719069538941;-8.04491727950088e-08;-6.807982431036372e-08;1.0448166608280343;10.000130719345938;0.8335468319547389;0.015560554059985873;0.015561862258441753;0.7978486892998445;0.014831347751318853;0.7977538731817281
20.197384;1.0444466051671129;0.8333330363892707;0.7978719077383066;-8.057805272478056e-08;-6.806349577115899e-08;1.0448170438579636;10.000127443129102;0.8335449410908169;0.015560554561499835;0.015561853360172613;0.79784914581124;0.014831365312458827;0.7977537823153997
20.207384;1.0444466350788828;0.833333037221938;0.7978719085234803;-8.069941842840467e-08;-6.804174009444377e-08;1.0448174196162994;10.000124613905298;0.8335429844701537;0.015560555070131137;0.015561844006101973;0.7978495255659941;0.014831402154083144;0.7977538085693929
20.217384;1.0444466848882077;0.8333330380630525;0.7978719093091554;-8.08128900683159e-08;-6.801206355155271e-08;1.0448177893911015;10.00012220656996;0.8335409653778948;0.015560555510940158;0.015561834231963778;0.7978498287105281;0.014831456443156026;0.7977539449190718
20.227384;1.0444467527281687;0.8333330389127876;0.7978719100951098;-8.091845156554862e-08;-6.79721446235731e-08;1.0448181545923112;10.00012017528646;0.8335388866027937;0.015560555825133812;0.015561824062275688;0.7978500550159503;0.014831525973254791;0.7977541829860902
20.237384;1.044446837333734;0.8333330397708334;0.7978719108812512;-8.101646440819364e-08;-6.792014985783823e-08;1.0448185170053852;10.000118465038005;0.8335367504849278;0.015560555966921543;0.015561813500676569;0.7978502045875179;0.014831608946855505;0.7977545127737901
20.247384;1.0444469380308503;0.8333330406363756;0.7978719116676795;-8.11073735233597e-08;-6.785468473448654e-08;1.0448188787940185;10.000117026802393;0.8335345589112843;0.01556055589694976;0.015561802522880348;0.7978502787159304;0.014831704301567702;0.7977549240144766
20.257384;1.0444470545169104;0.8333330415083029;0.7978719124546209;-8.119138615139094e-08;-6.777460985667455e-08;1.044819242023632;10.000115817864128;0.8335323131185867;0.015560555583497908;0.01556179109509504;0.7978502797353322;0.014831811386729132;0.7977554069843219
20.267384;1.0444471866902478;0.8333330423854385;0.7978719132423379;-8.126847574211193e-08;-6.767898542062423e-08;1.0448196082051293;10.000114785627598;0.8335300135117805;0.01556055500485801;0.015561779203775484;0.7978502102271013;0.014831930084097842;0.7977559520366075
20.277384;1.044447334579724;0.8333330432666631;0.7978719140311891;-8.133856365677247e-08;-6.756701306210302e-08;1.044819978266253;10.00011385993701;0.833527660134227;0.015560554147463075;0.015561766858504664;0.7978500728703504;0.014832061049555749;0.7977565495944667
20.287384;1.0444474983716838;0.8333330441508697;0.7978719148219019;-8.140163149992787e-08;-6.743796967488662e-08;1.0448203527645343;10.000112964614761;0.8335252535786265;0.015560553005767709;0.015561754079728787;0.797849870962567;0.01483220473842121;0.7977571909264821
20.297384;1.044447678536106;0.8333330450368008;0.7978719156157585;-8.14578996238854e-08;-6.7291299168716e-08;1.044820732008481;10.00011203653337;0.8335227952831091;0.015560551583437587;0.015561740892263164;0.7978496086596235;0.014832359953598532;0.7977578687471807
20.307384;1.044447875891615;0.8333330459231103;0.7978719164143488;-8.150797780296634e-08;-6.712664511559775e-08;1.0448211160817875;10.00011103941673;0.8335202873536125;0.015560549895037712;0.015561727319496621;0.7978492909747112;0.014832523876689313;0.7977585771073846
20.317384;1.044448091311874;0.8333330468087292;0.7978719172190405;-8.155266178647601e-08;-6.69436898647479e-08;1.0448215050000982;10.000109961612436;0.8335177329099993;0.015560547967632603;0.015561713382462958;0.7978489234656447;0.014832693889350858;0.7977593106722121
20.327384;1.044448325156677;0.8333330476930657;0.7978719180305426;-8.159261466727507e-08;-6.674219038522144e-08;1.0448218989193052;10.000108801609501;0.8335151365612841;0.01556054583415971;0.015561699105172326;0.7978485112398688;0.014832869410889299;0.7977600642037223
20.337384;1.0444485769079361;0.8333330485758645;0.79787191884879;-8.16283700731131e-08;-6.652238813383295e-08;1.0448222980992705;10.000107558654111;0.8335125040838203;0.015560543526180881;0.015561684516513227;0.7978480581462737;0.014833051927857164;0.797760832974681
20.347384;1.0444488450943326;0.8333330494570517;0.797871919673121;-8.166044640649739e-08;-6.628537767885164e-08;1.0448227028109776;10.000106230545143;0.8335098417288546;0.015560541076550917;0.015561669646828426;0.7978475670182378;0.014833243643971601;0.7977616135420064
20.357384;1.044449127411327;0.8333330503366777;0.7978719205025859;-8.168932919122105e-08;-6.603302193547425e-08;1.0448231134527652;10.000104809490276;0.8335071560549602;0.015560538525779436;0.015561654521897323;0.7978470402139065;0.014833446412024236;0.7977624039019038
20.367384;1.044449421227831;0.8333330512147427;0.7978719213361297;-8.171557824288967e-08;-6.576754874839405e-08;1.0448235305999993;10.000103279923982;0.833504454150997;0.015560535922992372;0.015561639160239202;0.7978464793436116;0.014833661201894294;0.7977632033379192
20.377384;1.0444497242559565;0.8333330520910024;0.7978719221725148;-8.174012929106585e-08;-6.549135693421786e-08;1.0448239548159521;10.000101626792384;0.8335017436191969;0.015560533312101523;0.015561623578109893;0.797845884339648;0.014833887813614343;0.7977640124526441
20.387384;1.0444500348266157;0.833333052965004;0.7978719230102864;-8.176448918118775e-08;-6.520714183709634e-08;1.0448243864502436;10.000099846597651;0.8334990324684278;0.015560530711225514;0.015561607797979108;0.797845253113219;0.014834125040493567;0.7977648328179501
20.397384;1.044450351525961;0.8333330538361899;0.7978719238478917;-8.179065291354653e-08;-6.491779561403042e-08;1.0448248254604404;10.000097945588891;0.8334963292990295;0.015560528106040441;0.015561591856400278;0.7978445824367632;0.014834370837594873;0.7977656661675125
20.407384;1.0444506724270812;0.8333330547039475;0.7978719246837732;-8.182085187383576e-08;-6.462593577160993e-08;1.044825271199998;10.000095927694204;0.8334936432568231;0.015560525459229434;0.015561575807688906;0.7978438692764441;0.014834622428181989;0.7977665139766039
20.417384;1.0444509947574887;0.8333330555676566;0.7978719255163926;-8.185737976201488e-08;-6.433368445984012e-08;1.0448257224526083;10.000093788509455;0.8334909834077826;0.015560522731604444;0.015561559714646015;0.797843111714214;0.014834876598386117;0.7977673769808581
20.427384;1.0444513154155;0.8333330564266687;0.7978719263440985;-8.190261455280101e-08;-6.404294677834764e-08;1.0448261779154706;10.000091519915497;0.833488358495665;0.015560519906701497;0.015561543631242921;0.7978423088656686;0.014835129721542455;0.7977682536899042
20.437384;1.0444516315816936;0.8333330572801994;0.7978719271649124;-8.195897455266124e-08;-6.3755722183415e-08;1.0448266366001495;10.000089117189075;0.8334857775934577;0.015560517000788882;0.01556152759998113;0.7978414596559207;0.014835377943214207;0.7977691393469895
20.447384;1.0444519407504194;0.8333330581272319;0.7978719279765214;-8.202857885094245e-08;-6.347418457562158e-08;1.0448270975198317;10.00008658227804;0.8334832505184541;0.015560514051796035;0.015561511664772642;0.797840561772743;0.014835617885499338;0.7977700268331499
20.457384;1.0444522403243959;0.8333330589664516;0.7978719287765113;-8.21129042572234e-08;-6.320064006067952e-08;1.0448275592213063;10.000083922722174;0.8334807874655723;0.015560511099274765;0.015561495877932863;0.7978396119261499;0.014835847119183811;0.7977709083647856
20.467384;1.044452527377316;0.8333330597962156;0.7978719295626953;-8.221275982035995e-08;-6.293740832834029e-08;1.0448280199944844;10.000081148857797;0.8334783986531102;0.015560508176960152;0.015561480293946113;0.7978386066596723;0.014836064050889448;0.7977717765629966
20.477384;1.0444527990221235;0.8333330606147352;0.7978719303334298;-8.232847283238576e-08;-6.268663435541798e-08;1.0448284781909243;10.000078273800897;0.8334760938790257;0.015560505318941858;0.015561464954148646;0.7978375428119613;0.014836267438326408;0.7977726249165339
20.487384;1.0444530529401135;0.8333330614205166;0.7978719310877278;-8.246007881648833e-08;-6.245013962554183e-08;1.044828931993738;10.00007531847043;0.8334738815766064;0.015560502554254133;0.015561449872919608;0.7978364178206894;0.014836456468770675;0.7977734482543882
20.497384;1.0444532875162629;0.8333330622127098;0.7978719318251337;-8.260748261825834e-08;-6.222948212564984e-08;1.04482937932742;10.000072317958084;0.8334717684780037;0.01556049988859432;0.015561435036793789;0.7978352299768933;0.014836631785366473;0.7977742428542501
20.507384;1.044453501807152;0.8333330629910584;0.7978719325456008;-8.277059032816635e-08;-6.202612681787624e-08;1.0448298182668787;10.000069324310141;0.8334697603046992;0.015560497299310552;0.015561420409651944;0.7978339782675278;0.014836795786873134;0.7977750055852135
20.517384;1.0444536955362773;0.8333330637555032;0.7978719332493176;-8.294931190117598e-08;-6.184145496452289e-08;1.044830247190805;10.000066402394031;0.8334678622555062;0.01556049475311347;0.015561405936546646;0.7978326619127379;0.014836951389310344;0.7977757333736704
20.527384;1.0444538689663836;0.8333330645057218;0.7978719339363959;-8.314343953263898e-08;-6.167668061266107e-08;1.0448306645248562;10.000063617243274;0.833466079108683;0.01556049222596168;0.015561391552486106;0.7978312799551105;0.01483710101560029;0.7977764238365271
20.537384;1.0444540227089065;0.8333330652408929;0.797871934606717;-8.335259242102447e-08;-6.15326902639641e-08;1.0448310685984916;10.00006102039797;0.833464415386197;0.01556048970262206;0.015561377193477478;0.7978298309242535;0.014837246793796055;0.7977770760777604
20.547384;1.0444541576971151;0.8333330659598593;0.797871935260009;-8.357630350543452e-08;-6.140968071544555e-08;1.0448314576164115;10.000058645687664;0.8334628750674313;0.015560487167352139;0.01556136279883425;0.79782831280872;0.014837391063398101;0.7977776909212931
20.557384;1.044454275278859;0.8333330666615205;0.7978719358959485;-8.381407171743089e-08;-6.130698396396795e-08;1.044831829734281;10.000056513101113;0.8334614609933223;0.015560484609163783;0.015561348311362562;0.7978267234852163;0.014837536719075138;0.797778270518961
20.567384;1.0444543771313621;0.833333067345076;0.7978719365141809;-8.406524500524904e-08;-6.122342551243256e-08;1.044832183362379;10.000054635670265;0.8334601749261823;0.015560482030556272;0.015561333690959505;0.7978250610947302;0.014837687163562494;0.7977788177495216
20.577384;1.0444544649728986;0.8333330680100416;0.7978719371142285;-8.432890694840773e-08;-6.11578342842998e-08;1.0448325173524375;10.000053027399414;0.8334590179392384;0.015560479441352516;0.015561318929997745;0.7978233240380613;0.014837845425030948;0.7977793357733199
20.587384;1.0444545402811267;0.8333330686562205;0.7978719376953751;-8.460395534820093e-08;-6.110927884515415e-08;1.044832830981661;10.000051706281317;0.8334579901170608;0.01556047685295705;0.015561304043646793;0.7978215108843317;0.01483801326346483;0.7977798277214921
20.597384;1.0444546039835876;0.8333330692837184;0.7978719382566413;-8.488929216071407e-08;-6.107713543137736e-08;1.0448331239589472;10.000050688171116;0.8334570899017927;0.015560474282270729;0.015561289047235114;0.7978196206908568;0.014838191554984519;0.7977802967276321
20.607384;1.0444546560891208;0.8333330698929127;0.797871938796894;-8.518397684335691e-08;-6.106118392563379e-08;1.044833396520229;10.0000499786203;0.8334563139232428;0.015560471741862305;0.015561273957114156;0.7978176538497616;0.014838381355399695;0.7977807464691928
20.617384;1.0444546956367224;0.8333330704842278;0.7978719393151033;-8.548725849018206e-08;-6.106161823698847e-08;1.0448336496593669;10.00004957359857;0.8334556574659595;0.015560469217598011;0.015561258811886811;0.7978156127871092;0.01483858408461686;0.7977811819349808
20.627384;1.0444547210859327;0.8333330710577967;0.7978719398105708;-8.579850432163476e-08;-6.107880993798549e-08;1.0448338852794414;10.000049467572307;0.8334551154784117;0.015560466672005552;0.015561243678730246;0.7978135019556966;0.01483880091552703;0.7977816094828613
20.637384;1.0444547307097931;0.8333330716131441;0.7978719402829334;-8.611712091769285e-08;-6.111288100066613e-08;1.04483410611293;10.000049657366157;0.8334546833134554;0.015560464075305267;0.0155612286325751;0.7978113273385887;0.014839032638367475;0.7977820355003533
20.647384;1.0444547229925856;0.8333330721490236;0.7978719407320506;-8.644249350714015e-08;-6.116335954537895e-08;1.0448343155356925;10.000050139409579;0.8334543563928194;0.015560461424046384;0.015561213732911399;0.7978090959653088;0.014839279926231222;0.7977824649322769
20.657384;1.0444546971930482;0.8333330726637207;0.797871941157881;-8.67739475983398e-08;-6.122925071353876e-08;1.0448345173058144;10.000050905577544;0.8334541299396662;0.015560458729392386;0.01556119902155261;0.7978068158170492;0.014839543148585972;0.7977829014339105
20.667384;1.0444546534300154;0.8333330731556761;0.7978719415602591;-8.711078481329323e-08;-6.130937377313135e-08;1.0448347153433268;10.00005193975981;0.83345399968272;0.015560455991380171;0.015561184540322782;0.7978044958251719;0.014839822288404449;0.7977833485577673
20.677384;1.0444545920279051;0.8333330736236615;0.797871941938642;-8.74524418980549e-08;-6.140246554119901e-08;1.0448349137114068;10.000053218429285;0.8334539619704195;0.015560453184591353;0.015561170353447137;0.7978021454224673;0.01484011731815557;0.7977838099279105
20.687384;1.0444545129903022;0.8333330740663213;0.7978719422921648;-8.779868696489203e-08;-6.150713122070201e-08;1.0448351165365832;10.000054717577815;0.833454012504364;0.01556045026545355;0.015561156550104092;0.7977997740328988;0.014840428136391106;0.7977842882282978
20.697384;1.0444544161559874;0.8333330744818115;0.7978719426200519;-8.814963186132101e-08;-6.162193520239222e-08;1.0448353274684796;10.000056423426567;0.8334541453188944;0.015560447191528938;0.01556114322088041;0.7977973909185271;0.014840753947958973;0.7977847855814547
20.707384;1.0444543015666272;0.8333330748679396;0.7978719429218446;-8.85055484911456e-08;-6.1745488632844e-08;1.0448355490678307;10.000058338038176;0.8334543532919587;0.015560443934776604;0.015561130437315347;0.7977950046653225;0.014841092858804016;0.7977853062015574
20.717384;1.0444541694981127;0.8333330752224481;0.7978719431972453;-8.886673832209369e-08;-6.187647062424547e-08;1.0448357828780366;10.00006046881464;0.8334546294838354;0.01556044047631417;0.015561118254482193;0.7977926221893427;0.01484144219752509;0.7977858578779948
20.727384;1.0444540204497816;0.8333330755432109;0.7978719434460414;-8.923354327674324e-08;-6.201365450697007e-08;1.0448360299895862;10.000062811185124;0.8334549675749825;0.01556043679666539;0.015561106721690558;0.7977902485465335;0.01484179944712056;0.7977864502050347
20.737384;1.0444538554933955;0.8333330758284891;0.7978719436681678;-8.960634026600811e-08;-6.215600708690018e-08;1.0448362913113305;10.000065345133896;0.8334553612355412;0.015560432878914897;0.01556109588801809;0.7977878877703822;0.014842163043985777;0.7977870916398117
20.747384;1.0444536765276982;0.8333330760770409;0.7978719438635836;-8.998544848848054e-08;-6.230291965597487e-08;1.0448365674193214;10.00006804466428;0.8334558039553057;0.015560428718008293;0.015561085806916992;0.7977855436188676;0.014842532251108313;0.7977877874906852
20.757384;1.044453486093128;0.8333330762878401;0.797871944032149;-9.037108162907923e-08;-6.245432085711008e-08;1.0448368584068115;10.000070886483735;0.8334562894333563;0.015560424330046653;0.015561076539141093;0.7977832195429938;0.014842906313385128;0.7977885399127663
20.767384;1.04445328698141;0.8333330764598574;0.7978719441737182;-9.076339701710753e-08;-6.26104202447834e-08;1.0448371638594574;10.000073851744153;0.8334568116254911;0.015560419760149167;0.015561068152322376;0.7977809181769417;0.01484328419296189;0.7977893496257527
20.777384;1.044453081949494;0.8333330765921775;0.7978719442882871;-9.116247344176638e-08;-6.277126613717446e-08;1.0448374829558733;10.000076924217156;0.8334573645467992;0.015560415079093351;0.015561060720129305;0.7977786414874709;0.014843665125266307;0.797790217093378
20.787384;1.044452873775923;0.8333330766841863;0.7978719443760945;-9.156826850674523e-08;-6.293648854289826e-08;1.044837814782265;10.000080086275847;0.8334579421363425;0.015560410368947331;0.015561054314585251;0.7977763915638039;0.014844048551017557;0.797791142582779
20.797384;1.044452665416718;0.8333330767357091;0.7978719444375821;-9.198070085546121e-08;-6.310536842743349e-08;1.0448381586113398;10.000083308658644;0.8334585386426786;0.015560405711336472;0.015561048990242866;0.7977741708912717;0.014844432956115679;0.7977921262811418
20.807384;1.0444524600085294;0.8333330767469684;0.7978719444731378;-9.239962099043101e-08;-6.327703856630302e-08;1.0448385139257186;10.000086542216556;0.8334591494631737;0.015560401182638413;0.015561044773548062;0.7977719823640739;0.014844815007389045;0.7977931684304559
20.817384;1.0444522609687448;0.8333330767183205;0.7978719444829039;-9.282459338297644e-08;-6.345047276427713e-08;1.0448388804176119;10.000089722233742;0.8334597711344779;0.015560396849812674;0.015561041663464415;0.7977698293503627;0.014845190178683855;0.7977942691140066
20.827384;1.0444520721848216;0.8333330766501252;0.7978719444669186;-9.325467060422451e-08;-6.362425812835335e-08;1.0448392582081432;10.0000927813327;0.833460400393347;0.015560392765947248;0.01556103964020442;0.797767715235569;0.01484555423684316;0.7977954278994764
20.837384;1.044451897868447;0.833333076542803;0.797871944425393;-9.368820404166264e-08;-6.37966415251473e-08;1.0448396481522069;10.000095664261377;0.8334610337846166;0.015560388968785097;0.01556103867781114;0.79776564285811;0.014845903847244874;0.7977966436705394
20.847384;1.0444517419687906;0.833333076396851;0.7978719443588801;-9.412289261268988e-08;-6.396595883959733e-08;1.0448400517993504;10.00009833595478;0.8334616681904108;0.01556038548291619;0.015561038750822076;0.7977636147541671;0.014846236179821748;0.7977979144365076
20.857384;1.0444516076655008;0.8333330762128509;0.7978719442683728;-9.45562148304512e-08;-6.413086952818467e-08;1.0448404708181078;10.000100773788118;0.8334623012579602;0.015560382328149804;0.015561039833025585;0.797761634193096;0.014846548935786954;0.7977992368118599
20.867384;1.0444514974947494;0.8333330759914049;0.7978719441553286;-9.498582703277791e-08;-6.429023643062244e-08;1.0448409063156288;10.000102953187344;0.8334629311201864;0.015560379530797367;0.015561041898740902;0.797759705652009;0.014846840577940907;0.7978006060674757
20.877384;1.044451413852762;0.8333330757328933;0.7978719440215627;-9.540950231037672e-08;-6.444307208634515e-08;1.044841358674044;10.000104844221216;0.8334635559045516;0.01556037712993604;0.015561044924499754;0.797757833606142;0.014847109720518408;0.7978020171561884
20.887384;1.044451359206076;0.8333330754372624;0.797871943869142;-9.582485427110647e-08;-6.458867545259223e-08;1.0448418280318659;10.000106416771006;0.8334641736405919;0.015560375180063772;0.015561048888478647;0.797756020948275;0.014847354357134494;0.7978034656370835
20.897384;1.0444513359736178;0.8333330751039593;0.7978719437003287;-9.622927838196122e-08;-6.472676347112683e-08;1.0448423148558663;10.000107641927045;0.8334647824471647;0.015560373750669747;0.015561053776834637;0.7977542686999853;0.014847571995941758;0.7978049476582536
20.907384;1.0444513463276495;0.8333330747320182;0.7978719435174028;-9.662017638195429e-08;-6.485749073184733e-08;1.044842819998238;10.000108490164978;0.8334653803387833;0.015560372922112027;0.015561059587031734;0.7977525765913194;0.014847760460105386;0.7978064589986185
20.917384;1.0444513919907132;0.8333330743204425;0.7978719433224258;-9.699531069882128e-08;-6.498142916036934e-08;1.0448433444251604;10.000108930358463;0.8334659645254905;0.0155603727871055;0.015561066315469586;0.7977509437202592;0.014847918634248275;0.797807994025532
20.927384;1.0444514742407949;0.8333330738686529;0.7978719431171639;-9.73529909745625e-08;-6.509946463537845e-08;1.044843889053014;10.000108929117763;0.8334665311387807;0.015560373454860898;0.015561073944402336;0.7977493692432728;0.014848046732207245;0.7978095454476065
20.937384;1.0444515940953412;0.8333330733765492;0.7978719429030863;-9.769188273330695e-08;-6.521239124218781e-08;1.0448444545877347;10.000108453808501;0.8334670755977621;0.015560375039022932;0.015561082447305656;0.7977478528019241;0.014848145335720256;0.7978111050010973
20.947384;1.0444517523319266;0.8333330728443247;0.7978719426813132;-9.801072812977287e-08;-6.532044705874696e-08;1.0448450413647579;10.000107477509594;0.833467592851243;0.01556037763961595;0.015561091809427463;0.7977463942182378;0.014848213622462391;0.7978126643453207
20.957384;1.044451949266544;0.8333330722724603;0.7978719424525672;-9.830836972307579e-08;-6.542335845387479e-08;1.0448456493577691;10.000105975009964;0.8334680776702154;0.015560381346079247;0.015561102042053666;0.797744992952069;0.014848248824326952;0.7978142153227463
20.967384;1.0444521844988823;0.8333330716618291;0.7978719422171613;-9.858398961384003e-08;-6.552083698818388e-08;1.0448462780235894;10.000103915805797;0.8334685251228392;0.015560386248099283;0.0155611131762018;0.7977436482996484;0.014848247108288956;0.7978157502899756
20.977384;1.0444524568281144;0.8333330710135548;0.7978719419750041;-9.883733581340273e-08;-6.561293216509891e-08;1.044846925957911;10.000101269567633;0.833468930687855;0.015560392430347753;0.015561125241863408;0.7977423601424112;0.014848204867836825;0.7978172631012327
20.987384;1.0444527644577775;0.8333330703287125;0.7978719417256747;-9.906877255486148e-08;-6.569994704751174e-08;1.0448475911586186;10.000098018471613;0.8334692904207662;0.015560399960726435;0.015561138252004074;0.7977411292583645;0.014848119973793587;0.7978187498248545
20.997384;1.0444531054504278;0.8333330696083266;0.7978719414685506;-9.927900219577267e-08;-6.578215927597752e-08;1.0448482719203338;10.000094162222435;0.8334696014945556;0.015560408887597727;0.01556115220214012;0.7977399570967807;0.014847992051061928;0.7978202085314455
21.007384;1.0444534779950996;0.8333330688535892;0.7978719412028437;-9.946871039578134e-08;-6.585965918336188e-08;1.0448489671791121;10.00008971334232;0.833469862304046;0.0155604192485454;0.015561167072835391;0.7977388456999762;0.014847821902232848;0.7978216384188488
21.017384;1.0444538801581182;0.8333330680658194;0.7978719409275701;-9.963849818797306e-08;-6.59323293307934e-08;1.044849676007417;10.00008469324533;0.8334700721344117;0.015560431080065308;0.015561182824383851;0.7977377979531866;0.014847611126306415;0.7978230391267833
21.027384;1.0444543095236265;0.8333330672461956;0.7978719406415563;-9.978901894981233e-08;-6.599997431638996e-08;1.0448503972115908;10.000079133444421;0.8334702310734254;0.015560444414104523;0.01556119939510475;0.7977368175465566;0.014847361988163338;0.7978244105685993
21.037384;1.0444547632397956;0.8333330663955575;0.797871940343536;-9.99210561658905e-08;-6.606265057633848e-08;1.0448511294288703;10.00007306827357;0.8334703398616485;0.01556045926954364;0.01556121671040689;0.797735908235769;0.014847077606547365;0.7978257527501897
21.047384;1.0444552383967887;0.8333330655143408;0.7978719400323413;-1.000354094277778e-07;-6.612087666468883e-08;1.0448518714164938;10.000066519076526;0.8334703996645584;0.01556047565579854;0.015561234690043684;0.7977350730399941;0.014846762408737018;0.7978270652580237
21.057384;1.044455732234907;0.8333330646026814;0.7978719397070103;-1.0013270244524743e-07;-6.617551454545945e-08;1.0448526221884664;10.000059488187139;0.8334704125683626;0.015560493584760327;0.015561253250167786;0.7977343141578184;0.014846421752463776;0.7978283466135692
21.067384;1.0444562420607957;0.8333330636606777;0.7978719393668253;-1.0021334160045401e-07;-6.622757559828932e-08;1.0448533807574376;10.000051966636253;0.8334703822654311;0.015560513072619162;0.015561272312122178;0.7977336333675121;0.014846060385331093;0.797829593865012
21.077384;1.0444567651732477;0.8333330626886492;0.7978719390115551;-1.0027764506726757e-07;-6.627799726746677e-08;1.0448541458151643;10.000043944048329;0.8334703134531497;0.015560534127277788;0.015561291812473501;0.7977330323389479;0.014845681103794443;0.7978308024300801
21.087384;1.0444572988837406;0.8333330616872637;0.7978719386417696;-1.0032604907334444e-07;-6.632737124292478e-08;1.0448549158351652;10.000035413545243;0.8334702104797153;0.015560556743013723;0.01556131170152252;0.7977325129178021;0.014845284667661805;0.7978319658554297
21.097384;1.0444578406720229;0.8333330606576459;0.7978719382588106;-1.0035926561123433e-07;-6.637591187901157e-08;1.0448556894010597;10.0000263760504;0.8334700769874259;0.015560580914039022;0.015561331941475888;0.7977320774208806;0.014844870608905426;0.7978330756674541
21.107384;1.0444583883184173;0.8333330596015179;0.7978719378644785;-1.0037823748372502e-07;-6.642369293362493e-08;1.044856465351177;10.000016844633858;0.8334699162325183;0.015560606644283543;0.015561352511705163;0.7977317285965305;0.014844437897941673;0.7978341226265863
21.117384;1.0444589398070794;0.8333330585211218;0.7978719374608512;-1.003839681940973e-07;-6.647085267374293e-08;1.0448572426360632;10.000006839856011;0.8334697309623914;0.01556063394108802;0.015561373406414458;0.7977314694044315;0.014843985157849985;0.7978350995810716
21.127384;1.0444594932209261;0.8333330574189096;0.7978719370502235;-1.003774474951678e-07;-6.651769543632034e-08;1.0448580199785684;9.99999638005902;0.8334695233242819;0.01556066280696507;0.01556139462180856;0.7977313028652435;0.014843511177445975;0.7978360028672932
21.137384;1.0444600466878413;0.8333330562973176;0.7978719366347928;-1.0035972383876311e-07;-6.656471326770581e-08;1.0448587957232813;9.999985475664724;0.8334692951967584;0.015560693233064363;0.015561416144963676;0.797731231664866;0.01484301553262785;0.7978368304644544
21.147384;1.0444605982707533;0.8333330551588212;0.7978719362161508;-1.003319246680075e-07;-6.661246428680384e-08;1.0448595681067645;9.999974122306927;0.8334690484039337;0.015560725193579573;0.015561437952492738;0.7977312576995679;0.014842498293967046;0.7978375795791658
