time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.377384;1.0443916055643685;0.8333330574282128;0.797871909005115;-1.0056555232789073e-07;-6.256484807892163e-08;1.0448128546899724;9.999842545100584;0.8335249681162418;0.015561978175520094;0.015563030351669721;0.7977638963474286;0.014990226173294601;0.7979652361485432
19.387384;1.0443922567042139;0.8333330579807696;0.7978719088949922;-1.0069449268226746e-07;-6.275308919782274e-08;1.044813270500468;9.999837852686248;0.8335265127218779;0.0155619853127752;0.015563026606812356;0.7977635996907488;0.014992064255100683;0.7979672654365376
19.397384;1.044392915879016;0.8333330585377002;0.7978719087748033;-1.0082734935870649e-07;-6.293421932972076e-08;1.044813705472703;9.999832795494376;0.8335280505953782;0.01556199264004371;0.0155630224515405;0.7977632843421371;0.014993859969414467;0.7979693118504677
19.407384;1.0443935832818567;0.8333330590975;0.7978719086436354;-1.0096400922099317e-07;-6.310796742010056e-08;1.044814162172866;9.999827413909193;0.8335295857997841;0.015562000088488888;0.015563017924112252;0.7977629457313712;0.0149956063826075;0.7979713663269985
19.417384;1.0443942597539004;0.8333330596587049;0.7978719085006609;-1.0110476142154472e-07;-6.327414351686703e-08;1.0448146431823193;9.999821765120055;0.8335311225265596;0.015562007578767335;0.015563013020381287;0.7977625799955461;0.01499729734638372;0.7979734197078153
19.427384;1.0443949465392233;0.83333306021985;0.7978719083451752;-1.0125002955262459e-07;-6.34327143180548e-08;1.0448151508835044;9.99981593186087;0.8335326639603113;0.015562015041114265;0.01556300769415072;0.7977621839185206;0.014998928168226504;0.7979754644094429
19.437384;1.0443956448171818;0.833333060779412;0.797871908176674;-1.0139996042342818e-07;-6.358368675150181e-08;1.0448156872485448;9.99981000483843;0.8335342118352616;0.015562022432681864;0.015563001889451498;0.7977617551514705;0.015000495161181935;0.7979774950355557
19.447384;1.0443963553525668;0.833333061335878;0.7978719079948688;-1.015543541821699e-07;-6.372693136147013e-08;1.0448162537260957;9.99980406298235;0.8335357670868879;0.015562029741082888;0.01556299557606558;0.7977612921551741;0.01500199499552303;0.7979795065139098
19.457384;1.0443970785325976;0.8333330618878096;0.7978719077996971;-1.0171290303527445e-07;-6.386221295237507e-08;1.0448168512778828;9.999798170431456;0.8335373306278887;0.015562036976787574;0.01556298875127146;0.7977607933718612;0.015003424362832151;0.7979814918554987
19.467384;1.0443978147277477;0.8333330624336633;0.7978719075912692;-1.0187547521961514e-07;-6.39893037778516e-08;1.0448174805157247;9.999792384711073;0.8335389040855724;0.015562044164207346;0.015562981412644708;0.7977602567977276;0.015004779920041768;0.7979834418309467
19.477384;1.044398564599299;0.8333330629716669;0.7978719073697067;-1.0204229328074466e-07;-6.410805752712143e-08;1.0448181418828895;9.999786760153778;0.8335404901037405;0.015562051338885642;0.015562973531830586;0.7977596804005533;0.015006058684581812;0.7979853462524223
19.487384;1.044399328968626;0.8333330635001082;0.7978719071350562;-1.0221390067196347e-07;-6.4218466473673e-08;1.0448188356993269;9.999781344351506;0.8335420913625622;0.015562058544114878;0.015562965048375002;0.7977590624672225;0.01500725845203659;0.7979871949095884
19.497384;1.0444001083841246;0.8333330640176599;0.7978719068872799;-1.023908977289587e-07;-6.432058270524795e-08;1.0448195619251197;9.99977617652729;0.8335437090974885;0.015562065820408871;0.015562955881670986;0.7977584018590872;0.015008378120240518;0.797988977213714
19.507384;1.0444009028816148;0.8333330645233207;0.7978719066261258;-1.025737062024824e-07;-6.441435241970439e-08;1.0448203201130968;9.999771288089432;0.8335453425520978;0.015562073195272015;0.015562945943273532;0.7977576983609782;0.015009418216139422;0.7979906820273361
19.517384;1.0444017120896658;0.833333065016249;0.7978719063509828;-1.0276265738841972e-07;-6.449955920930136e-08;1.0448211099338394;9.999766701933225;0.8335469898140018;0.015562080680466373;0.015562935137727567;0.797756952654773;0.015010380966754326;0.7979922985828348
19.527384;1.0444025354339619;0.8333330654958367;0.7978719060609032;-1.0295824361317245e-07;-6.457591127761577e-08;1.0448219315978433;9.999762439381364;0.8335486495201938;0.015562088278359995;0.015562923359097867;0.7977561661740081;0.015011269696511143;0.7979938170244842
19.537384;1.0444033721940629;0.833333065961895;0.7978719057548647;-1.0316119425009501e-07;-6.4643322981034e-08;1.0448227856676127;9.999758537638325;0.8335503220386197;0.015562095991527398;0.015562910491575014;0.7977553413282595;0.01501208830072301;0.797995228328255
19.547384;1.0444042214299283;0.8333330664146416;0.79787190543223;-1.0337239000190522e-07;-6.470224130882982e-08;1.0448236727053293;9.999755058401375;0.8335520091910352;0.015562103822954278;0.015562896417424033;0.7977544815537971;0.015012840899765595;0.7979965247230703
19.557384;1.0444050819839839;0.8333330668543907;0.7978719050930699;-1.0359268292431899e-07;-6.475356523262849e-08;1.044824592990679;9.99975207908684;0.8335537132078408;0.015562111769222219;0.015562881032760711;0.7977535909047736;0.01501353128191482;0.7979977001922364
19.567384;1.0444059524563536;0.833333067281195;0.7978719047380968;-1.038226468750099e-07;-6.479819326608086e-08;1.0448255462300449;9.999749679913448;0.8335554361256504;0.015562119823182712;0.015562864259979799;0.7977526737988332;0.015014162459755391;0.7979987505740979
19.577384;1.0444068310211954;0.8333330676948294;0.7978719043682635;-1.0406243558811275e-07;-6.483662772094841e-08;1.0448265313575718;9.99974793569851;0.8335571797663921;0.015562127984923802;0.015562846049323877;0.7977517349883305;0.015014737270985259;0.7979996736855072
19.587384;1.044407715452915;0.8333330680951607;0.7978719039843037;-1.043117664862309e-07;-6.486873171320807e-08;1.0448275465349497;9.999746916831507;0.8335589456467161;0.015562136263735407;0.015562826368577493;0.7977507795098121;0.015015259374176197;0.798000469367589
19.597384;1.0444086035603397;0.8333330684823828;0.7978719035866382;-1.0457006257888733e-07;-6.489364057302493e-08;1.0448285894194749;9.99974669741137;0.8335607348633522;0.015562144672645504;0.015562805183525059;0.797749812660046;0.015015733264897772;0.7980011395704831
19.607384;1.044409493633911;0.8333330688567889;0.7978719031756831;-1.0483679265086566e-07;-6.490990702762992e-08;1.0448296575653262;9.999747357354185;0.8335625483872766;0.015562153228510463;0.01556278245218326;0.7977488396351068;0.015016164112876606;0.798001688589189
19.617384;1.044410384446741;0.8333330692185426;0.7978719027521444;-1.0511155118587388e-07;-6.49157244512361e-08;1.0448307488113808;9.999748973837749;0.8335643874867177;0.015562161949210732;0.01556275813834739;0.7977478647672562;0.015016557813174404;0.7980021225399759
19.627384;1.0444112748061511;0.8333330695677863;0.7978719023171027;-1.0539378314055533e-07;-6.49090563187527e-08;1.044831861590451;9.999751613713537;0.8335662537007081;0.015562170839439025;0.015562732216091368;0.7977468913120462;0.015016920179212514;0.798002447879494
19.637384;1.044412163229228;0.8333330699047208;0.7978719018719954;-1.0568278042718257e-07;-6.488787480759819e-08;1.044832994822591;9.99975533359414;0.8335681484192523;0.01556217988240593;0.01556270465845003;0.7977459221523441;0.01501725569720587;0.798002670114609
19.647384;1.0444130480975822;0.8333330702294097;0.7978719014185426;-1.0597792696602316e-07;-6.485057292170913e-08;1.044834147450323;9.999760181768323;0.8335700726351442;0.015562189053810068;0.015562675431012984;0.7977449606410311;0.015017566936005927;0.7980027934425737
19.657384;1.0444139279048417;0.8333330705415913;0.7978719009585715;-1.0627868511668008e-07;-6.479610862774661e-08;1.0448353182429753;9.999766200583268;0.833572026976234;0.015562198343973354;0.0155626445017946;0.7977440108897398;0.015017854899346672;0.798002820827059
19.667384;1.0444148013854913;0.8333330708407132;0.7978719004939145;-1.0658453633136503e-07;-6.472379633603234e-08;1.0448365058795575;9.999773426890322;0.8335740120511069;0.015562207765295794;0.015562611858747267;0.7977430773022941;0.015018119854818613;0.7980027538467062
19.677384;1.044415667723208;0.8333330711259931;0.7978719000266001;-1.0689514015271979e-07;-6.463316788730665e-08;1.044837708888187;9.999781883611778;0.8335760291313764;0.015562217346436747;0.015562577523945516;0.7977421638262118;0.015018361417213615;0.7980025928386852
19.687384;1.044416526742711;0.8333330713963245;0.7978718995589571;-1.0721025404508518e-07;-6.45239890836088e-08;1.0448389255187291;9.999791570639788;0.8335780801405824;0.015562227120996763;0.01556254156057496;0.7977412735558987;0.015018577623211257;0.798002338050873
19.697384;1.0444173788976816;0.8333330716502207;0.7978718990933362;-1.0752925909490572e-07;-6.439631881950409e-08;1.0448401536221823;9.999802470700024;0.8335801664130098;0.015562237111733304;0.015562504065950883;0.7977404081657965;0.015018764328313257;0.7980019909994569
19.707384;1.044418225023978;0.8333330718858551;0.7978718986319101;-1.0785094929886736e-07;-6.425058989147132e-08;1.0448413904269367;9.999814567692454;0.8335822872437617;0.015562247320426967;0.015562465153060888;0.7977395669994504;0.015018915465444758;0.7980015549574558
19.717384;1.0444190660067096;0.833333072101049;0.7978718981767536;-1.0817392103684783e-07;-6.408757836331853e-08;1.0448426326081461;9.999827861246981;0.8335844390552392;0.015562257729796683;0.015562424937614325;0.7977387473422438;0.01501902367915074;0.7980010348882938
19.727384;1.0444199026952405;0.8333330722932616;0.7978718977298608;-1.0849704461214188e-07;-6.390820980222416e-08;1.0448438768215527;9.9998423734359;0.8335866156587353;0.01556226830817698;0.015562383537035302;0.7977379460787843;0.015019081461807662;0.7980004374770496
19.737384;1.0444207360392948;0.8333330724595945;0.7978718972930817;-1.0881949537568618e-07;-6.371335037085638e-08;1.0448451200225164;9.99985815003299;0.8335888096682589;0.01556227901568979;0.015562341072814135;0.7977371608215785;0.015019082493875837;0.7979997708397311
19.747384;1.0444215672178416;0.833333072596846;0.7978718968680925;-1.0914042873335313e-07;-6.35037243425542e-08;1.0448463593905553;9.999875251580214;0.8335910137506746;0.015562289816881954;0.015562297673156998;0.7977363897759515;0.015019022383063556;0.7979990434092913
19.757384;1.0444223976290918;0.833333072701758;0.7978718964562335;-1.0945869835507e-07;-6.327994165286167e-08;1.0448475923465173;9.999893739807415;0.8335932207148076;0.01556230068638745;0.015562253480603984;0.7977356313098154;0.015018898984575728;0.7979982627916148
19.767384;1.0444232287071986;0.8333330727714783;0.7978718960583344;-1.0977290146967553e-07;-6.3042552175187e-08;1.0448488166882477;9.99991366821781;0.8335954232579253;0.015562311598280388;0.015562208659525326;0.7977348838585794;0.015018712401818353;0.7979974352717135
19.777384;1.0444240618338756;0.8333330728039685;0.7978718956747638;-1.1008161174607179e-07;-6.279208068867733e-08;1.0448500305724382;9.999935076611068;0.83359761429558;0.015562322515463302;0.015562163393573893;0.7977341461749022;0.015018464608561878;0.7979965657956428
19.787384;1.0444248984674696;0.8333330727980728;0.7978718953055759;-1.1038345422701985e-07;-6.252902532854501e-08;1.0448512322170442;9.999957991246031;0.8335997873848897;0.015562333393056679;0.01556211787490896;0.7977334174373089;0.015018159279110018;0.7979956585654605
19.797384;1.0444257403937953;0.833333072753423;0.7978718949506501;-1.1067722157409109e-07;-6.225397683284765e-08;1.0448524194484172;9.999982424440198;0.8336019367922649;0.015562344194911384;0.015562072292903387;0.7977326965307321;0.015017801478813647;0.7979947179361815
19.807384;1.044426589854601;0.8333330726703824;0.7978718946097476;-1.1096227180243936e-07;-6.196787531231692e-08;1.0448535895631492;10.000008366536015;0.8336040575917559;0.01556235491457561;0.015562026827955766;0.7977319814435551;0.015017396372491396;0.7979937485899516
19.817384;1.044427449172651;0.8333330725499204;0.7978718942824332;-1.112387179943228e-07;-6.167202832385376e-08;1.0448547397714254;10.000035779739884;0.8336061454237249;0.015562365584916393;0.015561981652231872;0.79773126999775;0.015016947559406212;0.7979927551461269
19.827384;1.0444283201501843;0.8333330723935058;0.797871893968198;-1.115071809151835e-07;-6.136788183369492e-08;1.0448558676324728;10.000064600303421;0.8336081956613997;0.015562376271974538;0.015561936934296463;0.7977305607379469;0.015016456159531484;0.7979917422021704
19.837384;1.044429203802388;0.8333330722029668;0.7978718936667762;-1.1176849439762645e-07;-6.105693858759336e-08;1.044856970852276;10.000094748939235;0.8336102032420518;0.015562387063341832;0.015561892842659993;0.7977298526589182;0.015015921047200093;0.7979907144752596
19.847384;1.0444301004470482;0.8333330719801384;0.7978718933780339;-1.1202353024057632e-07;-6.074078789504698e-08;1.0448580469805093;10.000126147561227;0.8336121635639533;0.015562398052111806;0.01556184953797525;0.7977291446386744;0.015015339880059595;0.7979896760942687
19.857384;1.044431010085431;0.8333330717265798;0.7978718931014951;-1.122731430350675e-07;-6.042105318872048e-08;1.0448590936951336;10.000158732344408;0.8336140730124935;0.015562409310498009;0.015561807155096362;0.7977284356172053;0.015014710115756138;0.7979886294792893
19.867384;1.0444319328847143;0.8333330714436273;0.7978718928362079;-1.1251826163586703e-07;-6.009939534475247e-08;1.0448601091332266;10.000192458755992;0.833615928674402;0.01556242086602191;0.01556176579806312;0.7977277251397741;0.015014029604603152;0.7979875751428168
19.877384;1.044432869280197;0.8333330711325899;0.7978718925809682;-1.127599422134132e-07;-5.977760506725425e-08;1.0448610916575876;10.00022729962445;0.8336177285381816;0.015562432704292964;0.015561725549778443;0.7977270138056941;0.01501329664892107;0.797986512661154
19.887384;1.0444338195271694;0.8333330707949065;0.797871892334558;-1.1299921982736671e-07;-5.945760086404966e-08;1.0448620395044652;10.000263235012966;0.8336194722716301;0.015562444790897275;0.015561686474945973;0.7977263035974433;0.015012509659364579;0.7979854417717113
19.897384;1.0444347830909093;0.8333330704322054;0.7978718920959571;-1.1323696189658284e-07;-5.91413792057369e-08;1.0448629508673335;10.000300242067528;0.8336211610605991;0.015562457083103921;0.015561648617296824;0.7977255977891289;0.015011666922867118;0.7979843629238714
19.907384;1.0444357584964978;0.8333330700462476;0.7978718918644345;-1.1347386293055103e-07;-5.8831067831117394e-08;1.0448638242932038;10.000338297291796;0.8336227964058914;0.015562469533504885;0.015561612002170037;0.7977249003514014;0.015010766349823011;0.7979832772647072
19.917384;1.044436743663316;0.8333330696388472;0.7978718916395863;-1.1371038680251118e-07;-5.852893728070471e-08;1.044864658966693;10.00037738494296;0.8336243791805724;0.015562482101067797;0.015561576642137073;0.7977242152561307;0.015009805314396664;0.797982186099552
19.927384;1.044437736038917;0.8333330692117923;0.7978718914214771;-1.1394667516185047e-07;-5.823718665757553e-08;1.0448654546145508;10.000417491643093;0.833625909503273;0.015562494760785335;0.015561542543556215;0.7977235458298573;0.015008781295511692;0.7979810901506198
19.937384;1.0444387324018607;0.8333330687666777;0.7978718912105685;-1.1418257738317e-07;-5.795765205970144e-08;1.04486621113035;10.000458586737931;0.8336273872366569;0.015562507506718365;0.015561509711460253;0.7977228941214725;0.015007692738840183;0.7979799890748879
19.947384;1.044439729120521;0.8333330683047008;0.7978718910073621;-1.1441778993008908e-07;-5.7691661267027526e-08;1.0448669285521308;10.00050061317941;0.833628812353564;0.015562520354340694;0.015561478150148538;0.797722260667175;0.015006539411965643;0.7979788813046951
19.957384;1.044440723038035;0.8333330678266223;0.7978718908122195;-1.1465205657565524e-07;-5.744001870985767e-08;1.044867607592805;10.000543503576747;0.8336301846698133;0.015562533335725635;0.015561447865933201;0.7977216448725362;0.015005322573672528;0.7979777639867033
19.967384;1.0444417119365947;0.8333330673328904;0.7978718906254522;-1.1488529223401404e-07;-5.720299737337217e-08;1.044868249779144;10.000587204563976;0.8336315039372961;0.015562546485065304;0.01556141886921264;0.7977210453487598;0.01500404474066484;0.7979766330785742
19.977384;1.0444426941957998;0.8333330668238021;0.7978718904474501;-1.1511762869169998e-07;-5.698036749654348e-08;1.0448688568581792;10.000631684086176;0.8336327707273489;0.015562559825473284;0.015561391164836522;0.7977204599535671;0.015002708753676023;0.7979754835977325
19.987384;1.0444436685344338;0.8333330662996741;0.7978718902787115;-1.1534939399662675e-07;-5.677158839820668e-08;1.0448694304395387;10.000676917606226;0.8336339869981821;0.015562573363560796;0.015561364741916038;0.7977198862377299;0.01500131728216944;0.7979743095478538
19.997384;1.0444446342470626;0.8333330657608845;0.7978718901197642;-1.1558090923475871e-07;-5.657601252698426e-08;1.0448699723510526;10.000722871755794;0.8336351556707432;0.015562587092407735;0.015561339579381422;0.7977193221073908;0.014999873278098597;0.7979731037759995
20.007384;1.0444455915265904;0.8333330652077557;0.7978718899710742;-1.1581245432494685e-07;-5.639292752105456e-08;1.0448704850750863;10.000769502403069;0.833636279475291;0.015562600999831673;0.015561315658469462;0.797718765940388;0.01499838002297937;0.7979718587312293
20.017384;1.044446541577485;0.8333330646405476;0.7978718898329974;-1.1604448340156666e-07;-5.6221600982120426e-08;1.0448709716287268;10.000816762450457;0.833637360305894;0.01556261507780878;0.015561292968950442;0.7977182162098794;0.014996840634686303;0.7979705680254137
20.027384;1.044447486506414;0.8333330640597273;0.7978718897058437;-1.1627737855842108e-07;-5.606137473076294e-08;1.0448714348397266;10.000864599495523;0.8336384000976816;0.015562629329406377;0.01556127150514902;0.7977176709855058;0.01499525816962821;0.7979692277682091
20.037384;1.0444484289682439;0.8333330634662666;0.7978718895900668;-1.1651089693158956e-07;-5.591174389639734e-08;1.0448718764386307;10.00091294150677;0.8336394019159034;0.015562643767255963;0.015561251253039029;0.7977171279362653;0.014993635981439659;0.7979678371079294
20.047384;1.0444493716381402;0.8333330628615778;0.7978718894863382;-1.1674416798670005e-07;-5.577244134162868e-08;1.0448722967053692;10.000961689618686;0.8336403695565097;0.01556265840183796;0.015561232185218432;0.7977165849220439;0.014991977636373903;0.7979663980846409
20.057384;1.0444503168684736;0.8333330622472348;0.7978718893954139;-1.1697607156187784e-07;-5.564347689108034e-08;1.0448726949964378;10.001010721841729;0.8336413063415753;0.015562673226692645;0.01556121427169815;0.797716040148698;0.014990286766849615;0.7979649147861874
20.067384;1.0444512666367882;0.8333330616248676;0.7978718893180038;-1.1720546042538722e-07;-5.5525121035962734e-08;1.0448730705245772;10.001059901639985;0.8336422144470735;0.015562688209604734;0.015561197487758582;0.7977154914759649;0.01498856723818085;0.7979633917523978
20.077384;1.0444522225701476;0.8333330609961529;0.7978718892546639;-1.174312571142402e-07;-5.5417866778352066e-08;1.0448734226505532;10.001109086553061;0.8336430949417953;0.015562703287673679;0.015561181813283361;0.797714935739939;0.014986823370946315;0.7979618327830335
20.087384;1.0444531860059545;0.8333330603626978;0.7978718892057216;-1.1765249097371425e-07;-5.532236555976568e-08;1.0448737508010555;10.001158130306298;0.8336439484013816;0.015562718369553002;0.015561167231676262;0.7977143690715551;0.01498505979531581;0.7979602409276291
20.097384;1.0444541581803413;0.8333330597258285;0.7978718891712387;-1.1786832525608635e-07;-5.523929555879974e-08;1.0448740545684407;10.001206885639743;0.8336447755516508;0.015562733354680494;0.015561153727165029;0.7977137877908327;0.014983280943192215;0.7979586185802491
20.107384;1.0444551404514584;0.8333330590863973;0.7978718891507252;-1.1807816767502798e-07;-5.516923229646209e-08;1.0448743338206585;10.001255210603256;0.8336455772269887;0.01556274814907176;0.015561141281973442;0.7977131887581005;0.014981490715731325;0.7979569675246545
20.117384;1.0444561342183836;0.8333330584447692;0.7978718891428006;-1.1828162446537947e-07;-5.5112612045342316e-08;1.0448745882875088;10.001302971311606;0.8336463538240374;0.01556276265991222;0.015561129873811242;0.797712569386532;0.014979692629108183;0.7979552893876065
20.127384;1.0444571405709624;0.8333330578008931;0.7978718891453511;-1.1847819744347483e-07;-5.5069682105493176e-08;1.0448748171002957;10.001350047326607;0.8336471048211882;0.01556277678646857;0.015561119476982627;0.7977119278174425;0.014977890120511646;0.7979535855600911
20.137384;1.0444581601237828;0.8333330571543912;0.7978718891559917;-1.1866712015163704e-07;-5.504048923223053e-08;1.0448750190810308;10.00139633621138;0.8336478287371031;0.015562790417057612;0.015561110071458445;0.7977112629764285;0.014976086935539057;0.7979518563502567
20.147384;1.044459193092362;0.8333330565048682;0.7978718891723856;-1.1884746216033608e-07;-5.502499362628019e-08;1.0448751933267173;10.00144174302829;0.8336485235758375;0.015562803428775689;0.01556110164223039;0.7977105738822152;0.014974287590212305;0.7979501000486455
20.157384;1.0444602393419185;0.8333330558523091;0.7978718891924619;-1.1901828720838514e-07;-5.5023188380288845e-08;1.0448753392237111;10.001486170034037;0.8336491875181012;0.01556281569269529;0.015561094168164872;0.7977098583403159;0.014972497311318906;0.7979483124659404
20.167384;1.0444612985342878;0.833333055197169;0.7978718892145501;-1.1917873062221046e-07;-5.503527800938972e-08;1.0448754561366251;10.001529524794996;0.8336498195544226;0.015562827083962748;0.015561087626434395;0.7977091129369949;0.014970721342543876;0.7979464879257964
20.177384;1.0444623705854859;0.8333330545400401;0.7978718892373285;-1.193278990656701e-07;-5.506182047881931e-08;1.0448755433538528;10.001571728386637;0.8336504197774606;0.015562837494894396;0.015561081998334898;0.797708334879223;0.014968964171626613;0.7979446214829193
20.187384;1.0444634559876287;0.8333330538812105;0.797871889259747;-1.1946470887651257e-07;-5.510356582395089e-08;1.044875600209329;10.001612711800567;0.8336509893634811;0.015562846847499909;0.015561077251077677;0.7977075231715707;0.01496722895192739;0.7979427104619279
20.197384;1.0444645556164263;0.8333330532206416;0.797871889280966;-1.1958793282019454e-07;-5.516122763743313e-08;1.044875626078623;10.001652410124093;0.8336515304271135;0.015562855096202671;0.01556107332158886;0.7977066778962818;0.014965517263410331;0.7979407540909812
20.207384;1.0444656702349788;0.8333330525583577;0.7978718893001865;-1.196965249075115e-07;-5.5235455675917774e-08;1.0448756200985745;10.001690757391788;0.8336520457209579;0.015562862217538958;0.015561070125898581;0.7977057994121542;0.014963829281171218;0.7979387520148266
20.217384;1.0444667999090649;0.8333330518947347;0.7978718893164891;-1.1978994375657054e-07;-5.532682752738729e-08;1.0448755808018932;10.001727687437025;0.8336525381823598;0.01556286819293796;0.015561067574979779;0.7977048885483251;0.014962164189348065;0.7979367039340529
20.227384;1.0444679436411706;0.8333330512304793;0.7978718893288839;-1.1986814752727446e-07;-5.543575796361463e-08;1.044875506220289;10.001763139121563;0.8336530106302922;0.015562872994609135;0.015561065581378918;0.7977039466468955;0.014960520808997102;0.7979346107446895
20.237384;1.0444690996007728;0.8333330505663624;0.7978718893365184;-1.1993141878524676e-07;-5.5562581523401525e-08;1.0448753945190385;10.001797053924165;0.8336534659274113;0.015562876577625364;0.015561064064125506;0.7977029751166106;0.01495889841176147;0.7979324744999731
20.247384;1.0444702656948015;0.8333330499029666;0.7978718893387813;-1.19980302802054e-07;-5.5707849872804116e-08;1.0448752444412153;10.001829369633711;0.8336539070213285;0.015562878871633498;0.015561062957808947;0.7977019752977785;0.014957297229304117;0.7979302962945308
20.257384;1.044471439732988;0.8333330492407776;0.797871889335182;-1.2001558829032453e-07;-5.587240603804095e-08;1.044875055190384;10.001860019779869;0.8336543363035973;0.015562879778964107;0.015561062216939692;0.7977009487075055;0.014955718327210234;0.7979280747453773
20.267384;1.0444726191129798;0.8333330485803491;0.7978718893252774;-1.200381539312296e-07;-5.605719676351042e-08;1.044874826162676;10.001888944192153;0.833654755123001;0.015562879192860498;0.015561061806282282;0.797699897402648;0.01495416331843112;0.7979258068258321
20.277384;1.0444738006435503;0.8333330479221603;0.7978718893087929;-1.2004864978753575e-07;-5.6263248192954183e-08;1.0448745570133544;10.001916111096016;0.833655163590388;0.015562877025417487;0.015561061686795476;0.7976988241114625;0.01495263432889358;0.797923489696404
20.287384;1.0444749807472642;0.833333047266509;0.797871889285643;-1.200472098073936e-07;-5.649177774981135e-08;1.0448742479501805;10.001941531795184;0.8336555600286794;0.01556287322312097;0.015561061809504607;0.797697731811943;0.014951134170037418;0.7979211218373286
20.297384;1.0444761558464652;0.8333330466136337;0.7978718892557023;-1.200333794071596e-07;-5.6744083497434185e-08;1.0448738996005544;10.001965251925778;0.8336559408079944;0.015562867764371185;0.015561062117643035;0.7976966233775531;0.014949666593266365;0.7979187031659101
20.307384;1.0444773226816975;0.8333330459636727;0.7978718892187036;-1.2000623909322557e-07;-5.702115297796414e-08;1.044873512408725;10.001987331193513;0.833656301184736;0.01556286064799075;0.01556106255345623;0.7976955019628577;0.014948236092762194;0.7979162345557482
20.317384;1.0444784784134284;0.8333330453165196;0.7978718891745126;-1.1996472914010404e-07;-5.732331637061848e-08;1.0448730863145268;10.002007828927171;0.8336566363762276;0.015562851885220342;0.015561063063967947;0.7976943716073452;0.014946846654545593;0.7979137172263633
20.327384;1.0444796205825722;0.8333330446719315;0.7978718891233967;-1.1990812380115588e-07;-5.765022860152005e-08;1.044872620972681;10.002026798645312;0.8336569419272991;0.015562841504556951;0.0155610636051896;0.7976932375623721;0.014945500351320666;0.7979111519438794
20.337384;1.0444807470487145;0.8333330440296546;0.7978718890659497;-1.198363307304921e-07;-5.800118252316331e-08;1.0448721160776753;10.00204428929946;0.833657213481829;0.015562829562829204;0.015561064148496303;0.7976921065127719;0.014944197301298524;0.7979085386467616
20.347384;1.0444818559275584;0.8333330433893573;0.79787188900296;-1.1974983324838206e-07;-5.8375515057512856e-08;1.0448715715088015;10.002060352103275;0.8336574466909672;0.015562816145676868;0.015561064685988753;0.7976909866745563;0.014942936706258276;0.7979058772674305
20.357384;1.0444829455559475;0.8333330427506326;0.7978718889354893;-1.196494725296953e-07;-5.8772644997679304e-08;1.0448709873946846;10.00207504206986;0.833657637139664;0.015562801353364134;0.015561065229479294;0.7976898877063809;0.014941718142793345;0.7979031684797941
20.367384;1.0444840145395957;0.8333330421131439;0.7978718888648585;-1.1953623918961313e-07;-5.919169925211467e-08;1.0448703641330501;10.002088405403928;0.8336577804610938;0.015562785282282549;0.01556106580613477;0.7976888201821939;0.014940542792119394;0.797900413056465
20.377384;1.0444850618563575;0.8333330414766358;0.7978718887923908;-1.1941115661158385e-07;-5.963137374000668e-08;1.044869702202651;10.00210047188779;0.8336578731783727;0.015562768016292946;0.015561066452495479;0.7976877945044927;0.014939413639268569;0.7978976108229292
20.387384;1.044486086947254;0.8333330408407392;0.7978718887194117;-1.1927529665472293e-07;-6.00902895115891e-08;1.0448690018714148;10.002111271849213;0.8336579134678302;0.015562749636516047;0.015561067205682262;0.7976868200250509;0.014938334008765968;0.7978947609112969
20.397384;1.0444870896526688;0.8333330402049325;0.7978718886475559;-1.1912973626316108e-07;-6.05673310167949e-08;1.0448682630412183;10.002120855321856;0.8336579011591586;0.015562730239171119;0.015561068101591004;0.7976859046615029;0.01493730577612711;0.7978918630009433
20.407384;1.044488069874202;0.8333330395688543;0.7978718885788036;-1.1897536752481833e-07;-6.106167224893727e-08;1.0448674851923998;10.002129283879855;0.8336578371933162;0.015562709938441005;0.01556106918132779;0.7976850547206893;0.01493632901436779;0.7978889181628065
20.417384;1.0444890272745795;0.8333330389325528;0.7978718885151337;-1.188128387307909e-07;-6.157267605257333e-08;1.0448666673878915;10.00213661496243;0.8336577229825572;0.0155626888520705;0.015561070492019408;0.7976842750500496;0.014935402378219245;0.7978859292521219
20.427384;1.0444899613159453;0.8333330382963148;0.7978718884581047;-1.186426871080034e-07;-6.209970262101475e-08;1.0448658083972733;10.002142901714333;0.8336575602603086;0.015562667084508267;0.015561072078829199;0.7976835693343519;0.014934522911205846;0.7978829011212287
20.437384;1.0444908713829903;0.8333330376604584;0.7978718884086125;-1.1846543010915358e-07;-6.264188409407321e-08;1.0448649069043292;10.002148192170477;0.833657351305175;0.015562644715926782;0.015561073978047313;0.7976829406388171;0.014933685972714746;0.797879840418719
20.447384;1.0444917568482623;0.8333330370254415;0.7978718883670021;-1.1828169007446932e-07;-6.319809476230325e-08;1.0448639615243858;10.002152523881056;0.8336570990417814;0.015562621807857517;0.015561076221478936;0.7976823923794332;0.014932885848451719;0.7978767548905251
20.457384;1.0444926173143347;0.83333303639192;0.7978718883334652;-1.180924559361748e-07;-6.376695135138035e-08;1.0448629705513246;10.002155923594456;0.8336568069441234;0.015562598415588623;0.015561078846378024;0.7976819283940206;0.014932116639104391;0.7978736528253524
20.467384;1.0444934529724685;0.833333035760536;0.7978718883083418;-1.1789921241937249e-07;-6.434659149061619e-08;1.0448619319995796;10.002158407402884;0.8336564786083309;0.0155625745809886;0.015561081890446672;0.7976815516610751;0.01493137353859541;0.7978705433936244
20.477384;1.0444942645594568;0.8333330351316909;0.7978718882921545;-1.1770369611420739e-07;-6.493449548113114e-08;1.0448608442041238;10.002159983102489;0.8336561171364252;0.01556255032587166;0.01556108537305073;0.7976812634659103;0.014930654169718312;0.7978674368330353
20.487384;1.0444950527751686;0.8333330345054719;0.7978718882854047;-1.175074405629699e-07;-6.552769159559e-08;1.0448597064952234;10.002160656042225;0.8336557249250145;0.015562525670816486;0.015561089286850516;0.797681063738018;0.014929958648935454;0.7978643432770057
20.497384;1.044495817774496;0.8333330338817682;0.7978718882882891;-1.1731147290558083e-07;-6.61232440809992e-08;1.0448585196498235;10.002160430420647;0.8336553036945575;0.01556250065016315;0.01556109360807721;0.7976809513514358;0.014929288589754121;0.7978612712646583
20.507384;1.0444965589640136;0.8333330332604677;0.7978718883006523;-1.1711632611819216e-07;-6.671857543191787e-08;1.0448572860036833;10.002159307053011;0.8336548543287897;0.015562475305264343;0.015561098318917468;0.797680924047053;0.014928646492872353;0.7978582274435734
20.517384;1.0444972748840786;0.8333330326415149;0.7978718883222362;-1.169223486503056e-07;-6.731141427658408e-08;1.04485600908882;10.002157283995334;0.8336543768684783;0.015562449679555376;0.015561103424815427;0.7976809790160463;0.014928035298819023;0.7978552173118902
20.527384;1.0444979635356322;0.8333330320248286;0.7978718883530211;-1.1673006395726892e-07;-6.789970501501146e-08;1.0448546931131815;10.00215436283028;0.8336538708205066;0.01556242382573695;0.015561108940904836;0.7976811139090284;0.014927457422505628;0.7978522457452298
20.537384;1.0444986231157274;0.8333330314102765;0.7978718883933683;-1.1654016392834589e-07;-6.848169388815484e-08;1.0448533425603381;10.002150558796254;0.8336533351862286;0.015562397810981215;0.015561114861368394;0.7976813269924204;0.014926914021603857;0.7978493172915532
20.547384;1.0444992522937426;0.8333330307978811;0.7978718884439225;-1.1635325464620959e-07;-6.9056050909785e-08;1.0448519619052175;10.002145903026864;0.8336527679859771;0.015562371711582727;0.01556112115296844;0.7976816165900659;0.01492640526022565;0.7978464368622312
20.557384;1.0444998499275895;0.8333330301880031;0.7978718885055802;-1.1616987364808164e-07;-6.962198814361517e-08;1.044850555585662;10.002140431639832;0.833652166204611;0.015562345603966722;0.01556112777603064;0.7976819804463876;0.01492593106004945;0.797843610236613
20.567384;1.0445004148272155;0.8333330295811157;0.7978718885795303;-1.1599069812788216e-07;-7.017919014230012e-08;1.0448491282412256;10.002134175765471;0.8336515267197452;0.015562319560200178;0.015561134707974286;0.797682414984057;0.014925491534323848;0.7978408440193513
20.577384;1.0445009457370111;0.8333330289774911;0.7978718886671194;-1.1581654956592184e-07;-7.072735195866618e-08;1.044847684954582;10.002127157947044;0.8336508474362134;0.01556229364189349;0.015561141954319773;0.7976829146840969;0.01492508688313214;0.7978381452125184
20.587384;1.0445014413559244;0.8333330283772343;0.7978718887695484;-1.1564827004432569e-07;-7.126572657555428e-08;1.0448462312393725;10.002119389110833;0.8336501280291216;0.015562267886137645;0.015561149546179548;0.7976834723175407;0.014924716738526897;0.7978355202867221
20.597384;1.0445019002818876;0.833333027780458;0.7978718888875301;-1.1548666049065023e-07;-7.17930845163232e-08;1.0448447729384052;10.002110871006321;0.8336493701781915;0.01556224229844194;0.015561157530876094;0.7976840802270116;0.014924379460549574;0.7978329738035391
20.607384;1.0445023209097826;0.8333330271873467;0.7978718890211041;-1.1533246020768538e-07;-7.230794109523963e-08;1.0448433161342123;10.002101606112037;0.8336485770933095;0.015562216865966441;0.015561165961919433;0.7976847315075242;0.014924071929721146;0.7978305071665558
20.617384;1.044502701453752;0.8333330265981432;0.7978718891697194;-1.1518632123706497e-07;-7.280877327254263e-08;1.0448418666889594;10.002091606059361;0.8336477526748578;0.015562191576279888;0.01556117488783072;0.7976854199074114;0.014923789740257595;0.7978281186999524
20.627384;1.0445030400802584;0.8333330260131614;0.797871889332394;-1.1504873866865902e-07;-7.329412549917589e-08;1.0448404296798457;10.00208089552063;0.8336469008163324;0.015562166424147376;0.015561184338473736;0.7976861391967862;0.014923527971085203;0.7978258054322586
20.637384;1.044503334798657;0.8333330254328485;0.7978718895079405;-1.1491989678938139e-07;-7.376276239129229e-08;1.0448390094085263;10.002069516577668;0.8336460250858204;0.01556214140885018;0.015561194313649752;0.7976868833004704;0.014923282310659274;0.797823565127814
20.647384;1.0445035832233664;0.833333024857772;0.797871889695328;-1.1479953449324941e-07;-7.421377357983885e-08;1.0448376097808099;10.002057532590925;0.8336451290855308;0.015562116536614832;0.015561204778581835;0.7976876468159135;0.01492304941698702;0.7978213973137863
20.657384;1.0445037827264734;0.8333330242885773;0.7978718898939113;-1.146870432309859e-07;-7.464623272773062e-08;1.044836234564735;10.0020450239668;0.8336442169746502;0.015562091838694296;0.015561215668962522;0.7976884253226605;0.014922826463145819;0.7978193036130352
20.667384;1.0445039307953916;0.8333330237260377;0.7978718901034356;-1.1458166404699647e-07;-7.5058829131374e-08;1.0448348875377886;10.002032073892288;0.8336432931630323;0.015562067385532428;0.01556122690427814;0.7976892155878742;0.014922610885065907;0.7978172873550098
20.677384;1.0445040251874935;0.8333330231710061;0.7978718903239955;-1.1448246175917439e-07;-7.545015797847996e-08;1.0448335726464786;10.002018752251075;0.8336423617087954;0.015562043272685096;0.015561238401409912;0.7976900152544868;0.014922400508839966;0.7978153519621711
20.687384;1.0445040640989762;0.8333330226242255;0.7978718905560187;-1.1438824377094285e-07;-7.581921822434877e-08;1.0448322940071488;10.002005112789938;0.8336414264640601;0.015562019603082773;0.015561250081626237;0.7976908219076065;0.0149221936502816;0.7978134993799907
20.697384;1.0445040462831479;0.8333330220863476;0.7978718908001913;-1.1429768378375457e-07;-7.616541595540699e-08;1.0448310555682552;10.00199120712546;0.8336404913045393;0.015561996493144712;0.015561261872094096;0.7976916322197907;0.014921989185738062;0.7978117300719838
20.707384;1.0445039707085577;0.8333330215581389;0.7978718910573136;-1.1420948802981602e-07;-7.648816612079047e-08;1.0448298608375812;10.001977095999433;0.833639559457235;0.015561974080840498;0.015561273709671973;0.797692441694497;0.014921786720980126;0.7978100440007468
20.717384;1.044503836265678;0.8333330210404608;0.7978718913281653;-1.1412247785332723e-07;-7.678664870767038e-08;1.0448287131582965;10.001962845719149;0.8336386326824821;0.015561952515928054;0.015561285546254838;0.7976932450799092;0.014921586911178085;0.7978084411414577
20.727384;1.0445036421616274;0.8333330205340342;0.7978718916133248;-1.1403564902564199e-07;-7.706011845696432e-08;1.0448276161536934;10.001948521868133;0.8336377114714814;0.015561931944632623;0.015561297348091295;0.7976940367285751;0.01492139132520715;0.7978069209398368
20.737384;1.0445033885705326;0.8333330200393289;0.7978718919129676;-1.1394813653364276e-07;-7.730841174223963e-08;1.0448265737948812;10.001934184099543;0.8336367959332631;0.015561912498686685;0.015561309094875702;0.7976948101837223;0.01492120120432355;0.797805481741787
20.747384;1.0445030768225416;0.8333330195565832;0.7978718922269108;-1.1385909439220308e-07;-7.753199799297975e-08;1.0448255901935535;10.00191987661153;0.833635886451258;0.015561894288234186;0.015561320787083256;0.7976955577661796;0.014921016282946228;0.7978041214637243
20.757384;1.0445027089049705;0.8333330190858198;0.7978718925548755;-1.1376765797009025e-07;-7.773154326608114e-08;1.0448246692532923;10.001905626384739;0.8336349837891114;0.015561877397433798;0.015561332451751661;0.7976962713155454;0.014920834850478225;0.7978028388650065
20.767384;1.0445022867546514;0.8333330186268793;0.7978718928966176;-1.1367296289634597e-07;-7.790739900357944e-08;1.0448238140528407;10.001891454776517;0.833634088704677;0.015561861882152866;0.015561344127605124;0.7976969435944259;0.014920654077160244;0.7978016341469557
20.777384;1.0445018122112957;0.833333018179456;0.7978718932519115;-1.135741594642573e-07;-7.80594425189958e-08;1.0448230262527864;10.00187738159994;0.8336332013305238;0.015561847775701527;0.015561355834396383;0.7976975691631704;0.01492046966097258;0.7978005084785933
20.787384;1.044501287673927;0.8333330177431565;0.7978718936205774;-1.1347042677121481e-07;-7.818734731183624e-08;1.044822306240906;10.001863414740447;0.8336323209600273;0.015561835101758327;0.0155613675606481;0.7976981448889334;0.014920275866733355;0.7977994629062272
20.797384;1.0445007164072257;0.8333330173176073;0.7978718940025026;-1.1336096834183912e-07;-7.829087658913448e-08;1.0448216539762551;10.001849547232652;0.8336314465429346;0.015561823877540076;0.01556137927990467;0.7976986703429338;0.014920067009603227;0.7977984984307976
20.807384;1.0445001019592055;0.8333330169024596;0.797871894397447;-1.1324502375936928e-07;-7.836995315359673e-08;1.044821069665718;10.001835768302291;0.8336305771314696;0.015561814103177987;0.015561390967431832;0.7976991472093766;0.01491983875269717;0.7977976172927228
20.817384;1.044499447490554;0.8333330164972631;0.7978718948047423;-1.1312191339900309e-07;-7.842465213231554e-08;1.0448205538564175;10.001822074708283;0.8336297116916624;0.015561805755332619;0.015561402604402521;0.7976995777198805;0.014919587270388451;0.7977968229449196
20.827384;1.044498755693507;0.8333330161014388;0.7978718952232852;-1.1299114462947072e-07;-7.8455205856685e-08;1.044820107198864;10.00180847555754;0.8336288487093743;0.015561798788219934;0.015561414177733818;0.7976999633160718;0.0149193073891528;0.7977961188471983
20.837384;1.0444980290133214;0.8333330157144421;0.7978718956518619;-1.1285250980880543e-07;-7.846201492407365e-08;1.0448197302033593;10.001794985107452;0.8336279862192529;0.015561793130335072;0.015561425675196644;0.7977003041457646;0.014918991848228801;0.7977955075426814
20.847384;1.0444972697188626;0.8333330153358306;0.7978718960893196;-1.127060500915476e-07;-7.844566602612736e-08;1.044819423076833;10.001781610424622;0.8336271221420691;0.01556178868788075;0.015561437078775204;0.7977005993144294;0.014918632433866163;0.7977949899646262
20.857384;1.0444964797331797;0.8333330149650321;0.7978718965343709;-1.12551910389992e-07;-7.840678429270546e-08;1.044819185575896;10.00176835049745;0.8336262543591456;0.015561785362388504;0.015561448364273521;0.79770084753304;0.0149182219036215;0.7977945657013323
20.867384;1.0444956604964521;0.8333330146012864;0.7978718969855153;-1.1239016122917288e-07;-7.834569529814273e-08;1.0448190169105405;10.001755200798009;0.8336253805267149;0.01556178306573213;0.01556145950062403;0.7977010478076743;0.014917754562313723;0.7977942342169069
20.877384;1.0444948130673428;0.8333330142441514;0.7978718974412914;-1.1222081793791632e-07;-7.826236618085049e-08;1.044818915775743;10.00174215594445;0.833624497862958;0.015561781724999665;0.015561470446124012;0.7977012000897822;0.014917225759058995;0.7977939955644254
20.887384;1.0444939384312752;0.8333330138939284;0.7978718979002724;-1.1204403757934143e-07;-7.815676621745403e-08;1.0448188805044702;10.001729217382122;0.8336236031938977;0.01556178127656286;0.015561481153398022;0.7977013052778195;0.014916632109770738;0.7977938506001487
20.897384;1.0444930378459978;0.8333330135514431;0.7978718983607228;-1.1186002716826082e-07;-7.802914245308846e-08;1.044818909218766;10.001716400481317;0.833622693526148;0.015561781655400307;0.015561491582717532;0.7977013641617653;0.014915971712573155;0.7977938012431915
20.907384;1.0444921127702878;0.8333330132177114;0.797871898820637;-1.1166883783033565e-07;-7.788003151313624e-08;1.0448189999294513;10.00170373057506;0.8336217666174163;0.015561782791518717;0.015561501709407715;0.7977013767294486;0.014915243557650263;0.7977938498227556
20.917384;1.0444911644167105;0.8333330128938565;0.7978718992782426;-1.1147059525018596e-07;-7.771014972405259e-08;1.0448191506338307;10.001691232611748;0.8336208210888478;0.01556178460882973;0.01556151152228196;0.7977013430017653;0.014914447260466266;0.7977939974522381
20.927384;1.0444901935630633;0.8333330125810663;0.7978718997323792;-1.1126583884262911e-07;-7.752013250278188e-08;1.044819359134136;10.001678924463535;0.8336198562650793;0.015561787025841415;0.01556152101761574;0.7977012639733762;0.014913583369129164;0.7977942435930244
20.937384;1.0444892007125905;0.8333330122805872;0.7978719001826038;-1.1105540418071026e-07;-7.731030900495782e-08;1.0448196226464233;10.00166681515123;0.8336188717564271;0.015561789965086914;0.015561530187144144;0.7977011413665417;0.01491265367171501;0.7977945872555727
20.947384;1.0444881863919366;0.8333330119937673;0.7978719006290163;-1.1083996087005236e-07;-7.708084115962174e-08;1.044819937863643;10.001654903994647;0.8336178671984884;0.015561793356666813;0.015561539003501733;0.7977009772310808;0.014911661112218977;0.7977950277758363
20.957384;1.0444871515226175;0.8333330117221479;0.7978719010717479;-1.1061967423557293e-07;-7.683207821463696e-08;1.044820301266748;10.001643185529765;0.8336168429131873;0.015561797120570186;0.015561547414625442;0.7977007743024306;0.014910609309739758;0.7977955647368036
20.967384;1.0444860975516657;0.833333011467596;0.7978719015106341;-1.1039434556865768e-07;-7.656459867638116e-08;1.0448207089924382;10.001631664822817;0.8336158007469409;0.015561801146062797;0.015561555354956826;0.7977005364933503;0.01490950250188486;0.7977961980308385
20.977384;1.0444850261828702;0.8333330112322589;0.7978719019454011;-1.1016381363561424e-07;-7.627883604803842e-08;1.0448211564981469;10.001620366779013;0.8336147437203771;0.015561805291348227;0.01556156276482316;0.7977002686357938;0.014908346141609503;0.7977969278939343
20.987384;1.0444839392013527;0.833333011018306;0.7978719023759301;-1.0992805631008155e-07;-7.597489701781416e-08;1.0448216386238105;10.001609322610268;0.8336136750416867;0.015561809395535493;0.015561569602204912;0.7976999757123819;0.014907147399101988;0.7977977546964817
20.997384;1.0444828387179923;0.8333330108276823;0.7978719028023167;-1.0968704895491105e-07;-7.565288814734907e-08;1.0448221501502577;10.001598546197876;0.8336125976761339;0.01556181329219782;0.015561575849570315;0.7976996625314484;0.014905915107863437;0.7977986783601244
21.007384;1.044481727460629;0.8333330106620099;0.7978719032248508;-1.0944083175898239e-07;-7.531324909298267e-08;1.0448226863778785;10.001588024796519;0.8336115144355444;0.015561816829061098;0.015561581517300433;0.7976993336427983;0.014904659267755787;0.7977996969784852
21.017384;1.0444806087168095;0.8333330105225892;0.7978719036440213;-1.0918971462076847e-07;-7.49568064512414e-08;1.0448232432284184;10.001577727942422;0.833610428251435;0.015561819888229985;0.015561586631423117;0.7976989927618191;0.014903390598021718;0.7978008057116303
21.027384;1.0444794858569852;0.8333330104104725;0.7978719040605453;-1.0893427857628848e-07;-7.458476306459875e-08;1.0448238170960682;10.00156761859974;0.8336093423686803;0.015561822392376709;0.0155615912101263;0.7976986422319456;0.014902120148256044;0.7978019971283835
21.037384;1.044478361792883;0.8333330103266124;0.7978719044752686;-1.0867522562461401e-07;-7.419861539878042e-08;1.0448244048167006;10.001557655262902;0.8336082602179314;0.015561824293660412;0.015561595245416567;0.7976982832730031;0.014900858259677111;0.7978032624988411
21.047384;1.0444772390593413;0.8333330102719713;0.7978719048888657;-1.0841328863633622e-07;-7.379994347313233e-08;1.044825003621352;10.001547792414671;0.8336071852254048;0.015561825556594076;0.015561598697293184;0.7976979165450445;0.014899613219833628;0.7978045930584544
21.057384;1.0444761204111146;0.8333330102474882;0.7978719053016734;-1.0814917729150547e-07;-7.339032250655077e-08;1.0448256109853;10.001537988636402;0.8336061207740572;0.015561826146431814;0.015561601503106356;0.7976975423113923;0.014898390810391095;0.797805980505068
21.067384;1.0444750091307822;0.8333330102539654;0.7978719057138761;-1.0788351078636524e-07;-7.297150299705268e-08;1.0448262244616606;10.001528214727358;0.8336050698325966;0.015561826026334623;0.015561603594761886;0.7976971604446004;0.014897194725259183;0.797807416997134
21.077384;1.0444739089449027;0.8333330102920853;0.7978719061256299;-1.0761679761851092e-07;-7.254564079940884e-08;1.0448268415536588;10.001518456490054;0.833604034131553;0.015561825159820233;0.015561604902789553;0.7976967706439213;0.014896027100126542;0.7978088953147527
21.087384;1.044472823737955;0.8333330103626209;0.7978719065368896;-1.0734945775856057e-07;-7.211539467731462e-08;1.0448274598184608;10.001508720459231;0.8336030137857778;0.015561823510774977;0.015561605348649001;0.797696372689471;0.01489488895059213;0.797810409289849
21.097384;1.0444717570780115;0.8333330104665378;0.7978719069472943;-1.0708189231464559e-07;-7.168393848841592e-08;1.0448280771745353;10.001499034610681;0.8336020078152071;0.01556182104047522;0.015561604852253963;0.7976959669265202;0.014893780547950172;0.7978119546137894
21.107384;1.0444707119604717;0.8333330106047651;0.7978719073561862;-1.0681459820409955e-07;-7.125482946503119e-08;1.0448286919607324;10.00148943074572;0.8336010149174355;0.015561817706559213;0.015561603355981767;0.7976955548893667;0.014892701519367838;0.7978135291336048
21.117384;1.0444696908971327;0.8333330107779173;0.7978719077626226;-1.0654814320041619e-07;-7.083164657826396e-08;1.044829302693239;10.001479924284158;0.8336000336299799;0.015561813468029866;0.01556160084258551;0.7976951390393368;0.014891650734604947;0.7978151318456792
21.127384;1.0444686959223384;0.8333330109863416;0.7978719081655576;-1.062829564814247e-07;-7.041759398488406e-08;1.0448299078195091;10.001470509462612;0.8335990619538647;0.01556180829357687;0.015561597333054636;0.7976947217613685;0.014890626402639665;0.7978167619637625
21.137384;1.044467728588804;0.8333330112302917;0.7978719085642573;-1.060191269163023e-07;-7.001531133074801e-08;1.0448305055571294;10.001461168799347;0.8335980974313114;0.015561802157972355;0.015561592868281763;0.7976943049589797;0.014889626437036925;0.7978184190791449
21.147384;1.044466790240562;0.8333330115098614;0.797871908958649;-1.0575631206558301e-07;-6.962683854802396e-08;1.04483109401101;10.001451886848118;0.8335971379363009;0.015561795029106772;0.015561587494550786;0.7976938903272874;0.01488864886178659;0.7978201036430883
