time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.157384;1.0444611458623871;0.8333330540061552;0.7978719357950543;-1.0029505224141675e-07;-6.666139559625154e-08;1.0448603354297596;9.999962297808038;0.8334687848427232;0.015560758645479672;0.015561460015175674;0.7977313821978009;0.014841958963301862;0.7978382459267569
21.167384;1.0444616872080783;0.8333330528423812;0.7978719353716083;-1.0024972978243313e-07;-6.671174544298478e-08;1.0448610959297882;9.999949972935383;0.83346850684982;0.01556079352851123;0.015561482296678418;0.7977316058456955;0.014841395466612669;0.7978388238958942
21.177384;1.044462220265954;0.8333330516708095;0.7978719349455597;-1.001961314171249e-07;-6.676360101658518e-08;1.0448618478766738;9.999937123672364;0.8334682172936381;0.015560829768132636;0.015561504748443929;0.797731928261513;0.014840803898221573;0.7978393066417053
21.187384;1.0444627437572658;0.8333330504950739;0.797871934516538;-1.0013413155520084e-07;-6.681705383040233e-08;1.0448625898072104;9.999923736720474;0.8334679188825199;0.015560867289078897;0.015561527308747396;0.7977323477513182;0.014840179474116038;0.7978396867973101
21.197384;1.0444632574192785;0.8333330493192681;0.7978719340842515;-1.0006357935723905e-07;-6.68722070390707e-08;1.0448633204029865;9.999909812665996;0.8334676132893725;0.015560906026596925;0.015561549903436184;0.7977328616693494;0.014839517989301998;0.7978399583663377
21.207384;1.0444637618141341;0.833333048147796;0.7978719336485117;-9.998449453465876e-08;-6.692903115496229e-08;1.0448640381234329;9.99989536389512;0.8334673009908775;0.015560945923676718;0.0155615724486529;0.7977334664588472;0.014838816480347222;0.797840118126612
21.217384;1.0444642577775072;0.8333330469849609;0.7978719332091342;-9.989711789055849e-08;-6.69874163189216e-08;1.0448647409729523;9.999880409806341;0.8334669816570686;0.015560986921222297;0.015561594859845667;0.7977341574646512;0.014838073351894262;0.7978401652752045
21.227384;1.0444647458500758;0.833333045834565;0.7978719327659983;-9.980187061190507e-08;-6.704747020477387e-08;1.0448654265038484;9.999864978265904;0.8334666542973947;0.015561028950953217;0.015561617065704761;0.7977349290526621;0.014837288491771026;0.7978401006977753
21.237384;1.0444652262075886;0.8333330446996529;0.7978719323192803;-9.969922806121644e-08;-6.710964018730673e-08;1.0448660920123467;9.999849106880927;0.8334663172808793;0.01556107193325821;0.015561639019572877;0.797735775034343;0.014836462731392726;0.7978399270274171
21.247384;1.0444656990293693;0.8333330435824884;0.7978719318695483;-9.958954806543291e-08;-6.717447541251114e-08;1.044866735003573;9.99983283655292;0.8334659686337555;0.015561115776739609;0.01556166069993796;0.7977366894878548;0.014835597056055557;0.7978396491239392
21.257384;1.0444661647639017;0.8333330424848125;0.7978719314175925;-9.947291138528501e-08;-6.724231526866565e-08;1.0448673537574633;9.999816207493915;0.8334656063094213;0.015561160383469351;0.015561682100483941;0.7977376675612281;0.014834692481432455;0.7978392737708013
21.267384;1.0444666239633345;0.8333330414082296;0.797871930964191;-9.934911993670551e-08;-6.731319048097247e-08;1.0448679475199654;9.999799261884402;0.8334652285260798;0.015561205659141592;0.015561703221815729;0.7977387058392047;0.014833750092645122;0.7978388077836494
21.277384;1.0444670770132338;0.8333330403545429;0.7978719305100479;-9.921785977621035e-08;-6.738695341072875e-08;1.0448685163180063;9.999782046492305;0.8334648343579822;0.015561251513093021;0.015561724071024234;0.7977398024701298;0.014832770712216385;0.7978382561747173
21.287384;1.0444675241567698;0.8333330393259689;0.7978719300559461;-9.9078739532312e-08;-6.746340495909847e-08;1.044869060801963;9.999764615947324;0.8334644239441609;0.015561297851916261;0.015561744660491643;0.7977409567288227;0.014831754373540977;0.7978376224967881
21.297384;1.0444679657545841;0.8333330383250597;0.7978719296029512;-9.893118661994871e-08;-6.754225116258732e-08;1.0448695821541607;9.999747033239046;0.8334639979727964;0.01556134458596208;0.015561765003140045;0.7977421679726038;0.014830700070180397;0.7978369105818748
21.307384;1.0444684027469744;0.8333330373543263;0.7978719291524945;-9.877444150086699e-08;-6.762311226306995e-08;1.0448700819143193;9.999729360538486;0.8334635567535098;0.015561391642703825;0.015561785110895282;0.7977434349942927;0.014829606458492937;0.7978361254820182
21.317384;1.0444688370390607;0.8333330364158804;0.7978719287062217;-9.860766135723485e-08;-6.770571575943416e-08;1.0448705619364465;9.999711648887631;0.8334630994887754;0.015561438966454903;0.015561804996375876;0.7977447562362887;0.01482847314720822;0.7978352733714997
21.327384;1.0444692713275714;0.833333035511326;0.7978719282656307;-9.843002643080877e-08;-6.778997898897365e-08;1.0448710244254829;9.999693938816238;0.8334626244053739;0.015561486506400686;0.015561824670615143;0.7977461301798809;0.014827301380387632;0.7978343615298639
21.337384;1.0444697085937922;0.8333330346418917;0.7978719278317902;-9.824070512463238e-08;-6.787589605584884e-08;1.0448714716808059;9.999676266228043;0.8334621294578324;0.015561534215135035;0.015561844134017335;0.7977475553033333;0.01482609400950197;0.7978333980660037
21.347384;1.0444701518105481;0.833333033808526;0.7978719274053373;-9.803868330897104e-08;-6.79634626563557e-08;1.0448719059503335;9.999658664547308;0.8334616128040432;0.015561582063896958;0.015561863373609588;0.7977490299035387;0.01482485537567952;0.7978323906595398
21.357384;1.0444706037955431;0.8333330330117686;0.7978719269865533;-9.78227941447778e-08;-6.805272919032185e-08;1.0448723296946707;9.999641167593738;0.8334610728066263;0.015561630053066235;0.015561882372094426;0.797750552103613;0.014823591018705914;0.7978313454577592
21.367384;1.0444710668594777;0.833333032251576;0.7978719265754215;-9.759205085229552e-08;-6.814395506396934e-08;1.0448727456552718;9.99962381084245;0.8334605078371742;0.015561678206207725;0.01556190110983799;0.7977521196558787;0.014822306888563296;0.7978302671915367
21.377384;1.0444715424218827;0.8333330315272278;0.7978719261717555;-9.734589767018176e-08;-6.823780710576873e-08;1.0448731566363598;9.99960662440232;0.833459916674278;0.01556172655132452;0.015561919555202867;0.7977537295398393;0.014821008387658388;0.7978291598748026
21.387384;1.0444720309472681;0.8333330308373426;0.7978719257752473;-9.708407168687302e-08;-6.833545520519899e-08;1.0448735654410939;9.999589629436656;0.8334592994121346;0.015561775094760056;0.015561937658416224;0.7977553778525166;0.014819699913659357;0.7978280272095302
21.397384;1.0444725322146027;0.833333030180045;0.7978719253854042;-9.680634700568825e-08;-6.843843416661496e-08;1.0448739748294593;9.999572844204863;0.8334586575166782;0.015561823809184644;0.015561955357074431;0.7977570600680436;0.014818385470251166;0.7978268727053047
21.407384;1.0444730457057918;0.8333330295533018;0.7978719250015834;-9.65125916785571e-08;-6.854842716394717e-08;1.044874387304992;9.999556286671595;0.8334579930696941;0.01556187264822284;0.015561972589323791;0.7977587717113721;0.014817069565900485;0.7978257001968977
21.417384;1.0444735708262445;0.8333330289553635;0.7978719246231278;-9.620292714537225e-08;-6.866724787480395e-08;1.0448748049660548;9.999539971619207;0.8334573083873478;0.015561921569586877;0.015561989298779716;0.7977605092393371;0.014815756888058642;0.7978245147743882
21.427384;1.044474107035765;0.833333028384942;0.7978719242494978;-9.5877646519136e-08;-6.879689876161668e-08;1.0448752295116666;9.999523913070494;0.8334566059026934;0.015561970549287263;0.015562005433215577;0.7977622703304635;0.014814451543161031;0.7978233230999235
21.437384;1.0444746541715348;0.833333027840999;0.7978719238802723;-9.5537113863087e-08;-6.893941652139368e-08;1.0448756623005144;9.999508131164504;0.8334558877079054;0.015562019583385628;0.015562020957412114;0.7977640531938254;0.014813157270550525;0.7978221329703429
21.447384;1.0444752126629344;0.8333330273226406;0.797871923514946;-9.518173693050472e-08;-6.90965296956428e-08;1.0448761043309078;9.99949265418162;0.8334551551067598;0.015562068677869065;0.01556203586058572;0.7977658555333529;0.014811877928573748;0.7978209527381745
21.457384;1.0444757832087121;0.8333330268292445;0.7978719231528117;-9.481179309699925e-08;-6.926943006759817e-08;1.0448765560139497;9.999477514250671;0.8334544088241608;0.015562117837173343;0.015562050133485349;0.7977676739278631;0.014810617371354372;0.797819790548519
21.467384;1.0444763663789052;0.8333330263604564;0.7978719227931513;-9.442723590399211e-08;-6.945887098007898e-08;1.0448770171076098;9.999462742189776;0.8334536498041075;0.015562167067506575;0.01556206374651516;0.7977695036085937;0.014809379097205332;0.7978186537272582
21.477384;1.044476962749392;0.8333330259160477;0.7978719224355155;-9.402767573935457e-08;-6.966533121084767e-08;1.0448774871388318;9.99944836573159;0.8334528799349521;0.015562216388889119;0.015562076655829147;0.7977713386246876;0.014808166182435079;0.7978175490190279
21.487384;1.0444775731760172;0.8333330254957584;0.7978719220797846;-9.36123980240106e-08;-6.988891806349578e-08;1.0448779658062313;9.999434409354187;0.833452102055795;0.015562265830454912;0.015562088822167702;0.7977731727300323;0.01480698125618759;0.7978164833705684
21.497384;1.044478198639275;0.8333330250991394;0.7978719217258723;-9.318034615881819e-08;-7.012910287759173e-08;1.0448784528495754;9.999420892410932;0.833451319616967;0.015562315406072336;0.01556210022689006;0.7977750004088494;0.014805826616507273;0.7978154641336654
21.507384;1.0444788398093836;0.8333330247255689;0.7978719213733619;-9.273022154232419e-08;-7.038456072474873e-08;1.0448789476148996;9.999407830301648;0.8334505369292943;0.015562365099880507;0.015562110875394396;0.7977768169521683;0.014804705221928293;0.7978144980303525
21.517384;1.0444794966484299;0.8333330243744405;0.7978719210215597;-9.226074161012802e-08;-7.065331105371968e-08;1.044879448909061;9.999395242259217;0.8334497591882124;0.015562414876207435;0.015562120781730911;0.7977786181353439;0.014803621905040797;0.7978135898992513
21.527384;1.0444801681134068;0.8333330240452721;0.7978719206699276;-9.177085859288902e-08;-7.093307384238858e-08;1.0448799552087074;9.999383158669147;0.8334489912043435;0.015562464692573845;0.015562129950118431;0.7977804005253445;0.0148025832327841;0.7978127424712613
21.537384;1.0444808520652475;0.8333330237377188;0.7978719203183894;-9.125978992619622e-08;-7.122156857818752e-08;1.0448804647596142;9.999371622717842;0.8334482360818429;0.015562514504347827;0.015562138369372093;0.797782161698651;0.014801596313511942;0.7978119567179291
21.547384;1.0444815455607042;0.8333330234516242;0.7978719199672806;-9.072704244857311e-08;-7.151662805372069e-08;1.0448809754777677;9.999360684376455;0.8334474953368252;0.01556256427261093;0.015562146015506163;0.7977838999349545;0.01480066807705848;0.7978112320967368
21.557384;1.044482245372641;0.8333330231869939;0.7978719196171199;-9.017263142518029e-08;-7.181616975333132e-08;1.0448814848711905;9.999350385164798;0.8334467703029442;0.015562613968500276;0.015562152857434867;0.7977856141243888;0.014799805132795267;0.7978105663815452
21.567384;1.0444829483301;0.8333330229437934;0.7978719192684922;-8.959739614289373e-08;-7.21181306791064e-08;1.044881990170056;9.999340744600618;0.8334460634015266;0.015562663556147202;0.015562158863678392;0.7977873038962268;0.01479901341806547;0.797809955032614
21.577384;1.0444836515591782;0.833333022721838;0.7978719189221646;-8.900319495666548e-08;-7.242041627724174e-08;1.0448824886865502;9.999331761138096;0.8334453780037209;0.015562712968881454;0.015562164004583745;0.7977889693898969;0.014798297517623958;0.7978093914928951
21.587384;1.0444843528096754;0.8333330225208612;0.7978719185791842;-8.839268641055785e-08;-7.272094986275796e-08;1.0448829781266236;9.999323422036444;0.8334447174568274;0.015562762104675939;0.01556216825149382;0.7977906104169019;0.014797660280091243;0.7978088689682794
21.597384;1.0444850504210097;0.8333330223404757;0.7978719182408188;-8.776875087919618e-08;-7.301788653945442e-08;1.0448834566577727;9.999315707247584;0.8334440844202774;0.015562810843051238;0.015562171575734305;0.7977922256246962;0.014797103378146595;0.7978083823592513
21.607384;1.044485742902811;0.8333330221800874;0.7978719179083815;-8.713406824633375e-08;-7.330977313658984e-08;1.0448839228130375;9.999308583539271;0.8334434807459351;0.015562859068021705;0.015562173944977789;0.797793812734999;0.014796628207368323;0.7978079295604504
21.617384;1.044486428697946;0.8333330220390179;0.7978719175829404;-8.649097527620018e-08;-7.359552214766804e-08;1.0448843754614363;9.999302000825722;0.8334429080276703;0.015562906674385459;0.015562175323060114;0.797795369617033;0.014796235940848588;0.7978075116879337
21.627384;1.0444871061500496;0.8333330219166523;0.7978719172651161;-8.584139096613705e-08;-7.387432568965524e-08;1.0448848139624223;9.999295896928858;0.8334423684931422;0.015562953558566222;0.015562175682060907;0.7977968949883301;0.01479592682579404;0.7978071321720246
21.637384;1.0444877735609834;0.8333330218124017;0.797871916955103;-8.518684655863438e-08;-7.414552486251057e-08;1.0448852383432816;9.999290201100576;0.8334418652260619;0.01556299961942219;0.01556217502054008;0.7977983886502762;0.014795699516928915;0.7978067958715763
21.647384;1.0444884294864103;0.8333330217256759;0.7978719166528062;-8.452874201132763e-08;-7.440848070297316e-08;1.0448856492636789;9.999284837473674;0.8334414014631425;0.01556304476642592;0.015562173371167616;0.7977998514588676;0.014795551106071673;0.79780650854918
21.657384;1.0444890729043554;0.8333330216560552;0.7978719163580283;-8.386863509706667e-08;-7.466256472748242e-08;1.0448860477121884;9.999279738976345;0.8334409797422847;0.015563088914862437;0.015562170785481283;0.7978012846956052;0.01479547813174739;0.7978062760488994
21.667384;1.0444897029169977;0.8333330216034605;0.7978719160706432;-8.320827216888754e-08;-7.490719681664869e-08;1.0448864347390674;9.999274863304414;0.8334406015482607;0.015563131981240898;0.015562167310996581;0.7978026894010034;0.014795477632398704;0.7978061035137963
21.677384;1.0444903184891;0.8333330215681707;0.7978719157906866;-8.254943599872042e-08;-7.514174663825444e-08;1.044886811439489;9.99927019500306;0.8334402673352461;0.015563173903126972;0.015562162988293042;0.7978040661419934;0.014795547344423407;0.7978059949926045
21.687384;1.0444909185566194;0.8333330215508097;0.7978719155183557;-8.189374088722215e-08;-7.536529072925572e-08;1.0448871788311536;9.999265732315118;0.8334399766478622;0.015563214660419659;0.015562157862132215;0.7978054151264309;0.014795685452866449;0.7978059533266345
21.697384;1.0444915022530197;0.8333330215523002;0.7978719152539143;-8.124243391678359e-08;-7.557659546297668e-08;1.044887537580263;9.99926147316905;0.8334397288890204;0.015563254259113622;0.015562151983566653;0.7978067368109888;0.014795890255368845;0.7978059806516448
21.707384;1.044492069041457;0.8333330215737167;0.7978719149975211;-8.059634474633265e-08;-7.577449943586731e-08;1.0448878880845254;9.999257412312646;0.8334395246886631;0.015563292700850141;0.015562145401607375;0.7978080322387341;0.01479615966045106;0.7978060787883356
21.717384;1.0444926186242258;0.8333330216162117;0.7978719147490975;-7.995595754351085e-08;-7.595820452982143e-08;1.0448882308298235;9.999253542212108;0.8334393663763305;0.015563329982856528;0.015562138154956107;0.7978093026629006;0.014796490866405122;0.7978062486963138
21.727384;1.0444931506522648;0.8333330216810944;0.7978719145082763;-7.93214266618865e-08;-7.612721722711176e-08;1.0448885666315944;9.999249851236119;0.8334392574250913;0.015563366113085595;0.01556213026917596;0.7978105492910786;0.014796880507605328;0.7978064903891934
21.737384;1.0444936644546103;0.8333330217697396;0.7978719142742912;-7.869255898498428e-08;-7.628129517404414e-08;1.0448888967207237;9.999246324523574;0.8334392017310189;0.015563401109908476;0.015562121761631973;0.7978117733008873;0.01479732485435085;0.7978068033829051
21.747384;1.044494158992585;0.8333330218831171;0.7978719140458899;-7.806895083466247e-08;-7.642050664520056e-08;1.0448892227136761;9.999242947994968;0.8334392027205727;0.015563434996553641;0.01556211265436459;0.7978129758917313;0.014797819970609749;0.7978071856440404
21.757384;1.0444946331604081;0.8333330220214165;0.7978719138215946;-7.745005427613955e-08;-7.65452350196214e-08;1.0448895464186327;9.999239710260738;0.8334392628369556;0.015563467804137995;0.015562102986860392;0.7978141583109246;0.014798361984880095;0.7978076318595979
21.767384;1.04449508618843;0.8333330221841445;0.7978719136001509;-7.683492394639277e-08;-7.665608990089376e-08;1.0448898692454296;9.999236600482739;0.8334393837798882;0.015563499571996915;0.015562092820085218;0.7978153215305914;0.014798947192553653;0.7978081335241031
21.777384;1.044495517780992;0.8333330223702667;0.7978719133806111;-7.622214865662617e-08;-7.675365341000043e-08;1.044890191412515;9.999233604898615;0.8334395668642655;0.015563530341539109;0.01556208223424372;0.797816465749629;0.014799572100665346;0.7978086809224897
21.787384;1.0444959281911423;0.8333330225781282;0.797871913162043;-7.56102771328427e-08;-7.683821697233616e-08;1.044890511667169;9.999230704351717;0.8334398134621169;0.015563560156919945;0.015562071318533715;0.7978175901325032;0.014800233607186325;0.7978092648459472
21.797384;1.0444963183850935;0.8333330228055303;0.7978719129433383;-7.499823870851906e-08;-7.690979079959492e-08;1.0448908277908613;9.999227875338743;0.8334401254671409;0.015563589067782076;0.015562060146914638;0.7978186929422152;0.014800928885421007;0.797809876274731
21.807384;1.0444966899088932;0.8333330230500604;0.7978719127233068;-7.438548556671058e-08;-7.696822633862961e-08;1.0448911372992469;9.99922509514906;0.8334405053908615;0.015563617119489928;0.01556204875557942;0.7978197719356925;0.014801654622084335;0.797810505277077
21.817384;1.0444970443943569;0.8333330233093103;0.7978719125009399;-7.377203104747137e-08;-7.701331016346503e-08;1.044891437562753;9.999222346087118;0.8334409562701187;0.01556364433707927;0.015562037141954341;0.7978208244112835;0.014802406289478693;0.7978111413118194
21.827384;1.044497383097538;0.8333330235808887;0.7978719122756838;-7.315834373542357e-08;-7.704488085204857e-08;1.0448917256704437;9.999219617585512;0.8334414813061248;0.015563670716485123;0.015562025276912243;0.7978218470137448;0.014803178373792986;0.7978117743019599
21.837384;1.0444977067269339;0.8333330238623974;0.7978719120474391;-7.254502926253862e-08;-7.706282755634612e-08;1.0448919987775378;9.999216908287876;0.8334420831930165;0.015563696227069978;0.015562013109069286;0.7978228361463218;0.01480396522945804;0.797812394782698
21.847384;1.0444980155737915;0.8333330241513869;0.7978719118162165;-7.193262433463781e-08;-7.706699868279784e-08;1.0448922545784183;9.999214227359003;0.8334427637229923;0.015563720817057066;0.015562000560880628;0.7978237887640567;0.014804761842631508;0.7978129935761303
21.857384;1.04449830976537;0.8333330244453533;0.7978719115818564;-7.132167157932836e-08;-7.705720914893819e-08;1.0448924912331417;9.999211593532584;0.8334435237960212;0.015563744415740629;0.015561987534398782;0.7978247023826669;0.014805564362034472;0.7978135620985527
21.867384;1.044498589509382;0.8333330247419544;0.7978719113440937;-7.07127360563608e-08;-7.703326278944148e-08;1.0448927068444822;9.999209030519527;0.8334443634254918;0.015563766942887377;0.01556197393270486;0.797825574220772;0.014806370473983137;0.7978140925850282
21.877384;1.0444988553380798;0.8333330250391631;0.7978719111027467;-7.010633069485753e-08;-7.699498004613764e-08;1.0448928991589521;9.99920656229008;0.8334452818500735;0.015563788327000705;0.015561959683738693;0.7978264005673361;0.014807179489874893;0.7978145773773495
21.887384;1.0444991082084776;0.8333330253350055;0.7978719108578299;-6.950304070281427e-08;-7.694241706099738e-08;1.0448930658272615;9.999204212198192;0.8334462781505563;0.015563808521084167;0.015561944749450196;0.7978271766568324;0.014807992049682974;0.7978150084110498
21.897384;1.0444993493345505;0.8333330256273894;0.7978719106096259;-6.890374089261489e-08;-7.687608579586154e-08;1.044893204754925;9.999202003157466;0.8334473517357679;0.015563827511096123;0.015561929114065252;0.7978278968650144;0.014808809870191822;0.7978153777646986
21.907384;1.0444995798992374;0.8333330259144168;0.797871910358667;-6.830966861199003e-08;-7.6796809310407e-08;1.0448933141674372;9.999199958798497;0.833448502023384;0.015563845310450112;0.01556191276181088;0.7978285555082907;0.014809635542150963;0.7978156780957212
21.917384;1.0444998008212873;0.8333330261946621;0.7978719101054976;-6.772226629867146e-08;-7.670532670122209e-08;1.0448933926532773;9.999198107166611;0.8334497280890124;0.015563861942019423;0.01556189566997171;0.7978291477877456;0.014810471894283712;0.7978159023133262
21.927384;1.0445000127565958;0.8333330264671642;0.797871909850319;-6.714287803767758e-08;-7.660213122233064e-08;1.0448934393231943;9.999196481316826;0.8334510287531829;0.015563877431992806;0.015561877828695229;0.7978296699721557;0.014811320990469414;0.7978160436278536
21.937384;1.0445002165469772;0.8333330267312925;0.7978719095928419;-6.65726261891754e-08;-7.648766093796624e-08;1.0448934537598944;9.999195114912288;0.8334524024153186;0.015563891821514948;0.015561859255345601;0.797830118731336;0.014812183277020616;0.797816096994156
21.947384;1.044500413822199;0.8333330269864817;0.7978719093324208;-6.60125802858772e-08;-7.636232998097091e-08;1.044893435732405;9.99919404134551;0.8334538462881113;0.015563905170976194;0.015561839977162177;0.7978304903644537;0.014813057840736938;0.7978160609116409
21.957384;1.0445006069748064;0.8333330272320887;0.7978719090682642;-6.546389256745531e-08;-7.622635075859807e-08;1.0448933849629936;9.999193296014804;0.8334553555633685;0.015563917553344103;0.015561820010612267;0.7978307810206107;0.01481394404536734;0.7978159372157846
21.967384;1.0445007983901788;0.8333330274677052;0.7978719087996928;-6.492768781223576e-08;-7.607977121122783e-08;1.0448933009743706;9.999192913199822;0.8334569234382989;0.015563929047640245;0.01556179936690735;0.7978309877039546;0.014814842798018582;0.7978157291698947
21.977384;1.0445009897650477;0.8333330276935165;0.7978719085264752;-6.44048447875658e-08;-7.592244471265486e-08;1.0448931830154595;9.999192925474958;0.8334585422385011;0.015563939725199363;0.015561778061112677;0.7978311087473414;0.014815756100337718;0.797815440776892
21.987384;1.0445011820875896;0.8333330279102019;0.7978719082490233;-6.389590425130032e-08;-7.575390535442821e-08;1.0448930302382233;9.999193369130017;0.8334602047578561;0.015563949634774414;0.015561756102639527;0.797831143818057;0.01481668579185751;0.7978150777381183
21.997384;1.044501375911029;0.8333330281187071;0.7978719079681976;-6.340116607282204e-08;-7.557366892427825e-08;1.0448928420981756;9.999194281354052;0.8334619047848341;0.015563958804564397;0.015561733494170059;0.797831093934187;0.014817632542196944;0.7978146478651724
22.007384;1.0445015714512953;0.8333330283201197;0.7978719076849358;-6.292072254778622e-08;-7.538158364029373e-08;1.0448926186076382;9.999195693408314;0.8334636365691296;0.01556396725384333;0.015561710251446936;0.7978309611410076;0.014818595379975345;0.7978141598527811
22.017384;1.0445017687256244;0.8333330285153645;0.7978719074000945;-6.245441917093426e-08;-7.517774207316891e-08;1.0448923603365714;9.999197630777823;0.8334653941789486;0.015563974998946028;0.015561686406399515;0.7978307481648174;0.014819572006438417;0.797813621295199
22.027384;1.0445019679673957;0.8333330287050219;0.7978719071143829;-6.20020269489544e-08;-7.496230972832092e-08;1.0448920684369096;9.999200111536851;0.8334671715990747;0.01556398205272844;0.01556166198679676;0.7978304584707491;0.0148205597165431;0.7978130376480767
22.037384;1.0445021699859967;0.8333330288896175;0.7978719068282213;-6.156343104111741e-08;-7.473553575194353e-08;1.044891744794763;9.999203141796515;0.8334689630779387;0.015563988427686894;0.015561637008053545;0.7978300961717071;0.014821556181284537;0.797812413043453
22.047384;1.0445023762105936;0.8333330290698444;0.7978719065417882;-6.113862586947886e-08;-7.449782562029697e-08;1.0448913920437337;9.999206718521677;0.8334707633610702;0.015563994152659232;0.015561611484450816;0.7978296656454907;0.014822559848359064;0.7978117518756226
22.057384;1.044502588582682;0.8333330292464259;0.7978719062552526;-6.072769777865632e-08;-7.424982465608999e-08;1.0448910131869318;9.999210835619282;0.8334725680836887;0.015563999286673184;0.015561585441011059;0.7978291717214729;0.014823570539162969;0.7978110594152091
22.067384;1.0445028094396893;0.833333029419972;0.7978719059688987;-6.033078919660781e-08;-7.399246972151434e-08;1.0448906111559393;9.999215487464554;0.8334743741164173;0.015564003903566586;0.015561558915305813;0.7978286205286582;0.014824589861603395;0.7978103415249909
22.077384;1.0445030413129002;0.8333330295909944;0.7978719056831582;-5.99479761949732e-08;-7.37268409250102e-08;1.0448901886607684;9.999220672748777;0.833476179514757;0.015564008064777972;0.01556153195634961;0.7978280199319888;0.01482562072862302;0.7978096045579779
22.087384;1.0445032865722192;0.8333330297600716;0.7978719053986296;-5.957917282259284e-08;-7.345383705175638e-08;1.0448897482893664;9.999226395155693;0.8334779829502902;0.015564011813823575;0.015561504633117996;0.7978273791117814;0.014826666724552563;0.7978088554231549
22.097384;1.0445035471440118;0.833333029927981;0.7978719051160351;-5.9224138305986343e-08;-7.317404664505684e-08;1.0448892926773716;9.999232658405413;0.8334797829473772;0.01556401518277933;0.015561477042128475;0.7978267075270699;0.014827731684134387;0.7978081015804573
22.107384;1.0445038246902008;0.83333303009551;0.7978719048361421;-5.888250347798385e-08;-7.288790390261761e-08;1.044888824280439;9.99923946108581;0.8334815775504533;0.0155640181951875;0.015561449295274896;0.7978260134950814;0.014828819315659348;0.7978073510496619
22.117384;1.044504121032927;0.8333330302630985;0.7978719045596657;-5.855369855139852e-08;-7.259571063984394e-08;1.0448883448168576;9.999246791017896;0.8334833641713592;0.015564020874391937;0.015561421498812664;0.7978253032391326;0.014829933010804874;0.7978066117567475
22.127384;1.0445044382556137;0.8333330304306814;0.7978719042871912;-5.8236873473765787e-08;-7.229751858175541e-08;1.0448878552060037;9.999254619317222;0.8334851394940095;0.015564023251190901;0.015561393746324483;0.7978245813095252;0.014831075664601515;0.7978058905930603
22.137384;1.0445047785626336;0.8333330305976953;0.7978719040192751;-5.793102175441659e-08;-7.199326525516363e-08;1.0448873560291831;9.999262904142073;0.8334869002948729;0.015564025354076581;0.015561366120864305;0.7978238517266506;0.014832249746162885;0.79780519390051
22.147384;1.0445051441993731;0.8333330307630535;0.7978719037566705;-5.763526322981564e-08;-7.168298250797742e-08;1.04488684797741;9.999271603404273;0.8334886446317894;0.015564027188388521;0.015561338692781734;0.7978231183987413;0.014833457607674438;0.7978045290099112
22.157384;1.0445055373133454;0.8333330309252479;0.7978719035003056;-5.734902243322971e-08;-7.136670869185861e-08;1.0448863323420892;9.999280678407157;0.8334903717962558;0.01556402872504538;0.015561311516554589;0.797822385081081;0.014834701531498351;0.7978039051538404
22.167384;1.0445059598247548;0.833333031082685;0.7978719032509339;-5.707201369159387e-08;-7.104433779840757e-08;1.044885811317178;9.99929008385674;0.8334920812533988;0.015564029908169835;0.015561284630313862;0.797821656044076;0.014835983691731662;0.7978033331845368
22.177384;1.0445064135625945;0.8333330312339277;0.7978719030088148;-5.6804134075607994e-08;-7.07157265143207e-08;1.0448852875626362;9.99929976221851;0.8334937717831792;0.01556403067118792;0.015561258058494535;0.7978209369042357;0.014837306017486939;0.7978028244148841
22.187384;1.0445069003274956;0.8333330313776838;0.797871902773641;-5.654538977997011e-08;-7.038082095448294e-08;1.04488476347882;9.999309649244468;0.8334954412162653;0.015564030950571007;0.015561231816893542;0.7978202346969854;0.014838669692397085;0.7978023892808502
22.197384;1.0445074216207626;0.8333330315126483;0.7978719025446493;-5.629588482041468e-08;-7.003958087563805e-08;1.0448842409600578;9.99931968123899;0.8334970865917519;0.015564030698434355;0.01556120591418445;0.7978195574059299;0.014840074573626478;0.7978020362962798
22.207384;1.0445079784262667;0.8333330316373544;0.7978719023208396;-5.6055704271698054e-08;-6.969204576585353e-08;1.044883721559235;9.999329802631614;0.8334987045572408;0.015564029889428822;0.015561180349129284;0.7978189129813241;0.014841519192200572;0.7978017714741217
22.217384;1.0445085712279283;0.8333330317502594;0.797871902101227;-5.582468630676624e-08;-6.933866690218915e-08;1.0448832067036258;9.999339971977195;0.8335002918409168;0.015564028513846187;0.01556115510823149;0.797818308043592;0.014843001578159277;0.797801598480943
22.227384;1.0445092001129996;0.833333031850044;0.7978719018851301;-5.560243014789812e-08;-6.898050081493565e-08;1.044882697905151;9.99935016139884;0.8335018452372558;0.015564026562737797;0.015561130170146658;0.7978177471942957;0.014844520001568681;0.7978015195843753
22.237384;1.0445098648409448;0.8333330319358405;0.7978719016723831;-5.538854762910734e-08;-6.861913681303188e-08;1.0448821968877517;9.99936035303919;0.8335033609879647;0.015564024017091357;0.015561105520051867;0.7978172329452273;0.014846072674560699;0.7978015366811022
22.247384;1.044510564846429;0.8333330320072332;0.7978719014631321;-5.5182762298219584e-08;-6.825650387061766e-08;1.0448817054421848;9.999370531445681;0.8335048344861345;0.015564020846755013;0.015561081166653305;0.7978167656131124;0.014847657048289154;0.7978016513512821
22.257384;1.0445112993144479;0.8333330320641691;0.7978719012572918;-5.4984850396537095e-08;-6.789460423512455e-08;1.0448812252455386;9.999380672321866;0.8335062608067435;0.015564017013962914;0.01556105715376312;0.7978163435053778;0.014849270179037253;0.7978018640376324
22.267384;1.0445120672740338;0.8333330321069239;0.7978719010542277;-5.4794627580939485e-08;-6.753531779909933e-08;1.044880757909104;9.99939074199161;0.8335076355238885;0.015564012478346677;0.015561033555063317;0.7978159637041801;0.014850909830384382;0.7978021738745441
22.277384;1.044512867454255;0.8333330321360856;0.7978719008529046;-5.461193855362623e-08;-6.718040726292751e-08;1.0448803048266515;9.999400709126268;0.8335089552321434;0.0155640072085468;0.01556101044648173;0.7978156225518976;0.014852574369301314;0.7978025796179008
22.287384;1.044513698033254;0.8333330321525575;0.7978719006522602;-5.4436591179813764e-08;-6.683158527909978e-08;1.044879866739314;9.999410554649451;0.8335102175768176;0.015564001195753862;0.015560987885564086;0.7978153155662346;0.014854261511639856;0.7978030799421393
22.297384;1.0445145565612264;0.8333330321575018;0.797871900451496;-5.426830196883707e-08;-6.649042140366755e-08;1.044879443625923;9.999420276270412;0.8335114209062526;0.015563994460656878;0.015560965926079357;0.7978150378305872;0.014855967882949135;0.7978036722850739
22.307384;1.0445154401030676;0.833333032152084;0.7978719002502259;-5.4106857337117876e-08;-6.615814379136563e-08;1.0448790349691854;9.999429886803213;0.8335125640422103;0.015563987054171637;0.01556094464122056;0.7978147848157352;0.014857689542678246;0.7978043520155932
22.317384;1.0445163455941062;0.8333330321372249;0.7978719000484868;-5.3952522879853065e-08;-6.583556761951563e-08;1.044878639956137;9.999439402968306;0.8335136462400656;0.015563979053492877;0.015560924118450234;0.7978145525439486;0.01485942207651662;0.7978051131651509
22.327384;1.044517270385439;0.8333330321136252;0.7978718998464905;-5.380625200140238e-08;-6.552312275564625e-08;1.0448782573798678;9.999448832177436;0.8335146665509799;0.01556397055353614;0.015560904442568206;0.7978143370042623;0.014861160121871482;0.7978059494340471
22.337384;1.0445182128066135;0.8333330320819327;0.7978718996442082;-5.3669476597864007e-08;-6.522094840091564e-08;1.0448778853840301;9.999458162701519;0.833515622730268;0.015563961650663722;0.015560885694942163;0.7978141333675839;0.014862897358846367;0.797806854907813
22.347384;1.0445191722829639;0.8333330320428225;0.7978718994411648;-5.354381884058114e-08;-6.49290721201889e-08;1.0448775215733896;9.99946735797113;0.8335165111301674;0.015563952421607278;0.01556086795921128;0.7978139355162633;0.014864627247061247;0.7978078249193594
22.357384;1.044520148783818;0.8333330319969885;0.7978718992366667;-5.343082538549137e-08;-6.464736178358834e-08;1.044877163633267;9.999476363864508;0.8335173276910941;0.015563942916099674;0.01556085131932883;0.797813736366162;0.014866343460210263;0.797808855584567
22.367384;1.0445211421795983;0.8333330319450906;0.7978718990301339;-5.333167058652147e-08;-6.437528362068396e-08;1.0448768097585324;9.999485123602511;0.8335180688657033;0.015563933171033344;0.01556083585506373;0.7978135286342075;0.01486803967698226;0.7978099419529773
22.377384;1.0445221520401875;0.8333330318876871;0.797871898821099;-5.324713401352972e-08;-6.411197495846778e-08;1.0448764584456802;9.999493577792618;0.8335187321829581;0.015563923230650714;0.015560821641488812;0.7978133052891553;0.014869709702846987;0.7978110775729164
22.387384;1.0445231776203967;0.8333330318251967;0.797871898609159;-5.31778720095011e-08;-6.38565259620446e-08;1.0448761080177207;9.999501653586309;0.8335193163368231;0.015563913160040282;0.015560808747894858;0.7978130596304543;0.014871348119297276;0.7978122558086636
22.397384;1.044524217785647;0.8333330317578899;0.7978718983941298;-5.3124537043551075e-08;-6.36080181243492e-08;1.0448757564388276;9.999509265764813;0.833519820701083;0.015563903045838415;0.01556079722935699;0.7978127851083651;0.014872950612114733;0.7978134706673066
22.407384;1.0445252711022455;0.833333031685988;0.7978718981760548;-5.308776708288545e-08;-6.336549385879313e-08;1.0448754017955264;9.999516325359895;0.8335202451321955;0.015563892977712445;0.015560787119927385;0.7978124751541931;0.014874513517362069;0.7978147168830255
22.417384;1.044526336025683;0.8333330316099765;0.7978718979551747;-5.3068292685032095e-08;-6.312811685161835e-08;1.0448750430006408;9.999522742507894;0.8335205903690447;0.015563883021116637;0.015560778440987728;0.7978121236116474;0.01487603333816394;0.7978159906492605
22.427384;1.0445274109160396;0.8333330315308797;0.7978718977321682;-5.306684056684861e-08;-6.289527569192688e-08;1.0448746798464346;9.99952842920355;0.8335208581703523;0.015563873203773478;0.015560771210729192;0.7978117253951071;0.014877507072288795;0.7978172909733285
22.437384;1.0445284939932113;0.8333330314501642;0.797871897508281;-5.308377006144266e-08;-6.266645202638395e-08;1.044874312494464;9.999533305757978;0.833521050671474;0.015563863518920997;0.015560765437034565;0.7978112763243538;0.014878932825886208;0.7978186201963665
22.447384;1.0445295834037818;0.8333330313694525;0.7978718972850829;-5.311902650764281e-08;-6.244101581557312e-08;1.0448739410533618;9.999537306828104;0.8335211696748949;0.015563853930324343;0.015560761109514595;0.7978107721738544;0.014880310126127767;0.7978199832089525
22.457384;1.0445306773738916;0.8333330312903247;0.7978718970642387;-5.317245893099101e-08;-6.221815914568064e-08;1.0448735654766363;9.999540384118506;0.8335212169741514;0.015563844375369153;0.015560758203290849;0.7978102081306089;0.014881640055553156;0.7978213863139878
22.467384;1.0445317742264744;0.8333330312140693;0.7978718968474935;-5.324403209191503e-08;-6.199705396434818e-08;1.044873185558893;9.999542502410725;0.8335211952327242;0.015563834774452811;0.015560756684390178;0.7978095790658498;0.014882925016265524;0.7978228356386927
22.477384;1.0445328720941183;0.8333330311413698;0.7978718966365741;-5.3333887426302186e-08;-6.177704186589579e-08;1.0448728009478339;9.999543632411077;0.8335211081717434;0.015563825045800783;0.015560756511167746;0.7978088799460352;0.014884167909127308;0.7978243351665676
22.487384;1.0445339686170854;0.8333330310722439;0.7978718964329246;-5.3442317667598204e-08;-6.155768509951688e-08;1.044872411302105;9.99954375026293;0.8335209601190814;0.01556381511686196;0.01556075763121839;0.7978081062405292;0.014885371153142233;0.797825886426305
22.497384;1.044535061011032;0.8333330310062292;0.797871896237541;-5.356949874160448e-08;-6.133879884784467e-08;1.044872016465153;9.9995428413829;0.8335207551844099;0.015563804925076976;0.015560759978310213;0.7978072542723573;0.014886536337624136;0.7978274895012907
22.507384;1.0445361464065779;0.8333330309425763;0.7978718960510754;-5.371508910603446e-08;-6.11204133927414e-08;1.0448716166156642;9.99954089836495;0.8335204961153322;0.015563794413941767;0.015560763477178606;0.7978063214489862;0.014887664613238288;0.7978291430685308
22.517384;1.0445372220935838;0.8333330308804071;0.797871895874112;-5.387806738536925e-08;-6.090263863024697e-08;1.0448712125045732;9.999537916715315;0.8335201838213083;0.015563783540040163;0.015560768051352196;0.7978053065658572;0.014888756829735852;0.7978308443477492
22.527384;1.0445382854643168;0.833333030818815;0.7978718957072947;-5.405693874523512e-08;-6.06857074981898e-08;1.044870805634;9.999533896676892;0.8335198181093676;0.015563772285973509;0.01556077362812621;0.7978042097660581;0.014889812711200866;0.7978325900078025
22.537384;1.04453933366466;0.8333330307569778;0.7978718955512002;-5.425014446344189e-08;-6.047012665260834e-08;1.044870398169803;9.999528845666168;0.8335193987369554;0.015563760662276214;0.015560780145207193;0.7978030322218103;0.014890829856425996;0.7978343764535739
22.547384;1.0445403633494668;0.8333330306943301;0.7978718954061629;-5.4456405751964485e-08;-6.025659726372681e-08;1.0448699926980343;9.999522777891329;0.8335189261018375;0.01556374869132395;0.015560787559765012;0.7978017759895498;0.01489180391514123;0.7978361990506606
22.557384;1.0445413709656628;0.8333330306306107;0.7978718952721024;-5.4674658530445326e-08;-6.004570668475747e-08;1.044869591925864;9.999515716812738;0.8335184017268435;0.015563736381667003;0.015560795854224749;0.7978004436379472;0.014892729764047454;0.797838051570856
22.567384;1.044542353199972;0.8333330305657318;0.7978718951483713;-5.4903704162218553e-08;-5.983781578572387e-08;1.0448691981668172;9.999507695303063;0.8335178284911811;0.015563723720646617;0.015560805033310442;0.7977990378519737;0.014893602519245376;0.7978399262967029
22.577384;1.0445433070924028;0.8333330304996527;0.7978718950338394;-5.514219994158577e-08;-5.963336994165843e-08;1.0448688128576478;9.999498747927415;0.8335172103977413;0.015563710688008733;0.01556081511070495;0.7977975616940539;0.014894417995330395;0.7978418141829355
22.587384;1.0445442299530128;0.8333330304323738;0.7978718949272966;-5.5388903979987334e-08;-5.943309600267428e-08;1.044868436416839;9.999488906320682;0.833516552526848;0.015563697267317232;0.015560826096888683;0.7977960187576595;0.014895172878754059;0.7978437051426045
22.597384;1.0445451193433182;0.8333330303638842;0.7978718948278684;-5.564277380371772e-08;-5.923775848761393e-08;1.0448680683539344;9.99947820315237;0.8335158616588718;0.015563683454699752;0.01556083800223903;0.7977944125564358;0.014895865167034224;0.7978455892059064
22.607384;1.044545973280268;0.8333330302939769;0.7978718947350589;-5.5903201164050425e-08;-5.904796325034952e-08;1.044867707590384;9.999466677742983;0.8335151464247984;0.015563669265576181;0.015560850845523512;0.7977927460170623;0.014896494725696045;0.7978474578167514
22.617384;1.0445467906678578;0.8333330302222285;0.7978718946484863;-5.617032228829248e-08;-5.88643041623075e-08;1.0448673530645478;9.999454381808885;0.8335144161752011;0.015563654731858181;0.01556086464970579;0.797791021474439;0.014897063014288694;0.797849303387123
22.627384;1.0445475715259072;0.833333030148255;0.7978718945677172;-5.644488334041759e-08;-5.868760728821088e-08;1.0448670045703543;9.99944138584256;0.8335136798962475;0.015563639897740128;0.015560879433521827;0.7977892409102136;0.014897571805642844;0.7978511174029315
22.637384;1.0445483164976896;0.8333330300718901;0.7978718944922898;-5.672780453079252e-08;-5.851901897102279e-08;1.0448666631118206;9.999427781503554;0.8335129461617188;0.01556362482075554;0.015560895212994133;0.7977874064996927;0.014898021793097493;0.7978528898206768
22.647384;1.0445490259787498;0.8333330299930523;0.7978718944217813;-5.701985368588234e-08;-5.835989576246362e-08;1.0448663301439691;9.999413678168448;0.8335122231747237;0.01556360957164332;0.015560912004148284;0.7977855213178915;0.01489841239877093;0.7978546105434735
22.657384;1.0445496999240005;0.8333330299115651;0.7978718943558709;-5.73214645464977e-08;-5.8211741156094784e-08;1.0448660064959625;9.999399196799073;0.8335115185979602;0.015563594227786094;0.015560929822526616;0.7977835897175868;0.014898743121833665;0.7978562712290961
22.667384;1.0445503383743926;0.8333330298272146;0.7978718942942034;-5.7632662123386484e-08;-5.807633479282753e-08;1.0448656921155532;9.99938446172526;0.8335108396919425;0.015563578860145009;0.015560948685297596;0.7977816168924202;0.014899014719925385;0.7978578662796856
22.677384;1.0445509417520846;0.833333029739943;0.7978718942360918;-5.795317121285206e-08;-5.7955690091907264e-08;1.044865386641378;9.999369589498107;0.8335101932089014;0.01556356351776935;0.015560968600254268;0.7977796082190672;0.014899228746565171;0.7978593922481211
22.687384;1.0445515107814565;0.8333330296500026;0.7978718941805374;-5.8282718668798834e-08;-5.7851759113435116e-08;1.0448650900690442;9.999354682056959;0.833509584681145;0.01556354822094635;0.015560989540917676;0.7977775696151803;0.014899386676249855;0.7978608460618367
22.697384;1.0445520463057507;0.8333330295579358;0.7978718941266421;-5.8621315473589776e-08;-5.776628629877762e-08;1.0448648029824519;9.9993398307345;0.8335090181633018;0.015563532969606251;0.015561011447800074;0.7977755083803382;0.014899490121104562;0.797862223853406
22.707384;1.044552548851994;0.8333330294642904;0.7978718940739066;-5.896924530263894e-08;-5.7700881352155496e-08;1.0448645263678196;9.999325123285798;0.8335084971846878;0.015563517756035978;0.01556103425960426;0.797773433040473;0.014899541302199773;0.7978635208157319
22.717384;1.0445530182533695;0.833333029369315;0.7978718940221402;-5.932671335179944e-08;-5.765710340123247e-08;1.0448642613184227;9.999310642575507;0.8335080255620706;0.015563502564553307;0.015561057932519167;0.7977713523137627;0.014899542767649609;0.7978647317196482
22.727384;1.0445534538932946;0.8333330292730122;0.7978718939711513;-5.96933866246323e-08;-5.7636443437203215e-08;1.0448640088135952;9.999296458264702;0.8335076069899582;0.01556348736213189;0.015561082436249984;0.7977692744425479;0.01489949692927471;0.7978658515892975
22.737384;1.0445538555233054;0.8333330291755027;0.7978718939204562;-6.006824605152344e-08;-5.7640250328918907e-08;1.0448637694796983;9.999282623874981;0.8335072446171577;0.015563472101641638;0.015561107744657115;0.7977672071669328;0.014899405860581905;0.7978668753765206
22.747384;1.0445542240787564;0.8333330290773526;0.7978718938691743;-6.044992390285702e-08;-5.766970091451374e-08;1.0448635433342144;9.999269184420863;0.8335069411704713;0.015563456737882581;0.015561133832597702;0.7977651575317775;0.01489927090282091;0.7978677971547942
22.757384;1.0445545617187464;0.8333330289796337;0.7978718938161503;-6.083713043311776e-08;-5.7725757063277704e-08;1.0448633298887129;9.999256188279153;0.8335066988106081;0.01556344123728364;0.01556116068279378;0.7977631311792104;0.014899092288216368;0.7978686104854026
22.767384;1.0445548710354369;0.8333330288836949;0.7978718937601581;-6.12287943466635e-08;-5.7809066794453734e-08;1.0448631286785546;9.99924369458392;0.8335065186944841;0.015563425573001645;0.015561188290929999;0.7977611316005705;0.014898869450956791;0.797869309418442
22.777384;1.0445551543380467;0.8333330287908858;0.797871893699999;-6.162391248413598e-08;-5.792001252449068e-08;1.0448629397156701;9.999231768956417;0.8335064009236245;0.015563409712873441;0.015561216653027404;0.7977591599993575;0.014898601659392236;0.797869888819542
22.787384;1.044555413454375;0.8333330287023565;0.797871893634581;-6.20212372313032e-08;-5.805895609582604e-08;1.0448627634736962;9.99922047298123;0.8335063449510467;0.015563393616898694;0.015561245748482107;0.7977572157606408;0.014898288037371114;0.7978703442343489
22.797384;1.0445556495806037;0.833333028618736;0.7978718935631135;-6.241918404120747e-08;-5.822647314185841e-08;1.0448626003207853;9.999209862407868;0.8335063496496584;0.015563377244466634;0.015561275537504533;0.7977552969442477;0.01489792681784464;0.7978706718182708
22.807384;1.0445558630081337;0.8333330285397692;0.7978718934852108;-6.281611061205202e-08;-5.842345172849326e-08;1.044862449871171;9.999199994092054;0.8335064131802487;0.015563360553589032;0.015561305961565797;0.7977534006716688;0.014897514998609907;0.7978708681335549
22.817384;1.0445560534462113;0.8333330284642804;0.7978718934007399;-6.321051908333127e-08;-5.8650985931311057e-08;1.0448623111846957;9.999190926647515;0.833506533533582;0.015563343498134975;0.015561336940153419;0.7977515233103752;0.014897049456562006;0.7978709294713724
22.827384;1.0445562210139405;0.8333330283905145;0.7978718933096212;-6.360108589658036e-08;-5.8910164640846945e-08;1.044862183679344;9.999182715867038;0.8335067090602056;0.015563326038968187;0.015561368379909896;0.7977496603809656;0.014896528474386213;0.7978708515657937
22.837384;1.0445563665102329;0.8333330283166237;0.7978718932118145;-6.398672622428621e-08;-5.92018787044955e-08;1.0448620675382105;9.99917541484715;0.8335069384209828;0.015563308158751477;0.015561400191696512;0.7977478069446621;0.01489595163719779;0.797870630815925
22.847384;1.044556490687057;0.8333330282409132;0.7978718931074018;-6.436654051200957e-08;-5.952660413925278e-08;1.044861963431985;9.999169068028133;0.8335072207820274;0.015563289862864213;0.015561432293250542;0.7977459585636684;0.014895318240519373;0.7978702658524193
22.857384;1.0445565938418968;0.8333330281616491;0.79787189299654;-6.47396865109088e-08;-5.9884280182699e-08;1.0448618723725;9.999163696081705;0.8335075561621742;0.015563271163509794;0.015561464598769364;0.7977441116254376;0.014894626699478622;0.7978697578269676
22.867384;1.0445566760040677;0.8333330280768186;0.7978718928792844;-6.510531615858017e-08;-6.027437137524904e-08;1.0448617957404616;9.999159291791521;0.8335079449777064;0.015563252063030896;0.015561497008017282;0.797742262685284;0.014893875763460193;0.797869109664673
22.877384;1.0445567371686595;0.8333330279842288;0.7978718927555426;-6.546247659546169e-08;-6.069597680211874e-08;1.0448617349888958;9.99915583356312;0.8335083870023968;0.015563232550842812;0.01556152940499071;0.7977404076631393;0.014893065549807152;0.7978683250976065
22.887384;1.0445567772725866;0.8333330278818364;0.7978718926252881;-6.581021090727877e-08;-6.114795768023444e-08;1.0448616911784607;9.999153301547452;0.8335088811232886;0.015563212607860043;0.01556156167596143;0.7977385416077128;0.014892197228845615;0.7978674080671522
22.897384;1.0445567957743245;0.8333330277680021;0.797871892488854;-6.614790176380164e-08;-6.162916041451761e-08;1.044861664935563;9.999151684089949;0.8335094261218453;0.01556319221301236;0.01556159372985133;0.7977366593249575;0.014891272272670964;0.7978663626448901
22.907384;1.044556791376659;0.833333027641545;0.7978718923470495;-6.647535035712038e-08;-6.213859281794181e-08;1.044861656781882;9.999150976022884;0.8335100210731835;0.015563171349520651;0.015561625497131467;0.7977347564079239;0.014890292309575762;0.7978651933250462
22.917384;1.0445567624061862;0.8333330275017148;0.7978718922009865;-6.6792615572453e-08;-6.2675296012308e-08;1.0448616672230364;9.999151175398785;0.8335106648410813;0.015563150004188857;0.01556165691874167;0.797732829758225;0.014889259387253028;0.7978639057220746
22.927384;1.04455670738062;0.8333330273481566;0.7978718920518146;-6.709992723348339e-08;-6.323805000525674e-08;1.0448616965209867;9.999152281457654;0.8335113554831713;0.015563128162654533;0.015561687941603602;0.7977308774434122;0.01488817592641418;0.7978625070138863
22.937384;1.0445566252506941;0.833333027180941;0.7978718919006612;-6.739753078422614e-08;-6.38253629866641e-08;1.0448617446014155;9.99915429103756;0.8335120903408201;0.01556310580873021;0.015561718515247569;0.7977288985218641;0.014887044430162442;0.7978610050050142
