time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.157384;1.0444658822219142;0.8333330118247536;0.7978719093494137;-1.0549384664824874e-07;-6.925361112592235e-08;1.0448316715278507;10.001442657242706;0.8335961824364665;0.015561786870304305;0.015561581260866592;0.7976934794595142;0.014887691939221128;0.7978218168625094
21.167384;1.0444650057560338;0.8333330121742294;0.7978719097377939;-1.0523105206782237e-07;-6.889660111515899e-08;1.044832236897561;10.00143348294669;0.833595231105255;0.01556177765645157;0.015561574219177561;0.7976930737905916;0.014886754010942561;0.7978235596541363
21.177384;1.0444641617568944;0.8333330125573911;0.7978719101251905;-1.0496752598711184e-07;-6.855663845539819e-08;1.0448327892749742;10.001424372317379;0.8335942848698321;0.015561767377849657;0.015561566428406098;0.7976926748098533;0.014885833110064646;0.7978253314961614
21.187384;1.044463350888182;0.8333330129734635;0.7978719105127572;-1.0470336384778535e-07;-6.823458915473956e-08;1.0448333277862882;10.001415334311027;0.8335933452206119;0.01556175603090713;0.0155615579609857;0.7976922844128269;0.014884926038699318;0.7978271304868652
21.197384;1.0444625739730722;0.8333330134216389;0.7978719109011175;-1.0443932745314405e-07;-6.793122478111527e-08;1.0448338510959108;10.001406383574404;0.8335924145045155;0.015561743613916396;0.01556154889818742;0.7976919048857832;0.014884027742547695;0.7978289542545448
21.207384;1.0444618323573571;0.8333330139006896;0.797871911290298;-1.0417673302808378e-07;-6.764702607947024e-08;1.0448343575807342;10.001397548630468;0.833591495611202;0.015561730126186779;0.015561539319889416;0.7976915383113554;0.014883132131395877;0.7978308003469968
21.217384;1.0444611278236644;0.8333330144088216;0.7978719116799751;-1.0391703421259284e-07;-6.738206717966992e-08;1.0448348460521972;10.00138886523496;0.8335905907529946;0.015561715564862199;0.015561529307249078;0.7976911860770317;0.014882233360501047;0.7978326655473962
21.227384;1.0444604622569669;0.8333330149437681;0.7978719120698035;-1.0366141725336366e-07;-6.713603946222527e-08;1.0448353161711197;10.001380359836586;0.8335897006950682;0.015561699929637093;0.015561518951495018;0.7976908491325767;0.01488132600237918;0.7978345445996418
21.237384;1.044459837285838;0.8333330155029164;0.7978719124594917;-1.0341064909449412e-07;-6.69084877700494e-08;1.0448357681665539;10.00137203332329;0.8335888252279874;0.015561683236255898;0.015561508353830644;0.7976905284200554;0.014880404705382981;0.7978364297879111
21.247384;1.0444592540205662;0.8333330160835056;0.7978719128486994;-1.0316511892867047e-07;-6.669914310699417e-08;1.0448362023521813;10.001363847230587;0.8335879638501491;0.015561665522424115;0.015561497620799785;0.7976902249373724;0.014879464597962883;0.797838312369536
21.257384;1.0444587130427956;0.8333330166827944;0.7978719132370243;-1.0292491637663324e-07;-6.650818864773881e-08;1.04483661899974;10.001355723049171;0.8335871157189042;0.015561646837611985;0.01556148685989158;0.7976899397471373;0.01487850165354914;0.7978401841774458
21.267384;1.0444582145174426;0.833333017298014;0.7978719136240078;-1.0268991412638337e-07;-6.633626125956934e-08;1.0448370186734421;10.001347557959175;0.8335862794268701;0.015561627228098679;0.015561476171467145;0.7976896740587915;0.014877512621827557;0.7978420375147637
21.277384;1.0444577581521577;0.8333330179263005;0.797871914009077;-1.0245987693859129e-07;-6.618420443689203e-08;1.0448374025204703;10.001339241203416;0.8335854529697897;0.01556160673314571;0.015561465641232857;0.797689429134546;0.014876495676741522;0.7978438645112265
21.287384;1.0444573432010875;0.8333330185647355;0.7978719143917236;-1.0223461946991332e-07;-6.605291787342584e-08;1.0448377720166462;10.00133066059421;0.8335846334551106;0.015561585387801401;0.015561455339574063;0.7976892059795598;0.014875450943386367;0.7978456572023688
21.297384;1.044456968912442;0.833333019210306;0.79787191477187;-1.0201414099629571e-07;-6.594337559390589e-08;1.0448381287575508;10.00132170479302;0.8335838164615921;0.015561563220748817;0.01556144532422835;0.7976890053463105;0.014874379623687052;0.7978474081460724
21.307384;1.0444566347766973;0.8333330198597745;0.7978719151498707;-1.01798607118653e-07;-6.585659569234753e-08;1.0448384747079982;10.001312271908635;0.8335829957274212;0.015561540257445562;0.015561435640331063;0.7976888284720036;0.014873282980705461;0.79784911171771
21.317384;1.0444563399426747;0.8333330205096658;0.7978719155260743;-1.0158821614955533e-07;-6.579346942552746e-08;1.044838811944919;10.001302285141676;0.8335821638610363;0.015561516530662;0.01556142632151917;0.7976886775704793;0.014872162058163208;0.7978507651132649
21.327384;1.0444560827550236;0.8333330211563947;0.7978719159004801;-1.0138311344312919e-07;-6.575460608826737e-08;1.044839141780984;10.001291698007442;0.83358131355749;0.015561492082487681;0.015561417402813497;0.7976885549899443;0.014871017375799628;0.7978523679108467
21.337384;1.0444558612227157;0.8333330217964295;0.7978719162727689;-1.0118350772893744e-07;-6.574046800117318e-08;1.044839464570871;10.001280481038059;0.8335804385128709;0.015561466960955955;0.015561408933422368;0.7976884619413837;0.014869848581822881;0.7978539207374715
21.347384;1.0444556738605288;0.8333330224264887;0.7978719166424922;-1.0098988786157283e-07;-6.575171747252089e-08;1.0448397803450642;10.001268612629941;0.8335795342564644;0.015561441219275761;0.015561400969714242;0.7976883980774185;0.014868654556478155;0.7978554235319835
21.357384;1.0444555200139536;0.8333330230437093;0.7978719170091504;-1.0080295711890215e-07;-6.578941162352158e-08;1.0448400891323577;10.001256087019243;0.833578598848397;0.015561414911043708;0.01556139356397189;0.7976883619788531;0.014867433803826763;0.7978568746189125
21.367384;1.0444553995316364;0.8333330236456828;0.7978719173721541;-1.006233437902386e-07;-6.585500463092263e-08;1.0448403906360273;10.001242918943099;0.8335776326089023;0.015561388081159437;0.015561386764258736;0.7976883519751967;0.01486618495355664;0.7978582715243144
21.377384;1.044455312457317;0.8333330242303759;0.7978719177309032;-1.0045145839738918e-07;-6.595027527309646e-08;1.0448406840539215;10.001229136617486;0.8335766370419229;0.015561360758934155;0.015561380614444365;0.7976883663342171;0.014864907176307856;0.797859612106248
21.387384;1.044455258844904;0.8333330247960171;0.797871918085155;-1.0028742058466425e-07;-6.607702490868628e-08;1.0448409685237685;10.001214781178463;0.8335756142896864;0.015561332953394243;0.015561375153238593;0.7976884028612969;0.014863600220531445;0.7978608951356964
21.397384;1.0444552382749592;0.8333330253411467;0.7978719184354418;-1.001310020758257e-07;-6.623658371784644e-08;1.0448412437228345;10.001199910942468;0.8335745672942692;0.01556130465201312;0.015561370415256013;0.797688458809102;0.014862264257099338;0.7978621205005331
21.407384;1.0444552495419184;0.833333025864851;0.797871918783087;-9.998172983962593e-08;-6.642951640989164e-08;1.0448415099194412;10.001184596012036;0.8335734993298971;0.015561275826413775;0.01556136642486996;0.7976885311418644;0.014860899699790108;0.7978632889238915
21.417384;1.0444552910344607;0.8333330263668236;0.7978719191298054;-9.983901315636733e-08;-6.665557922331787e-08;1.0448417673421504;10.001168912775075;0.8335724128509825;0.01556124643926686;0.015561363188252233;0.7976886172873316;0.01485950696026183;0.7978644016992316
21.427384;1.044455361287094;0.8333330268471595;0.7978719194773235;-9.970218800864217e-08;-6.691380600926324e-08;1.044842015645697;10.001152947210775;0.8335713091104014;0.015561216446178092;0.01556136069657738;0.7976887161748605;0.014858086179786876;0.7978654605103449
21.437384;1.0444554591598572;0.8333330273061859;0.7978719198272417;-9.957058015450774e-08;-6.72028283070027e-08;1.0448422542532207;10.001136798921223;0.8335701890799995;0.01556118579579129;0.01556135893701708;0.7976888284100748;0.014856637091272003;0.7978664670224513
21.447384;1.0444555838207203;0.8333330277444574;0.7978719201808927;-9.944360074498107e-08;-6.752128087494372e-08;1.0448424829536593;10.001120581835641;0.8335690547619966;0.015561154432319117;0.015561357909111399;0.7976889555392809;0.014855159425898448;0.7978674232748834
21.457384;1.0444557348339487;0.8333330281627596;0.7978719205390848;-9.932080400595281e-08;-6.786797919626967e-08;1.0448427018746627;10.001104418036633;0.8335679094821296;0.015561122304111009;0.015561357641826864;0.7976890990538965;0.014853653854368062;0.7978683327703161
21.467384;1.0444559122880719;0.8333330285619029;0.7978719209019378;-9.920184225894536e-08;-6.82418418455634e-08;1.0448429112957243;10.001088421612646;0.8335667571146441;0.015561089374139464;0.015561358201156802;0.7976892594837834;0.01485212250747388;0.7978692002267426
21.477384;1.0444561167833621;0.833333028942376;0.7978719212690265;-9.908628611362571e-08;-6.864167422463168e-08;1.0448431118689199;10.00107268639948;0.8335656014567564;0.01556105561957078;0.015561359685295399;0.7976894363557523;0.014850568059858895;0.7978700301470626
21.487384;1.0444563492610777;0.8333330293043218;0.7978719216398529;-9.897338383322907e-08;-6.906599596945206e-08;1.0448433050007022;10.001057286101172;0.8335644458950683;0.015561021021262743;0.015561362205218828;0.7976896291473359;0.014848991892837775;0.797870825900349
21.497384;1.0444566106153277;0.8333330296478777;0.7978719220142771;-9.886190319294269e-08;-6.951314140968574e-08;1.044843492995698;10.00104227546037;0.8335632931644024;0.015560985553241721;0.01556136586116001;0.7976898381068245;0.014847393151080449;0.797871589147194
21.507384;1.044456901207031;0.833333029973329;0.7978719223925989;-9.875018662495885e-08;-6.998163952148688e-08;1.0448436787235484;10.00102769247744;0.8335621457144334;0.015560949173441507;0.015561370730258465;0.7976900641069448;0.014845769263724072;0.7978723194912629
21.517384;1.0444572207712346;0.8333330302810547;0.7978719227754097;-9.863643553373108e-08;-7.047049582682067e-08;1.0448438649283913;10.001013567205185;0.833561006265058;0.015560911819111452;0.015561376862356268;0.7976903080339821;0.014844116667908424;0.7978730151183838
21.527384;1.0444575688414766;0.8333330305716278;0.7978719231633002;-9.851897629940685e-08;-7.097906276484923e-08;1.0448440536781833;10.000999929812423;0.8335598775339337;0.015560873414071266;0.015561384279735883;0.7976905707054057;0.01484243095324457;0.7978736740448379
21.537384;1.0444579450973;0.8333330308459197;0.7978719235565376;-9.839626319153153e-08;-7.150666775179398e-08;1.0448442462811216;10.000986819923508;0.8335587616751159;0.015560833880712973;0.015561392979395476;0.7976908526531318;0.014840706925972088;0.7978742951868574
21.547384;1.0444583492032526;0.8333330311048919;0.7978719239550823;-9.826674488099877e-08;-7.205234496340328e-08;1.0448444434174584;10.00097429349217;0.8335576603872306;0.015560793147933122;0.015561402936212016;0.7976911528819185;0.014838938820067961;0.7978748787211672
21.557384;1.0444587805898617;0.8333330313492313;0.7978719243588471;-9.812885861212806e-08;-7.261489069809853e-08;1.044844645207097;10.000962407139044;0.8335565751964462;0.015560751161757435;0.015561414115927551;0.797691468420071;0.014837120733062835;0.7978754259074734
21.567384;1.044459238653922;0.8333330315792298;0.7978719247676771;-9.798124316448549e-08;-7.319312614584565e-08;1.0448448513168265;10.000951188699904;0.8335555076102567;0.015560707897047419;0.015561426490110983;0.7976917957129683;0.014835247625517068;0.7978759391201083
21.577384;1.0444597230223356;0.8333330317949289;0.7978719251811439;-9.782300187151453e-08;-7.378604750438869e-08;1.0448450611808708;10.000940620711658;0.8335544597327978;0.015560663358000848;0.01556144003130162;0.7976921315811253;0.014833316402219278;0.7978764217261749
21.587384;1.0444602334383646;0.8333330319962434;0.7978719255986434;-9.765364932922997e-08;-7.439283278018767e-08;1.0448452743108962;10.00093064346661;0.8335534348832367;0.015560617571194757;0.015561454703926614;0.7976924727817153;0.014831326351819397;0.7978768773375957
21.597384;1.0444607695161174;0.8333330321830222;0.7978719260197723;-9.747280137361843e-08;-7.501274674842353e-08;1.044845490509174;10.000921171509097;0.8335524371775667;0.015560570585296989;0.015561470476259364;0.7976928158164419;0.014829279158740166;0.7978773086223704
21.607384;1.0444613307120776;0.8333330323550986;0.7978719264445718;-9.728007571582172e-08;-7.564488053219512e-08;1.0448457096196864;10.000912110679998;0.8335514706057049;0.015560522481254538;0.015561487339772053;0.7976931573216367;0.01482717874189206;0.7978777160393121
21.617384;1.0444619162580986;0.8333330325123174;0.797871926873349;-9.707507887612632e-08;-7.628788640541121e-08;1.0448459310723612;10.000903365072107;0.833550538672254;0.01556047337862243;0.01556150530987662;0.7976934942379672;0.014825030239529852;0.7978780977562524
21.627384;1.044462524791927;0.833333032654562;0.7978719273061852;-9.685717495326517e-08;-7.693998575751366e-08;1.044846154007575;10.000894835780892;0.8335496443287158;0.015560423426098374;0.015561524409341165;0.7976938240342021;0.014822838388732143;0.7978784509701394
21.637384;1.0444631541944869;0.8333330327817053;0.7978719277425057;-9.662536219576681e-08;-7.759932491381743e-08;1.0448463777870918;10.000886418503883;0.83354878967686;0.015560372786190256;0.015561544659156221;0.7976941450379275;0.014820607195589076;0.797878772987221
21.647384;1.0444638020863772;0.833333032893548;0.7978719281810163;-9.63784306126329e-08;-7.82643900221923e-08;1.0448466020574565;10.000878009024547;0.8335479759028671;0.015560321622033104;0.015561566079172412;0.7976944562745533;0.01481834114767919;0.7978790616521974
21.657384;1.0444644662953118;0.8333330329898823;0.7978719286200813;-9.61151230162869e-08;-7.893408523568042e-08;1.0448468265404638;10.000869518155932;0.8335472037944784;0.015560270088211712;0.015561588682160782;0.797694757166881;0.014816046282712301;0.7978793154591436
21.667384;1.044465144582052;0.833333033070429;0.7978719290582429;-9.583423187299763e-08;-7.960752316729548e-08;1.0448470510261607;10.00086088158383;0.8335464740996315;0.015560218335011134;0.015561612470913007;0.7976950476268726;0.014813730211000393;0.7978795331326196
21.677384;1.0444658341204531;0.8333330331345057;0.7978719294944767;-9.55347517630381e-08;-8.028384456436782e-08;1.0448472753496834;10.000852058414852;0.8335457873185118;0.015560166518069435;0.01556163744875989;0.7976953283271595;0.014811401188008973;0.7978797136676565
21.687384;1.044466531466094;0.8333330331808857;0.7978719299281701;-9.521600930626267e-08;-8.09621892255144e-08;1.0448474993031363;10.00084302884143;0.8335451436697839;0.015560114793911735;0.01556166362568463;0.7976956007822638;0.014809067341288762;0.7978798573369356
21.697384;1.0444672330741083;0.8333330332082158;0.7978719303589925;-9.487761343565977e-08;-8.164170451170298e-08;1.0448477228217685;10.000833787653022;0.8335445433780009;0.015560063308077252;0.015561691006763837;0.7976958671885837;0.014806736944054167;0.7978799662556195
21.707384;1.0444679358899853;0.8333330332155994;0.7978719307866629;-9.451929704921433e-08;-8.232137938396222e-08;1.0448479463008156;10.000824329432898;0.8335439867366147;0.015560012195074233;0.015561719578184445;0.7976961305947033;0.014804418550920772;0.7978800440034306
21.717384;1.0444686374181982;0.8333330332027085;0.7978719312106087;-9.414081904380082e-08;-8.299983159126552e-08;1.0448481706104997;10.000814642745521;0.833543474074668;0.015559961588640233;0.015561749301955715;0.797696395351317;0.01480212055132976;0.7978800949667908
21.727384;1.0444693353454664;0.8333330331694573;0.7978719316298015;-9.374197306315483e-08;-8.367535200874736e-08;1.0448483968335367;10.00080471455879;0.833543005821478;0.01555991162556298;0.015561780114255195;0.797696666797535;0.014799851476233604;0.7978801237210741
21.737384;1.04447002737494;0.8333330331157758;0.7978719320429926;-9.332268105427258e-08;-8.434600029648384e-08;1.0448486261651728;10.000794530545535;0.8335425825087821;0.015559862439168496;0.01556181193468774;0.7976969504050899;0.014797620746981398;0.7978801345094853
21.747384;1.0444707113206153;0.8333330330416306;0.7978719324490523;-9.288313683767862e-08;-8.500951803586115e-08;1.0448488602939434;10.000784076748744;0.8335422047724605;0.015559814151405437;0.015561844681461904;0.7976972513211728;0.014795438460302209;0.7978801311055416
21.757384;1.0444713851240404;0.8333330329471144;0.7978719328471312;-9.242388629523232e-08;-8.566337505607881e-08;1.0448491017989592;10.000773344677622;0.8335418733118736;0.015559766864460447;0.015561878273636533;0.7976975738621687;0.014793314595881997;0.7978801171760331
21.767384;1.0444720470329676;0.8333330328325701;0.7978719332367423;-9.194567477824522e-08;-8.630502563619699e-08;1.044849353870351;10.000762331303658;0.8335415885639583;0.0155597206493456;0.015561912627940018;0.79769792060658;0.01479125884414919;0.7978800960880426
21.777384;1.044472695993341;0.8333330326986833;0.7978719336176607;-9.144916658216243e-08;-8.69319937034589e-08;1.0448496196111152;10.000751041896793;0.8335413503921488;0.015559675538879087;0.015561947662251736;0.7976982919083606;0.014789280676612516;0.7978800697749131
21.787384;1.0444733318221615;0.8333330325464652;0.797871933989562;-9.093494297494642e-08;-8.754185678409812e-08;1.044849901463837;10.000739499322883;0.8335411582629931;0.015559631536224037;0.015561983301172495;0.7976986866634181;0.0147873891400079;0.7978800382353554
21.797384;1.0444739550459667;0.8333330323772046;0.7978719343517101;-9.040385132782157e-08;-8.813247616649517e-08;1.0448502008406622;10.000727741708275;0.8335410114116258;0.015559588637901226;0.015562019474791865;0.7976991040537894;0.014785593005663933;0.7978800005857645
21.807384;1.0444745665209647;0.8333330321923027;0.7978719347028531;-8.985726271901798e-08;-8.870232924795268e-08;1.0448505180943386;10.000715804147777;0.8335409084943709;0.015559546855927081;0.015562056107936028;0.7976995444757946;0.014783900617297396;0.7978799566141861
21.817384;1.044475167180857;0.8333330319929297;0.7978719350413731;-8.929695747413025e-08;-8.925063546598574e-08;1.0448508528195204;10.000703703838255;0.8335408473650489;0.015559506222317882;0.015562093108556467;0.7977000086272191;0.014782318550309195;0.7978799076163979
21.827384;1.0444757581560455;0.8333330317797976;0.7978719353655825;-8.872485908953124e-08;-8.977725702872902e-08;1.0448512042047362;10.000691439519322;0.8335408253817884;0.015559466772086097;0.015562130367120534;0.7977004958867809;0.014780850296956617;0.7978798563656521
21.837384;1.0444763408680937;0.8333330315532063;0.7978719356738081;-8.814289333781161e-08;-9.028252749123078e-08;1.0448515712954844;10.000679000534877;0.8335408396850983;0.015559428525137847;0.015562167769717729;0.7977010032858516;0.014779496125382924;0.7978798061050928
21.847384;1.0444769167332737;0.8333330313130921;0.7978719359643475;-8.755303324353987e-08;-9.076723458569542e-08;1.0448519531095046;10.000666375798437;0.8335408872885677;0.015559391486270462;0.01556220521113121;0.7977015255070286;0.014778253945904925;0.7978797588031636
21.857384;1.0444774868206357;0.8333330310589512;0.7978719362355142;-8.695739174905174e-08;-9.123267861641367e-08;1.044852348669272;10.000653556183549;0.8335409655438784;0.015559355655838693;0.015562242594842228;0.7977020554412361;0.014777120477278626;0.7978797143375133
21.867384;1.0444780520818109;0.8333330307898374;0.797871936485665;-8.635810748307324e-08;-9.168047484020183e-08;1.0448527569156654;10.000640532623185;0.8335410726754751;0.015559321040052565;0.015562279832733353;0.7977025845573351;0.014776092166643153;0.797879671622861
21.877384;1.0444786138626112;0.8333330305044645;0.7978719367132464;-8.575714928404259e-08;-9.211229363860195e-08;1.0448531763956261;10.000627292659006;0.8335412075371179;0.015559287653555302;0.01556231685714936;0.797703103288403;0.014775166126012772;0.7978796301899184
21.887384;1.0444791738861334;0.8333330302013322;0.7978719369168659;-8.515641829554619e-08;-9.25298168198709e-08;1.044853604921633;10.000613818803162;0.8335413688236296;0.015559255512435751;0.015562353625631698;0.79770360161332;0.014774340966922699;0.7978795908425865
21.897384;1.0444797337729923;0.833333029878989;0.7978719370953824;-8.455802116357125e-08;-9.293471810392807e-08;1.0448540394499968;10.000600091862715;0.8335415543993008;0.015559224632882498;0.015562390104993275;0.7977040693927554;0.01477361653333323;0.7978795560806222
21.907384;1.044480294549444;0.8333330295365042;0.7978719372481304;-8.396432068379456e-08;-9.332862988980207e-08;1.0448544762822238;10.00058609439232;0.833541761196479;0.015559195041634328;0.015562426258054764;0.7977044966034783;0.014772992601660019;0.7978795300696583
21.917384;1.044480856344613;0.8333330291738131;0.7978719373750245;-8.337780776570939e-08;-9.3713127018938e-08;1.0448549114635701;10.000571810131705;0.833541985891208;0.015559166784476261;0.01556246205008574;0.7977048738942057;0.014772467847209118;0.7978795177405988
21.927384;1.0444814184753268;0.8333330287915592;0.7978719374763422;-8.280103166027782e-08;-9.408956726904842e-08;1.0448553411442987;10.00055721986964;0.833542225656392;0.015559139921844158;0.015562497457521054;0.7977051931507274;0.014772040152722552;0.7978795245773169
21.937384;1.0444819798492198;0.8333330283906625;0.7978719375525483;-8.223644658113297e-08;-9.4458874327161e-08;1.044855761798573;10.00054229910384;0.8335424782477454;0.01555911451134827;0.015562532461105876;0.7977054475351768;0.014771707980417178;0.797879556912296
21.947384;1.0444825392305777;0.8333330279721368;0.7978719376043096;-8.168607003822491e-08;-9.482161506958924e-08;1.0448561702039707;10.00052702911141;0.8335427415538726;0.015559090591002661;0.015562567032665248;0.797705631139388;0.014771471051193238;0.7978796211740551
21.957384;1.044483095268847;0.833333027537282;0.7978719376324137;-8.115126103339622e-08;-9.517838544669791e-08;1.0448565632605564;10.000511414290926;0.8335430132154096;0.01555906817491693;0.015562601128862987;0.7977057386670904;0.014771329638600336;0.7978797229012261
21.967384;1.044483646882886;0.8333330270878377;0.7978719376376727;-8.063276812217e-08;-9.552999019131013e-08;1.0448569377898207;10.000495479492278;0.8335432908015191;0.015559047252861846;0.015562634687151961;0.7977057655119438;0.014771283828789797;0.7978798664002419
21.977384;1.0444841939195646;0.8333330266257682;0.7978719376210964;-8.01308896699951e-08;-9.58772378083188e-08;1.044857290228399;10.000479250971264;0.8335435719921984;0.015559027787184529;0.015562667617645177;0.7977057083124229;0.014771333377559037;0.7978800543502367
21.987384;1.0444847370849062;0.8333330261530097;0.7978719375841028;-7.964573201623685e-08;-9.622073163850587e-08;1.0448576164900578;10.000462746765507;0.8335438540653793;0.015559009716760858;0.01556269980113369;0.7977055653993871;0.01477147741986216;0.797880287659767
21.997384;1.0444852772684015;0.8333330256714847;0.7978719375284307;-7.917762604434149e-08;-9.656078235653148e-08;1.0448579123853763;10.000445976571845;0.833544133193603;0.015558992974274061;0.015562731099667533;0.7977053365753662;0.014771713912508212;0.7978805662676222
22.007384;1.0444858152806082;0.8333330251830526;0.797871937455823;-7.872738495180996e-08;-9.689734760897537e-08;1.0448581741208471;10.000428948107212;0.8335444044129874;0.015558977503010558;0.015562761371754278;0.7977050223218975;0.014772039283878427;0.7978808901997165
22.017384;1.0444863520942946;0.8333330246892923;0.797871937367696;-7.829607554856165e-08;-9.7230143712092e-08;1.0448583984007096;10.000411687427242;0.8335446622964511;0.01555896326124908;0.015562790489778619;0.7977046233934701;0.014772448284994537;0.7978812601028207
22.027384;1.044486889254695;0.8333330241915072;0.7978719372648102;-7.788465339410841e-08;-9.755895855784199e-08;1.0448585825686056;10.000394256298751;0.8335449014441251;0.01555895022265504;0.015562818354786746;0.7977041410719843;0.014772934193987787;0.7978816768538118
22.037384;1.0444874293502384;0.8333330236909373;0.7978719371471306;-7.749385304846617e-08;-9.788381852084397e-08;1.0448587251214534;10.00037674552734;0.8335451166599959;0.015558938377846807;0.015562844902145616;0.7977035770139403;0.014773489574312482;0.7978821404603404
22.047384;1.0444879760457424;0.8333330231888295;0.7978719370143184;-7.712418266866253e-08;-9.820484937606215e-08;1.044858826163904;10.000359251039269;0.8335453032772882;0.01555892773221676;0.015562870100860883;0.7977029329191411;0.014774106922183667;0.797882649468585
22.057384;1.0444885332995737;0.833333022686294;0.7978719368664051;-7.677596620530994e-08;-9.852213691501661e-08;1.0448588871875368;10.000341856408992;0.8335454572502836;0.015558918296928907;0.015562893938279103;0.7977022107747477;0.014774778857226419;0.7978832013123525
22.067384;1.0444891044301405;0.8333330221840205;0.7978719367038273;-7.644947937254255e-08;-9.883585930899201e-08;1.0448589103246106;10.00032464051702;0.8335455753931328;0.015558910078255276;0.015562916399502733;0.7977014131246744;0.014775498332499344;0.7978837927309128
22.077384;1.0444896919287892;0.8333330216821303;0.7978719365271827;-7.61450583917686e-08;-9.914651355716447e-08;1.0448588978487041;10.000307697579581;0.8335456559366069;0.0155589030756526;0.0155629374750352;0.797700543265557;0.014776258996961427;0.797884419817851
22.087384;1.0444902978427566;0.8333330211804618;0.7978719363372274;-7.586317600576816e-08;-9.945479750748034e-08;1.044858852026074;10.000291141144922;0.8335456979925617;0.015558897287880426;0.015562957180006694;0.7976996054996579;0.014777055657610026;0.7978850779063997
22.097384;1.0444909239536284;0.8333330206789973;0.7978719361348279;-7.560440533379323e-08;-9.976114407746104e-08;1.0448587749972849;10.000275083888814;0.8335457004264639;0.015558892717232115;0.015562975548695653;0.7976986050469819;0.01477788472306007;0.7978857612207108
22.107384;1.0444915716650247;0.8333330201779396;0.7978719359207298;-7.536922643187349e-08;-1.000655122483097e-07;1.044858668736146;10.00025960698195;0.8335456619257379;0.015558889366428644;0.015562992620203183;0.7976975478017521;0.014778744319628882;0.7978864623953148
22.117384;1.0444922419983333;0.8333330196775148;0.7978719356954213;-7.515796501532966e-08;-1.0036764050336559e-07;1.0448585350689594;10.000244744249608;0.8335455817394938;0.015558887232597882;0.015563008434790736;0.7976964402819379;0.01477963423976833;0.7978871726116193
22.127384;1.0444929357549257;0.8333330191778626;0.7978719354592553;-7.497087845409627e-08;-1.0066721734848933e-07;1.0448583755986034;10.000230490357305;0.8335454598826563;0.015558886310015733;0.015563023034043328;0.7976952894186984;0.014780555788266548;0.7978878825136737
22.137384;1.0444936536698926;0.8333330186790822;0.7978719352127234;-7.480809005985692e-08;-1.0096374788548394e-07;1.044858191671361;10.000216817707795;0.8335452968916842;0.015558886603533094;0.015563036460984345;0.7976941016722803;0.014781510895546144;0.7978885828840763
22.147384;1.044494396423739;0.8333330181812904;0.7978719349566923;-7.466954970313261e-08;-1.0125644737174472e-07;1.0448579845393995;10.000203686817676;0.833545093479497;0.015558888139118581;0.01556304875664902;0.7976928820416515;0.014782500630055201;0.797889264705865
22.157384;1.044495164497519;0.8333330176846739;0.797871934692503;-7.45553468381233e-08;-1.0154427503554904e-07;1.0448577554153622;10.00019104409412;0.8335448501962968;0.015558890956971725;0.01556305995584268;0.7976916341418028;0.014783524525874342;0.7978899191256275
22.167384;1.0444959581462714;0.8333330171895389;0.7978719344219147;-7.446601797986882e-08;-1.0182612098707232e-07;1.044857505335682;10.000178816174865;0.833544567265209;0.01555889508820936;0.015563070086787601;0.7976903610681383;0.014784581162796115;0.7978905375402807
22.177384;1.0444967776773904;0.8333330166963325;0.7978719341468632;-7.440237019317566e-08;-1.0210116667442049e-07;1.0448572352066872;10.000166915461998;0.8335442449073989;0.015558900542290921;0.015563079164414741;0.7976890659578423;0.014785669097047491;0.797891112047779
22.187384;1.044497623644756;0.833333016205689;0.7978719338690701;-7.436498202372912e-08;-1.0236903829944592e-07;1.0448569460864645;10.000155251574842;0.83354388418244;0.015558907323613697;0.015563087184627077;0.7976877520981452;0.014786787688437095;0.7978916359555442
22.197384;1.0444984965998678;0.8333330157183954;0.7978719335897789;-7.435387071182387e-08;-1.0262956922286092e-07;1.04485663951055;10.000143736479313;0.8335434875047006;0.015558915451032098;0.015563094133651962;0.7976864228884861;0.014787937366398685;0.7978921037488492
22.207384;1.0444993967729586;0.8333330152351112;0.7978719333098424;-7.436864891050956e-08;-1.0288252257190593e-07;1.0448563174613104;10.000132286522964;0.8335430581809147;0.015558924957001116;0.01556309999716391;0.7976850818078334;0.014789118826824639;0.7978925107659892
22.217384;1.04450032419745;0.8333330147561031;0.7978719330299381;-7.440893680468417e-08;-1.031274357587963e-07;1.0448559817365897;10.000120830943793;0.8335425994735953;0.015558935878693128;0.015563104756390384;0.7976837323049893;0.014790331602310297;0.7978928524683542
22.227384;1.0445012790089192;0.8333330142813451;0.7978719327506196;-7.447445042149193e-08;-1.0336352766651795e-07;1.0448556334365988;10.00010931849045;0.8335421140148145;0.015558948249893019;0.015563108382342011;0.7976823774411175;0.014791573052169589;0.7978931233787805
22.237384;1.0445022611259271;0.8333330138107519;0.7978719324723015;-7.456474979641031e-08;-1.0358964688691571e-07;1.0448552731919845;10.00009770430692;0.8335416037229383;0.015558962094057898;0.015563110843321976;0.7976810197863752;0.014792838585375846;0.797893316893798
22.247384;1.0445032694069325;0.8333330133441439;0.7978719321953681;-7.467918963991653e-08;-1.0380418413821321e-07;1.044854901618239;10.000085928249437;0.8335410698242524;0.015558977426169174;0.015563112122341441;0.7976796620090639;0.014794122596131914;0.7978934258207553
22.257384;1.0445043014989452;0.833333012881108;0.7978719319202997;-7.481715924161179e-08;-1.0400498952242892e-07;1.0448545193357242;10.000073910755466;0.833540513146975;0.015558994261343951;0.01556311222581836;0.797678307345628;0.01479541901837795;0.7978934424705357
22.267384;1.044505354647118;0.8333330124210456;0.7978719316475587;-7.49781414326247e-08;-1.0418952540795736e-07;1.0448541267881917;10.000061569083982;0.8335399349464978;0.015559012618011871;0.01556311117610712;0.7976769593520505;0.014796721680061216;0.7978933586214436
22.277384;1.0445064263161434;0.8333330119633684;0.79787193137736;-7.516162532694679e-08;-1.0435524092654354e-07;1.0448537243462483;10.000048837512862;0.8335393374793766;0.015559032511278085;0.015563108997774841;0.7976756215030043;0.014798025015914495;0.7978931658085766
22.287384;1.0445075140842954;0.8333330115077119;0.7978719311096595;-7.536726315715749e-08;-1.0449983402540633e-07;1.0448533126274484;10.000035678721629;0.8335387238590052;0.015559053942315866;0.015563105710752983;0.7976742971357175;0.014799324780779513;0.7978928556419187
22.297384;1.044508615216196;0.8333330110539405;0.7978719308441752;-7.559499058946627e-08;-1.04621350575073e-07;1.044852892831793;10.000022089986496;0.8335380976913743;0.015559076889106169;0.015563101335740421;0.7976729897149;0.014800618328267212;0.7978924205836262
22.307384;1.044509726372024;0.8333330106018804;0.797871930580308;-7.584474403707018e-08;-1.0471834987564857e-07;1.0448524666998356;10.000008106156525;0.8335374627979187;0.01555910130679745;0.015563095903129832;0.7976717031302106;0.014801904385455028;0.7978918550617048
22.317384;1.044510843811978;0.8333330101512082;0.7978719303172308;-7.611610846158752e-08;-1.0479019154274881e-07;1.0448520359343665;9.999993795958272;0.8335368231804944;0.015559127146078102;0.015563089452953482;0.7976704416450374;0.014803182385704137;0.7978911554345625
22.327384;1.0445119637897682;0.8333330097017496;0.7978719300539786;-7.640830744366925e-08;-1.0483734056231856e-07;1.0448516019080418;9.999979255516795;0.8335361832592356;0.01555915437288587;0.015563082030517482;0.7976692096540184;0.014804452101823944;0.7978903187445945
22.337384;1.0445130823410957;0.8333330092538719;0.7978719297893896;-7.672040194739293e-08;-1.0486143787540617e-07;1.0448511659059072;9.999964597474484;0.8335355478473937;0.015559182970597461;0.015563073684495882;0.7976680116060163;0.014805714059092447;0.797889341864468
22.347384;1.0445141948139105;0.833333008808644;0.797871929522259;-7.70513354729717e-08;-1.0486487601048692e-07;1.0448507292839133;9.999949937129385;0.833534921816018;0.015559212933545851;0.015563064460769122;0.797666851882715;0.014806969966507074;0.7978882218172991
22.357384;1.0445152962626345;0.8333330083676843;0.7978719292516706;-7.739987161010874e-08;-1.0485013191854872e-07;1.04485029359218;9.999935388459878;0.8335343101213493;0.015559244258076286;0.015563054391737297;0.7976657345911962;0.014808222586622566;0.7978869566152371
22.367384;1.0445163824656898;0.8333330079328342;0.7978719289770656;-7.776464049000243e-08;-1.0481931191066803e-07;1.0448498607142715;9.999921070444751;0.8335337178074066;0.015559276932072957;0.015563043487102692;0.7976646633524349;0.014809475128996776;0.797885545977824
22.377384;1.044517450146254;0.8333330075058971;0.7978719286980919;-7.814418588050594e-08;-1.0477399980607588e-07;1.0448494325783846;9.999907108354362;0.8335331492864754;0.015559310937100968;0.015563031730931903;0.7976636410075234;0.014810730525712062;0.7978839916596397
22.387384;1.044518496175759;0.8333330070885255;0.7978719284145663;-7.853702479788864e-08;-1.0471551086878292e-07;1.0448490107127015;9.999893625463864;0.8335326078917284;0.015559346261332868;0.015563019091023087;0.7976626696351475;0.01481199099497238;0.7978822965486547
22.397384;1.044519517232098;0.8333330066821839;0.7978719281264771;-7.894188619640896e-08;-1.0464537119571059e-07;1.0448485963641359;9.99988074095345;0.8335320963654451;0.015559382906251923;0.015563005535067146;0.797661750936291;0.014813257845663045;0.7978804625483414
22.407384;1.044520510363903;0.8333330062881354;0.7978719278339349;-7.935802165279741e-08;-1.0456539493317172e-07;1.0448481908863656;9.999868576534928;0.8335316171282259;0.015559420886692196;0.01556299104116696;0.7976608866490891;0.014814531546329978;0.7978784891952567
22.417384;1.044521473220446;0.8333330059074852;0.7978719275373339;-7.978537088239643e-08;-1.044773266816487e-07;1.0448477955536228;9.99985725206761;0.833531171931103;0.015559460228465343;0.015562975596468218;0.7976600789468762;0.014815812201390614;0.7978763744788778
22.427384;1.0445224037337137;0.8333330055411862;0.7978719272375822;-8.022441441734889e-08;-1.0438245048740256e-07;1.0448474110438957;9.999846868292185;0.8335307616002984;0.015559500965310806;0.015562959184190372;0.7976593304199825;0.014817100185556414;0.7978741165673569
22.437384;1.0445233000512155;0.833333005189908;0.797871926935962;-8.067585107442545e-08;-1.0428142249377389e-07;1.0448470373809682;9.999837495709652;0.8335303858676739;0.015559543134609097;0.015562941770890798;0.7976586436272635;0.014818396911092265;0.7978717142341158
22.447384;1.0445241606901372;0.8333330048539769;0.797871926633741;-8.11404082683405e-08;-1.0417453619541148e-07;1.044846674165228;9.999829180832423;0.8335300431713751;0.015559586763195332;0.015562923306213127;0.7976580209080226;0.014819705315543509;0.7978691664393219
22.457384;1.044524984615774;0.833333004533519;0.7978719263319598;-8.161877683783873e-08;-1.0406215966350586e-07;1.0448463205942984;9.999821963400958;0.8335297307969906;0.015559631854207947;0.015562903735400277;0.7976574644012621;0.014821029081957687;0.797866473013462
22.467384;1.044525771299239;0.833333004228674;0.7978719260314837;-8.211155707671667e-08;-1.0394487517730336e-07;1.0448459754741775;9.999815884517306;0.8335294454649017;0.015559678391285267;0.015562883017739273;0.7976569757483294;0.0148223714084606;0.7978636360728861
22.477384;1.0445265207340395;0.8333330039397636;0.7978719257330915;-8.261925812029861e-08;-1.0382331190960322e-07;1.0448456375205057;9.99981097577271;0.8335291838499965;0.015559726345088933;0.015562861136883424;0.7976565553758729;0.014823734620905388;0.7978606603570877
22.487384;1.0445272331844935;0.8333330036672851;0.7978719254375982;-8.314240920615917e-08;-1.0369784693494467e-07;1.0448453057393305;9.99980724584741;0.8335289425035995;0.015559775673959117;0.015562838093682625;0.7976562019673948;0.01482512010535197;0.7978575525300864
22.497384;1.0445279087028454;0.8333330034116727;0.7978719251460814;-8.368162380276488e-08;-1.0356840234520541e-07;1.044844979493002;9.999804685107463;0.8335287174187498;0.015559826329756903;0.015562813892054135;0.7976559127356805;0.014826528412367488;0.7978543209470951
22.507384;1.0445285468578343;0.8333330031730442;0.7978719248598825;-8.423748243431026e-08;-1.0343451095559207e-07;1.044844658233588;9.999803284718912;0.8335285036499459;0.015559878267568357;0.015562788532826322;0.7976556838592868;0.014827959797370447;0.7978509759935939
22.517384;1.0445291466690152;0.8333330029512753;0.7978719245803242;-8.4810430558103e-08;-1.0329555689000116e-07;1.0448443414741173;9.999803046093755;0.8335282949531596;0.015559931451143162;0.015562762016236525;0.79765551075412;0.01482941464739445;0.7978475294938313
22.527384;1.0445297067209096;0.833333002746288;0.797871924308524;-8.540074762593887e-08;-1.0315105691035098e-07;1.0448440293146906;9.999803969104425;0.833528083654072;0.015559985848861584;0.015562734344054153;0.7976553889062598;0.01483089360210888;0.7978439934238453
22.537384;1.0445302257607885;0.8333330025580634;0.7978719240453765;-8.600843000514993e-08;-1.0300074000328043e-07;1.0448437228533154;9.999806036277434;0.8335278611112784;0.015560041423269477;0.015562705515921597;0.7976553149235027;0.014832397600168613;0.7978403797931682
22.547384;1.0445307032781426;0.8333330023864656;0.7978719237916709;-8.66331371604801e-08;-1.0284429748507695e-07;1.0448434238966309;9.99980920985145;0.8335276185323068;0.015560098123425832;0.015562675528210664;0.7976552864923454;0.01483392778576757;0.7978367007407462
22.557384;1.0445311394445242;0.8333330022312819;0.7978719235481921;-8.727438276730512e-08;-1.0268124585543133e-07;1.0448431343053157;9.999813436182489;0.8335273477329983;0.01556015588148167;0.01556264438441821;0.7976553010714169;0.014835485155561013;0.7978329667937654
22.567384;1.0445315347795778;0.8333330020923216;0.7978719233156182;-8.793172437900777e-08;-1.0251118406703267e-07;1.0448428555335136;9.9998186458802;0.8335270417775936;0.015560214615499276;0.015562612103731742;0.7976553548786464;0.014837070091633478;0.7978291855700668
22.577384;1.0445318899610738;0.8333330019692603;0.7978719230944826;-8.860474263576998e-08;-1.02334084684589e-07;1.044842588645546;9.999824745789816;0.8335266953161055;0.015560274242153074;0.01556257871204171;0.7976554431128109;0.01483868184086619;0.7978253637807454
22.587384;1.0445322055748079;0.833333001861434;0.7978719228853447;-8.929293530577672e-08;-1.0215034148028326e-07;1.0448423345718594;9.999831609729883;0.8335263041414832;0.015560334685807229;0.015562544223337594;0.7976555604337912;0.014840318393196546;0.7978215100780437
22.597384;1.0445324817982256;0.8333330017679862;0.7978719226889115;-8.999554497962336e-08;-1.0196053044532184e-07;1.0448420941168177;9.999839080237049;0.8335258644535738;0.015560395875966072;0.015562508630105401;0.7976557009967168;0.014841977186429213;0.79781763511209
22.607384;1.044532718434193;0.83333300168818;0.7978719225060164;-9.071128104880355e-08;-1.0176489514231375e-07;1.044841867980726;9.999846979782484;0.8335253730454266;0.015560457743869474;0.015562471914385747;0.7976558584676119;0.014843655600829278;0.7978137493270638
22.617384;1.0445329152507075;0.8333330016213258;0.7978719223374732;-9.143812986219764e-08;-1.0156299067044726e-07;1.0448416571783925;9.999855125013514;0.8335248276369597;0.015560520213461724;0.015562434066960727;0.7976560265481635;0.01484535065121136;0.7978098611304465
22.627384;1.0445330722462676;0.8333330015665222;0.7978719221838639;-9.217342964167297e-08;-1.0135392147214808e-07;1.0448414631941034;9.999863342008052;0.8335242257981629;0.015560583188834406;0.015562395089963956;0.7976562000297543;0.014847058817008953;0.7978059768217282
22.637384;1.0445331899048227;0.8333330015226788;0.7978719220455033;-9.291431054725668e-08;-1.011367797960964e-07;1.0448412874258417;9.999871476519079;0.8335235635141525;0.01556064656218811;0.015562354986089277;0.7976563756141754;0.014848776794652473;0.797802102479518
22.647384;1.044533269456636;0.8333330014886403;0.7978719219226227;-9.365840387936467e-08;-1.0091074487922197e-07;1.0448411306272285;9.99987940364293;0.833522835267718;0.015560710232656214;0.015562313756140617;0.7976565517479157;0.014850502998924944;0.7977982464874607
22.657384;1.0445333126684906;0.8333330014632829;0.7978719218154361;-9.440418513068245e-08;-1.0067505627934625e-07;1.0448409928431055;9.999887038323841;0.8335220352488677;0.01556077410551631;0.01556227140982414;0.7976567277817872;0.014852238145712886;0.7977944203783294
22.667384;1.0445333213195778;0.8333330014456543;0.7978719217240166;-9.515053204391684e-08;-1.0042911186535915e-07;1.0448408735527923;9.999894331257373;0.8335211581017266;0.01556083807621603;0.015562227975820148;0.7976569035540678;0.01485398401956172;0.797790637958632
22.677384;1.044533297075904;0.8333330014350314;0.797871921648316;-9.589613491256127e-08;-1.0017242750550307e-07;1.0448407717954271;9.999901250567133;0.8335201990462556;0.015560902020921615;0.015562183499329014;0.7976570798800443;0.014855742340426251;0.7977869141353129
22.687384;1.0445332415853925;0.8333330014308274;0.7978719215883896;-9.663940116439983e-08;-9.990436868489922e-08;1.0448406863398887;9.999907766466364;0.8335191545077126;0.015560965802969201;0.015562138033566297;0.7976572588311414;0.014857514582709109;0.7977832633910615
22.697384;1.0445331564359082;0.8333330014324294;0.7978719215445207;-9.737853818358151e-08;-9.96239826608906e-08;1.04484061585573;9.9999138512597;0.8335180233414093;0.015561029293739604;0.015562091638819303;0.7976574427525068;0.014859301736561097;0.7977796979694569
22.707384;1.0445330433128142;0.8333330014391026;0.7978719215170532;-9.811150967267871e-08;-9.933014450424252e-08;1.0448405588716576;9.999919491285665;0.833516807254793;0.015561092393104155;0.015562044389487432;0.7976576332076729;0.014861104239682595;0.7977762271941112
22.717384;1.044532904344747;0.8333330014499564;0.7978719215060714;-9.88360567229653e-08;-9.90218633632709e-08;1.0448405135607186;9.999924692777437;0.8335155096513671;0.015561155034368007;0.01556199637837321;0.7976578312811796;0.014862921827492135;0.7977728580848689
22.727384;1.0445327421064736;0.8333330014639393;0.7978719215112016;-9.954987611496941e-08;-9.86984266538969e-08;1.0448404775832638;9.99992947710935;0.8335141341397997;0.015561217174572393;0.01556194771196913;0.7976580383568697;0.014864752614908631;0.7977695961210174
22.737384;1.0445325592632608;0.8333330014799595;0.7978719215317203;-1.0025080592940343e-07;-9.835920559922649e-08;1.044840447944342;9.999933873501261;0.8335126840390953;0.015561278784038965;0.015561898503198465;0.7976582561751044;0.014866592751864749;0.7977664463755874
22.747384;1.0445323584064692;0.8333330014970322;0.7978719215668693;-1.0093680208504242e-07;-9.800343809010933e-08;1.044840420832882;9.999937907078357;0.8335111623367405;0.015561339845084376;0.01556184887032327;0.7976584865701836;0.014868437454131132;0.7977634149517017
22.757384;1.044532142052311;0.8333330015143271;0.7978719216160833;-1.0160581514031395e-07;-9.763047244769877e-08;1.0448403916681954;9.99994158573664;0.83350957161375;0.015561400350406391;0.01556179893771696;0.7976587316445777;0.014870282160703007;0.7977605094487831
22.767384;1.0445319124247472;0.8333330015312154;0.7978719216789432;-1.022558386980841e-07;-9.724028288724553e-08;1.0448403555000192;9.999944899996251;0.8335079143951512;0.01556146029564483;0.01556174883132759;0.7976589941528707;0.014872122926004271;0.797757738791149
22.777384;1.0445316714759771;0.8333330015472764;0.7978719217550384;-1.0288505316618886e-07;-9.683364503683372e-08;1.0448403077427613;9.999947834365003;0.8335061936617685;0.015561519680236845;0.015561698673592387;0.7976592769757431;0.014873956598875372;0.7977551130785303
22.787384;1.0445314213038681;0.8333330015620918;0.7978719218440506;-1.0349191603897378e-07;-9.641177957093432e-08;1.0448402449850192;9.999950373374674;0.833504412762466;0.015561578519140723;0.01556164858030114;0.7976595815125452;0.014875781207425946;0.7977526427223899
22.797384;1.044531164179995;0.8333330015749405;0.7978719219458835;-1.0407517902872119e-07;-9.597577954786598e-08;1.044840165313633;9.999952499663237;0.8335025747689685;0.015561636843188504;0.015561598655008183;0.7976599065876692;0.014877595808748798;0.7977503369889756
22.807384;1.0445309022040672;0.8333330015847414;0.797871922060589;-1.0463386526518717e-07;-9.552626368879668e-08;1.0448400678625582;9.999954194276906;0.8335006821668246;0.01556169468433092;0.015561548987908324;0.7976602489021914;0.014879399751226272;0.797748203338574
22.817384;1.0445306372255185;0.8333330015903112;0.7978719221882191;-1.0516725006620273e-07;-9.50633690004781e-08;1.0448399520823175;9.99995543898904;0.8334987371104157;0.015561752073238136;0.015561499664058221;0.7976606042060514;0.014881192130936286;0.7977462478077461
22.827384;1.0445303708087414;0.8333330015905978;0.7978719223286759;-1.0567479420283406e-07;-9.458686880074937e-08;1.0448398173761826;9.999956222641144;0.8334967417275313;0.015561809054986131;0.015561450768921943;0.797660968089943;0.0148829717214892;0.7977444750514446
22.837384;1.044530103949878;0.833333001584735;0.797871922481566;-1.0615599046975104e-07;-9.409635912699641e-08;1.0448396630864716;9.999956554096805;0.8334946985485727;0.01556186569892623;0.015561402389248555;0.7976613361978927;0.014884737461002476;0.7977428879995027
22.847384;1.0445298369480074;0.8333330015720499;0.7978719226461436;-1.0661026043121141e-07;-9.359145895602211e-08;1.0448394885852519;9.999956467848683;0.8334926108498157;0.015561922088547628;0.015561354615203471;0.7976617043321798;0.014886488689460652;0.7977414885071076
22.857384;1.0445295696184644;0.8333330015521092;0.7978719228214367;-1.0703715158378869e-07;-9.307183368117801e-08;1.0448392934945112;9.999956018447424;0.8334904824587841;0.015561978302387966;0.015561307539857797;0.7976620687615238;0.01488822435313993;0.7977402781149272
22.867384;1.0445293016656003;0.8333330015248909;0.7978719230066789;-1.0743671295833533e-07;-9.253717565067457e-08;1.0448390779859262;9.99995527198177;0.8334883177118323;0.0155620344069367;0.015561261259544133;0.7976624264738418;0.01488994243004595;0.7977392572190469
22.877384;1.0445290329990589;0.8333330014909384;0.7978719232016297;-1.078095772234651e-07;-9.198727370616917e-08;1.044838843048406;9.999954293126475;0.8334861220369962;0.015562090462160841;0.01556121587528717;0.7976627753335592;0.014891640447702994;0.7977384236942824
22.887384;1.0445287637266785;0.8333330014511725;0.7978719234062748;-1.0815666718418638e-07;-9.142204562823352e-08;1.0448385906249547;9.999953129921032;0.8334839021616112;0.01556214652410548;0.015561171485903209;0.797663114245678;0.014893315946956009;0.7977377726897467
22.897384;1.0445284939566692;0.833333001406592;0.7978719236203613;-1.0847879707497206e-07;-9.084159466518867e-08;1.0448383233390912;9.99995180665909;0.8334816653582703;0.015562202641744304;0.015561128178580632;0.7976634432453632;0.014894966296206107;0.7977372971128263
22.907384;1.0445282237124773;0.8333330013582784;0.7978719238434154;-1.0877649665761323e-07;-9.024629802619346e-08;1.0448380440367218;9.999950331348527;0.8334794189402484;0.015562258852458826;0.015561086023080272;0.7976637635819681;0.014896588428489333;0.7977369877064293
22.917384;1.044527952804182;0.8333330013074103;0.797871924075073;-1.0905019546740512e-07;-8.963674302214077e-08;1.044837755837928;9.999948706710626;0.8334771707635086;0.0155623151766686;0.015561045065255586;0.7976640772968314;0.014898178892779107;0.7977368332307736
22.927384;1.0445276807641026;0.8333330012550558;0.7978719243152317;-1.0930043324485208e-07;-8.901360272864379e-08;1.0448374625119439;9.999946927284551;0.8334749293657399;0.01556237162051186;0.015561005321656813;0.7976643859268183;0.014899734190864773;0.7977368214056957
