time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.947384;1.0445565153618503;0.8333330270006039;0.7978718917486951;-6.768548598250327e-08;-6.443581211936226e-08;1.0448618112412962;9.999157194688546;0.8335128667481533;0.0155630829287798;0.015561748583393419;0.797726893083532;0.014885867489786209;0.797859406889065
22.957384;1.0445563772743856;0.8333330268079691;0.7978718915969866;-6.796361253582244e-08;-6.506833337318334e-08;1.0448618963819731;9.999160979977615;0.8335136823483279;0.01556305951502576;0.015561778076385844;0.7977248620931923;0.014884647928817381;0.7978577200030296
22.967384;1.0445562105971176;0.8333330266039688;0.7978718914461569;-6.823140290234949e-08;-6.572215771578283e-08;1.0448620004969031;9.999165636614283;0.8335145346985664;0.015563035564806189;0.015561806912116992;0.7977228071444783;0.014883388392921344;0.7978559532400813
22.977384;1.0445560150088602;0.8333330263897529;0.797871891296266;-6.848788865880077e-08;-6.639644426130819e-08;1.0448621248449286;9.999171153143271;0.8335154209080128;0.015563011077887589;0.015561835005496327;0.7977207305994647;0.014882090587975847;0.7978541164533275
22.987384;1.0445557905800116;0.8333330261667778;0.7978718911471172;-6.873182938348142e-08;-6.708986393640484e-08;1.0448622712533455;9.999177508744337;0.8335163373238698;0.01556298604930589;0.015561862283980267;0.7977186357082129;0.014880755205191377;0.7978522188382475
22.997384;1.044555538439346;0.833333025936603;0.7978718909984872;-6.896203292618388e-08;-6.780047465933894e-08;1.044862441406633;9.999184665251677;0.8335172791394206;0.01556296046350513;0.01556188869976772;0.797716526118005;0.014879382585074078;0.797850268223189
23.007384;1.0445552612859945;0.8333330257006382;0.7978718908501019;-6.917733633609187e-08;-6.852605436701105e-08;1.0448626361495634;9.99919256254745;0.8335182405608673;0.015562934302658957;0.015561914223721232;0.797714405061225;0.014877973052415326;0.7978482713704703
23.017384;1.0445549630074533;0.8333330254601715;0.7978718907017697;-6.93765972852763e-08;-6.926457505581788e-08;1.0448628553167396;9.999201123063777;0.83351921523932;0.015562907557266099;0.015561938829780294;0.7977122751481084;0.014876526712225035;0.7978462347657115
23.027384;1.0445546478108467;0.8333330252165121;0.7978718905536892;-6.955901077388992e-08;-7.001440923316786e-08;1.044863098059667;9.999210265433744;0.8335201961075972;0.015562880219767981;0.015561962493639982;0.7977101392772318;0.014875043347672527;0.7978441656424197
23.037384;1.0445543197428766;0.833333024970779;0.7978718904065939;-6.972429439171956e-08;-7.077427127496698e-08;1.044863363151224;9.999219916864218;0.8335211751589625;0.015562852274201485;0.015561985202879085;0.7977080016735829;0.01487352247090741;0.7978420727173214
23.047384;1.0445539823815977;0.833333024723498;0.7978718902616936;-6.987257532481096e-08;-7.15429692303347e-08;1.0448636489420153;9.9992300118987;0.8335221439440454;0.015562823701962892;0.0155620069571427;0.797705867884066;0.014871963834428308;0.7978399656702825
23.057384;1.0445536383699812;0.8333330244745212;0.7978718901205261;-7.00043553775011e-08;-7.231895085945374e-08;1.0448639532348256;9.999240481096125;0.8335230943865438;0.015562794495024483;0.015562027756918962;0.7977037439384024;0.014870368670698342;0.7978378537403954
23.067384;1.0445532890846048;0.8333330242231418;0.7978718899847912;-7.01205702715942e-08;-7.30999812758203e-08;1.0448642735823663;9.999251246182345;0.8335240193252126;0.015562764658603123;0.015562047594939942;0.7977016354772598;0.014868740417072639;0.7978357449073525
23.077384;1.0445529346278284;0.8333330239682015;0.7978718898562347;-7.022249059441695e-08;-7.388333212950639e-08;1.0448646080472408;9.999262227876114;0.833524912777048;0.015562734208109656;0.015562066457036278;0.7976995476158079;0.014867084375036643;0.7978336457848688
23.087384;1.0445525742875028;0.8333330237084022;0.7978718897365095;-7.031162411574699e-08;-7.466627594037581e-08;1.0448649556163165;9.9992733583491;0.833525770022582;0.015562703173486013;0.01556208433250813;0.7976974853675796;0.014865407056004601;0.7978315612157595
23.097384;1.0445522073151967;0.8333330234426495;0.7978718896270505;-7.038969244939455e-08;-7.5446425456058e-08;1.0448653157676266;9.999284591372835;0.8335265872298129;0.015562671602814132;0.015562101219903429;0.7976954538265443;0.014863715404542448;0.7978294935147092
23.107384;1.0445518332493713;0.8333330231700902;0.7978718895291181;-7.045844835999659e-08;-7.622167376049293e-08;1.0448656878024267;9.999295907456824;0.8335273608483244;0.015562639561770486;0.015562117113129513;0.7976934581333455;0.014862016275077817;0.7978274423283787
23.117384;1.0445514513835799;0.8333330228900313;0.7978718894438473;-7.051945214474013e-08;-7.698983237280019e-08;1.0448660705716255;9.999307311155222;0.8335280876269141;0.015562607139993337;0.015562131985464798;0.7976915031248222;0.014860316443916504;0.7978254055255198
23.127384;1.0445510600661714;0.8333330226018195;0.7978718893722352;-7.057392495866678e-08;-7.774844880425173e-08;1.044866462644783;9.999318823643279;0.8335287649424064;0.015562574452245506;0.015562145797392218;0.79768959279755;0.014858622631573573;0.7978233811562683
23.137384;1.0445506567593903;0.8333330223046473;0.7978718893151989;-7.062260938883412e-08;-7.84951085832966e-08;1.0448668625219741;9.999330477261871;0.8335293905097371;0.01556254161964334;0.01556215851791984;0.7976877304601051;0.014856941232046086;0.7978213696295705
23.147384;1.0445502386569545;0.8333330219976423;0.7978718892735144;-7.066579412745176e-08;-7.922784283019732e-08;1.0448672686169462;9.999342309563286;0.8335299618123407;0.015562508744791228;0.01556217013487616;0.7976859192425038;0.014855278011829553;0.7978193739832871
23.157384;1.04454980304396;0.8333330216802645;0.7978718892475579;-7.070349704099997e-08;-7.994522944803514e-08;1.0448676793917804;9.999354352598548;0.8335304763370144;0.01556247589907046;0.015562180655179059;0.797684162153012;0.014853638475145692;0.7978173984939539
23.167384;1.0445493474137266;0.8333330213525822;0.7978718892371914;-7.073564163705012e-08;-8.064632013811262e-08;1.0448680936333699;9.99936662344751;0.8335309326500476;0.01556244312850175;0.015562190108607083;0.7976824620107713;0.01485202872771869;0.7978154478166575
23.177384;1.044548869662561;0.833333021015209;0.7978718892419765;-7.076220475235389e-08;-8.133056268598214e-08;1.0448685105052806;9.999379121357036;0.8335313310398835;0.015562410470209755;0.015562198552982293;0.7976808215213403;0.014850455864015405;0.7978135269162705
23.187384;1.0445483682471697;0.8333330206689449;0.7978718892614396;-7.07832738649602e-08;-8.199769015300424e-08;1.0448689295842328;9.999391831411623;0.8335316731687427;0.015562377963700155;0.015562206067647058;0.7976792430332086;0.014848927799579656;0.7978116410027141
23.197384;1.0445478420051508;0.8333330203144028;0.7978718892952694;-7.079903437832122e-08;-8.264758040155598e-08;1.044869350739919;9.99940473230582;0.8335319613700691;0.015562345654769848;0.015562212742735882;0.7976777280973568;0.014847452493291752;0.7978097953516703
23.207384;1.044547289766;0.8333330199518275;0.797871889343584;-7.080965004954461e-08;-8.32801483609932e-08;1.0448697735246353;9.999417800483664;0.8335321981361928;0.015562313596172033;0.015562218676147163;0.7976762777042539;0.014846036643427209;0.7978079954957507
23.217384;1.044546710491184;0.8333330195810956;0.7978718894070629;-7.081498572333447e-08;-8.389549077525998e-08;1.0448701967308542;9.999431009022643;0.8335323862414358;0.015562281840545623;0.015562223965863129;0.7976748930338449;0.014844685009437484;0.7978062478348076
23.227384;1.044546103783582;0.833333019201947;0.797871889486754;-7.081452123633568e-08;-8.449411925612933e-08;1.0448706187921497;9.999444328460948;0.833532529106484;0.015562250434040794;0.015562228701292365;0.7976735753896412;0.014843400834823155;0.7978045599107239
23.237384;1.0445454698566135;0.8333330188143002;0.7978718895837198;-7.080758560485445e-08;-8.507669442868733e-08;1.0448710385003908;9.999457729104046;0.833532630373944;0.015562219426115569;0.015562232968488755;0.7976723251451197;0.014842186698225433;0.7978029400353324
23.247384;1.0445448092121892;0.8333330184182802;0.7978718896987241;-7.079358592165621e-08;-8.56435418587332e-08;1.0448714551607858;9.999471180083818;0.8335326931292822;0.015562188881832013;0.015562236857701682;0.79767114112839;0.014841045026618609;0.7978013962678274
23.257384;1.0445441226294678;0.8333330180139308;0.7978718898321169;-7.077213689836104e-08;-8.619460800860935e-08;1.0448718682791704;9.999484648458957;0.8335327197306359;0.01556215887749971;0.015562240465617785;0.797670021211109;0.014839977751406079;0.7977999348103215
23.267384;1.0445434111435965;0.8333330176010239;0.7978718899840633;-7.074314054027972e-08;-8.672962003706856e-08;1.0448722773236767;9.999498100644006;0.8335327120914932;0.015562129486768623;0.015562243892641076;0.7976689635490047;0.014838985738801743;0.7977985587108753
23.277384;1.0445426758531977;0.8333330171792201;0.797871890154891;-7.070674805273934e-08;-8.724815753475735e-08;1.0448726816979863;9.99951150182818;0.8335326721304462;0.015562100769188349;0.015562247227547529;0.7976679675300767;0.014838069353391523;0.7977972678016992
23.287384;1.0445419179789703;0.8333330167483557;0.7978718903450556;-7.066318226873317e-08;-8.774983522268521e-08;1.0448730809534958;9.999524814483912;0.8335326022796579;0.015562072767825851;0.015562250530406142;0.7976670335347436;0.014837229515169092;0.7977960599191425
23.297384;1.0445411390229231;0.8333330163087255;0.7978718905548843;-7.061246336055183e-08;-8.823463474068975e-08;1.0448734750392956;9.99953800016873;0.8335325056070313;0.015562045517390875;0.0155622538246272;0.7976661617656902;0.014836467302935587;0.7977949325314301
23.307384;1.044540340641582;0.8333330158613725;0.7978718907845437;-7.055422065773828e-08;-8.870310889546765e-08;1.0448738641274287;9.999551020369584;0.8335323854054907;0.015562019052308779;0.01556225708875668;0.7976653515539952;0.014835782604832407;0.7977938836910285
23.317384;1.0445395245619178;0.8333330154080881;0.7978718910340592;-7.048785653726496e-08;-8.915617883791959e-08;1.0448742480974909;9.999563835055813;0.8335322445515586;0.01556199340698366;0.01556226025182186;0.7976646018404443;0.014835173947384135;0.7977929122923773
23.327384;1.0445386927424218;0.8333330149511098;0.797871891303181;-7.04129086275265e-08;-8.95946895078715e-08;1.044874626213499;9.999576406148865;0.8335320850384507;0.015561968609787093;0.015562263197738933;0.7976639119308354;0.014834639554337368;0.7977920178514711
23.337384;1.0445378474561997;0.8333330144928743;0.7978718915912173;-7.032913158620995e-08;-9.001919271629201e-08;1.044874997223063;9.999588701532788;0.8335319081244333;0.015561944674734237;0.015562265774102127;0.7976632810489042;0.014834178210460265;0.797791200033957
23.347384;1.0445369913377425;0.8333330140358064;0.7978718918970152;-7.023631245227846e-08;-9.043003486013447e-08;1.0448753598289946;9.999600690858335;0.8335317149039106;0.015561921592402727;0.015562267811354278;0.7976627072485886;0.014833789595951068;0.797790459099348
23.357384;1.0445361274870772;0.8333330135821283;0.7978718922191977;-7.013424557797785e-08;-9.082749339415196e-08;1.0448757132197133;9.999612341060594;0.8335315067202501;0.015561899322714949;0.015562269150351036;0.7976621875740263;0.014833474294679816;0.7977897970470903
23.367384;1.0445352592298105;0.8333330131338594;0.797871892556339;-7.002290339721358e-08;-9.12118554450366e-08;1.0448760571834712;9.999623616687337;0.8335312853941018;0.015561877802380412;0.015562269661915111;0.7976617189105802;0.014833233371893044;0.7977892175510182
23.377384;1.0445343896478523;0.833333012692783;0.7978718929068673;-6.990252019246193e-08;-9.158342740870244e-08;1.044876391769698;9.99963447876837;0.8335310534913557;0.015561856960223408;0.015562269253303972;0.797661298249272;0.014833067679416976;0.7977887243103786
23.387384;1.0445335214638178;0.83333301226018;0.7978718932690332;-6.977346903099037e-08;-9.194254771824068e-08;1.0448767169279731;9.99964488516469;0.8335308146641155;0.015561836719404391;0.01556226786794305;0.7976609228485507;0.014832977355533182;0.7977883195869109
23.397384;1.044532657171901;0.8333330118366824;0.797871893640979;-6.96359841222251e-08;-9.228973919642175e-08;1.044877032532746;9.99965479792989;0.8335305739589023;0.015561817000151119;0.015562265480236053;0.7976605903921353;0.014832961943012004;0.7977880047815171
23.407384;1.0445317992591794;0.8333330114226151;0.797871894020693;-6.948989337129404e-08;-9.262583883313019e-08;1.0448773386927812;9.999664188556912;0.8335303376948014;0.0155617977367429;0.015562262079021214;0.7976602989806387;0.014833021023573272;0.7977877820006377
23.417384;1.0445309507641691;0.8333330110184763;0.7978718944060602;-6.93344922912034e-08;-9.295190388277803e-08;1.0448776358638352;9.9996730320886;0.833530112437501;0.01556177888802121;0.015562257649037937;0.7976600472836115;0.014833154589816839;0.7977876539471508
23.427384;1.0445301158407738;0.8333330106249817;0.7978718947950347;-6.916865651379569e-08;-9.326904042373912e-08;1.0448779246690394;9.999681297758512;0.8335299036861293;0.015561760430359145;0.015562252177754912;0.7976598344478774;0.014833362433236354;0.797787622609564
23.437384;1.044529299623806;0.8333330102428874;0.7978718951855929;-6.899133362191654e-08;-9.357830520331053e-08;1.0448782056341186;9.999688944487161;0.8335297156661522;0.015561742349729273;0.015562245680977698;0.7976596594396324;0.014833642893609441;0.7977876888166138
23.447384;1.0445285074825132;0.8333330098729775;0.7978718955755703;-6.880209645643118e-08;-9.38805798681624e-08;1.0448784790581904;9.999695924694123;0.8335295520679061;0.015561724648090204;0.015562238211944409;0.7976595203338955;0.014833992048470707;0.7977878525831075
23.457384;1.0445277443544616;0.833333009515974;0.7978718959626954;-6.860117998021071e-08;-9.417639620235133e-08;1.0448787453009434;9.999702201297957;0.8335294163976508;0.015561707359032216;0.015562229848530224;0.7976594141677628;0.014834403670686603;0.7977881130077246
23.467384;1.044527014362333;0.8333330091722952;0.7978718963447063;-6.838911249674954e-08;-9.446593890107888e-08;1.0448790051257635;9.999707764564953;0.8335293119168045;0.0155616905520544;0.015562220673062713;0.797659337636904;0.014834869490517743;0.7977884672238622
23.477384;1.0445263206197308;0.8333330088420581;0.7978718967194048;-6.816643617394417e-08;-9.474918781984588e-08;1.044879259561291;9.999712627515049;0.8335292417012671;0.015561674312479538;0.015562210756565876;0.7976592882205574;0.014835379958306505;0.7977889091917483
23.487384;1.0445256652185158;0.8333330085254343;0.7978718970846171;-6.793371113004132e-08;-9.502584245320157e-08;1.044879509699332;9.99971680801811;0.8335292084769014;0.01556165871537582;0.015562200163787288;0.797659264948328;0.01483592559622222;0.7977894296700971
23.497384;1.0445250490581743;0.8333330082229652;0.7978718974381275;-6.769172958337637e-08;-9.529505927515652e-08;1.0448797568061292;9.999720317842261;0.8335292143553874;0.01556164382133648;0.015562188973719974;0.7976592684961225;0.014836497551850774;0.7977900176790768
23.507384;1.0445244714156274;0.8333330079354688;0.797871897777847;-6.744160102186433e-08;-9.555536039059678e-08;1.0448800024375762;9.999723162074982;0.8335292611242089;0.015561629690885571;0.015562177285204412;0.7976593005653613;0.014837087248963843;0.7977906621466162
23.517384;1.044523929875365;0.8333330076636865;0.7978718981020572;-6.718453096421516e-08;-9.580473756702924e-08;1.0448802483093846;9.99972534480123;0.8335293506440017;0.01556161639428853;0.01556216519904066;0.7976593624718704;0.01483768672345769;0.7977913523456103
23.527384;1.044523420914376;0.8333330074081281;0.7978718984092952;-6.692163533417841e-08;-9.604082136569429e-08;1.0448804959302669;9.999726872576673;0.8335294847784682;0.015561604002974818;0.015562152800309469;0.7976594541054565;0.014838289274424066;0.797792077636389
23.537384;1.044522940587743;0.8333330071691859;0.7978718986981679;-6.665396102894837e-08;-9.626110050362452e-08;1.0448807462867433;9.999727751291147;0.8335296653195651;0.015561592571195864;0.015562140161200576;0.7976595747130388;0.0148388892433958;0.7977928278185101
23.547384;1.0445224847285535;0.8333330069471767;0.7978718989674418;-6.638249411573919e-08;-9.64630715355737e-08;1.0448809998628994;9.999727987418362;0.8335298939219744;0.01556158212986092;0.015562127357352379;0.79765972408006;0.014839481540688045;0.7977935936158854
23.557384;1.0445220487249605;0.8333330067422733;0.7978718992161254;-6.61081854216654e-08;-9.664433051737555e-08;1.0448812567516257;9.999727597044574;0.833530171847845;0.015561572693924212;0.01556211447393078;0.7976599020831395;0.014840061511854538;0.7977943665152902
23.567384;1.044521627609342;0.8333330065544724;0.7978718994434887;-6.583209987403423e-08;-9.68027751911225e-08;1.0448815165245748;9.999726611952196;0.833530499882183;0.015561564263836541;0.015562101590450976;0.7976601076698138;0.01484062458065865;0.7977951387169364
23.577384;1.0445212166611602;0.833333006383516;0.7978718996491996;-6.555550537722603e-08;-9.69367958245073e-08;1.0448817781597868;9.999725077633128;0.8335308779917345;0.015561556821258168;0.015562088762064066;0.7976603387178128;0.014841165694511877;0.7977959031357803
23.587384;1.0445208116211362;0.8333330062287866;0.7978718998333237;-6.527983363583352e-08;-9.704526229460247e-08;1.0448820403282362;9.999723047899977;0.833531304394315;0.015561550335007147;0.015562076017918702;0.7976605922754921;0.014841679250456988;0.7977966527342482
23.597384;1.0445204083620399;0.8333330060893045;0.797871899996033;-6.5006543904096e-08;-9.712737668146403e-08;1.044882301557829;9.999720579322524;0.8335317749033431;0.01556154476700645;0.015562063369198333;0.7976608648065558;0.01484215940094694;0.7977973802499576
23.607384;1.0445200029122148;0.8333330059637749;0.797871900137441;-6.473690212750674e-08;-9.718250271994203e-08;1.0448825599202736;9.999717720800016;0.8335322832677067;0.015561540068199656;0.015562050815948303;0.7976611525584887;0.0148426002847243;0.7977980788141044
23.617384;1.0445195919162809;0.8333330058506357;0.7978719002576962;-6.4472011457022e-08;-9.721005375865934e-08;1.0448828127046978;9.99971450297249;0.8335328222622819;0.015561536186136291;0.015562038358209773;0.7976614516098237;0.014842996438634414;0.7977987422564925
23.627384;1.0445191728075947;0.8333330057480768;0.7978719003570858;-6.421324486204105e-08;-9.720949441070151e-08;1.0448830565648437;9.9997109403072;0.8335333847338644;0.015561533087358723;0.015562026007035434;0.7976617577876857;0.014843343727858869;0.7977993651762697
23.637384;1.044518743566678;0.8333330056539924;0.7978719004362078;-6.396253907367715e-08;-9.718036431220692e-08;1.044883288057568;9.999707042055825;0.8335339641919873;0.015561530769986488;0.015562013786919076;0.797662066972296;0.014843640053604612;0.7977999431746243
23.647384;1.0445183025004938;0.8333330055660824;0.797871900496134;-6.372223644050866e-08;-9.712227211316087e-08;1.0448835042432447;9.999702819655662;0.8335345549964832;0.015561529262699925;0.015562001734946547;0.7976623753350005;0.014843885061285462;0.7978004724543449
23.657384;1.0445178480930077;0.8333330054822627;0.7978719005382716;-6.349478901080596e-08;-9.703497159251639e-08;1.04488370298455;9.999698290541884;0.8335351523209934;0.015561528622370783;0.015561989897159532;0.7976626794739444;0.014844079454786895;0.7978009488391762
23.667384;1.0445173788215159;0.8333330054010354;0.7978719005640876;-6.32824909242225e-08;-9.691841259891135e-08;1.044883882727392;9.999693482233322;0.8335357519269334;0.015561528927456434;0.015561978321203339;0.7976629767945874;0.014844224434361508;0.7978013671249307
23.677384;1.0445168930870659;0.8333330053214354;0.7978719005749436;-6.308731400712519e-08;-9.677256607690788e-08;1.04488404233163;9.999688430624552;0.8335363496867045;0.015561530262537291;0.015561967055784956;0.7976632655295767;0.014844321045649731;0.7978017210853118
23.687384;1.0445163892923437;0.8333330052426818;0.7978719005719495;-6.291100618065107e-08;-9.659731974666867e-08;1.0448841814899126;9.999683171736846;0.8335369414217081;0.015561532705920665;0.015561956157480676;0.7976635442279969;0.014844369858591422;0.7978020039918945
23.697384;1.0445158660659435;0.8333330051638916;0.7978719005558813;-6.275519968360711e-08;-9.639260935031454e-08;1.044884301033228;9.999677738450638;0.8335375231881146;0.015561536325932337;0.015561945691202153;0.7976638115643196;0.014844371311610715;0.7978022096293944
23.707384;1.0445153226079398;0.8333330050840023;0.7978719005272681;-6.262128469936322e-08;-9.615846784799068e-08;1.0448844026280732;9.999672160599824;0.8335380914349889;0.015561541178531141;0.015561935722738913;0.7976640664464287;0.014844326192145742;0.7978023332758948
23.717384;1.0445147588332742;0.8333330050018645;0.7978719004865583;-6.251027439248458e-08;-9.589499305785518e-08;1.0448844885226252;9.999666456240124;0.8335386430747921;0.015561547299921406;0.015561926317645212;0.7976643079415927;0.01484423592556033;0.7978023721023221
23.727384;1.0445141751055809;0.8333330049164438;0.797871900434329;-6.242275777647035e-08;-9.560231138037472e-08;1.0448845615905513;9.99966062431942;0.8335391755378916;0.015561554692350826;0.015561917543807084;0.7976645353556094;0.014844102504711099;0.7978023256732533
23.737384;1.0445135717875529;0.8333330048270061;0.7978719003714052;-6.235887726946581e-08;-9.528049972000695e-08;1.0448846251973993;9.999654654628085;0.8335396869439166;0.01556156331473177;0.015561909461488364;0.7976647483779932;0.014843927774807442;0.7978021964211012
23.747384;1.044512948972069;0.8333330047331877;0.7978719002987313;-6.231844432518401e-08;-9.492968071160497e-08;1.0448846828794265;9.99964854066725;0.8335401765464965;0.015561573086867097;0.015561902117193356;0.7976649470020778;0.014843712808340041;0.7978019890436288
23.757384;1.0445123065891022;0.8333330046349804;0.797871900217265;-6.230110096985475e-08;-9.45501986473382e-08;1.0448847382201625;9.999642276375443;0.8335406447946311;0.01556158389802116;0.015561895554595088;0.7976651315085906;0.01484345828842455;0.7978017091190329
23.767384;1.0445116448157472;0.8333330045326394;0.7978719001280844;-6.230636430015119e-08;-9.414253972436417e-08;1.0448847949007023;9.999635844977773;0.8335410927449527;0.01556159561231645;0.015561889812789947;0.7976653022415802;0.014843165183731974;0.7978013619716204
23.777384;1.0445109643883992;0.8333330044264896;0.7978719000324472;-6.233368656227645e-08;-9.370714442698081e-08;1.0448848566559212;9.999629220144666;0.8335415213942448;0.015561608070769417;0.015561884907014828;0.7976654590152454;0.014842835108900778;0.7978009522398699
23.787384;1.0445102664870098;0.8333330043166612;0.7978718999316662;-6.238245742043166e-08;-9.324442185641113e-08;1.0448849270607197;9.999622382356703;0.8335419314981715;0.01556162109393275;0.015561880823081395;0.797665600934513;0.014842470903627785;0.7978004836391919
23.797384;1.044509552329667;0.833333004202954;0.7978718998269154;-6.245180657930818e-08;-9.275498376609546e-08;1.0448850092889927;9.99961533077471;0.8335423239898502;0.01556163448961814;0.015561877527408079;0.7976657269927453;0.014842076927123376;0.7977999590520515
23.807384;1.0445088226607162;0.8333330040849625;0.7978718997190937;-6.254051858556404e-08;-9.223988275289175e-08;1.044885106099295;9.99960807902731;0.8335427003380442;0.015561648065173763;0.015561874971241979;0.7976658365890369;0.014841658113779438;0.7977993817041024
23.817384;1.0445080774092241;0.8333330039622185;0.7978718996088615;-6.264716870280035e-08;-9.170062357631234e-08;1.0448852198555079;9.999600647067787;0.8335430623519545;0.015561661642828165;0.015561873090728312;0.7976659291828736;0.014841218421937481;0.7977987564904884
23.827384;1.0445073158431508;0.8333330038341772;0.7978718994967575;-6.277016461495349e-08;-9.113899882644234e-08;1.0448853522325183;9.999593057867017;0.8335434118580891;0.015561675066902342;0.015561871818072262;0.7976660038236111;0.01484075984755303;0.7977980904668569
23.837384;1.044506536873767;0.8333330037001433;0.7978718993832878;-6.29078048851204e-08;-9.055693347054623e-08;1.044885503960544;9.999585334936931;0.8335437505948379;0.015561688196444807;0.015561871094690545;0.7976660593413575;0.014840282508881628;0.7977973924413833
23.847384;1.0445057391689283;0.8333330035593616;0.7978718992689942;-6.305861346296199e-08;-8.995642067142674e-08;1.044885674771656;9.999577499866222;0.8335440800130395;0.015561700901994914;0.015561870871968779;0.7976660946783755;0.014839785664612465;0.797796671639325
23.857384;1.0445049213903042;0.833333003411384;0.797871899154439;-6.322159191882024e-08;-8.933961372420891e-08;1.0448858632249398;9.999569572803772;0.8335444011387674;0.01556171306912287;0.015561871110168964;0.7976661087533323;0.014839268701232262;0.7977959368532515
23.867384;1.0445040825192842;0.8333330032562618;0.7978718990402864;-6.339610168459311e-08;-8.87089832534699e-08;1.0448860667825013;9.999561574275276;0.8335447149730388;0.01556172459080492;0.015561871785599328;0.7976660999885509;0.014838731379747875;0.7977951970975754
23.877384;1.0445032218347623;0.8333330030942437;0.7978718989275426;-6.358164174416052e-08;-8.806723957684094e-08;1.0448862824023186;9.999553523732525;0.8335450228304228;0.015561735357075706;0.01556187289821886;0.797666066248937;0.014838173755854112;0.7977944621787383
23.887384;1.0445023386797383;0.8333330029254434;0.7978718988175155;-6.37777685519983e-08;-8.741691396971288e-08;1.044886506995697;9.999545434426247;0.8335453262117485;0.015561745258272445;0.015561874474823543;0.7976660053700544;0.014837595927891961;0.7977937419075501
23.897384;1.044501432343296;0.8333330027498443;0.7978718987114317;-6.398413378138668e-08;-8.675997815667653e-08;1.0448867375703303;9.999537310677594;0.8335456268641728;0.015561754197400184;0.015561876569681502;0.797665915498646;0.014836997654892194;0.7977930444989341
23.907384;1.0445005021092437;0.8333330025675117;0.7978718986101816;-6.420047769209985e-08;-8.609784620715646e-08;1.0448869713783102;9.99952915444541;0.8335459270728998;0.015561762099045608;0.015561879255456821;0.7976657949588826;0.014836378508255086;0.7977923754518251
23.917384;1.0444995476523777;0.8333330023787531;0.7978718985144179;-6.44265478269968e-08;-8.543164222225892e-08;1.0448872058728713;9.999520976064803;0.833546229558506;0.015561768903259544;0.015561882606969083;0.7976656419666652;0.014835738215625059;0.7977917380744921
23.927384;1.0444985696764213;0.8333330021840832;0.7978718984248154;-6.46620583396449e-08;-8.476258542880354e-08;1.0448874384694895;9.999512798082508;0.8335465369325183;0.015561774551314926;0.01556188669410341;0.7976654547751124;0.014835076447333026;0.7977911351752659
23.937384;1.0444975701115302;0.8333330019840546;0.7978718983422719;-6.490672079241132e-08;-8.409225632694816e-08;1.0448876667415155;9.999504653287103;0.8335468511814128;0.015561778984978908;0.015561891579476787;0.7976652323399128;0.014834392669832348;0.7977905701640379
23.947384;1.0444965516337552;0.8333330017791186;0.7978718982679172;-6.516031255678316e-08;-8.342249101929693e-08;1.0448878891766935;9.999496583830497;0.8335471735276555;0.01556178215904097;0.015561897309955311;0.797664974367328;0.01483368641799558;0.7977900469243239
23.957384;1.0444955171002641;0.833333001569602;0.797871898202914;-6.542268089288765e-08;-8.27551413927772e-08;1.0448881057702253;9.999488640759099;0.833547504486424;0.015561784047239515;0.015561903909856513;0.7976646805756171;0.014832957219153956;0.7977895691780542
23.967384;1.0444944693074325;0.8333330013557907;0.79787189814827;-6.569367103411305e-08;-8.209189162172267e-08;1.0448883179086945;9.99948087586963;0.8335478437476939;0.015561784638774239;0.015561911386505515;0.7976643502966739;0.014832204151051841;0.7977891396310743
23.977384;1.0444934109692743;0.8333330011380649;0.7978718981047244;-6.59731110782621e-08;-8.143401996288608e-08;1.0448885276272555;9.999473328353377;0.8335481902292662;0.015561783938060845;0.015561919741871955;0.7976639823385285;0.01483142598201904;0.7977887591447884
23.987384;1.0444923448030319;0.8333330009170008;0.797871898072523;-6.626084516425349e-08;-8.07822050039255e-08;1.0448887367636015;9.99946602077728;0.8335485425815155;0.015561781964562758;0.015561928974935175;0.797663574759346;0.014830621941470537;0.7977884269029308
23.997384;1.0444912735050504;0.8333330006933778;0.7978718980512772;-6.655679481276782e-08;-8.013658832220211e-08;1.0448889464912727;9.999458961823846;0.8335488996970689;0.015561778744073534;0.01556193908063037;0.7976631250467748;0.014829792053161974;0.797788141372185
24.007384;1.0444901995576699;0.8333330004681547;0.7978718980402438;-6.686108959566518e-08;-7.949703841621487e-08;1.0448891573178078;9.99945214584273;0.8335492612281091;0.015561774300012895;0.015561950054979946;0.7976626306173435;0.014828936807369774;0.7977879010939912
24.017384;1.0444891250356498;0.8333330002425261;0.7978718980388017;-6.717409986853809e-08;-7.886327827507204e-08;1.0448893694904964;9.999445558084338;0.8335496280289031;0.01556176865654317;0.015561961895297011;0.7976620892435409;0.014828056679635595;0.7977877051262104
24.027384;1.044488051368433;0.8333330000179714;0.7978718980466565;-6.749621292419816e-08;-7.823480888187514e-08;1.0448895834730467;9.999439190198983;0.8335500015245823;0.015561761848706428;0.015561974593226014;0.7976614994158442;0.014827151648989258;0.7977875529504577
24.037384;1.0444869790620668;0.8333329997960323;0.7978718980637635;-6.782757367170581e-08;-7.76110012976459e-08;1.0448898001481928;9.999433050922493;0.8335503821542686;0.015561753924154697;0.015561988125597335;0.7976608604046038;0.014826221595603001;0.7977874439666338
24.047384;1.0444859075116786;0.8333329995778728;0.7978718980903319;-6.816809706289218e-08;-7.699140686335091e-08;1.0448900207264002;9.99942716406901;0.8335507685982733;0.015561744934223841;0.015562002440183319;0.7976601718928638;0.014825267715913167;0.797787377516402
24.057384;1.0444848352671878;0.8333329993641354;0.7978718981268974;-6.85176876857919e-08;-7.637595554053988e-08;1.0448902462988658;9.999421562945928;0.833551158352375;0.015561734924706366;0.015562017454859358;0.7976594336724531;0.014824293089854765;0.7977873539454033
24.067384;1.0444837609986457;0.8333329991551871;0.797871898174074;-6.887643582181399e-08;-7.576492350414418e-08;1.0448904773368606;9.999416287610664;0.8335515486001197;0.01556172393528818;0.01556203308663827;0.79765864544128;0.014823302126004387;0.7977873753723851
24.077384;1.0444826843798225;0.8333329989513065;0.7978718982321855;-6.924474413660982e-08;-7.515875952677963e-08;1.0448907136701986;9.999411384290028;0.8335519364974405;0.015561712007686933;0.01556204927906748;0.7976578063638032;0.014822300172853973;0.7977874447150612
24.087384;1.0444816060596471;0.8333329987526786;0.7978718983012852;-6.962339301062477e-08;-7.455789832595699e-08;1.0448909547900453;9.99940690621422;0.8335523189522641;0.015561699187331407;0.015562066001326534;0.7976569147278194;0.014821293319439915;0.797787563874774
24.097384;1.0444805271103612;0.8333329985593317;0.7978718983813688;-7.001347543863745e-08;-7.396264409129802e-08;1.044891199932434;9.999402911527033;0.8335526924665021;0.015561685514133583;0.015562083233897515;0.7976559681776136;0.014820288102168079;0.7977877325783989
24.107384;1.0444794488007283;0.833332998371057;0.7978718984724459;-7.041621430945536e-08;-7.337309449346293e-08;1.0448914478619309;9.999399453970916;0.8335530531721895;0.015561671024244581;0.015562100956872372;0.7976549643827531;0.01481929109465823;0.7977879486018483
24.117384;1.0444783727430853;0.8333329981874902;0.797871898574563;-7.083282274690281e-08;-7.27891179971938e-08;1.0448916966250115;9.999396572504214;0.833553397080417;0.01556165576760378;0.01556211914676915;0.7976539015697605;0.014818308567416229;0.7977882091105913
24.127384;1.0444773007345514;0.8333329980084095;0.7978718986878124;-7.12643863711084e-08;-7.221055617831455e-08;1.0448919433761539;9.999394291670729;0.8335537207949437;0.015561639817358178;0.01556213778159388;0.7976527787526045;0.01481734659194982;0.7977885114893805
24.137384;1.0444762342637326;0.8333329978338577;0.7978718988122434;-7.171160866905642e-08;-7.163760121716406e-08;1.0448921844848014;9.999392631793036;0.8335540221975478;0.015561623266366504;0.015562156843367907;0.7976515959155689;0.014816410837673521;0.7977888532535277
24.147384;1.0444751744038545;0.8333329976638175;0.7978718989477785;-7.217468343314648e-08;-7.107095180657289e-08;1.0448924161293087;9.999391615848381;0.8335543003943681;0.015561606225972857;0.01556217631486334;0.7976503540429778;0.014815506004039216;0.7977892322908833
24.157384;1.0444741221573184;0.8333329974978007;0.7978718990942321;-7.265352406023043e-08;-7.05116820567756e-08;1.0448926349750494;9.999391270938553;0.8335545553359678;0.015561588821906178;0.015562196182715237;0.7976490547784428;0.014814636099261466;0.7977896473745024
24.167384;1.044473078637239;0.8333329973348268;0.797871899251301;-7.314789817264365e-08;-6.99610921885858e-08;1.0448928383919984;9.999391625643154;0.8335547876511524;0.015561571177291117;0.015562216445912345;0.7976477001547216;0.01481380483783726;0.7977900978489303
24.177384;1.0444720449220584;0.8333329971736966;0.7978718994185064;-7.365719052588818e-08;-6.942055197940666e-08;1.0448930243131616;9.999392697976191;0.8335549984563928;0.015561553398184165;0.015562237110718876;0.7976462929345055;0.01481301547365103;0.7977905823995434
24.187384;1.0444710220023945;0.8333329970131892;0.7978718995952674;-7.418022758082343e-08;-6.889139385564276e-08;1.044893191160939;9.999394486006858;0.8335551889290306;0.015561535572657556;0.015562258176258226;0.7976448372013136;0.01481227109704335;0.7977910978828278
24.197384;1.044470010790727;0.8333329968520923;0.7978718997810654;-7.471537848033998e-08;-6.837505056914644e-08;1.0448933377125704;9.999396976643084;0.8335553596386244;0.015561517775227055;0.01556227963423054;0.7976433384698122;0.01481157491105978;0.7977916394785561
24.207384;1.0444690116923834;0.8333329966891445;0.7978718999754562;-7.52606606113333e-08;-6.787320825240491e-08;1.044893462651765;9.999400161349113;0.8335555101225038;0.015561500072426007;0.015562301480830609;0.7976418033246769;0.014810929546532793;0.7977922021050292
24.217384;1.0444680240975508;0.8333329965230181;0.79787190017795;-7.581382054079164e-08;-6.738775503902857e-08;1.0448935643456494;9.999404040083897;0.8335556393595145;0.01556148252213692;0.015562323723060522;0.7976402392799307;0.014810336037093183;0.7977927812238661
24.227384;1.0444670466318702;0.8333329963524793;0.7978719003879874;-7.637253539977051e-08;-6.69207103089548e-08;1.0448936413113643;9.999408611092106;0.8335557463916229;0.015561465165051554;0.015562346374283035;0.7976386547561999;0.014809793394689732;0.7977933719901017
24.237384;1.0444660778972759;0.8333329961765898;0.7978719006051136;-7.693462756843992e-08;-6.647417038146409e-08;1.0448936929031598;9.999413859836077;0.8335558301489316;0.015561448028548034;0.015562369443683116;0.7976370583400969;0.014809299391612792;0.7977939677503235
24.247384;1.044465116883453;0.8333329959945639;0.7978719008292382;-7.749815762754581e-08;-6.605014029491176e-08;1.0448937195650738;9.999419761009271;0.8335558892096151;0.015561431143652963;0.015562392927875755;0.7976354577901869;0.01480885185636122;0.7977945598943867
24.257384;1.0444641630216565;0.8333329958054266;0.7978719010606695;-7.806139678188528e-08;-6.565030106882533e-08;1.0448937225052919;9.999426291620534;0.8335559223264813;0.015561414550417721;0.015562416808427987;0.7976338598595369;0.014808449262429158;0.7977951397450683
24.267384;1.0444632162431107;0.8333329956080916;0.797871901299866;-7.86227502709089e-08;-6.527591784885528e-08;1.0448937031678558;9.999433445240856;0.8335559291649717;0.01556139829002179;0.015562441050261054;0.7976322705260035;0.014808090827982635;0.7977957001802896
24.277384;1.0444622769668186;0.8333329954018184;0.7978719015471677;-7.918075566775646e-08;-6.49279021374839e-08;1.0448936628666605;9.999441238710826;0.8335559104958481;0.015561382400186341;0.01556246560151525;0.7976306950484824;0.014807776594361041;0.7977962354917523
24.287384;1.044461345869378;0.8333329951865296;0.7978719018025978;-7.973405743320339e-08;-6.460684251408944e-08;1.0448936025287778;9.999449705387823;0.833555868050325;0.015561366918394222;0.015562490403092129;0.797629138378381;0.014807507273961622;0.7977967408899755
24.297384;1.044460423695787;0.8333329949628211;0.7978719020657642;-8.02811817078868e-08;-6.431296755783147e-08;1.0448935226028389;9.99945888442536;0.83355580446419;0.01556135188623673;0.015562515400752092;0.797627605950956;0.014807283912872284;0.7977972126846856
24.307384;1.0444595112203126;0.8333329947317937;0.7978719023360025;-8.082036429852754e-08;-6.404598941803623e-08;1.0448934233323504;9.999468816162775;0.8335557232269516;0.01556133735155723;0.015562540545272415;0.7976261042295545;0.014807107714268786;0.7977976487888855
24.317384;1.0444586091831156;0.8333329944948453;0.7978719026126373;-8.134965677112839e-08;-6.380498141983489e-08;1.0448933051088554;9.999479536264383;0.8335556285488873;0.015561323374234994;0.015562565787066164;0.7976246407877619;0.014806980035413335;0.7977980489424084
24.327384;1.0444577181983663;0.8333329942535513;0.7978719028950784;-8.186705710289257e-08;-6.358869291643754e-08;1.0448931685528764;9.999491066165346;0.8335555252142084;0.015561310030868294;0.015562591074737264;0.7976232237863456;0.014806902073831351;0.7977984141168258
24.337384;1.0444568387211186;0.833332994009632;0.7978719031827636;-8.237045899588038e-08;-6.33960103327667e-08;1.0448930144045772;9.999503407082383;0.8335554183409264;0.015561297405046654;0.015562616355461691;0.7976218608537885;0.014806874105649332;0.7977987455310821
24.347384;1.0444559712337809;0.8333329937648121;0.7978719034750398;-8.28576715959702e-08;-6.322598573705465e-08;1.0448928432959725;9.999516540092198;0.8335553128123339;0.01556128557255123;0.015562641580133705;0.7976205580608685;0.014806895102658356;0.7977990446682348
24.357384;1.0444551165495826;0.8333329935205543;0.7978719037710317;-8.332670019885439e-08;-6.307765434904354e-08;1.0448926554172686;9.999530433417375;0.8335552124836916;0.01556127459739467;0.015562666711998475;0.797619319789241;0.01480696309206145;0.797799313960608
24.367384;1.044454275815421;0.8333329932780077;0.7978719040696578;-8.377591980540208e-08;-6.295008855283979e-08;1.0448924503050718;9.999545051976902;0.8335551197569987;0.01556126453231345;0.015562691729079054;0.7976181494134993;0.01480707541062587;0.7977995565238681
24.377384;1.044453450196395;0.8333329930381957;0.7978719043697582;-8.420394620292155e-08;-6.284254344626813e-08;1.0448922269083898;9.99956036019666;0.8335550358253356;0.01556125541340943;0.015562716618542822;0.7976170501379408;0.01480722876651441;0.7977997756725729
24.387384;1.0444526406789403;0.833332992802022;0.7978719046701579;-8.460952152416598e-08;-6.27543037502174e-08;1.0448919838263806;9.999576320208767;0.8335549615226434;0.015561247257458386;0.015562741366390118;0.7976160254671872;0.014807420061404064;0.797799975466473
24.397384;1.0444518483356224;0.833332992570185;0.79787190496966;-8.499163306642251e-08;-6.268439583430503e-08;1.0448917195971696;9.999592893325252;0.8335548983190693;0.015561240070136737;0.015562765951058445;0.7976150787438918;0.014807647562836234;0.797800161167712
24.407384;1.0444510747021725;0.8333329923433531;0.797871905267018;-8.534976456872823e-08;-6.263170583140256e-08;1.0448914329917947;9.999610045908897;0.8335548485244106;0.015561233848309519;0.015562790348829297;0.7976142120116326;0.014807911034079541;0.7978003389309488
24.417384;1.0444503215615126;0.83333299212238;0.7978719055609598;-8.568391066809117e-08;-6.259532733500358e-08;1.0448911232051246;9.999627750446109;0.8335548145971577;0.015561228569102843;0.015562814540133972;0.7976134257162684;0.014808210760032957;0.797800515610112
24.427384;1.044449590171499;0.8333329919083057;0.797871905850339;-8.599429860790966e-08;-6.257452895016815e-08;1.0448907898528244;9.999645976598076;0.8335547984073417;0.015561224186907767;0.015562838505589828;0.7976127195401583;0.01480854639387505;0.797800698985738
24.437384;1.0444488806046368;0.8333329917021565;0.7978719061342922;-8.628126712472304e-08;-6.256856238423814e-08;1.044890432753993;9.999664683812133;0.8335548009844065;0.015561220649877514;0.015562862220579649;0.7976120930325649;0.014808916441060752;0.7978008978232676
24.447384;1.044448191615849;0.8333329915047314;0.797871906412177;-8.654538226833908e-08;-6.257680990020339e-08;1.0448900514488693;9.999683822803599;0.8335548228503681;0.015561217927284324;0.015562885651675415;0.7976115453988623;0.014809318578674714;0.7978011210037628
24.457384;1.0444475211266906;0.8333329913166503;0.7978719066833823;-8.678749462729213e-08;-6.259901712556107e-08;1.0448896447181992;9.999703342166958;0.833554864412942;0.015561216024843151;0.015562908748556077;0.7976110747816416;0.014809749884610873;0.7978013760101149
24.467384;1.044446866965244;0.8333329911384613;0.7978719069473508;-8.700868711131459e-08;-6.263522274696378e-08;1.0448892105086023;9.999723199492381;0.8335549255902623;0.01556121497233087;0.0155629314382157;0.797610677787593;0.01481020648332058;0.7978016680964156
24.477384;1.0444462272031596;0.8333329909705192;0.7978719072037083;-8.721018666289897e-08;-6.268546490293394e-08;1.044888746185941;9.999743368411632;0.833555005052127;0.01556121480026265;0.015562953628539251;0.7976103499373195;0.014810683705242692;0.7978020003830112
24.487384;1.0444456000854985;0.8333329908128454;0.7978719074522084;-8.739330760718733e-08;-6.27495767105063e-08;1.0448882489804971;9.999763833259482;0.8335551000526426;0.015561215530620221;0.015562975215490127;0.7976100866999176;0.014811177156140548;0.7978023741997481
24.497384;1.0444449839038175;0.8333329906650488;0.7978719076927664;-8.75594804526323e-08;-6.282718425210455e-08;1.0448877164890593;9.9997845823716;0.8335552071182589;0.015561217185222591;0.015562996088874488;0.7976098842579471;0.014811683331478904;0.7978027898808489
24.507384;1.0444443769883367;0.8333329905263887;0.7978719079256513;-8.771021556404168e-08;-6.2917695846522e-08;1.0448871469543013;9.999805606802058;0.8335553230515891;0.015561219795641129;0.015563016134219365;0.797609739745738;0.014812199145661306;0.7978032482608877
24.517384;1.0444437779265021;0.833332990396219;0.7978719081514557;-8.784681906251018e-08;-6.302020068733456e-08;1.0448865394722955;9.999826898430843;0.8335554450111976;0.01556122340079997;0.015563035229191672;0.7976096511814722;0.014812721682373273;0.7978037514053908
24.527384;1.0444431858343928;0.8333329902744442;0.7978719083709571;-8.797003654617382e-08;-6.313337825679886e-08;1.044885894330963;9.999848446622416;0.8335555696259663;0.015561228033121252;0.015563053248367062;0.7976096171630512;0.014813249029076355;0.7978043012027823
24.537384;1.0444426003917529;0.8333329901615417;0.7978719085850394;-8.808001805868634e-08;-6.325550583324177e-08;1.0448852130066792;9.99987023690169;0.8335556928064861;0.015561233701599992;0.015563070082975266;0.7976096363609987;0.0148137811518829;0.7978048979262916
24.547384;1.0444420215396857;0.8333329900582703;0.7978719087945546;-8.817662915549088e-08;-6.338468109852241e-08;1.0448844974020082;9.99989225318032;0.8335558104801958;0.015561240388329267;0.01556308565248933;0.7976097071042713;0.014814319947900433;0.7978055412908006
24.557384;1.0444414492196241;0.8333329899652561;0.797871909000318;-8.825979545666328e-08;-6.351914192653585e-08;1.0448837489677711;9.999914482681776;0.8335559190924599;0.015561248066312818;0.015563099903153152;0.7976098272931686;0.01481486904440655;0.7978062320399372
24.567384;1.0444408834829084;0.8333329898826968;0.7978719092032137;-8.832978699844406e-08;-6.36573691438307e-08;1.0448829685532883;9.999936921590903;0.8335560159708262;0.01556125671297808;0.015563112809311072;0.7976099945544597;0.014815433657869045;0.7978069714406065
24.577384;1.0444403245598266;0.8333329898104641;0.7978719094040418;-8.838741792073204e-08;-6.379793804925454e-08;1.0448821567130016;9.99995957588027;0.833556099550762;0.015561266303544586;0.0155631243680594;0.7976102062606062;0.01481601973255867;0.7978077599971911
24.587384;1.0444397726487145;0.8333329897484922;0.7978719096031358;-8.843394004773674e-08;-6.393933739426825e-08;1.044881313804722;9.999982453564504;0.8335561687810374;0.015561276811353726;0.015563134580151954;0.7976104592563945;0.014816632163197787;0.797808597105895
24.597384;1.0444392277072534;0.8333329896970959;0.7978719098001377;-8.847067753130094e-08;-6.407989797989935e-08;1.0448804400269331;10.0000055542131;0.8335562222267499;0.015561288223728065;0.01556314343900551;0.7976107497650307;0.014817273352365424;0.7978094810962628
24.607384;1.0444386894804596;0.8333329896570041;0.7978719099942384;-8.849874878045302e-08;-6.421785223688166e-08;1.0448795356532627;10.00002886313775;0.8335562578439986;0.015561300543298007;0.015563150940170965;0.7976110737496319;0.014817943119770133;0.7978104093860305
24.617384;1.0444381576284436;0.8333329896289627;0.797871910184767;-8.851900798426427e-08;-6.435149115801795e-08;1.0448786010214095;10.000052353568558;0.8335562737671215;0.015561313771907536;0.0155631570988144;0.79761142754019;0.01481863958771538;0.7978113790069908
24.627384;1.0444376314982862;0.8333329896131355;0.7978719103715914;-8.853209266181463e-08;-6.4479337889635e-08;1.0448776360922543;10.000075991373974;0.8335562694422027;0.01556132790483818;0.015563161963755165;0.7976118082457063;0.014819360044832499;0.7978123870251832
24.637384;1.044437109792969;0.8333329896089595;0.7978719105550053;-8.853839347905256e-08;-6.460025960821227e-08;1.0448766402873908;10.000099736430682;0.8335562458319462;0.015561342935841755;0.015563165622238901;0.7976122131942578;0.014820101211851231;0.7978134306662199
24.647384;1.0444365908612823;0.8333329896155429;0.7978719107354375;-8.853788017247602e-08;-6.471346704290881e-08;1.0448756130720853;10.00012354517381;0.8335562045885266;0.015561358853601269;0.015563168190286433;0.7976126388014383;0.014820858983736097;0.797814507389419
24.657384;1.0444360732431326;0.8333329896320083;0.7978719109133984;-8.853004650548774e-08;-6.481837262633193e-08;1.0448745544912796;10.000147374015832;0.8335561471917718;0.015561375629787978;0.015563169790443422;0.7976130802474747;0.014821627877609468;0.7978156146455387
24.667384;1.0444355557101628;0.8333329896574898;0.7978719110895682;-8.85142651845062e-08;-6.491444456988286e-08;1.0448734649387923;10.000171179989715;0.833556074852433;0.015561393210451684;0.015563170526455138;0.7976135320329363;0.014822400528218486;0.7978167494271622
24.677384;1.0444350370875608;0.8333329896909821;0.797871911264852;-8.849036479899888e-08;-6.500125658315946e-08;1.0448723448596031;10.000194923652966;0.8335559890823192;0.015561411519867724;0.015563170473989776;0.7976139884744795;0.014823167671831125;0.7978179084158792
24.687384;1.0444345163898958;0.8333329897312711;0.7978719114403161;-8.845894667396104e-08;-6.507863137289758e-08;1.0448711949893401;10.000218574532095;0.8335558917585271;0.01556143047954915;0.015563169696657811;0.7976144436932907;0.014823918481791598;0.7978190884804164
24.697384;1.0444339931816198;0.8333329897769914;0.7978719116169892;-8.842122450100441e-08;-6.51466277274315e-08;1.0448700167024285;10.000242110668779;0.8335557842945435;0.015561450029009544;0.015563168267229123;0.7976148915212499;0.014824641190800705;0.7978202868041735
24.707384;1.0444334678157194;0.8333329898267426;0.7978719117957913;-8.837858024168919e-08;-6.520529125943974e-08;1.0448688121513843;10.000265512124187;0.8335556671574289;0.0155614701283864;0.015563166273381203;0.7976153260556839;0.014825324280744956;0.7978215007288653
24.717384;1.0444329412455888;0.8333329898791574;0.7978719119776616;-8.833215939564735e-08;-6.525428155725162e-08;1.044867584230749;10.00028875683847;0.8335555401739416;0.015561490747126806;0.015563163810210124;0.7976157421829364;0.014825957553229442;0.7978227272710157
24.727384;1.044432414564035;0.8333329899329535;0.7978719121634683;-8.828269980153788e-08;-6.529269273040292e-08;1.0448663363203257;10.000311820112943;0.8335554028921169;0.015561511861887126;0.015563160974719619;0.7976161350792603;0.014826532434122889;0.7978239625051042
