time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.937384;1.044527407261974;0.8333330012021202;0.7978719245639483;-1.0952791050772099e-07;-8.837758868472349e-08;1.044837168367278;9.999944974129885;0.8334727029892939;0.01556242818931086;0.015560966776162618;0.7976646895783382;0.014901250591979054;0.7977369397360629
22.947384;1.044527132542462;0.8333330011495368;0.7978719248213164;-1.0973351253482249e-07;-8.772939028171195e-08;1.0448368776321193;9.999942829275314;0.8334704989047819;0.01556248488962935;0.015560929372988612;0.7976649875134005;0.014902722894139075;0.7977371757945628
22.957384;1.0445268572651079;0.8333330010984004;0.7978719250873705;-1.0991822581159874e-07;-8.706958935153222e-08;1.0448365938843787;9.99994050200692;0.8334683237683459;0.015562541716865004;0.015560893008651367;0.7976652791992952;0.014904143637241204;0.7977375178118551
22.967384;1.0445265819866032;0.8333330010498348;0.7978719253619158;-1.1008289158564634e-07;-8.639857516878307e-08;1.0448363198539103;9.999938038839764;0.8334661841396478;0.01556259865872499;0.0155608575375102;0.7976655645340577;0.01490550420480183;0.7977379549047581
22.977384;1.044526306625194;0.8333330010048123;0.7978719256443458;-1.102279952705009e-07;-8.571651766030234e-08;1.0448360576281648;9.999935507727539;0.8334640867907569;0.015562655710362283;0.015560822798356279;0.7976658437047665;0.014906796789775838;0.7977384762009407
22.987384;1.0445260303118034;0.8333330009643766;0.797871925933729;-1.103535301985324e-07;-8.502351959966786e-08;1.0448358088583278;9.999932977226893;0.833462039012644;0.015562712868776788;0.015560788647579718;0.7976661172086954;0.014908015487814725;0.7977390705821481
22.997384;1.0445257518865232;0.8333330009300026;0.7978719262291517;-1.1045889521326617e-07;-8.431976554550945e-08;1.0448355746378992;9.999930505924596;0.8334600485050657;0.015562770112659021;0.015560754974248633;0.7976663861316534;0.014909156275857961;0.7977397274305613
23.007384;1.0445254703613263;0.8333330009035631;0.7978719265299319;-1.105430594009452e-07;-8.360540903360893e-08;1.044835355473157;9.99992813712328;0.8334581226268472;0.01556282739218083;0.015560721691811398;0.7976666526231062;0.014910216851425078;0.7977404368665099
23.017384;1.0445251849099295;0.8333330008870299;0.7978719268356949;-1.1060503655565538e-07;-8.288039360801022e-08;1.044835151640339;9.999925900183406;0.83345626795794;0.01556288463466594;0.015560688727268153;0.7976669198811545;0.014911196628636061;0.7977411894589698
23.027384;1.0445248946504027;0.8333330008822545;0.7978719271464416;-1.1064428220401952e-07;-8.21445144028028e-08;1.0448349635142906;9.99992382073682;0.8334544905234488;0.015562941758378064;0.015560656019974637;0.7976671916218254;0.01491209624172524;0.7977419760427086
23.037384;1.0445245983469156;0.8333330008909563;0.7978719274624836;-1.1066080877509373e-07;-8.139761150677911e-08;1.0448347915167897;9.99992191988858;0.8334527958772298;0.015562998680084114;0.01556062352091917;0.7976674719623997;0.014912916847257414;0.797742787648188
23.047384;1.0445242942338293;0.8333330009147516;0.7978719277842704;-1.1065516069452775e-07;-8.063961086416808e-08;1.0448346359375769;9.999920198697911;0.8334511891693673;0.015563055311436652;0.015560591189670571;0.7976677656646856;0.01491366015548056;0.7977436151299976
23.057384;1.044523979952787;0.8333330009549996;0.7978719281122872;-1.1062826229957189e-07;-7.987050036465745e-08;1.0448344969892596;9.999918637628335;0.833449675405181;0.015563111554644406;0.015560558997348943;0.7976680774513839;0.01491432920409937;0.7977444483728022
23.067384;1.0445236525321933;0.833333001012611;0.7978719284470387;-1.1058113896152143e-07;-7.909047981047283e-08;1.0448343749715905;9.999917213496412;0.8334482592737303;0.015563167309487513;0.015560526936300485;0.7976684108165499;0.014914928924310114;0.7977452760768886
23.077384;1.044523308741918;0.8333330010880695;0.7978719287889988;-1.1051477006749637e-07;-7.830014708357704e-08;1.0448342703476103;9.999915910313925;0.8334469448904044;0.015563222488011926;0.015560495028058603;0.7976687680436887;0.014915465785359122;0.7977460865083997
23.087384;1.044522945558108;0.8333330011816682;0.7978719291384899;-1.1043008519480112e-07;-7.750059942738415e-08;1.04483418369052;9.999914723381497;0.8334457361981191;0.01556327702182281;0.015560463321465842;0.7976691507765519;0.014915947085570903;0.7977468680118508
23.097384;1.044522560266925;0.8333330012937377;0.7978719294955865;-1.103278982364356e-07;-7.669351718831225e-08;1.044834115331577;9.99991366147381;0.8334446376644538;0.015563330861719028;0.01556043188084293;0.7976695599032828;0.014916380423128957;0.7977476086609422
23.107384;1.0445221504187694;0.8333330014245804;0.7978719298600919;-1.1020894609773735e-07;-7.588114948418393e-08;1.0448340648978485;9.99991274371568;0.8334436545458686;0.015563383979060715;0.015560400772026155;0.7976699953809696;0.014916773375451022;0.7977482958535803
23.117384;1.0445217138178002;0.8333330015740691;0.7978719302316387;-1.100741125803219e-07;-7.506612803130026e-08;1.0448340312267221;9.99991199831624;0.833442792437097;0.015563436369180915;0.015560370053032992;0.7976704564848842;0.014917133449998775;0.797748916441821
23.127384;1.0445212485159772;0.833333001741375;0.7978719306098708;-1.0992444702255418e-07;-7.425108847006421e-08;1.0448340127182825;9.999911463257513;0.8334420563638237;0.015563488055665582;0.015560339775647936;0.7976709421158964;0.014917467819389027;0.7977494569421241
23.137384;1.044520752833968;0.8333330019252491;0.7978719309944994;-1.0976098833857231e-07;-7.343830204685566e-08;1.044834007890165;9.999911177087405;0.8334414500788361;0.01556353909022755;0.015560309995187932;0.7976714513031113;0.014917782983409246;0.7977499039383297
23.147384;1.0445202254499377;0.8333330021245556;0.797871931385211;-1.0958478757568759e-07;-7.262973004035601e-08;1.0448340156328322;9.999911166382526;0.8334409758982387;0.015563589535531825;0.01556028077571093;0.7976719840535538;0.014918084846281238;0.7977502453080392
23.157384;1.0445196656409501;0.8333330023384904;0.7978719317816422;-1.0939696419822167e-07;-7.182735109008569e-08;1.0448340347667469;9.999911443848918;0.8334406346739119;0.015563639437989324;0.015560252189181466;0.797672541637371;0.014918378584503757;0.797750471271688
23.167384;1.0445190735486298;0.8333330025664067;0.7978719321835628;-1.0919857615796807e-07;-7.103325599418831e-08;1.0448340635682705;9.999912013981241;0.8334404258505701;0.015563688811862245;0.015560224310330039;0.7976731258786076;0.014918668014796936;0.7977505743519168
23.177384;1.0445184501308131;0.8333330028075617;0.7978719325911395;-1.0899050850503305e-07;-7.02494724382447e-08;1.0448341000049113;9.99991288092204;0.8334403483838962;0.015563737638991307;0.015560197204308152;0.7976737384793685;0.01491895508012447;0.797750549410367
23.187384;1.0445177967592432;0.8333330030609583;0.7978719330049304;-1.0877337134414067e-07;-6.947769657645491e-08;1.0448341420914664;9.999914058297083;0.8334404023483941;0.01556378587912277;0.015560170917544872;0.7976743807516675;0.014919240142620123;0.7977503943050629
23.197384;1.0445171147768904;0.8333330033253998;0.7978719334255732;-1.0854740284786045e-07;-6.871912435583644e-08;1.04483418766938;9.999915570759384;0.8334405895659608;0.015563833487648537;0.015560145485799233;0.797675053262767;0.014919522817546858;0.7977501100470235
23.207384;1.0445164053674845;0.8333330035997543;0.7978719338534744;-1.0831254479613983e-07;-6.797455974376519e-08;1.0448342340551804;9.999917437317434;0.8334409122114788;0.015563880436416733;0.015560120953631991;0.7976757558469743;0.014919802249549793;0.7977496998393782
23.217384;1.0445156697161944;0.8333330038830655;0.7978719342885843;-1.0806847013949207e-07;-6.724453298289155e-08;1.0448342781518172;9.999919651808344;0.8334413708307211;0.015563926724815906;0.015560097388688176;0.7976764881106241;0.014920076917195555;0.7977491672543937
23.227384;1.0445149090608494;0.8333330041744076;0.7978719347302741;-1.0781449497886659e-07;-6.652919586452753e-08;1.0448343169331018;9.999922183257675;0.8334419640229366;0.015563972372535364;0.015560074878283982;0.7976772494164964;0.014920344890689744;0.7977485147104392
23.237384;1.0445141244995995;0.8333330044727961;0.7978719351774737;-1.075496630851638e-07;-6.582825246468492e-08;1.0448343479835978;9.999924992121857;0.8334426895813659;0.015564017407168599;0.015560053510590277;0.7976780384616559;0.014920604534049555;0.797747744009185
23.247384;1.0445133169111505;0.8333330047771986;0.7978719356290328;-1.0727295496445072e-07;-6.514115490982015e-08;1.0448343696990319;9.999928040466132;0.8334435452081584;0.01556406185242445;0.01556003336004248;0.7976788534435296;0.014920854931834895;0.7977468582070513
23.257384;1.0445124871831124;0.8333330050866036;0.7978719360839648;-1.0698347266620616e-07;-6.446749011359709e-08;1.0448343811026977;9.999931289159763;0.8334445279286287;0.015564105714734794;0.015560014482688553;0.7976796924126894;0.014921095579278692;0.7977458622091342
23.267384;1.0445116364214688;0.8333330054002847;0.7978719365412446;-1.0668059730052432e-07;-6.380722573147726e-08;1.044834381908811;9.999934695491959;0.8334456330091857;0.015564148971527587;0.015559996907615219;0.797680552780879;0.01492132525733981;0.797744762174396
23.277384;1.0445107658762591;0.8333330057180817;0.7978719369993555;-1.0636408393504268e-07;-6.316060602125024e-08;1.0448343727848157;9.999938217578352;0.8334468537139695;0.015564191561565993;0.015559980627091302;0.7976814304582012;0.014921541013125506;0.7977435652354626
23.287384;1.044509876610621;0.8333330060404514;0.7978719374561053;-1.0603406448946118e-07;-6.252796913870787e-08;1.0448343550457202;9.999941817900531;0.8334481820025856;0.015564233391745801;0.015559965601966576;0.7976823198141715;0.014921738871332187;0.7977422792203874
23.297384;1.044508969172739;0.83333300636844;0.7978719379087441;-1.0569101801795055e-07;-6.190961890561795e-08;1.0448343299228346;9.999945457851576;0.8334496092330936;0.015564274358117716;0.015559951784307902;0.7976832144144635;0.014921915610490812;0.7977409121481327
23.307384;1.0445080435212957;0.8333330067036636;0.7978719383542157;-1.0533579140226669e-07;-6.130554095946193e-08;1.0448342981081171;9.999949085593993;0.8334511262863102;0.015564314353051204;0.015559939144412624;0.7976841076312017;0.014922069408039959;0.7977394723914715
23.317384;1.0445070991340941;0.8333330070481175;0.7978719387895138;-1.0496963318646148e-07;-6.071522844030967e-08;1.04483425971248;9.999952638599009;0.8334527234558539;0.015564353262735196;0.015559927689439788;0.7976849929180632;0.01492219935578379;0.7977379696142964
23.327384;1.0445061353572003;0.8333330074038435;0.7978719392119209;-1.0459420313182489e-07;-6.013794829417374e-08;1.0448342144902016;9.999956066447504;0.8334543907801252;0.01556439097237277;0.015559917465860194;0.7976858640522693;0.014922305174081595;0.7977364152851013
23.337384;1.044505151866249;0.8333330077726077;0.7978719396190286;-1.0421147350448611e-07;-5.9572984307666065e-08;1.0448341621837212;9.999959339671868;0.8334561187621768;0.015564427378848753;0.0155599085429318;0.7976867151710734;0.01492238717903392;0.7977348220361549
23.347384;1.0445041488360398;0.8333330081556269;0.7978719400086699;-1.0382341353438191e-07;-5.901941473466373e-08;1.044834102744198;9.999962428194412;0.8334578989988275;0.01556446240537772;0.015559900992764436;0.7976875407268709;0.014922446030388755;0.7977332026773262
23.357384;1.0445031269465308;0.8333330085535186;0.7978719403788523;-1.0343171749445304e-07;-5.847579677363823e-08;1.0448340364467146;9.999965281390136;0.8334597245096547;0.015564496002703807;0.015559894884271445;0.7976883355022357;0.014922482729256661;0.797731569675459
23.367384;1.044502087333146;0.833333008966594;0.7978719407278496;-1.0303791658770638e-07;-5.794033748323372e-08;1.044833964033846;9.999967837076582;0.8334615894153802;0.015564528133081915;0.015559890279491315;0.797689094134552;0.014922498989986922;0.7977299351416848
23.377384;1.0445010312453509;0.8333330093951922;0.7978719410544245;-1.026437132075028e-07;-5.741147032295848e-08;1.0448338866972184;9.999970049349153;0.8334634880559851;0.015564558754600711;0.01555988722277214;0.7976898107877481;0.014922497557711658;0.7977283109483558
23.387384;1.044499959635791;0.8333330098397141;0.7978719413579409;-1.0225100508558778e-07;-5.68881460194238e-08;1.0448338058472615;9.999971908853066;0.8334654144772352;0.015564587812198003;0.015559885730695087;0.7976904797378471;0.014922482498073467;0.7977267085268557
23.397384;1.0444988731286997;0.8333330103004362;0.7978719416383229;-1.0186146509795112e-07;-5.636957864219167e-08;1.0448337228528137;9.999973440297957;0.8334673624834883;0.015564615231923169;0.015559885784946317;0.7976910958811777;0.01492245905548205;0.7977251388954041
23.407384;1.0444977721398143;0.8333330107774036;0.7978719418959049;-1.0147628797495412e-07;-5.5855055401638004e-08;1.0448336387987969;9.999974683672772;0.8334693259613202;0.015564640926063744;0.01555988733333548;0.7976916550196641;0.014922433155442545;0.7977236127821713
23.417384;1.0444966567215253;0.8333330112704916;0.7978719421312045;-1.0109645186613533e-07;-5.534420049114137e-08;1.0448335543623213;9.999975676231518;0.8334712993154245;0.01556466481029372;0.015559890300430111;0.7976921546918748;0.014922411357905157;0.7977221397361253
23.427384;1.044495526495085;0.8333330117795243;0.797871942344749;-1.0072303428258357e-07;-5.483724364332921e-08;1.0448334698218855;9.999976449523698;0.8334732772953555;0.015564686813901963;0.015559894594446018;0.7976925947130202;0.014922400649775194;0.7977207274791992
23.437384;1.0444943810256333;0.8333330123043202;0.7978719425371391;-1.0035726023215767e-07;-5.433496169571982e-08;1.0448333849212756;9.999977037642855;0.8334752541842753;0.015564706879998903;0.015559900109040098;0.7976929765820142;0.014922407109611834;0.7977193824795956
23.447384;1.044493220150009;0.8333330128445922;0.7978719427092144;-1.0000047719430568e-07;-5.383849123754551e-08;1.0448332987824376;9.99997748209122;0.8334772235297435;0.015564724970267249;0.015559906731906159;0.7976933025101666;0.01492243430618757;0.7977181101538594
23.457384;1.0444920439611929;0.833333013399833;0.7978719428619799;-9.965414854653092e-08;-5.334902330093793e-08;1.0448332105115448;9.999977833432828;0.8334791787568082;0.015564741068664787;0.01555991435818747;0.7976935746946269;0.014922483079843922;0.7977169146388939
23.467384;1.0444908527860197;0.8333330139692557;0.7978719429963547;-9.931972902632158e-08;-5.2867445930031574e-08;1.0448331200642296;9.99997814747754;0.8334811136913818;0.01556475517537805;0.015559922892465028;0.7976937948607623;0.014922552555056437;0.7977157986727152
23.477384;1.0444896472215153;0.8333330145516347;0.7978719431130032;-9.899849225723714e-08;-5.239437106615726e-08;1.044833028273719;9.999978472166289;0.8334830224780748;0.015564767302380518;0.015559932237405566;0.7976939643901413;0.014922641136088571;0.7977147629654118
23.487384;1.0444884281224265;0.8333330151451214;0.7978719432122491;-9.869155373499654e-08;-5.1930495839750156e-08;1.0448329361717237;9.999978844035196;0.8334848995430584;0.015564777481874485;0.0155599422837853;0.7976940848630532;0.014922747273289254;0.797713805796176
23.497384;1.0444871965942601;0.8333330157473114;0.7978719432940891;-9.840002945134978e-08;-5.147677904015665e-08;1.0448328444662576;9.99997929771282;0.8334867399935076;0.015564785781010634;0.015559952907200459;0.7976941583172545;0.014922869683928124;0.7977129234723248
23.507384;1.0444859538003637;0.8333330163554865;0.7978719433584966;-9.81250813494035e-08;-5.103431148328932e-08;1.0448327535636404;9.99997986863627;0.8334885399558697;0.015564792300131107;0.015559963972967536;0.797694187530731;0.0149230067040299;0.7977121113922208
23.517384;1.0444847006656828;0.8333330169667503;0.7978719434057585;-9.786787436332612e-08;-5.060416273900024e-08;1.0448326640140424;9.999980592031351;0.8334902967436788;0.015564797144248278;0.015559975351760862;0.7976941765154352;0.014923155737723815;0.7977113656856015
23.527384;1.044483437908952;0.8333330175780851;0.7978719434363595;-9.762957137358617e-08;-5.0187309529172366e-08;1.044832576949375;9.999981509204925;0.8334920089952561;0.015564800396784168;0.015559986934504751;0.7976941302010089;0.014923313696173722;0.7977106842472658
23.537384;1.04448216614685;0.8333330181864698;0.7978719434505969;-9.741136876653113e-08;-4.9784672739606214e-08;1.044832494230195;9.999982672841746;0.8334936765638855;0.015564802123868474;0.015559998633385598;0.7976940536044848;0.014923477861240562;0.797710066118204
23.547384;1.044480885829839;0.8333330187890262;0.7978719434484591;-9.721446205519357e-08;-4.939743516197026e-08;1.0448324182815922;9.999984141488511;0.8334953001805993;0.015564802394025067;0.015560010370990389;0.7976939517352063;0.014923645935358993;0.7977095102883129
23.557384;1.0444795974066448;0.8333330193830207;0.7978719434298794;-9.703983873928798e-08;-4.902737412989458e-08;1.044832351619323;9.99998597121462;0.8334968808787375;0.015564801286431274;0.015560022064536374;0.7976938297222924;0.014923815257344155;0.79770901531205
23.567384;1.0444783016281305;0.8333330199657434;0.7978719433950542;-9.68880191944021e-08;-4.867677925973053e-08;1.0448322962644319;9.999988216697634;0.8334984196498171;0.015564798879374406;0.015560033610612182;0.7976936924364613;0.014923982125070387;0.7977085795991661
23.577384;1.044476999608813;0.8333330205345642;0.797871943344559;-9.675884570956091e-08;-4.8348098216287834e-08;1.044832253564407;9.999990932526138;0.8334999179515102;0.01556479523219537;0.015560044881409883;0.7976935441408198;0.014924141888972243;0.7977082014447392
23.587384;1.0444756926959458;0.8333330210872127;0.7978719432792373;-9.665146046866109e-08;-4.8043566157590894e-08;1.0448322246080717;9.99999416574834;0.8335013780123374;0.015564790386395135;0.015560055737718844;0.7976933886251636;0.014924290107127841;0.7977078787440841
23.597384;1.0444743822520968;0.8333330216218967;0.7978719431999647;-9.656462637702261e-08;-4.77648186525906e-08;1.044832210500763;9.999997948022989;0.8335028022069922;0.015564784384062893;0.015560066041900565;0.7976932294934885;0.014924423764211539;0.7977076089253924
23.607384;1.0444730695744506;0.833333022137111;0.7978719431074734;-9.64970440110025e-08;-4.7512542426036816e-08;1.0448322119829103;10.000002290081161;0.8335041925057801;0.015564777280869524;0.01556007565591419;0.7976930700141243;0.01492454112226995;0.7977073889316584
23.617384;1.044471756138213;0.8333330226314014;0.7978719430022831;-9.64474221765672e-08;-4.72864343670723e-08;1.0448322289744285;10.00000717965664;0.8335055503263532;0.015564769151925142;0.015560084437550525;0.7976929127560596;0.014924640850294353;0.7977072149284532
23.627384;1.0444704438304713;0.8333330231031839;0.7978719428847106;-9.641452152894726e-08;-4.708554548506857e-08;1.0448322606151452;10.000012586327289;0.8335068766214123;0.015564760092329063;0.015560092244574027;0.7976927599714356;0.01492472179078012;0.7977070820179756
23.637384;1.0444691349197206;0.8333330235506744;0.7978719427550168;-9.63971783033448e-08;-4.69085866487207e-08;1.044832305758018;10.000018470320079;0.8335081724320433;0.015564750204188852;0.015560098933689906;0.797692614697083;0.014924783000348708;0.7977069844590332
23.647384;1.0444678319333518;0.8333330239721849;0.7978719426135329;-9.639414762983754e-08;-4.675404259123664e-08;1.0448323634868768;10.000024795079513;0.8335094393914236;0.015564739573693361;0.015560104356032015;0.7976924810822837;0.014924823282872564;0.79770691645139
23.657384;1.0444665374924442;0.833333024366609;0.7978719424605851;-9.640386423757002e-08;-4.662045670962144e-08;1.0448324331627932;10.000031534831113;0.8335106796227242;0.01556472825304467;0.015560108369171176;0.7976923634033308;0.014924840565029825;0.7977068727821498
23.667384;1.044465254082846;0.8333330247334495;0.7978719422963593;-9.642441448537412e-08;-4.6506809754143254e-08;1.04483251414395;10.000038668494586;0.8335118953175962;0.015564716256741154;0.015560110861141773;0.7976922651828579;0.01492483184857049;0.7977068486472406
23.677384;1.0444639839765484;0.8333330250723169;0.7978719421208817;-9.645377210122694e-08;-4.6412597951461324e-08;1.0448326056044024;10.000046175740044;0.8335130882977869;0.015564703570271125;0.015560111763239766;0.7976921892213172;0.014924793875102956;0.797706839100181
23.687384;1.0444627294138633;0.8333330253824913;0.7978719419341195;-9.64900457383027e-08;-4.633768109621133e-08;1.0448327065122185;10.000054035144089;0.8335142596804933;0.015564690167428789;0.01556011105122041;0.797692137824433;0.014924723635246386;0.7977068391638908
23.697384;1.0444614929373772;0.8333330256628669;0.7978719417360828;-9.653159795454422e-08;-4.6282175703516916e-08;1.0448328158084412;10.0000622099376;0.8335154098304614;0.015564676032567263;0.015560108739581514;0.7976921128506924;0.014924618000383045;0.7977068444302982
23.707384;1.044460277654186;0.833333025912188;0.7978719415267684;-9.657707175080328e-08;-4.624637629574786e-08;1.0448329326305188;10.000070640803443;0.8335165384736417;0.015564661175002041;0.015560104860097653;0.7976921159541527;0.014924473411382646;0.7977068514188811
23.717384;1.0444590872146786;0.8333330261293533;0.7978719413059683;-9.662531829114323e-08;-4.6230591614131277e-08;1.0448330561274402;10.000079259861108;0.8335176446508894;0.015564645624795096;0.015560099438690494;0.7976921487973466;0.014924286436893199;0.7977068578787002
23.727384;1.044457925687654;0.833333026313577;0.7978719410731705;-9.66752923957329e-08;-4.62350204632169e-08;1.0448331848915084;10.000088006668589;0.8335187268940214;0.015564629421822013;0.015560092490753186;0.7976922127642361;0.014924054425813519;0.7977068629927974
23.737384;1.044456797483229;0.8333330264645081;0.7978719408276203;-9.6726174963017e-08;-4.6259763211405685e-08;1.0448333166534387;10.000096837320424;0.8335197837419891;0.01556461261616191;0.015560084021290301;0.7976923085813352;0.01492377539256511;0.7977068670111708
23.747384;1.0444557070310343;0.83333302658236;0.7978719405684896;-9.677757927902764e-08;-4.630483826322176e-08;1.0448334485901263;10.000105731478428;0.8335208134940679;0.015564595275814832;0.015560074022332056;0.7976924362964584;0.01492344701914725;0.7977068703703502
23.757384;1.044454658205503;0.833333026667898;0.7978719402950375;-9.682934488976533e-08;-4.6370108406516905e-08;1.044833577847106;10.000114692902404;0.8335218133070654;0.01556457748762753;0.015560062478958211;0.7976925956329204;0.014923065912910123;0.7977068728412264
23.767384;1.0444536538944797;0.8333330267224467;0.7978719400066402;-9.688107624321923e-08;-4.6455156992311523e-08;1.0448337020649547;10.00012374017479;0.8335227793134706;0.015564559347872734;0.015560049377413284;0.7976927863326227;0.014922628392275985;0.7977068732380479
23.777384;1.044452695923536;0.8333330267480102;0.7978719397028249;-9.693195704963035e-08;-4.655922082354809e-08;1.0448338199617604;10.000132890628887;0.8335237077808064;0.015564540949114886;0.015560034710806995;0.7976930076942264;0.014922131587677604;0.7977068695473946
23.787384;1.0444517852101751;0.833333026747048;0.7978719393834439;-9.69808645637369e-08;-4.668123975532263e-08;1.044833931396565;10.000142140661806;0.8335245957039763;0.01556452237187998;0.015560018490167006;0.7976932579967334;0.014921573065964316;0.7977068590206038
23.797384;1.0444509217278464;0.8333330267217789;0.7978719390488535;-9.702651389107701e-08;-4.681997513636455e-08;1.0448340366052238;10.000151458126684;0.8335254405801434;0.01556450368502087;0.015560000752661786;0.7976935352754091;0.014920949800775999;0.7977068379970902
23.807384;1.0444501042689784;0.8333330266736798;0.7978719387000098;-9.706755371299814e-08;-4.697418057552256e-08;1.0448341353233903;10.000160797675026;0.8335262403457029;0.015564484951167079;0.015559981555469934;0.7976938385070658;0.014920258205732867;0.7977068015126535
23.817384;1.0444493306060716;0.8333330266035797;0.7978719383385035;-9.710269764405117e-08;-4.7142772819077764e-08;1.0448342263813506;10.000170119171157;0.8335269933884826;0.01556446622961239;0.015559960965474623;0.7976941677299286;0.01491949532029674;0.7977067434717465
23.827384;1.0444485980134461;0.8333330265118886;0.7978719379663944;-9.713088491428358e-08;-4.732483741485388e-08;1.0448343079058497;10.000179391038957;0.8335276983345368;0.015564447574910146;0.015559939060327042;0.797694523329687;0.014918660082185831;0.7977066576124917
23.837384;1.0444479034979688;0.8333330263985749;0.797871937585855;-9.715137275691486e-08;-4.751956361767084e-08;1.0448343781432772;10.000188583435994;0.8335283541262475;0.015564429036851362;0.015559915934454252;0.797694905208449;0.014917753768570387;0.7977065381800605
23.847384;1.0444472436868995;0.8333330262631727;0.7978719371989215;-9.716368200392181e-08;-4.772631526050202e-08;1.044834436134323;10.000197664127336;0.8335289601296119;0.015564410663313712;0.015559891694974945;0.797695312861794;0.014916779554837504;0.7977063805353127
23.857384;1.0444466148515792;0.8333330261050536;0.7978719368073793;-9.716746242584022e-08;-4.7944669408881366e-08;1.0448344813741108;10.000206604052474;0.833529516082337;0.01556439249987183;0.015559866452329894;0.7976957460790093;0.014915741709674791;0.7977061821216316
23.867384;1.0444460133801496;0.8333330259237355;0.7978719364126586;-9.71624946887449e-08;-4.817423905408361e-08;1.0448345131655286;10.000215381596506;0.8335300225695146;0.015564374587145728;0.015559840319235806;0.7976962046178133;0.014914644821661585;0.7977059422025508
23.877384;1.0444454363303846;0.833333025719016;0.7978719360158968;-9.714876855371204e-08;-4.841436011353965e-08;1.0448345306513838;10.00022398119584;0.8335304813935964;0.015564356960698248;0.015559813412663472;0.7976966874912633;0.014913493250561958;0.7977056603813283
23.887384;1.0444448813400304;0.8333330254910235;0.7978719356181081;-9.712634184384912e-08;-4.866384312899538e-08;1.0448345330934863;10.000232400069073;0.8335308948095149;0.01556433964650967;0.01555978584190694;0.7976971934450461;0.014912291028949769;0.7977053357439471
23.897384;1.0444443462241937;0.8333330252402412;0.79787193522021;-9.709510353615979e-08;-4.892110690684345e-08;1.044834520008417;10.000240655813359;0.8335312644219012;0.015564322657572622;0.015559757690710427;0.7976977220802093;0.014911042182670264;0.7977049669794158
23.907384;1.0444438291322014;0.8333330249673474;0.7978719348231049;-9.705479297367968e-08;-4.918465334888808e-08;1.0448344913341947;10.000248776605345;0.8335315907995641;0.01556430600870042;0.015559729020907406;0.797698274390209;0.014909750617725426;0.797704552603407
23.917384;1.0444433288210808;0.8333330246729838;0.7978719344278847;-9.700513803219433e-08;-4.9453304879142686e-08;1.0448344472620674;10.000256785975017;0.8335318734518173;0.015564289735237036;0.015559699895797191;0.7976988522822754;0.014908419408596213;0.7977040909873561
23.927384;1.0444428443088294;0.8333330243577641;0.797871934035737;-9.694580410517528e-08;-4.972604615915539e-08;1.0448343877008868;10.000264702704463;0.83353211068419;0.015564273890291603;0.015559670394520244;0.7976994576819586;0.014907050495059401;0.797703581114991
23.937384;1.04444237456932;0.833333024022448;0.7978719336476626;-9.687624678599397e-08;-5.000188211589283e-08;1.0448343120490757;10.000272546024632;0.8335322998562685;0.01556425852718847;0.015559640607361525;0.797700092435066;0.014905644975640548;0.7977030239033605
23.947384;1.0444419188291167;0.833333023667953;0.797871933264512;-9.679565924406816e-08;-5.027984498167359e-08;1.0448342193746412;10.00028033022179;0.8335324380504519;0.015564243689339332;0.01555961062742646;0.7977007589580046;0.014904203689218081;0.7977024222452466
23.957384;1.0444414767992949;0.8333330232952221;0.7978719328872294;-9.670317577297481e-08;-5.055909036021358e-08;1.044834108776871;10.00028805762507;0.8335325223076536;0.01556422941005542;0.015559580550299709;0.7977014604701306;0.014902727798304014;0.7977017795677446
23.967384;1.0444410485764775;0.8333330229052841;0.7978719325169192;-9.659834736987395e-08;-5.083901572614952e-08;1.0448339798808963;10.000295714290704;0.8335325496419907;0.01556421571078434;0.015559550481329877;0.7977022007936887;0.014901219035073578;0.7977010987441462
23.977384;1.0444406346354413;0.8333330224994507;0.7978719321548013;-9.648137332728976e-08;-5.1119162767516566e-08;1.0448338329980003;10.000303261541404;0.8335325174096457;0.015564202600916462;0.015559520541003617;0.7977029840646231;0.0148996799435194;0.7977003824686869
23.987384;1.0444402357514486;0.8333330220792261;0.7978719318022248;-9.635282659143763e-08;-5.139897672986834e-08;1.0448336685761617;10.000310629777596;0.8335324235687033;0.015564190085007987;0.015559490854083573;0.7977038140239677;0.014898114051777564;0.7976996338685169
23.997384;1.044439852644616;0.833333021645988;0.7978719314605522;-9.621334264099975e-08;-5.167781011745633e-08;1.0448334865200963;10.000317716773838;0.8335322666616264;0.015564178167682984;0.015559461530572107;0.7977046933383846;0.014896525505874496;0.7976988555455393
24.007384;1.044439485829777;0.8333330212009635;0.7978719311308995;-9.606351420133967e-08;-5.1955144774089935e-08;1.0448332860565528;10.000324389994697;0.8335320457969257;0.015564166851619883;0.015559432661214796;0.7977056235656081;0.014894918377631584;0.7976980478451952
24.017384;1.0444391358259832;0.8333330207454815;0.7978719308141413;-9.590384039579495e-08;-5.223070951932041e-08;1.044833066049692;10.00033050433638;0.8335317605998626;0.015564156131830138;0.015559404329251781;0.797706605377337;0.014893295830517185;0.7976972082968192
24.027384;1.0444388031715803;0.8333330202810618;0.7978719305111657;-9.573466908756093e-08;-5.2504473956001393e-08;1.0448328253693162;10.00033592588273;0.8335314116254191;0.015564145991000498;0.015559376620263816;0.7977076388751325;0.014891659648735;0.7976963321582551
24.037384;1.0444384881519737;0.8333330198094425;0.7978719302228763;-9.555619393812512e-08;-5.277665897490897e-08;1.0448325631155906;10.00034054153682;0.8335310013007857;0.015564136406803293;0.015559349619933067;0.797708724139854;0.01489001050666623;0.7976954133172449
24.047384;1.0444381909089058;0.8333330193327473;0.7978719299499274;-9.536852560894469e-08;-5.304776271782278e-08;1.044832278758412;10.000344261056606;0.8335305342520486;0.015564127366327849;0.0155593234100756;0.7977098613865715;0.01488834831298174;0.7976944454764113
24.057384;1.0444379119901206;0.8333330188534313;0.7978719296925785;-9.517178340155543e-08;-5.3318490512096736e-08;1.0448319721989945;10.000347019709018;0.8335300165801618;0.015564118863113933;0.015559298068795342;0.797711050461623;0.01488667265657357;0.7976934234212544
24.067384;1.0444376525116197;0.8333330183738934;0.7978719294507466;-9.496632053564322e-08;-5.3589480880469055e-08;1.0448316437403875;10.00034877733969;0.8335294545785737;0.015564110881103783;0.015559273667086693;0.797712290437896;0.014884983525659826;0.7976923441398741
24.077384;1.0444374138400447;0.8333330178962421;0.7978719292241766;-9.475299961763727e-08;-5.3860997449429234e-08;1.0448312941686675;10.000349511602339;0.8335288535877007;0.01556410339997586;0.01555925026573997;0.7977135793409119;0.01488328141996188;0.7976912075368954
24.087384;1.0444371973614115;0.8333330174223619;0.7978719290125293;-9.453305801677646e-08;-5.413296937369661e-08;1.0448309248079604;10.00034920779913;0.8335282177325606;0.015564096414248616;0.015559227923600094;0.7977149134642734;0.01488156673958445;0.7976900161123625
24.097384;1.044437004389262;0.8333330169539653;0.7978719288152121;-9.430770940062544e-08;-5.4405391201623215e-08;1.0448305372574207;10.000347854830256;0.8335275503445504;0.015564089932661921;0.01555920670637579;0.7977162869105074;0.014879839286647581;0.7976887737385965
24.107384;1.044436836316378;0.8333330164926359;0.797871928631312;-9.407811687240757e-08;-5.467858342965469e-08;1.044830133126179;10.000345448474603;0.8335268544661552;0.015564083965249312;0.015559186680144927;0.7977176922538928;0.014878098378323304;0.7976874847435721
24.117384;1.0444366950286028;0.8333330160399587;0.7978719284597678;-9.384559483146386e-08;-5.4953057881928055e-08;1.044829714112839;10.000341993528421;0.8335261333722893;0.015564078515545428;0.015559167903693822;0.7977191216886157;0.014876343378266774;0.7976861535430526
24.127384;1.0444365829076614;0.8333330155976192;0.797871928299322;-9.361162403369222e-08;-5.5229355723494544e-08;1.0448292820944354;10.000337507683168;0.8335253908009097;0.015564073574720009;0.015559150431628078;0.7977205675896828;0.01487457411351648;0.7976847840725781
24.137384;1.0444365021933273;0.8333330151673721;0.7978719281482475;-9.337791312440467e-08;-5.5508128464098045e-08;1.044828838854528;10.000332026047246;0.8335246306356273;0.015564069115736406;0.015559134313965634;0.7977220228398134;0.014872791345087852;0.797683379215001
24.147384;1.0444364543790334;0.8333330147509115;0.7978719280043189;-9.314656512033905e-08;-5.5790274951117686e-08;1.0448283856713079;10.00032559870087;0.8335238566721741;0.015564065096733243;0.015559119591851413;0.7977234814667596;0.014870997543271666;0.7976819411140742
24.157384;1.0444364402250326;0.8333330143497633;0.797871927865084;-9.292003724220062e-08;-5.607707492466506e-08;1.044827922999426;10.000318290593869;0.8335230725755469;0.015564061478702408;0.015559106302950324;0.7977249389561302;0.01486919709273245;0.7976804720144022
24.167384;1.0444364601426097;0.8333330139652951;0.7978719277281313;-9.270091361952668e-08;-5.6370394535992306e-08;1.0448274502872195;10.000310183957547;0.8335222812017884;0.01556405824503233;0.015559094488030323;0.7977263920177448;0.01486739573581424;0.7976789741538923
24.177384;1.0444365143809597;0.833333013598634;0.7978719275912921;-9.249167803487492e-08;-5.66726859460338e-08;1.0448269661331024;10.000301371304085;0.8335214837618047;0.015564055406675055;0.015559084180006484;0.797727838401415;0.014865600091040753;0.797677448741127
24.187384;1.044436603165542;0.8333330132502851;0.7978719274527437;-9.229464480509632e-08;-5.6986630390636826e-08;1.044826468801714;10.000291948544689;0.833520679985945;0.015564052989638205;0.015559075385599226;0.7977292763716254;0.014863816704958725;0.7976758955890575
24.197384;1.044436727099247;0.8333330129199095;0.7978719273108507;-9.211209089065718e-08;-5.731476590854556e-08;1.0448259567803924;10.000282013321968;0.8335198689751;0.015564051017532679;0.015559068088181308;0.7977307033242002;0.014862050288190572;0.7976743136485506
24.207384;1.0444368874290297;0.833333012606648;0.7978719271639728;-9.19464122906763e-08;-5.765930442915649e-08;1.0448254291043957;10.000271655883111;0.8335190498532117;0.015564049506193767;0.015559062264274597;0.7977321150989846;0.014860302922111495;0.7976727012465843
24.217384;1.044437085825069;0.833333012309487;0.7978719270106139;-9.180016955130023e-08;-5.8022046302523425e-08;1.0448248853102757;10.000260945701072;0.833518222018227;0.015564048470043028;0.015559057883427032;0.7977335072225854;0.014858574918389662;0.7976710561525022
24.227384;1.0444373238846008;0.8333330120272974;0.7978719268497353;-9.16759509292856e-08;-5.8404317371371415e-08;1.044824325175626;10.00024992731293;0.8335173852865992;0.01556404792685529;0.015559054901416087;0.7977348762854576;0.014856865573716427;0.7976693764575203
24.237384;1.0444376027389315;0.8333330117588299;0.7978719266808701;-9.157607744233339e-08;-5.8806869247662104e-08;1.0448237487041463;10.0002386233507;0.8335165399022364;0.015564047899816072;0.015559053273394836;0.7977362198783691;0.014855173330905106;0.7976676614746507
24.247384;1.0444379231205396;0.8333330115028318;0.7978719265040232;-9.150238766420656e-08;-5.922978014642791e-08;1.0448231563694383;10.000227041864646;0.8335156862693113;0.015564048422325153;0.015559052967967571;0.7977375360368478;0.014853496448533066;0.797665911544052
24.257384;1.0444382856209513;0.8333330112581525;0.7978719263193635;-9.145621577686108e-08;-5.967252995514346e-08;1.044822549166089;10.000215189322072;0.8335148248976764;0.015564049536683548;0.01555905395661107;0.7977388231149175;0.01485183364831629;0.7976641277240768
24.267384;1.044438690444745;0.8333330110237599;0.7978719261267332;-9.14384568539855e-08;-6.013438129640565e-08;1.0448219283108602;10.000203075555305;0.833513956443737;0.015564051278340258;0.015559056203293866;0.7977400800005905;0.014850184094517325;0.7976623125327305
24.277384;1.0444391369954162;0.8333330107986774;0.7978719259253125;-9.144971165721768e-08;-6.061495162985939e-08;1.0448212947791675;10.00019070369197;0.8335130814460325;0.015564053658994662;0.01555905967509998;0.7977413064467851;0.014848547330025124;0.7976604710910625
24.287384;1.044439623972636;0.8333330105818879;0.7978719257137011;-9.149049326982744e-08;-6.111451241722212e-08;1.0448206489389467;10.000178057144515;0.8335122004103588;0.015564056664019322;0.01555906435491376;0.7977425031983323;0.014846922910905454;0.7976586115783034
24.297384;1.0444401496945928;0.8333330103723888;0.7978719254903525;-9.156134704548461e-08;-6.163380019562633e-08;1.0448199904752957;10.000165094125997;0.8335113142688001;0.01556406025240032;0.015559070243433126;0.7977436715876773;0.014845309847773087;0.7976567445365114
24.307384;1.0444407122315178;0.833333010169314;0.7978719252541013;-9.166281680070652e-08;-6.217374832949825e-08;1.0448193185020698;10.0001517583252;0.8335104245096093;0.015564064347584845;0.015559077351813378;0.7977448125554115;0.014843706981261699;0.7976548813425867
24.317384;1.044441309500072;0.8333330099718291;0.7978719250043546;-9.179521973762972e-08;-6.273541714908802e-08;1.044818631672118;10.000138003073754;0.8335095331184285;0.015564068842979003;0.015559085691334015;0.7977459257399695;0.014842113820570216;0.7976530323122544
24.327384;1.0444419394799307;0.8333330097790173;0.7978719247408276;-9.195835894443329e-08;-6.331989898777331e-08;1.0448179283387484;10.000123810462066;0.8335086425258009;0.01556407362683419;0.015559095268652321;0.7977470093744046;0.014840530683683706;0.7976512049727239
24.337384;1.044442600372026;0.8333330095899053;0.7978719244632207;-9.215160020631761e-08;-6.392804231854898e-08;1.0448172068191222;10.000109193527036;0.8335077552841994;0.015564078589755507;0.015559106083077864;0.7977480608110046;0.014838958491013781;0.7976494040090228
24.347384;1.0444432906448198;0.8333330094033646;0.7978719241711737;-9.237426972081679e-08;-6.456026940157991e-08;1.0448164657583785;10.000094177672006;0.8335068734380798;0.015564083615550063;0.015559118128311424;0.7977490772071743;0.01483739887669126;0.797647632772283
24.357384;1.0444440091136682;0.8333330092180598;0.7978719238644068;-9.262576982620835e-08;-6.521669833692375e-08;1.0448157046247772;10.000078771864722;0.8335059979655393;0.015564088588022527;0.015559131398972545;0.7977500562197687;0.014835854429448141;0.7976458942959892
24.367384;1.0444447548780715;0.8333330090327072;0.7978719235427959;-9.290546475395952e-08;-6.589737112403301e-08;1.0448149240282205;10.000062963408096;0.8335051287897353;0.015564093409763332;0.015559145886629749;0.7977509963993619;0.014834328334686597;0.7976441914577695
24.377384;1.0444455268328416;0.8333330088463039;0.797871923206405;-9.321286176018176e-08;-6.6602390659132e-08;1.0448141254690158;10.000046741263086;0.833504265584251;0.01556409801314188;0.015559161574583095;0.7977518969635381;0.014832823084381925;0.7976425272315141
24.387384;1.0444463229610472;0.8333330086580409;0.7978719228555671;-9.3547901020018e-08;-6.733185920797673e-08;1.0448133107051156;10.000030108151758;0.8335034087573805;0.015564102359076562;0.015559178442966072;0.7977527572903444;0.014831339463623522;0.7976409050908618
24.397384;1.044447139996823;0.8333330084671329;0.7978719224909692;-9.391084684548033e-08;-6.808567561652866e-08;1.0448124812184687;10.000013068421435;0.8335025593915787;0.01556410642852284;0.015559196465371808;0.7977535767061859;0.014829877167764313;0.7976393290700208
24.407384;1.0444479737059678;0.8333330082727767;0.7978719221137891;-9.43017448468831e-08;-6.886345734090572e-08;1.044811637974052;9.999995617260991;0.8335017184095634;0.015564110219265424;0.015559215598836162;0.7977543546515842;0.014828436253836098;0.7976378036965649
24.417384;1.0444488193219656;0.8333330080742483;0.7978719217257702;-9.471992960961314e-08;-6.96645462816588e-08;1.044810781509961;9.999977742703862;0.8335008867356303;0.015564113752523779;0.015559235788082871;0.7977550910946196;0.014827017464557255;0.7976363341060972
24.427384;1.0444496716853486;0.8333330078710282;0.7978719213290549;-9.516412359824128e-08;-7.048791338083822e-08;1.044809912365672;9.999959427427509;0.8335000663545445;0.015564117076407372;0.015559256980627571;0.7977557868184393;0.014825621455735422;0.7976349258565371
24.437384;1.0444505253239427;0.8333330076627953;0.7978719209259537;-9.563292733340136e-08;-7.133208740576306e-08;1.0448090313398422;9.999940641900443;0.8334992604038047;0.015564120253601314;0.015559279144491804;0.7977564431902106;0.014824248766656242;0.7976335845068866
24.447384;1.0444513748380497;0.8333330074493996;0.7978719205187575;-9.612507257756206e-08;-7.219530535514072e-08;1.044808139202382;9.999921343587815;0.8334984720287328;0.015564123342120017;0.01555930227731581;0.7977570617394906;0.014822900482405093;0.7976323156064298
24.457384;1.0444522155068474;0.8333330072309545;0.79787192010948;-9.663930943316368e-08;-7.307575172389188e-08;1.0448072365000562;9.999901489093563;0.8334977035385357;0.015564126389270374;0.015559326387773265;0.7977576440304586;0.014821578060315374;0.7976311246692693
24.467384;1.0444530436508273;0.8333330070077916;0.7978719196996711;-9.717421876563229e-08;-7.397149556234531e-08;1.0448063239283187;9.999881043385903;0.8334969566785282;0.01556412943555398;0.015559351465240108;0.7977581916191978;0.014820282591144826;0.7976300168266579
24.477384;1.0444538564369885;0.8333330067802337;0.7978719192905194;-9.772811824941767e-08;-7.488022303464908e-08;1.0448054028727847;9.99985998730247;0.8334962331940923;0.015564132514687658;0.0155593774712415;0.797758705735722;0.01481901446426254;0.7976289969246414
24.487384;1.0444546514348616;0.8333330065485004;0.7978719188830624;-9.829907846960844e-08;-7.579928222092457e-08;1.0448044755207766;9.999838327510796;0.8334955348519604;0.015564135653593847;0.015559404349252393;0.7977591869373364;0.014817773283592604;0.7976280695544951
24.497384;1.0444554263312442;0.8333330063127887;0.7978719184782527;-9.888512208147175e-08;-7.672597008956232e-08;1.0448035443602508;9.999816094425352;0.8334948631401556;0.015564138874366175;0.015559432034193363;0.797759635117617;0.014816558065141011;0.7976272378628806
24.507384;1.0444561789044926;0.8333330060733365;0.7978719180769275;-9.948443419843606e-08;-7.765761109712854e-08;1.0448026115215032;9.999793332784789;0.83349421885114;0.015564142195344657;0.015559460458357995;0.7977600497007435;0.01481536784223227;0.797626502468759
24.517384;1.0444569069823153;0.8333330058303181;0.7978719176798152;-1.0009532389187125e-07;-7.85914349074319e-08;1.0448016784556076;9.999770096965415;0.8334936015052955;0.015564145638768472;0.015559489551496643;0.7977604295748826;0.014814202030241044;0.7976258624804143
24.527384;1.0444576079512173;0.8333330055836418;0.7978719172875764;-1.0071611437404185e-07;-7.952456252430554e-08;1.0448007461562725;9.999746445601868;0.8334930094911142;0.0155641492414127;0.015559519235969932;0.7977607729550442;0.014813060303564881;0.7976253173060561
24.537384;1.0444582782930125;0.8333330053329351;0.7978719169007832;-1.0134518973990904e-07;-8.045417411087064e-08;1.0447998157617409;9.999722433475954;0.8334924414126198;0.015564153050089445;0.015559549424414629;0.7977610777711147;0.014811942250072168;0.7976248666024159
24.547384;1.0444589139783318;0.8333330050778119;0.7978719165198409;-1.0198109907775502e-07;-8.137770846778824e-08;1.0447988888999045;9.999698104823354;0.8334918971433573;0.015564157105500237;0.015559580021313456;0.7977613423491446;0.014810847190340546;0.7976245089367697
24.557384;1.0444595112830681;0.833333004818081;0.7978719161449248;-1.0262253531848792e-07;-8.229302736561257e-08;1.0447979674992363;9.999673496289603;0.8334913775891974;0.015564161436779031;0.01555961092937526;0.7977615655006061;0.014809774630801196;0.7976242413384282
24.567384;1.0444600672348467;0.8333330045536443;0.7978719157760065;-1.0326821917061169e-07;-8.319847488934682e-08;1.0447970534800965;9.999648649792125;0.8334908842110081;0.01556416606969698;0.015559642054138368;0.7977617459100653;0.014808724635402917;0.7976240598151734
24.577384;1.0444605797616204;0.8333330042842749;0.7978719154130203;-1.0391682781183039e-07;-8.409271081596963e-08;1.0447961487591406;9.999623618881191;0.8334904189371527;0.015564171035230025;0.015559673297835558;0.7977618818251582;0.014807697279795383;0.7976239596937122
24.587384;1.0444610476890899;0.8333330040095007;0.7978719150559263;-1.0456700171892467e-07;-8.497439609192311e-08;1.0447952555956117;9.999598461625688;0.8334899839401761;0.015564176367435786;0.015559704556211446;0.7977619714507845;0.01480669228824781;0.7976239352788591
24.597384;1.0444614704726705;0.8333330037286695;0.7978719147045764;-1.052174465636371e-07;-8.584199218786714e-08;1.044794376761519;9.999573226470755;0.8334895812380441;0.015564182087062266;0.015559735726534062;0.7977620132398563;0.01480570965773205;0.7976239791468054
24.607384;1.0444618478499836;0.8333330034410892;0.7978719143586661;-1.0586706303562068e-07;-8.669387482077666e-08;1.0447935151190977;9.999547942098872;0.8334892125398518;0.015564188191038834;0.015559766713800929;0.7977620057748805;0.01480475021543028;0.7976240819714289
24.617384;1.0444621796714095;0.8333330031460608;0.7978719140177951;-1.0651493438942196e-07;-8.752859688330975e-08;1.0447926731210375;9.999522623015805;0.8334888793891108;0.015564194662514023;0.015559797437251745;0.7977619475386736;0.014803815339014483;0.7976242335006484
24.627384;1.0444624657035;0.8333330028429446;0.797871913681487;-1.0716017110638792e-07;-8.834499669962817e-08;1.0447918528297917;9.999497285834916;0.8334885833335683;0.015564201478448352;0.015559827842498639;0.7977618367212649;0.014802906198467806;0.7976244240295773
24.637384;1.0444627052961586;0.8333330025313812;0.7978719133492571;-1.0780176583081494e-07;-8.914202890952324e-08;1.044791056117511;9.99947195898902;0.8334883256675609;0.015564208600893893;0.015559857902703629;0.7977616713697501;0.01480202351572393;0.7976246454049076
24.647384;1.0444628973069334;0.8333330022114108;0.797871913020822;-1.084385357914435e-07;-8.991839167946024e-08;1.0447902846000092;9.999446681910225;0.8334881066638236;0.015564215972594627;0.015559887607405265;0.7977614497334338;0.014801168125431998;0.7976248917225257
24.657384;1.0444630402987887;0.833333001883371;0.7978719126962599;-1.0906908575600359e-07;-9.067244447508097e-08;1.0447895394810198;9.99942150453214;0.8334879251865769;0.015564223533383999;0.015559916963183413;0.7977611705967126;0.014800341214106037;0.7976251599347479
24.667384;1.0444631326638565;0.8333330015478071;0.7978719123759355;-1.0969177257830086e-07;-9.140259920602172e-08;1.0447888216184762;9.999396492683752;0.8334877796363844;0.015564231244838293;0.015559946004782615;0.7977608338547378;0.014799544113536497;0.7976254495951423
24.677384;1.0444631728102995;0.8333330012055569;0.7978719120603756;-1.1030477254660377e-07;-9.210757183847607e-08;1.0447881318519847;9.999371732531626;0.8334876697355759;0.015564239100063477;0.015559974786726325;0.7977604406882219;0.014798778493607207;0.7976257614345365
24.687384;1.0444631594847724;0.8333330008578007;0.7978719117503076;-1.1090624308159377e-07;-9.278625256300492e-08;1.0447874712500211;9.999347325963042;0.8334875976790094;0.015564247116296137;0.015560003356788312;0.797759992691081;0.01479804657394337;0.7976260956937912
24.697384;1.0444630917923274;0.8333330005058476;0.7978719114467694;-1.1149448556500568e-07;-9.343759346952946e-08;1.0447868410186616;9.999323377227153;0.8334875679911816;0.01556425532615367;0.015560031742682397;0.7977594909026252;0.014797350709195136;0.797626451399509
24.707384;1.0444629688922402;0.833333000150832;0.797871911150945;-1.1206799822136378e-07;-9.406064539100051e-08;1.0447862423332477;9.999299979272775;0.8334875865937567;0.015564263772628716;0.015560059955130505;0.7977589361139489;0.014796692851822371;0.7976268270995203
