time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.737384;1.044431888743551;0.8333329899870133;0.7978719123536856;-8.82306759452492e-08;-6.531935885561207e-08;1.0448650719611416;10.00033467356935;0.8335552547931089;0.015561533459037342;0.015563157871882234;0.7976164997967006;0.014827041968938715;0.7978252019382995
24.747384;1.0444313644800616;0.833332990040331;0.7978719125483714;-8.817665739419032e-08;-6.533338261451043e-08;1.0448637948805322;10.000357284849825;0.8335550955481202;0.015561555522631497;0.015563154619784478;0.7976168319788243;0.014827480774267106;0.7978264418559669
24.757384;1.044430841903753;0.833332990091864;0.7978719127474014;-8.812150201512003e-08;-6.533431305280061e-08;1.0448625092205839;10.000379620166784;0.833554925131535;0.015561578021782695;0.015563151340163475;0.7976171286316104;0.01482784452030446;0.7978276795878899
24.767384;1.0444303205101106;0.8333329901405572;0.7978719129505638;-8.806627437031912e-08;-6.532203184901244e-08;1.0448612193206093;10.000401645130337;0.8335547434711478;0.015561600914467804;0.015563148149311243;0.7976173877220365;0.014828129261272019;0.7978289118654218
24.777384;1.0444297993822043;0.8333329901854939;0.7978719131578004;-8.801222623390617e-08;-6.529681146113447e-08;1.044859929265807;10.00042332176543;0.8335545500615081;0.015561624158809427;0.015563145160661282;0.7976176071685107;0.014828331712571826;0.7978301333517909
24.787384;1.0444292773085913;0.8333329902260617;0.7978719133697028;-8.796071333006733e-08;-6.525953595423407e-08;1.0448586429141775;10.000444608385664;0.833554344169639;0.015561647720201683;0.015563142479807111;0.7976177846064867;0.01482844964672163;0.7978313372596221
24.797384;1.0444287528131566;0.8333329902621505;0.797871913587553;-8.791280438992416e-08;-6.521187963022399e-08;1.044857364010892;10.000465464230432;0.8335541252778399;0.015561671565752421;0.015563140187655082;0.7976179178879532;0.014828481427420544;0.797832517491447
24.807384;1.0444282242878258;0.8333329902941756;0.7978719138127206;-8.786906531891378e-08;-6.515635777642837e-08;1.0448560957658324;10.000485854072735;0.8335538932358239;0.015561695648959442;0.01556313833924625;0.7976180055733961;0.014828426079560508;0.7978336702204352
24.817384;1.0444276903330205;0.8333329903227354;0.7978719140462193;-8.782973938649248e-08;-6.509612018761853e-08;1.044854840469879;10.000505752014426;0.8335536479678833;0.015561719900713413;0.01556313698337721;0.7976180473959216;0.014828284160475172;0.7978347933941562
24.827384;1.0444271502231872;0.833332990348265;0.7978719142888776;-8.779489985031606e-08;-6.503452005721504e-08;1.0448535996355608;10.000525145037276;0.8335533887910885;0.015561744231449365;0.01556313617780612;0.7976180444408493;0.014828058280655901;0.7978358851994292
24.837384;1.0444266040134393;0.8333329903710325;0.7978719145415795;-8.776438155588186e-08;-6.497463680135516e-08;1.0448523741697182;10.000544033558008;0.8335531141032517;0.015561768540368275;0.015563135992044815;0.7976179989132587;0.014827753139860757;0.7978369435361398
24.847384;1.0444260521129496;0.8333329903911888;0.797871914805146;-8.773768866911146e-08;-6.491894905035457e-08;1.0448511643241913;10.000562426819533;0.8335528219726639;0.015561792724686276;0.015563136502253026;0.7976179140536652;0.01482737511635966;0.7978379663922429
24.857384;1.0444254946292002;0.8333329904087203;0.7978719150802088;-8.771410360742279e-08;-6.486926947156445e-08;1.0448499698488796;10.000580338167572;0.8335525111019758;0.015561816682544171;0.015563137779461455;0.7976177940150077;0.014826931447073432;0.7978389519833139
24.867384;1.0444249308444613;0.8333329904235914;0.7978719153673391;-8.769295151678633e-08;-6.482688084908576e-08;1.0448487905848376;10.000597783437781;0.8335521814013014;0.015561840314511934;0.015563139886438822;0.7976176430296961;0.014826429510282558;0.7978398986179858
24.877384;1.0444243591501332;0.8333329904359539;0.7978719156671858;-8.767377762527408e-08;-6.479285146615265e-08;1.0448476268935294;10.000614775143312;0.8335518336041114;0.015561863526939512;0.015563142887560104;0.7976174642584916;0.01482587626438906;0.7978408051833092
24.887384;1.0444237775994698;0.8333329904461211;0.7978719159805492;-8.765628006435397e-08;-6.476829005704126e-08;1.0448464793942718;10.000631315056143;0.8335514680107968;0.015561886237240335;0.01556314685492213;0.7976172592254069;0.014825277377140633;0.797841672380061
24.897384;1.0444231847154142;0.8333329904544141;0.7978719163083726;-8.764009330767084e-08;-6.475420559047469e-08;1.044845348569214;10.000647397173712;0.833551083676547;0.015561908378854534;0.015563151872004908;0.7976170280182968;0.014824636567914246;0.7978425030246614
24.907384;1.0444225798418645;0.8333329904610927;0.7978719166515164;-8.762473918172245e-08;-6.475121580744858e-08;1.0448442346204947;10.000663016639047;0.833550678960378;0.015561929897701407;0.015563158036216485;0.7976167699586495;0.014823956283201264;0.7978433007289227
24.917384;1.0444219631192013;0.8333329904664215;0.7978719170105478;-8.760985395830724e-08;-6.47595672010427e-08;1.044843137333869;10.000678173593869;0.8335502520969659;0.01556195074780089;0.015563165443510505;0.797616484419874;0.014823239182601913;0.7978440687334408
24.927384;1.0444213353908038;0.8333329904707457;0.7978719173856224;-8.759541825054403e-08;-6.47794708810991e-08;1.0448420561546523;10.000692870647592;0.8335498008888279;0.015561970896302828;0.015563174161712923;0.7976161714878678;0.01482248885692353;0.7978448098597725
24.937384;1.0444206977641737;0.8333329904744953;0.7978719177762502;-8.758170319959998e-08;-6.481142680962151e-08;1.0448409904721967;10.00070710741654;0.8335493227530651;0.015561990330545077;0.015563184218656607;0.7976158323936171;0.014821709437875707;0.7978455267989198
24.947384;1.044420051093483;0.8333329904782416;0.797871918181291;-8.756896482188798e-08;-6.485634989328141e-08;1.0448399395907142;10.00072088066456;0.8335488151269874;0.015562009062041336;0.015563195609014473;0.7976154693930274;0.014820904879202675;0.7978462224927034
24.957384;1.0444193958672716;0.8333329904826875;0.7978719185993768;-8.755716992999152e-08;-6.491554557484541e-08;1.0448389024453035;10.000734191225833;0.8335482753329929;0.015562027120909901;0.01556320830783262;0.7976150847849999;0.01482007856951074;0.7978469009821816
24.967384;1.0444187323416174;0.8333329904883732;0.7978719190291947;-8.754595379210895e-08;-6.499055851899677e-08;1.0448378775318619;10.000747044145628;0.8335477005895761;0.015562044538487732;0.015563222283473031;0.7976146801912932;0.014819233577865064;0.7978475684016031
24.977384;1.0444180607519702;0.833332990495442;0.7978719194693609;-8.753479624467986e-08;-6.508291449146943e-08;1.0448368630757707;10.000759443670999;0.8335470885248829;0.015562061336420692;0.015563237506844142;0.7976142571302707;0.014818373420905081;0.7978482329367721
24.987384;1.04441738147834;0.8333329905037212;0.7978719199183725;-8.752325331696558e-08;-6.519398245867453e-08;1.0448358571699239;10.000771397916498;0.8335464375060185;0.01556207753006919;0.015563253953823776;0.7976138178123849;0.01481750272982239;0.7978489031737569
24.997384;1.0444166948981077;0.8333329905127919;0.7978719203747845;-8.751105232140169e-08;-6.532498102977345e-08;1.0448348581076334;10.000782927152306;0.8335457468033779;0.015562093131749322;0.015563271599737727;0.7976133653104834;0.014816627291031925;0.7978495863944186
25.007384;1.0444160010974188;0.8333329905219974;0.7978719208371607;-8.749798983488154e-08;-6.547694780881858e-08;1.044833865108398;10.000794061498915;0.8335450166886332;0.015562108145286687;0.015563290414728342;0.7976129038912515;0.014815753377702336;0.7978502886561923
25.017384;1.0444152998532263;0.8333329905306448;0.7978719213037501;-8.74837936804231e-08;-6.56508658721309e-08;1.044832878620546;10.000804830367683;0.8335442480837214;0.01556212255994818;0.015563310362180921;0.7976124395022578;0.014814886886799508;0.7978510158369345
25.027384;1.0444145909440448;0.8333329905382137;0.7978719217723401;-8.746812083677351e-08;-6.584785964236058e-08;1.0448318997793506;10.000815253232195;0.8335434422498245;0.01556213635543325;0.015563331385738453;0.7976119794759964;0.014814033093322378;0.7978517738856276
25.037384;1.0444138745003284;0.8333329905443317;0.7978719222405857;-8.745060814568126e-08;-6.606905468707205e-08;1.0448309298220881;10.00082533701841;0.8335426010147028;0.015562149511578811;0.015563353393896195;0.7976115317405637;0.014813196876862965;0.7978525687106599
25.047384;1.0444131509442158;0.8333329905487037;0.7978719227065688;-8.74308944742946e-08;-6.631536671774095e-08;1.0448299698609285;10.000835081820071;0.8335417268132178;0.015562162004425723;0.015563376272081188;0.7976111043135452;0.014812382895485036;0.7978534062054113
25.057384;1.0444124205939984;0.8333329905511481;0.7978719231689863;-8.740867036001868e-08;-6.658750930395345e-08;1.0448290207023014;10.000844490560906;0.8335408221684849;0.015562173795063066;0.015563399912115746;0.7976107048460678;0.014811595661424986;0.7978542916364537
25.067384;1.0444116834501203;0.833332990551664;0.7978719236268408;-8.73836629443016e-08;-6.688597791537616e-08;1.0448280826255452;10.00085357464027;0.8335398891657922;0.015562184832071993;0.015563424224715117;0.7976103398251374;0.014810839412520352;0.7978552289911108
25.077384;1.044410939066059;0.8333329905504936;0.7978719240791631;-8.735560893206297e-08;-6.721090141996969e-08;1.0448271553967137;10.000862351919272;0.8335389291662666;0.015562195064152042;0.015563449136597143;0.7976100137431285;0.014810118091585046;0.7978562210559178
25.087384;1.0444101861585953;0.8333329905481525;0.7978719245251695;-8.732443826020517e-08;-6.756186119909072e-08;1.0448262386019753;10.00087083851891;0.8335379427328657;0.01556220444673764;0.015563474588621291;0.7976097290358158;0.014809435843763737;0.7978572693278869
25.097384;1.044409422289827;0.833332990545435;0.7978719249645934;-8.729036007459076e-08;-6.79377598684176e-08;1.0448253319023124;10.000879044336532;0.8335369301392568;0.015562212940383693;0.01556350053327126;0.7976094870005207;0.014808797356200566;0.7978583736807446
25.107384;1.0444086442329878;0.8333329905434085;0.7978719253976448;-8.725357896625498e-08;-6.833689200177067e-08;1.0448244351705878;10.00088697894945;0.833535892259415;0.015562220512953653;0.015563526931494528;0.7976092887804991;0.01480820749372674;0.7978595330074467
25.117384;1.0444078489084725;0.833332990543297;0.7978719258247166;-8.72140522852384e-08;-6.875730033985414e-08;1.0448235487740687;10.000894658543729;0.8335348307024616;0.015562227151184315;0.015563553751773478;0.7976091356640032;0.014807670892448164;0.7978607463086012
25.127384;1.0444070341086837;0.8333329905462561;0.7978719262463319;-8.717159074816327e-08;-6.919713622810413e-08;1.0448226735997839;10.0009021067455;0.8335337470891102;0.015562232869149492;0.015563580964729594;0.7976090290950564;0.014807191999599865;0.7978620124736437
25.137384;1.0444061986199062;0.833332990553196;0.7978719266632024;-8.712616534891345e-08;-6.965475068419325e-08;1.0448218106629072;10.000909350544708;0.8335326426945187;0.015562237704193248;0.015563608535060612;0.7976089708700443;0.014806775028991349;0.7978633291541871
25.147384;1.04440534207263;0.833332990564832;0.7978719270759843;-8.707808623329532e-08;-7.012867270115125e-08;1.0448209608742651;10.000916412839134;0.8335315190806502;0.015562241709641053;0.015563636419432444;0.7976089629353712;0.014806423213466802;0.7978646920816227
25.157384;1.04440446488575;0.8333329905818745;0.797871927484804;-8.702787263316217e-08;-7.061747733190695e-08;1.0448201250277582;10.0009233066277;0.8335303788751677;0.015562244956892384;0.015563664562859913;0.7976090067353181;0.014806137562076618;0.7978660950566285
25.167384;1.0444035680115396;0.8333329906050817;0.7978719278890574;-8.69760582119576e-08;-7.111944284268654e-08;1.0448193037598312;10.000930033161998;0.8335292255724928;0.015562247542613709;0.015563692887014926;0.7976091030269494;0.014805916079057237;0.7978675306466875
25.177384;1.0444026522160488;0.8333329906351361;0.7978719282877809;-8.692307621029122e-08;-7.163240024054686e-08;1.0448184976405916;10.000936584778565;0.8335280626295772;0.015562249588049403;0.015563721285229003;0.7976092521916792;0.014805754441539925;0.7978689910900677
25.187384;1.044401717520524;0.8333329906724221;0.7978719286800958;-8.686917840148916e-08;-7.215393064938007e-08;1.0448177073345044;10.00094295509205;0.8335268928616276;0.015562251229827411;0.015563749634604619;0.7976094547532019;0.014805647632350464;0.7978704689073031
25.197384;1.0444007633507493;0.8333329907169317;0.7978719290652859;-8.68144641375083e-08;-7.26815649370069e-08;1.0448169334352018;10.00094914926239;0.8335257183985666;0.015562252608515539;0.015563777814228586;0.7976097120333122;0.014805590504581054;0.7978719576438648
25.207384;1.0443997892035248;0.833332990768551;0.7978719294428257;-8.675893327320965e-08;-7.321293361064624e-08;1.0448161759823054;10.000955186581503;0.8335245409646668;0.015562253857115823;0.015563805716772598;0.7976100262889085;0.01480557697035485;0.7978734523443111
25.217384;1.044398795468869;0.8333329908273888;0.7978719298125193;-8.670246738219776e-08;-7.374588460642405e-08;1.04481543423012;10.000961098548707;0.8335233620799886;0.015562255095882072;0.01556383324729767;0.7976103998618654;0.014805599999629042;0.7978749496406886
25.227384;1.0443977839591443;0.8333329908936864;0.7978719301744692;-8.664482106665553e-08;-7.427836933073491e-08;1.0448147069537923;10.000966923015579;0.8335221827656557;0.01556225644138725;0.015563860312185939;0.7976108338421224;0.014805652990052057;0.7978764482336672
25.237384;1.0443967575601039;0.8333329909675838;0.7978719305288496;-8.658558334587391e-08;-7.480817432490621e-08;1.0448139927077105;10.00097269282087;0.8335210027939026;0.015562258020294518;0.015563886811233118;0.7976113273444204;0.014805730413802495;0.7978779488350912
25.247384;1.0443957191732338;0.8333329910492215;0.7978719308758359;-8.652407482768647e-08;-7.53328642163058e-08;1.0448132897756333;10.000978428531049;0.8335198200790005;0.015562259968952136;0.015563912633910427;0.7976118782346856;0.014805827088628987;0.7978794529409332
25.257384;1.0443946711534313;0.8333329911390587;0.7978719312156632;-8.645917735625978e-08;-7.585000525361167e-08;1.0448125964784285;10.00098414210972;0.8335186309460375;0.015562262420213293;0.015563937654867377;0.797612484652833;0.014805937155113668;0.7978809617256125
25.267384;1.0443936158463516;0.8333329912381147;0.7978719315484554;-8.638923250160616e-08;-7.635734512997588e-08;1.044811911770903;10.000989840866035;0.8335174310829299;0.01556226549498338;0.015563961738482809;0.7976131456682578;0.014806053406287361;0.7978824759534225
25.277384;1.0443925563697858;0.8333329913479702;0.7978719318740274;-8.6312259954749e-08;-7.6852797345362e-08;1.0448112353192396;10.000995527039288;0.8335162162447586;0.015562269303871274;0.015563984752015888;0.7976138607243637;0.014806167771013736;0.797883996724036
25.287384;1.0443914967027643;0.8333329914703085;0.7978719321919795;-8.622620682718595e-08;-7.733443248520492e-08;1.044810567239998;10.001001200825163;0.8335149825823868;0.01556227395176088;0.015564006568664185;0.7976146292125502;0.014806272771295998;0.7978855258903087
25.297384;1.0443904411912435;0.8333329916062872;0.7978719325018346;-8.612883141890493e-08;-7.780067345084255e-08;1.0448099081553208;10.001006863401471;0.8335137268575783;0.015562279540211896;0.015564027059692644;0.7976154508201994;0.014806362159942821;0.7978870657039385
25.307384;1.0443893940455136;0.8333329917564759;0.7978719328030065;-8.601741567985098e-08;-7.825065655434168e-08;1.044809259370294;10.001012511447426;0.8335124466613621;0.015562286170225672;0.015564046092499869;0.797616325681822;0.014806430222917262;0.7978886185882389
25.317384;1.044388359062605;0.8333329919213084;0.7978719330947276;-8.588874733207431e-08;-7.868446528005187e-08;1.0448086225515585;10.001018128162702;0.8335111409322425;0.01556229394643486;0.01556406353375196;0.7976172537529952;0.014806471196335524;0.7978901868748631
25.327384;1.0443873395065697;0.8333329921013424;0.7978719333761255;-8.573950025967034e-08;-7.910300930774754e-08;1.0448079989901295;10.001023679686641;0.8335098103383008;0.015562302968453647;0.015564079249551404;0.7976182341342313;0.01480647985048015;0.7978917719777261
25.337384;1.044386338173922;0.8333329922972348;0.7978719336464052;-8.556661654435452e-08;-7.950769933936253e-08;1.0448073892827578;10.001029117480645;0.833508456746705;0.015562313309247826;0.015564093114377701;0.7976192649249901;0.014806452590005431;0.7978933737840511
25.347384;1.0443853577003064;0.8333329925098626;0.797871933904876;-8.536746622277006e-08;-7.990018382004303e-08;1.0448067936843304;10.001034383795604;0.8335070824833752;0.015562325004904618;0.015564105029711912;0.7976203433744287;0.014806387871961318;0.7978949912813896
25.357384;1.044384400770705;0.8333329927404919;0.7978719341508121;-8.514001754644605e-08;-8.028223827778659e-08;1.0448062123958493;10.001039416104636;0.8335056904754384;0.015562338059359278;0.015564114930917448;0.7976214659602818;0.014806285715503987;0.7978966238881882
25.367384;1.0443834699714107;0.8333329929905892;0.7978719343833315;-8.488297651000024e-08;-8.065572199939075e-08;1.0448056454201222;10.0010441495798;0.8335042843558976;0.015562352448530083;0.01556412277930813;0.7976226283455099;0.014806146906979793;0.7978982716812593
25.377384;1.0443825675723906;0.8333329932613708;0.797871934601311;-8.459565742033437e-08;-8.102240821449735e-08;1.0448050924136851;10.001048523302327;0.8335028676481971;0.015562368119440522;0.015564128554639862;0.7976238256940716;0.014805972330985408;0.7978999345345434
25.387384;1.0443816954983915;0.8333329935535322;0.7978719348034085;-8.427770597153473e-08;-8.138367243232601e-08;1.044804552751612;10.00105248847733;0.8335014433903971;0.015562384991266007;0.015564132255068053;0.7976250536512203;0.014805762204490133;0.7979016116655914
25.397384;1.0443808554904779;0.8333329938673298;0.7978719349882032;-8.392891682875129e-08;-8.174035283139129e-08;1.0448040256225628;10.0010560086913;0.8335000144261315;0.015562402964432643;0.015564133899010192;0.7976263089176986;0.014805515445266629;0.7979033015763537
25.407384;1.0443800491182038;0.8333329942028538;0.7978719351542582;-8.354920617810426e-08;-8.209289591267698e-08;1.0448035101311006;10.00105904968752;0.8334985831018649;0.015562421932535478;0.015564133520910373;0.7976275886463574;0.014805230258834907;0.7979050016436007
25.417384;1.0443792773124023;0.8333329945603092;0.7978719353001059;-8.313876195190989e-08;-8.244151919912321e-08;1.0448030055344348;10.001061567699647;0.8334971510413401;0.015562441790341192;0.015564131164483032;0.7976288898705185;0.014804905530623354;0.7979067072929248
25.427384;1.0443785401572503;0.8333329949401352;0.7978719354243623;-8.269824217958075e-08;-8.278629781461827e-08;1.04480251161567;10.001063507745247;0.8334957195995931;0.015562462437565653;0.015564126878195386;0.797630209635251;0.014804541492229385;0.7979084118078796
25.437384;1.0443778375034662;0.8333329953428822;0.7978719355259878;-8.222871808382755e-08;-8.312722985235962e-08;1.044802028885076;10.001064810109504;0.8334942901208;0.015562483775300853;0.015564120710669555;0.7976315450157583;0.014804139584368988;0.7979101080437035
25.447384;1.0443771695093278;0.8333329957691111;0.7978719356045303;-8.173137282265475e-08;-8.346422955574216e-08;1.0448015583357797;10.001065413051846;0.8334928639225516;0.015562505701614725;0.015564112707065406;0.7976328930381831;0.014803702088186033;0.797911790550383
25.457384;1.044376536560605;0.8333329962194294;0.7978719356602183;-8.120731092492407e-08;-8.37970531932292e-08;1.0448011011469605;10.001065253952824;0.8334914423051163;0.01556252811642462;0.015564102907161493;0.7976342510654915;0.014803231874493155;0.7979134555904083
25.467384;1.0443759390089473;0.8333329966944228;0.797871935693945;-8.065760500329208e-08;-8.412522515790028e-08;1.044800658695104;10.001064279665286;0.8334900267941866;0.01556255092214041;0.015564091347854869;0.7976356172695445;0.014802732716520824;0.7979150998061738
25.477384;1.0443753771037334;0.833332997194505;0.7978719357072104;-8.008337965871645e-08;-8.444801186004465e-08;1.0448002324540342;10.00106245642424;0.8334886196584491;0.01556257401549822;0.01556407807314347;0.7976369905803077;0.014802209827335827;0.7979167194627869
25.487384;1.0443748512451316;0.8333329977199183;0.7978719357020038;-7.948586712180975e-08;-8.476446774758001e-08;1.0447998234205493;10.00105976925315;0.8334872239462495;0.015562597290462452;0.01556406314208961;0.7976383703862127;0.01480166972549761;0.7979183101900982
25.497384;1.0443743621591632;0.8333329982708351;0.7978719356806937;-7.886651989331675e-08;-8.507357074417288e-08;1.044799431480529;10.001056220983225;0.8334858430780356;0.015562620652750417;0.015564046625123194;0.7976397565265525;0.014801119481121705;0.7979198663650044
25.507384;1.0443739104164547;0.8333329988472619;0.7978719356459009;-7.82270293085575e-08;-8.537438163292728e-08;1.044799055414946;10.00105183069568;0.8334844809650822;0.015562644030036012;0.015564028596266618;0.7976411493570549;0.014800565710555836;0.797921380456552
25.517384;1.0443734957111557;0.8333329994487764;0.7978719356001449;-7.756904068084123e-08;-8.566611774179597e-08;1.044798693564445;10.001046626277695;0.8334831424080259;0.01556266737557873;0.015564009136703534;0.7976425497515959;0.014800013536869884;0.7979228437717026
25.527384;1.0443731166817494;0.8333330000745002;0.7978719355454389;-7.689381054060736e-08;-8.594820604374559e-08;1.0447983446331803;10.001040638295732;0.8334818326281936;0.01556269067174466;0.015563988345969643;0.7976439591426318;0.014799466579890012;0.7979242481683093
25.537384;1.0443727712286626;0.833333000723483;0.7978719354832682;-7.620228609346638e-08;-8.622029983933221e-08;1.0447980081032646;10.001033896052645;0.833480556071866;0.015562713931890022;0.015563966342428154;0.7976453792023925;0.014798928399940613;0.79792558626798
25.547384;1.0443724569661461;0.8333330013952698;0.7978719354149493;-7.549547886907739e-08;-8.648207285144894e-08;1.044797683769015;10.001026425189862;0.8334793157556117;0.01556273718594627;0.015563943249861672;0.7976468112423157;0.014798404044297607;0.7979268500332133
25.557384;1.0443721715876737;0.833333002090113;0.797871935341985;-7.477450023687236e-08;-8.673295487279328e-08;1.0447973709353515;10.001018251398333;0.8334781134055409;0.015562760451537176;0.015563919180424289;0.7976482557965252;0.014797900246862039;0.7979280299967191
25.567384;1.0443719130288271;0.8333330028085363;0.7978719352661691;-7.4040315187643e-08;-8.697221866987782e-08;1.0447970685951704;10.001009406784398;0.833476949747688;0.015562783720610431;0.015563894228012113;0.7976497119715867;0.014797424364941832;0.7979291162136747
25.577384;1.044371679556552;0.8333330035507773;0.7978719351894933;-7.329375550651167e-08;-8.719928757704887e-08;1.0447967763945425;10.000999930206023;0.8334758249361692;0.01556280696623099;0.015563868481421626;0.7976511765933035;0.01479698356200871;0.7979301000209136
25.587384;1.0443714699981057;0.833333004316658;0.7978719351139928;-7.253565323717648e-08;-8.741371303395866e-08;1.0447964949600614;10.000989860947433;0.8334747392868641;0.015562830146249826;0.015563842039924234;0.7976526446157445;0.01479658460381776;0.7979309755284422
25.597384;1.0443712841398034;0.8333330051056554;0.7978719350416497;-7.176679109124034e-08;-8.761492881484025e-08;1.04479622533582;10.00097923373628;0.833473693790798;0.015562853203734154;0.015563815005608418;0.7976541108911366;0.014796233047138315;0.7979317405373051
25.607384;1.04437112283731;0.8333330059168681;0.7978719349743452;-7.098790461213398e-08;-8.78022961201779e-08;1.044795968422764;10.000968076289965;0.8334726899575607;0.015562876073327937;0.01556378746073768;0.7976555715233185;0.014795932294162324;0.7979323965955712
25.617384;1.0443709875362113;0.8333330067490793;0.7978719349138009;-7.019994078742675e-08;-8.797537104901506e-08;1.0447957248415938;10.000956404159645;0.8334717295526687;0.015562898691918837;0.015563759456564824;0.7976570240518455;0.014795684238338729;0.7979329482854478
25.627384;1.044370879769831;0.8333330076010055;0.7978719348616125;-6.940433985867785e-08;-8.813403018268308e-08;1.044795495104722;10.000944220153533;0.8334708147102703;0.015562921014717082;0.015563731015815535;0.7976584667940685;0.01479549083971826;0.7979334025686203
25.637384;1.0443708009488781;0.833333008471382;0.7978719348193654;-6.860299446170384e-08;-8.827832120799904e-08;1.0447952799481965;10.000931524280661;0.8334699477820141;0.015562943026288896;0.015563702136407571;0.797659897992236;0.014795354580828776;0.7979337681633676
25.647384;1.0443707521663697;0.8333330093588923;0.7978719347886216;-6.779794593416353e-08;-8.840828606952796e-08;1.04479508058952;10.000918320355487;0.8334691306184261;0.015562964727734628;0.015563672796529447;0.7976613155013151;0.014795277774467864;0.7979340543487531
25.657384;1.0443707340789796;0.833333010262261;0.7978719347707399;-6.699118607828418e-08;-8.852413262993347e-08;1.0447948987342865;10.000904613920891;0.83346836416112;0.015562986108914934;0.015563642959820842;0.797662716569372;0.01479526217147807;0.7979342693814656
25.667384;1.044370747060175;0.8333330111803536;0.7978719347668457;-6.618467326545983e-08;-8.862654505133694e-08;1.0447947362239094;10.000890411378716;0.8334676489483344;0.015563007135767509;0.01556361257842371;0.7976640971907145;0.014795309251979517;0.797934418984393
25.677384;1.0443707915101383;0.8333330121120913;0.7978719347781565;-6.538038581500389e-08;-8.871661319688373e-08;1.0447945945114787;10.00087572106526;0.8334669858321414;0.015563027761616227;0.015563581605958356;0.797665451911885;0.01479542045741191;0.7979345059533204
25.687384;1.044370868035131;0.8333330130563776;0.7978719348063618;-6.458022600104626e-08;-8.879552978455148e-08;1.0447944745502173;10.00086055336673;0.8334663760331397;0.015563047944671303;0.01556355001940515;0.7976667745023369;0.01479559723074952;0.7979345316650425
25.697384;1.044370977413689;0.8333330140120885;0.7978719348536222;-6.37858142909926e-08;-8.886445274050596e-08;1.0447943771413717;10.000844920981976;0.8334658206779278;0.015563067655992411;0.015563517828100025;0.7976680585995632;0.014795841106586638;0.7979344979283631
25.707384;1.0443711206162027;0.8333330149780486;0.7978719349222329;-6.299848375668031e-08;-8.892444631991941e-08;1.0447943030993654;10.000828842034524;0.833465320579554;0.015563086876254996;0.01556348506585256;0.7976692980752972;0.014796153273394216;0.7979344077160583
25.717384;1.0443712988962417;0.8333330159529917;0.7978719350143185;-6.221946178000501e-08;-8.897639109789705e-08;1.0447942529487655;10.000812346408033;0.8334648765779273;0.015563105588140554;0.015563451785759377;0.7976704876703259;0.014796533524129117;0.7979342651102733
25.727384;1.0443715136027336;0.8333330169354464;0.7978719351317634;-6.144992479339154e-08;-8.902098346177915e-08;1.044794226658358;10.000795478458112;0.8334644897481519;0.015563123768646154;0.015563418063341748;0.7976716238271104;0.014796979801020259;0.7979340746848285
25.737384;1.0443717657264238;0.833333017923695;0.7978719352763481;-6.069100010399034e-08;-8.905882982662772e-08;1.0447942238322157;10.0007782935551;0.8334641612324586;0.01556314138728397;0.015563383992544389;0.7976727052466165;0.01479748874019618;0.7979338407436923
25.747384;1.0443720556547993;0.8333330189159435;0.797871935449771;-5.994389603518918e-08;-8.909044342617727e-08;1.0447942439639566;10.000760849760674;0.833463892456569;0.015563158419178191;0.015563349668193033;0.7976737328154025;0.014798056337626177;0.7979335667886512
25.757384;1.0443723833746557;0.8333330199104277;0.7978719356533731;-5.921005143909509e-08;-8.911613477049167e-08;1.044794286335271;10.000743194924963;0.8334636855507852;0.015563174863368836;0.01556331516916902;0.79767470894366;0.01479867861878736;0.797933254524198
25.767384;1.0443727488963395;0.8333330209053671;0.7978719358880006;-5.849115240585848e-08;-8.913598670135258e-08;1.0447943497906118;10.000725361975904;0.833463542988178;0.015563190745445784;0.015563280561185508;0.7976756369875491;0.014799352780985575;0.7979329024847569
25.777384;1.0443731524961761;0.8333330218989481;0.7978719361541746;-5.778893203817928e-08;-8.914989899690062e-08;1.0447944327591194;10.00070738014516;0.8334634664765838;0.01556320609464975;0.015563245914562207;0.7976765210496745;0.014800077898796019;0.7979325056703814
25.787384;1.0443735945223154;0.8333330228893211;0.7978719364522785;-5.710478259639902e-08;-8.915772930898757e-08;1.0447945335571243;10.000689283293328;0.8334634564547531;0.015563220913037776;0.01556321131044161;0.7976773656531988;0.014800854175679773;0.7979320566727829
25.797384;1.0443740749805024;0.8333330238745891;0.7978719367826678;-5.643943318682049e-08;-8.915960139029789e-08;1.0447946508046353;10.00067110326125;0.8334635127563856;0.015563235172486067;0.01556317682942566;0.7976781750047792;0.014801682029601295;0.7979315471834761
25.807384;1.0443745932818076;0.8333330248528015;0.7978719371456049;-5.579303644761689e-08;-8.915609643310753e-08;1.0447947837747267;10.000652866616434;0.8334636348786325;0.015563248838921469;0.015563142537625092;0.7976789524325955;0.014802562248090602;0.7979309684296945
25.817384;1.0443751481254573;0.8333330258218933;0.7978719375409793;-5.516556059523725e-08;-8.914821712984886e-08;1.0447949325048915;10.000634605060636;0.8334638213569211;0.015563261893367009;0.015563108475251646;0.7976797006065475;0.014803496038671681;0.7979303104111041
25.827384;1.0443757373403955;0.8333330267796096;0.797871937968192;-5.4556893977677124e-08;-8.91373352475326e-08;1.044795097651244;10.000616358100109;0.8334640698635284;0.015563274338699001;0.015563074651448608;0.7976804218736977;0.014804484344664023;0.7979295619755291
25.837384;1.0443763579659793;0.8333330277234763;0.7978719384263772;-5.396669346898019e-08;-8.912498893522349e-08;1.044795280219696;10.000598157693267;0.8334643779454548;0.015563286193253993;0.015563041048722881;0.7976811181947995;0.014805527420812195;0.7979287126841595
25.847384;1.0443770067360596;0.8333330286508851;0.7978719389145165;-5.339455474218365e-08;-8.911255222588029e-08;1.0447954813377174;10.000580015465241;0.8334647432621884;0.015563297477883953;0.015563007629893884;0.7976817913789077;0.014806624712598072;0.7979277546265293
25.857384;1.044377680458724;0.8333330295593369;0.7978719394312948;-5.284033543928849e-08;-8.910122981888703e-08;1.0447957022780578;10.000561926244766;0.8334651637825595;0.015563308208967527;0.015562974343331561;0.7976824434840896;0.014807774538397938;0.7979266832887966
25.867384;1.044378376087057;0.8333330304466403;0.7978719399751832;-5.230421848157786e-08;-8.90922705803039e-08;1.044795944656499;10.00054387999788;0.8334656378654584;0.015563318399409314;0.015562941129228937;0.7976830765038849;0.014808973934679457;0.7979254976696679
25.877384;1.0443790907284012;0.8333330313108632;0.797871940544778;-5.1786623315151944e-08;-8.908702989069057e-08;1.044796210313241;10.000525868380599;0.8334661634676367;0.01556332806315738;0.015562907931441982;0.7976836916026241;0.014810218888250466;0.7979241991744115
25.887384;1.0443798216460654;0.8333330321501523;0.7978719411389031;-5.128803357165127e-08;-8.908694181095333e-08;1.0447965008025653;10.000507881648323;0.8334667373625507;0.015563337220665607;0.015562874709913726;0.7976842888135846;0.014811504636999073;0.7979227895299682
25.897384;1.0443805661821517;0.8333330329627539;0.7978719417564296;-5.0808718406404944e-08;-8.909348226302181e-08;1.044796816950167;10.000489907066383;0.8334673552127;0.015563345904036623;0.015562841440368694;0.7976848670692134;0.01481282594586067;0.7979212692212134
25.907384;1.044381321612831;0.8333330337472556;0.7978719423961075;-5.0348544780156225e-08;-8.910811697921872e-08;1.044797158668752;10.00047193726555;0.833468011685292;0.015563354156979415;0.015562808108015438;0.7976854240483585;0.014814177234395966;0.7979196378705742
25.917384;1.0443820852172605;0.8333330345027095;0.7978719430565818;-4.9907071925484064e-08;-8.913228288175007e-08;1.0447975250690666;10.000453978683426;0.8334687001963158;0.015563362022200588;0.015562774711743763;0.797685956428593;0.01481555259702771;0.7979178956635867
25.927384;1.0443828545619323;0.8333330352285717;0.7978719437363645;-4.948380526432213e-08;-8.916747422248674e-08;1.0447979148441568;10.000436048881099;0.8334694132565219;0.015563369527668543;0.015562741270647223;0.7976864608114093;0.014816946291457325;0.7979160437101743
25.937384;1.0443836277045273;0.8333330359246219;0.7978719444335219;-4.907836784679194e-08;-8.921537737966109e-08;1.0447983265128682;10.000418167800582;0.8334701435354728;0.015563376692598371;0.01556270781795473;0.7976869343509898;0.014818353118759554;0.797914083575735
25.947384;1.0443844033285061;0.8333330365909163;0.7978719451454812;-4.869061945113016e-08;-8.927776782718133e-08;1.0447987584401375;10.000400350186522;0.8334708844440655;0.015563383544342477;0.015562674390489044;0.7976873745318882;0.01481976789710157;0.7979120172462413
25.957384;1.0443851806755975;0.8333330372278356;0.7978719458692104;-4.832073844122924e-08;-8.93561578453498e-08;1.044799208974841;10.000382598745123;0.8334716300783931;0.015563390121547735;0.015562641027147835;0.7976877788254214;0.014821185105480587;0.7979098472948121
25.967384;1.0443859591615443;0.833333037836083;0.7978719466015025;-4.796917659777632e-08;-8.94516375773041e-08;1.0447996765583383;10.000364904634873;0.8334723750679344;0.015563396465367734;0.015562607773660107;0.7976881449551924;0.014822599278758182;0.7979075765566512
25.977384;1.0443867379483311;0.8333330384164657;0.7978719473392393;-4.763667985565555e-08;-8.956510594965743e-08;1.0448001596820218;10.000347262424196;0.8334731144155745;0.015563402615410156;0.015562574682214822;0.7976884713953263;0.014824005289904758;0.7979052074379157
25.987384;1.044387515758927;0.8333330389696337;0.797871948079495;-4.7324312072073214e-08;-8.96975543331965e-08;1.0448006570958195;10.000329686112828;0.8334738436643466;0.015563408612534418;0.015562541802965759;0.7976887576733306;0.014825398222770328;0.7979027412655031
25.997384;1.0443882911030733;0.8333330394960043;0.7978719488193766;-4.703305272043851e-08;-8.984997979651587e-08;1.0448011681262463;10.000312208067474;0.8334745594825624;0.01556341449771864;0.015562509178809459;0.7976890043466189;0.01482677301822656;0.7979001780564127
26.007384;1.0443890627235486;0.8333330399958891;0.7978719495558304;-4.676326826508636e-08;-9.002298177282182e-08;1.0448016925163564;10.000294864643923;0.8334752599264255;0.015563420301367183;0.015562476848198066;0.7976892122742658;0.014828123698556956;0.7978975172796756
26.017384;1.0443898299863026;0.8333330404696281;0.7978719502855796;-4.6514723679647376e-08;-9.021657113612206e-08;1.044802230029063;10.000277686283848;0.8334759441139641;0.015563426041209668;0.01556244484964543;0.7976893815736339;0.014829442532357994;0.7978947590546415
26.027384;1.0443905932959476;0.8333330409175719;0.797871951005213;-4.628700020332475e-08;-9.04303498781276e-08;1.0448027803235485;10.000260700460833;0.8334766120339689;0.015563431738221917;0.01556241322584649;0.7976895112242223;0.014830720507478237;0.7978919046925274
26.037384;1.0443913543722183;0.8333330413400775;0.7978719517113543;-4.607980171631381e-08;-9.066361552814412e-08;1.0448033428758847;10.000243940451282;0.833477264767313;0.015563437421799331;0.01556238201937343;0.7976895992781102;0.014831949005670595;0.7978889563949234
26.047384;1.0443921160790002;0.8333330417376338;0.7978719524006781;-4.58929445137786e-08;-9.091530568388584e-08;1.044803916643321;10.00022745026183;0.8334779047992495;0.015563443112952368;0.015562351258318709;0.7976896432980134;0.0148331207880984;0.7978859160316227
26.057384;1.0443928820017112;0.8333330421108762;0.7978719530697965;-4.572622605672109e-08;-9.118420543031248e-08;1.044804499822946;10.00021128213992;0.8334785361899449;0.015563448812847968;0.015562320951764436;0.7976896408986738;0.014834229896815545;0.7978827842940667
26.067384;1.0443936559482998;0.8333330424604215;0.7978719537153856;-4.557946088381271e-08;-9.146939990306608e-08;1.0448050901648878;10.000195490733772;0.8334791642887912;0.015563454512597804;0.015562291100112834;0.7976895899167351;0.014835271455075159;0.7978795620204139
26.077384;1.0443944413731412;0.8333330427866968;0.7978719543345609;-4.545253794460065e-08;-9.177043179410221e-08;1.0448056855430299;10.000180130937762;0.8334797948994632;0.015563460213725162;0.015562261705888541;0.7976894882451584;0.014836241696464757;0.7978762521456375
26.087384;1.0443952409784152;0.8333330430898415;0.7978719549251286;-4.5345204629834144e-08;-9.208692974491337e-08;1.0448062841354497;10.00016525781431;0.8334804332645626;0.015563465942768136;0.015562232779916347;0.7976893337243119;0.014837137924125495;0.797872859779452
26.097384;1.044396056695679;0.8333330433698299;0.7978719554854931;-4.525678430237361e-08;-9.241810467326125e-08;1.0448068843405316;10.000150922866307;0.8334810834337786;0.015563471750854287;0.015562204343714869;0.7976891239675895;0.014837958061871907;0.7978693912574789
26.107384;1.0443968898362233;0.8333330436268115;0.797871956014291;-4.5186263076208765e-08;-9.276258608903611e-08;1.0448074850624356;10.000137170759434;0.8334817483242215;0.01556347769789617;0.015562176424066501;0.797688856482783;0.014838700325029762;0.7978658540674245
26.117384;1.0443977411875514;0.8333330438612426;0.7978719565100938;-4.5132627547551824e-08;-9.311870110864401e-08;1.0448080862120708;10.000124043779891;0.8334824301483972;0.015563483830310237;0.015562149036673413;0.7976885294077902;0.014839363608306715;0.7978622571564712
26.127384;1.0443986111366783;0.8333330440736286;0.79787195697149;-4.509502385206743e-08;-9.348494603836433e-08;1.044808688555069;10.00011158850666;0.8334831306280281;0.0155634901694543;0.01556212217684884;0.7976881420365179;0.014839948031039545;0.7978586102406605
26.137384;1.0443994998092843;0.8333330442641708;0.797871957397428;-4.507274622905726e-08;-9.386017330675047e-08;1.0448092928924846;10.000099854966894;0.8334838508960509;0.015563496714761668;0.01556209583644044;0.7976876947853324;0.014840454998658504;0.7978549225345073
26.147384;1.044400407177922;0.8333330444325843;0.7978719577875125;-4.5065159725587303e-08;-9.424338093271332e-08;1.0448098995080284;10.000088890396277;0.8334845916469792;0.015563503445069427;0.015562070022657741;0.797687189242175;0.014840886810632213;0.797851202377313
26.157384;1.0444013331677222;0.8333330445781947;0.7978719581420926;-4.507146253138989e-08;-9.463354869454965e-08;1.044810508130015;10.000078732879519;0.8334853538580792;0.015563510313886678;0.015562044750993966;0.7976866285578945;0.014841246415065427;0.7978474577498699
26.167384;1.04440227760897;0.8333330447002016;0.7978719584621184;-4.509057114077998e-08;-9.502976924485483e-08;1.0448111179723096;10.000069407547548;0.833486139395463;0.015563517252105762;0.015562020029512317;0.7976860178130547;0.014841537658994845;0.797843696844042
26.177384;1.0444032399923284;0.833333044797867;0.7978719587488511;-4.512141850689456e-08;-9.54314490452168e-08;1.0448117279343665;10.000060928345004;0.8334869509284784;0.015563524178644855;0.015561995855029848;0.7976853638961877;0.014841765649026029;0.79783992852581
26.187384;1.044404219366583;0.8333330448707291;0.7978719590036534;-4.516329785841997e-08;-9.58382884096894e-08;1.044812337093209;10.000053300827613;0.8334877914610475;0.015563531007544878;0.015561972216502332;0.7976846747712465;0.014841936838532448;0.7978361623618945
26.197384;1.0444052147095868;0.8333330449188471;0.7978719592280352;-4.5215991708762184e-08;-9.625005001690473e-08;1.044812944842052;10.000046520163808;0.8334886639182386;0.015563537652585585;0.015561949097060525;0.7976839584405905;0.014842058659799526;0.7978324082404488
26.207384;1.0444062253408992;0.8333330449427453;0.797871959423781;-4.5279771336684574e-08;-9.66664071249514e-08;1.0448135503486287;10.000040569169366;0.8334895709254598;0.015563544034774892;0.015561926477834406;0.7976832221671252;0.014842138957865935;0.7978286762114075
26.217384;1.044407250789022;0.8333330449431839;0.7978719595929117;-4.5355167928159806e-08;-9.708695523718195e-08;1.0448141520929732;10.000035424126269;0.8334905142922938;0.015563550085355923;0.015561904350453314;0.7976824721509717;0.014842185615330348;0.7978249766968841
26.227384;1.044408290507079;0.8333330449210938;0.7978719597375388;-4.544257814719903e-08;-9.751119893808063e-08;1.0448147479791392;10.000031064404155;0.8334914942662505;0.015563555739848894;0.015561882724856726;0.7976817133362114;0.014842206185058134;0.7978213205773816
26.237384;1.0444093439290576;0.8333330448776196;0.7978719598597972;-4.5542038699709735e-08;-9.793857727830021e-08;1.0448153357617842;10.000027470936717;0.8334925096411073;0.01556356093268243;0.015561861617076485;0.7976809493130274;0.014842207519339621;0.7978177186769726
26.247384;1.0444104107019094;0.8333330448140963;0.7978719599618336;-4.565323199626927e-08;-9.836866201752166e-08;1.0448159135680788;10.000024613346799;0.8334935586651538;0.015563565599681488;0.015561841037724443;0.7976801826622201;0.014842195791599027;0.7978141816906539
26.257384;1.0444114908094149;0.8333330447319933;0.797871960045731;-4.577552896328987e-08;-9.880129581694166e-08;1.044816480326107;10.00002244215284;0.833494639647163;0.015563569685287017;0.015561821001090279;0.797679415901774;0.014842176707133047;0.7978107212651462
26.267384;1.0444125844302508;0.8333330446328477;0.7978719601134454;-4.590806060954703e-08;-9.92365602654084e-08;1.0448170358546245;10.00002089064534;0.8334957507438101;0.015563573146368668;0.015561801530927757;0.7976786522489228;0.01484215514385016;0.7978073503483283
26.277384;1.0444136916908808;0.8333330445180797;0.7978719601668112;-4.604991019268364e-08;-9.967475598271292e-08;1.0448175805519662;10.00001988108666;0.8334968893950799;0.015563575944755504;0.015561782647855854;0.7976778951136058;0.014842134378245185;0.7978040819388981
26.287384;1.0444148126131658;0.833333044388781;0.7978719602074494;-4.62003843762824e-08;-1.0011633444835658e-07;1.0448181149831832;10.000019332888227;0.8334980521699757;0.015563578039283026;0.015561764361470384;0.7976771472099049;0.014842116100284323;0.79780092803343
26.297384;1.0444159472516634;0.8333330442455762;0.7978719602365728;-4.63592876571402e-08;-1.0056166754745162e-07;1.0448186397610848;10.000019167767332;0.8334992351516871;0.01556357939549312;0.015561746675292108;0.7976764109004002;0.014842101331591265;0.7977978997956484
26.307384;1.0444170959075747;0.8333330440885816;0.7978719602549473;-4.6527007423810205e-08;-1.0101088419670009e-07;1.0448191556593072;10.000019309733108;0.8335004345896005;0.015563579994181856;0.015561729592092692;0.797675689134336;0.014842091481328028;0.7977950078268761
26.317384;1.0444182591841988;0.8333330439176816;0.7978719602630724;-4.670427486032105e-08;-1.0146398454197552e-07;1.0448196636659184;10.000019688930841;0.8335016474933581;0.015563579814315635;0.015561713118259305;0.7976749855282748;0.014842089228665896;0.7977922614338437
26.327384;1.0444194376215417;0.8333330437330501;0.7978719602613942;-4.689184783498867e-08;-1.0192102337369316e-07;1.0448201647571635;10.000020250810337;0.8335028718080802;0.015563578816388274;0.015561697268152755;0.7976743035767826;0.014842098384927303;0.7977896680536407
26.337384;1.044420631326984;0.8333330435354139;0.7978719602504042;-4.709037999682835e-08;-1.0238208169231167e-07;1.0448206594185905;10.000020956905484;0.8335041061462144;0.015563576948815364;0.01556168206280194;0.7976736460087942;0.014842122581457905;0.7977872339216998
26.347384;1.044421840129002;0.8333330433258522;0.7978719602305503;-4.7300410526129167e-08;-1.0284717864279724e-07;1.0448211473331241;10.000021777563283;0.8335053494530139;0.015563574160348216;0.015561667526214898;0.7976730149024654;0.014842164141732662;0.7977849644010444
26.357384;1.0444230639001426;0.8333330431053761;0.7978719602020607;-4.752231483418227e-08;-1.0331631393200096e-07;1.0448216274476119;10.000022689840563;0.8335066005399795;0.015563570414519693;0.015561653685243471;0.7976724120734859;0.014842223693116888;0.7977828633637424
26.367384;1.044424302495029;0.8333330428745651;0.7978719601649751;-4.7756220860903567e-08;-1.0378948457840836e-07;1.0448220982670646;10.000023679061927;0.8335078571618096;0.01556356570090519;0.015561640563681287;0.7976718391808292;0.014842300407306271;0.7977809330656895
26.377384;1.0444255555163546;0.8333330426334061;0.7978719601194294;-4.800190959657119e-08;-1.0426672224888341e-07;1.0448225582430641;10.000024737176185;0.8335091154020479;0.015563560031432071;0.015561628170412095;0.7976712973746178;0.014842392953093227;0.7977791745410091
26.387384;1.0444268225729332;0.833333042381341;0.7978719600658;-4.825868477035425e-08;-1.0474832428081791e-07;1.044823006194954;10.000025860420102;0.8335103698785422;0.015563553441500818;0.015561616497565685;0.7976707866923362;0.014842500596867755;0.7977775876399237
26.397384;1.044428103822293;0.8333330421174098;0.7978719600044807;-4.852537755501042e-08;-1.0523500440813079e-07;1.0448234414138744;10.000027048750518;0.8335116141972766;0.015563545996942499;0.015561605527484305;0.7976703060918449;0.014842623502397262;0.7977761707308421
26.407384;1.044429399932866;0.8333330418404297;0.7978719599357174;-4.880068889400486e-08;-1.0572769853371602e-07;1.044823862980222;10.00002830413204;0.8335128416598715;0.015563537785364958;0.015561595243985359;0.7976698543633626;0.014842762339301617;0.7977749208830925
26.417384;1.0444307116137024;0.8333330415492315;0.7978719598597855;-4.908363855376094e-08;-1.0622726089046057e-07;1.0448242689997567;10.00002962787194;0.8335140459033865;0.015563528900283436;0.015561585649092735;0.7976694308413737;0.014842918277125338;0.7977738347240529
26.427384;1.044432039426458;0.8333330412428909;0.7978719597770916;-4.9373597401206086e-08;-1.0673449287012246e-07;1.044824656841753;10.000031019506109;0.8335152208502986;0.0155635194258286;0.015561576768947538;0.7976690352554914;0.014843093304417247;0.7977729087133243
26.437384;1.0444333839498159;0.8333330409207043;0.7978719596878961;-4.966992026789472e-08;-1.0725049521672535e-07;1.0448250239023402;10.00003247753062;0.8335163604148238;0.015563509420766408;0.015561568642020279;0.7976686673684196;0.014843289893467813;0.7977721388691511
26.447384;1.0444347459866627;0.8333330405819059;0.7978719595919749;-4.997167766959422e-08;-1.077767748697162e-07;1.0448253678909385;10.00003400228669;0.833517458429137;0.0155634989148468;0.015561561306401166;0.7976683267890318;0.01484351049653972;0.797771521441728
26.457384;1.0444361264907298;0.8333330402255791;0.7978719594885991;-5.027775496314286e-08;-1.0831500722567541e-07;1.0448256867910948;10.000035598011161;0.8335185090358155;0.015563487920216883;0.015561554795760513;0.7976680126661809;0.014843757723355408;0.7977710540259592
26.467384;1.0444375261768883;0.8333330398509691;0.797871959376888;-5.058717578526035e-08;-1.0886689258475547e-07;1.0448259791370031;10.000037272829374;0.833519507297638;0.015563476446349861;0.015561549139688827;0.7976677237993103;0.01484403466206055;0.7977707360194893
26.477384;1.044438945154146;0.8333330394578005;0.7978719592561362;-5.0899167948821533e-08;-1.094340383765193e-07;1.0448262444120662;10.000039038123155;0.8335204490035164;0.015563464511209558;0.015561544364440242;0.7976674595249761;0.014844344820556807;0.7977705687419748
26.487384;1.0444403827802071;0.8333330390463364;0.7978719591257821;-5.1212821533363375e-08;-1.1001766029735463e-07;1.0448264830814427;10.000040903279723;0.8335213296451286;0.015563452144928883;0.015561540496326937;0.7976672202856848;0.014844691741278972;0.7977705552899474
26.497384;1.044441837899528;0.8333330386173237;0.7978719589852682;-5.1526876875093715e-08;-1.1061836809998545e-07;1.0448266963424107;10.000042865499154;0.8335221437789698;0.01556343938841403;0.015561537563770626;0.7976670072690364;0.014845078343545046;0.7977707001545941
26.507384;1.044443309439922;0.8333330381718266;0.7978719588340697;-5.183985334931481e-08;-1.1123615926724567e-07;1.0448268857159808;10.00004490159866;0.8335228851780394;0.01556342628929123;0.015561535588053007;0.7976668218626768;0.014845506256511577;0.7977710084411938
