time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.717384;1.0444627897405803;0.8333329997936517;0.7978719108636905;-1.1262541168743665e-07;-9.465461579782642e-08;1.0447856761558432;9.999277208077315;0.8334876598675542;0.015564272502328991;0.015560087988116289;0.7977583299198246;0.01479607469927691;0.797627221854871
24.727384;1.0444625529662643;0.8333329994352088;0.7978719105853952;-1.1316548014233525e-07;-9.521898814153686e-08;1.0447851428532802;9.9992551241698;0.8334877940089237;0.015564281563463954;0.015560115818937304;0.7977576748248649;0.01479549800011769;0.79762763494292
24.737384;1.0444622569758977;0.8333329990767067;0.7978719103164567;-1.1368706169519389e-07;-9.575361060018333e-08;1.0447846419794646;9.999233778063479;0.8334879946766786;0.015564291014626348;0.015560143424954676;0.7977569737243261;0.01479496399458182;0.7976280652251412
24.747384;1.0444619002785933;0.8333329987197561;0.7978719100577242;-1.1418895679035042e-07;-9.625858298278309e-08;1.0447841723603712;9.99921322034075;0.833488266913942;0.015564300930170739;0.015560170809267878;0.7977562297077082;0.014794472536054235;0.7976285114151007
24.757384;1.0444614817465394;0.8333329983662537;0.7978719098103585;-1.146698454107349e-07;-9.673420352888374e-08;1.0447837318334476;9.999193512169574;0.8334886150546305;0.01556431139162991;0.015560198004366853;0.7977554461004116;0.014794022018685179;0.797628972130766
24.767384;1.0444610007691975;0.8333329980181202;0.7978719095753528;-1.151284950192327e-07;-9.718123438698634e-08;1.0447833167858334;9.999174728326784;0.8334890425736196;0.015564322474655515;0.015560225045557714;0.7977546269351786;0.014793610099381372;0.7976294453288696
24.777384;1.0444604573335081;0.8333329976771098;0.7978719093532992;-1.1556401648248146e-07;-9.760112157257802e-08;1.0447829223069613;9.999156951382881;0.8334895519778474;0.015564334244125627;0.015560251943024375;0.7977537772107086;0.014793234354149611;0.7976299288832595
24.787384;1.044459851952555;0.8333329973447443;0.797871909144491;-1.1597589996638531e-07;-9.799575393188949e-08;1.0447825427340758;9.999140262839125;0.8334901443766399;0.01556434675563313;0.015560278676779421;0.7977529022597966;0.014792892544727498;0.7976304225210481
24.797384;1.0444591855651901;0.8333329970222453;0.7978719089490851;-1.163639077670381e-07;-9.836705668962044e-08;1.0447821721299686;9.99912473641659;0.8334908187797815;0.015564360052563194;0.015560305206563343;0.7977520073770239;0.014792583095067006;0.7976309287348091
24.807384;1.0444584595622741;0.8333329967105694;0.7978719087671943;-1.1672803644463931e-07;-9.871685166815097e-08;1.0447818046711046;9.999110432119249;0.8334915721810452;0.015564374160324766;0.015560331481217595;0.7977510984318386;0.0147923057470799;0.7976314516508147
24.817384;1.044457675905631;0.8333329964105812;0.7978719085988468;-1.1706851896444754e-07;-9.904689735533598e-08;1.044781434833444;9.999097387764184;0.8334924007780081;0.015564389085323073;0.015560357447988381;0.7977501825514994;0.014792061731190598;0.7976319956140872
24.827384;1.0444568369749812;0.8333329961232487;0.7978719084439138;-1.1738574565895692e-07;-9.935891251018455e-08;1.0447810575745817;9.99908561546688;0.8334933008827914;0.015564404819784737;0.015560383059813316;0.797749267867338;0.014791853424829386;0.7976325647182014
24.837384;1.0444559449447899;0.8333329958498806;0.797871908302256;-1.1768005765280023e-07;-9.965448281803325e-08;1.0447806687367927;9.999075111689653;0.8334942687360224;0.015564421347019962;0.015560408271690229;0.7977483624816067;0.014791683796434944;0.7976331624494912
24.847384;1.044455001450864;0.8333329955922157;0.7978719081739766;-1.1795156686937229e-07;-9.993486037913141e-08;1.0447802653107792;9.999065867903838;0.8334952999281939;0.01556443863644692;0.015560433031323019;0.7977474737806804;0.014791556041579815;0.7976337909572377
24.857384;1.0444540079722602;0.8333329953521688;0.7978719080593982;-1.1820023223713395e-07;-1.002008365593265e-07;1.0447798452237729;9.999057872241169;0.8334963888900817;0.01556445663320873;0.015560457274186335;0.7977466087135897;0.014791473383401282;0.7976344510640452
24.867384;1.0444529661528994;0.8333329951314844;0.7978719079588125;-1.1842605396926762e-07;-1.004527709898854e-07;1.0447794071421377;9.999051106340136;0.8334975287225552;0.015564475262474946;0.01556048092566649;0.797745774403899;0.014791438536463516;0.7976351431113424
24.877384;1.0444518778421836;0.833332994931477;0.7978719078723444;-1.186290496378269e-07;-1.0069071882071931e-07;1.0447789507001313;9.999045529510171;0.8334987114895126;0.015564494448179672;0.015560503909717806;0.7977449780803224;0.014791453135229608;0.7976358667713077
24.887384;1.0444507453980811;0.833332994752837;0.7978719077999413;-1.188090180613651e-07;-1.0091459386525453e-07;1.0447784763628911;9.999041062422283;0.8334999287230005;0.015564514121127115;0.01556052616363492;0.7977442264071548;0.014791517458827879;0.7976366197483084
24.897384;1.0444495720798226;0.8333329945956764;0.7978719077413101;-1.1896551092815629e-07;-1.0112428102740764e-07;1.0447779846865661;9.999037599576535;0.8335011720061033;0.01556453420764169;0.015560547657462549;0.7977435253618697;0.014791630374543037;0.7976373970559328
24.907384;1.0444483619966216;0.8333329944598027;0.7978719076958869;-1.1909819198239112e-07;-1.0131956894117045e-07;1.0447774760841568;9.999035033308635;0.8335024333217322;0.015564554616978128;0.015560568401319337;0.7977428807169409;0.014791789421941188;0.7976381909872784
24.917384;1.044447119681667;0.8333329943449285;0.7978719076629311;-1.192071025246709e-07;-1.014999579546282e-07;1.0447769511849716;9.99903326110869;0.8335037048566475;0.015564575241683764;0.015560588428190823;0.7977422980074953;0.01479199079977453;0.797638991708246
24.927384;1.0444458496646167;0.8333329942506946;0.7978719076416287;-1.1929246874267413e-07;-1.0166466756069709e-07;1.044776410829085;9.999032189699083;0.8335049786693096;0.015564595972077568;0.015560607772526344;0.7977417818013963;0.014792229895786747;0.7976397889915103
24.937384;1.0444445561713456;0.8333329941765958;0.7978719076311457;-1.1935438681755336e-07;-1.0181297346665478e-07;1.0447758558860363;9.999031747338398;0.833506246901747;0.015564616713838833;0.015560626464775197;0.7977413350319463;0.01479250279105625;0.7976405742491768
24.947384;1.0444432428997603;0.8333329941219014;0.797871907630652;-1.1939274345723538e-07;-1.019445495177644e-07;1.0447752875470233;9.999031888734304;0.8335075027815695;0.015564637391904418;0.01556064453399423;0.79774095903445;0.014792807454929054;0.7976413414847421
24.957384;1.0444419130058609;0.833332994085622;0.7978719076392395;-1.1940727405728375e-07;-1.0205957861539391e-07;1.0447747076060339;9.999032584427649;0.8335087414921862;0.015564657941131215;0.015560662006345493;0.7977406543246138;0.014793143442970069;0.797642086827623
24.967384;1.0444405695228338;0.8333329940666089;0.7978719076558388;-1.1939756682707755e-07;-1.0215885477566584e-07;1.0447741182312245;9.99903381142907;0.8335099597735883;0.015564678299273412;0.015560678901146775;0.797740421407874;0.014793510681153938;0.7976428075472795
24.977384;1.0444392159717306;0.8333329940638508;0.7978719076794349;-1.1936297198826453e-07;-1.0224390754931977e-07;1.0447735215738507;9.99903555578985;0.83351115502951;0.015564698403543313;0.015560695226364073;0.7977402609626322;0.014793908997478353;0.797643501568529
24.987384;1.0444378565974348;0.8333329940767973;0.7978719077095224;-1.1930259879526382e-07;-1.0231681699616691e-07;1.0447729195526252;9.99903781099791;0.8335123250980586;0.015564718179383924;0.015560710976702292;0.7977401735337045;0.014794338450267544;0.7976441675629647
24.997384;1.0444364961285841;0.8333329941054107;0.7978719077463448;-1.1921553128223492e-07;-1.0237977742636697e-07;1.0447723138666691;9.999040565981362;0.83351346862899;0.015564737530710382;0.01556072614381946;0.7977401591869459;0.014794798951135226;0.79764480565756
25.007384;1.0444351394118665;0.833332994149975;0.7978719077907476;-1.1910101860380897e-07;-1.0243484082922667e-07;1.0447717062635036;9.999043796687621;0.8335145855993401;0.015564756348820505;0.015560740730547671;0.7977402173278475;0.014795289303388423;0.7976454182389837
25.017384;1.0444337912339217;0.8333329942109416;0.7978719078439945;-1.1895861747908455e-07;-1.0248392745662071e-07;1.0447710988652776;9.999047461301265;0.833515677032135;0.01556477452905437;0.015560754754743467;0.7977403467600872;0.014795806763186701;0.7976460097590929
25.027384;1.0444324564059084;0.8333329942888079;0.7978719079076516;-1.1878848283486511e-07;-1.0252872578532034e-07;1.0447704940967206;9.999051499151479;0.833516743846618;0.015564791977998746;0.015560768248477895;0.7977405458303722;0.014796346866972962;0.7976465859889825
25.037384;1.0444311398189645;0.8333329943839041;0.7978719079833257;-1.1859144026386159e-07;-1.0257032012991985e-07;1.0447698943233878;9.999055844640452;0.8335177861853231;0.015564808614397138;0.015560781257737794;0.7977408121440638;0.014796903156191232;0.7976471535213384
25.047384;1.0444298463154793;0.8333329944962312;0.7978719080724226;-1.183686217647102e-07;-1.0260886713976119e-07;1.044769301867102;9.999060440357304;0.8335188035533068;0.015564824365055878;0.015560793840526109;0.7977411419211933;0.014797467639874811;0.7976477192712619
25.057384;1.0444285806784075;0.8333329946255033;0.7978719081759803;-1.1812118640836682e-07;-1.0264355062839438e-07;1.044768719302739;9.999065228311073;0.8335197952829292;0.015564839152759408;0.015560806064389289;0.7977415297370912;0.014798032148763202;0.7976482896406796
25.067384;1.0444273478120152;0.8333329947713429;0.7978719082943514;-1.1785034890069508e-07;-1.0267282505714665e-07;1.0447681492961423;9.999070137696902;0.8335207610445486;0.015564852890074457;0.01556081800070662;0.7977419690490549;0.014798589505398557;0.7976488696000802
25.077384;1.0444261528850334;0.8333329949334696;0.7978719084268923;-1.1755737303525505e-07;-1.026949144861658e-07;1.0447675939221959;9.999075092399492;0.8335217006680508;0.015564865487795176;0.015560829714296592;0.7977424534825153;0.014799134052741131;0.7976494626388082
25.087384;1.0444250013835572;0.8333329951117665;0.7978719085720255;-1.1724342199281222e-07;-1.0270825401422898e-07;1.0447670542316874;9.999080032776725;0.8335226135157094;0.015564876863813139;0.015560841252175583;0.7977429778943714;0.014799661706615893;0.7976500719762173
25.097384;1.0444238990804227;0.8333329953062282;0.7978719087277252;-1.1690946626125719e-07;-1.0271154488640039e-07;1.044766530748503;9.999084929360327;0.8335234987495701;0.015564886944196804;0.015560852638317307;0.7977435379717714;0.01480016971549923;0.7976507018115094
25.107384;1.0444228518472496;0.8333329955168974;0.7978719088920126;-1.1655628028629484e-07;-1.0270361502954246e-07;1.0447660242921162;9.999089776301316;0.83352435628634;0.015564895660307332;0.015560863882526504;0.7977441290105253;0.014800656326920228;0.797651357052697
25.117384;1.0444218652926112;0.8333329957438617;0.7978719090630797;-1.1618443528477652e-07;-1.0268339733645735e-07;1.044765535950712;9.999094578605575;0.8335251871715512;0.015564902942761175;0.01556087499870054;0.797744745448708;0.014801120533714067;0.7976520416392924
25.127384;1.0444209445179935;0.8333329959870994;0.7978719092391856;-1.1579435560048973e-07;-1.0265004240041559e-07;1.0447650666167816;9.999099344978335;0.8335259933304194;0.01556490871775421;0.015560886014831892;0.7977453812942947;0.014801562010383304;0.7976527573553186
25.137384;1.044420094220225;0.8333329962461853;0.7978719094186099;-1.1538639502288334e-07;-1.026031151550893e-07;1.044764617010367;9.999104083747985;0.833526777356795;0.015564912907452575;0.0155608969665227;0.7977460305450087;0.014801981158857154;0.7976535041932209
25.147384;1.044419318670559;0.833332996520372;0.7978719095998543;-1.1496069749064355e-07;-1.025427434847824e-07;1.044764187870004;9.999108804117784;0.833527542119472;0.015564915427449472;0.015560907879855224;0.797746687429409;0.0148023792965017;0.7976542810295593
25.157384;1.044418621341729;0.8333329968090119;0.7978719097820596;-1.1451700262968154e-07;-1.0246948443593801e-07;1.0447637799568403;9.999113513742836;0.8335282897448804;0.015564916187918382;0.01556091875197986;0.797747346823265;0.0148027586530169;0.7976550860353033
25.167384;1.0444180047243954;0.833332997111748;0.7978719099652738;-1.1405470323499622e-07;-1.023839394665617e-07;1.0447633941184336;9.99911820186315;0.8335290207915625;0.01556491510261044;0.01556092954466155;0.7977480046959581;0.01480312168729812;0.7976559175493675
25.177384;1.044417470403919;0.8333329974284827;0.7978719101503524;-1.1357310849705985e-07;-1.022865893716714e-07;1.0447630314835994;9.999122827858207;0.8335297345680969;0.015564912094445734;0.015560940200355295;0.7977486581219339;0.014803470407362924;0.7976567743568763
25.187384;1.0444170191077202;0.8333329977593461;0.7978719103385589;-1.1307186095353911e-07;-1.0217808837732044e-07;1.0447626935176955;9.999127331422033;0.8335304300753594;0.01556490709978123;0.015560950665308612;0.7977493046628716;0.014803806363182459;0.7976576546143802
25.197384;1.0444166507538366;0.8333329981045802;0.7978719105311852;-1.1255126277867856e-07;-1.020594290851782e-07;1.0447623818110856;9.999131652225689;0.8335311066809927;0.015564900077347966;0.015560960902712322;0.7977499416430543;0.014804130681482877;0.7976585552037165
25.207384;1.0444163643202542;0.833332998464343;0.797871910729454;-1.12012206145206e-07;-1.0193157730913353e-07;1.0447620978919154;9.99913574527734;0.8335317642749569;0.015564891012313021;0.015560970893751828;0.7977505660806454;0.014804443782721902;0.7976594723218916
25.217384;1.0444161576879079;0.8333329988385444;0.7978719109345881;-1.1145594862099624e-07;-1.0179510863077296e-07;1.0447618431958166;9.999139582323522;0.833532403213457;0.015564879910079777;0.01556098062834511;0.7977511750043221;0.014804745538924732;0.7976604023873773
25.227384;1.0444160280056607;0.833332999226697;0.797871911147974;-1.1088395856392437e-07;-1.016501983108375e-07;1.0447616190529594;9.999143136318192;0.833533024402661;0.015564866788132674;0.01556099008908132;0.7977517654652915;0.014805035929350854;0.7976613428217083
25.237384;1.04441597220413;0.8333329996278188;0.7978719113713245;-1.1029773272881569e-07;-1.014967645557854e-07;1.0447614267904504;9.999146364279019;0.8335336289542159;0.015564851674316104;0.015560999237356661;0.7977523345112922;0.014805315187200909;0.7976622923664697
25.247384;1.0444159871669152;0.8333330000404926;0.7978719116064774;-1.0969859723114988e-07;-1.0133464105133832e-07;1.04476126784528;9.99914920416586;0.8335342172753216;0.01556483460777335;0.015561008010394287;0.7977528792402006;0.014805583477807133;0.7976632506473146
25.257384;1.0444160697370297;0.8333330004630621;0.7978719118550656;-1.0908761465563302e-07;-1.0116360971190414e-07;1.044761143460314;9.999151585204991;0.8335347887186747;0.015564815632873768;0.015561016326986267;0.7977533968486398;0.014805841238427883;0.797664217455925
25.267384;1.0444162165723;0.8333330008938192;0.7978719121186428;-1.0846564713109339e-07;-1.0098330883239277e-07;1.0447610539998509;9.999153441990813;0.8335353421770343;0.015564794789171693;0.015561024097790293;0.797753885111194;0.014806090285921657;0.7976651922656208
25.277384;1.044416423920145;0.833333001331049;0.7978719123989034;-1.0783344797099518e-07;-1.0079332280125289e-07;1.0447609984404584;9.99915472465349;0.8335358769129398;0.015564772111363733;0.015561031236896386;0.7977543429509983;0.014806334244518455;0.7976661745714457
25.287384;1.0444166876632335;0.8333330017730307;0.7978719126973747;-1.0719163076044625e-07;-1.0059335609596425e-07;1.0447609745389594;9.999155401785687;0.8335363929805598;0.01556474764048445;0.015561037667815069;0.7977547705040935;0.014806577481574244;0.7976671647122353
25.297384;1.0444170036472922;0.8333330022181328;0.7978719130148555;-1.0654061470880301e-07;-1.0038316889184682e-07;1.04476097957403;9.999155453881679;0.833536891073569;0.015564721429794771;0.015561043327153882;0.7977551687607359;0.01480682378550365;0.7976681635743833
25.307384;1.0444173679222155;0.8333330026648619;0.7978719133512446;-1.0588074952089622e-07;-1.0016230119867546e-07;1.0447610109970573;9.999154864720719;0.8335373722857716;0.015564693534412977;0.015561048168132304;0.7977555389456171;0.014807076121324486;0.7976691719940501
25.317384;1.0444177766880578;0.8333330031118468;0.797871913705747;-1.0521255322425456e-07;-9.992999045911461e-08;1.0447610666591436;9.999153623663625;0.8335378382718179;0.015564663994874118;0.01556105215514564;0.7977558821042813;0.0148073372080416;0.7976701916591558
25.327384;1.0444182261698725;0.8333330035578973;0.7978719140769788;-1.045367993568988e-07;-9.96855342158938e-08;1.0447611448514387;9.999151739823228;0.8335382912788967;0.01556463283162752;0.01556105525518351;0.7977561992662825;0.01480760990415937;0.797671226102929
25.337384;1.044418712756614;0.8333330040020762;0.7978719144630148;-1.0385448407080886e-07;-9.942864040317564e-08;1.0447612444276815;9.999149258031332;0.8335387335486737;0.015564600050100458;0.015561057436403842;0.7977564914821491;0.014807896794887233;0.7976722802691919
25.347384;1.0444192333392859;0.8333330044436986;0.7978719148616985;-1.0316690876719715e-07;-9.915936230753603e-08;1.0447613651098047;9.999146261928344;0.8335391667783483;0.015564565646989409;0.015561058671323309;0.7977567591968738;0.014808199426244903;0.7976733597061514
25.357384;1.044419785404884;0.833333004882258;0.79787191527102;-1.024758203053606e-07;-9.887791053869452e-08;1.0447615076922805;9.999142856366833;0.8335395924207255;0.015564529616674769;0.015561058946773896;0.7977570016639253;0.014808518214345968;0.7976744704909561
25.367384;1.0444203668807377;0.8333330053172961;0.7978719156892421;-1.0178334727426967e-07;-9.858456515302692e-08;1.0447616737047878;9.999139140250794;0.8335400127708384;0.015564491955965607;0.015561058278617743;0.7977572167656497;0.014808852971579092;0.7976756193328601
25.377384;1.044420976160252;0.8333330057482462;0.7978719161148422;-1.0109168762782203e-07;-9.827963654776109e-08;1.0447618647014998;9.99913519049454;0.8335404320497354;0.015564452664804851;0.01556105672283161;0.7977574008358679;0.014809203296017955;0.797676813013968
25.387384;1.0444216120724887;0.8333330061742926;0.7978719165464818;-1.0040288318578294e-07;-9.796354674226908e-08;1.0447620817863785;9.999131064726996;0.833540856550611;0.015564411743898022;0.015561054377805058;0.7977575488877581;0.014809568973065453;0.7976780577188425
25.397384;1.044422273495109;0.8333330065944313;0.7978719169830853;-9.971891164736412e-08;-9.763701112405295e-08;1.0447623255384348;9.999126806912196;0.8335412939288548;0.015564369192964661;0.015561051369545349;0.7977576556458048;0.014809950590878964;0.7976793588137594
25.407384;1.044422959078091;0.8333330070077637;0.7978719174239111;-9.90417857111969e-08;-9.730117632550379e-08;1.0447625960276736;9.999122444651343;0.8335417522648092;0.015564325013408356;0.015561047829787893;0.7977577163296162;0.014810349834911824;0.7976807205240797
25.417384;1.0444236670988716;0.8333330074136593;0.7978719178684863;-9.837340153641608e-08;-9.695762025052448e-08;1.0447628929169617;9.999117994792897;0.8335422391745095;0.015564279208744593;0.015561043887742886;0.797757726684849;0.014810769630079792;0.7976821459483825
25.427384;1.044424395118973;0.8333330078116123;0.7978719183164106;-9.77154670799342e-08;-9.660818913861918e-08;1.0447632158821658;9.999113481204496;0.8335427614781014;0.01556423178109104;0.01556103966924994;0.7977576828525919;0.01481121451556764;0.7976836380202966
25.437384;1.0444251398890976;0.8333330082010646;0.7978719187671589;-9.706982353218217e-08;-9.625483569025904e-08;1.0447635651676652;9.999108938208765;0.8335433254474759;0.015564182734941763;0.015561035289606348;0.7977575811220957;0.014811690374718262;0.7976852000711774
25.447384;1.0444258978488268;0.8333330085813202;0.7978719192200083;-9.643874283060597e-08;-9.589947676891614e-08;1.0447639419276356;9.999104398610099;0.8335439367888875;0.015564132081645051;0.01556103084680563;0.7977574180148531;0.014812203438042943;0.797686835525079
25.457384;1.0444266655739605;0.8333330089513821;0.7978719196740756;-9.582466789543859e-08;-9.554373534289513e-08;1.0447643482418993;9.99909989161724;0.8335446002117965;0.015564079831974116;0.015561026425638143;0.797757190862309;0.014812759631495904;0.797688547758712
25.467384;1.044427439654488;0.8333330093098146;0.7978719201283758;-9.522961943731634e-08;-9.518876436754392e-08;1.0447647868286833;9.999095449139453;0.8335453192597578;0.015564025996429356;0.015561022106937406;0.7977568978090243;0.01481336435408307;0.7976903400140469
25.477384;1.0444282165591585;0.8333330096548104;0.7978719205819019;-9.465481110601687e-08;-9.483538194592105e-08;1.0447652606418032;9.999091106991045;0.8335460966332824;0.015563970604613016;0.01556101797048101;0.7977565374089858;0.014814022548360577;0.7976922150630495
25.487384;1.0444289928951347;0.8333330099843645;0.7978719210337584;-9.410065176424665e-08;-9.448444425413707e-08;1.044765772470278;9.9990869029101;0.8335469346108779;0.015563913717543206;0.015561014094542157;0.7977561084737889;0.014814738928017155;0.7976941747035741
25.497384;1.0444297656477524;0.8333330102965695;0.7978719214832137;-9.35670127814762e-08;-9.413720245384575e-08;1.0447663245896144;9.999082872497766;0.8335478354584511;0.015563855422903707;0.01556101055582894;0.797755609834234;0.014815517706839669;0.7976962188875082
25.507384;1.0444305322666783;0.8333330105899679;0.7978719219295712;-9.305353618080667e-08;-9.379530023502732e-08;1.0447669187277602;9.999079044776249;0.833548801710933;0.015563795826990497;0.015561007426218952;0.7977550405716884;0.014816362047016701;0.7976983453608659
25.517384;1.0444312907874358;0.8333330108636275;0.7978719223719953;-9.255973366431595e-08;-9.346033368028425e-08;1.044767556139625;9.999075443156512;0.8335498358034146;0.01556373505008861;0.015561004771427096;0.7977544011947919;0.014817274043190894;0.797700551093904
25.527384;1.0444320398429243;0.8333330111169659;0.797871922809457;-9.208484049817918e-08;-9.313340844365111e-08;1.0447682374478553;9.999072092258762;0.83355093947292;0.015563673226496825;0.015561002649277409;0.7977536942262984;0.014818255432812552;0.7977028344947513
25.537384;1.044432778479098;0.833333011349688;0.7978719232408983;-9.162772623539378e-08;-9.281501241735374e-08;1.0447689626625059;9.999069026765715;0.8335521137414377;0.015563610507151573;0.015561001102217052;0.797752923347314;0.014819308357750511;0.7977051962410802
25.547384;1.0444335060898498;0.8333330115618579;0.7978719236655647;-9.118706652985363e-08;-9.250513235186405e-08;1.044769731529084;9.99906629652282;0.8335533592754033;0.015563547061427638;0.015561000151597865;0.797752092506682;0.014820435113758114;0.7977076383165543
25.557384;1.0444342225768697;0.8333330117540141;0.797871924083231;-9.076154043549559e-08;-9.220351397787394e-08;1.0447705437768153;9.99906396654556;0.8335546768565564;0.015563483071372574;0.015560999794720962;0.7977512059008585;0.014821637327009803;0.7977101622625667
25.567384;1.044434928329028;0.8333330119272743;0.7978719244939911;-9.034989662325622e-08;-9.190984434036375e-08;1.0447713990969354;9.999062109709987;0.833556067781168;0.015563418717114325;0.015561000008267946;0.7977502680789471;0.014822915778059545;0.7977127678061791
25.577384;1.0444356237793804;0.8333330120831642;0.797871924897736;-8.995103616409848e-08;-9.162381416139132e-08;1.04477229694974;9.999060788645181;0.8335575341004666;0.015563354169316528;0.015561000761467821;0.7977492835426259;0.014824270656747945;0.7977154530750079
25.587384;1.0444363090297464;0.8333330122232153;0.7978719252939461;-8.956398855975119e-08;-9.13451904397191e-08;1.0447732364597728;9.999060041467855;0.8335590786715437;0.015563289592536417;0.0155610020239549;0.7977482562666184;0.01482570190687196;0.7977182161453894
25.597384;1.0444369839810974;0.8333330123487237;0.7978719256819402;-8.918759572380787e-08;-9.107376418012762e-08;1.0447742165829614;9.99905988726503;0.8335607041390807;0.01556322514484767;0.01556100376662818;0.7977471897894903;0.01482720966179296;0.797721055625888
25.607384;1.0444376484965354;0.8333330124608207;0.7978719260611111;-8.882034293251252e-08;-9.080929276454581e-08;1.0447752362908025;9.999060340884261;0.8335624108059182;0.015563160974532067;0.015561005968895144;0.7977460879098006;0.014828794193737598;0.7977239695839747
25.617384;1.0444383024052404;0.833333012560774;0.7978719264309428;-8.846077964679651e-08;-9.055166571819644e-08;1.0447762943629373;9.99906142152403;0.8335641954693657;0.015563097223931566;0.015561008626004975;0.797744955387798;0.014830455348848066;0.7977269546039065
25.627384;1.0444389457968999;0.8333330126502525;0.7978719267909362;-8.810806493008083e-08;-9.030105080508226e-08;1.0447773888926408;9.999063157545695;0.8335660526913187;0.01556303403315846;0.015561011741517848;0.7977437980930643;0.014832192274161519;0.7977300059786174
25.637384;1.0444395793312196;0.8333330127312271;0.7978719271405511;-8.776201920704327e-08;-9.005779565370471e-08;1.0447785170614716;9.9990655868928;0.8335679770371927;0.015562971535123638;0.015561015307922097;0.7977426225853873;0.014834003852603186;0.7977331184688986
25.647384;1.0444402039552134;0.8333330128055725;0.7978719274791869;-8.742282018812777e-08;-8.982223686591308e-08;1.0447796753785288;9.999068746847511;0.8335699640687402;0.015562909848534078;0.01556101929796925;0.7977414352788706;0.014835889422014595;0.7977362867469543
25.657384;1.044440820364734;0.8333330128747581;0.7978719278062228;-8.70908370491617e-08;-8.959472564131606e-08;1.0447808601989437;9.999072658171812;0.8335720097541325;0.015562849073999359;0.01556102367557036;0.7977402417951204;0.014837849082085871;0.797739505582565
25.667384;1.0444414290054342;0.8333330129398169;0.7978719281210723;-8.676678309006748e-08;-8.937584719701133e-08;1.0447820683394857;9.999077312815071;0.8335741093982223;0.015562789294458833;0.015561028403280464;0.7977390471742795;0.014839883539033342;0.7977427702058396
25.677384;1.0444420303825275;0.8333330130014474;0.7978719284231365;-8.645178419530263e-08;-8.916641514832766e-08;1.0447832974180982;9.999082676925099;0.8335762574236477;0.015562730582596428;0.015561033439148431;0.7977378563362962;0.014841994112539687;0.7977460761808725
25.687384;1.0444426250119423;0.8333330130600862;0.7978719287117766;-8.614695883349869e-08;-8.896726975104878e-08;1.0447845455436704;9.999088705543535;0.833578447812995;0.015562673010115166;0.015561038739163204;0.7977366741695072;0.014844182952400515;0.797749418489027
25.697384;1.0444432132119992;0.8333330131159395;0.797871928986533;-8.58528643802616e-08;-8.8779272664637e-08;1.044785810660365;9.999095350587087;0.8335806740762279;0.015562616647202725;0.015561044264735145;0.7977355055163995;0.014846452710785552;0.7977527906935441
25.707384;1.044443795060401;0.8333330131690059;0.797871929247407;-8.556942885625616e-08;-8.860331314217392e-08;1.044787090293697;9.999102563417363;0.8335829291480045;0.015562561552265585;0.01556104998946074;0.7977343550445092;0.014848805459185386;0.7977561845147674
25.717384;1.0444443705780584;0.833333013219139;0.7978719294947205;-8.529634722243108e-08;-8.844010618686515e-08;1.0447883816663015;9.999110298594557;0.8335852058506543;0.015562507767088065;0.01556105590362582;0.7977332270163219;0.014851241655472714;0.797759589847388
25.727384;1.0444449400991274;0.833333013266163;0.7978719297286233;-8.503344872618602e-08;-8.829004678556866e-08;1.0447896815783417;9.999118515004826;0.833587497537196;0.01556245531978798;0.01556106201042942;0.7977321254214539;0.014853759887885582;0.7977629957155268
25.737384;1.0444455045066634;0.8333330133099226;0.7978719299489248;-8.478075794672486e-08;-8.815316331479063e-08;1.0447909863026803;9.999127177032463;0.8335897984814096;0.015562404222804943;0.015561068319666804;0.7977310542397555;0.014856357181226645;0.7977663919774949
25.747384;1.0444460650399865;0.833333013350287;0.7978719301553238;-8.453830884546848e-08;-8.802917251577618e-08;1.0447922920387887;9.999136262491444;0.8335921038583233;0.015562354470623952;0.015561074852005504;0.797730016912917;0.0148590294118983;0.7977697707150594
25.757384;1.0444466227065299;0.8333330133872223;0.7978719303474918;-8.430590508370405e-08;-8.791774908730011e-08;1.0447935955782728;9.999145769155067;0.8335944095527275;0.015562306049340224;0.015561081649928988;0.797729015443947;0.014861771611833888;0.797773126951441
25.767384;1.0444471777936217;0.8333330134208252;0.7978719305249345;-8.408301784873982e-08;-8.781875333310373e-08;1.0447948945648096;9.999155706573285;0.8335967118764214;0.015562258951442183;0.015561088779980577;0.7977280506085991;0.014864578174002448;0.7977764591316845
25.777384;1.0444477299058272;0.8333330134512665;0.7978719306869716;-8.386883696534529e-08;-8.773221698535747e-08;1.0447961871972073;9.999166081073831;0.8335990072740274;0.015562213183181194;0.015561096325972957;0.7977271231933032;0.01486744331197275;0.7977797689567353
25.787384;1.0444482783209859;0.8333330134787342;0.7978719308329408;-8.366236643511946e-08;-8.765817547612504e-08;1.0447974717385897;9.99917688782131;0.8336012925341124;0.01556216875782767;0.015561104384775832;0.7977262350231644;0.014870361744127272;0.7977830600962247
25.797384;1.044448822300032;0.8333330135033152;0.7978719309623832;-8.3462537086085e-08;-8.759643379439122e-08;1.0447987463072448;9.999188111436368;0.8336035653928212;0.015562125680894942;0.015561113064597502;0.7977253891760067;0.014873328755045425;0.7977863367191198
25.807384;1.0444493612606467;0.8333330135249084;0.7978719310750453;-8.326832698464374e-08;-8.754644514305076e-08;1.044800008795859;9.999199734850169;0.8336058247933752;0.015562083943114669;0.015561122477177391;0.797724589299057;0.014876339120901451;0.7977896026788174
25.817384;1.0444498948914598;0.8333330135433604;0.7978719311708381;-8.307883597888248e-08;-8.750746190321309e-08;1.0448012566284048;9.999211749169147;0.8336080704114207;0.015562043524558124;0.015561132724002148;0.7977238387394376;0.014879386260781662;0.7977928612044504
25.827384;1.0444504231642764;0.8333330135585864;0.7978719312498685;-8.289329782032283e-08;-8.747873134974468e-08;1.0448024867274717;9.999224148473033;0.8336103017100596;0.01556200440118184;0.015561143885613905;0.7977231407444656;0.014882462974869164;0.7977961149079253
25.837384;1.0444509461237939;0.8333330135704071;0.797871931312553;-8.2710936944553e-08;-8.745939184056809e-08;1.044803695934191;9.999236915592103;0.8336125173534683;0.01556196654317437;0.015561156019634249;0.7977224993621805;0.014885562630131095;0.7977993658388098
25.847384;1.0444514635578475;0.8333330135784112;0.7978719313596395;-8.253072617955358e-08;-8.744825194157356e-08;1.044804881464503;9.999250020059973;0.8336147153285772;0.015561929906296575;0.015561169165876599;0.7977219195624478;0.014888679458996424;0.797802615080195
25.857384;1.0444519747246017;0.8333330135821844;0.7978719313920678;-8.235148271208662e-08;-8.7443843614655e-08;1.0448060410946454;9.999263422174526;0.8336168930831205;0.015561894431759976;0.01556118335360975;0.7977214065220235;0.014891808263106399;0.7978058616545644
25.867384;1.044452478250873;0.8333330135816317;0.7978719314109538;-8.217227582069801e-08;-8.744465754127183e-08;1.0448071733144302;9.999277074019297;0.8336190473449161;0.015561860055534168;0.015561198606551866;0.7977209648706152;0.014894943878578705;0.7978091014507992
25.877384;1.0444529722755713;0.8333330135770967;0.7978719314177071;-8.199248778712023e-08;-8.744929965067432e-08;1.0448082775736827;9.999290925767346;0.833621174233955;0.01556182671763357;0.015561214945389083;0.7977205981871553;0.014898080951158901;0.7978123274907958
25.887384;1.044453454793818;0.8333330135692644;0.7978719314138942;-8.181156193317179e-08;-8.745662969488735e-08;1.044809354294993;9.999304932344554;0.8336232697133207;0.015561794368764491;0.015561232391533186;0.7977203087191606;0.01490121465347425;0.7978155315024135
25.897384;1.0444539240763717;0.8333330135588469;0.7978719314007773;-8.162905744960042e-08;-8.746603116892316e-08;1.044810404690972;9.999319058264508;0.8336253296208905;0.01556176296942175;0.015561250971319452;0.7977200972669615;0.014904341168920282;0.7978187051803197
25.907384;1.044454378841042;0.8333330135462914;0.7978719313788977;-8.144485012582539e-08;-8.747768181238357e-08;1.0448114306683962;9.999333288808119;0.8336273492562286;0.015561732477495656;0.015561270706339126;0.7977199633402026;0.014907456915617139;0.7978218405315782
25.917384;1.0444548179912359;0.8333330135316989;0.7978719313480668;-8.125910419714213e-08;-8.749256782758936e-08;1.0448124347061782;9.999347634667629;0.8336293232444822;0.01556170283764531;0.015561291591192836;0.7977199057933433;0.014910557569323765;0.797824930383677
25.927384;1.044455240283431;0.8333330135147816;0.7978719313076539;-8.107230120148218e-08;-8.751221742859788e-08;1.0448134196759775;9.999362122206183;0.8336312459320039;0.015561673990891358;0.015561313590111592;0.7977199235457172;0.014913637684597924;0.7978279691282795
25.937384;1.04445564419875;0.8333330134948815;0.7978719312568077;-8.088535255464394e-08;-8.753823467583584e-08;1.044814388689196;9.999376786241172;0.8336331119520948;0.015561645892870892;0.015561336654181955;0.7977200155888715;0.01491669090896715;0.7978309523165694
25.947384;1.044456027975514;0.8333330134711596;0.7978719311945744;-8.069947147674428e-08;-8.757179496043086e-08;1.0448153449658066;9.999391666369554;0.8336349167884414;0.015561618522116719;0.015561360723883573;0.797720180494863;0.014919711002744333;0.7978338754059673
25.957384;1.0444563897540318;0.8333330134427968;0.7978719311200104;-8.051588201339403e-08;-8.761349139857576e-08;1.0448162916400936;9.999406794723354;0.8336366574768875;0.015561591880702066;0.015561385713334132;0.7977204160628808;0.014922693031220765;0.7978367335430571
25.967384;1.044456727725255;0.8333330134090758;0.7978719310322671;-8.033554506631412e-08;-8.766359985967745e-08;1.044817231218609;9.999422183534739;0.8336383329117197;0.015561565988400127;0.01556141150767969;0.7977207192068962;0.014925633329227516;0.7978395221645724
25.977384;1.0444570403339493;0.8333330133692759;0.7978719309307744;-8.015900118900276e-08;-8.77223773133232e-08;1.04481816495807;9.999437827260492;0.833639943061909;0.015561540873728519;0.015561437983135622;0.7977210864425913;0.014928528426691378;0.7978422368704681
25.987384;1.0444573264955848;0.8333330133224394;0.7978719308154648;-7.998644566287558e-08;-8.779017377121409e-08;1.044819092888468;9.999453714957143;0.8336414878662172;0.015561516566018884;0.015561465024655283;0.7977215147613629;0.01493137435309818;0.797844873057393
25.997384;1.044457585439547;0.8333330132672575;0.7978719306866661;-7.981792400144935e-08;-8.786732864007033e-08;1.0448200142876083;9.999469838660692;0.8336429668178704;0.015561493088652926;0.015561492524958318;0.7977220019863002;0.014934166709173623;0.7978474262710156
26.007384;1.0444578162964337;0.8333330132021042;0.7978719305447267;-7.96533932595361e-08;-8.795393111716821e-08;1.0448209280036305;9.999486193609641;0.8336443791083974;0.015561470460268248;0.015561520377704318;0.7977225467336934;0.0149369010586544;0.797849892585796
26.017384;1.0444580178854754;0.8333330131250984;0.7978719303898285;-7.949260128194673e-08;-8.804971466697895e-08;1.0448218326152523;9.999502774622847;0.8336457239669633;0.015561448699515121;0.01556154847644051;0.7977231482898084;0.014939573087286037;0.7978522686689032
26.027384;1.044458188709779;0.8333330130342808;0.7978719302220479;-7.933501469603649e-08;-8.815422016859259e-08;1.0448227263847751;9.999519574248948;0.8336470009794836;0.015561427826307858;0.01556157671769866;0.7977238061733596;0.014942178467428152;0.7978545525042412
26.037384;1.0444583271365342;0.8333330129280182;0.7978719300414946;-7.917995072770444e-08;-8.826707928178129e-08;1.0448236069974115;9.999536586019888;0.8336482103873056;0.015561407863562183;0.01556160501223666;0.7977245196833793;0.014944712976219505;0.7978567445377442
26.047384;1.044458431765043;0.8333330128053887;0.7978719298484037;-7.902683038010898e-08;-8.838810780272352e-08;1.0448244715275155;9.999553810044958;0.8336493534797926;0.01556138883958719;0.01556163330094522;0.7977252876866908;0.014947172834732108;0.7978588473307775
26.057384;1.0444585017260304;0.8333330126661364;0.7978719296430005;-7.887536030581335e-08;-8.85169876803725e-08;1.0448253168211743;9.99957125790373;0.8336504330594183;0.01556137079388411;0.015561661556070278;0.7977261084523615;0.014949554726831436;0.7978608639471875
26.067384;1.0444585366042676;0.8333330125103282;0.7978719294252785;-7.872538271839339e-08;-8.865289677414125e-08;1.044826139874919;9.999588956384375;0.8336514538057292;0.015561353783688916;0.015561689763730131;0.7977269797615358;0.01495185533218072;0.7978627972340533
26.077384;1.04445853595912;0.8333330123382358;0.7978719291950523;-7.857650265060472e-08;-8.879466141866715e-08;1.0448269378559036;9.999606947840284;0.8336524220616618;0.015561337878937804;0.015561717905562251;0.7977278994418172;0.014954070629914197;0.7978646497993305
26.087384;1.0444584990222803;0.8333330121505225;0.7978719289522458;-7.842791196843854e-08;-8.894126406285198e-08;1.0448277080668797;9.99962528158036;0.8336533447676763;0.015561323152392092;0.015561745954335529;0.7977288657169301;0.014956195457002329;0.7978664238429259
26.097384;1.044458424900851;0.8333330119483616;0.7978719286971537;-7.827849402361766e-08;-8.909218233620166e-08;1.0448284481492596;9.999644000679494;0.8336542280744127;0.01556130968178881;0.015561773880764114;0.7977298768743412;0.014958223868429503;0.7978681218757602
26.107384;1.0444583128801215;0.8333330117332465;0.7978719284304694;-7.812708753970132e-08;-8.924739360669822e-08;1.0448291562402234;9.999663137954327;0.8336550768290208;0.01556129755612779;0.015561801661309799;0.7977309307065695;0.0149601503061067;0.7978697479053335
26.117384;1.0444581627072596;0.8333330115067148;0.7978719281531022;-7.79727536321674e-08;-8.94070407965592e-08;1.0448298309133803;9.99968271818665;0.8336558951769475;0.015561286873204964;0.015561829282351655;0.7977320243429576;0.014961970628259373;0.7978713071401129
26.127384;1.044457974890549;0.833333011270321;0.7978719278660122;-7.781492359543565e-08;-8.957105794407308e-08;1.0448304711205463;9.999702761925619;0.8336566869682583;0.015561277735065382;0.015561856742072815;0.7977331542171313;0.014963682186889761;0.797872804571088
26.137384;1.044457750762769;0.8333330110256842;0.7978719275701516;-7.765344190198426e-08;-8.973915133671689e-08;1.0448310762037218;9.999723294417215;0.8336574557722971;0.015561270238027785;0.015561884052461306;0.7977343160704432;0.014965283532270234;0.7978742441226541
26.147384;1.0444574922837495;0.8333330107743797;0.7978719272665211;-7.748852375295442e-08;-8.991098458974818e-08;1.0448316458579396;9.999744347237199;0.833658205383864;0.015561264454654784;0.015561911239121361;0.7977355053912205;0.0149667747269111;0.797875629096583
26.157384;1.044457201812564;0.8333330105179191;0.7978719269563582;-7.732070085658354e-08;-9.008633264654969e-08;1.044832180008348;9.99976594859261;0.8336589403394575;0.015561260427801822;0.01556193833503211;0.7977367180230259;0.014968157784355937;0.7978769634268155
26.167384;1.0444568820092297;0.8333330102578987;0.7978719266412707;-7.715070194628717e-08;-9.02652158021485e-08;1.0448326787348896;9.99978812332585;0.8336596657312216;0.01556125818279988;0.015561965372365186;0.7977379505346344;0.014969436105897361;0.7978782521814233
26.177384;1.0444565359001081;0.8333330099959452;0.7978719263232071;-7.697913945509256e-08;-9.044791171555443e-08;1.0448331423677992;9.999810908072678;0.8336603863072921;0.015561257745012212;0.015561992380756947;0.7977392002463244;0.01497061321195212;0.7978795011493758
26.187384;1.0444561670655301;0.8333330097334808;0.7978719260044164;-7.680616615807597e-08;-9.063481550688313e-08;1.0448335714617913;9.999834360058804;0.833661105184027;0.01556125914937745;0.015562019388329747;0.797740464950099;0.014971692036667705;0.7978807165366946
26.197384;1.0444557796601863;0.8333330094717512;0.7978719256874279;-7.663138676028205e-08;-9.082631141319129e-08;1.0448339665932576;9.999858548754744;0.8336618232921642;0.015561262432459484;0.015562046414701367;0.7977417426801476;0.014972675141762445;0.7978819044831486
26.207384;1.044455378018522;0.8333330092120687;0.7978719253749089;-7.645412854179051e-08;-9.102273907941503e-08;1.0448343284418402;9.99988354294277;0.8336625401304089;0.015561267616152435;0.015562073458904752;0.7977430314633076;0.014973564983529978;0.7978830704928874
26.217384;1.0444549662590523;0.8333330089558232;0.7978719250693702;-7.627380123874375e-08;-9.122442047362653e-08;1.0448346580553312;9.999909403916403;0.8336632548647497;0.015561274704120878;0.015562100497009517;0.7977443286855432;0.014974363853561887;0.797884219326773
26.227384;1.0444545482812966;0.8333330087042572;0.7978719247729013;-7.60899891868159e-08;-9.143164781942594e-08;1.0448349568527247;9.999936185315391;0.8336639667394095;0.015561283698474957;0.015562127491987834;0.797745630516625;0.014975073962210981;0.797885354885362
26.237384;1.0444541278837587;0.8333330084583737;0.7978719244871607;-7.590241344850342e-08;-9.164470740664296e-08;1.0448352263654923;9.999963933644933;0.8336646748435738;0.015561294617284121;0.015562154404342061;0.7977469319406556;0.014975697627304706;0.7978864799043789
26.247384;1.0444537088322088;0.8333330082189928;0.7978719242136054;-7.571101003160368e-08;-9.186410585864706e-08;1.044835468068748;9.99999268168661;0.8336653778994424;0.015561307489109612;0.0155621812042055;0.797748226946808;0.014976237417332098;0.7978875954823342
26.257384;1.0444532949787757;0.8333330079866847;0.797871923953732;-7.55160350081529e-08;-9.209067195388528e-08;1.0448356835740324;10.000022437703878;0.8336660742977486;0.015561322333302706;0.015562207886428857;0.7977495084463714;0.01497669635959534;0.7978887006445827
26.267384;1.044452890139169;0.8333330077617004;0.7978719237092158;-7.531811722090221e-08;-9.23251952081106e-08;1.0448358748628586;10.000053177045347;0.8336667621452509;0.015561339148985694;0.015562234474840106;0.7977507683703433;0.014977077852210308;0.7978897930896458
26.277384;1.0444524976753544;0.833333007544083;0.7978719234819669;-7.511819744815249e-08;-9.256801598780113e-08;1.0448360440890987;10.000084842158207;0.8336674393846427;0.01556135791718323;0.015562261010753165;0.7977519984424168;0.014977384907986514;0.7978908707146628
26.287384;1.0444521205543325;0.8333330073336898;0.7978719232740387;-7.491725732900951e-08;-9.281906647522231e-08;1.0448361931915355;10.000117358086477;0.8336681040567503;0.015561378606283045;0.015562287536312393;0.7977531914005636;0.014977619286717847;0.7978919317120848
26.297384;1.0444517618748048;0.8333330071301626;0.7978719230874588;-7.471599541208394e-08;-9.307820476991107e-08;1.0448363239130363;10.000150650842192;0.8336687542179337;0.015561401166985052;0.015562314089494265;0.7977543417165992;0.014977781452626427;0.7978929735581707
26.307384;1.0444514249664536;0.8333330069331104;0.7978719229242316;-7.451476886915386e-08;-9.334538942204858e-08;1.0448364381964779;10.000184648386531;0.8336693874707952;0.015561425523271803;0.015562340712870059;0.7977554451009404;0.014977871033744967;0.7978939929466421
26.317384;1.044451113060653;0.8333330067422536;0.7978719227863734;-7.431386287635295e-08;-9.362057670616186e-08;1.0448365382863678;10.000219273308495;0.8336700010310069;0.015561451579950394;0.015562367451011479;0.7977564975634475;0.014977886758869132;0.7978949865020201
26.327384;1.0444508288879464;0.8333330065574307;0.797871922675704;-7.411383514840442e-08;-9.390357586571914e-08;1.0448366264415214;10.000254447607023;0.8336705925077513;0.015561479238579628;0.015562394336480684;0.7977574952929719;0.014977826072813448;0.7978959513363285
26.337384;1.044450574306215;0.8333330063786776;0.7978719225935701;-7.391560372120974e-08;-9.419404804998813e-08;1.04483670483074;10.000290100899601;0.8336711601691131;0.015561508402187134;0.015562421393687095;0.7977584349834634;0.014977685406485603;0.7978968851279663
26.347384;1.0444503503844498;0.8333330062063302;0.7978719225407427;-7.37201289573712e-08;-9.449158633486261e-08;1.0448367755234256;10.000326163318984;0.8336717022710933;0.01556153897176326;0.015562448651269952;0.7977593135535715;0.01497746113978371;0.7978977857484487
26.357384;1.044450157885085;0.8333330060410301;0.7978719225174092;-7.352803658141757e-08;-9.479574447513135e-08;1.0448368402376915;10.00036255208077;0.8336722166280041;0.015561570842422911;0.015562476137843635;0.7977601275669159;0.014977150415236158;0.7978986511557041
26.367384;1.0444499973454215;0.8333330058836083;0.797871922523208;-7.333963122175593e-08;-9.510615720194215e-08;1.044836900131352;10.000399169592223;0.8336727009569522;0.015561603899306857;0.015562503872399611;0.7977608733154073;0.014976751513803396;0.7978994796986973
26.377384;1.0444498685586892;0.833333005734847;0.7978719225574675;-7.315521139290022e-08;-9.542283644094588e-08;1.0448369557357307;10.000435913038897;0.8336731529440934;0.01556163801893049;0.015562531865905997;0.7977615474766159;0.014976263875086623;0.7979002702659729
26.387384;1.0444497703418434;0.833333005595274;0.7978719226196636;-7.297528178046614e-08;-9.574626505082702e-08;1.0448370068696424;10.000472683190136;0.8336735693910574;0.015561673077532288;0.015562560124864276;0.7977621471901187;0.014975687836810124;0.7979010219056801
26.397384;1.044449701237817;0.8333330054652289;0.7978719227096217;-7.28004564865343e-08;-9.607713101989588e-08;1.0448370527551323;10.000509382737956;0.8336739458344343;0.015561708954833909;0.015562588643851358;0.79776266960231;0.01497502460226384;0.7979017329738929
26.407384;1.0444496603911653;0.8333330053450904;0.7978719228271176;-7.263123250159891e-08;-9.64159146910263e-08;1.044837092278425;10.000545909826595;0.8336742775376359;0.01556174553508052;0.015562617395752126;0.7977631122708706;0.014974276505242488;0.7979024005101305
26.417384;1.0444496477145493;0.833333005235256;0.7978719229714246;-7.246786232220449e-08;-9.676241262778347e-08;1.0448371241482057;10.000582158820574;0.8336745601833793;0.015561782713700128;0.015562646326894037;0.7977634741502415;0.0149734470962265;0.7979030201640737
26.427384;1.0444496635498492;0.8333330051358632;0.7978719231414028;-7.231029236347891e-08;-9.711543541393833e-08;1.0448371472377675;10.00061802802881;0.8336747894932949;0.015561820398525036;0.015562675349462615;0.7977637558445886;0.014972540615228028;0.7979035863534115
26.437384;1.0444497082312794;0.8333330050465915;0.7978719233357927;-7.215819089250345e-08;-9.747295658953548e-08;1.0448371610325613;10.000653421013977;0.8336749609578593;0.015561858498163068;0.015562704337999576;0.7977639594585156;0.014971560807664592;0.7979040925856763
26.447384;1.0444497817644744;0.8333330049667318;0.7978719235533225;-7.201114691691012e-08;-9.783251130313808e-08;1.0448371657228412;10.000688240201912;0.8336750699371361;0.015561896913190014;0.015562733137542925;0.7977640885387094;0.014970510355025998;0.7979045315880176
26.457384;1.0444498838782417;0.8333330048953849;0.7978719237926413;-7.186878839394588e-08;-9.819149101750864e-08;1.044837162015267;10.000722389811747;0.833675111742957;0.015561935547275405;0.015562761575554425;0.797764147518027;0.014969391771505944;0.7979048952246174
26.467384;1.0444500143660203;0.8333330048315207;0.7978719240520907;-7.173067092779099e-08;-9.854727709081309e-08;1.044837150971561;10.000755779758185;0.8336750815798933;0.015561974326885197;0.015562789476629051;0.7977641409431648;0.014968208275018331;0.797905175300398
26.477384;1.044450173243638;0.8333330047739276;0.797871924329623;-7.159618759289881e-08;-9.889734955278745e-08;1.0448371339355014;10.000788317012976;0.8336749743000905;0.015562013201186047;0.015562816683513338;0.7977640732890777;0.01496696352152019;0.7979053650098917
26.487384;1.0444503606825661;0.8333330047212413;0.7978719246231457;-7.14646279984311e-08;-9.923940056916019e-08;1.044837112323813;10.000819904902174;0.8336747843698905;0.015562052126770903;0.015562843076613653;0.7977639489108963;0.01496566146699037;0.7979054591927076
