time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.517384;1.0444447966331711;0.8333330377109949;0.797871958671852;-5.215021449334713e-08;-1.1187045324104695e-07;1.044827052572838;10.000046967909642;0.8335235470127106;0.015563412896904655;0.015561534567568144;0.7976666653318587;0.014845976121125265;0.7977714843153146
26.527384;1.044446298556175;0.8333330372360185;0.7978719584985706;-5.245652139285716e-08;-1.1252016436381799e-07;1.0448271979554378;10.000049008584936;0.833524121966497;0.01556339926546294;0.01556153447235762;0.7976665382609679;0.014846489255458095;0.7977721297910428
26.537384;1.0444478136870532;0.8333330367481677;0.797871958314353;-5.275755933878868e-08;-1.131838249546282e-07;1.0448273228744702;10.000050966240616;0.8335246026692139;0.015563385463472558;0.015561535251039657;0.7976664398719292;0.014847048633379514;0.7977729450038789
26.547384;1.0444493399318882;0.8333330362485957;0.7978719581193748;-5.3052298783766554e-08;-1.1385963718565105e-07;1.044827428697523;10.000052791587189;0.8335249820471718;0.015563371573736468;0.015561536833814333;0.7976663680558873;0.014847657741004152;0.7977739293760743
26.557384;1.044450874893019;0.833333035738004;0.7978719579140159;-5.3339788111107137e-08;-1.1454549169207381e-07;1.044827517056952;10.000054449365294;0.833525253482671;0.015563357682832537;0.015561539127727618;0.7976663202222359;0.014848318753878714;0.7977750823755754
26.567384;1.0444524160364812;0.8333330352164624;0.7978719576990507;-5.3619132551040064e-08;-1.1523900383818423e-07;1.0448275893918526;10.00005591450149;0.8335254111531399;0.015563343876103735;0.015561542018267751;0.7976662941316386;0.014849031603922046;0.7977764032720243
26.577384;1.0444539607501127;0.8333330346834289;0.7978719574756431;-5.388954262632817e-08;-1.1593745931945086e-07;1.044827646880973;10.000057164084442;0.8335254500623559;0.015563330243285513;0.015561545384581325;0.7976662881492567;0.014849794517700434;0.7977778903403626
26.587384;1.0444555064515977;0.8333330341379024;0.7978719572453891;-5.415036038869022e-08;-1.1663784429535347e-07;1.0448276909015541;10.000058177208802;0.8335253655695138;0.015563316880465347;0.015561549120113823;0.7976663010719066;0.014850605238089253;0.797779540206591
26.597384;1.044457050770087;0.8333330335786494;0.7978719570104609;-5.4401028166309355e-08;-1.1733720214317094e-07;1.0448277232056213;10.000058940472071;0.8335251536357696;0.015563303877825826;0.015561553143821148;0.797666331792746;0.014851461349288627;0.7977813478971952
26.607384;1.0444585916471096;0.8333330330044966;0.7978719567735597;-5.464107987819045e-08;-1.1803302487918647e-07;1.0448277455459716;10.000059449712777;0.8335248118180076;0.015563291306421152;0.01556155740129788;0.7976663789980695;0.014852360055834539;0.797783307714609
26.617384;1.044460127276897;0.8333330324145908;0.7978719565376843;-5.4870101058741063e-08;-1.1872335990311535e-07;1.0448277596418307;10.00005970624462;0.8335243394737111;0.015563279218920768;0.015561561864481141;0.7976664410362131;0.01485329814633793;0.7977854140184033
26.627384;1.044461656156626;0.8333330318084978;0.7978719563058542;-5.5087562757035626e-08;-1.1940674035330045e-07;1.0448277678277333;10.000059711651613;0.8335237373016109;0.015563267653967679;0.015561566521822678;0.7976665159863551;0.014854271579061867;0.7977876612860826
26.637384;1.0444631772049644;0.8333330311861721;0.7978719560808001;-5.529279091164164e-08;-1.200820376318341e-07;1.0448277735168408;10.000059464979469;0.833523007144996;0.015563256632135297;0.015561571357554918;0.797666601926716;0.014855275379835796;0.7977900442483901
26.647384;1.0444646894903096;0.8333330305478247;0.7978719558647693;-5.548523669574008e-08;-1.207482146217361e-07;1.0448277808273974;10.000058963725603;0.8335221518394618;0.01556324614968952;0.01556157634460813;0.7976666972942823;0.014856304569164456;0.7977925582531475
26.657384;1.0444661918098728;0.8333330298938075;0.7978719556596112;-5.5664740053412394e-08;-1.2140409722160478e-07;1.0448277937122237;10.000058206909449;0.8335211752104779;0.015563236181644825;0.015561581457680045;0.7976668009409125;0.014857354553477779;0.7977951988754844
26.667384;1.0444676827424206;0.8333330292246937;0.7978719554669593;-5.5831514834442614e-08;-1.220482871792841e-07;1.0448278153973622;10.000057196076623;0.8335200823610568;0.015563226699998134;0.015561586683167004;0.7976669116471922;0.014858420372801268;0.7977979608049728
26.677384;1.0444691610993553;0.8333330285414352;0.7978719552882615;-5.598601785338358e-08;-1.226792850523951e-07;1.0448278483333793;10.000055931643203;0.833518879503633;0.015563217695929076;0.015561592015911455;0.7976670276535497;0.014859496640336497;0.7978008369753634
26.687384;1.0444706263459842;0.8333330278452655;0.7978719551247908;-5.612904308945242e-08;-1.2329583592590183e-07;1.0448278942203044;10.000054410509081;0.8335175734047627;0.015563209183726265;0.01556159745319197;0.7976671465720171;0.01486057869875942;0.7978038186593405
26.697384;1.0444720786392616;0.8333330271374059;0.7978719549777458;-5.6261936120116006e-08;-1.2389707207950538e-07;1.0448279540990302;10.000052629277691;0.8335161711190321;0.015563201188907;0.01556160299249107;0.7976672653618514;0.014861663342323361;0.797806896095684
26.707384;1.0444735183203393;0.8333330264191162;0.7978719548482409;-5.6386466436438844e-08;-1.2448204869864009e-07;1.044828028626249;10.000050586189383;0.8335146796111182;0.015563193741948181;0.015561608631816588;0.7976673803180412;0.014862748345056336;0.7978100586925355
26.717384;1.0444749452699933;0.8333330256920998;0.7978719547371811;-5.650446461960492e-08;-1.2504918648618027e-07;1.0448281183349362;10.000048283652177;0.8335131050636077;0.015563186877896462;0.015561614364652792;0.7976674872789028;0.014863831536113932;0.7978132953440432
26.727384;1.0444763586724206;0.8333330249586226;0.7978719546451964;-5.661770658798667e-08;-1.2559630284586957e-07;1.0448282239937037;10.000045737577924;0.8335114527065176;0.015563180633987615;0.01556162016589801;0.7976675822323225;0.014864910504312172;0.7978165954970624
26.737384;1.0444777573545072;0.8333330242211295;0.7978719545726989;-5.6727919935471843e-08;-1.2612107818075666e-07;1.0448283469071566;10.00004298295706;0.8335097275207397;0.015563175046035898;0.01556162598940632;0.7976676620313452;0.014865983355613835;0.7978199501877795
26.747384;1.044479140385827;0.8333330234817568;0.7978719545200084;-5.68365950683282e-08;-1.266213798599123e-07;1.0448284885556023;10.000040067606195;0.8335079352267573;0.015563170138446353;0.015561631789664517;0.7976677246605947;0.014867049578152675;0.7978233522800322
26.757384;1.044480507075522;0.8333330227420899;0.797871954487433;-5.694482789619911e-08;-1.2709519088015748e-07;1.0448286497726;10.000037043349733;0.8335060826704691;0.01556316591189954;0.015561637544291717;0.7976677691149487;0.014868110242201499;0.7978267960787527
26.767384;1.0444818562488196;0.8333330220031958;0.7978719544751753;-5.7053379059580165e-08;-1.2754040456775954e-07;1.044828830214763;10.000033962601552;0.8335041774883035;0.015563162342320842;0.015561643259503056;0.7976677951830123;0.014869167690767949;0.7978302770337391
26.777384;1.0444831860062103;0.8333330212659374;0.7978719544831231;-5.7162676669889674e-08;-1.2795477519462428e-07;1.0448290283364372;10.000030876481613;0.8335022278555992;0.015563159384987974;0.01556164896363909;0.7976678032645469;0.014870224562566177;0.7978337915809542
26.787384;1.0444844944364267;0.8333330205313481;0.7978719545108912;-5.7272785318918215e-08;-1.2833601694809456e-07;1.044829241572157;10.000027830481752;0.8335002422705432;0.015563156979592657;0.01556165469989976;0.7976677941653456;0.014871282526105999;0.7978373364688182
26.797384;1.044485780269981;0.8333330198008104;0.7978719545582401;-5.7383585102790674e-08;-1.286819739312915e-07;1.0448294666218079;10.00002486132319;0.8334982286381504;0.015563155067148423;0.015561660523332778;0.797667768709735;0.0148723418818742;0.7978409081918044
26.807384;1.0444870428087467;0.8333330190761332;0.7978719546253797;-5.74948913113813e-08;-1.2899082794145386e-07;1.0448297000140156;10.000021997874674;0.8334961933800017;0.015563153606484548;0.015561666492509977;0.7976677272939852;0.014873402098736561;0.7978445036028854
26.817384;1.0444882815460172;0.8333330183594467;0.7978719547127971;-5.760638453935983e-08;-1.29261154819949e-07;1.044829938553619;10.000019262573465;0.833494141691869;0.015563152573883255;0.015561672656800628;0.797667669935227;0.014874462565362434;0.7978481203386971
26.827384;1.0444894958274933;0.8333330176528276;0.7978719548208946;-5.771768238807815e-08;-1.294915713705196e-07;1.044830179147701;10.000016673081474;0.8334920782997289;0.015563151964584538;0.0155616790562749;0.7976675973539955;0.01487552297509663;0.7978517559722688
26.837384;1.044490684638431;0.8333330169580082;0.7978719549497566;-5.7828490773714064e-08;-1.2968022456924299e-07;1.0448304185279862;10.00001424753128;0.8334900077565728;0.015563151809444821;0.01556168573455129;0.7976675123576158;0.01487658289892103;0.7978554074508859
26.847384;1.0444918466747974;0.8333330162763992;0.7978719550990335;-5.7938570879102424e-08;-1.298246640147951e-07;1.0448306533403142;10.000012007911902;0.8334879344133158;0.015563152178270747;0.015561692746627234;0.7976674201548044;0.014877640904947401;0.7978590716773544
26.857384;1.0444929805366459;0.8333330156092535;0.7978719552679243;-5.804768481312809e-08;-1.2992216813814829e-07;1.044830880217172;10.000009977618808;0.8334858623185587;0.015563153152134624;0.015561700148246645;0.797667327597624;0.014878694081047842;0.7978627464176694
26.867384;1.044494084988688;0.8333330149577916;0.7978719554552895;-5.815571668445838e-08;-1.2997022545573214e-07;1.044831095702827;10.00000818088448;0.8334837951818573;0.015563154794698402;0.015561707976516067;0.7976672421098736;0.014879738075043843;0.7978664304752232
26.877384;1.0444951594491276;0.8333330143232589;0.7978719556597603;-5.826286256530148e-08;-1.2996683775740549e-07;1.0448312963372994;10.000006645582955;0.833481736555539;0.015563157148112787;0.015561716242098443;0.7976671708111926;0.014880767279632464;0.7978701229405865
26.887384;1.0444962042429227;0.8333330137069063;0.7978719558797537;-5.836965506280913e-08;-1.2991047023730834e-07;1.0448314788864792;10.000005402020694;0.8334796897461777;0.01556316023898652;0.015561724929588426;0.7976671202464481;0.014881775094935903;0.7978738228115008
26.897384;1.0444972201592975;0.8333330131099503;0.7978719561135569;-5.847671638857937e-08;-1.2979990945702957e-07;1.0448316405272047;10.000004477780218;0.8334776573365161;0.015563164074247246;0.0155617339958782;0.7976670965074427;0.014882754333848364;0.7978775294095265
26.907384;1.0444982077787373;0.8333330125336165;0.7978719563596227;-5.8584442250035066e-08;-1.2963431403211037e-07;1.0448317788500447;10.000003893389811;0.833475641341867;0.015563168637297396;0.015561743375259693;0.7976671050810746;0.014883697486541602;0.7978812422350605
26.917384;1.0444991673389188;0.8333330119791417;0.7978719566169129;-5.869290308478912e-08;-1.2941325376155574e-07;1.0448318917260753;10.000003661171812;0.8334736437658203;0.015563173900237306;0.015561752995216956;0.7976671504586995;0.014884596578241836;0.7978849597495495
26.927384;1.0445000991825224;0.833333011447629;0.7978719568849842;-5.880200875641391e-08;-1.2913658717045637e-07;1.0448319773538237;10.000003786919573;0.8334716663009651;0.015563179841504552;0.01556176279521308;0.7976672361442726;0.014885443531500347;0.7978886780242627
26.937384;1.0445010039324314;0.8333330109399162;0.7978719571638095;-5.891174584063202e-08;-1.2880441923986478e-07;1.044832034404686;10.000004270468878;0.8334697096584225;0.0155631864554265;0.01556177274262443;0.7976673652265801;0.014886231525719945;0.797892390589596
26.947384;1.0445018820518808;0.8333330104565072;0.7978719574534943;-5.902224368964759e-08;-1.2841726758791863e-07;1.044832061935665;10.000005105094669;0.8334677735509561;0.015563193751061723;0.0155617828362162;0.7976675409987147;0.014886955725550361;0.797896089835967
26.957384;1.0445027336179193;0.8333330099975174;0.7978719577538974;-5.9133623024440746e-08;-1.279762130095243e-07;1.0448320591395657;10.000006277456844;0.8334658570103805;0.015563201740990068;0.015561793090632145;0.7976677670508189;0.014887612795319678;0.7978997683376718
26.967384;1.044503558534178;0.8333330095628173;0.7978719580643183;-5.92459312006715e-08;-1.2748282219248908e-07;1.044832025156002;10.00000776730158;0.8334639586826779;0.015563210434357249;0.015561803518807454;0.7976680469493224;0.014888200378126526;0.7979034191527697
26.977384;1.0445043565478294;0.8333330091524056;0.797871958383591;-5.935930295273152e-08;-1.269390273952103e-07;1.0448319591482185;10.000009552819046;0.8334620774935599;0.01556321984482635;0.015561814129420329;0.7976683838329712;0.014888716409720736;0.797907035863928
26.987384;1.0445051271125796;0.8333330087666295;0.7978719587105575;-5.947403926963652e-08;-1.2634709444918976e-07;1.0448318605812814;10.000011620852577;0.8334602134954209;0.01556322999765685;0.015561824929166829;0.7976687798550592;0.014889158154737464;0.7979106121852741
26.997384;1.0445058693469378;0.8333330084060978;0.7978719590443303;-5.95906142736981e-08;-1.257094808309454e-07;1.044831729350013;10.000013968331388;0.8334583680617574;0.015563240928519484;0.015561835922689704;0.7976692358969107;0.014889522336520576;0.7979141412323172
27.007384;1.0445065819048456;0.8333330080715381;0.7978719593840352;-5.970983338458368e-08;-1.2502867291301438e-07;1.044831565670152;10.000016595199288;0.833456543284076;0.015563252682695873;0.015561847118729735;0.7976697518104214;0.014889805996814134;0.7979176152729699
27.017384;1.0445072629318704;0.8333330077636665;0.7978719597285667;-5.983296452892764e-08;-1.2430717752463702e-07;1.0448313697819311;10.000019499358743;0.8334547413114552;0.015563265310671493;0.01556185853876785;0.7976703265702896;0.014890006624371491;0.7979210254292562
27.027384;1.0445079103193609;0.8333330074830216;0.7978719600766043;-5.996166557890622e-08;-1.2354757006595633e-07;1.044831141586325;10.000022675111003;0.8334529643394806;0.015563278854652772;0.015561870213279101;0.7976709581084584;0.0148901223802085;0.7979243617921807
27.037384;1.044508521963611;0.8333330072298987;0.7978719604265949;-6.009768399948977e-08;-1.227525781349281e-07;1.0448308806205668;10.000026112471511;0.833451214998365;0.015563293335239993;0.015561882164973397;0.7976716430248074;0.014890152978084645;0.7979276148445591
27.047384;1.0445090959605186;0.8333330070043095;0.7978719607768058;-6.02424624637753e-08;-1.2192513692269453e-07;1.0448305864426481;10.000029793398184;0.833449496332308;0.015563308753406772;0.015561894397132469;0.797672376492156;0.014890100071126382;0.7979307764822474
27.057384;1.0445096308414332;0.8333330068058343;0.7978719611255947;-6.039704202945741e-08;-1.210682926455541e-07;1.0448302589884235;10.000033685319579;0.8334478113749927;0.015563325105628016;0.015561906899526072;0.7976731526789592;0.014889966937468429;0.7979338395943746
27.067384;1.044510125881835;0.8333330066336027;0.7978719614716007;-6.05622641679653e-08;-1.2018503262504859e-07;1.0448298986367999;10.000037740504212;0.8334461632350564;0.015563342397208128;0.015561919658774537;0.797673965420838;0.01488975789606479;0.7979367977290838
27.077384;1.0445105815935825;0.8333330064864388;0.7978719618136639;-6.07389182208672e-08;-1.1927813137816531e-07;1.044829506058138;10.000041902221449;0.833444555729515;0.015563360651392745;0.015561932657682635;0.7976748088462641;0.01488947762576318;0.7979396453908247
27.087384;1.0445109998838613;0.8333330063628587;0.7978719621507373;-6.092783466041153e-08;-1.1835006690720397e-07;1.0448290819354242;10.000046111065254;0.8334429933498595;0.01556337991340491;0.015561945871765693;0.797675677968449;0.014889130772653641;0.7979423782528429
27.097384;1.044511383510413;0.8333330062610815;0.7978719624820173;-6.11299483469416e-08;-1.1740324579585993e-07;1.0448286265537423;10.00005031316222;0.833441480341665;0.015563400242014115;0.015561959269807009;0.7976765689739524;0.014888721765768713;0.7979449936973955
27.107384;1.0445117355529454;0.8333330061793958;0.7978719628071115;-6.134609864834458e-08;-1.1644047121161868e-07;1.0448281394832057;10.000054471215815;0.8334400198571115;0.015563421693057383;0.015561972812718103;0.7976774789635193;0.014888254435176182;0.7979474912758087
27.117384;1.044512059248921;0.833333006116469;0.7978719631260635;-6.15766326819057e-08;-1.1546497991249909e-07;1.0448276198196895;10.000058567143125;0.8334386136960689;0.015563444309137066;0.01556198645342178;0.7976784053752338;0.014887731716200054;0.7979498714980994
27.127384;1.044512357879338;0.8333330060711192;0.7978719634391896;-6.182123536310816e-08;-1.1447994785450372e-07;1.0448270669509543;10.00006259229746;0.8334372626182605;0.015563468122816029;0.015562000138252569;0.7976793454432529;0.01488715546410839;0.7979521344453241
27.137384;1.0445126345960858;0.8333330060419002;0.7978719637466548;-6.207927245781767e-08;-1.1348823125946918e-07;1.0448264810719052;10.000066537174026;0.8334359669804866;0.015563493168647136;0.015562013804069142;0.7976802959687479;0.014886526261553614;0.7979542803145454
27.147384;1.0445128922424352;0.8333330060270158;0.7978719640480391;-6.235038596258687e-08;-1.1249250237257556e-07;1.0448258630472906;10.000070389360813;0.8334347273556291;0.015563519489038485;0.015562027378617609;0.7976812536703585;0.014885843849689918;0.7979563098899555
27.157384;1.0445131335239641;0.8333330060245293;0.7978719643423157;-6.263463002060479e-08;-1.1149529455512423e-07;1.0448252140151733;10.000074136550714;0.8334335447573497;0.015563547123912388;0.01556204079214658;0.7976822159731037;0.014885107799441116;0.7979582236381929
27.167384;1.0445133615920155;0.8333330060325996;0.7978719646282068;-6.293209671873972e-08;-1.1049890333009763e-07;1.04482453508816;10.000077767928685;0.833432420360643;0.01556357609024196;0.015562053991782236;0.7976831813466152;0.014884317264636777;0.7979600217226098
27.177384;1.0445135802471313;0.8333330060495852;0.7978719649046229;-6.324280091976369e-08;-1.0950530024426165e-07;1.0448238275519877;10.000081270638871;0.8334313552064371;0.015563606364771347;0.01556206694102557;0.7976841486214513;0.014883470195606175;0.7979617054957512
27.187384;1.0445137934304025;0.8333330060741821;0.7978719651708441;-6.356698380371631e-08;-1.085160990951973e-07;1.044823093557908;10.00008462237731;0.8334303501309741;0.01556363788467298;0.015562079597131717;0.7976851161291474;0.014882563536711604;0.7979632781426599
27.197384;1.0445140045690584;0.8333330061055201;0.7978719654262081;-6.390528722142239e-08;-1.0753262447223078e-07;1.0448223362781173;10.000087790884145;0.8334294057340526;0.015563670567807034;0.015562091893851108;0.7976860818987344;0.014881594912538654;0.7979647435830318
27.207384;1.0445142161758334;0.8333330061428321;0.7978719656696571;-6.425859064684054e-08;-1.0655605740406259e-07;1.044821559237369;10.00009074697637;0.8334285225869514;0.015563704333390134;0.01556210375750418;0.7976870446897631;0.014880564174783697;0.7979661056691231
27.217384;1.044514429686138;0.8333330061849378;0.797871965899638;-6.4627757201197e-08;-1.0558757118192241e-07;1.044820765890511;10.000093475387414;0.8334277016587589;0.01556373910451147;0.015562115136862066;0.7976880042768233;0.014879473085209077;0.7979673691705652
27.227384;1.0445146455333931;0.8333330062300193;0.7978719661142698;-6.501349612909125e-08;-1.0462834293470731e-07;1.0448199598429746;10.000095974781445;0.833426944417552;0.015563774799354311;0.01556212601595144;0.7976889605859151;0.014878323899589253;0.7979685406535681
27.237384;1.0445148634944015;0.8333330062756756;0.7978719663116337;-6.54163778661098e-08;-1.0367942619632474e-07;1.0448191449505435;10.000098257428208;0.8334262523670696;0.0155638113323981;0.015562136401972947;0.7976899130828154;0.014877118486382191;0.7979696273988935
27.247384;1.0445150831690448;0.8333330063191356;0.7978719664901783;-6.583697251411692e-08;-1.0274160994116795e-07;1.0448183248415832;10.000100348442563;0.8334256262715772;0.01556384861990933;0.01556214629960511;0.7976908609532068;0.014875858306752482;0.7979706354099305
27.257384;1.0445153045563564;0.8333330063576917;0.7978719666490448;-6.627594338734675e-08;-1.0181530732436279e-07;1.0448175022629147;10.000102279021432;0.8334250657655291;0.015563886579366438;0.015562155694356409;0.797691803346294;0.01487454514236213;0.7979715681603885
27.267384;1.0445155285782708;0.8333330063891694;0.7978719667881243;-6.673391342919753e-08;-1.0090049064511762e-07;1.0448166788711042;10.000104078334711;0.8334245700205004;0.015563925134961121;0.015562164551628873;0.7976927394707956;0.014873182140086072;0.7979724268318888
27.277384;1.0445157570023607;0.8333330064119382;0.7978719669078465;-6.721122666330187e-08;-9.999687049193695e-08;1.0448158555370122;10.00010577055682;0.833424138968591;0.015563964222267758;0.015562172820271596;0.7976936687466729;0.014871774008624009;0.7979732116789444
27.287384;1.0445159918781763;0.833333006424548;0.7978719670088806;-6.770793343423224e-08;-9.910427039766136e-08;1.044815032562199;10.000107378968462;0.8334237735528752;0.01556400378084971;0.015562180437058969;0.7976945907887254;0.014870325975275444;0.7979739233533892
27.297384;1.0445162353009108;0.8333330064257065;0.7978719670920381;-6.82240172073385e-08;-9.822272118887179e-08;1.0448142096929007;10.000108932768324;0.8334234749294588;0.015564043747342288;0.015562187339253627;0.7976955052030134;0.014868842767102005;0.7979745636804384
27.307384;1.0445164894754912;0.8333330064146398;0.7978719671583521;-6.875951467344219e-08;-9.735226672492682e-08;1.044813386499102;10.000110469178827;0.8334232442041029;0.0155640840514843;0.015562193479745523;0.7976964117999997;0.014867328509436529;0.7979751363202104
27.317384;1.044516756445667;0.8333330063912097;0.7978719672089294;-6.931438886152608e-08;-9.64929413407943e-08;1.0448125630716614;10.000112029980524;0.8334230827791165;0.015564124607570586;0.015562198825398412;0.7976973112210402;0.014865786872805558;0.7979756470101672
27.327384;1.0445170377335888;0.833333006355672;0.7978719672444388;-6.988833127587944e-08;-9.564487896392572e-08;1.0448117404081227;10.000113657427592;0.8334229924397653;0.015564165308370813;0.015562203341541797;0.7976982052521766;0.014864221208743271;0.7979761022821033
27.337384;1.044517334769172;0.8333330063084222;0.7978719672647389;-7.048063787891573e-08;-9.480824734280656e-08;1.0448109201981626;10.0001153907443;0.8334229755822318;0.015564206034779218;0.015562206982850543;0.7976990965361996;0.014862635065582717;0.7979765077177675
27.347384;1.044517649841585;0.8333330062497382;0.7978719672690358;-7.109023752808426e-08;-9.398312423512927e-08;1.0448101042588704;10.000117265144254;0.833423035671671;0.015564246672881444;0.015562209697194636;0.7976999876343784;0.014861032758846116;0.797976868179369
27.357384;1.0445179860594191;0.8333330061795622;0.7978719672562596;-7.171595558309863e-08;-9.316949683762627e-08;1.0448092941599425;10.000119314433977;0.8334231770442091;0.015564287114106982;0.015562211436994764;0.7977008799585166;0.014859419870252863;0.7979771894311386
27.367384;1.0445183461073402;0.8333330060977364;0.797871967225231;-7.235688608415534e-08;-9.236731149896633e-08;1.0448084914134066;10.00012157206464;0.8334234039613434;0.015564327244825336;0.015562212163550831;0.7977017736748809;0.014857803740186649;0.7979774784128922
27.377384;1.0445187311861277;0.8333330060044787;0.7978719671746783;-7.301259709191118e-08;-9.157653382610746e-08;1.0448076978991387;10.000124073853167;0.8334237196500369;0.015564366950426841;0.015562211833660279;0.7977026683250699;0.014856193228877794;0.7979777419596427
27.387384;1.0445191407291108;0.8333330059004855;0.7978719671033422;-7.368310003414405e-08;-9.079724631112252e-08;1.0448069157807225;10.000126863361864;0.8334241257030653;0.015564406126229141;0.015562210389677287;0.7977035631197565;0.014854597756689718;0.7979779862343146
27.397384;1.0445195727544225;0.8333330057866999;0.7978719670101901;-7.436869112321803e-08;-9.002971851797226e-08;1.0448061469488172;10.00012998889266;0.8334246220508428;0.015564444676856892;0.015562207776481955;0.7977044569420246;0.014853026490940734;0.7979782175855635
27.407384;1.0445200247826574;0.8333330056640607;0.7978719668945824;-7.506978935557625e-08;-8.927438293952986e-08;1.0448053927945893;10.000133494819371;0.8334252073491105;0.015564482511157057;0.015562203962160038;0.7977053485301469;0.014851487842415561;0.7979784430571216
27.417384;1.044520494713253;0.8333330055333152;0.7978719667562857;-7.578677674648578e-08;-8.853175086754e-08;1.0448046543923903;10.000137418610247;0.833425879174331;0.015564519546047083;0.015562198934896292;0.7977062368498852;0.014849989261962066;0.7979786690245914
27.427384;1.0445209811157188;0.8333330053949224;0.7978719665953672;-7.651984220994206e-08;-8.780231552597022e-08;1.0448039324315144;10.000141789609454;0.8334266343582244;0.015564555714805795;0.015562192692370694;0.7977071213255601;0.014848537541890505;0.7979788992155409
27.437384;1.044521483281594;0.8333330052491358;0.7978719664120535;-7.726896317258175e-08;-8.708658109383508e-08;1.0448032268665717;10.000146623739631;0.8334274695339685;0.015564590961309214;0.015562185240940671;0.7977080018357364;0.014847139218666887;0.7979791342746914
27.447384;1.0445220011334306;0.8333330050961741;0.7978719662068023;-7.80339495151747e-08;-8.638522562017962e-08;1.0448025368196128;10.000151921471554;0.833428381046888;0.015564625219919852;0.015562176593928742;0.7977088789398157;0.014845800339085198;0.7979793719466199
27.457384;1.044522534565019;0.833333004936231;0.7978719659805461;-7.88143535806452e-08;-8.569907489468154e-08;1.044801860942629;10.000157673107601;0.8334293647088039;0.015564658407248324;0.015562166763665192;0.7977097543606522;0.014844525938284506;0.7979796062536924
27.467384;1.0445230828753826;0.8333330047693394;0.7978719657346445;-7.960931661882867e-08;-8.502879896980871e-08;1.0448011979019847;10.000163864384927;0.8334304161716849;0.015564690432259212;0.0155621557602778;0.7977106310837614;0.01484331981593886;0.7979798276004586
27.477384;1.0445236451593862;0.8333330045954053;0.7978719654705911;-8.041751172606064e-08;-8.437464851128752e-08;1.044800546622531;10.000170479863604;0.8334315312093301;0.015564721202459287;0.015562143600475892;0.7977115131676111;0.014842184366570097;0.7979800255528118
27.487384;1.0445242208674834;0.8333330044144946;0.7978719651899763;-8.123720452565316e-08;-8.373653756389239e-08;1.0447999065319151;10.000177507352188;0.8334327055443913;0.01556475062319618;0.01556213031020723;0.7977124056663569;0.01484112098992603;0.7979801917192029
27.497384;1.0445248096647624;0.8333330042269882;0.7978719648945904;-8.206638561056466e-08;-8.311441888531129e-08;1.0447992778180317;10.000184939905587;0.8334339348600158;0.015564778608014633;0.015562115915973795;0.7977133141782751;0.014840131199848927;0.7979803201673143
27.507384;1.0445254109884232;0.8333330040334564;0.7978719645861535;-8.290292618147797e-08;-8.250856212566196e-08;1.0447986611946298;10.000192769850003;0.8334352147763745;0.015564805098755711;0.015562100441133188;0.7977142438141275;0.014839217110484087;0.7979804064145759
27.517384;1.0445260239828638;0.8333330038346046;0.7978719642657982;-8.374467715556078e-08;-8.191951240540405e-08;1.0447980574535398;10.000200979531623;0.8334365402633653;0.015564830076917755;0.015562083913752574;0.7977151984974241;0.014838380993568599;0.7979804466982735
27.527384;1.0445266479674082;0.8333330036313065;0.7978719639338608;-8.458950021092463e-08;-8.134780142982278e-08;1.0447974674327654;10.000209539940444;0.8334379051007;0.015564853556263714;0.015562066375777997;0.7977161811280091;0.014837624485392213;0.7979804377616146
27.537384;1.0445272827352439;0.8333330034244937;0.7978719635900691;-8.54353140105237e-08;-8.079364043354883e-08;1.0447968921573092;10.000218422077225;0.8334393020679286;0.015564875563015283;0.015562047884454666;0.7977171940241887;0.014836948268498129;0.7979803766838616
27.547384;1.0445279281883564;0.8333330032150483;0.797871963233881;-8.62800918976396e-08;-8.025693200651513e-08;1.0447963327876277;10.000227608575019;0.8334407237413107;0.015564896124744118;0.015562028502396684;0.7977182392978394;0.014836353071902586;0.7979802607196007
27.557384;1.0445285840587695;0.8333330030037883;0.7978719628648501;-8.712181661128278e-08;-7.973760512974666e-08;1.0447957906490881;10.000237092513242;0.8334421631509611;0.01556491527460496;0.015562008287789695;0.7977193191693325;0.01483584075197909;0.7979800875409225
27.567384;1.0445292501070311;0.8333330027914472;0.7978719624828247;-8.795859132032692e-08;-7.923598229603865e-08;1.0447952672960281;10.000246871542297;0.8334436137300523;0.015564933048911007;0.01556198729646918;0.7977204356501393;0.014835413678175013;0.7979798560894269
27.577384;1.0445299262508931;0.8333330025787303;0.7978719620878719;-8.878875087489336e-08;-7.87529744118e-08;1.0447947642133923;10.000256946785417;0.8334450688997547;0.01556494947504768;0.015561965586275532;0.7977215896556168;0.014835073528677224;0.797979567702661
27.587384;1.0445306125392613;0.8333330023663824;0.7978719616802178;-8.961078231112468e-08;-7.828984087778565e-08;1.0447942824333363;10.000267326244758;0.8334465219089254;0.015564964570310553;0.01556194321709358;0.7977227805940671;0.014834821259427394;0.7979792261274602
27.597384;1.0445313090773196;0.8333330021550196;0.7978719612603273;-9.042331101128459e-08;-7.784759116456514e-08;1.0447938223342583;10.000278028665843;0.8334479661849794;0.015564978350641101;0.015561920247714052;0.7977240066537155;0.014834657524627091;0.7979788357207126
27.607384;1.044532015804664;0.8333330019448411;0.7978719608289329;-9.122524534005629e-08;-7.742667619573081e-08;1.044793383571297;10.000289081610894;0.8334493957689152;0.015564990835053765;0.015561896732447428;0.7977252651960673;0.014834582424278523;0.7979783994148824
27.617384;1.0445327324056848;0.8333330017355471;0.7978719603870525;-9.2015863057777e-08;-7.702717624686529e-08;1.044792965472393;10.000300516530896;0.833450805174307;0.01556500204455982;0.015561872727530767;0.7977265528180958;0.014834595110629711;0.7979779185897199
27.627384;1.0445334583743633;0.8333330015264175;0.7978719599360269;-9.279476617180921e-08;-7.664898605182127e-08;1.0447925677600258;10.000312365442381;0.8334521889934412;0.01556501200141225;0.015561848299777166;0.79772786521982;0.014834693932768607;0.797977394945618
27.637384;1.0445341928889815;0.8333330013164417;0.7978719594773018;-9.356174141756635e-08;-7.629182826845737e-08;1.044792190612667;10.000324660468753;0.8334535418933383;0.015565020726133786;0.015561823519554733;0.7977291973217457;0.014834876630367352;0.797976831662868
27.647384;1.0445349347927497;0.8333330011046327;0.797871959012051;-9.431657520843913e-08;-7.595536791234321e-08;1.0447918339750148;10.000337438664353;0.8334548588772072;0.01556502822784357;0.015561798445912788;0.7977305433742479;0.014835140065441564;0.7979762324387393
27.657384;1.0445356830186825;0.8333330008904035;0.7978719585411177;-9.505888542792567e-08;-7.563938689330623e-08;1.0447914972875163;10.000350745608339;0.833456135706861;0.015565034499489584;0.015561773125467257;0.7977318970546163;0.014835479880566816;0.7979756005708988
27.667384;1.0445364370246917;0.8333330006736626;0.7978719580652388;-9.578796568267134e-08;-7.534385762540057e-08;1.044791179986552;10.00036463343691;0.8334573692252875;0.015565039529177545;0.01556174760465756;0.7977332521963102;0.01483589024921559;0.7979749390650804
27.677384;1.0445371967529473;0.8333330004545134;0.7978719575852068;-9.650277969374188e-08;-7.506891233271606e-08;1.044790881720899;10.000379157567027;0.833458557087447;0.015565043315482271;0.015561721935725017;0.797734603724327;0.014836363864047013;0.7979742506732533
27.687384;1.044537962124987;0.83333300023288;0.7978719571020328;-9.720226261897169e-08;-7.481463134027654e-08;1.0447906017707171;10.000394370031005;0.8334596972847403;0.015565045865643957;0.015561696172480823;0.7977359478544722;0.014836892773266396;0.7979735377496426
27.697384;1.0445387325974596;0.8333330000085329;0.7978719566171216;-9.7885657813197e-08;-7.458083843876483e-08;1.0447903386926718;10.000410311727139;0.8334607876892597;0.01556504717639613;0.015561670369519285;0.7977372814732346;0.014837469637113104;0.7979728016097111
27.707384;1.0445395072884085;0.8333329997814652;0.7978719561322525;-9.855258144629229e-08;-7.436718008844534e-08;1.0447900910734738;10.000427015000627;0.8334618254320171;0.015565047220991245;0.015561644583929769;0.7977386016205267;0.014838088413344216;0.7979720411860334
27.717384;1.0445402852603123;0.8333329995521193;0.7978719556495218;-9.920290367417209e-08;-7.41731438692052e-08;1.0447898585007989;10.00044451392473;0.8334628068008483;0.015565045954030727;0.015561618870185347;0.7977399057960801;0.014838744445535344;0.79797125287087
27.727384;1.0445410655073897;0.833332999321236;0.7978719551713433;-9.983662682099168e-08;-7.399776744651837e-08;1.0447896414326934;10.00046284912856;0.833463728148925;0.015565043322987427;0.015561593281906068;0.7977411921958254;0.014839434248371428;0.7979704324152433
27.737384;1.0445418469903238;0.8333329990896102;0.7978719547002259;-1.004538341704192e-07;-7.383946039100463e-08;1.0447894403052924;10.000482065015433;0.833464586904929;0.01556503927714442;0.015561567886941914;0.797742459180238;0.014840154929361403;0.7979695766854845
27.747384;1.044542628706643;0.8333329988580382;0.79787195423835;-1.0105465853985273e-07;-7.369617862444542e-08;1.0447892550951947;10.000502202976183;0.8334653818351468;0.015565033768519657;0.01556154277408955;0.7977437045586818;0.014840903377976125;0.7979686839604002
27.757384;1.044543409540103;0.8333329986273686;0.7978719537872364;-1.0163916500842672e-07;-7.356579164815199e-08;1.0447890855909892;10.00052329313118;0.8334661131074842;0.015565026746677897;0.015561518049393364;0.7977449249952997;0.0148416756739661;0.7979677539691525
27.767384;1.0445441881007274;0.8333329983985657;0.7978719533476261;-1.0220728732759994e-07;-7.344647506689065e-08;1.0447889318039134;10.000545348805392;0.8334667823919314;0.01556501816196036;0.015561493836774925;0.7977461157029645;0.014842467070601316;0.7979667880729766
27.777384;1.0445449626727135;0.8333329981726816;0.7978719529196263;-1.0275908659962116e-07;-7.33369361149066e-08;1.0447887940523404;10.000568367876571;0.8334673922102255;0.015565007976873857;0.015561470279950411;0.7977472706686538;0.014843272521032244;0.7979657886403617
27.787384;1.0445457312601283;0.8333329979506665;0.7978719525031526;-1.0329514737547992e-07;-7.323638702917717e-08;1.0447886727047055;10.000592340563959;0.8334679450742656;0.01556499616708883;0.015561447537114532;0.7977483831458558;0.014844087089630075;0.7979647579895998
27.797384;1.0445464918961056;0.8333329977333774;0.797871952098453;-1.0381661391184699e-07;-7.314444771011637e-08;1.0447885679321804;10.000617254235031;0.833468443659479;0.015564982707208443;0.015561425767201627;0.7977494463074913;0.014844906116600434;0.7979636984874541
27.807384;1.0445472431697358;0.8333329975218686;0.7978719517063453;-1.0432496035879624e-07;-7.306109588271955e-08;1.0447884796178017;10.000643090315416;0.8334688913259733;0.01556496755384172;0.015561405115602639;0.7977504541184164;0.014845725823418728;0.797962613542905
27.817384;1.0445479844229224;0.8333329973174481;0.7978719513281255;-1.0482189006523643e-07;-7.298652493712312e-08;1.044788407246204;10.000669823905476;0.833469291880662;0.01556495064298138;0.015561385713724655;0.7977514019949282;0.01484654381997211;0.797961507701652
27.827384;1.0445487154343902;0.8333329971214036;0.7978719509654028;-1.0530927550481107e-07;-7.292085450544241e-08;1.0447883498276471;10.000697433394267;0.8334696489295756;0.015564931905901363;0.015561367688234483;0.7977522868960201;0.014847358879520555;0.7979603859926095
27.837384;1.044549436186746;0.8333329969347717;0.7978719506200442;-1.0578905147457233e-07;-7.286389461498182e-08;1.0447883059759833;10.000725909789209;0.8334699653375924;0.015564911280549648;0.0155613511559971;0.7977531070331483;0.01484817075967271;0.7979592536363816
27.847384;1.0445501468984595;0.8333329967582701;0.7978719502941947;-1.062631486821612e-07;-7.281516414194167e-08;1.0447882739807273;10.000755254086483;0.8334702429763831;0.015564888708117963;0.01556133621018848;0.7977538616875898;0.014848979919939302;0.7979581158934266
27.857384;1.0445508479540648;0.8333329965923236;0.7978719499901846;-1.0673356181004747e-07;-7.277397630095105e-08;1.044788251882589;10.000785466760448;0.8334704828791916;0.015564864135893827;0.015561322925725742;0.7977545512571682;0.014849786614804737;0.7979569776398561
27.867384;1.044551539760857;0.8333329964371557;0.7978719497103062;-1.0720253893854692e-07;-7.273924924290101e-08;1.044788237780696;10.0008165396186;0.833470685543947;0.01556483753067669;0.015561311372692607;0.7977551769180747;0.014850590313230091;0.7979558426442557
27.877384;1.0445522226718924;0.8333329962929066;0.7978719494567119;-1.0767255983317687e-07;-7.27093028432491e-08;1.0447882302239646;10.000848454428674;0.833470851153212;0.015564808889383854;0.015561301608169905;0.7977557397780671;0.014851390125470236;0.7979547131389642
27.887384;1.0445528967682602;0.8333329961597522;0.7978719492315582;-1.0814612981223653e-07;-7.268202204193924e-08;1.0447882283566856;10.000881187360676;0.8334709797505339;0.015564778244442674;0.01556129365543218;0.7977562402600089;0.014852185529493672;0.7979535906538633
27.897384;1.0445535615878108;0.833332996037905;0.7978719490370818;-1.0862563044736135e-07;-7.265508043216551e-08;1.0447882318084818;10.00091471164359;0.8334710713090706;0.015564745661582863;0.015561287502935324;0.7977566780747655;0.014852976273285072;0.7979524771595566
27.907384;1.0445542161736683;0.8333329959274219;0.7978719488754913;-1.0911310411007095e-07;-7.262599198732243e-08;1.0447882404090687;10.00094899429629;0.8334711257051857;0.015564711231533156;0.015561283128667077;0.7977570526863597;0.01485376164382364;0.7979513747688799
27.917384;1.0445548593124487;0.833332995828048;0.7978719487488748;-1.0961008801026987e-07;-7.259219572904667e-08;1.0447882538861573;10.0009839942829;0.8334711425347372;0.015564675067201003;0.015561280518369;0.7977573638939693;0.01485454053595335;0.7979502848997202
27.927384;1.0445554896747538;0.8333329957393303;0.7978719486590032;-1.1011778821082888e-07;-7.255113895558217e-08;1.0447882717672343;10.001019665597262;0.8334711205408336;0.015564637301534371;0.015561279662197083;0.7977576120678183;0.014855312412803233;0.7979492086909797
27.937384;1.044556105920565;0.8333329956608483;0.7978719486068873;-1.1063742472573181e-07;-7.250023821797487e-08;1.0447882934133297;10.001055963133227;0.8334710570999768;0.015564598079489804;0.015561280553828355;0.797757798264122;0.014856077858708879;0.7979481480020365
27.947384;1.0445567067898214;0.8333329955922548;0.7978719485924238;-1.1117022357515456e-07;-7.243686521755614e-08;1.0447883180811568;10.00109285176908;0.8334709484595207;0.015564557554894498;0.015561283201948127;0.7977579243272794;0.01485683824083393;0.7979471055086012
27.957384;1.0445572910873866;0.8333329955331934;0.7978719486145107;-1.117170355475993e-07;-7.235847637083605e-08;1.04478834503732;10.001130312629893;0.8334707905877449;0.015564515887624497;0.01556128763024774;0.7977579925304943;0.014857595138281818;0.7979460842052573
27.967384;1.0445578577188521;0.8333329954833341;0.7978719486714576;-1.1227815666533131e-07;-7.226274930425763e-08;1.0447883736963828;10.001168336339093;0.8334705799173172;0.015564473229558522;0.01556129385613231;0.7977580049942113;0.014858350055354748;0.797945086708938
27.977384;1.0445584059593935;0.8333329954425421;0.7978719487612261;-1.1285347614025287e-07;-7.214761146260109e-08;1.044788403758424;10.001206908741642;0.8334703136740915;0.015564429709567484;0.015561301868110094;0.7977579635436265;0.014859103796644119;0.7979441138128814
27.987384;1.044558935770727;0.8333329954110001;0.7978719488815086;-1.1344271582369385e-07;-7.201135630517337e-08;1.0447884353210335;10.001246006722702;0.8334699900074102;0.015564385431981586;0.015561311613981946;0.7977578699167573;0.014859855610374952;0.7979431629314153
27.997384;1.0445594478913047;0.8333329953890775;0.7978719490299121;-1.1404562964277989e-07;-7.185283644826564e-08;1.0447884688731486;10.001285605199872;0.8334696076616865;0.015564340484618876;0.015561322999875673;0.7977577259258529;0.014860603603725943;0.7979422281650025
28.007384;1.0445599437594337;0.8333329953770438;0.7978719492040852;-1.1466204574279784e-07;-7.167133643251332e-08;1.0447885050854278;10.001325681201351;0.8334691654472239;0.015564294945401413;0.015561335907092607;0.7977575334853025;0.014861345841391026;0.7979413019326647
28.017384;1.044560425430546;0.8333329953749272;0.7978719494015541;-1.1529182942444196e-07;-7.146622397149102e-08;1.0447885445302074;10.001366213583522;0.8334686625250181;0.015564248886449106;0.015561350220043272;0.7977572942704974;0.014862080853850804;0.7979403757875815
28.027384;1.044560895318151;0.8333329953825673;0.7978719496194879;-1.1593482273686962e-07;-7.123689085349242e-08;1.0447885875895406;10.001407185079044;0.8334680987633112;0.015564202374303332;0.015561365839839775;0.7977570090530167;0.014862808085085553;0.7979394400791002
28.037384;1.0445613557499343;0.8333329953997506;0.7978719498547986;-1.165907134838604e-07;-7.09829394831641e-08;1.0447886345264323;10.001448583015103;0.8334674742384676;0.01556415546796835;0.015561382679844526;0.7977566774582644;0.01486352770293373;0.7979384848405846
28.047384;1.0445618087979056;0.8333329954264029;0.7978719501045747;-1.1725896020340176e-07;-7.070420825322079e-08;1.0447886854462567;10.0014903938624;0.83346678889525;0.015564108218064593;0.015561400661544947;0.7977562982390304;0.014864239643142334;0.7979375016337442
28.057384;1.0445622563878556;0.8333329954628165;0.7978719503664449;-1.1793878578993323e-07;-7.040065024561675e-08;1.0447887402087626;10.001532594374922;0.8334660427775462;0.015564060662024726;0.015561419712081697;0.7977558694967275;0.014864943661845872;0.7979364838988099
28.067384;1.0445627002026607;0.8333329955097252;0.7978719506387002;-1.1862921835753186e-07;-7.007231726623157e-08;1.0447887986470286;10.00157514593047;0.8334652360841699;0.015564012820224002;0.015561439757507248;0.7977553889402339;0.01486563994752781;0.7979354259034531
28.077384;1.044563141409589;0.8333329955681081;0.7978719509203345;-1.1932935085312737e-07;-6.971933941221397e-08;1.044788860994175;10.00161800132934;0.8334643690670885;0.01556396470218426;0.015561460718522395;0.7977548542790914;0.014866328812075303;0.7979343222467562
28.087384;1.0445635806589275;0.8333329956389277;0.7978719512109529;-1.200386360415889e-07;-6.934177969105992e-08;1.044788928139651;10.001661117691942;0.8334634422713872;0.015563916317938211;0.015561482510180686;0.7977542636897392;0.014867010032153084;0.7979331683489665
28.097384;1.0445640183727876;0.8333329957230866;0.797871951510459;-1.2075678298397706e-07;-6.893954493387423e-08;1.044789001738776;10.001704455662825;0.8334624569831185;0.015563867681585722;0.015561505041559688;0.7977536164684794;0.014867682576662468;0.797931960781904
28.107384;1.0445644548105817;0.8333329958215836;0.7978719518187414;-1.2148340409499177e-07;-6.851239250275127e-08;1.0447890841343723;10.001747972841004;0.8334614154435296;0.015563818802418429;0.015561528219975446;0.7977529130643619;0.014868344725725536;0.7979306968435531
28.117384;1.0445648898111555;0.8333329959355447;0.7978719521355552;-1.2221792562608642e-07;-6.806001505020048e-08;1.0447891778936227;10.001791632375552;0.8334603209362568;0.015563769681223208;0.015561551959798296;0.7977521542039444;0.014868994490099638;0.7979293740835205
28.127384;1.0445653228546206;0.833332996065965;0.7978719524604939;-1.229597234147776e-07;-6.758220964439092e-08;1.044789285496159;10.001835413261333;0.8334591779594238;0.015563720328324222;0.015561576182245981;0.7977513403137803;0.014869630150273337;0.7979279902341174
28.137384;1.0445657535330837;0.8333329962135082;0.7978719527928786;-1.237081365799417e-07;-6.70789914741779e-08;1.0447894095649286;10.00187930073673;0.8334579919557338;0.015563670787474785;0.015561600802110196;0.7977504715393209;0.014870250662694987;0.7979265427634488
28.147384;1.044566181886824;0.8333329963786459;0.7978719531316514;-1.2446247258186162e-07;-6.655059657745484e-08;1.0447895529442799;10.00192326849831;0.8334567683441143;0.01556362113870131;0.015561625719676765;0.797749547783541;0.014870855083274804;0.7979250283859314
28.157384;1.0445666084771397;0.8333329965618529;0.7978719534755164;-1.2522218189723956e-07;-6.599741527668306e-08;1.0447897182778108;10.001967277579784;0.8334555115151177;0.01556357148072025;0.015561650833334002;0.7977485683247832;0.014871440895879407;0.7979234437742255
28.167384;1.0445670341747422;0.8333329967636264;0.797871953823303;-1.259870777559943e-07;-6.54199019057164e-08;1.0447899075174731;10.002011291454094;0.8334542244385698;0.015563521913498595;0.015561676059410086;0.7977475307924023;0.014872003166074772;0.7979217864443636
28.177384;1.0445674596780772;0.8333329969844366;0.7978719541742746;-1.267574418567853e-07;-6.481853708564535e-08;1.0447901215480495;10.002055282335178;0.8334529091228717;0.015563472528215305;0.015561701338029824;0.7977464305409164;0.014872535483085373;0.797920054352545
28.187384;1.0445678852030846;0.8333329972246388;0.7978719545282221;-1.2753387089084497e-07;-6.419391551804594e-08;1.0447903600721598;10.002099224244729;0.8334515672875281;0.01556342340071563;0.015561726630859548;0.7977452615342129;0.01487303121444983;0.797918244873113
28.197384;1.044568310707268;0.8333329974843527;0.7978719548853118;-1.2831703269253965e-07;-6.354698866394352e-08;1.044790621870807;10.002143095837633;0.8334502004118747;0.015563374592072302;0.015561751923629947;0.797744017970065;0.014873484139612043;0.7979163544897977
28.207384;1.0445687362484108;0.8333329977633811;0.7978719552458942;-1.2910760768459384e-07;-6.287928046966279e-08;1.0447909051410955;10.002186892553066;0.8334488096011923;0.015563326155511292;0.015561777226168598;0.7977426952107758;0.014873888859995882;0.7979143794479896
28.217384;1.0445691619754451;0.8333329980613688;0.7978719556105638;-1.2990618156098923e-07;-6.219281904261305e-08;1.0447912078947692;10.002230625327487;0.8334473959800318;0.015563278137454282;0.015561802560871722;0.7977412896894918;0.0148742408387931;0.7979123166369078
28.227384;1.0445695882247765;0.8333329983783104;0.797871955980229;-1.3071299655413605e-07;-6.148993449876617e-08;1.0447915284344358;10.002274308044061;0.8334459611465986;0.015563230570880946;0.01556182794625245;0.7977397984654944;0.014874535807307625;0.7979101644714058
28.237384;1.044570015929184;0.8333329987149046;0.797871956355829;-1.3152788342854463e-07;-6.077313633416511e-08;1.0447918654855934;10.002317952286344;0.8334445070187022;0.01556318347324602;0.015561853390295411;0.7977382188146136;0.014874768862890827;0.7979079234822196
28.247384;1.044570446684196;0.8333329990723408;0.7978719567379324;-1.323504623723042e-07;-6.004488340176878e-08;1.0447922178923057;10.00236156744325;0.833443035421726;0.015563136849398248;0.015561878897783364;0.7977365478191331;0.014874933735298367;0.7979055957749872
28.257384;1.0445708824797;0.8333329994518358;0.797871957126579;-1.3318050325139287e-07;-5.9307333112243644e-08;1.0447925841848889;10.00240515931049;0.8334415477996264;0.01556309069680204;0.01556190447628168;0.7977347823634051;0.01487502322943417;0.7979031837728469
28.267384;1.0445713254262239;0.8333329998543426;0.7978719575213411;-1.3401819493093256e-07;-5.856238475585658e-08;1.04479296241909;10.002448732819852;0.8334400450910523;0.015563045014726112;0.01556193013139255;0.7977329196372956;0.014875030935208986;0.7979006888563182
28.277384;1.0445717775894465;0.8333330002804245;0.7978719579214689;-1.3486409974239986e-07;-5.781176812180386e-08;1.0447933503644355;10.002492295755987;0.8334385280454435;0.015562999801790923;0.015561955861129805;0.7977309576645181;0.014874952321924748;0.7978981097847151
28.287384;1.044572241205183;0.8333330007302369;0.7978719583261004;-1.3571893158740108e-07;-5.705700308469816e-08;1.0447937457006535;10.002535858180417;0.8334369975408776;0.015562955048947105;0.015561981657104358;0.7977288956356644;0.014874784111117059;0.7978954422803013
