time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.497384;1.0444505769880716;0.8333330046720381;0.7978719249308349;-7.133534902410515e-08;-9.957135998104808e-08;1.0448370871554769;10.000850450213509;0.8336745063408952;0.015562091067206414;0.015562868576145219;0.7977637716400711;0.014964307093550374;0.797905453447613
26.507384;1.044450822454961;0.8333330046249444;0.7978719252511239;-7.120786880213407e-08;-9.989136816959248e-08;1.0448370585859368;10.000879861871217;0.8336741353775474;0.015562130004300113;0.015562893126501161;0.7977635446244556;0.014962906574845896;0.7979053439957954
26.517384;1.0444510972609258;0.8333330045787113;0.7978719255827026;-7.108171572386337e-08;-1.0019777454707462e-07;1.0448370258106572;10.000908053325483;0.8336736672170673;0.015562168938185057;0.015562916683248645;0.797763270630678;0.0149614663730674;0.7979051284990729
26.527384;1.04445140171121;0.8333330045321397;0.7978719259244348;-7.095625207183319e-08;-1.0048913573993791e-07;1.0448369873738559;10.000934951169253;0.8336730978410736;0.015562207879911168;0.015562939212825443;0.7977629523772939;0.014959992617076603;0.797904806612441
26.537384;1.0444517363004495;0.8333330044838643;0.7978719262750008;-7.083058937065201e-08;-1.0076430290715974e-07;1.044836941566642;10.000960495213516;0.8336724237182489;0.015562246842763063;0.015562960694091178;0.7977625928910366;0.014958491374361596;0.7979043802286663
26.547384;1.0444521013933978;0.8333330044321948;0.7978719266326602;-7.0703641971463e-08;-1.0102256151462544e-07;1.0448368866790434;10.000984634190695;0.8336716422771182;0.015562285830571117;0.015562981114077739;0.7977621956382711;0.014956969045726689;0.797903853377334
26.557384;1.0444524970448175;0.8333330043752903;0.7978719269953342;-7.05744848629022e-08;-1.0126349237020281e-07;1.0448368210791743;10.001007328564935;0.8336707519079092;0.015562324837967767;0.01556300045844179;0.7977617643194923;0.014955431996393695;0.7979032306374942
26.567384;1.0444529229637969;0.8333330043115488;0.797871927360805;-7.044263805116624e-08;-1.0148664996663449e-07;1.0448367432954517;10.001028553042163;0.8336697519511427;0.015562363861603222;0.015563018697376379;0.7977613032191203;0.014953885863981135;0.7979025147924542
26.577384;1.044453378408642;0.8333330042397598;0.797871927726974;-7.03078422892199e-08;-1.0169151561413266e-07;1.0448366523275459;10.001048290938995;0.8336686427781451;0.015562402900127848;0.015563035776890373;0.7977608181220924;0.014952335777050987;0.7979017063834444
26.587384;1.0444538621134367;0.8333330041590924;0.797871928092112;-7.016978375646302e-08;-1.0187767745890331e-07;1.0448365478812907;10.001066530603019;0.8336674254545509;0.015562441943762101;0.015563051626645452;0.7977603166740062;0.014950787239497292;0.7979008053788234
26.597384;1.044454372230286;0.8333330040692001;0.7978719284549219;-7.002827897629015e-08;-1.020448495509761e-07;1.044836430109802;10.001083268998215;0.8336661013663015;0.01556248096736169;0.015563066176130616;0.7977598077493908;0.014949246498162079;0.7978998124013497
26.607384;1.0444549063365731;0.8333330039703047;0.7978719288143427;-6.988352598970657e-08;-1.0219269606311852e-07;1.0448362990648619;10.001098516443061;0.8336646723326268;0.015562519933542875;0.015563079362755321;0.7977593002852806;0.01494772020235377;0.7978987282581821
26.617384;1.0444554616522326;0.8333330038631115;0.7978719291692408;-6.973590649641413e-08;-1.0232068789008931e-07;1.0448361543285418;10.001112303696853;0.8336631408364523;0.015562558801946577;0.015563091130682025;0.7977588024134215;0.014946214872591275;0.7978975533296987
26.627384;1.0444560351738765;0.8333330037484894;0.7978719295182694;-6.958560978775481e-08;-1.0242813897074398e-07;1.044835995085439;10.00112468928861;0.8336615100752599;0.015562597533044249;0.015563101426838623;0.7977583210152868;0.01494473648084821;0.7978962881341584
26.637384;1.0444566235764474;0.8333330036270847;0.797871929859967;-6.943255772232303e-08;-1.0251441026638984e-07;1.044835820403961;10.001135755769198;0.8336597839076172;0.015562636085270544;0.015563110197860275;0.7977578613287426;0.014943290104196285;0.7978949340745888
26.647384;1.0444572231758378;0.8333330034993883;0.7978719301929273;-6.927650218206765e-08;-1.0257907306187137e-07;1.044835629332313;10.001145595757054;0.8336579668028734;0.015562674410816007;0.015563117396968511;0.7977574271212623;0.014941879751282647;0.7978934936848208
26.657384;1.0444578298733422;0.8333330033662217;0.7978719305158964;-6.911707178470797e-08;-1.0262198117863486e-07;1.0448354209554955;10.001154297711752;0.8336560638741962;0.015562712454669093;0.015563123001888212;0.7977570214662972;0.014940508568894593;0.7978919708211594
26.667384;1.0444584389750609;0.8333330032289316;0.7978719308277437;-6.895386225065789e-08;-1.0264343456611864e-07;1.0448351946924845;10.001161939011176;0.833654080428054;0.015562750158906047;0.01556312702498452;0.7977566470064787;0.014939179134351593;0.7978903701211203
26.677384;1.044459045332999;0.8333330030891557;0.7978719311273875;-6.878650065837487e-08;-1.02644364566953e-07;1.044834950625346;10.001168590553718;0.8336520209270242;0.01556278746743233;0.015563129505374926;0.7977563054745729;0.014937893589505815;0.7978886957006258
26.687384;1.0444596439294058;0.8333330029486591;0.7978719314138152;-6.861456993940042e-08;-1.0262615592986789e-07;1.0448346894871454;10.001174321780477;0.8336498887299522;0.015562824333708316;0.015563130491240328;0.7977559976224784;0.01493665404371232;0.7978869508097253
26.697384;1.0444602303017707;0.833333002809327;0.7978719316862048;-6.843749301964831e-08;-1.0259003637482738e-07;1.044834412388538;10.00117919513418;0.8336476869696611;0.015562860734017914;0.015563130017822188;0.797755724407556;0.01493546325031265;0.7978851386116455
26.707384;1.044460800511965;0.8333330026730711;0.7978719319440819;-6.825448698379024e-08;-1.0253665872791783e-07;1.0448341206119214;10.001183259959458;0.833645418919141;0.015562896669656573;0.015563128091053337;0.7977554882931608;0.01493432460876322;0.7978832628614865
26.717384;1.04446135114305;0.8333330025416575;0.7978719321873461;-6.806464778502726e-08;-1.0246626692964698e-07;1.0448338153764014;10.001186553120032;0.8336430870564986;0.015562932148405074;0.01556312468889463;0.7977552928553198;0.014933241091618124;0.7978813286176587
26.727384;1.0444618796234424;0.8333330024165501;0.7978719324161183;-6.78670878704362e-08;-1.0237907211397449e-07;1.044833497486493;10.001189102984528;0.8336406920797245;0.015562967167182777;0.015563119775853403;0.7977551412794314;0.014932213931120977;0.7978793433070407
26.737384;1.04446238461889;0.8333330022988267;0.7978719326305654;-6.766096530169269e-08;-1.0227549075915886e-07;1.0448331671893918;10.001190936048015;0.8336382328947073;0.01556300171161299;0.015563113319702873;0.7977550356911218;0.014931242152148813;0.7978773166984331
26.747384;1.0444628662443523;0.8333330021892091;0.7978719328306861;-6.744543217977939e-08;-1.0215619841270294e-07;1.0448328244596856;10.00119208148846;0.8336357074149024;0.01556303575979553;0.015563105299198767;0.797754977627058;0.01493032320926146;0.7978752592538326
26.757384;1.044463325739189;0.8333330020881897;0.7978719330160647;-6.721967449621199e-08;-1.020220325247106e-07;1.0448324696120084;10.001192571905827;0.8336331137597662;0.015563069285446719;0.015563095702882923;0.7977549689354705;0.014929454058468452;0.797873180850791
26.767384;1.0444637646443058;0.833333001996176;0.7978719331858851;-6.698299244026354e-08;-1.0187383070749596e-07;1.0448321038147517;10.001192441880901;0.8336304510166384;0.015563102263153394;0.01556308453769835;0.7977550125779155;0.014928632112736404;0.7978710906479927
26.777384;1.0444641843347586;0.8333330019135057;0.7978719333393353;-6.673470879471734e-08;-1.0171225405651577e-07;1.0448317291456533;10.00119171820149;0.8336277190272491;0.015563134667580292;0.01556307184219683;0.797755112308756;0.01492785586465862;0.7978689967762244
26.787384;1.0444645860910804;0.8333330018403351;0.7978719334760855;-6.64741199238655e-08;-1.0153776365853132e-07;1.0448313484188947;10.0011904127303;0.8336249179734254;0.015563166461750034;0.015563057677784053;0.7977552710872965;0.014927124967940715;0.7978669055932087
26.797384;1.044464971092156;0.8333330017766467;0.7978719335964122;-6.620069946541433e-08;-1.0135095957281367e-07;1.0448309648844416;10.001188534171634;0.8336220485203373;0.015563197585768414;0.015563042110282093;0.7977554901980911;0.014926439824733493;0.7978648217401748
26.807384;1.04446534031345;0.833333001722489;0.7978719337009818;-6.591420325904548e-08;-1.011529932926452e-07;1.044830581521277;10.001186100596955;0.8336191122995268;0.015563227964129395;0.015563025209131076;0.7977557703060962;0.014925800987398251;0.7978627491402746
26.817384;1.044465694587695;0.833333001678167;0.7978719337906206;-6.561462070663474e-08;-1.0094560054202333e-07;1.0448302003629049;10.001183134237321;0.8336161119894839;0.015563257519768421;0.015563007058444697;0.7977561129988107;0.014925208873789394;0.7978606917586075
26.827384;1.044466034628331;0.8333330016441574;0.7978719338661059;-6.530228123120996e-08;-1.007307918452594e-07;1.0448298225679766;10.001179644797253;0.8336130507957453;0.01556328617329425;0.015562987764292779;0.7977565211118461;0.014924663992177319;0.7978586541319195
26.837384;1.0444663609076;0.8333330016209749;0.797871933927891;-6.497803676236867e-08;-1.005104883410307e-07;1.0448294489161336;10.00117561644094;0.8336099318600468;0.01556331384255481;0.015562967451118334;0.7977569980442982;0.014924167012199277;0.7978566416465559
26.847384;1.0444666736053791;0.8333330016091693;0.7978719339760739;-6.464321198448786e-08;-1.0028627046132093e-07;1.0448290801453448;10.001171016509767;0.833606757882828;0.01556334045379167;0.015562946249228764;0.7977575469571863;0.014923718127844817;0.7978546593805542
26.857384;1.044466972722553;0.8333330016092576;0.7978719340106702;-6.429926479007402e-08;-1.0005925158499125e-07;1.0448287171652413;10.0011658179559;0.833603531400909;0.015563365954499113;0.015562924284360319;0.7977581700722832;0.014923316490975336;0.7978527099055802
26.867384;1.0444672582967385;0.8333330016215906;0.79787193403164;-6.394741984053345e-08;-9.983013380464749e-08;1.0448283611882958;10.001160009420373;0.8336002556969578;0.015563390320138669;0.015562901677599553;0.7977588681566394;0.01492296027042067;0.7978507923175612
26.877384;1.0444675305719513;0.8333330016463654;0.7978719340385646;-6.358843265988622e-08;-9.95995710603948e-08;1.0448280138189991;10.001153591118351;0.8335969350518625;0.015563413543551638;0.015562878551270939;0.7977596403683728;0.01492264645722817;0.7978489031539479
26.887384;1.0444677900083614;0.8333330016837108;0.7978719340304753;-6.322252689976838e-08;-9.936857393669612e-08;1.044827677134203;10.001146566016244;0.8335935744165601;0.015563435615289521;0.015562855027181374;0.7977604843960081;0.01492237062795471;0.7978470370737609
26.897384;1.0444680371677568;0.8333330017336209;0.7978719340060579;-6.28496336249849e-08;-9.913854206580844e-08;1.0448273534713537;10.00113893854359;0.8335901797721952;0.015563456517192435;0.015562831220041273;0.7977613967715902;0.014922128052776727;0.7978451866154154
26.907384;1.0444682724641192;0.8333330017957502;0.7978719339639234;-6.246970305896216e-08;-9.891110231411979e-08;1.044827044971285;10.001130729774163;0.8335867585873269;0.015563476231832308;0.015562807240497894;0.7977623734023136;0.014921915317241425;0.7978433427839654
26.917384;1.0444684959811885;0.8333330018692081;0.7978719339026;-6.208269621901617e-08;-9.868806611159465e-08;1.0448267532639566;10.001121991507025;0.833583319244044;0.015563494754058901;0.015562783197903862;0.7977634101682066;0.014921730373851994;0.7978414966311712
26.927384;1.0444687076038068;0.8333330019524371;0.7978719338204844;-6.16884231344601e-08;-9.847137008587244e-08;1.0448264795059725;10.001112803629738;0.8335798699352059;0.015563512082479943;0.015562759189248189;0.7977645031073107;0.014921571596370791;0.7978396402935041
26.937384;1.044468907240319;0.8333330020433742;0.7978719337159544;-6.128666853667309e-08;-9.826289959016195e-08;1.0448262246122917;10.001103259455054;0.8335764179716318;0.01556352819518699;0.015562735284603368;0.7977656482529006;0.014921437654872381;0.7978377668241775
26.947384;1.0444690950988158;0.83333300213988;0.7978719335873597;-6.087759132353212e-08;-9.806436295520138e-08;1.044825989194002;10.001093445802532;0.8335729696794527;0.015563543049321355;0.015562711523064049;0.797766841725601;0.01492132776071353;0.7978358696160364
26.957384;1.0444692722291868;0.833333002239997;0.7978719334329973;-6.046191083530063e-08;-9.787733199498438e-08;1.0448257733226765;10.001083427950999;0.8335695307571982;0.015563556608559669;0.015562687923622797;0.7977680801090713;0.014921241357610198;0.7978339426815643
26.967384;1.0444694409818405;0.8333330023418918;0.7978719332513191;-6.004065504082763e-08;-9.770335792654246e-08;1.0448255766782144;10.001073249324984;0.8335661069242029;0.01556356885981609;0.015562664495355693;0.7977693606371705;0.014921177938286167;0.7978319816493147
26.977384;1.0444696048377746;0.8333330024438451;0.7978719330410685;-5.961487417542755e-08;-9.754399463475219e-08;1.0448253989734;10.001062942215267;0.8335627042548643;0.015563579806626777;0.015562641228575414;0.7977706810656018;0.01492113734924866;0.7978299838178514
26.987384;1.0444697677690054;0.8333330025443424;0.7978719328012273;-5.9185743219378707e-08;-9.740074732360716e-08;1.0448252402528484;10.001052534301156;0.8335593285623321;0.015563589461634818;0.01556261809072403;0.7977720394485392;0.014921119849866432;0.7978279470011175
26.997384;1.0444699338321437;0.8333330026418911;0.7978719325310402;-5.8754820583188604e-08;-9.72750579522585e-08;1.0448251007642546;10.00104204507892;0.833555984452981;0.015563597854512034;0.015562595050351154;0.7977734339085116;0.01492112571427206;0.7978258688059406
27.007384;1.0444701072381692;0.8333330027346436;0.7978719322300939;-5.8323902697508274e-08;-9.716826104096297e-08;1.04482498053627;10.001031480795199;0.8335526753469081;0.015563605037964697;0.01556257209783488;0.7977748624855203;0.014921154998338326;0.7978237468787494
27.017384;1.0444702924210498;0.8333330028204585;0.7978719318981973;-5.78946137509069e-08;-9.708142949160714e-08;1.0448248791998158;10.001020834588415;0.8335494042161034;0.015563611071846695;0.015562549239697987;0.7977763231173948;0.014921207626467729;0.7978215795795817
27.027384;1.044470493770333;0.8333330028974183;0.7978719315351473;-5.746827208681422e-08;-9.701516171628988e-08;1.044824796089056;10.001010091883487;0.8335461738099701;0.01556361600811174;0.015562526488686277;0.7977778133266911;0.014921283373095316;0.7978193670022522
27.037384;1.0444707153668757;0.8333330029641097;0.7978719311405884;-5.704596032840434e-08;-9.696948930173958e-08;1.0448247305081049;10.000999231693806;0.8335429862189552;0.015563619895064981;0.015562503859244554;0.7977793294608682;0.014921381983258694;0.7978171113206485
27.047384;1.0444709609283698;0.8333330030194658;0.7978719307138351;-5.662847842892831e-08;-9.694409597993032e-08;1.0448246820924092;10.00098821822032;0.8335398423900666;0.015563622776210258;0.015562481362281395;0.7977808663952753;0.014921503844013946;0.7978148157503765
27.057384;1.0444712336394881;0.8333330030625833;0.7978719302537881;-5.621619974468843e-08;-9.693864039220985e-08;1.044824650863065;10.000976997069982;0.833536742071593;0.015563624678806868;0.015562459012354242;0.7977824183795151;0.014921650490177435;0.7978124839088201
27.067384;1.0444715359453334;0.8333330030927631;0.7978719297592699;-5.580906793301542e-08;-9.695291147030864e-08;1.0448246369698857;10.000965506502885;0.8335336843686597;0.01556362562057164;0.015562436847984765;0.7977839801749341;0.014921824555061384;0.7978101203558953
27.077384;1.0444718696036701;0.8333330031096516;0.7978719292294927;-5.5406790715778357e-08;-9.69869361644472e-08;1.0448246405079447;10.000953690261106;0.8335306685739453;0.015563625625970688;0.015562414938359444;0.7977855473129319;0.014922030000258348;0.7978077307493405
27.087384;1.044472235800671;0.8333330031132256;0.7978719286642773;-5.5008992783474226e-08;-9.704100592589355e-08;1.0448246614461805;10.000941499072901;0.8335276947555417;0.015563624723300374;0.01556239337050009;0.7977871155938743;0.01492227231218361;0.7978053214266225
27.097384;1.0444726351931894;0.8333330031035746;0.7978719280640072;-5.4615314822114036e-08;-9.711543499325078e-08;1.0448246995258605;10.000928890398926;0.8335247638084947;0.015563622932367665;0.01556237223783508;0.797788680698458;0.014922557357164959;0.797802899544409
27.107384;1.0444730680032213;0.8333330030807194;0.7978719274293398;-5.4225528131407335e-08;-9.72103005850089e-08;1.0448247542205262;10.000915836333963;0.833521877046988;0.015563620259872759;0.015562351633751664;0.7977902382072676;0.014922889670445754;0.7978004738897971
27.117384;1.0444735340141391;0.8333330030446277;0.7978719267608647;-5.3839461923180026e-08;-9.732546705902453e-08;1.0448248248936167;10.000902328627799;0.8335190360501292;0.015563616702027548;0.015562331638466445;0.7977917837889054;0.014923272007886563;0.7977980557142837
27.127384;1.0444740323200994;0.8333330029954161;0.7978719260589798;-5.3456758621466276e-08;-9.746076166780233e-08;1.0448249108709082;10.00088837584752;0.833516243190407;0.015563612255493513;0.015562312310677942;0.7977933131929773;0.01492370601073218;0.7977956586224825
27.137384;1.0444745612791944;0.8333330029336438;0.7978719253239862;-5.307672878981157e-08;-9.761606119866229e-08;1.0448250112903996;10.00087400855281;0.8335135020015251;0.015563606932424718;0.015562293700118883;0.7977948217412106;0.014924192640855342;0.7977932972511202
27.147384;1.0444751188759636;0.8333330028604196;0.7978719245562643;-5.269850258133672e-08;-9.779113277935688e-08;1.0448251252031504;10.000859289191574;0.8335108167045936;0.015563600767558161;0.0155622758635835;0.7977963039921481;0.014924731938439075;0.7977909856040657
27.157384;1.0444757030429885;0.8333330027772001;0.7978719237564075;-5.232135515220581e-08;-9.798529712094423e-08;1.0448252518323913;10.000844302811277;0.8335081915618983;0.015563593814808055;0.01556225886416662;0.7977977544755436;0.014925322880038283;0.797788735657614
27.167384;1.044476311753054;0.8333330026855231;0.7978719229252993;-5.19448088231882e-08;-9.81973060675877e-08;1.0448253904372216;10.000829130149759;0.8335056305997012;0.01556358614169739;0.015562242758131188;0.7977991687298412;0.014925964169157277;0.797786556948211
27.177384;1.0444769427948204;0.8333330025868882;0.7978719220641332;-5.15685682595667e-08;-9.84255788369611e-08;1.0448255401139166;10.000813830719421;0.8335031375077068;0.015563577826865203;0.01556222758180988;0.7978005433696841;0.014926655273088747;0.797784457406158
27.187384;1.0444775932920436;0.83333300248268;0.7978719211742327;-5.119263147837854e-08;-9.866851738818585e-08;1.044825700051021;10.00079845185198;0.833500715774724;0.015563568955877684;0.015562213350001729;0.797801875516143;0.014927396311345023;0.7977824440162254
27.197384;1.0444782596695035;0.8333330023740145;0.7978719202568553;-5.081739091679151e-08;-9.892474681192883e-08;1.0448258699702724;10.000783046124788;0.8334983691394589;0.015563559610246752;0.01556220006784123;0.797803162652662;0.014928187179966223;0.7977805225889127
27.207384;1.04447893824978;0.8333330022617302;0.7978719193132922;-5.044350014506604e-08;-9.919327517946338e-08;1.0448260502752555;10.000767673139228;0.8334961019105003;0.015563549857968869;0.015562187748607882;0.7978044028850716;0.014929027134176842;0.7977786974679687
27.217384;1.0444796257119349;0.8333330021466878;0.7978719183450161;-5.0071802020394015e-08;-9.947345079869856e-08;1.044826241889429;10.000752389498016;0.8334939186980607;0.015563539758295285;0.015562176423030063;0.7978055950514231;0.014929914757578126;0.7977769714353645
27.227384;1.0444803191074277;0.8333330020301477;0.7978719173536999;-4.970344462125718e-08;-9.976474136618974e-08;1.0448264461346144;10.000737243072082;0.8334918236906953;0.0155635293722092;0.0155621661311903;0.7978067385000176;0.014930848372413623;0.7977753456968049
27.237384;1.044481015934601;0.8333330019139195;0.7978719163413601;-4.9339870698791324e-08;-1.0006665191131817e-07;1.044826664616097;10.000722274250407;0.8334898201028864;0.015563518760199206;0.015562156912766615;0.797807832555737;0.014931827142802157;0.7977738200501179
27.247384;1.0444817144565381;0.8333330018002295;0.7978719153105264;-4.898261054459834e-08;-1.003788274243743e-07;1.0448268986515656;10.000707517885193;0.8334879104741701;0.015563507969995515;0.01556214880489053;0.7978088760313571;0.014932851828936998;0.7977723930970577
27.257384;1.0444824138472053;0.8333330016914484;0.7978719142640864;-4.863312554140123e-08;-1.00701019513733e-07;1.0448271485513188;10.000693005979512;0.8334860975030748;0.015563497032783518;0.015562141836571943;0.7978098671548434;0.014933924469030142;0.7977710626975594
27.267384;1.044483114085938;0.8333330015897908;0.7978719132049295;-4.829272369785732e-08;-1.0103289919539179e-07;1.044827413554796;10.000678770803624;0.8334843839735243;0.015563485976527168;0.015562136016188841;0.797810803906534;0.014935047339745482;0.7977698270433377
27.277384;1.044483815904726;0.8333330014970826;0.7978719121358032;-4.796246877976363e-08;-1.0137390271878419e-07;1.0448276922206072;10.000664842765449;0.8334827715074218;0.01556347484109136;0.01556213132491677;0.7978116845207885;0.01493622201391205;0.797768685522139
27.287384;1.044484520677159;0.8333330014146211;0.7978719110593764;-4.764320440025632e-08;-1.0172310858956935e-07;1.0448279826550189;10.000651244643867;0.8334812594041046;0.015563463677883693;0.015562127731541914;0.7978125076872292;0.014937449424905016;0.7977676383930655
27.297384;1.0444852300604242;0.8333330013431283;0.7978719099781895;-4.733567242338416e-08;-1.0207914230383374e-07;1.0448282826236062;10.000637984190794;0.8334798443131103;0.015563452543476106;0.015562125214952384;0.797813272394846;0.014938730244776332;0.7977666862207575
27.307384;1.044485945753189;0.8333330012829708;0.7978719088944932;-4.7040550959665975e-08;-1.0244025424866627e-07;1.044828589759341;10.00062504381039;0.833478521059409;0.01556344150025663;0.015562123767862271;0.7978139777799055;0.014940064173741855;0.7977658298938408
27.317384;1.0444866694875703;0.8333330012345082;0.7978719078101864;-4.6758431458837055e-08;-1.0280468622892397e-07;1.0448289017212833;10.000612379008697;0.8334772845644842;0.01556343061482506;0.015562123386658699;0.7978146228959699;0.014941448944132704;0.7977650707257473
27.327384;1.044487402741675;0.8333330011981532;0.7978719067268857;-4.6489877784621275e-08;-1.0317104998754225e-07;1.0448292162035029;10.000599936074705;0.8334761315162392;0.015563419948306033;0.01556212406372991;0.7978152067028979;0.01494288071291216;0.7977644106814737
27.337384;1.0444881463054978;0.8333330011743398;0.7978719056460242;-4.6235550940716274e-08;-1.0353827968169962e-07;1.0448295310192355;10.000587671522085;0.8334750605099597;0.015563409550850504;0.01556212578211229;0.7978157290210781;0.014944355179492842;0.7977638524734747
27.347384;1.0444889003645457;0.8333330011635637;0.7978719045690172;-4.599626714284826e-08;-1.0390529418432184e-07;1.0448298441840134;10.000575554153409;0.8334740710765265;0.015563399466023881;0.015562128509635856;0.7978161918189175;0.014945867743889342;0.7977633990483611
27.357384;1.0444896649669304;0.8333330011663256;0.7978719034974969;-4.577299512397741e-08;-1.0427092586373764e-07;1.0448301537359965;10.000563556831784;0.8334731627348375;0.015563389732791087;0.015562132199012778;0.7978165996344238;0.014947413112981013;0.7977630532821545
27.367384;1.0444904403513746;0.8333330011830603;0.7978719024333231;-4.5566771976122803e-08;-1.0463417448594635e-07;1.0448304574745906;10.000551651061304;0.8334723344374257;0.015563380378016219;0.015562136794525729;0.7978169591828612;0.014948985855382043;0.7977628181596761
27.377384;1.044491227031399;0.8333330012140402;0.7978719013783206;-4.5378494888075634e-08;-1.0499439567191087e-07;1.0448307529710157;10.000539808057097;0.8334715845437723;0.015563371408339676;0.01556214223511267;0.7978172787190142;0.014950581682709182;0.7977626965204012
27.387384;1.0444920258075996;0.8333330012592212;0.7978719003341318;-4.520880817933907e-08;-1.0535139787520035e-07;1.0448310379224373;10.000528001298955;0.8334709114028788;0.015563362804757593;0.015562148453131894;0.7978175673197871;0.014952197933339597;0.7977626907740815
27.397384;1.0444928378072642;0.833333001318255;0.7978718993023266;-4.505817693827766e-08;-1.0570549988605844e-07;1.0448313105582767;10.00051620432058;0.8334703137657313;0.01556335451516332;0.015562155378915423;0.797817834132469;0.014953832742013104;0.7977628035139295
27.407384;1.0444936644037883;0.8333330013907266;0.7978718982844902;-4.492688348899928e-08;-1.0605731947556572e-07;1.0448315699260913;10.000504385157797;0.8334697906889501;0.015563346451580957;0.015562162953294927;0.7978180878927297;0.014955483702723683;0.7977630381225186
27.417384;1.044494506883424;0.8333330014763917;0.7978718972820529;-4.4814934966523945e-08;-1.064074419916306e-07;1.0448318160614696;10.00049250046767;0.8334693415326703;0.015563338504882136;0.0155621711408205;0.7978183368236096;0.014957147002102083;0.7977633984294201
27.427384;1.0444953661744596;0.8333330015751617;0.7978718962960357;-4.472210069652474e-08;-1.0675628524473533e-07;1.0448320497819945;10.000480491869626;0.8334689658383624;0.015563330566875056;0.015562179934471707;0.7978185885491966;0.014958817460066415;0.7977638879687893
27.437384;1.0444962431150029;0.8333330016868494;0.7978718953269321;-4.464792999717871e-08;-1.0710406784674817e-07;1.0448322722439836;10.000468288102612;0.8334686627123294;0.015563322540968209;0.015562189350134058;0.7978188500578696;0.0149604892764196;0.797764509727547
27.447384;1.0444971390589428;0.8333330018109791;0.7978718943747172;-4.459151215448368e-08;-1.0745081456307534e-07;1.0448324847980457;10.000455812275698;0.8334684304685539;0.01556331434667208;0.015562199422211783;0.797819127921554;0.014962156975043087;0.79776526683438
27.457384;1.0444980560660337;0.8333330019468536;0.7978718934390827;-4.455115939695323e-08;-1.0779642457658099e-07;1.0448326890550401;10.000442988354738;0.833468266813656;0.015563305926305329;0.015562210201805515;0.7978194283804542;0.014963816000382279;0.7977661633562044
27.467384;1.0444989964546776;0.8333330020937909;0.7978718925198393;-4.452438962874674e-08;-1.081406754711544e-07;1.044832886944344;10.000429741723211;0.8334681687710243;0.015563297249573838;0.015562221748047202;0.7978197572042588;0.014965462727031193;0.7977672036565435
27.477384;1.0444999622728237;0.8333330022512936;0.7978718916170664;-4.450824498185036e-08;-1.0848323137936731e-07;1.0448330807211397;10.00041600229873;0.8334681320655818;0.01556328831538663;0.015562234115114064;0.7978201196981317;0.014967094329343752;0.7977683908712264
27.487384;1.0445009549786415;0.8333330024190265;0.797871890731071;-4.4499684750024864e-08;-1.0882381309377337e-07;1.0448332726142717;10.000401719143124;0.8334681508012631;0.01556327915401394;0.01556224734131867;0.7978205207263567;0.014968708581496765;0.7977697262588411
27.497384;1.0445019750525322;0.8333330025967651;0.7978718898625212;-4.449595535859699e-08;-1.0916228485316395e-07;1.0448334642978399;10.00038687223313;0.8334682181804632;0.015563269826864717;0.015562261444820171;0.7978209645481381;0.014970303256589046;0.7977712093452951
27.507384;1.0445030217387534;0.833333002784394;0.7978718890125539;-4.449479059336915e-08;-1.0949850630999803e-07;1.0448336568513328;10.000371473239868;0.8334683275509168;0.015563260420849854;0.01556227642754891;0.7978214545501715;0.014971875837909127;0.7977728382545881
27.517384;1.0445040935180536;0.8333330029818408;0.7978718881826067;-4.4494246879726275e-08;-1.0983228084880762e-07;1.0448338511718591;10.000355562637063;0.8334684728409248;0.015563251038712351;0.01556229227885415;0.7978219931043794;0.01497342367688046;0.7977746100497852
27.527384;1.0445051890130812;0.8333330031889157;0.797871887374156;-4.4492395052712246e-08;-1.1016344456501423e-07;1.0448340482500358;10.00033919996228;0.8334686487323643;0.015563241784139592;0.015562308974419667;0.7978225818761651;0.01497494396468429;0.7977765204638776
27.537384;1.044506307354628;0.8333330034051089;0.7978718865885857;-4.44872110517629e-08;-1.1049184928815962e-07;1.0448342489835896;10.00032245240758;0.8334688508578006;0.015563232744868517;0.015562326476483387;0.7978232219160475;0.0149764343829936;0.7977785635442531
27.547384;1.044507447789694;0.8333330036295364;0.7978718858271936;-4.447679786362035e-08;-1.108173531846551e-07;1.0448344537981056;10.000305389132713;0.8334690757924591;0.015563223989739408;0.015562344736694147;0.7978239129550356;0.014977894484463709;0.7977807323195282
27.557384;1.0445086092437503;0.8333330038611892;0.7978718850910778;-4.4459745234508924e-08;-1.1113988816322348e-07;1.0448346625493603;10.000288073826564;0.8334693209067281;0.015563215583296658;0.015562363698620395;0.7978246531498451;0.014979325881067795;0.7977830201020325
27.567384;1.0445097903323988;0.8333330040991829;0.7978718843808512;-4.4435246560435465e-08;-1.1145942342565305e-07;1.0448348746934897;10.00027056193855;0.8334695839783061;0.015563207596473448;0.015562383297714897;0.7978254399461167;0.014980731251757928;0.7977854219811379
27.577384;1.0445109894676623;0.8333330043427695;0.7978718836965887;-4.440294313830934e-08;-1.1177590066463466e-07;1.0448350896396472;10.000252909037453;0.8334698625894994;0.015563200098994904;0.015562403457165766;0.7978262708488875;0.014982113899142582;0.7977879358547239
27.587384;1.0445122046617865;0.8333330045912831;0.7978718830380602;-4.436275025332006e-08;-1.1208932238293046e-07;1.044835307198818;10.000235173805542;0.8334701540200788;0.01556319314392961;0.015562424083382494;0.7978271433672917;0.0149834778769326;0.7977905615741554
27.597384;1.0445134333120425;0.8333330048441662;0.797871882404914;-4.4314827686179364e-08;-1.1239986975705952e-07;1.0448355277039632;10.000217404855093;0.8334704556581316;0.01556318676204284;0.015562445068724234;0.7978280548227296;0.014984827887618029;0.7977932987547559
27.607384;1.0445146724060357;0.8333330051009489;0.797871881796719;-4.425963045613394e-08;-1.1270778735876306e-07;1.0448357518033689;10.00019962414733;0.8334707652007767;0.015563180968198961;0.015562466302554798;0.7978290024413365;0.014986168683299219;0.7977961452891269
27.617384;1.0445159190033042;0.833333005361183;0.7978718812130027;-4.4197901911118085e-08;-1.1301315962300066e-07;1.0448359802659666;10.000181822961318;0.8334710805946817;0.015563175766752637;0.015562487677467275;0.7978299833032787;0.014987503874553621;0.7977990967947527
27.627384;1.0445171705140168;0.8333330056245587;0.7978718806532544;-4.4130631195235706e-08;-1.1331602088657088e-07;1.0448362137098235;10.000163966200505;0.8334713999518173;0.015563171149623545;0.015562509084598242;0.7978309940939454;0.01498883515878111;0.7978021462401164
27.637384;1.044518424725364;0.8333330058909975;0.7978718801166873;-4.405898570001047e-08;-1.1361666033632893e-07;1.044836452229084;10.000145993175137;0.8334717215106566;0.015563167094298986;0.015562530413396529;0.7978320310665302;0.01499016313872649;0.7978052842880244
27.647384;1.0445196796494631;0.8333330061603951;0.797871879601947;-4.3984221489810215e-08;-1.1391562600634873e-07;1.0448366953551385;10.000127821743014;0.8334720437900879;0.01556316356419573;0.015562551558437413;0.7978330903373609;0.014991488886561162;0.7978085003400442
27.657384;1.0445209332071304;0.8333330064322358;0.7978718791071163;-4.39077104543958e-08;-1.1421355627337472e-07;1.0448369424039268;10.000109364668862;0.8334723658499767;0.015563160502492398;0.015562572421596442;0.7978341682762944;0.014992814666903146;0.7978117827194248
27.667384;1.0445221831407432;0.833333006705439;0.7978718786298731;-4.3830990109759536e-08;-1.1451105493279367e-07;1.0448371927097995;10.000090542090678;0.8334726873431939;0.015563157828888135;0.015562592919026667;0.7978352618190465;0.014994143310864008;0.7978151182824039
27.677384;1.04452342723506;0.8333330069785567;0.7978718781677259;-4.375556810979065e-08;-1.1480844340106562e-07;1.0448374457194591;10.000071278376872;0.8334730080940856;0.015563155459959486;0.015562613002294468;0.797836368737392;0.014995476915647236;0.7978184933323069
27.687384;1.0445246635274512;0.833333007250227;0.7978718777183257;-4.368263030933793e-08;-1.1510552937980773e-07;1.0448377011352528;10.000051497174931;0.8334733274624168;0.015563153333451919;0.015562632668416003;0.797837487629174;0.0149968162810232;0.7978218953158414
27.697384;1.044525890371519;0.8333330075195874;0.7978718772796204;-4.361301172523403e-08;-1.1540172273391039e-07;1.044837958820891;10.000031127582472;0.8334736442473438;0.015563151404284464;0.01556265193775039;0.7978386171102413;0.014998161617345534;0.7978253132598595
27.707384;1.0445271063593748;0.8333330077864732;0.7978718768498433;-4.354745952027972e-08;-1.1569638949936355e-07;1.0448382184368559;10.000010115975117;0.8334739572648556;0.015563149623782834;0.01556267082808908;0.7978397547844853;0.01499951348604787;0.7978287367115791
27.717384;1.044528310443631;0.8333330080513718;0.7978718764274675;-4.348684545759722e-08;-1.1598908861841094e-07;1.0448384792469667;9.999988430343548;0.8334742660527303;0.015563147928054744;0.015562689354666988;0.7978408972918899;0.015000873262709201;0.797832154447923
27.727384;1.0445295022332555;0.8333330083151282;0.7978718760111102;-4.343200527448127e-08;-1.1627962061406554e-07;1.0448387403643966;9.999966056981439;0.8334745712594804;0.015563146239326092;0.015562707542777922;0.7978420410851653;0.015002243464297474;0.7978355540613186
27.737384;1.0445306818940554;0.8333330085786791;0.797871875599414;-4.338348560823593e-08;-1.1656801009998533e-07;1.0448390012854438;9.999942997323258;0.8334748744836465;0.01556314447070479;0.015562725433205074;0.7978431827905041;0.015003627620348582;0.7978389224783541
27.747384;1.044531849746386;0.8333330088429993;0.7978718751910266;-4.334163967049503e-08;-1.1685433556241515e-07;1.044839262238639;9.999919269584593;0.8334751775713157;0.015563142526287042;0.015562743077512759;0.7978443190879755;0.01500502914678946;0.7978422464098666
27.757384;1.044533005976328;0.8333330091089542;0.7978718747846779;-4.3306806598335216e-08;-1.1713852706716064e-07;1.0448395240085615;9.999894910346896;0.8334754817609825;0.015563140301524387;0.015562760528920949;0.7978454465897706;0.015006450488083389;0.7978455126738356
27.767384;1.0445341506525554;0.8333330093769937;0.7978718743792365;-4.327916456484608e-08;-1.1742048271239264e-07;1.0448397874156883;9.999869963602675;0.8334757874073095;0.015563137691346025;0.015562777835948225;0.7978465619050471;0.015007893547584018;0.7978487093961841
27.777384;1.0445352840669189;0.8333330096470375;0.7978718739737738;-4.32584425739873e-08;-1.1770022697388172e-07;1.0448400528440676;9.999844465173162;0.8334760944850927;0.015563134601357227;0.015562795041372238;0.7978476617053059;0.01500936026202988;0.7978518273856392
27.787384;1.0445364069485952;0.8333330099185867;0.7978718735675844;-4.324387280629648e-08;-1.1797778354047699e-07;1.0448403199077072;9.999818440495604;0.8334764030255327;0.015563130959838769;0.0155628121883604;0.7978487431087099;0.015010852564559654;0.7978548599095943
27.797384;1.0445375204273404;0.8333330101908897;0.7978718731600942;-4.323439047240263e-08;-1.1825314048310887e-07;1.0448405872840256;9.999791913986009;0.8334767128966005;0.015563126728814589;0.015562829331263609;0.7978498045552325;0.01501237196141229;0.7978578011170466
27.807384;1.0445386260111351;0.8333330104631982;0.7978718727507496;-4.3228837323388604e-08;-1.1852645751694426e-07;1.0448408530142075;9.999764923384436;0.8334770233033495;0.015563121905849808;0.015562846538724999;0.7978508461566737;0.01501391881554112;0.7978606452193036
27.817384;1.0445397253507214;0.833333010735106;0.79787187233897;-4.322607947651725e-08;-1.1879815945385079e-07;1.044841115083903;9.999737533640884;0.8334773326113124;0.01556311651926351;0.015562863888227243;0.7978518691796939;0.015015491923139846;0.7978633871701808
27.827384;1.044540819825566;0.8333330110066418;0.7978718719243146;-4.3225090463152514e-08;-1.1906889255511405e-07;1.0448413714751403;9.999709839518363;0.8334776387066268;0.015563110619215342;0.015562881461438718;0.7978528753304117;0.015017088665027543;0.7978660227544324
27.837384;1.0445419103870452;0.8333330112778484;0.7978718715068216;-4.3225050936864895e-08;-1.193395773780625e-07;1.0448416197342514;9.999681952919165;0.8334779394378455;0.015563104257857988;0.015562899337484835;0.7978538659629661;0.015018705168922192;0.7978685472611707
27.847384;1.044542997522751;0.8333330115482308;0.7978718710871299;-4.322543457169599e-08;-1.1961141691069933e-07;1.0448418569796027;9.999653980285368;0.8334782326660326;0.015563097470528819;0.01556291758763366;0.7978548413212442;0.01502033677600368;0.7978709550822071
27.857384;1.0445440810327453;0.8333330118166701;0.7978718706662616;-4.3225887991440815e-08;-1.1988564297139392e-07;1.044842080431371;9.999626006925643;0.8334785163710743;0.015563090277723029;0.015562936278682885;0.7978558003845793;0.015021979128225525;0.7978732410450513
27.867384;1.0445451598969755;0.8333330120818894;0.7978718702453369;-4.3225931981032806e-08;-1.2016328097856859e-07;1.0448422877507624;9.99959810320913;0.8334787893094902;0.015563082699813926;0.015562955474153182;0.7978567414090906;0.015023628872933906;0.7978754017050821
27.877384;1.0445462325509576;0.8333330123431569;0.797871869825504;-4.322491085778732e-08;-1.204452082539495e-07;1.0448424770624478;9.999570337580186;0.8334790514530491;0.015563074771598686;0.015562975228383019;0.7978576625608299;0.015025283813473189;0.7978774354711656
27.887384;1.0445472972204477;0.8333330126006652;0.7978718694080063;-4.322220240798883e-08;-1.207322933922253e-07;1.0448426469997898;9.999542776939014;0.8334793032761076;0.015563066556249236;0.015562995583765976;0.7978585623763392;0.015026942878966627;0.7978793420382186
27.897384;1.0445483518893466;0.833333012855125;0.7978718689940187;-4.321722686090296e-08;-1.210254272086776e-07;1.0448427967984946;9.999515480100312;0.8334795447034721;0.015563058144310431;0.015563016576808442;0.7978594404033276;0.015028605330325196;0.797881121805638
27.907384;1.044549393943506;0.8333330131070391;0.7978718685843782;-4.3209312370154205e-08;-1.2132548021190989e-07;1.0448429262305956;9.999488497774822;0.8334797753152904;0.015563049632222953;0.015563038246786023;0.7978602977954217;0.015030269611910648;0.7978827755776442
27.917384;1.0445504198115;0.8333330133564444;0.7978718681797141;-4.3197756432403135e-08;-1.2163317316021724e-07;1.044843035306169;9.99946188517842;0.8334799953483699;0.015563041105069198;0.015563060635012206;0.7978611371470345;0.015031933050726611;0.7978843049337468
27.927384;1.0445514249784844;0.8333330136030216;0.7978718677809642;-4.318197751907977e-08;-1.2194888906618535e-07;1.0448431239767833;9.999435713838063;0.8334802057996841;0.015563032636632458;0.015563083772647954;0.7978619617928551;0.015033592165147136;0.7978857122318467
27.937384;1.044552404393087;0.833333013846249;0.7978718673896386;-4.316151541696537e-08;-1.222726093046974e-07;1.0448431920668555;9.999410066778886;0.8334804077585305;0.015563024295529589;0.015563107666805909;0.7978627753221328;0.015035242896690396;0.7978869989998538
27.947384;1.0445533529719209;0.8333330140856464;0.7978718670074761;-4.313585970317487e-08;-1.2260408006597368e-07;1.0448432393004436;9.999385030317764;0.8334806020034663;0.015563016141893994;0.015563132296954399;0.797863581503816;0.0150368811907326;0.7978881645301196
27.957384;1.0445542660599314;0.8333330143209275;0.7978718666359412;-4.3104336423335236e-08;-1.2294307691237323e-07;1.044843265312582;9.999360693178925;0.8334807891067686;0.015563008212967829;0.015563157624839005;0.7978643845176825;0.015038503879540234;0.7978892063025684
27.967384;1.0445551398761534;0.8333330145520111;0.7978718662760149;-4.3066334656620805e-08;-1.2328954766221985e-07;1.0448432697516379;9.999337143147557;0.8334809696851931;0.01556300051967561;0.015563183605263773;0.7978651888921047;0.015040108666387216;0.7978901210321804
27.977384;1.0445559718200772;0.833333014779197;0.7978718659281813;-4.302167843061158e-08;-1.2364353670206906e-07;1.044843252412098;9.999314457616045;0.8334811442804861;0.015562993058982389;0.015563210189316319;0.7978659985526189;0.01504169338683004;0.7978909054185442
27.987384;1.0445567602640577;0.8333330150033532;0.7978718655925041;-4.297065916948711e-08;-1.240050411185912e-07;1.0448432132344396;9.999292692881431;0.8334813133106473;0.015562985821519267;0.015563237326167514;0.797866815957345;0.015043255971104647;0.7978915568250525
27.997384;1.0445575037583439;0.8333330152257239;0.7978718652688102;-4.291384314750044e-08;-1.2437399036867606e-07;1.0448431521517398;9.999271879362828;0.8334814776318709;0.015562978795741447;0.015563264966242335;0.7978676424396842;0.015044795044412395;0.7978920738291032
28.007384;1.0445582001649079;0.8333330154475275;0.7978718649568821;-4.2852029203247466e-08;-1.2475029077755803e-07;1.04484306885958;9.999252023186992;0.8334816390688516;0.015562971971118791;0.015563293062847646;0.7978684788251836;0.015046309989609421;0.7978924563308681
28.017384;1.044558846276259;0.8333330156696944;0.7978718646566249;-4.2786137743496355e-08;-1.251338392757533e-07;1.0448429626724665;9.999233108893844;0.8334818003677523;0.01556296533247659;0.015563321574280031;0.7978693251666422;0.015047800279479571;0.7978927050623172
28.027384;1.044559438094389;0.8333330158928205;0.7978718643682067;-4.2716875605381906e-08;-1.2552451014809482e-07;1.0448428324932342;9.99921510682106;0.8334819645068344;0.015562958854306629;0.015563350471734662;0.7978701802253607;0.01504926499730514;0.7978928212417663
28.037384;1.0445599715975724;0.83333301611731;0.7978718640920055;-4.264453500114767e-08;-1.2592209086889822e-07;1.0448426767690058;9.999197986587957;0.8334821339856086;0.015562952494708555;0.015563379749365778;0.7978710414226335;0.015050703262158403;0.797892807456005
28.047384;1.044560443529768;0.8333330163434257;0.7978718638284003;-4.2569099583914633e-08;-1.26326293001369e-07;1.0448424935648177;9.999181731894247;0.8334823110071327;0.01556294618612744;0.01556340942151994;0.7978719049729699;0.015052114910172108;0.7978926685525108
28.057384;1.0445608515876637;0.8333330165709938;0.797871863577719;-4.249040775168564e-08;-1.2673692484571438e-07;1.0448422809035312;9.999166349446094;0.8334824977426771;0.01556293984198087;0.015563439501827193;0.7978727663083685;0.01505350034147864;0.7978924108153699
28.067384;1.0445611939325279;0.8333330167991915;0.7978718633402436;-4.240808984766403e-08;-1.271539889063843e-07;1.044842037156708;9.999151863409981;0.8334826958914804;0.015562933375818858;0.015563469982315545;0.7978736211494191;0.015054860195769114;0.7978920405425041
28.077384;1.0445614687276759;0.8333330170268317;0.7978718631161382;-4.232146187227699e-08;-1.2757765985527231e-07;1.0448417613607253;9.999138303029774;0.8334829063794426;0.01556292670524672;0.015563500828902826;0.797874466422666;0.015056195980882349;0.7978915635127655
28.087384;1.0445616741454757;0.8333330172528245;0.7978718629055234;-4.2229728108523126e-08;-1.2800825353750427e-07;1.0448414534591672;9.999125694187516;0.8334831296515894;0.015562919744441702;0.01556353198881863;0.7978753000985327;0.015057510758098818;0.7978909848396144
28.097384;1.0445618086787878;0.8333330174764038;0.7978718627086107;-4.2132224223695844e-08;-1.284460684996972e-07;1.0448411142365155;9.9991140579843;0.8334833664178444;0.015562912403359408;0.01556356340729406;0.7978761203852953;0.015058808701056166;0.7978903085188547
28.107384;1.0445618713739355;0.8333330176970727;0.7978718625256653;-4.20284025174597e-08;-1.2889118053794912e-07;1.0448407449965338;9.999103420286641;0.8334836181482023;0.015562904591789379;0.015563595048340892;0.7978769252331517;0.015060094336633462;0.7978895373670042
28.117384;1.04456186165751;0.833333017914427;0.797871862356925;-4.191780840480661e-08;-1.2934336499342117e-07;1.0448403472789403;9.999093817509713;0.8334838866252606;0.015562896226784197;0.015563626895939242;0.7978777122675741;0.015061372289120006;0.7978886737399459
28.127384;1.0445617789818795;0.8333330181281443;0.7978718622026367;-4.180007883726865e-08;-1.2980200496652786e-07;1.0448399225912588;9.999085285044568;0.8334841735009386;0.015562887237034537;0.015563658938945048;0.7978784786333375;0.015062646936066282;0.7978877199528887
28.137384;1.044561622708489;0.8333330183381923;0.7978718620631593;-4.167474528074418e-08;-1.3026594115164588e-07;1.0448394721868055;9.999077846529241;0.8334844805332667;0.01556287755768863;0.015563691169460643;0.7978792211253888;0.01506392232315625;0.7978866779740486
28.147384;1.04456139228238;0.8333330185448559;0.7978718619390047;-4.1541019747451384e-08;-1.307335806422121e-07;1.0448389969147298;9.999071514531325;0.8334848097360084;0.015562867130174114;0.015563723591676123;0.7978799371612829;0.015065202903120313;0.7978855494233873
28.157384;1.0445610875400042;0.8333330187483037;0.7978718618308419;-4.139790116602232e-08;-1.312033479825256e-07;1.0448384971704991;9.999066289224142;0.8334851631151605;0.015562855912877852;0.015563756221869491;0.7978806253829603;0.015066494230766968;0.7978843363597322
28.167384;1.0445607087773465;0.8333330189480588;0.7978718617394703;-4.124453972730717e-08;-1.3167397406001867e-07;1.0448379731386888;9.999062153565104;0.8334855423050884;0.015562843891594411;0.015563789079838049;0.7978812849527942;0.015067803173703124;0.7978830420316702
28.177384;1.0445602564260505;0.8333330191429139;0.7978718616655863;-4.108064024848681e-08;-1.3214437785846486e-07;1.044837424896706;9.999059074585189;0.833485948445234;0.015562831079849453;0.015563822181368214;0.7978819148133621;0.015069137629688062;0.7978816712313783
28.187384;1.0445597306782728;0.833333019331252;0.7978718616094856;-4.0906686484550514e-08;-1.3261354260354004e-07;1.0448368521027023;9.999057011516431;0.8334863824082956;0.015562817503739298;0.01556385553805478;0.7978825140905496;0.015070505628064253;0.7978802304517207
28.197384;1.0445591314928606;0.833333019511348;0.7978718615709808;-4.0723662694355364e-08;-1.3308059946653114e-07;1.0448362540033453;9.999055927228062;0.833486844890242;0.015562803181309788;0.015563889159745799;0.797883082952049;0.015071914404688445;0.7978787276751105
28.207384;1.0445584591586785;0.8333330196815606;0.7978718615494038;-4.05325119538517e-08;-1.3354486456982234e-07;1.0448356298385055;9.999055796293543;0.8334873361893317;0.015562788116719522;0.015563923050225187;0.7978836227615411;0.015073370159678898;0.7978771717571292
28.217384;1.0445577148473766;0.8333330198405697;0.7978718615436469;-4.0333861084860937e-08;-1.340055860934662e-07;1.0448349790333606;9.999056602478003;0.8334878561822551;0.015562772315887765;0.015563957198474605;0.7978841354247429;0.015074878196104091;0.7978755712056809
28.227384;1.0445569005101438;0.8333330199875408;0.7978718615523592;-4.012804595425817e-08;-1.3446169432160518e-07;1.0448343012586356;9.999058334777033;0.8334884046261116;0.015562755804463316;0.015563991570991398;0.7978846228276565;0.015076442624822196;0.7978739328380324
28.237384;1.044556018476533;0.833333020122068;0.7978718615742472;-3.9915270193669104e-08;-1.3491203558975445e-07;1.044833596413707;9.99906099547809;0.8334889815447855;0.015562738626159534;0.015564026105336934;0.7978850870647765;0.015078065907174785;0.7978722620291538
28.247384;1.0445550713476555;0.833333020244124;0.7978718616082616;-3.969567869965844e-08;-1.3535581835283278e-07;1.0448328643314329;9.999064608508817;0.8334895873950174;0.015562720834326802;0.015564060710641621;0.7978855307817522;0.015079749189244356;0.7978705645955668
28.257384;1.0445540620736937;0.8333330203541495;0.7978718616534287;-3.946930638860777e-08;-1.3579278060381453e-07;1.0448321045405256;9.999069210780672;0.8334902228108003;0.015562702497110769;0.015564095276601617;0.7978859572395849;0.015081493322446553;0.7978688481111713
28.267384;1.0445529938354714;0.8333330204529771;0.7978718617084348;-3.9236067531080274e-08;-1.3622304492933031e-07;1.0448313163554945;9.99907483404345;0.8334908882744817;0.015562683698199032;0.015564129683504882;0.7978863706159782;0.015083299594766076;0.7978671212209197
