time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.297384;1.0445727190093472;0.8333330012036928;0.7978719587345416;-1.365834196938457e-07;-5.629959578680107e-08;1.0447941461758248;10.00257943490875;0.8334354541319855;0.015562910756792581;0.015562007507705521;0.7977267338518474;0.014874522922898058;0.7978926808736664
28.307384;1.0445732140886523;0.8333330017006417;0.7978719591464966;-1.374583299925648e-07;-5.554143320994847e-08;1.0447945497269773;10.002623053133739;0.8334338971468142;0.015562866956834776;0.015562033395555366;0.7977244734771025;0.014874164658552555;0.7978898210790568
28.317384;1.0445737293499986;0.833333002220896;0.797871959562107;-1.383444573603905e-07;-5.4784859314387934e-08;1.0447949543112827;10.002666754085046;0.833432324347822;0.015562823707843945;0.01556205929631172;0.7977221166137054;0.014873704733520059;0.7978868602955763
28.327384;1.0445742672797813;0.8333330027642798;0.7978719599817433;-1.3924254242572975e-07;-5.4032407389934236e-08;1.044795357507438;10.002710579191469;0.8334307327622041;0.015562781086119228;0.015562085189739802;0.7977196661022047;0.014873137911670676;0.797883797627401
28.337384;1.0445748303371798;0.8333330033306674;0.7978719604056448;-1.401533351733254e-07;-5.328654532517342e-08;1.0447957562279204;10.002754552649185;0.8334291198408573;0.015562739186943758;0.015562111073650192;0.7977171244187071;0.014872457684658629;0.7978806328818533
28.347384;1.0445754214918768;0.8333330039198373;0.7978719608337157;-1.410777490770518e-07;-5.2549431038792936e-08;1.044796146669947;10.002798683062434;0.8334274835459663;0.015562698128450124;0.015562136962985078;0.797714492709197;0.014871656263460717;0.7978773658794596
28.357384;1.0445760443125165;0.8333330045313603;0.7978719612656184;-1.420169320891151e-07;-5.182266629958959e-08;1.0447965246506956;10.002842981928492;0.8334258217004931;0.015562658050106802;0.01556216287226903;0.7977117712859504;0.01487072509062186;0.7978739968923124
28.367384;1.044576702643057;0.8333330051647482;0.7978719617009632;-1.4297228381051845e-07;-5.110729633558939e-08;1.0447968864260273;10.002887476745697;0.8334241318915085;0.015562619105738364;0.015562188802516383;0.7977089610431942;0.01486965552126313;0.7978705273765522
28.377384;1.0445774002697417;0.8333330058196194;0.7978719621394992;-1.4394542474488526e-07;-5.040399892238912e-08;1.044797229171149;10.00293220880718;0.8334224119263574;0.015562581450655215;0.015562214748652258;0.7977060638621991;0.01486843961731994;0.7978669601152356
28.387384;1.0445781409339254;0.8333330064955772;0.7978719625812853;-1.4493805238017187e-07;-4.971320290023923e-08;1.0447975504624791;10.002977224604575;0.8334206600225008;0.015562545223917335;0.015562240712019407;0.7977030817537869;0.01486707055548653;0.7978632985720355
28.397384;1.0445789287230682;0.8333330071919316;0.7978719630267133;-1.4595167639404253e-07;-4.903506262175571e-08;1.044797847517173;10.00302257273854;0.8334188747167623;0.015562510533804568;0.015562266700013774;0.7977000166164158;0.014865542588725671;0.7978595464612876
28.407384;1.0445797681542945;0.8333330079075697;0.7978719634764152;-1.4698751791275914e-07;-4.836937433970819e-08;1.0447981169153286;10.003068307526673;0.8334170549067348;0.01556247745313383;0.015562292724064326;0.7976968711832858;0.014863851071170888;0.7978557083346832
28.417384;1.0445806634696735;0.8333330086409716;0.7978719639311693;-1.480467579315293e-07;-4.7715525557583035e-08;1.0447983547480273;10.003114492854941;0.8334152000429419;0.015562446023886366;0.01556231880576857;0.7976936495893892;0.014861992516467023;0.7978517900121678
28.427384;1.044581618183126;0.8333330093902578;0.7978719643917542;-1.4913075909783385e-07;-4.7072430822058946e-08;1.0447985570478835;10.003161202057811;0.8334133103249091;0.015562416268814374;0.015562344976515142;0.7976903568519265;0.014859964209317126;0.7978477980490024
28.437384;1.0445826356258707;0.8333330101532326;0.7978719648587838;-1.502409974201731e-07;-4.64385099331096e-08;1.0447987201729725;10.003208515646524;0.8334113866920875;0.015562388203679287;0.01556237127007038;0.7976869982182004;0.01485776368928948;0.7978437389443721
28.447384;1.0445837194584504;0.8333330109275491;0.7978719653326506;-1.5137895644988789e-07;-4.58118410170113e-08;1.0447988407403233;10.003256524107876;0.8334094306932702;0.015562361839408753;0.015562397723724055;0.7976835788490287;0.014855388869856096;0.7978396187927984
28.457384;1.0445848734818033;0.8333330117110439;0.7978719658135034;-1.525462187626958e-07;-4.519036754461991e-08;1.0447989152832584;10.003305337134622;0.8334074442883659;0.015562337174689805;0.015562424382889264;0.7976801035838686;0.014852838432915391;0.7978354435081898
28.467384;1.0445861012715725;0.8333330125018413;0.797871966301159;-1.5374460833051378e-07;-4.45720673877747e-08;1.0447989401253075;10.003355087525934;0.8334054293987115;0.015562314192654384;0.015562451296753464;0.7976765768871923;0.014850111937596411;0.7978312191126448
28.477384;1.0445874060318405;0.8333330132980787;0.7978719667949385;-1.549762181485255e-07;-4.3955156693491783e-08;1.0447989115531446;10.003405927155027;0.8334033877818847;0.015562292861400104;0.01556247851479981;0.7976730029706579;0.014847209907031247;0.797826951519657
28.487384;1.0445887907049383;0.8333330140977696;0.7978719672935125;-1.5624344710500338e-07;-4.333818623094547e-08;1.044798825933066;10.003458026735734;0.8334013215008178;0.015562273133882412;0.015562506094631914;0.7976693857706094;0.014844133843580909;0.7978226461436365
28.497384;1.044590258079512;0.8333330148990179;0.797871967795077;-1.5754895138316841e-07;-4.271997326010215e-08;1.0447986796446664;10.003511575063156;0.8333992328671366;0.015562254959093098;0.015562534104934298;0.7976657288259242;0.014840885564805093;0.7978183078216771
28.507384;1.044591810704208;0.8333330157002087;0.7978719682978319;-1.588952967191637e-07;-4.209965868940141e-08;1.0447984691303218;10.003566767900647;0.833397123578013;0.015562238296889953;0.015562562617428024;0.7976620349454735;0.014837465915611673;0.7978139407107343
28.517384;1.044593450981461;0.8333330165000238;0.7978719688002611;-1.6028465237970633e-07;-4.147675721512318e-08;1.044798191062457;10.003623795057337;0.8333949944135094;0.015562223111569008;0.015562591706874664;0.7976583056573526;0.014833874289468592;0.7978095480001194
28.527384;1.0445951815260233;0.8333330172975297;0.7978719693010891;-1.6171882011346e-07;-4.085086976976793e-08;1.0447978423852173;10.003682832762415;0.8333928458305095;0.01556220935006275;0.015562621460552564;0.7976545411022952;0.014830109850542;0.7978051320465386
28.537384;1.0445970051729807;0.8333330180922417;0.7978719697992045;-1.631994083084795e-07;-4.022139870093317e-08;1.0447974202870622;10.003744040975194;0.833390678243953;0.015562196930695575;0.015562651976346924;0.7976507400638089;0.014826172993494691;0.7978006952170646
28.547384;1.0445989244868714;0.8333330188839542;0.7978719702936192;-1.6472799330774014e-07;-3.9587557037937565e-08;1.0447969222055677;10.003807566070956;0.8333884916785558;0.015562185751753194;0.015562683341610303;0.7976468996307124;0.01482206528391428;0.7977962404157012
28.557384;1.0446009414601811;0.8333330196725703;0.7978719707832841;-1.663061598917164e-07;-3.894839285422209e-08;1.0447963459108396;10.003873547693532;0.8333862853256194;0.015562175706815822;0.015562715618283256;0.7976430152218444;0.0148177882637087;0.797791770235098
28.567384;1.0446030577777237;0.8333330204580318;0.7978719712669134;-1.6793537689616606e-07;-3.8302751865004775e-08;1.0447956896219033;10.003942127046324;0.8333840572154142;0.015562166687942837;0.015562748855732984;0.7976390813855786;0.014813342802066238;0.7977872855706816
28.577384;1.0446052752365869;0.8333330212402044;0.7978719717431334;-1.696169285276962e-07;-3.764936757736208e-08;1.0447949518880573;10.00401344767536;0.8333818045093576;0.015562158579885414;0.015562783108455937;0.7976350927102627;0.014808729376402183;0.7977827854313176
28.587384;1.0446075958251042;0.8333330220188478;0.7978719722106945;-1.7135209761644797e-07;-3.698703795373186e-08;1.0447941313085243;10.004087646383567;0.8333795246113651;0.01556215126357423;0.015562818437483977;0.797631044060844;0.0148039482700333;0.7977782684094159
28.597384;1.0446100215541938;0.8333330227937362;0.7978719726684326;-1.731424190541148e-07;-3.631470028640283e-08;1.0447932266358975;10.004164846865612;0.833377216066083;0.015562144624441672;0.015562854904731227;0.7976269305042347;0.014798999366403229;0.7977737344405573
28.607384;1.0446125544569556;0.8333330235646779;0.7978719731151773;-1.7498971446029896e-07;-3.5631316435296027e-08;1.0447922372710365;10.004245161961915;0.8333748784050434;0.01556213854870316;0.015562892568265284;0.7976227474855696;0.014793882015610627;0.7977691853879115
28.617384;1.044615196776999;0.8333330243314863;0.7978719735498097;-1.7689605531403687e-07;-3.493577534615913e-08;1.0447911633965419;10.0043287039615;0.8333725114703925;0.015562132911639711;0.01556293148828636;0.7976184907140526;0.0147885954027495;0.7977646247010489
28.627384;1.0446179510980196;0.833333025094091;0.797871973971412;-1.7886391543698775e-07;-3.422708214343156e-08;1.0447900054948978;10.00441559747155;0.8333701149783808;0.015562127574759001;0.015562971746149293;0.7976141557781612;0.014783139542911092;0.7977600569611202
28.637384;1.0446208202041918;0.8333330258525998;0.7978719743793379;-1.8089634992103486e-07;-3.35046486021176e-08;1.0447887637834816;10.004505982049709;0.8333676883115116;0.015562122394259558;0.015563013454011261;0.7976097382378642;0.01477751621153996;0.7977554873342483
28.647384;1.0446238068719944;0.8333330266071752;0.797871974773092;-1.8299698338838276e-07;-3.276826396208508e-08;1.044787437915162;10.00460000628112;0.8333652302280864;0.015562117235208275;0.015563056746846755;0.7976052338334043;0.014771728739740812;0.7977509206029998
28.657384;1.0446269139408662;0.8333330273578813;0.7978719751522161;-1.851697854550878e-07;-3.201778042430738e-08;1.04478602710274;10.004697823282841;0.8333627384962398;0.015562111989484753;0.015563101775645315;0.7976006384566746;0.014765780696256274;0.7977463605981874
28.667384;1.0446301443837025;0.8333330281047469;0.7978719755163185;-1.8741870008837155e-07;-3.1252896960877446e-08;1.0447845307166983;10.004799588760633;0.8333602099409703;0.015562106582331044;0.015563148709283622;0.7975959484504433;0.014759675003830864;0.7977418117660136
28.677384;1.0446335014441126;0.8333330288480194;0.7978719758650397;-1.8974735746900803e-07;-3.047307304579496e-08;1.0447829488806164;10.004905461102517;0.833357641015937;0.015562100959242643;0.015563197729951161;0.7975911608805577;0.01475341440068478;0.797737281531569
28.687384;1.0446369890835965;0.8333330295881946;0.7978719761979143;-1.9215902191456327e-07;-2.9677454943743113e-08;1.0447812826377836;10.005015600631035;0.833355028320833;0.01556209507303428;0.015563249019552158;0.7975862730519203;0.014747001745714276;0.797732780031919
28.697384;1.0446406119817768;0.8333330303257779;0.7978719765143502;-1.9465666963657772e-07;-2.886493803484544e-08;1.0447795337633636;10.005130164057285;0.8333523687345333;0.015562088880981947;0.015563302754590528;0.7975812817350266;0.014740438964736171;0.7977283173832487
28.707384;1.044644374967866;0.8333330310611847;0.7978719768137367;-1.9724305116161618e-07;-2.803431024524549e-08;1.0447777045088236;10.005249300936331;0.833349659184591;0.015562082344074806;0.015563359108789787;0.7975761826780048;0.014733726018841223;0.797723901308747
28.717384;1.0446482828561068;0.8333330317946949;0.7978719770954839;-1.999207184278347e-07;-2.7184198204179347e-08;1.0447757976067367;10.005373160733727;0.8333468963445937;0.015562075426320822;0.01556341825046884;0.797570970485009;0.014726861147518384;0.7977195361747996
28.727384;1.0446523408137105;0.8333330325261726;0.7978719773588507;-2.026921195754431e-07;-2.6312827414043925e-08;1.044773816322128;10.00550190174522;0.8333440767636959;0.015562068089414816;0.015563480338634939;0.7975656388936351;0.014719841814271018;0.7977152228502853
28.737384;1.044656554477597;0.8333330332548728;0.7978719776025978;-2.055597778252149e-07;-2.5417954885791026e-08;1.044771764066601;10.005635686472395;0.8333411973497007;0.015562060280683254;0.015563545523881787;0.7975601812368293;0.014712665913423796;0.7977109592640279
28.747384;1.044660929441185;0.8333330339797372;0.7978719778247997;-2.0852637882335898e-07;-2.4497132869341373e-08;1.0447696439817198;10.005774666182214;0.8333382555329655;0.015562051930897762;0.015563613948127613;0.7975545908392506;0.014705332944077755;0.7977067416849354
28.757384;1.0446654705839682;0.8333330346999175;0.7978719780231268;-2.1159467719405443e-07;-2.3547998712887412e-08;1.0447674590979958;10.005918969157317;0.8333352487283175;0.01556204297176477;0.01556368574219721;0.7975488611979663;0.014697843996778327;0.7977025665760368
28.767384;1.0446701818829178;0.8333330354150017;0.7978719781953066;-2.147674367355593e-07;-2.2568323307252765e-08;1.0447652127830926;10.00606870048239;0.8333321734099354;0.01556203335624277;0.015563761032927887;0.7975429859619007;0.014690200397250587;0.7976984320868693
28.777384;1.0446750667774227;0.8333330361249135;0.7978719783393328;-2.1804753149281612e-07;-2.1556015060617284e-08;1.0447629087910115;10.006223955908837;0.8333290247737606;0.01556202306887464;0.01556383996277638;0.797536959073049;0.014682402578679025;0.7976943375339127
28.787384;1.044680128586186;0.8333330368298086;0.7978719784535319;-2.2143794429051203e-07;-2.050930651799654e-08;1.0447605507857496;10.006384839705836;0.8333257975063671;0.01556201213020737;0.015563922708760633;0.7975307748982302;0.014674450036762668;0.797690281806399
28.797384;1.0446853705568948;0.8333330375299838;0.7978719785366416;-2.249415685672727e-07;-1.9426886648961852e-08;1.044758141966683;10.006551468872836;0.8333224865953275;0.015562000588828086;0.01556400948013735;0.7975244281447876;0.014666341626369083;0.7976862628255958
28.807384;1.0446907958120872;0.8333330382256446;0.7978719785876588;-2.2856110115289056e-07;-1.8307819445913348e-08;1.0447556851132622;10.006723969294246;0.8333190873384673;0.01556198850068392;0.015564100490422656;0.7975179140617435;0.014658075702690171;0.7976822772289434
28.817384;1.0446964076069785;0.8333330389167974;0.797871978605528;-2.3229914998996893e-07;-1.7151452244921024e-08;1.0447531825526868;10.006902477414105;0.8333155950799431;0.01556197591698308;0.01556419593498541;0.7975112284979998;0.014649650210966954;0.7976783196458157
28.827384;1.0447022097066263;0.8333330396034909;0.7978719785890369;-2.361583461205382e-07;-1.5957292062603082e-08;1.0447506358875955;10.007087145376381;0.8333120049202652;0.01556196288361834;0.015564295991201682;0.7975043672444359;0.014641062545086162;0.797674383078025
28.837384;1.0447082064956958;0.8333330402860973;0.7978719785368622;-2.401412407366633e-07;-1.4724700085705604e-08;1.044748046054247;10.007278150404826;0.833308311275604;0.015561949439196813;0.015564400821268521;0.7974973257473154;0.0146323091035321;0.7976704601026303
28.847384;1.0447144029745281;0.8333330409654204;0.797871978447684;-2.442500194872658e-07;-1.3452507742460185e-08;1.0447454138703687;10.007475709203748;0.8333045075446752;0.015561935612176824;0.015564510565305731;0.7974900995187686;0.01462338512556665;0.7976665435020468
28.857384;1.0447208048582417;0.8333330416427194;0.7978719783203858;-2.4848636186604005e-07;-1.21388865694666e-08;1.0447427405444099;10.007680082616366;0.8333005862564583;0.015561921419976513;0.015564625332288242;0.7974826838492243;0.01461428542212851;0.7976626262926347
28.867384;1.0447274183090023;0.8333330423194797;0.797871978154212;-2.5285169861472295e-07;-1.0781767219423023e-08;1.0447400276630543;10.007891564714992;0.8332965398256785;0.015561906869936012;0.015564745202988166;0.7974750728993104;0.014605005125755475;0.7976587014691486
28.877384;1.0447342491550193;0.8333330429969386;0.7978719779488634;-2.5734753971982795e-07;-9.379495213479252e-09;1.0447372767007588;10.00811047194736;0.8332923612731424;0.015561891963719715;0.01556487024569235;0.7974672593367859;0.014595539269746475;0.7976547620696306
28.887384;1.0447413024498982;0.8333330436758679;0.7978719777044915;-2.619754366200088e-07;-7.931063618360412e-09;1.0447344884641931;10.008337135218722;0.8332880445012503;0.01556187670318585;0.015565000528884675;0.7974592343604233;0.014585882133930247;0.7976508016489204
28.897384;1.0447485826484628;0.8333330443567163;0.7978719774215253;-2.667367888186856e-07;-6.435877770737787e-09;1.044731662653886;10.008571886469928;0.8332835846810018;0.015561861096314663;0.015565136122150033;0.7974509881765608;0.014576027181345041;0.7976468139423054
28.907384;1.0447560938184346;0.8333330450396762;0.7978719771004362;-2.7163297784536885e-07;-4.893446238561409e-09;1.0447287977282922;10.008815048697256;0.83327897834021;0.015561845164982524;0.015565277094364168;0.7974425109452102;0.014565966526770441;0.7976427912726659
28.917384;1.0447638397881014;0.8333330457246362;0.7978719767415393;-2.766656985612589e-07;-3.303095668867045e-09;1.0447258911147739;10.009066937763262;0.8332742224853437;0.015561828950258622;0.015565423515858299;0.7974337930239808;0.014555690252334746;0.7976387230497304
28.927384;1.0447718243837938;0.8333330464113455;0.7978719763449221;-2.818370058162359e-07;-1.6637747691227194e-09;1.0447229393855968;10.009327871264887;0.8332693138410214;0.015561812506534602;0.015565575455830072;0.7974248247393323;0.014545187278838169;0.7976345960143558
28.937384;1.0447800516253247;0.8333330470997484;0.797871975910558;-2.8714934270730557e-07;2.5861750334503042e-11;1.044719938591283;10.009598175978347;0.8332642488778158;0.01556179588410719;0.01556573298217148;0.7974155966654161;0.014534447016896438;0.7976303962589456
28.947384;1.0447885259097986;0.8333330477902018;0.7978719754384835;-2.9260594440960504e-07;1.7673436531116944e-09;1.0447168848165052;10.009878185965745;0.8332590235550263;0.015561779111793468;0.015565896179103571;0.7974060999885453;0.01452345973923772;0.7976261111582337
28.957384;1.0447972521617415;0.8333330484834746;0.7978719749288369;-2.982111015306694e-07;3.5625039859745548e-09;1.0447137742897898;10.010168237952556;0.8332536324236237;0.015561762194140566;0.015566065162757275;0.7973963266964491;0.014512215516637011;0.797621729618774
28.967384;1.0448062356338161;0.8333330491806381;0.797871974381775;-3.039698093953582e-07;5.4134562944712655e-09;1.0447106031973996;10.01046867116124;0.8332480683455095;0.015561745122407182;0.015566240068798198;0.7973862696824576;0.014500703000319835;0.7976172416466525
28.977384;1.0448154817531625;0.8333330498830098;0.7978719737974768;-3.09887179300843e-07;7.3223458297066485e-09;1.044707367597371;10.010779823229589;0.8332423230844888;0.015561727883593996;0.015566421028413015;0.7973759225071999;0.014488909342535139;0.7976126388570121
28.987384;1.0448249966241254;0.8333330505921358;0.7978719731762487;-3.15968181567269e-07;9.291303038071511e-09;1.0447040631396998;10.011102020924783;0.8332363876656094;0.015561710462451054;0.015566608166310522;0.7973652789895299;0.014476821026302213;0.7976079147755902
28.997384;1.0448347876062796;0.8333330513097031;0.7978719725186284;-3.2221764213111255e-07;1.1322618224294026e-08;1.0447006846377316;10.011435573992534;0.8332302526143434;0.015561692844451263;0.015566801617295144;0.7973543327240646;0.014464424267111612;0.7976030636829381
29.007384;1.0448448633386325;0.8333330520373132;0.7978719718254625;-3.2864013863023135e-07;1.3418830882344508e-08;1.044697225836066;10.011780777426363;0.8332239085776924;0.01556167502013091;0.015567001531835828;0.797343076557658;0.014451704613890046;0.7975980792473027
29.017384;1.0448552336095267;0.8333330527762944;0.7978719710977592;-3.352399716746822e-07;1.558261786000445e-08;1.0446936795385149;10.01213792173286;0.8332173466731665;0.015561656981763143;0.015567208070207497;0.7973315025106313;0.014438646292964102;0.7975929539046904
29.027384;1.0448659094182313;0.8333330535277828;0.7978719703362932;-3.4202148603520987e-07;1.781662198632125e-08;1.044690038223296;10.012507300593807;0.8332105585683657;0.015561638715679886;0.015567421402310629;0.7973196019709611;0.014425232138797928;0.7975876788841186
29.037384;1.04487690293355;0.8333330542928905;0.7978719695414132;-3.489894472095918e-07;2.01234662483382e-08;1.0446862948263855;10.012889208750336;0.8332035370900687;0.015561620201129629;0.015567641706228187;0.7973073659175718;0.014411444269135749;0.7975822448050086
29.047384;1.044888227314821;0.8333330550728576;0.7978719687131579;-3.5614898931160305e-07;2.2505953246199964e-08;1.044682442985962;10.013283937883445;0.8331962769030187;0.015561601407051635;0.015567869162341633;0.7972947857386316;0.014397264636668114;0.7975766425406775
29.057384;1.0448998966168013;0.8333330558692942;0.797871967851368;-3.6350526967140786e-07;2.4967116966704235e-08;1.0446784768062922;10.013691775776161;0.8331887741449541;0.015561582283947223;0.015568103955020169;0.7972818543479084;0.014382675145539751;0.7975708641135424
29.067384;1.0449119254509402;0.8333330566842309;0.7978719669556964;-3.7106343920512054e-07;2.7509979802593393e-08;1.0446743907302587;10.0141130049139;0.8331810251287917;0.015561562768010588;0.015568346273677267;0.7972685663923228;0.014367657743888566;0.7975649030048623
29.077384;1.0449243283856147;0.8333330575199153;0.7978719660255451;-3.788289413421977e-07;3.0137342800833e-08;1.0446701795093236;10.014547901157547;0.8331730253305967;0.015561542794908078;0.015568596310698195;0.7972549174520039;0.014352195063601369;0.7975587531573389
29.087384;1.044937119756214;0.8333330583788523;0.7978719650599929;-3.8680753418390145e-07;3.2851797292619205e-08;1.0446658381320473;10.014996736916284;0.8331647694504466;0.015561522309650333;0.01556885427106968;0.7972409031049107;0.014336271387165148;0.7975524079481076
29.097384;1.044950313944019;0.8333330592639338;0.7978719640578937;-3.9500513891853834e-07;3.565584657788755e-08;1.0446613617519558;10.015459787709084;0.8331562518303351;0.015561501275587048;0.015569120379893175;0.7972265182401138;0.014319872340964592;0.7975458607086184
29.107384;1.0449639255577545;0.8333330601781701;0.7978719630181688;-4.0342804763235273e-07;3.855215817680234e-08;1.0446567456304532;10.015937335392147;0.833147466155358;0.015561479680383686;0.01556939486828338;0.7972117565238138;0.014302983265907487;0.7975391059071597
29.117384;1.0449779693267827;0.8333330611244474;0.7978719619399667;-4.1208309655692276e-07;4.1543774781158644e-08;1.044651985184515;10.016429662499124;0.8331384050574596;0.015561457526280407;0.015569677950864972;0.7971966101142463;0.014285588338078765;0.7975321394469159
29.127384;1.044992459937129;0.8333330621058543;0.7978719608224707;-4.209773920426661e-07;4.463400432014386e-08;1.0446470759932824;10.016937045184086;0.8331290608435371;0.015561434808400927;0.015569969814375955;0.7971810698309133;0.01426767079812066;0.7975249577182594
29.137384;1.0450074118470176;0.8333330631260444;0.7978719596646078;-4.3011810050198924e-07;4.7826203165712364e-08;1.0446420136916057;10.017459758012318;0.833119426498284;0.015561411499995988;0.015570270619824909;0.7971651257668545;0.014249213171525088;0.7975175558007743
29.147384;1.0450228389928073;0.8333330641889686;0.7978719584650137;-4.3951272879757326e-07;5.11237943201593e-08;1.0446367938951993;10.017998082692316;0.8331094957076445;0.015561387557812733;0.015570580509986293;0.7971487681243665;0.014230197198466379;0.7975099260452789
29.157384;1.045038754737318;0.8333330652984839;0.7978719572222076;-4.491695789059272e-07;5.453052014752518e-08;1.044631412076601;10.018552305144249;0.833099262547498;0.0155613629438306;0.015570899618740128;0.7971319874281115;0.014210603418717072;0.7975020580830942
29.167384;1.0450551723130324;0.8333330664584162;0.7978719559346054;-4.5909782203006916e-07;5.8050646536052445e-08;1.0446258633115677;10.01912270915836;0.8330887213241278;0.015561337638980025;0.01557122808544942;0.7971147737003649;0.01419041066860362;0.797493939877386
29.177384;1.0450721054257393;0.8333330676725725;0.7978719546003247;-4.69307186211185e-07;6.16887796204492e-08;1.0446201419578964;10.019709580747167;0.8330778662392377;0.01556131163651514;0.015571566070128889;0.7970971160382451;0.014169596088963994;0.7974855593938664
29.187384;1.0450895685624486;0.833333068944321;0.797871953217218;-4.798076654199659e-07;6.544943670107998e-08;1.0446142416840687;10.02031322082934;0.8330666912826412;0.015561284938930319;0.01557191375734855;0.7970790033045896;0.014148135620683887;0.7974769060862381
29.197384;1.0451075767007174;0.8333330702763172;0.7978719517832131;-4.906093548784912e-07;6.933688238100224e-08;1.0446081561644753;10.020933955232303;0.8330551906246975;0.01556125756705434;0.015572271352059965;0.7970604244740155;0.014126004627322539;0.7974679707411988
29.207384;1.04512614486434;0.8333330716707832;0.7978719502964645;-5.017223869878188e-07;7.335522654600148e-08;1.0446018795592908;10.021572132860488;0.8330433590520141;0.015561229560309408;0.015572639081298946;0.7970413681127888;0.014103178165220694;0.7974587440939656
29.217384;1.0451452882988705;0.8333330731299972;0.7978719487551093;-5.131569541927674e-07;7.750851237499271e-08;1.04459540608733;10.022228117658072;0.8330311922811457;0.015561200971925865;0.015573017193306126;0.7970218219566598;0.01407963107829413;0.7974492163483868
29.227384;1.0451650228402427;0.8333330746565971;0.7978719471570074;-5.249231904131928e-07;8.180077913400264e-08;1.0445887294935468;10.022902285897043;0.8330186869837948;0.015561171871637339;0.015573405945253273;0.7970017726510271;0.014055338671985121;0.7974393785388416
29.237384;1.0451853648078062;0.833333076253541;0.7978719454997558;-5.37030938100032e-07;8.623595986421477e-08;1.0445818430157743;10.023595025103901;0.8330058404919637;0.015561142346063771;0.015573805595818689;0.7969812054180848;0.01403027753292017;0.7974292238396015
29.247384;1.045206330770683;0.8333330779238349;0.7978719437809172;-5.494897791033843e-07;9.08176251142439e-08;1.0445747395946496;10.024306732329938;0.8329926507627157;0.015561112494096616;0.015574216407808648;0.7969601040209247;0.014004425807475341;0.7974187469234889
29.257384;1.045227937399907;0.8333330796704048;0.7978719419982659;-5.623093970144547e-07;9.554890224570751e-08;1.0445674120150577;10.025037819564796;0.8329791164967797;0.015561082418912723;0.015574638653665375;0.7969384510404247;0.013977762528769108;0.7974079425789485
29.267384;1.0452502013734863;0.8333330814962335;0.7978719401498006;-5.754997985584294e-07;1.0043257689593864e-07;1.0445598526690087;10.025788722679746;0.8329652369081769;0.015561052216243989;0.015575072622218415;0.79691622847434;0.013950265755031449;0.7973968052779076
29.277384;1.0452731396201362;0.8333330834044033;0.7978719382334831;-5.890710820103402e-07;1.0547121589415795e-07;1.0445520531404155;10.02655990227689;0.8329510112274351;0.01556102197335166;0.015575518618327759;0.7968934186558363;0.013921911151893668;0.7973853291693535
29.287384;1.0452967696785764;0.8333330853978562;0.79787193624693;-6.030333039613817e-07;1.106672689691354e-07;1.0445440042320329;10.027351836598267;0.8329364383783544;0.015560991775971459;0.015575976957897026;0.7968700047863885;0.013892672791514635;0.7973735074342974
29.297384;1.0453211096283506;0.833333087479252;0.7978719341872691;-6.173968399721669e-07;1.160230718584211e-07;1.0445356963012682;10.028165014130417;0.8329215173097008;0.015560961702881711;0.015576447969067486;0.7968459705812116;0.013862525431497724;0.7973613309338741
29.307384;1.0453461777605901;0.8333330896512289;0.7978719320511763;-6.321726121448955e-07;1.2154077285563638e-07;1.0445271195175427;10.02899992732731;0.8329062469473536;0.0155609318184089;0.015576931989514277;0.7968212995890346;0.013831445943343686;0.7973487872156543
29.317384;1.0453719923603486;0.8333330919166427;0.797871929834986;-6.473718204694636e-07;1.272223562692835e-07;1.0445182641631243;10.029857067825223;0.8328906248425851;0.015560902173096473;0.015577429354540673;0.7967959748930569;0.013799412631448934;0.7973358610470153
29.327384;1.045398571564925;0.8333330942784217;0.7978719275348978;-6.630055720265234e-07;1.330699261910225e-07;1.0445091210134467;10.030736924090915;0.8328746463132994;0.015560872797558927;0.015577940393239172;0.7967699788745024;0.013766403846907234;0.7973225356848433
29.337384;1.0454259333923765;0.8333330967394167;0.7978719251473462;-6.790846352189961e-07;1.39086100021865e-07;1.0444996816734184;10.03163997728483;0.8328583051273608;0.015560843694721301;0.015578465437859795;0.7967432928209434;0.013732397504236375;0.797308793657129
29.347384;1.0454540959306404;0.8333330993024597;0.7978719226692707;-6.956193876372466e-07;1.4527403573016236e-07;1.0444899387211033;10.032566698476282;0.8328415943884069;0.015560814844880734;0.015579004827637818;0.7967158968614378;0.013697370981261005;0.79729461736716
29.357384;1.0454830773492079;0.8333331019703454;0.7978719200980271;-7.126200318546346e-07;1.5163702476372255e-07;1.0444798855037059;10.033517555987538;0.8328245066268646;0.015560786215549275;0.015579558900557124;0.7966877700827913;0.013661300719686789;0.7972799893806403
29.367384;1.0455128958076043;0.8333331047457493;0.7978719174312217;-7.300968656147261e-07;1.5817817125252354e-07;1.0444695157700281;10.034493023796038;0.8328070334487311;0.015560757770928503;0.015580127986887985;0.7966588906872905;0.0136241622749799;0.7972648923929457
29.377384;1.045543569353886;0.8333331076313751;0.7978719146667106;-7.480604047964293e-07;1.6490037896932216e-07;1.0444588234998213;10.035493576236378;0.8327891656856298;0.015560729485631064;0.015580712407553711;0.7966292364268942;0.013585931200446077;0.7972493100269887
29.387384;1.0455751156718576;0.8333331106302647;0.7978719118025072;-7.665214702371981e-07;1.7180643459088996e-07;1.044447802926472;10.036519680247556;0.8327708937919344;0.015560701358051455;0.015581312476322108;0.7965987850361861;0.013546583366544114;0.7972332277939397
29.397384;1.045607551952517;0.8333331137459045;0.7978719088364905;-7.854912722751036e-07;1.788990352490012e-07;1.0444364483624797;10.037571802434284;0.8327522076061101;0.015560673414980832;0.015581928508422948;0.7965675145219212;0.013506094118561731;0.7972166329336466
29.407384;1.0456408951057943;0.833333116982066;0.7978719057662098;-8.049813508162603e-07;1.8618068685956982e-07;1.0444247537021925;10.038650422344139;0.8327330959467247;0.015560645701227721;0.015582560827733004;0.7965354034291507;0.013464437941111641;0.7971995140175808
29.417384;1.0456751621671607;0.8333331203426192;0.7978719025889159;-8.250034367717875e-07;1.936535392495696e-07;1.0444127119557174;10.039756037077925;0.8327135464290819;0.015560618263629908;0.015583209767763895;0.7965024307368668;0.013421589350566988;0.7971818604757096
29.427384;1.0457103707974433;0.8333331238315111;0.7978718993017062;-8.455693585769475e-07;2.0131927267084587e-07;1.044400315200738;10.040889155544274;0.8326935453001901;0.015560591149728263;0.015583875665864104;0.7964685751919208;0.013377523818763018;0.7971636609795245
29.437384;1.0457465395820948;0.8333331274529208;0.7978718959016048;-8.666910593925806e-07;2.091791270885874e-07;1.0443875549245;10.04205028758671;0.8326730778373139;0.01556056441426574;0.015584558853004304;0.7964338146707336;0.013332218097160614;0.7971449018223825
29.447384;1.0457836876666173;0.833333131211366;0.7978718923853878;-8.883808303111067e-07;2.1723403666342969e-07;1.044374422259619;10.04323993668026;0.8326521291791493;0.015560538126213285;0.015585259660192667;0.7963981259959624;0.013285650436771003;0.7971255673678824
29.457384;1.045821833855215;0.8333331351115693;0.7978718887493117;-9.106514021582618e-07;2.2548469076260928e-07;1.0443609079521756;10.044458601723736;0.8326306846104994;0.015560512385443195;0.01558597844933565;0.7963614848556074;0.013237800692176097;0.7971056418788952
29.467384;1.045860995980301;0.8333331391582259;0.7978718849890551;-9.335154752096713e-07;2.3393161921593567e-07;1.0443470023988788;10.045706783488875;0.8326087295256516;0.015560487327693674;0.015586715637025315;0.7963238657539676;0.01318864967940676;0.7970851102289372
29.477384;1.0459011911077905;0.8333331433558578;0.7978718810998008;-9.56985153911385e-07;2.42575318977894e-07;1.044332695839158;10.046984988182258;0.8325862494197784;0.015560463103091629;0.01558747169418805;0.7962852425687275;0.013138178191987988;0.7970639573208197
29.487384;1.0459424361438754;0.8333331477087293;0.7978718770763136;-9.810719028158828e-07;2.5141617291411673e-07;1.044317978512605;10.048293724776121;0.8325632293405459;0.015560439863068248;0.01558824714225804;0.7962455892759572;0.013086366376554123;0.7970421680226958
29.497384;1.0459847479735833;0.8333331522209141;0.7978718729129594;-1.005786928463041e-06;2.604541697810227e-07;1.0443028405562866;10.049633499117357;0.8325396528809844;0.015560417771409372;0.01558904255316396;0.7962048798840872;0.013033193141137005;0.797019727775438
29.507384;1.046028143166117;0.8333331568966034;0.7978718686036889;-1.0311415844227192e-06;2.6968862643312275e-07;1.0442872717414278;10.051004810650523;0.8325155016555024;0.01556039700972124;0.01558985853501645;0.79616308822287;0.012978635613574593;0.7969966232980865
29.517384;1.0460726377913365;0.8333331617403299;0.7978718641421414;-1.0571475548136731e-06;2.7911810589357697e-07;1.0442712615310847;10.052408149365027;0.8324907554874014;0.015560377766370023;0.015590695697500682;0.7961201882960548;0.012922669249030199;0.7969728429368951
29.527384;1.0461182474247253;0.8333331667567853;0.7978718595217612;-1.0838168201110824e-06;2.8874062928701334e-07;1.044254799497202;10.053843990773531;0.8324653925156581;0.01556036022659524;0.015591554619773629;0.7960761545477913;0.01286526843377617;0.7969483758433062
29.537384;1.0461649872718035;0.8333331719505301;0.797871854735609;-1.1111614790897797e-06;2.9855399188356633e-07;1.0442378756529327;10.055312795798626;0.8324393892471103;0.015560344571672866;0.01559243584036434;0.7960309616864533;0.012806407107655318;0.7969232109038513
29.547384;1.0462128722779434;0.833333177326046;0.7978718497759799;-1.1391934875972008e-06;3.085558968634139e-07;1.0442204803632729;10.056815014286371;0.8324127211672114;0.015560330987986142;0.015593339862094402;0.7959845844685085;0.012746059448556061;0.7968973366831101
29.557384;1.0462619169914458;0.8333331828880498;0.7978718446342838;-1.1679244825532192e-06;3.1874392672340045e-07;1.044202603784184;10.058351082144217;0.832385363442276;0.015560319684506238;0.01559426716316983;0.7959369979768588;0.01268420067274828;0.7968707418418405
29.567384;1.0463121350106737;0.833333188641797;0.7978718393012685;-1.1973657248438944e-06;3.291154934047505e-07;1.0441842351382884;10.05992141448103;0.8323572912663388;0.015560310903596377;0.015595218211290746;0.7958881782651014;0.012620807397260953;0.7968434158531725
29.577384;1.0463635383499856;0.833333194593173;0.7978718337671831;-1.227528026933537e-06;3.396676856313598e-07;1.0441653623106533;10.061526405418608;0.8323284801187952;0.015560304913548498;0.015596193476233035;0.7958381023734278;0.012555857389258185;0.7968153499503343
29.587384;1.046416137396739;0.8333332007484544;0.7978718280216947;-1.2584216682993007e-06;3.503969763136636e-07;1.0441459720902153;10.06316643283387;0.8322989060111095;0.015560301994514155;0.015597193436652012;0.7957867478093069;0.012489329546286775;0.7967865371369308
29.597384;1.046469941322326;0.8333332071138801;0.7978718220539794;-1.2900563765981508e-06;3.6129904712834404e-07;1.0441260508003447;10.064841860360836;0.8322685455076868;0.015560302432371153;0.01559821857675389;0.7957340926853945;0.012421204343704431;0.7967569709959849
29.607384;1.0465249584017269;0.8333332136954242;0.7978718158532248;-1.3224414839622837e-06;3.723688276998866e-07;1.0441055845924938;10.06655303549669;0.8322373753880732;0.015560306517197173;0.015599269378752724;0.7956801167146473;0.012351464092598652;0.7967266445427333
29.617384;1.0465811961743496;0.8333332204989569;0.7978718094089654;-1.3555862264338075e-06;3.836004827943271e-07;1.0440845593153736;10.0683002841841;0.8322053722926626;0.015560314543949615;0.015600346321520844;0.7956248021114203;0.012280092944976423;0.7966955504526986
29.627384;1.0466386615064502;0.8333332275304984;0.7978718027109125;-1.3894999089505474e-06;3.949874259799425e-07;1.0440629605101346;10.070083902296457;0.8321725127442146;0.015560326819856458;0.015601449881912376;0.7955681334262754;0.012207076794663218;0.7966636817425472
29.637384;1.0466973604970444;0.8333332347963496;0.7978717957487088;-1.4241918277103089e-06;4.0652265420430266e-07;1.0440407735156023;10.071904146415541;0.8321387732091061;0.01556034366948296;0.015602580531235302;0.7955100963418541;0.012132402590061332;0.7966310309548712
29.647384;1.0467572983108449;0.8333332423030962;0.7978717885118143;-1.4596710783300012e-06;4.181991271152971e-07;1.0440179835564138;10.073761225479105;0.8321041299581802;0.015560365425686245;0.015603738729702638;0.7954506762859652;0.01205605703712015;0.7965975893979605
29.657384;1.0468184790431097;0.833333250057389;0.7978717809892375;-1.4959463780601792e-06;4.300098621439248e-07;1.0439945761034843;10.075655295469998;0.8320685592853149;0.015560392417313378;0.015604924919601408;0.7953898577687984;0.011978025663914295;0.7965633480778844
29.667384;1.046880905446622;0.8333332580657049;0.7978717731690985;-1.5330259390424623e-06;4.419478316350842e-07;1.0439705371064854;10.077586459043294;0.8320320380584162;0.015560424968240994;0.015606139514165234;0.7953276250407476;0.01189829326067881;0.7965282983521582
29.677384;1.0469445785807618;0.8333332663343185;0.7978717650384778;-1.5709173983887486e-06;4.540056746685715e-07;1.0439458526043304;10.079554765654544;0.8319945437531441;0.015560463400697328;0.01560738289506268;0.7952639636128795;0.011816845620412606;0.7964924311855106
29.687384;1.0470094977343418;0.8333332748693218;0.7978717565837014;-1.6096278290245958e-06;4.6617528504575784e-07;1.0439205083342822;10.081560212295669;0.8319560541702886;0.015560508036676763;0.0156086554279102;0.7951988612290581;0.011733670989090214;0.7964557361609451
29.697384;1.0470756608171057;0.8333332836766295;0.7978717477905788;-1.6491637637044461e-06;4.784476427380115e-07;1.0438944898409213;10.08360274608744;0.8319165475599398;0.01556055920096245;0.015609957478636593;0.7951323077890865;0.011648759941891304;0.7964182014396198
29.707384;1.0471430649709814;0.8333332927620614;0.7978717386443832;-1.689531234443506e-06;4.908129435296336e-07;1.0438677827196168;10.085682256431898;0.8318760026952687;0.015560617221925865;0.015611289417662738;0.7950642951608902;0.011562103973927844;0.7963798146998864
29.717384;1.0472117064647983;0.8333333021315541;0.797871729129769;-1.7307358863274877e-06;5.032606985895374e-07;1.0438403727993153;10.087798560750223;0.831834398403864;0.015560682432709133;0.015612651615191458;0.7949948174272079;0.011473694259637778;0.7963405636155855
29.727384;1.047281579670309;0.8333333117913233;0.797871719230697;-1.7727829936777301e-06;5.157797487086768e-07;1.0438122464118587;10.08995140563748;0.8317917129551857;0.015560755183728393;0.015614044430360682;0.7949238710936567;0.011383522113903307;0.7963004352547756
29.737384;1.0473526762740697;0.833333321747673;0.7978717089303826;-1.8156772954448684e-06;5.283583183969761e-07;1.0437833905250058;10.092140474886959;0.8317479239144215;0.015560835861199185;0.015615468200556074;0.7948514550060103;0.01129158039846295;0.7962594153483764
29.747384;1.0474249852446342;0.8333333320066607;0.7978716982112214;-1.8594229182671242e-06;5.409840902583682e-07;1.0437537925137668;10.094365381873079;0.8317030089811597;0.01556092489520222;0.015616923234720614;0.7947775702143557;0.011197864149806195;0.7962174879923217
29.757384;1.047498492968543;0.8333333425739716;0.7978716870546934;-1.9040234574918222e-06;5.53644080327066e-07;1.0437234398749367;10.096625655697295;0.8316569474543105;0.015561022751346347;0.015618409806976197;0.7947022199257042;0.011102370725598037;0.7961746363340458
29.767384;1.0475731831838924;0.8333333534549815;0.7978716754412206;-1.949481911183068e-06;5.663242282632579e-07;1.0436923200460353;10.098920738366699;0.8316097208971615;0.015561129914097287;0.015619928153041928;0.7946254094633508;0.011005100261027112;0.7961308444322818
29.777384;1.0476490367341689;0.8333333646550553;0.7978716633498777;-1.995800425777496e-06;5.79009211769369e-07;1.0436604203335564;10.101249983468302;0.8315613125296326;0.015561246877106026;0.0156214784736837;0.7945471459752992;0.010906056570179264;0.796086099017224
29.787384;1.0477260311966992;0.8333333761800034;0.7978716507581542;-2.0429800472939593e-06;5.916827117200612e-07;1.043627728244918;10.103612642297843;0.8315117064975343;0.01556137414756555;0.015623060943089717;0.7944674381240895;0.010805248262711356;0.7960403901245184
29.797384;1.0478041405796954;0.8333333880362582;0.7978716376420752;-2.091020511559341e-06;6.043274869389869e-07;1.0435942320016172;10.106007847824978;0.8314608874938055;0.01556151225631924;0.015624675715270013;0.7943862965691091;0.01070268917032943;0.7959937102954694
29.807384;1.0478833351437846;0.8333334002307174;0.7978716239765232;-2.1399200887869657e-06;6.169248499707608e-07;1.0435599205581902;10.108434610968928;0.8314088403043244;0.01556166176551979;0.015626322924626776;0.7943037351678811;0.010598397762160087;0.7959460531121476
29.817384;1.0479635812730532;0.8333334127706093;0.7978716097353112;-2.1896754744938437e-06;6.294538912331903e-07;1.0435247831298857;10.110891821329329;0.8313555497794785;0.015561823269219687;0.015628002686347627;0.794219771689701;0.010492396292366644;0.7958974128265209
29.827384;1.0480448415154946;0.8333334256634577;0.7978715948909724;-2.2402817233569446e-06;6.418910296251779e-07;1.0434888088066128;10.113378241214862;0.8313010015576568;0.015561997388292444;0.015629715099790973;0.7941344276557143;0.010384710220780243;0.7958477849357845
29.837384;1.0481270746377973;0.8333334389170245;0.7978715794147289;-2.291732150759574e-06;6.542101519087332e-07;1.0434519866096987;10.115892492250449;0.8312451825976183;0.015562184771810803;0.01563146024848848;0.7940477286348865;0.010275368043794284;0.7957971660724531
29.847384;1.0482102353344218;0.8333334525393644;0.7978715632766824;-2.3440180806522423e-06;6.66383065121172e-07;1.0434143056567746;10.118433037948279;0.8311880810968999;0.01556238610783352;0.015633238192031516;0.7939597054192041;0.010164402015395188;0.7957455525963177
29.857384;1.0482942738264736;0.8333334665390796;0.797871546445813;-2.3971286660362385e-06;6.783798183929963e-07;1.0433757549858629;10.12099817287621;0.8311296862276758;0.015562602130655866;0.015635048954381274;0.7938703942466081;0.010051849951928473;0.7956929387890455
29.867384;1.048379135722525;0.8333334809254699;0.7978715288897293;-2.451050887582417e-06;6.901688098263859e-07;1.0433363232112831;10.123586021888224;0.8310699877917882;0.015562833617317902;0.01563689251611929;0.7937798355619025;0.009937756982222015;0.795639316843636
29.877384;1.048464761835508;0.8333334957084277;0.797871510574514;-2.5057695411050754e-06;7.017169392484237e-07;1.0432959982233663;10.126194536386011;0.83100897620552;0.015563081379738684;0.015638768814703993;0.7936880733107518;0.009822176036023932;0.7955846795665252
29.887384;1.0485510877912738;0.8333335108982146;0.7978714914648323;-2.5612672433050646e-06;7.12989798065084e-07;1.043254767078558;10.128821478127906;0.8309466432602589;0.01556334626130123;0.015640677746183357;0.7935951556141034;0.00970516720430097;0.79552902330553
29.897384;1.048638043712209;0.8333335265051733;0.7978714715239814;-2.6175243097143337e-06;7.239514684908025e-07;1.0432126165616156;10.131464397693573;0.8308829826833926;0.015563629142146256;0.01564261915654262;0.7935011356251159;0.00958679715309326;0.7954723483200425
29.907384;1.0487255538265907;0.8333335425394658;0.7978714507138317;-2.674518352491187e-06;7.345639788294543e-07;1.0431695342427407;10.1341206230248;0.8308179896838678;0.01556393094700761;0.01564459282353906;0.7934060718037639;0.00946713953371688;0.7954146569896396
29.917384;1.0488135357467399;0.8333335590110089;0.7978714289949966;-2.7322239964388292e-06;7.447870045684324e-07;1.0431255088389502;10.136787255741627;0.8307516604546854;0.015564252645538103;0.01564659843661196;0.7933100279114013;0.009346276027779913;0.7953559521386586
29.927384;1.0489018996441566;0.8333335759295705;0.7978714063270518;-2.7906128403010296e-06;7.545778111104154e-07;1.043080529542007;10.139461157316731;0.8306839927020685;0.015564595246432767;0.015648635581896653;0.7932130729447047;0.00922429718833348;0.795296236940815
29.937384;1.0489905476014407;0.833333593304869;0.7978713826684771;-2.8496533675575158e-06;7.638909200044343e-07;1.043034585407759;10.1421389259225;0.83061498677928;0.015564959794193126;0.015650703743143334;0.7931152812054953;0.009101302922434547;0.7952355163476533
29.947384;1.049079372957953;0.8333336111466577;0.7978713579763589;-2.9093108509700446e-06;7.726774933145092e-07;1.0429876654348684;10.144816879032929;0.830544646502867;0.01556534737355824;0.015652802320684993;0.7930167332070236;0.008977402643593212;0.7951737987355234
29.957384;1.0491682594920149;0.833333629464699;0.7978713322060507;-2.9695472507612715e-06;7.808849965454812e-07;1.0429397589530252;10.147491046896983;0.8304729793959489;0.015565759118085382;0.015654930647842333;0.7929175176183677;0.008852714981103857;0.7951110963402822
29.967384;1.0492570808957227;0.8333336482685173;0.7978713053110388;-3.0303208612644676e-06;7.884573860098489e-07;1.0428908561085086;10.150157170849083;0.830399996243398;0.015566196216577727;0.01565708798620707;0.7928177331467909;0.008727367406463012;0.7950474248901005
29.977384;1.0493457007046108;0.833333667567096;0.7978712772430094;-3.091585883323262e-06;7.953352761938252e-07;1.0428409484422194;10.152810695063573;0.8303257101529324;0.015566659916405984;0.01565927351243023;0.7927174889665349;0.008601496302963425;0.7949828039849567
29.987384;1.0494339720677626;0.8333336873687615;0.7978712479518392;-3.1532922044044883e-06;8.014557441754836e-07;1.042790029225039;10.155446747800855;0.8302501360994099;0.015567151531228264;0.015661486314418653;0.7926169037782144;0.00847524796501653;0.7949172575931124
29.997384;1.0495217372136152;0.8333337076813064;0.7978712173854037;-3.215385171315872e-06;8.067521021258198e-07;1.0427380932965273;10.158060120229143;0.8301732913029202;0.01556767245779783;0.015663725390129484;0.7925161051741297;0.00834878036052538;0.7948508130445141
29.999994;1.0496088269017627;0.8333337285121772;0.7978711854894295;-3.2778051217775547e-06;8.111537616729851e-07;1.042685136624208;10.160645243659275;0.8300951958707439;0.015568224193310625;0.015665989635768707;0.7924152300154551;0.008222264388873584;0.7947834998687908
29.999994;0.4883679198121294;0.38546658437751335;0.7978711522072027;-3.6530901424814936e-06;7.403445558432049e-08;0.48151515611556267;10.163196161166015;0.8300158734203305;0.015568808345049008;0.015668277828517062;0.7923144248569189;0.008095884465689823;0.7947153506533047
29.999995;0.4884529170506932;0.38545032492459114;0.7978377211635534;-5.719391197644751e-06;-4.070460468019514e-06;0.48146014997628894;10.165706501365788;0.8299353515856744;0.01556942662858861;0.01567058861373273;0.79218084647124;0.007969839235370238;0.7946134084941924
29.999996;0.48853674715907314;0.38543413952094413;0.7978042886125054;-6.991259713899757e-06;-6.571464863754501e-06;0.4814041181775828;10.168169458229874;0.8298536622877679;0.015570080858011686;0.01567292049204961;0.7920466634190082;0.007844342429437254;0.7945097101920123
29.999998;0.4886188194937898;0.3854015998543846;0.7977374580947239;-1.1060531917542985e-05;-1.4863959295061057e-05;0.48134606260209256;10.170577769790201;0.8297708419111924;0.015570772941301847;0.01567527180530761;0.7918800577836296;0.007719623907347774;0.7943723081137407
30.000002;0.4886978055532642;0.38533575342664317;0.7976039353124427;-1.959542716902866e-05;-3.240136705334245e-05;0.4812859850788121;10.172923804244054;0.8296869176299622;0.015571505017523402;0.01567764091512035;0.7916482121714803;0.00759694829274037;0.7941682753756152
30.00001;0.48877516266526533;0.38520565070953267;0.7973368242366302;-3.541423950733967e-05;-6.501762144727377e-05;0.4812238817095816;10.17520009036168;0.8296018701054404;0.015572280180373203;0.01568002688940468;0.791282270206639;0.007475640038660263;0.7938286245926335
