time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.277384;1.0445518699023424;0.8333330205415613;0.7978718617715634;-3.899575610205586e-08;-1.3664682930092723e-07;1.0448304989797563;9.99908149451413;0.8334915841209926;0.01556266451965629;0.01556416381456099;0.7978867759115615;0.015085169662957044;0.7978653917841714
28.287384;1.044550693762922;0.8333330206208859;0.7978718618411319;-3.8748018365654247e-08;-1.370642989191314e-07;1.0448296515142848;9.999089197584354;0.833492310907875;0.015562645030283082;0.015564197572406896;0.7978871781865554;0.015087105094099867;0.7978636660215765
28.297384;1.044549469172021;0.8333330206920122;0.7978718619157239;-3.8492273372414264e-08;-1.3747551644588253e-07;1.0448287730809414;9.999097951053704;0.8334930697440454;0.015562625288177196;0.015564230886755986;0.797887582258031;0.0150891071958185;0.7978619498373746
28.307384;1.0445481999588038;0.8333330207560813;0.7978718619939277;-3.822756180522067e-08;-1.3788030394719864e-07;1.044827862877483;9.999107774139347;0.8334938618869101;0.015562605345741116;0.015564263700536799;0.7978879928612366;0.015091177065832104;0.7978602509225079
28.317384;1.0445468899336092;0.8333330208144748;0.7978718620740638;-3.7952531523519376e-08;-1.382782450209322e-07;1.0448269199799822;9.999118698905052;0.8334946877314278;0.015562585257845507;0.015564295951003252;0.7978884145707174;0.015093315451338374;0.7978585792230481
28.327384;1.0445455429156427;0.8333330208690692;0.7978718621541427;-3.7665620506281445e-08;-1.386688864258056e-07;1.0448259431282825;9.999130763810351;0.8334955462461865;0.015562565089336058;0.01556432757048642;0.7978888516286801;0.01509552289266277;0.7978569450840971
28.337384;1.0445441627383716;0.8333330209221571;0.7978718622319907;-3.7365182049458653e-08;-1.3905195786383593e-07;1.0448249306151167;9.999144002100786;0.8334964353068363;0.015562544909362652;0.015564358491313456;0.7978893078156981;0.015097800396911467;0.7978553570974765
28.347384;1.0445427533145242;0.8333330209761808;0.7978718623055163;-3.704949015774907e-08;-1.3942754703823845e-07;1.0448238803384746;9.999158439869186;0.8334973520899592;0.01556252477403972;0.015564388638636842;0.7978897864182039;0.015100149667356629;0.7978538217893544
28.357384;1.0445413187921346;0.8333330210337192;0.7978718623729985;-3.671676783127274e-08;-1.397960605830208e-07;1.0448227900108413;9.99917410143563;0.8334982928502686;0.015562504714171674;0.015564417932067863;0.7978902902011304;0.015102572339087586;0.7978523444501123
28.367384;1.0445398634836327;0.8333330210975687;0.7978718624332128;-3.636528539043318e-08;-1.401578975340734e-07;1.0448216571418047;9.999191003719442;0.8334992528214126;0.015562484741319242;0.015564446301445656;0.7978908209311129;0.015105068907465855;0.7978509297504174
28.377384;1.044538391532726;0.8333330211705172;0.797871862485283;-3.599347952656128e-08;-1.4051317770169402e-07;1.0448204787382323;9.99920914238465;0.8335002268270023;0.015562464866186069;0.015564473702104445;0.7978913790734558;0.015107638334543367;0.7978495825388034
28.387384;1.0445369068193686;0.8333330212549422;0.7978718625283661;-3.5599939947178855e-08;-1.4086190925447267e-07;1.0448192511646983;9.999228484810391;0.8335012095609964;0.015562445117706512;0.015564500127044564;0.7978919642932244;0.015110278786650817;0.797848308758967
28.397384;1.0445354131363862;0.8333330213527449;0.7978718625614357;-3.518322628509044e-08;-1.4120441875674697e-07;1.0448179703260347;9.99924897858278;0.8335021950140612;0.015562425555322506;0.015564525606787066;0.7978925759420548;0.015112989081537806;0.7978471154312634
28.407384;1.0445339142460428;0.8333330214657533;0.7978718625832921;-3.4741733359129666e-08;-1.415414400901393e-07;1.0448166320260568;9.99927057565885;0.8335031763798959;0.015562406263086328;0.015564550191631383;0.7978932130292281;0.015115769768934363;0.7978460098031441
28.417384;1.044532413735997;0.8333330215961141;0.7978718625926674;-3.4273714588035333e-08;-1.418736626882693e-07;1.044815232305526;9.99929325724194;0.8335041468880167;0.01556238732805378;0.015564573938016392;0.7978938739589293;0.015118623211167909;0.7978449982380957
28.427384;1.0445309147612023;0.8333330217463065;0.7978718625880942;-3.377731503420903e-08;-1.4220126170965472e-07;1.0448137675323321;9.999317034565001;0.8335051003211633;0.015562368823653723;0.015564596914242798;0.7978945565375504;0.015121553165316156;0.7978440851892248
28.437384;1.0445294198701598;0.8333330219189974;0.7978718625675144;-3.325054498349173e-08;-1.4252399075901516e-07;1.044812234287363;9.99934192528054;0.8335060308138396;0.01556235080499493;0.015564619214290885;0.7978952582815435;0.015124564577997157;0.797843273343617
28.447384;1.0445279311068956;0.8333330221169247;0.7978718625280601;-3.2691275173878893e-08;-1.4284170926857576e-07;1.0448106292999302;9.999367934927017;0.8335069326028747;0.01556233330919918;0.01556464096193624;0.7978959763024709;0.015127663524583099;0.7978425653933028
28.457384;1.0445264501741165;0.8333330223426479;0.7978718624662107;-3.209722574013381e-08;-1.4315472259240472e-07;1.0448089494172446;9.999395049585493;0.8335078001638679;0.01556231635894431;0.015564662296257298;0.7978967070773055;0.015130856746863;0.7978419658995601
28.467384;1.0445249784216273;0.8333330225981771;0.7978718623781762;-3.1465890849251085e-08;-1.4346369365187607e-07;1.044807191595615;9.999423227241092;0.8335086286432644;0.015562299964823929;0.015564683348895792;0.7978974468250737;0.015134150876411418;0.7978414814353586
28.477384;1.0445235169418117;0.8333330228847562;0.7978718622602465;-3.079453187436427e-08;-1.4376947065845271e-07;1.0448053531202772;9.999452399394517;0.8335094141852497;0.015562284126774167;0.015564704235651832;0.7978981917366207;0.015137551983502084;0.7978411193514294
28.487384;1.0445220670190016;0.8333330232029666;0.7978718621089227;-3.0080376511900506e-08;-1.4407301769850003e-07;1.0448034319787878;9.999482485579449;0.8335101539568192;0.01556226884064627;0.015564725062450997;0.7978989376554277;0.01514106559020836;0.7978408869377657
28.497384;1.0445206303587304;0.8333330235529058;0.7978718619210331;-2.9320767195031894e-08;-1.4437526705785096e-07;1.0448014271188621;9.999513400117511;0.8335108462012524;0.015562254099937448;0.01556474592511088;0.797899680199334;0.015144697033942809;0.7978407906656757
28.507384;1.044519208706111;0.8333330239342025;0.7978718616939354;-2.851298146217643e-08;-1.44676989224959e-07;1.0447993385585637;9.99954505332795;0.8335114903512254;0.015562239889067702;0.015564766907916035;0.7979004155096341;0.015148451712527336;0.7978408343216843
28.517384;1.044517803705103;0.8333330243459751;0.7978718614255128;-2.7654093541254772e-08;-1.4497891492853345e-07;1.0447971672905827;9.99957736161301;0.8335120863690663;0.015562226179142007;0.015564788098383934;0.7979011407195019;0.015152334923700465;0.797841017393964
28.527384;1.0445164173099561;0.8333330247867905;0.7978718611139772;-2.674132444483706e-08;-1.452819815287468e-07;1.0447949147978886;9.999610253190035;0.8335126334994717;0.015562212923847275;0.015564809598571221;0.7979018539789218;0.015156352286920855;0.7978413352262069
28.537384;1.0445150518616162;0.8333330252547709;0.7978718607577643;-2.5772513048998853e-08;-1.4558742256726182e-07;1.0447925823986846;9.999643659649136;0.8335131300394412;0.015562200055513798;0.015564831515762007;0.7979025546131144;0.015160510491308074;0.7978417809040944
28.547384;1.0445137098899315;0.8333330257479846;0.7978718603555539;-2.4746034954905954e-08;-1.4589666970799825e-07;1.0447901708786402;9.999677509077912;0.8335135744870951;0.015562187488809267;0.015564853952773905;0.7979032431204272;0.015164817071342032;0.7978423479982563
28.557384;1.0445123943015573;0.8333330262647635;0.7978718599062216;-2.3660319768198844e-08;-1.4621133687738938e-07;1.044787680354963;9.999711727585673;0.8335139667365312;0.015562175128631466;0.015564877002266756;0.7979039205219115;0.015169280167429768;0.797843032018736
28.567384;1.0445111085350933;0.8333330268036983;0.7978718594086692;-2.2513494714999718e-08;-1.4653331215132887e-07;1.0447851101220946;9.999746245573329;0.833514308306073;0.015562162872967238;0.015564900737873475;0.7979045880664308;0.01517390901586279;0.797843829619165
28.577384;1.044509856112076;0.8333330273635026;0.7978718588617056;-2.130321728979514e-08;-1.4686469965899796e-07;1.044782458708105;9.99978100485701;0.8335146017336994;0.015562150608586747;0.015564925216981662;0.7979052477767985;0.015178713992766386;0.7978447371706017
28.587384;1.0445086398757235;0.833333027942921;0.797871858264027;-2.0026725615018983e-08;-1.472076248652584e-07;1.0447797242682408;9.999815961282446;0.8335148497302668;0.015562138214258702;0.01556495049405816;0.7979059026129433;0.015183706145631859;0.7978457499139524
28.597384;1.0445074615683545;0.8333330285408396;0.7978718576141932;-1.8681043928180018e-08;-1.4756400264945057e-07;1.0447769049541629;9.999851085967835;0.8335150546102584;0.015562125577177548;0.015564976620402253;0.7979065557953205;0.015188897196964105;0.7978468616981181
28.607384;1.0445063221237185;0.8333330291565147;0.7978718569105819;-1.726309067704063e-08;-1.4793531009578547e-07;1.0447739989676998;9.999886361375962;0.833515218301721;0.015562112605330055;0.015565003631354652;0.7979072099777347;0.015194299775559292;0.7978480655057654
28.617384;1.044505222226952;0.833333029789575;0.7978718561513365;-1.576967231744831e-08;-1.4832256937291594e-07;1.0447710044289475;9.999921765387082;0.8335153429073777;0.015562099226261016;0.015565031545905668;0.7979078668747062;0.015199926985605185;0.7978493544974643
28.627384;1.044504162329804;0.833333030439858;0.7978718553344006;-1.4197495947202111e-08;-1.4872660964215242e-07;1.0447679194619721;9.999957257191104;0.8335154312376436;0.015562085377062431;0.01556506037594039;0.797908527778917;0.015205791629364944;0.7978507227150033
28.637384;1.044503142400987;0.8333330311073454;0.7978718544577307;-1.254329922862107e-08;-1.491483619744873e-07;1.044764742614431;9.999992775667078;0.8335154867640068;0.015562070998371189;0.015565090122981731;0.7979091947171056;0.015211905989688558;0.7978521650401161
28.647384;1.0445021620934476;0.8333330317922294;0.7978718535194288;-1.0803923121233834e-08;-1.4958899619871712e-07;1.0447614732788737;10.000028247106172;0.8335155136119573;0.015562056038475786;0.015565120771161674;0.7979098711890013;0.015218282129813581;0.7978536765345134
28.657384;1.0445012210307;0.8333330324950603;0.7978718525176506;-8.976258663942008e-09;-1.5004991210290158e-07;1.0447581116676186;10.00006359805362;0.8335155170493729;0.015562040456432067;0.015565152297607748;0.7979105619904988;0.015224931964194277;0.7978552522537761
28.667384;1.044500319106662;0.8333330332168454;0.7978718514505572;-7.057306228200953e-09;-1.5053266362750012e-07;1.0447546582953688;10.00009876063406;0.8335155039219325;0.015562024219528006;0.01556518469181144;0.7979112728931985;0.015231867037671298;0.7978568883435133
28.677384;1.044499457068905;0.8333330339589331;0.7978718503162119;-5.044137006658906e-09;-1.51038888338489e-07;1.0447511135365457;10.000133667285166;0.8335154830051592;0.015562007295463568;0.015565217957824302;0.7979120107448712;0.015239098630108545;0.7978585831820311
28.687384;1.0444986368865308;0.8333330347227023;0.7978718491122794;-2.93363340909371e-09;-1.5157020784990893e-07;1.0447474775198509;10.000168251469383;0.8335154650414536;0.01556198963881126;0.015565252098634299;0.7979127832548538;0.015246638122067915;0.7978603372603938
28.697384;1.044497861620938;0.8333330355093257;0.7978718478359198;-7.22471576111179e-10;-1.5212811174956302e-07;1.044743750144443;10.000202453612493;0.833515461729034;0.015561971190160765;0.01556528711144134;0.7979135980865781;0.015254497559735613;0.7978621520336272
28.707384;1.04449713515664;0.8333330363198618;0.7978718464839594;1.592668211892776e-09;-1.5271405863329128e-07;1.0447399311827694;10.000236217616303;0.8335154843914148;0.015561951893222717;0.015565322999360915;0.7979144620583906;0.015262690260833635;0.7978640287602266
28.717384;1.0444964617682566;0.8333330371555786;0.79787184505304;4.015015552572638e-09;-1.5332972931441464e-07;1.044736020328734;10.000269482678602;0.8335155434194614;0.015561931700735209;0.015565359774455733;0.7979153809055559;0.015271230519090717;0.7978659682990468
28.727384;1.0444958454849218;0.8333330380181483;0.7978718435397155;6.54770464425703e-09;-1.5397701936344844e-07;1.0447320171176218;10.000302185773176;0.8335156481442633;0.015561910566848138;0.01556539744804924;0.797916359267336;0.015280132627702067;0.797867971942784
28.737384;1.0444952897223356;0.833333038909486;0.7978718419406124;9.193818879861864e-09;-1.5465780587214233e-07;1.0447279210041889;10.000334278068783;0.8335158069647775;0.015561888452750021;0.015565436027194427;0.7979174007838188;0.015289410016361879;0.7978700423194652
28.747384;1.0444947974365044;0.8333330398314611;0.7978718402526962;1.19564146717462e-08;-1.553738407875263e-07;1.0447237315390168;10.000365741775116;0.8335160279119583;0.015561865334510042;0.015565475520542429;0.7979185082801875;0.015299074733053851;0.7978721832142309
28.757384;1.0444943713009456;0.8333330407858994;0.7978718384735118;1.4838414564102975e-08;-1.5612679831055858e-07;1.0447194483331033;10.000396591907867;0.8335163188627234;0.015561841189251769;0.01556551594249166;0.7979196835895925;0.015309137792860675;0.7978743978747519
28.767384;1.0444940135401009;0.8333330417747592;0.7978718366011565;1.7842697933689032e-08;-1.5691833653034194e-07;1.0447150707494601;10.000426865031507;0.8335166869561442;0.01556181597917885;0.015565557312583432;0.7979209274998704;0.015319609860236023;0.7978766868794285
28.777384;1.0444937258219114;0.8333330428000326;0.7978718346339414;2.0972490540714376e-08;-1.5775017696914328e-07;1.04471059737076;10.000456608090388;0.8335171378835197;0.01556178965448986;0.015565599654532672;0.7979222406179255;0.015330501345275905;0.7978790476301258
28.787384;1.0444935093905978;0.8333330438635346;0.7978718325700099;2.4231486275840915e-08;-1.5862415987925956e-07;1.0447060256230216;10.000485866910077;0.833517675665623;0.015561762162417746;0.015565643000990977;0.7979236241758362;0.015341822581369008;0.7978814757713688
28.797384;1.0444933653254225;0.8333330449668862;0.7978718304071664;2.7623492465055002e-08;-1.5954220890169418e-07;1.0447013520289883;10.000514672528517;0.8335183030272667;0.015561733452738919;0.015565687401828732;0.7979250800850815;0.01535358420703765;0.7978839663014321
28.807384;1.0444932949223331;0.8333330461114747;0.7978718281428692;3.1152123924252954e-08;-1.6050631793296627e-07;1.0446965728014965;10.000543037808903;0.8335190221093534;0.015561703483856779;0.015565732919909092;0.7979266107851607;0.015365796815454595;0.7978865132431079
28.817384;1.044493299678897;0.8333330472982907;0.7978718257743175;3.4820779496683666e-08;-1.6151857106525842e-07;1.0446916840316736;10.00057096611308;0.8335198350926162;0.015561672225463447;0.015565779620809144;0.7979282188578909;0.015378470496809666;0.7978891099933871
28.827384;1.044493380875818;0.8333330485279192;0.7978718232986707;3.863258736312191e-08;-1.6258116848795092e-07;1.0446866814144795;10.000598460693386;0.8335207444318564;0.015561639651185883;0.015565827575620113;0.797929906519992;0.01539161559794821;0.7978917514664419
28.837384;1.0444935396171005;0.8333330498007839;0.7978718207132874;4.259028293629404e-08;-1.6369650478518285e-07;1.04468156031303;10.000625528361462;0.8335217526071056;0.015561605731298259;0.015565876858014993;0.7979316752739805;0.015405243916290208;0.7978944356106232
28.847384;1.0444937769974167;0.8333330511172731;0.7978718180158285;4.669626587498176e-08;-1.6486719029564922e-07;1.0446763163899184;10.000652180197857;0.833522861573157;0.015561570437374599;0.015565927529432465;0.7979335254303186;0.01541936874698687;0.7978971627725423
28.857384;1.0444940937663152;0.8333330524775123;0.7978718152041986;5.0952781323706855e-08;-1.6609605042265957e-07;1.044670945938941;10.000678433293105;0.8335240723906541;0.01556153374843409;0.015565979644785328;0.7979354557159334;0.015434004134260952;0.7978999343544749
28.867384;1.0444944902641122;0.8333330538811687;0.7978718122764032;5.5361985066327684e-08;-1.673862031433316e-07;1.0446654455654074;10.000704307982334;0.8335253855910287;0.015561495648439082;0.015566033278351269;0.7979374633336426;0.015449164519994011;0.7979027520531641
28.877384;1.0444949668086911;0.8333330553275707;0.7978718092304725;5.992592905591659e-08;-1.6874099602229724e-07;1.0446598118163937;10.000729823485782;0.833526801979304;0.015561456125121295;0.01556608853828115;0.7979395442283033;0.015464864759066967;0.7979056170881468
28.887384;1.0444955237312656;0.8333330568159946;0.7978718060644276;6.46466970761064e-08;-1.701636995732439e-07;1.0446540412606142;10.000755003964455;0.83352832298575;0.015561415174311073;0.015566145556880889;0.7979416934166659;0.015481119794850689;0.7979085289666173
28.897384;1.0444961611831192;0.8333330583459172;0.7978718027761386;6.95266924862792e-08;-1.7165712671729407e-07;1.0446481308918523;10.000779886376014;0.8335299509441442;0.015561372797351815;0.015566204472042502;0.797943905641806;0.015497943882165743;0.7979114849032433
28.907384;1.0444968790501834;0.8333330599171483;0.7978717993631774;7.456888101661766e-08;-1.732233245699241e-07;1.0446420782360555;10.000804516305568;0.8335316898329439;0.015561328988334547;0.015566265422300928;0.7979461764917821;0.01551535019601004;0.7979144805189724
28.917384;1.044497676844831;0.8333330615298478;0.7978717958228568;7.977685171656533e-08;-1.7486359438887453e-07;1.0446358808686647;10.000828943187745;0.833533545487053;0.015561283724688497;0.015566328556770478;0.7979485035542966;0.01553335163273497;0.7979175107880059
28.927384;1.0444985536508595;0.8333330631844288;0.7978717921524034;8.515469410545829e-08;-1.7657895750155146e-07;1.0446295357242712;10.000853229209339;0.8335355247869842;0.01556123696766098;0.015566394046439962;0.7979508868680739;0.015551962044123914;0.7979205705652667
28.937384;1.044499508229937;0.8333330648813461;0.7978717883490168;9.070681023669161e-08;-1.783706478811375e-07;1.0446230388048856;10.000877456341916;0.8335376347670292;0.015561188668149262;0.015566462085103261;0.7979533284456425;0.015571196574697384;0.7979236551498075
28.947384;1.0445005392728046;0.8333330666208968;0.7978717844097067;9.64377454844815e-08;-1.8024021976691843e-07;1.044616385512794;10.000901718533688;0.8335398821905442;0.015561138777306848;0.015566532875161852;0.7979558315014921;0.015591070998616027;0.7979267606880533
28.957384;1.0445016455784581;0.8333330684032773;0.7978717803311668;1.0235201955775001e-07;-1.821893862109957e-07;1.0446095709964451;10.000926112731396;0.8335422733329172;0.015561087259051237;0.015566606607569;0.797958400009333;0.015611600849035945;0.7979298836248201
28.967384;1.04450282602403;0.833333070228912;0.797871776109961;1.084540399852738e-07;-1.842199490363551e-07;1.0446025900697555;10.000950726886492;0.8335448138779039;0.01556103409182385;0.015566683446435931;0.7979610386749362;0.015632801448869478;0.7979330197064289
28.977384;1.0445040794978346;0.8333330720987351;0.7978717717428196;1.1474833407674227e-07;-1.863338837408597e-07;1.0445954371971018;10.000975619073667;0.8335475085991505;0.015560979253071181;0.01556676351954536;0.7979637531584944;0.015654688885746552;0.7979361635899171
28.987384;1.0445054047620257;0.8333330740141651;0.7978717672265206;1.2123999150142118e-07;-1.8853335304639067e-07;1.044588106735881;10.001000807634771;0.8335503606223461;0.0155609227031151;0.015566846917379378;0.7979665500094216;0.015677280446199853;0.7979393090940519
28.997384;1.0445068003304425;0.8333330759768338;0.7978717625573643;1.2793474532503673e-07;-1.9082062290645304e-07;1.0445805929870262;10.001026278559177;0.8335533713004483;0.015560864386782926;0.015566933704083399;0.7979694361059362;0.015700594108433545;0.7979424501191634
29.007384;1.044508264781612;0.8333330779882202;0.7978717577308291;1.3483867515091805e-07;-1.9319796793590528e-07;1.0445728900920181;10.00105199981707;0.8335565409501866;0.015560804244951279;0.01556702393555416;0.7979724182218461;0.015724648067725527;0.7979455822955315
29.017384;1.0445097973486124;0.8333330800492579;0.7978717527416851;1.4195816680245419e-07;-1.956675458637321e-07;1.0445649923040445;10.001077945904779;0.8335598694235605;0.015560742223975011;0.015567117674585514;0.7979755029411172;0.015749460772486668;0.7979487041862561
29.027384;1.0445113980291327;0.8333330821601299;0.7978717475844309;1.4930011482459937e-07;-1.9823125977825764e-07;1.0445568945895614;10.001104121515782;0.8335633565762381;0.015560678281379598;0.015567214996437997;0.7979786968243755;0.015775051315102866;0.7979518170704234
29.037384;1.0445130671141045;0.8333330843204817;0.7978717422537579;1.5687183493189457e-07;-2.008907306431755e-07;1.0445485929274765;10.00113055712733;0.8335670027521732;0.015560612380389704;0.015567315985632175;0.7979820068808994;0.015801439641888782;0.7979549236464673
29.047384;1.0445148049454176;0.8333330865297394;0.7978717367446503;1.6468073699952618e-07;-2.0364752939987969e-07;1.0445400841230439;10.00115728811332;0.8335708087477872;0.015560544479296567;0.015567420731637239;0.7979854408724402;0.01582864620181686;0.7979580262842789
29.057384;1.044516612203411;0.8333330887871678;0.7978717310521349;1.7273420025206433e-07;-2.065035286638006e-07;1.044531365456863;10.00118434979595;0.8335747756882016;0.01556047453700787;0.015567529329003028;0.797989007176168;0.01585669119317666;0.7979611258187554
29.067384;1.044518490141494;0.8333330910918847;0.7978717251712001;1.810397892212059e-07;-2.0946099835478906e-07;1.0445224342557728;10.001211785451293;0.8335789053335158;0.015560402528693198;0.015567641877604486;0.7979927144816484;0.015885593924096386;0.7979642214603431
29.077384;1.0445204403571149;0.8333330934430183;0.7978717190969974;1.8960547904391646e-07;-2.125223673566004e-07;1.0445132874687546;10.001239650240793;0.8335832006443398;0.0155603284557502;0.015567758477652554;0.7979965715482947;0.015915372945405282;0.7979673111640444
29.087384;1.0445224641619604;0.8333330958398885;0.7978717128248626;1.984394497437621e-07;-2.1568997436980686e-07;1.04450392166192;10.001268009433167;0.8335876664799985;0.015560252347954917;0.01556787922602267;0.7980005873483512;0.01594604664965544;0.7979703920499688
29.097384;1.044524562055475;0.8333330982821129;0.7978717063500429;2.075495699210433e-07;-2.189661297595041e-07;1.04449433346035;10.00129693210094;0.8335923100588631;0.015560174252141267;0.015568004226613735;0.798004771365529;0.01597763353346198;0.7979734609245095
29.107384;1.044526733761375;0.8333331007696602;0.7978716996674681;2.1694315611220698e-07;-2.2235341899463054e-07;1.0444845197713875;10.001326482867432;0.8335971405994322;0.015560094211821309;0.015568133605849365;0.7980091331064652;0.016010152250408274;0.7979765149582144
29.117384;1.044528978608625;0.8333331033029497;0.7978716927717796;2.266271983789024e-07;-2.2585497201526026e-07;1.0444744774469417;10.001356719411843;0.8336021682821911;0.01556001225505551;0.015568267509082422;0.7980136809691847;0.01604362185372415;0.797979552527696
29.127384;1.044531295904764;0.8333331058829504;0.7978716856576132;2.3660872062328714e-07;-2.294745818651208e-07;1.0444642028045972;10.001387697738739;0.8336074034180239;0.015559928401941854;0.015568406083195792;0.7980184217626282;0.016078062136056066;0.7979825736874746
29.137384;1.044533685140592;0.8333331085109736;0.7978716783199071;2.468950255637866e-07;-2.3321658787529142e-07;1.0444536913837486;10.001419478115;0.833612855985182;0.01555984268304317;0.01556854946552792;0.7980233613632082;0.016113493497195725;0.7979855796336924
29.147384;1.0445361461285478;0.8333331111882045;0.7978716707539552;2.5749378832846947e-07;-2.3708554286622702e-07;1.0444429380493383;10.001452125216831;0.8336185347895628;0.015559755147619026;0.015568697775368989;0.7980285056898513;0.01614993636468977;0.7979885712277974
29.157384;1.0445386792349047;0.8333331139154629;0.7978716629552359;2.684130161713705e-07;-2.410858864028322e-07;1.0444319373622661;10.001485701606457;0.8336244466462267;0.015559665857850449;0.015568851109217846;0.7980338609730762;0.016187411071827723;0.7979915476022611
29.167384;1.0445412853437896;0.8333331166933189;0.7978716549192891;2.7966099936797343e-07;-2.452217371166022e-07;1.0444206838431656;10.001520260185753;0.8336305967869402;0.015559574876939717;0.015569009553552797;0.7980394335362965;0.016225938258022304;0.7979945058860451
29.177384;1.044543965547999;0.8333331195223078;0.7978716466417791;2.912463012211835e-07;-2.494968673461429e-07;1.0444091719237818;10.001555843117051;0.8336369900487273;0.015559482254618166;0.015569173200821849;0.7980452297086783;0.016265539255588296;0.7979974420744118
29.187384;1.044546721100438;0.8333331224031045;0.7978716381186355;3.0317772208987235e-07;-2.5391486765093265e-07;1.0443973956604709;10.001592483702336;0.8336436315315056;0.015559388017687447;0.015569342150894713;0.7980512553883845;0.016306236375036805;0.7980003523761902
29.197384;1.0445495536264344;0.833333125336626;0.7978716293460647;3.15464285515076e-07;-2.584792201818364e-07;1.0443853483944696;10.001630201636292;0.8336505267601905;0.01555929217269634;0.01556951650667086;0.7980575153249252;0.016348052861070262;0.798003234053645
29.207384;1.044552465394832;0.8333331283239919;0.79787162032046;3.281152039514992e-07;-2.631931825649325e-07;1.0443730225487835;10.001668995129286;0.8336576819024702;0.01555919471411564;0.01556969636231622;0.7980640131375026;0.01639101267704604;0.7980060852983184
29.217384;1.0445554595716364;0.8333331313663356;0.7978716110383641;3.411397606189986e-07;-2.680596994283627e-07;1.0443604095053194;10.00170884148399;0.8336651036613018;0.015559095631547691;0.015569881783392527;0.7980707520257175;0.016435140982835314;0.7980089046786911
29.227384;1.0445585401396131;0.8333331344647871;0.7978716014964861;3.5454717678461846e-07;-2.7308141566811445e-07;1.0443474996493052;10.001749707420124;0.8336727986656967;0.015558994915791963;0.01557007280654235;0.798077735219869;0.01648046496227366;0.7980116903629287
29.237384;1.0445617112463466;0.8333331376207067;0.7978715916917647;3.683464905108817e-07;-2.7826096510942825e-07;1.0443342828833186;10.001791562011434;0.8336807729906297;0.015558892559814628;0.015570269464922668;0.7980849657683732;0.016527013551341365;0.7980144393102689
29.247384;1.044564976562673;0.8333331408357071;0.7978715816214218;3.8254646418409004e-07;-2.836014548072076e-07;1.0443207494205824;10.00183438349567;0.8336890321368935;0.01555878855476133;0.015570471810593595;0.798092446438225;0.01657481628356169;0.7980171474470874
29.257384;1.0445683393632672;0.8333331441114737;0.7978715712828709;3.9715543728992414e-07;-2.8910658268461127e-07;1.044306890130016;10.001878157785006;0.8336975816431099;0.015558682877042939;0.015570679917937893;0.7981001806401246;0.016623902927292208;0.798019810815535
29.267384;1.0445718028988662;0.8333331474498095;0.7978715606734695;4.1218123429183393e-07;-2.947803950874225e-07;1.044292696049457;10.001922878202084;0.833706428011955;0.015558575468622344;0.01557089387303173;0.7981081734104448;0.01667430390662849;0.7980224264145037
29.277384;1.0445753706083405;0.833333150852785;0.7978715497902646;4.276314573124423e-07;-3.006270874662122e-07;1.0442781578626104;10.001968547973007;0.8337155788449476;0.01555846624009499;0.01557111376001151;0.7981164308397198;0.01672605014694734;0.7980249922975635
29.287384;1.0445790464278633;0.8333331543226672;0.7978715386300134;4.4351392875462323e-07;-3.0665100368877696e-07;1.04426326601668;10.002015177689792;0.833725042086608;0.015558355100108012;0.015571339652970922;0.7981249585272423;0.016779172665429783;0.798027507469016
29.297384;1.0445828350784594;0.8333331578617382;0.7978715271894472;4.5983693180257563e-07;-3.128568409386565e-07;1.044248010766258;10.002062779270949;0.8337348253794609;0.015558241967777709;0.015571571617362652;0.7981337606400524;0.016833703096728127;0.7980299716389497
29.307384;1.044586741924145;0.8333331614722704;0.7978715154653965;4.766092656998224e-07;-3.192498353499032e-07;1.0442323819079942;10.002111356664239;0.8337449360682275;0.015558126751310975;0.015571809723354865;0.7981428397776523;0.016889674705532605;0.798032384352768
29.317384;1.0445907723266166;0.8333331651567056;0.7978715034547488;4.938400620830327e-07;-3.2583564204694874e-07;1.0442163689773643;10.00216089929868;0.833755381634722;0.015558009326597372;0.015572054060776244;0.7981521972513748;0.01694712279552723;0.7980347437044416
29.327384;1.0445949310407125;0.8333331689178448;0.7978714911544527;5.115386023561488e-07;-3.326198825491865e-07;1.044199961825602;10.002211395762767;0.8337661700127695;0.015557889543642369;0.015572304742825447;0.7981618336975705;0.017006084572175822;0.7980370452047636
29.337384;1.0445992223547282;0.8333331727588441;0.7978714785615357;5.297144136864278e-07;-3.3960769847655394e-07;1.0441831508307076;10.002262855702364;0.8337773093943658;0.015557767252140463;0.015572561901855962;0.7981717495297912;0.017066599282536003;0.7980392814221844
29.347384;1.044603650862895;0.8333331766831911;0.797871465673098;5.48377217442328e-07;-3.468036959340602e-07;1.0441659266445968;10.002315310875113;0.8337888078699149;0.01555764231919171;0.015572825679983797;0.7981819447504075;0.01712870849950767;0.7980414432194913
29.357384;1.0446082220509505;0.8333331806947816;0.7978714524863231;5.675365221400353e-07;-3.542122223657731e-07;1.0441482799492983;10.00236879944732;0.8338006735019378;0.015557514626089427;0.015573096216213441;0.7981924184847721;0.017192455818712538;0.7980435216623798
29.367384;1.0446129420378076;0.8333331847978022;0.797871438998474;5.872014072390108e-07;-3.618377184920013e-07;1.0441302015162763;10.00242335466088;0.8338129143823566;0.015557384065169527;0.015573373640375567;0.798203169007047;0.017257886557342783;0.7980455087670245
29.377384;1.0446178168738536;0.8333331889963747;0.797871425206871;6.073807055711922e-07;-3.6968496477619936e-07;1.0441116824351748;10.002479002504746;0.8338255381572987;0.015557250552421185;0.01557365807743143;0.7982141945936694;0.01732504727186215;0.7980473971035399
29.387384;1.0446228521396428;0.8333331932943165;0.7978714111087932;6.280832485678995e-07;-3.7775892569998123e-07;1.0440927141662413;10.00253576595786;0.8338385515979728;0.01555711403384183;0.01557394965374978;0.7982254946002857;0.017393984294302278;0.7980491792594934
29.397384;1.044628052638225;0.8333331976950648;0.7978713967013477;6.493180387478299e-07;-3.860642202840236e-07;1.0440732882909065;10.002593672749937;0.8338519602230255;0.015556974478657696;0.01557424849431581;0.7982370699259609;0.017464742893666042;0.7980508477140258
29.407384;1.0446334221814322;0.8333332022016668;0.7978713819815444;6.710942610974747e-07;-3.9460483339806177e-07;1.0440533961866925;10.002652760045144;0.8338657677983702;0.015556831879974217;0.015574554712911923;0.7982489230543808;0.017537367884517385;0.798052394748161
29.417384;1.0446389640857912;0.8333332068170327;0.7978713669464461;6.934210302744296e-07;-4.033842996386135e-07;1.044033028805593;10.002713078331956;0.833879976493129;0.015556686257790595;0.015574868410364312;0.7982610581896936;0.017611904367430938;0.7980538117891415
29.427384;1.0446446821202677;0.8333332115444229;0.79787135159315;7.163072280485215e-07;-4.124059812594082e-07;1.0440121765975363;10.002774694635818;0.833894587512076;0.015556537647878453;0.015575189683278135;0.7982734810134512;0.01768839801622548;0.798055088770619
29.437384;1.044650581044467;0.8333332163876498;0.7978713359187223;7.397617001439522e-07;-4.2167327011272494e-07;1.043990829528141;10.002837687475369;0.8339096012922319;0.015556386085928636;0.015575518630286693;0.7982861978516567;0.01776689484841114;0.798056214564529
29.447384;1.0446566664674097;0.8333332213507368;0.7978713199201916;7.637934701443864e-07;-4.311897302466125e-07;1.0439689770518559;10.002902136148364;0.8339250174583142;0.015556231597733347;0.015575855347295095;0.7982992150376786;0.0178474408115641;0.7980571784439532
29.457384;1.044662944462208;0.8333332264375641;0.7978713035946219;7.88411655385118e-07;-4.409589981031449e-07;1.0439466081783852;10.00296811099008;0.8339408350887849;0.01555607419079227;0.015576199921427324;0.7983125387295734;0.01793008208899347;0.7980579715420635
29.467384;1.0446694213072898;0.8333332316519363;0.7978712869392728;8.136251534096952e-07;-4.5098445222019684e-07;1.0439237119389302;10.003035668525017;0.8339570531457583;0.01555591385274866;0.015576552441870532;0.7983261747732585;0.018014865778001776;0.7980585873679832
29.477384;1.0446761032283236;0.8333332369977589;0.797871269951539;8.394424174579492e-07;-4.612690572677841e-07;1.0439002780566455;10.003104854254866;0.8339736708519947;0.0155557505624173;0.015576913014353662;0.7983401284193667;0.018101839262944397;0.7980590215078471
29.487384;1.0446829963113045;0.8333332424790573;0.797871252628577;8.658715648866237e-07;-4.7181556288306053e-07;1.0438762972167033;10.003175714473542;0.833990688057508;0.01555558430155346;0.015577281746673912;0.7983544041934126;0.018191048343682722;0.7980592715623837
29.497384;1.044690106948193;0.8333332480998961;0.797871234967213;8.929206578201019e-07;-4.826267680797595e-07;1.0438517608166453;10.00324831146356;0.8340081052811776;0.0155554150641522;0.015577658722213698;0.7983690062037233;0.018282536427347625;0.7980593371609903
29.507384;1.0446974422350142;0.8333332538642478;0.79787121696437;9.205978677016556e-07;-4.937055444400299e-07;1.0438266606974538;10.00332272285511;0.834025923158248;0.015555242863242473;0.015578044002637913;0.7983839383307476;0.018376345450770236;0.7980592188104495
29.517384;1.0447050097303883;0.833333259775997;0.7978711986173663;9.489114154101101e-07;-5.050546739327883e-07;1.0438009891287587;10.003399022664077;0.8340441414794268;0.015555067725147396;0.015578437650730574;0.7983992039756979;0.018472516910423172;0.7980589160067393
29.527384;1.0447128171894218;0.8333332658391616;0.797871179923769;9.778693990888578e-07;-5.166766742212188e-07;1.04377473879119;10.003477270581623;0.8340627583379584;0.015554889675263755;0.015578839741000546;0.7984148059186784;0.01857109226812225;0.7980584261122655
29.537384;1.044720872788641;0.8333332720580725;0.7978711608812836;1.0074796429389817e-06;-5.285736377741269e-07;1.0437479025139433;10.003557518801735;0.8340817702124056;0.015554708728852475;0.015579250352662274;0.798430746578459;0.018672112865032148;0.7980577445136856
29.547384;1.0447291853942877;0.833333278437431;0.7978711414878756;1.0377496368048965e-06;-5.40747138414273e-07;1.0437204729744296;10.003639821599748;0.8341011730698201;0.015554524886918475;0.015579669562369761;0.7984470287850531;0.018775619391408226;0.7980568654220426
29.557384;1.044737764410311;0.8333332849824014;0.7978711217419057;1.0686866066076823e-06;-5.531982264675496e-07;1.0436924426745828;10.003724243772123;0.8341209634535941;0.015554338131817027;0.015580097450083999;0.7984636565052143;0.01888165140034459;0.7980557824695241
29.567384;1.0447466192855974;0.8333332916987901;0.7978711016423077;1.1002975110679973e-06;-5.659275643662838e-07;1.0436638041120803;10.00381086577934;0.8341411385833868;0.015554148431460009;0.015580534108743589;0.7984806346076829;0.018990246959108024;0.7980544892834277
29.577384;1.0447557592569305;0.8333332985931812;0.7978710811887401;1.1325888378071587e-06;-5.789357291530326e-07;1.0436345499552835;10.003899775503973;0.8341616955412553;0.015553955761862913;0.015580979644732328;0.7984979683297185;0.019101442252246588;0.798052980257277
29.587384;1.044765193615409;0.8333333056728357;0.7978710603814435;1.1655663834005945e-06;-5.922233932221707e-07;1.0436046731692077;10.0039910547849;0.8341826305576918;0.01555376013379813;0.015581434173046433;0.7985156630268769;0.019215271190781844;0.7980512506647189
29.597384;1.0447749318039903;0.8333333129454515;0.7978710392209543;1.19923512457296e-06;-6.057912103352272e-07;1.0435741671648624;10.004084777509751;0.8342039387851681;0.015553561603895049;0.015581897814443782;0.7985337235404076;0.019331765208859507;0.7980492960135899
29.607384;1.04478498290035;0.8333333204190384;0.7978710177080677;1.2335992710312432e-06;-6.196395839341513e-07;1.0435430261375063;10.004181016202363;0.8342256143780924;0.015553360276068687;0.015582370694149958;0.7985521532499711;0.019450953823679524;0.7980471112482151
29.617384;1.0447953551722673;0.8333333281018579;0.7978709958441487;1.268662533251048e-06;-6.33768481402074e-07;1.0435112453930389;10.004279845793983;0.8342476512394288;0.015553156305150561;0.015582852939676827;0.798570953525487;0.019572865602769562;0.79804468952772
29.627384;1.044806056293876;0.8333333360023161;0.7978709736315365;1.3044282535575798e-06;-6.481773698854864e-07;1.0434788214522044;10.004381339972612;0.8342700437867403;0.015552949893046142;0.015583344675158725;0.7985901240398474;0.01969752870486893;0.7980420211469919
29.637384;1.044817093913658;0.8333333441288288;0.7978709510737149;1.3408991498862605e-06;-6.628652692425686e-07;1.0434457520529843;10.004485562899887;0.834292786682609;0.015552741276381081;0.015583846012127155;0.7986096637201942;0.01982497091777444;0.7980390938982627
29.647384;1.044828476011271;0.833333352489744;0.7978709281751498;1.378076888536231e-06;-6.778307950915503e-07;1.0434120359711327;10.004592565473581;0.8343158742002217;0.015552530720211899;0.015584357045040301;0.7986295713848641;0.019955218962881688;0.7980358942990967
29.657384;1.0448402109242596;0.8333333610934356;0.7978709049410591;1.4159617695288982e-06;-6.930720738158707e-07;1.0433776728620043;10.004702395347792;0.8343392999461107;0.01555231851419899;0.015584877855452968;0.7986498458790153;0.020088297768066272;0.7980324085029145
29.667384;1.044852307340488;0.8333333699484036;0.7978708813773325;1.454552694628578e-06;-7.085866127584348e-07;1.0433426634460035;10.004815114068917;0.8343630569013478;0.015552104966938677;0.015585408513725266;0.7986704862517203;0.02022423083610968;0.7980286226485511
29.677384;1.0448647742937445;0.8333333790631235;0.7978708574905289;1.493847372748103e-06;-7.243712485238451e-07;1.043307009632266;10.004930801254387;0.834387137777926;0.015551890403288247;0.015585949073474267;0.7986914919529308;0.02036304070265566;0.7980245227274627
29.687384;1.0448776210898616;0.8333333884457956;0.7978708332879839;1.5338425052550924e-06;-7.404221075346058e-07;1.0432707144063673;10.005049548489923;0.8344115352746702;0.015551675162297307;0.01558649956482212;0.798712862683198;0.02050474806005259;0.7980200942989615
29.697384;1.0448908573458133;0.8333333981042814;0.7978708087780875;1.5745338234337816e-06;-7.567345880425169e-07;1.0432337820783788;10.005171458860755;0.8344362418464957;0.015551459599398769;0.015587059985303986;0.7987345977432663;0.02064937024951017;0.7980153223501303
29.707384;1.0449044929682236;0.8333334080463112;0.7978707839704868;1.6159159616988346e-06;-7.733033771594365e-07;1.043196219045448;10.005296646172717;0.8344612491551567;0.01555124409546748;0.015587630290121153;0.7987566954063626;0.02079692069929939;0.7980101913189074
29.717384;1.044918537831004;0.8333334182798435;0.797870758876134;1.6579822597484057e-06;-7.901223857090983e-07;1.043158034219881;10.005425225767448;0.8344865476660661;0.015551029063964524;0.015588210390287493;0.7987791531328707;0.020947409154556784;0.7980046850193008
29.727384;1.0449330014481188;0.8333334288131289;0.7978707335074353;1.7007247162790384e-06;-8.07184652273057e-07;1.0431192386097679;10.00555729854034;0.8345121266011951;0.015550814950528152;0.015588800159476819;0.7988019681240421;0.021100841809625716;0.7979987862490328
29.737384;1.0449478929740295;0.8333334396542825;0.7978707078784657;1.7441339958374436e-06;-8.244822648467871e-07;1.0430798447758396;10.005692935210027;0.834537973893134;0.015550602225455835;0.01558939944396758;0.7988251369446794;0.021257221864813804;0.797992476653159
29.747384;1.0449632214376847;0.8333334508108355;0.7978706820050475;1.7881993759002502e-06;-8.420062317275525e-07;1.0430398668392473;10.005832176619498;0.8345640761463786;0.01555039137741238;0.015590008065772544;0.7988486545684571;0.021416550311292738;0.7979857372456798
29.757384;1.044978995842335;0.8333334622897853;0.7978706559048157;1.832908825266326e-06;-8.597463938000971e-07;1.0429993208358321;10.005975046579586;0.8345904186648987;0.015550182917167019;0.015590625811529998;0.798872514156102;0.02157882540591427;0.7979785488602222
29.767384;1.04499522500001;0.8333334740980858;0.7978706295972969;1.878249067810778e-06;-8.776914556828913e-07;1.0429582251579694;10.006121552828194;0.8346169851708329;0.015549977382944162;0.015591252418219115;0.798896707232562;0.02174404130033271;0.7979708917240499
29.777384;1.0450119173349486;0.833333486242954;0.7978706031038388;1.9242052546020794e-06;-8.958289931155594e-07;1.0429166010275595;10.006271675727326;0.834643757530692;0.015549775338777196;0.015591887574577213;0.7989212231433068;0.02191218769913031;0.797962744429681
29.787384;1.0450290808352545;0.8333334987317395;0.7978705764474762;1.970760307127325e-06;-9.141454113832501e-07;1.0428744727908519;10.006425363494234;0.8346707159531965;0.015549577373217572;0.015592530933712795;0.7989460483337859;0.02208324987848532;0.7979540837634491
29.797384;1.0450467231651566;0.8333335115717502;0.7978705496529886;2.017894412885441e-06;-9.326260151580451e-07;1.0428318678512554;10.006582533392239;0.8346978392672899;0.015549384100664526;0.015593182112617591;0.798971166486509;0.02225720745587785;0.7979448860828031
29.807384;1.04506485189236;0.8333335247702706;0.7978705227472842;2.0655849071447653e-06;-9.512552556030483e-07;1.0427888163902377;10.006743073496764;0.8347251047870303;0.01554919616239933;0.01559384067847044;0.7989965591507031;0.02243403305563941;0.7979351286466523
29.817384;1.045083474689243;0.8333335383346833;0.7978704957599168;2.1138063074892586e-06;-9.700170307232397e-07;1.0427453512640128;10.006906849668736;0.8347524878005181;0.01554901422618702;0.015594506149852033;0.7990222058930948;0.022613692037396372;0.797924789206042
29.827384;1.0451025995123904;0.8333335522725873;0.7978704687234014;2.162530275824442e-06;-9.888946768434565e-07;1.0427015080755146;10.007073712350206;0.8347799609080931;0.015548838988540443;0.015595178015799361;0.7990480837917074;0.02279614247252104;0.7979138446987127
29.837384;1.0451222347469562;0.8333335665918298;0.797870441673351;2.211725342292515e-06;-1.007870468785714e-06;1.0426573252176845;10.007243497633283;0.8348074934981984;0.015548671192131209;0.015595855741845403;0.7990741672079983;0.02298133491402926;0.7979022712723542
29.847384;1.0451423890785034;0.8333335813003983;0.7978704146486172;2.2613564578653e-06;-1.026924943192753e-06;1.0426128440922795;10.007416023193779;0.8348350517465776;0.01554851164613016;0.015596538747023856;0.7991004283311413;0.02316921172542686;0.7978900458322715
29.857384;1.0451630712774913;0.8333335964062891;0.7978703876914163;2.311384718453262e-06;-1.0460364678111768e-06;1.0425681094613308;10.00759107855328;0.8348625989098647;0.015548361225044488;0.015597226367337017;0.7991268375511559;0.023359705610958285;0.7978771469516047
29.867384;1.0451842901726707;0.833333611917398;0.797870360847356;2.361767222424055e-06;-1.0651812668924271e-06;1.0425231695675792;10.007768421624007;0.8348900953240662;0.015548220853280174;0.015597917837390014;0.7991533630812475;0.02355273815440375;0.7978635537837634
29.877384;1.0452060546082982;0.8333336278413302;0.7978703341653173;2.412456824957524e-06;-1.0843335736946384e-06;1.042478076133714;10.007947792673095;0.8349174981401836;0.015548091498324498;0.015598612304662035;0.7991799708160495;0.023748219208138945;0.7978492439989869
29.887384;1.0452283734100192;0.8333336441852791;0.7978703076973456;2.463401844644453e-06;-1.1034655460183595e-06;1.042432884592135;10.008128936458663;0.8349447610944853;0.015547974177032565;0.015599308847518825;0.7992066251151175;0.023946046807048985;0.7978341925636546
29.897384;1.0452512556194151;0.8333336609560301;0.7978702814987925;2.5145457994463593e-06;-1.1225472990474868e-06;1.0423876546108048;10.008311615190227;0.8349718344075936;0.015547869956680883;0.015600006472550743;0.7992332893313532;0.024146107423937635;0.7978183716954562
29.907384;1.0452747108613414;0.8333336781598069;0.7978702556287373;2.56582713048887e-06;-1.1415471444388943e-06;1.0423424507274432;10.008495608929433;0.8349986649959403;0.015547779949696758;0.015600704102745902;0.799259925120004;0.02434827683839216;0.797801750818231
29.917384;1.0452987493771984;0.8333336958020338;0.7978702301505803;2.61717892914555e-06;-1.160431551651378e-06;1.0422973428130544;10.008680715153972;0.8350251968175153;0.0155477053225891;0.015601400570483764;0.7992864913872589;0.024552420661389397;0.7977842962358345
29.927384;1.0453233815200322;0.8333337138873881;0.7978702051326129;2.66852880188614e-06;-1.1791647990499135e-06;1.0422524062217373;10.008866748279017;0.8350513705664006;0.015547647317108337;0.015602094620629267;0.7993129435661922;0.024758393202602078;0.797765971000189
29.937384;1.0453486173513011;0.8333337324200959;0.7978701806483118;2.7197989207359277e-06;-1.1977086393861014e-06;1.042207721860055;10.009053531284598;0.8350771227258047;0.015547607270817014;0.01560278491991866;0.7993392330119213;0.02496603576208009;0.7977467349211367
29.947384;1.0453744668524658;0.8333337514041949;0.7978701567762922;2.770905981333936e-06;-1.2160221631025906e-06;1.0421633764307048;10.009240880816888;0.8351023850108066;0.015547586630034797;0.015603470062971648;0.7993653068132247;0.025175175900168528;0.7977265452225363
29.957384;1.0454009400346869;0.8333337708436815;0.7978701336001852;2.8217607859107757e-06;-1.2340618087360893e-06;1.0421194627599641;10.009428589220798;0.8351270843913517;0.015547586949671535;0.015604148573874165;0.7993911080246608;0.025385626846394338;0.7977053575825713
29.967384;1.045428046562209;0.8333337907425803;0.7978701112088529;2.8722676017785627e-06;-1.2517813362588464e-06;1.0420760801519444;10.009616409003351;0.8351511428172277;0.0155476098875705;0.01560481890396143;0.7994165755087242;0.025597185917160915;0.7976831259959473
29.977384;1.045455795635332;0.8333338111049481;0.7978700896969365;2.9223236068173472e-06;-1.2691316877780147e-06;1.042033334836703;10.009804051530304;0.8351744765445571;0.015547657201538608;0.015605479420710512;0.7994416436527917;0.025809632197034298;0.797659801778308
29.987384;1.0454841963637587;0.8333338319347522;0.7978700691653807;2.971818590525641e-06;-1.2860606798703236e-06;1.041991340407449;10.009991201892868;0.8351969955055655;0.01554773074752326;0.015606128394714138;0.7994662425289999;0.026022724319085738;0.7976353330427407
29.997384;1.0455132581475208;0.8333338532357081;0.7978700497218149;3.0206347994914956e-06;-1.3025124822318062e-06;1.0419502181392106;10.010177533653852;0.835218602543172;0.015547832479057678;0.01560676399517485;0.7994902978400685;0.02623619952641467;0.7976096641245558
29.999994;1.0455429905999065;0.833333875011261;0.7978700314809198;3.0686465257258745e-06;-1.3184271753699947e-06;1.0419100973646078;10.01036271018017;0.8352391927560289;0.015547964449289206;0.015607384282075776;0.7995137304453404;0.026449774192044473;0.7975827343289071
29.999994;0.4847976268597258;0.38590664941020164;0.7978700145646714;2.967599434951218e-06;-1.733282175859066e-06;0.48130711607180254;10.010546375951144;0.8352586535953399;0.015548128813156828;0.015607987188897646;0.7995364559912863;0.026663143670245505;0.7975544770706082
29.999995;0.48482854374764844;0.3858903723888015;0.7978366027870288;1.0096811064477549e-06;-5.891071002626112e-06;0.48126842158989375;10.010728147621766;0.8352768650770795;0.015548327827056792;0.015608570507481106;0.799525384738398;0.026875980232207435;0.7974918258363867
29.999996;0.48486015784897696;0.38587409585941596;0.797803192581029;-9.493394592505803e-07;-1.0047846451719726e-05;0.48123217123994527;10.010907605756023;0.8352936990498918;0.015548563853589246;0.015609131880384066;0.7995124217445144;0.027087930973294733;0.7974266978724691
29.999998;0.48489238558721615;0.38584159359035564;0.7977363877477851;-4.1187890216174186e-06;-1.6703519858934725e-05;0.4811965328320315;10.011084286108673;0.8353090182916963;0.015548839379913831;0.01560966879955233;0.7994664673592362;0.02729961679729093;0.7973280363059941
