time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000026;0.4888480127476263;0.38494508962407453;0.7968034377390618;-6.444504937785662e-05;-0.0001249843239413248;0.4811577382169282;10.177400228630244;0.8295156273108041;0.01557310371527967;0.015682430164210177;0.7906523035297376;0.007359044275143655;0.793223362623945
30.000058;0.4889146114953088;0.3844261828732954;0.7957416114299056;-0.00012048246298114305;-0.00024085799618183098;0.48108551945243466;10.17951915066734;0.8294281307051258;0.015573983453535894;0.015684852099186655;0.789494302858127;0.007257470151419589;0.7920885782684766
30.000122;0.48897545116296054;0.38340088292201674;0.7936368253097049;-0.00021194841526046666;-0.00043007694862420116;0.48100515113284215;10.181552215732935;0.8293393919787585;0.015574928437566995;0.015687293847432802;0.7872921671312864;0.007209242745179307;0.7899089861652983
30.000186;0.48903478097718406;0.38238789080256214;0.7915555931104682;-0.00027960147863003267;-0.0005700114558404027;0.4809265292050168;10.183494421264594;0.8292494497377237;0.01557594736327362;0.01568975564261601;0.7851147153931807;0.007208812118851769;0.7877533087829105
30.00025;0.4890954883711007;0.3813900591394824;0.7894989544655932;-0.0003230911095771698;-0.0006599279054773142;0.4808505578680022;10.185340953567986;0.8291582650650797;0.015577048653484424;0.015692236217386954;0.7829607526826673;0.007256779784825619;0.7856206076813055
30.000314;0.48915555914935815;0.3804054945954117;0.7874661427480972;-0.00034315287360350724;-0.0007013478411823799;0.48077718690827;10.187088386700568;0.8290656826845773;0.01557824147965968;0.01569473222459495;0.7808301391843384;0.0073518122921969065;0.7835108852763417
30.000378;0.4892157969514321;0.3794353453128882;0.7854580936034915;-0.0003395416339798202;-0.000693761180601272;0.4807064419333868;10.18873497321343;0.8289714934548368;0.015579535385370517;0.015697238638211212;0.7787228136521853;0.007494535481088518;0.7814241395225056
30.000442;0.489275131322074;0.3784779043821148;0.7834729287667993;-0.0003138974460635633;-0.0006405646998563263;0.4806384164509176;10.190279812044043;0.8288755034436612;0.015580938930897232;0.01569975011397996;0.7766397811125162;0.0076854806905771785;0.7793613043398359
30.00057;0.4893407039637787;0.3766045005055505;0.7795766608926199;-0.00019394318606815884;-0.0003921365717650027;0.4805812266205732;10.191722199539962;0.8287775670758945;0.015582459245247954;0.015702262021387407;0.7726340646055168;0.008294054962542477;0.7753834644877315
30.000698;0.489414777696584;0.3747849818832192;0.7757734970823355;1.486335661523676e-05;4.0197422572715665e-05;0.48053798180467655;10.193062025679968;0.8286776083666637;0.015584101726776234;0.015704770667170593;0.7687196393147325;0.00907349829025637;0.7714995309948381
30.000826;0.48949517011307847;0.37301890940880383;0.7720662683857743;0.00030899954025429205;0.0006490916053196717;0.4805087796754712;10.194300523788446;0.8285756243790342;0.015585869376846867;0.015707272831838672;0.7648944250234637;0.01001883228361079;0.7677076128464158
30.000954;0.4895810092781277;0.37130370564601245;0.7684511471999986;0.000687680701147535;0.0014328532340834002;0.48049170919201123;10.195440294375034;0.8284716662234212;0.015587763207714654;0.01570976418838441;0.7611583355592721;0.011124886161391555;0.7640078515515702
30.001053;0.48966199563074797;0.3700183115429585;0.7657285735493297;0.0010350433744191422;0.0021516730331473826;0.4804708589679221;10.196484667695271;0.8283658258616662;0.015589784124025166;0.01571223746429442;0.7583183035435388;0.012070404017796754;0.7611985558063217
30.001053;0.4897002265995092;0.3700183387589727;0.7657285179970359;0.0010349919487240152;0.0021516496856364815;0.4803963397874602;10.197437013973845;0.8282582458794261;0.01559193462197023;0.01571468249911702;0.758226287188314;0.012008106850505169;0.761106480528027
30.001054;0.48973461316687156;0.37000494250321186;0.7657008246512711;0.0010389235201321186;0.002159864131616916;0.48032132091712715;10.198300174600485;0.8281490991940778;0.015594218422991269;0.015717088456067712;0.758106330992918;0.011961716486879827;0.7609835004410775
30.001055;0.4897659027583509;0.3699927304040415;0.7656741452647372;0.0010426111082398807;0.002167564156492822;0.48024703412862435;10.199076159934068;0.828038518100193;0.01559663877702155;0.015719445948642215;0.7579876379885162;0.011919984429574683;0.7608582403684718
30.001057;0.4897928675471836;0.3699665597844689;0.7656187217885398;0.001050234941668415;0.0021834046192645462;0.48017272840348274;10.199765929668612;0.8279265586358;0.01559919782738374;0.015721746974250186;0.7578405526299531;0.01189269118262518;0.7607009189055326
30.001061;0.48981611897564353;0.3699153094464207;0.7655102419827556;0.0010650914195659725;0.0022142030728620624;0.48009963013237955;10.20036914120908;0.8278132321326346;0.015601897218243628;0.01572398351240448;0.7576404885414613;0.011891643684541861;0.7604867833258312
30.001069;0.48983718926771835;0.3698129166085937;0.7652920365677873;0.0010958109932633826;0.0022778107872795136;0.4800299359943886;10.20088451646471;0.8276985360682569;0.015604738041804091;0.015726146587764618;0.7573318914805266;0.011938689026640014;0.7601603674462096
30.001085;0.4898563574025356;0.3696077852998844;0.7648566006838884;0.0011584934373609379;0.002407539978922653;0.47996582024779894;10.201310506445473;0.8275824479766339;0.015607719592914127;0.015728225677350178;0.7568052427794866;0.012077726619238656;0.7596128267091254
30.001116;0.48987744730932664;0.36921394784974476;0.7640197114684578;0.001282407807032672;0.0026639307903453553;0.47991142997070124;10.201645385316237;0.8274649174648584;0.015610838336279883;0.015730208991433424;0.7558750686063209;0.012391725627788818;0.7586604952109502
30.001116;0.4898795605507609;0.3692139680662062;0.7640196604743964;0.0012823774125266824;0.002663900417081109;0.479838854762035;10.201887122368673;0.8273458792621154;0.015614087953098026;0.015732085416328388;0.7557939323071194;0.012363738827036794;0.7585403649558102
30.001117;0.4898771639388617;0.3692012141122787;0.7639918831015441;0.0012860451998286141;0.002671510434205132;0.47976710334852435;10.202033174583281;0.8272252686514832;0.015617460542357344;0.01573384657522351;0.7556883990576483;0.012350904745385995;0.7583888142650838
30.001118;0.48986844720471623;0.36918829700808603;0.7639652073341323;0.0012905902434768204;0.0026809325498546688;0.4796971282820356;10.202080242957647;0.8271030251663347;0.015620948216167958;0.01573548753488379;0.7555879584370483;0.012342410640287078;0.7582347349712876
30.00112;0.4898550924855935;0.3691631404757936;0.7639119123174662;0.0012988816573981132;0.0026980938632400176;0.4796278725647094;10.202025007086242;0.8269790898992706;0.01562454343732884;0.01573700615279987;0.7554649415473751;0.012350413160113543;0.7580507076605886
30.001124;0.4898379897811151;0.3691125488972293;0.7638032575232182;0.0013147945475482077;0.00273100752578356;0.4795612778814859;10.201865482799123;0.826853429032991;0.015628238336778805;0.015738401585333833;0.7552915372068684;0.012386020990930642;0.7578092858629544
30.001132;0.489815897408373;0.3690108032709373;0.763588016393607;0.0013479374038753475;0.0027995627479033727;0.479497278735259;10.201601188748691;0.8267260651935731;0.015632024699968206;0.015739673211075576;0.7550138748383122;0.012471344420638375;0.7574574896555606
30.001148;0.48979325362273113;0.3688097322582457;0.7631596190207985;0.0014145304552285773;0.002937296336200891;0.47943883852459807;10.201232033138057;0.8265970554371609;0.01563589451110944;0.015740820754838306;0.7545250313108558;0.012654467525309533;0.7568904332403132
30.00118;0.4897733799801857;0.3684086103681464;0.7623046267885327;0.001552849148015692;0.0032233795655903564;0.47939198735569566;10.20075716283385;0.8264664728725641;0.015639839978753133;0.01574184469492492;0.7536109802193743;0.013033340769017897;0.7558981155616952
30.001244;0.4897650956156682;0.36761606047943024;0.7606134836800557;0.0018432239776992171;0.0038239265197391047;0.47937081500082385;10.200174558563047;0.8263344379327748;0.015643853643426946;0.015742745891666993;0.7518525934508008;0.013819724459321444;0.7540695193963949
30.001372;0.4897906686935142;0.36606790423904484;0.7572983672912017;0.0024801862751554077;0.0051410314907878564;0.47940344147928;10.19948159169656;0.8262011243294594;0.015647929333576508;0.015743524585080226;0.748451686922437;0.01549222985101154;0.7506249067657161
30.0015;0.489819672379238;0.3645696346311703;0.7540743273018148;0.0031913200716919337;0.00661104348757468;0.47944998458128685;10.198675739018604;0.8260667502434895;0.01565206262613738;0.015744180062151673;0.7451390495648205;0.01730842032853273;0.7472752392088414
30.001628;0.4898533637956146;0.36312070079421654;0.7509385372082096;0.00397578132584605;0.008232045036003765;0.47951054795535164;10.19775466659428;0.8259315830765183;0.015656249617776632;0.0157447115729408;0.741914463003642;0.019261899822441045;0.7440222442099372
30.001756;0.4898887623257016;0.36171838781332805;0.7478904183053193;0.0048300485693900976;0.009996640939954006;0.4795832440818188;10.196716039647866;0.825795895200438;0.015660484759444915;0.015745119104158933;0.7387767346421312;0.021349348034465858;0.7408668347363763
30.001884;0.4899292100727967;0.3603651354429608;0.7449303537052563;0.005753101208612449;0.011902490840377308;0.4796682069334812;10.19555751187855;0.8256599055081557;0.015664759286831326;0.015745403241509432;0.7357247473414766;0.023566539334375892;0.7378098949984668
30.00196;0.4899257849971198;0.3595816974271742;0.7432103220342613;0.006333396181056466;0.01310019584361893;0.4797005730652615;10.194276894958206;0.8255237808697594;0.01566906145948631;0.0157455648111517;0.7339404996924975;0.02495535856559505;0.7359897219022087
30.00196;0.4898531827081748;0.35958170289441815;0.7432102930116902;0.0063334299324733214;0.013100164655580525;0.47964147395981316;10.192872389455056;0.8253876765027475;0.01567337852854905;0.015745604806947987;0.7339230856845056;0.024985800548616904;0.7358760924768097
30.001961;0.48977804001240116;0.3595713944988097;0.7431875491393514;0.0063414413943442965;0.013116589594262542;0.4795850661335931;10.191343151195252;0.8252517948322297;0.015677698527865533;0.015745524474438395;0.7338866381200932;0.025036914427644733;0.7357475120818304
30.001962;0.4896997573271759;0.3595616223818378;0.7431659149441039;0.006349502861258426;0.013133109935653224;0.47953055656106347;10.189690132588215;0.8251164525693692;0.01568201031959553;0.015745324857350904;0.7338543085022636;0.02509167533344378;0.7356271082639261
30.001964;0.4896194674690766;0.35954095068626846;0.7431204863005493;0.006364754449860967;0.01316446139472222;0.47948017241986574;10.187916155473506;0.8249821146562967;0.015686302641749608;0.015745005932280474;0.7338033005828984;0.025165933906762354;0.7354933646723423
30.001968;0.4895384813596273;0.3595001871199811;0.7430307340413749;0.0063960044683227125;0.013228822425601174;0.47943412822125403;10.186025537557754;0.8248493397402874;0.015690563413392495;0.015744566595162823;0.7337109247460628;0.025279509966964236;0.7353247470076701
30.001976;0.48945885811676215;0.3594191425972476;0.7428522672758756;0.0064590449828880485;0.013358783762878235;0.4793956609262364;10.184024594246807;0.8247186479993508;0.015694780263189746;0.01574400626872875;0.7335326155854868;0.025468264982094008;0.7350783954324019
30.001992;0.48938446594810314;0.35925758246935324;0.7424964776812203;0.00658514061194725;0.013618857235472914;0.47937005360650525;10.181922074534251;0.8245904390426052;0.015698942102183706;0.01574332720554416;0.7331778796058955;0.025807101541555025;0.7346673847535407
30.002024;0.48932270696575664;0.3589363265356618;0.7417888456252414;0.00684074798228381;0.01414615673132024;0.4793685773285494;10.179728053972553;0.824465017421806;0.015703039796772043;0.015742535080381474;0.7324672161008359;0.02644799370828974;0.7339197981452513
30.002088;0.4892911483393858;0.35830277393982435;0.7403876594327319;0.007363070386308523;0.015223570096552667;0.47941344172701905;10.177452091487355;0.8243426601647013;0.015707065921279982;0.015741637265614443;0.7310510659430608;0.027705051551598803;0.7325027006804239
30.002216;0.4893217332436252;0.35706946799905787;0.7376511789469523;0.008454574776085981;0.017474433054156017;0.47955280245389215;10.175102428733647;0.8242237043764827;0.015711014819814136;0.015740640981342018;0.728262798886484;0.03026152796470463;0.7297894843729438
30.002472;0.4894967795809991;0.35473736022150665;0.7324265977177793;0.010817938916979932;0.022344252049854383;0.47990177664774714;10.17268665210017;0.8241086138862137;0.01571488238227875;0.015739552708351402;0.7228987167388999;0.03565874617643883;0.7246849441790513
30.002728;0.48969647592656645;0.3525801251797846;0.7275301905911357;0.01341179400242559;0.02768283441210299;0.480292460523927;10.170212358722294;0.8239979431534789;0.015718664982221804;0.015738378450542802;0.7178500360669738;0.04148301851620245;0.7199733871668909
30.002984;0.4899197248227478;0.35059386946828397;0.7229557625850142;0.01622196075985976;0.033459317307876074;0.4807229496912525;10.167686829569856;0.8238922480886979;0.015722358329580362;0.015737124443660214;0.7131108838935335;0.04770758582979316;0.7156587452730651
30.002985;0.48982395801861583;0.3505878712319761;0.7229419994153541;0.016230455342935053;0.033476592539167675;0.4807033337133814;10.165116421244512;0.8237920375610353;0.015725957024736528;0.015735797843604616;0.7131563506670731;0.047790570775393545;0.7156740288923624
30.002985;0.48972632614913925;0.3505878896801327;0.722942005720246;0.016230529071611904;0.03347656192560433;0.4806866711970285;10.162506528605613;0.8236977538297385;0.015729454675006197;0.01573440622931319;0.7132235251465947;0.047858002338043416;0.7157177861997265
30.002985;0.48962777367145444;0.35058786407886205;0.7229419219032603;0.016231141721742597;0.03347763861347978;0.48067397533340106;10.15986238473678;0.8236097683358471;0.015732844407804328;0.01573295622839387;0.713298455504503;0.04792989844019971;0.7157785367000359
30.002985;0.48952835658658406;0.35058788388942325;0.722941932527495;0.016231219302599968;0.033477608142619374;0.48066521337311385;10.157190152181188;0.8235284056561213;0.01573611980926267;0.015731453149232518;0.713381112596121;0.04800429100033242;0.7158569378168074
30.002986;0.48943008107583563;0.3505809557090613;0.7229247691896953;0.01624658591253165;0.033508969785615;0.4806633163214336;10.154497438607173;0.8234539618976631;0.01573927534473457;0.01572990164121181;0.7134524209425944;0.04811517831354447;0.7159372660419606
30.002987;0.48933115921737;0.35057398333020606;0.7229075156574283;0.01626249128841416;0.03354143913948219;0.48066419736128213;10.151793115000288;0.8233867047444468;0.01574230559072319;0.01572830623016587;0.7135323146235903;0.048230492625364774;0.7160372537311157
30.002989;0.48923369189872656;0.3505605817607158;0.7228740344791336;0.016294990969474968;0.033607986318810665;0.4806727549611143;10.1490865783613;0.8233268969690375;0.015745204599474708;0.01572667135894439;0.7136017585113988;0.04838315201756618;0.7161405485453077
30.002993;0.48913849343760957;0.35053248931857317;0.7228061763623517;0.016357909517029357;0.033737065010219905;0.48068886066902144;10.146386736649138;0.8232748306244557;0.015747966299907906;0.015725001003371077;0.7136427221320248;0.04860616201249114;0.7162315603639727
30.003001;0.48905048332856244;0.3504774992751314;0.7226714717803807;0.0164842268814501;0.03399633217784127;0.4807183703799713;10.143701237333943;0.8232308347306382;0.0157505847921414;0.015723298509894287;0.7136181097809589;0.04896963496247071;0.7162783775716003
30.003017;0.48897727968082216;0.3503681339789399;0.7224018959607493;0.01673785700619378;0.03451700420504045;0.48077314060080445;10.141036224428728;0.8231952777388273;0.0157530543016062;0.015721566246048157;0.7134577076670849;0.04960969856839739;0.716221265900782
30.003049;0.4889322055187482;0.35015093407241316;0.7218673821242172;0.01725150067692003;0.0355715884933735;0.48087199725766017;10.138396897421355;0.8231685557678285;0.015755369670819277;0.015719804364869607;0.7130192127597611;0.05080941327175349;0.7159410610910955
30.003113;0.48894785857572565;0.34972591601909875;0.7208135270175738;0.018297765529826374;0.03771907783964319;0.48106169549277583;10.135788410531783;0.8231510458281738;0.015757526916866726;0.01571801076177769;0.7120282935856841;0.05315176488091722;0.7152150087525879
30.003241;0.4890906811718602;0.34891138107966707;0.7187683191547445;0.0204692610215597;0.04217304862767067;0.4814359336291373;10.133215988578028;0.8231430789800918;0.015759522894427374;0.015716183058894672;0.7099676207973485;0.05788869266565298;0.7136507715591622
30.003497;0.48951314689618547;0.3474217587644625;0.7149226071129072;0.025110091720670854;0.05167702683270667;0.4822154016631758;10.130684278950909;0.8231449334749646;0.015761354892229962;0.01571431959775183;0.7059238710744123;0.0678350980903792;0.7106779768850674
30.003753;0.4899783760763937;0.34611569193829544;0.7113989706003478;0.030135472299577384;0.06194533088035048;0.48305781955838256;10.128196448841745;0.8231567691635424;0.01576302106167921;0.015712418264969216;0.7021737123133619;0.07851483304182921;0.7082351037178934
30.004009;0.49048305842899265;0.34498685312529603;0.7081889651379362;0.03551959277237109;0.07292002851075112;0.4839599565620243;10.12575320298565;0.823178562685335;0.015764520763668164;0.015710475642343028;0.6987107834908681;0.08987869158482498;0.7063419033479806
30.004265;0.49102331648788067;0.3440296995504878;0.7052865172320637;0.041241171498307506;0.0845528010839074;0.4849166511942945;10.123352516748747;0.8232101494012541;0.01576585464716724;0.015708488285915673;0.6955307054037896;0.10187639031943771;0.7050184220965392
30.004521;0.4915972574595371;0.3432385052098414;0.7026822235137761;0.047277472258826385;0.09679229141973097;0.4859248231150119;10.120990635769838;0.8232512928005513;0.015767024593957325;0.015706454955697956;0.6926251431923874;0.11445657112322857;0.7042783644749075
30.004777;0.49220289070055484;0.3426085517744439;0.7003687337230639;0.053606138528358736;0.10958815624273117;0.4869794414075471;10.11866337656944;0.8233017081646167;0.01576803253222823;0.015704377625440788;0.6899888701925926;0.12757287770500914;0.7041364165078673
30.004928;0.49252937370547584;0.34230794866487363;0.699132025095071;0.0574770986925444;0.11739668332688699;0.4876364716230116;10.116366595655641;0.8233611119345087;0.015768878278059447;0.01570226083501215;0.6886287734687467;0.13561300244905533;0.7044569820463096
30.004928;0.49242015408265355;0.342307983902804;0.6991320520924219;0.05747718486909944;0.11739667263948343;0.4876708485870144;10.114096030292588;0.8234292930078918;0.0157695579780206;0.0157001102496953;0.6888148288052334;0.1357396136009529;0.7047503841407012
30.004929;0.49231364179828535;0.34230643914900455;0.699124580421131;0.057503355684541284;0.117449224399469;0.4877104701360962;10.111847126527188;0.8235060738435825;0.015770064369472942;0.015697931267404236;0.6889950754621299;0.13592026169883775;0.7050464928367559
30.00493;0.49220689473270485;0.3423049134918919;0.6991172598940052;0.05752936188706319;0.11750146242550337;0.4877521931892326;10.109615029391136;0.8235911409542601;0.015770389019194846;0.015695728414973683;0.6891795575895143;0.136101373834849;0.705343227221006
30.004932;0.49210312212059604;0.3423012655766407;0.6991013337904488;0.05758141075263829;0.1176061750063899;0.48779784373190727;10.107394779055538;0.82368392685543;0.01577052498746235;0.01569350574589108;0.6893592437379773;0.13633433190129393;0.7056410001593997
30.004936;0.4920053654591798;0.34229397667299394;0.6990695446314368;0.05768488578225115;0.11781449969564953;0.4878532362967639;10.105181564656847;0.8237836424314893;0.015770467847427035;0.015691267450589724;0.6895220163658433;0.13667354910051419;0.7059379625796829
30.004944;0.49191860076302757;0.3422796552489148;0.6990079664265653;0.0578928768466955;0.11823366021229281;0.48792516663357016;10.102971012256928;0.8238893743796203;0.01577021545895822;0.01568901757108077;0.6896497345236291;0.13722349929633476;0.7062366811714859
30.00496;0.4918566313723105;0.3422518507255183;0.6988837434378369;0.058308920364460275;0.11907167594869565;0.48803139070775;10.100759622438245;0.8240001987802822;0.015769768498901257;0.015686759285244184;0.6897042500591968;0.13819676242128584;0.7065426209084944
30.004992;0.49184107283380185;0.3421975190750225;0.698639449013575;0.0591434552095003;0.12075263171215903;0.48820563358854724;10.098544976943424;0.8241152755429791;0.015769131728083773;0.015684494797987156;0.6896073797425523;0.14002209769856586;0.706868178459245
30.005056;0.49192124951630956;0.3420953690895312;0.6981615258159642;0.06082561295481237;0.12413896634549464;0.4885156162039777;10.096325197712321;0.8242339026810542;0.015768313550028154;0.015682225277795805;0.6892139437290669;0.14356947313999427;0.7072594188879214
30.005184;0.4921958176143303;0.3419174505484584;0.6972533053143122;0.06423410138265506;0.13099266776734073;0.4891020645106972;10.094097919827817;0.8243555546306934;0.015767323644386544;0.01567995101635694;0.68825582067716;0.15062103474862892;0.7078691560205548
30.00544;0.49286952764593983;0.3416577115896671;0.6956145779375733;0.0712226122530446;0.14501277038014113;0.49026268938222806;10.091859960248259;0.8244798324518625;0.015766171760201775;0.015677672490648543;0.6862869098841655;0.16490506534660962;0.7092511663266069
30.005696;0.4935667466724897;0.341525721557555;0.6942082721208633;0.07842691996226651;0.1594195274483059;0.49145317345133155;10.089608364190457;0.8246063190788585;0.015764867948754764;0.015675391092293062;0.6845380624730708;0.17955696685701167;0.711217499690977
30.006208;0.49512191521695625;0.34161488687197344;0.6920512523174097;0.093381801056867;0.1891788539611081;0.4938742142567978;10.08734168434581;0.8247344931458648;0.015763421498552234;0.015673109230628646;0.6814300763975906;0.20964723850907097;0.7166296662850014
30.006493;0.4959671893877916;0.34185592598459097;0.6912070007656825;0.1019881796310847;0.20621637169904766;0.49527358403983845;10.085059732741435;0.8248637703285956;0.01576183888004507;0.015670830831021505;0.68014372220342;0.22689743042999377;0.7207388191613253
30.006493;0.49586165057357373;0.341855964651795;0.6912070276803483;0.10198824489900937;0.20621638007981086;0.49530512381392505;10.082762056351553;0.8249936083426538;0.015760123796948043;0.01566856153954272;0.6803787542679435;0.22701311005607688;0.7209663704663958
30.006494;0.495761009718294;0.3418575788997163;0.691204667103885;0.10201913510212612;0.206277055740138;0.49533968321842686;10.080447381149137;0.8251235897593516;0.01575827974914946;0.015666307940889714;0.6806109163811769;0.22719083375414656;0.7211974777970764
30.006495;0.4956603658894722;0.3418584876152473;0.6912022739019886;0.10204987178557728;0.20633783997532573;0.4953721006490639;10.078114757644475;0.8252534356171823;0.015756312269452486;0.015664076920387907;0.6808449360103176;0.22736909008020312;0.7214163324771224
30.006497;0.4955646871440985;0.3418610816397191;0.6911978238017223;0.10211127802783013;0.2064590058278848;0.4954072647629356;10.075764549165882;0.8253829781497432;0.015754228830874833;0.01566187558571566;0.6810755050213178;0.22761129538646838;0.7216379591374323
30.006501;0.49547613038305793;0.3418649122006896;0.6911875151164865;0.10223344832562685;0.20670052845440207;0.4954491837613636;10.073397981063025;0.8255121362596306;0.01575203681578091;0.015659710687864214;0.681298280343128;0.2279768754977822;0.7218771961518385
30.006509;0.4954037136603082;0.34187445360409136;0.6911679644669539;0.10247864476302024;0.20718454231760938;0.4955089716432119;10.07101626946247;0.8256408686730823;0.0157497412525856;0.015657587440887178;0.6815019302411074;0.22858930588976625;0.722163064248881
30.006525;0.49535854252366;0.34189249182206577;0.6911294848477203;0.10296950131769572;0.20815425850108887;0.49560577284136587;10.068620592189538;0.8257691204765087;0.015747344191195688;0.015655508556564786;0.6816682027783819;0.229692061167028;0.7225573683759149
30.006532;0.4952830775435206;0.34190037071678864;0.6911149406599444;0.10316663378012082;0.20854348273446932;0.4956537238453553;10.066212527614113;0.8258968511201047;0.015744846083789885;0.015653473875352097;0.6818819552124241;0.2302165503852267;0.7227949368376706
30.006532;0.4951874779896694;0.3419004037511739;0.6911149660744638;0.103166685760814;0.20854349195454538;0.4956689673287162;10.063794255063776;0.8260240953478978;0.01574224802555452;0.01565148073826516;0.6821261214545621;0.2303530852094406;0.7229203982160477
30.006533;0.49509760187789714;0.3419020127905057;0.691112608533742;0.1031975804774896;0.20860416806730553;0.49568766446720225;10.06136841965972;0.8261509458457204;0.015739553606878173;0.01564952515233004;0.6823656572641004;0.23055487612137945;0.7230474989218847
30.006534;0.49500854963352114;0.3419028729436009;0.6911101329584546;0.10322886761711687;0.2086660594243365;0.4957049929413035;10.05893753516204;0.8262774922252638;0.015736768923094467;0.015647603426330217;0.6826055018243206;0.2307610241570496;0.7231612558553742
30.006536;0.49492541182740446;0.3419053516094245;0.6911053610141857;0.10329045104495001;0.20878750952467112;0.49572513449331584;10.056503464546259;0.8264037416266155;0.015733900769949346;0.015645712931689208;0.6828415527154418;0.23103247350117923;0.7232777392814439
30.00654;0.4948512365694285;0.3419103907214999;0.6910961270098332;0.10341341683249326;0.2090301165717836;0.4957552555144451;10.054067882537458;0.8265295133179313;0.015730954977730173;0.015643851088123915;0.6830676322905398;0.23142992936212475;0.723411279541199
30.006542;0.494771304070724;0.3419119389271109;0.6910909826295659;0.10347190686037307;0.2091457628103582;0.49577351100926814;10.051633283541031;0.8266544306045092;0.015727935975310012;0.0156420143493503;0.6833034597057893;0.23170381253054773;0.723500242520725
30.006542;0.4946878633653855;0.3419119642484769;0.6910910120962099;0.10347194881759751;0.20914576642782418;0.49578207915751954;10.04920327386745;0.8267780493048732;0.015724847588589785;0.015640198699376034;0.683547649104803;0.23186332784228775;0.7235472042847435
30.006543;0.49461099544297066;0.34191356546414536;0.6910886601021168;0.10350283758942702;0.20920643612499998;0.4957951868333812;10.046781789252853;0.8268999848755747;0.0157216939183412;0.015638400172739653;0.6837857105257207;0.2320855958741656;0.7235970721471834
30.006544;0.49453591080906484;0.341914459891786;0.6910862763900166;0.10353356977350822;0.20926721254483763;0.4958081051975447;10.044372089115843;0.8270199647504582;0.01571847896424754;0.01563661440002519;0.6840220646277575;0.23230872790841042;0.7236351157766684
30.006546;0.4944677304656137;0.3419170429099595;0.6910818475122423;0.10359499337536585;0.2093883702597841;0.49582613349173654;10.041976421528865;0.8271378129502276;0.015715206040408995;0.015634836408492093;0.6842521300476235;0.23259183676685533;0.7236775643573528
30.00655;0.49440984114682585;0.3419219616290334;0.6910722877775137;0.10371812191502329;0.20963125474460387;0.4958535893714813;10.039596578970688;0.8272533964402097;0.015711877837789174;0.015633061063327666;0.684469445375237;0.2329970325677914;0.7237398767371961
30.006558;0.49436826939724904;0.34193130092939894;0.6910537811781697;0.10396389306955597;0.2101165632759977;0.4959018031636363;10.037235050208471;0.8273665842045593;0.01570849623687784;0.01563128345237496;0.6846646962697736;0.23364439536033968;0.7238537045640546
30.006574;0.4943582631911292;0.341950632104614;0.6910167054174268;0.10445618553862229;0.21108818473656438;0.49599009155086365;10.03489585372637;0.827477229288713;0.015705062207600432;0.01562949885318893;0.6848176143498997;0.23477795586467812;0.7240812471676161
30.006606;0.49440592081020696;0.34198730917787534;0.6909398511338735;0.10544207112746885;0.2130338779455473;0.49615770833543094;10.032584445818175;0.8275851726985884;0.01570157667032662;0.01562770155179925;0.684890875635401;0.23688572081529455;0.7245508561565038
30.00667;0.49456794384285857;0.342059567499746;0.6907812420222583;0.10742073663145432;0.21693583086059925;0.4964838105911013;10.030307268476728;0.8276902510907145;0.015698041748789218;0.015625883409607917;0.684799121993372;0.24095467569778425;0.7255201638933444
30.006798;0.49495433930168914;0.34219576718736716;0.6904451881709506;0.11139885734748203;0.22477063705820902;0.49712746481589903;10.028071621983477;0.8277922509754574;0.015694461390057857;0.015624035062145492;0.6843700319160876;0.24897073959968438;0.7275401355751155
30.006926;0.495347111004666;0.3423202576554134;0.6900833432803823;0.11540592568695873;0.2326490176185031;0.49777568418928747;10.025885821461056;0.8278908450229678;0.015690840842199957;0.0156221488501129;0.6839063270703225;0.25702173361998215;0.729617143476114
30.007054;0.4957459921060817;0.34243310711483177;0.6896962382397711;0.11943879154626409;0.24056452822941757;0.4984284627174377;10.023758888764824;0.8279855774734355;0.015687185150149552;0.015620219657312879;0.6834087658243629;0.26510239121602464;0.7317514775212176
30.007182;0.49615106931739694;0.3425330375820113;0.6892811586023185;0.12349668767531817;0.24851536372166802;0.4990847812453651;10.021699399653876;0.8280758900968734;0.015683498004473335;0.01561824354837983;0.6828761514236094;0.2732084283878994;0.7339418602314278
30.00731;0.49656219843548666;0.34262096416805987;0.6888401296858803;0.12757684886724666;0.25649581679194516;0.4997456177945354;10.019714420808063;0.8281611980752094;0.015679782702726252;0.015616216338220034;0.6823093253709195;0.2813326895289823;0.7361877018209996
30.007438;0.49697932492668423;0.34269592778943064;0.6883712985881989;0.13167763316399214;0.26450242013751535;0.5004099687214704;10.017809298860339;0.8282409788222217;0.01567604395711842;0.015614132715277894;0.6817061726200295;0.2894722885834262;0.7384870570958979
30.007694;0.4978498801472575;0.3428047781480516;0.6873514827986402;0.13993073234435321;0.2805749531428778;0.5017228260673966;10.015988052174606;0.828314802725838;0.015672287597332107;0.015611986117886027;0.6802115916544246;0.3057016458784981;0.7433545539626627
30.00795;0.49872802320719645;0.3428587491685879;0.6862205784660186;0.14824380143277796;0.29670767857097813;0.5030411425967918;10.014253813361462;0.828382326832535;0.015668518930560753;0.015609769718126797;0.6785914191958148;0.32197644557151617;0.7484497592200177
30.008206;0.49961248177330686;0.34285758635040947;0.6849802645891986;0.15660165635880371;0.3128703035189313;0.504362852067292;10.01260868758242;0.8284432771812038;0.015664741822923687;0.015607478172691171;0.6768454468066406;0.3382685741918264;0.753760158583172
30.008462;0.500499157735075;0.3427986288158943;0.6836311688287557;0.1649919515715964;0.3290403732554159;0.5056869035686539;10.011053676520861;0.8284974389501117;0.015660958428930023;0.015605109337903973;0.6749785141849532;0.35455205769515374;0.7592764411774403
30.008718;0.5013890900846487;0.34270776972014033;0.6822236412055485;0.1734024891551562;0.3451928114490835;0.5070102672433057;10.009589881654904;0.8285446808255803;0.01565716954464974;0.01560266476711925;0.6730425194306917;0.37079903063300984;0.7650273180916153
30.008974;0.5022805658832852;0.3426663722481938;0.6809215636827773;0.18182223489295646;0.3613068045722367;0.5083319234532693;10.008219538611712;0.8285849671143114;0.015653375379707367;0.015600147756659861;0.6712083704058657;0.386986759922814;0.7711429737244964
30.009204;0.5030814596247526;0.34269943428734695;0.6798977322581503;0.18939949519903332;0.37576169600730386;0.5095218412654878;10.006945062834742;0.828618319067257;0.015649576273277635;0.015597560507982488;0.6697230110346546;0.4014876881380678;0.7769786450432903
30.009434;0.5038824180351504;0.342802110597177;0.6790182447325138;0.1969668054572923;0.39015251933206413;0.510708963035248;10.005767694466158;0.8286447636951288;0.015645773704386298;0.015594904015731539;0.6683835041746884;0.4159024209933787;0.7831232386522216
30.009648;0.5046236337613238;0.3429565468568763;0.6783268767339352;0.20398194831288285;0.40345491134256495;0.5118102281512368;10.00468762072909;0.8286642931122671;0.015641970670614194;0.015592180672213348;0.6672770716295888;0.42920665050887297;0.7890789870445037
30.009648;0.5046242877604465;0.3429565134121654;0.678326936322786;0.20398194991550206;0.4034548826013827;0.5118456364781035;10.003704699379162;0.82867681761048;0.0156381703711546;0.015589395841784438;0.6674110520666962;0.42918312877917686;0.7889130351045551
30.009649;0.5046302975934518;0.34295754498678627;0.6783237564257152;0.2040147749970945;0.4035165929760865;0.5118862875884335;10.002818518859538;0.8286821510979447;0.01563437496603634;0.015586556387773134;0.667534792474497;0.42921270483479695;0.7887714551766983
30.00965;0.5046362811401771;0.3429584279859888;0.678321626523107;0.20404728864485305;0.4035784836079386;0.5119293461312869;10.002027815139888;0.8286801122782531;0.015630585839971428;0.015583667980529032;0.6676525500746926;0.429234317461176;0.7886240276453785
30.009652;0.5046468082772899;0.3429601271673964;0.6783158635823008;0.20411244052598235;0.40370180201437567;0.51197895643065;10.001330046984332;0.8286706639831509;0.01562680405281466;0.015580733609588336;0.6677604656699897;0.42931093981367563;0.7885015441698184
30.009656;0.5046646894606066;0.342963212249015;0.678303482073199;0.2042434560760869;0.4039498069382057;0.5120401735754344;10.00072186479726;0.8286538887864963;0.015623030138657705;0.015577753558724773;0.6678525972317562;0.42950551204846804;0.7884332711982202
30.009664;0.5046966517054915;0.3429705462524334;0.67828087937661;0.20450559192008796;0.40444601137946723;0.512122977727328;10.000200014367113;0.8286298363706592;0.015619264222236173;0.01557472613150499;0.6679179909339472;0.4299429006168635;0.788478160540521
30.00968;0.5047564604682667;0.3429842695379566;0.6782336640252087;0.205028185418626;0.4054349655579468;0.5122463419116119;9.99976136627154;0.8285984631589094;0.015615507136152557;0.01557164881633469;0.6679357582574824;0.43086992465692453;0.78875383016092
30.009712;0.5048707279557555;0.3430132491367371;0.6781435757390994;0.206071089980986;0.4074085987252329;0.512451275676405;9.999401919918373;0.828559692396579;0.015611762246699575;0.015568519218802012;0.6678641069399759;0.4327783852188468;0.7894962495374601
30.009776;0.5050939649373617;0.3430738754127626;0.6779698624717282;0.20814868949024515;0.4113378419439953;0.512813837738067;9.999116390465513;0.8285134503387375;0.015608037033791237;0.015565334729653758;0.6676243097789466;0.43664103005828897;0.7911819517786985
30.009904;0.5055332043747922;0.34320752842906477;0.6776510042010109;0.2122710459793974;0.4191236550680025;0.5134871308148383;9.99889882053316;0.828459641180488;0.015604342938654535;0.01556209156140173;0.6670776638223989;0.44435847072106904;0.7947793048381698
30.01016;0.5063899391374669;0.3435181514163698;0.6771234834370027;0.22038362715884977;0.4344097400899841;0.5147652724678549;9.998742632442081;0.8283981514858473;0.01560069327469419;0.015558784854199465;0.6660184622224142;0.4595691211559317;0.8022831912734862
30.010416;0.5072257860270327;0.34388637188655763;0.6767380600594903;0.2283222796616668;0.44932012876049626;0.516014346080474;9.998640005484296;0.8283288693067374;0.015597100802418577;0.015555409632469973;0.665122962713919;0.4743922478844291;0.8099125113431176
30.010672;0.5080405532668237;0.34430972255868403;0.6764892479061169;0.23608981538144982;0.46386404392932634;0.5172363592562891;9.998582051957161;0.8282516182571307;0.01559357636656207;0.015551961197625646;0.6643853818389724;0.4888380669189476;0.8176435518621625
30.010748;0.5082763077538522;0.34444395957024626;0.6764414143687176;0.2383353402006648;0.46806026616154467;0.5176302330945702;9.998559856604043;0.8281660970397842;0.015590129010226177;0.015548434890351242;0.6642539040383587;0.4929497239474243;0.8197877736836464
30.010748;0.5082768663639551;0.3444438964745678;0.6764414762629752;0.2383353402751351;0.46806024162360743;0.5176888068737968;9.998565342330597;0.8280719757696745;0.015586766510003824;0.01554482637232729;0.6643306638781941;0.49287121869339173;0.8195922007333576
30.010749;0.5082799919355904;0.3444455946705441;0.6764410235345739;0.23836493141340043;0.46811557930211656;0.5177538380058168;9.998591586209626;0.8279690250363008;0.015583495517655399;0.015541132553156584;0.6644017220157672;0.49284645201153726;0.8194291576089329
30.01075;0.5082828903151431;0.34444725081031413;0.6764404890524109;0.23839508802191486;0.46817202639478794;0.517818988515702;9.998632858411113;0.8278571388053907;0.015580322523500596;0.015537351719737563;0.6644710571471626;0.4928213411728405;0.8192699116360048
30.010752;0.5082887446632335;0.34445014535708446;0.6764384123097483;0.23845423185210024;0.46828264712701384;0.5178898167569395;9.998684760471981;0.8277363499441074;0.015577255176576828;0.015533482614281264;0.6645335876769936;0.4928498275819297;0.8191433488252509
30.010756;0.508301657233574;0.3444581730075067;0.6764372383854468;0.23857344219496265;0.4685048674866266;0.5179698293269499;9.998744205338777;0.8276068454594976;0.015574301636308033;0.015529523931149126;0.6645882058455865;0.4929877970126222;0.8190826679218919
30.010764;0.5083268502120838;0.34447264631548025;0.6764328235653981;0.23881156247420515;0.4689495619733609;0.5180675601568983;9.998808756698033;0.8274689087788807;0.015571468044692739;0.015525474621194192;0.6646297600333047;0.49334605227125056;0.8191509293300397
30.01078;0.5083773412557091;0.3445022306860165;0.6764250585969669;0.23928790756981377;0.4698390522803581;0.5181995780145974;9.998875934930687;0.827322853586999;0.015568756606489209;0.015521333938671663;0.6646460179034704;0.4941453899448051;0.8194721076814401
30.010812;0.508478088791286;0.34456169883621585;0.6764099326485628;0.2402380385929134;0.47161251463541776;0.518402442151974;9.998943037522109;0.8271689707505145;0.015566166267301179;0.01551710084744701;0.6646187224332084;0.4958257060611742;0.8202986963989776
30.010876;0.5086769230381215;0.3446828304016917;0.6763864662938015;0.24213024874233186;0.47514344881967385;0.5187436884032652;9.999007230974055;0.8270074754522938;0.015563695235972723;0.015512773479958428;0.6645117025487949;0.4992569999479747;0.822133677527359
30.011004;0.5090706073518992;0.3449342668683302;0.6763611628869678;0.24588348525091394;0.4821387085081088;0.5193618544266368;9.999065799529347;0.8268385297636166;0.015561342995687538;0.015508349447114803;0.6642688714412551;0.5061412980756517;0.8259886941952898
30.011057;0.5092366173927558;0.34504312462261477;0.6763596638658769;0.2474409688625811;0.48503839333844007;0.51964851706131;9.999115986182373;0.826662358420427;0.01555911069637446;0.01550382730333626;0.6642021168129675;0.508936663460118;0.827512776465024
30.011057;0.509241824364711;0.34504306009407015;0.676359707289592;0.24744098086923833;0.4850383851128366;0.519699317290239;9.999154258435814;0.8264793598547058;0.015557000715504771;0.015499208277447666;0.6642422486048344;0.508839312326995;0.8273573141246544
30.011058;0.5092517702963754;0.3450448084524518;0.6763593328071074;0.24747012305826202;0.48509263282289017;0.5197509591374824;9.999176254424448;0.8262901008675133;0.015555016113922944;0.01549449655768157;0.6642760437129588;0.5087946769169553;0.8272389495656536
30.011059;0.5092636838469753;0.34504755833828543;0.6763610126902473;0.2474985978370318;0.4851456401371569;0.5197991947592145;9.999177645619449;0.8260951841154982;0.015553159590386828;0.015489697720909353;0.6643053095084375;0.5087493090270674;0.8271262685195255
30.011061;0.5092809074861554;0.34505112150128775;0.6763602183426531;0.24755687247830402;0.4852541449897999;0.5198488058341305;9.999154624079038;0.8258951171761221;0.015551432286133449;0.015484817955425015;0.6643279478113637;0.5087577075061837;0.8270510002714457
30.011065;0.5093064567551537;0.34505891681350254;0.6763597801839144;0.2476728873167263;0.4854701323605652;0.5199025913187199;9.999103762799242;0.8256902913319758;0.01554983323110278;0.015479865877441362;0.6643420183122173;0.5088732165257885;0.8270442336501584
30.011073;0.50934725793699;0.34507623890149164;0.6763609161608581;0.24790525007139164;0.4859018816917778;0.5199703605783784;9.999021809029571;0.8254810453859069;0.015548359512857263;0.015474853419958296;0.664343761595707;0.5092050169325114;0.8271699360505785
30.011089;0.5094133389956017;0.34510860957739553;0.6763611306968733;0.24836869009923793;0.4867646016531364;0.5200679274358729;9.998905126779835;0.8252677407038754;0.015547007179981052;0.015469793406259381;0.6643265726007338;0.5099661477465985;0.8275539393854496
30.011121;0.5095304289521458;0.3451758323827034;0.6763650530841399;0.24929391713147372;0.488485465583375;0.5202301354529985;9.998748845345983;0.825050795142911;0.015545772104395165;0.01546469740238615;0.664274914190284;0.5115825423380801;0.8284472046613915
30.011185;0.5097442125893237;0.34531076081040246;0.6763763447226036;0.2511360716346963;0.49191093981901707;0.5205258843328028;9.99854677424602;0.8248306891227144;0.015544649850416141;0.015459576124992458;0.6641652207219084;0.5149000604191035;0.8303579590962826
30.011313;0.510149196134321;0.34558748779287074;0.6764146660553955;0.2547907598837378;0.49869806423487856;0.5210861043281213;9.998292417524128;0.8246079828784979;0.01554363525530405;0.015454440263365897;0.6639569001331589;0.5215664957759615;0.8342955698939063
30.011569;0.5109205958004673;0.34616681656802584;0.6765622921630815;0.26197879827079257;0.5120206140933473;0.5221667412615378;9.997979905205387;0.8243833109822584;0.015542722626817967;0.015449300486763844;0.6636193462545258;0.5347436198540898;0.8422889893934163
30.012081;0.5123848310388337;0.34742091364382516;0.6771129611679414;0.2758861803564804;0.5376925829994258;0.5242357804329957;9.997603867922036;0.8241573351857923;0.015541905765624931;0.015444167215941131;0.6632598606943225;0.5602072902098943;0.8583609714636145
30.012593;0.5137802372004716;0.3487933622784254;0.6779831764626604;0.28918195411357495;0.5621093418501408;0.5262002268305571;9.997159020749388;0.8239307138284232;0.01554117715670316;0.015439050451558248;0.663303599727815;0.5843995151526169;0.8743347525519886
30.012972;0.514779776541861;0.3498781681940731;0.6788138062860829;0.29863670810947085;0.5793965159028833;0.5275880442282794;9.996640207205537;0.823704122108317;0.015540526926642522;0.015433960036483946;0.6635715826103893;0.6014843875534484;0.8860134914894969
30.012972;0.5148118893986233;0.3498781281633914;0.678813815885932;0.29863673023449244;0.5793965152623742;0.5275801672370926;9.996042653293374;0.8234783148769672;0.015539941937558355;0.015428906465241072;0.6635667124719251;0.6013840129851807;0.8859314510462076
30.012973;0.5148471753623558;0.34988069947004563;0.6788162591862141;0.29866143679307794;0.5794421622417912;0.527570597850649;9.995362599263231;0.8232541690614398;0.015539405905116778;0.015423901822538841;0.6635608251997169;0.6013285594173604;0.8858832530540395
30.012974;0.5148845439389867;0.3498840316522964;0.6788188597492691;0.2986861020385614;0.5794866063584616;0.5275574536293758;9.994598455733831;0.8230326218072794;0.015538901362540413;0.015418960285145243;0.663552711863343;0.601272370793707;0.8858365851742988
30.012976;0.514924805477921;0.34989001613226545;0.6788239736650722;0.29873488118517594;0.5795755897637429;0.5275429240464761;9.993751427212235;0.8228145662429984;0.015538411916305646;0.015414097666653928;0.6635430690027295;0.6012620448663869;0.8858232330354293
30.01298;0.5149706841050775;0.3499019818589221;0.6788341184996509;0.298832990293735;0.5797546658045917;0.527531221439462;9.992824954843078;0.8226008239645808;0.015537923133833807;0.015409330380784524;0.6635324705530355;0.6013423636895091;0.8858738769106023
30.012988;0.515026909077221;0.3499248908981694;0.6788522577811568;0.299029302210037;0.580112944865421;0.5275305615121103;9.991823923920014;0.8223921413032442;0.015537422432382429;0.015404674438849096;0.6635224276817949;0.6016030917458671;0.8860506421803048
30.013004;0.5151029927836895;0.3499718904643707;0.6788908521745657;0.2994206964217825;0.5808271624830612;0.5275551512578668;9.990753889386603;0.8221891320018044;0.015536898783013217;0.015400144434814134;0.6635164527907094;0.6022208673991836;0.8864763864421341
30.013036;0.515218509293208;0.3500660229020181;0.6789682203888817;0.3002024896712854;0.5822533834487931;0.5276321751322548;9.989619978162324;0.821992248524954;0.015536343004556818;0.015395752777560473;0.6635220569185275;0.6035482771755357;0.88739710745615
30.0131;0.5154119009904742;0.35025302316288054;0.6791217845052347;0.301757929065722;0.5850899635696946;0.5278207849371166;9.988426699538303;0.821801827560138;0.015535749117945261;0.01539150947522782;0.6635547340160536;0.6062839600454408;0.889302329176232
30.013228;0.5157597896666689;0.350623707233969;0.6794259966916197;0.3048435022935063;0.5907122419045366;0.5282291045472783;9.987179099947657;0.8216181132618924;0.015535115396131454;0.015387422422829207;0.6636459730038524;0.611790634816903;0.8931547740587221
30.013469;0.5163728255043014;0.3513092826324747;0.6799882889578548;0.3105551709600529;0.6011027235254357;0.5290182537364778;9.985883391524663;0.8214412516753103;0.015534443588667131;0.015383497994198782;0.6638442903226262;0.6220400653345076;0.9003764449582974
30.013469;0.5164025280003076;0.35130925231642285;0.6799882624251188;0.3105551943477913;0.6011027215379595;0.52896838856195;9.984546504136443;0.8212713546232114;0.015533737087834381;0.015379741175580218;0.6637952688046195;0.6219729844962306;0.9003302894746363
30.01347;0.5164323542498682;0.351311925143258;0.6799908388875433;0.310578855043271;0.601146150953059;0.5289187321357124;9.983175865370745;0.8211085667758065;0.015532999498373341;0.015376155385920777;0.6637405384456436;0.6219550316270746;0.9003193918172862
30.013471;0.5164613196850147;0.35131536026962945;0.6799935749556886;0.31060249396377754;0.6011883779304977;0.5288665581274222;9.981779589787706;0.8209530038475478;0.01553223359986854;0.015372742640827749;0.6636787118710706;0.6219457553729316;0.9003148607855519
30.013473;0.5164904074985684;0.3513209667644549;0.6799978856035213;0.3106491573131182;0.6012728486912031;0.5288161306392437;9.980366491873303;0.8208046707547562;0.01553143989747162;0.015369503811167343;0.6636104002869835;0.6219856268966102;0.9003451635666188
30.013477;0.5165215373055532;0.3513320203658961;0.6800074858692742;0.31074252622400583;0.6014430743222996;0.5287706512809593;9.978945677957343;0.8206635036354383;0.01553061606741026;0.015366438776283286;0.663536290289336;0.6221200302510025;0.900442222270401
30.013485;0.5165606144505341;0.35135430782445115;0.6800256990692034;0.3109297613189014;0.6017833538165053;0.5287362612589255;9.977525491579312;0.8205294465408016;0.01552975919444343;0.01536354623118298;0.6634581493545816;0.6224312950401933;0.9006643127047836
30.013501;0.5166166479657378;0.3513995934896871;0.6800633824964266;0.31130390663198826;0.6024631697653973;0.5287280878730742;9.976112500363184;0.8204024645315819;0.015528868292443822;0.015360823347750834;0.6633797740597612;0.6230887858518905;0.901131459502222
30.013533;0.5167085784107296;0.351489148173389;0.6801367468065342;0.31205110323688673;0.6038204275196795;0.5287722864444676;9.974711496441769;0.8202825246418302;0.015527943902209126;0.015358265827395723;0.663308976530962;0.6244289785983513;0.9020825856029719
30.013597;0.5168743970267221;0.3516676558012102;0.6802822290153941;0.3135397105065975;0.6065225949433671;0.5289240500494111;9.973325621418342;0.8201695806743665;0.015526986255989458;0.015355867949797606;0.6632616170601473;0.6271144507849158;0.9039900010118886
30.013725;0.5171859851725047;0.3520228133954931;0.6805747660272407;0.3164885711684439;0.6118722799896975;0.5292865853499154;9.971956004613904;0.8200635630806428;0.015525994355162066;0.015353622714387694;0.6632696617482478;0.6324437898199612;0.9077863078806332
30.013981;0.5177835407814673;0.35271913978332886;0.6811473478880098;0.32228570243002885;0.6223730782132214;0.5300630640931523;9.970602031455652;0.8199643844992022;0.015524965988141815;0.015351522869805208;0.6633972510299945;0.6428975125200133;0.9152792873517973
