time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000002;0.4849238692912659;0.3857756742210973;0.797602894158869;-1.2551477989980469e-05;-3.423708041304909e-05;0.4811626856633788;10.011257746998524;0.8353226839424401;0.015549157280451774;0.015610178635343426;0.7993514130557026;0.02750866097811422;0.7971597224693127
30.00001;0.48495640668451434;0.3856459599549725;0.7973369224128559;-2.8222443431740435e-05;-6.673160311525287e-05;0.48112881843917865;10.011427622014349;0.835334621291109;0.015549521395831706;0.015610658723507139;0.7991021429576344;0.027716769389763862;0.7968566756380054
30.000026;0.4849873208500107;0.38538564039673817;0.796804679199471;-5.711023689797079e-05;-0.00012654832888842787;0.4810941204095835;10.01159316804218;0.8353449635473165;0.015549936500473682;0.015611106451635666;0.7985865836440639;0.027925764475226163;0.7962866850262241
30.000058;0.48501599271231577;0.38486747598213017;0.7957440002613547;-0.00011308370493949488;-0.00024236359606436074;0.4810567754007066;10.011752435993346;0.8353541130808617;0.015550407667517113;0.01561151933081473;0.7975408134253194;0.02814551175616512;0.7951854527823388
30.000122;0.48504001641235994;0.38384182856984206;0.7936425787822815;-0.0002042330586285151;-0.0004309109085586629;0.481013958497929;10.011902177876406;0.8353625990784924;0.015550941030116804;0.015611895060311779;0.7954521599492547;0.028413888015647596;0.7930399975521649
30.000186;0.48506769915963016;0.3828300821527949;0.7915647153397724;-0.00027169370947111824;-0.0005704763530537948;0.48097782317550886;10.012039087213322;0.835370896426514;0.015551545569040637;0.015612231817684218;0.7933861696160533;0.028724852893122224;0.7909141671386175
30.00025;0.4850980172349733;0.3818319819605845;0.789511551177568;-0.0003153576371494375;-0.0006608322480738167;0.4809484815163142;10.012161569531845;0.8353793628689433;0.015552232513775247;0.01561252936689088;0.7913434365081913;0.029077471208187485;0.7888072086884126
30.000314;0.48513204146590966;0.38084790074780256;0.7874821164157798;-0.00033511092893599725;-0.0007017381117156181;0.4809269864153313;10.01227050385875;0.8353882612811551;0.015553011997487869;0.015612790126016894;0.7893254740064922;0.029471851182188046;0.7867195481864725
30.000378;0.48516971184688823;0.37987776175977966;0.7854764425072163;-0.00033175341569431725;-0.0006948460756429335;0.48091132795866065;10.012368534800455;0.835397805583357;0.015553890513068819;0.015613018175852873;0.787330724301765;0.029907106180097287;0.7846487157229017
30.000442;0.48521010313438523;0.3789213649528104;0.7834957688251408;-0.0003057107476533437;-0.0006410378126401412;0.4809024370905675;10.01245880799601;0.8354081620338881;0.015554870855678407;0.015613216774632583;0.7853615663658067;0.030383367507910937;0.7825963654920772
30.00057;0.48526149559422055;0.3770493112421628;0.7796052022011833;-0.00018572204156315953;-0.00039296249376721376;0.48090818702663474;10.012543923409273;0.8354193955107042;0.015555953112429641;0.015613387070246938;0.7814752505273876;0.031269817459423976;0.7786274423825084
30.000698;0.48532329479054864;0.3752301762663882;0.7758088485597908;2.3397252060923586e-05;3.9392744127795344e-05;0.48093141646633425;10.012625551475923;0.8354314762355513;0.015557135649817313;0.015613528847209644;0.7776808556169675;0.03231770308810758;0.7747457647119932
30.000826;0.48539650530651574;0.3734648495665906;0.7721073236639354;0.0003185829840538519;0.0006496406768575788;0.480970968265381;10.012704485718116;0.8354443632493013;0.015558416005040487;0.015613641731332435;0.7739773448731749;0.033525288498234454;0.7709505761931427
30.000954;0.4854802029194914;0.3717516736830087;0.7684990141043199;0.0006976061124058198;0.0014331005037196253;0.48102771858425675;10.01278048514618;0.8354580293660291;0.015559791113874934;0.01561372566335919;0.7703656662602153;0.034887770571420826;0.7672432528384276
30.001052;0.48556141030324623;0.37046848261621385;0.7657857621388816;0.001043851295080693;0.0021486912953488685;0.48108160137951905;10.012852477443127;0.8354723873907914;0.015561256813948052;0.015613781299402269;0.7676538043736291;0.03608024752908867;0.7644233505185164
30.001052;0.4856055627396607;0.3704685085163119;0.765785790041378;0.001043855678340007;0.0021486903656845018;0.48108559513301535;10.012919652263154;0.835487211812338;0.015562808051247516;0.015613810623925894;0.7676827596361933;0.036261790159550694;0.7643072326872622
30.001053;0.48565198785132585;0.37045634686266066;0.7657591910079431;0.0010483618377266808;0.00215799505838735;0.4810926561448928;10.01298249581464;0.8355021395928625;0.015564440170617547;0.015613816867962751;0.7676854840217592;0.03645255543079939;0.7641561236484558
30.001054;0.4856988246315212;0.3704428687474968;0.7657315897851679;0.0010515859598656822;0.0021646582324037064;0.4811006892291171;10.013043349561261;0.8355167500658691;0.015566149633797972;0.015613803550021484;0.7676898377828307;0.036643839956907856;0.7639981605839709
30.001056;0.48574811500219267;0.37041720321591803;0.7656773617056688;0.0010593125691390687;0.0021806277257776585;0.48111258312225935;10.013106627165447;0.8355306642535466;0.01556793354475325;0.015613773141132312;0.7676685880165215;0.03684607664268379;0.7638071132921789
30.00106;0.48580066628590485;0.3703660739714904;0.7655677673478873;0.0010746534274181424;0.0022123316045496873;0.4811262226309582;10.013177906935848;0.8355435921428321;0.015569788780662588;0.015613726322194961;0.7675934223261306;0.03706985787949593;0.7635558987877725
30.001068;0.48585514112418937;0.3702633829867772;0.7653508576045239;0.0011050311726921113;0.0022751179646131694;0.48114447135010746;10.01326252120901;0.8355552828601491;0.015571711349006158;0.015613662496960957;0.767408963876651;0.03733795971016981;0.7631908555102457
30.001084;0.4859148406715176;0.3700585498740671;0.7649166203321908;0.001167883247086016;0.0024050126434933075;0.4811681859154938;10.013365685559455;0.8355654522063365;0.015573696394042474;0.015613580363590144;0.7670067794150801;0.03769726711616998;0.7626060205194556
30.001116;0.4859825633349696;0.3696631362493938;0.7640775113738927;0.001292443706046627;0.002662419161765903;0.481203247158164;10.01349359078744;0.8355737874998336;0.015575738841739729;0.015613477631280922;0.7661933983311363;0.038231632735927286;0.7616114987576558
30.001116;0.4860373253750426;0.36966316201521315;0.7640775560333882;0.0012924364119468678;0.0026624189247351744;0.48122055202587266;10.013653751192361;0.8355799546719795;0.015577834274409971;0.015613350885238577;0.7662283463234639;0.03842277960908481;0.7614526847545801
30.001117;0.48609343735046456;0.3696503995822659;0.7640498752775753;0.001296128553020552;0.002670062857309296;0.4812399717239973;10.013854395449723;0.8355835741310974;0.0155799790779446;0.015613196447276687;0.7662351941789243;0.03862925740924343;0.7612639953606715
30.001118;0.4861488837679785;0.3696374758560735;0.7640232970093268;0.0013006934504712965;0.0026795175224282957;0.4812603405929345;10.014102771654848;0.8355842765237044;0.015582169380641052;0.015613011286153083;0.7662406159870959;0.03884145612303478;0.7610721423880671
30.00112;0.48620612587433454;0.369613107907792;0.7639701985357685;0.0013084057098790708;0.0026954691644766756;0.4812815131532317;10.01440402520263;0.8355818030643102;0.015584400596451081;0.015612792503511492;0.7662163822295923;0.039068695431586684;0.760849439115761
30.001124;0.4862627693756369;0.3695621291037093;0.7638626559888889;0.001324232197747608;0.0027281960056422328;0.4813044442365398;10.01476257435978;0.8355760395955176;0.015586668695523335;0.015612536017890347;0.7661373026834005;0.039325249666417095;0.7605713849318245
30.001132;0.48632152180343163;0.3694610370858854;0.763647513548077;0.0013573571401257704;0.0027966646607171276;0.4813312071361763;10.015183716095303;0.8355669755665825;0.015588971520806783;0.015612236289098481;0.7659462075781969;0.03963222829203902;0.7601817161887963
30.001148;0.4863825632258703;0.36925904522890024;0.7632192069153505;0.0014248652970949194;0.0029361837056673264;0.4813649431877309;10.015673414140581;0.8355546136489567;0.01559130869839165;0.015611887383838731;0.7655379580704207;0.04003748423374645;0.7595769972467751
30.00118;0.48645155784397476;0.36885851798911573;0.762366627496977;0.0015621667123900944;0.003219896121900364;0.4814098147904614;10.016237461227913;0.8355388952304137;0.015593679968525974;0.015611484242652088;0.7646974920589097;0.04063865626251506;0.7585454381524546
30.001244;0.48653620935000985;0.36806622827982655;0.7606778790693608;0.0018532484947878804;0.003821287976960379;0.4814799915186265;10.016880963570074;0.8355196861786769;0.015596083180018493;0.015611023005244395;0.7630089099885643;0.041645279026978066;0.7566781642812861
30.001372;0.48665799807585713;0.36651955963454613;0.7573696780748418;0.002490268842962871;0.005137092437936322;0.4816066452282656;10.017608180913875;0.8354967708029941;0.015598514306405808;0.01561050034709095;0.7596725081306653;0.04353889793109278;0.753192867865009
30.0015;0.48678709822169813;0.3650225659905588;0.7541503214608631;0.0032021325170481993;0.006607014944197858;0.48174693381427486;10.018422122440358;0.8354698141928497;0.015600969035556887;0.015609912698697045;0.756419743913092;0.045575121648055605;0.749799930154218
30.001628;0.4869208647680151;0.36357386900256433;0.7510203400375024;0.0039860554975725;0.008225176649959282;0.4819009815358904;10.019323605516057;0.83543833997719;0.01560344359015055;0.015609255982395646;0.7532502059533341;0.04774857344674206;0.7464995673800183
30.001756;0.48705989134177013;0.3621739865136799;0.7479790986530221;0.004841283217947327;0.009989840084486206;0.4820688819680473;10.0203108093783;0.8354017964072702;0.01560593539557419;0.015608526121956902;0.7501625830787284;0.05005581610646223;0.7432910312430435
30.001884;0.4872024418781919;0.3608205899021006;0.7450237033458325;0.005764630111062747;0.011894275186142729;0.4822507203862435;10.02137958376371;0.8353596845079945;0.01560844405107106;0.01560771999496598;0.7471586006860542;0.052492346530854134;0.7401764761327569
30.001962;0.4873045504932286;0.36001619195840395;0.7432582298343603;0.006361317528673909;0.013124523809446549;0.482381584926921;10.022524228620732;0.8353116231620339;0.01561097050099288;0.015606835943739034;0.7453669325253809;0.054139626149595346;0.738241393568741
30.001962;0.48733364120382194;0.3600161968580617;0.7432582764737689;0.00636130033694443;0.013124536388234829;0.48241954813307797;10.023739252612543;0.8352572894662602;0.01561351481807533;0.015605873878028472;0.7453871173489066;0.054389083569414604;0.7380511287994836
30.001963;0.48735835344600176;0.36000587210065604;0.7432356038394659;0.006369266098956612;0.013141007991800164;0.4824606289397954;10.025021552001387;0.8351963087807932;0.015616075179012326;0.015604835277594237;0.7453865501426734;0.05465815268200813;0.7378381024502936
30.001964;0.48737746887394184;0.35999608076568695;0.7432140363419435;0.006377277426450995;0.01315757621330355;0.4825047791400176;10.026370937348956;0.8351282226038965;0.01561864807407847;0.015603722672654169;0.7453885472059423;0.054926320895059916;0.7376245533574566
30.001966;0.4873916251695553;0.35997537296994137;0.7431686696467892;0.006392484461315691;0.013188980057968067;0.48255091587419807;10.027788139628226;0.8350525419115646;0.015621228755627495;0.015602538743330343;0.7453713878312228;0.055212058506061965;0.7373896869091108
30.00197;0.4874017309588007;0.35993508110341693;0.7430800813613375;0.006423751958969611;0.013253493128751027;0.48260194856650923;10.029272449045255;0.8349687930782517;0.015623812651914051;0.015601285668622074;0.7453103210849319;0.0555337174020869;0.7371098597948867
30.001978;0.48740948797942857;0.35985391894995283;0.7429016662407217;0.006486800586898617;0.013383520761296742;0.4826597497039614;10.03082169536064;0.8348765873286657;0.01562639748463223;0.015599965442813137;0.7451625817742593;0.05592653162998214;0.7367443457536125
30.001994;0.48741844369145443;0.3596926751743277;0.7425470295820282;0.006613027300119518;0.013643773299524202;0.4827290985751195;10.032433957076485;0.8347757429818776;0.015628983841010382;0.015598580848620685;0.7448353869687899;0.056464665429565734;0.7362043473951663
30.002026;0.48743572318204115;0.35937158266492186;0.7418406389548396;0.006868390807893251;0.014170178849063112;0.48282067450413246;10.034108374917166;0.8346663135595556;0.0156315737643104;0.015597135411655175;0.7441519001132471;0.057299272713051075;0.7353210005333582
30.00209;0.48747766772155005;0.3587380928961089;0.7404428023425605;0.007391479476052957;0.015248190748438138;0.48295612991836895;10.035844570882388;0.8345484896384692;0.015634169010791076;0.015595632337366569;0.7427621965392496;0.05874354537464305;0.7337615492881223
30.002218;0.4875790462886537;0.3575071937716097;0.737712985743273;0.008484500341921185;0.017499798617255324;0.48318417119727824;10.037641839426202;0.8344225326966435;0.01563677031747587;0.015594074378566452;0.7399992335435525;0.06147972623014358;0.7308998239225826
30.002474;0.48781921282281215;0.35517876908633056;0.732501919101675;0.010850383665894298;0.022369462311674294;0.48361756238094916;10.039498842936636;0.8342887777348339;0.01563937808246078;0.015592465201154754;0.7346638630466401;0.06704515768133326;0.7256459285852184
30.00273;0.48807926389725426;0.35302481573528227;0.7276179356050625;0.013446209705896637;0.027706232102731848;0.4840890671330384;10.041414068758659;0.8341476223344306;0.015641993022874036;0.015590810186628307;0.72963990585269;0.07302932900495522;0.7207775026073397
30.002986;0.48835947022156495;0.3510428146250798;0.7230559408736276;0.016258725096817996;0.03348111327618203;0.4845963869114535;10.043386218683478;0.8339994936657169;0.01564461528853754;0.015589115751053553;0.7249211853480094;0.07940282984143894;0.7162981591707743
30.002988;0.488316276151357;0.3510263468102358;0.7230193756232728;0.01628278146109218;0.03353061127543736;0.4846521320957341;10.045413697118187;0.8338448505823022;0.015647243458567443;0.015587388367941603;0.7249454680117788;0.07966027936047165;0.7161064875736254
30.002988;0.4882663126083748;0.3510263147698214;0.7230193856681694;0.016282758739889033;0.03353064039656059;0.4847028441273719;10.047494116126565;0.8336842169547903;0.015649875181859663;0.015585633330547952;0.7250103814705479;0.07985827816619001;0.7159561870375598
30.002988;0.48821161766354143;0.3510262809407274;0.7230193927319765;0.016282735646141883;0.03353067073800081;0.48475203096898917;10.04962483545248;0.8335181769527656;0.015652508638127373;0.015583853825728744;0.7250773706888285;0.08004836775375523;0.7158139771152191
30.002988;0.488152410747555;0.351026245534282;0.7230193968870576;0.01628271210144911;0.03353070235660333;0.4847991674612924;10.051804432050364;0.833347335268157;0.015655143347577945;0.015582051269775143;0.725145710732567;0.08023007836877989;0.7156803527643747
30.002989;0.48809088300393266;0.3510192058075586;0.7230021295874356;0.01629853121531507;0.033563236064893316;0.48484668152233773;10.05403406771418;0.8331722950340108;0.01565777902428276;0.015580225833272907;0.7251965841225728;0.08043705658788851;0.7155404356628199
30.00299;0.4880254627234456;0.35101274735496224;0.7229860593310776;0.01631385720134307;0.03359475625075811;0.48488995850734945;10.056317379535791;0.8329936674646808;0.01566041212244922;0.015578376582972592;0.7252471744910486;0.08063508553941849;0.7154098674983728
30.002992;0.48795839687292375;0.35099870265779975;0.7229515189425121;0.01634551924200206;0.033659793879739115;0.4849323642987119;10.058659248014633;0.8328121006191914;0.015663033340217476;0.015576502046629555;0.7252787059552692;0.08085797370690198;0.7152736027500386
30.002996;0.4878918835507632;0.35097177152289133;0.7228847485257546;0.016408421981238284;0.03378891341744036;0.48497628109321106;10.061064876097172;0.8326282956448144;0.015665629261000104;0.015574601115650186;0.7252724293511352;0.08113849981323586;0.7151164931989176
30.003004;0.48782899184601425;0.35091664346425827;0.7227500140801312;0.016534779561099576;0.034048260062635595;0.48502413727755567;10.063539082214966;0.8324430165448308;0.0156681854727098;0.015572672977326731;0.7251906122692212;0.08154645457623895;0.7149073430455535
30.00302;0.4877776040436303;0.35080683385331335;0.7224814124565567;0.016789209012162007;0.03457034827158872;0.4850884269531542;10.066085414556381;0.8322570952811402;0.015670687359380066;0.015570716142716256;0.7249635755041631;0.08221766253541699;0.7145883522336524
30.003052;0.487753362271821;0.35058985386142627;0.7219480563449907;0.01730285934945695;0.0356240351224085;0.4851877326330267;10.06870578016056;0.8320713538456473;0.01567312001073769;0.015568727880943366;0.7244487405305303;0.08343496373940827;0.7140413600016638
30.003116;0.4877882361591205;0.35016584179089405;0.7208975623237704;0.018349853535017113;0.037770859910418696;0.48536874190310697;10.071400672424314;0.8318864614089433;0.015675469287560233;0.015566703814836526;0.7233726480627788;0.08578019325973799;0.7130454909420133
30.003244;0.4879491153986083;0.3493534378078413;0.7188590202249634;0.020523727134524862;0.0422249009969041;0.4857262425142545;10.074168758010691;0.831702867953914;0.01567772287852401;0.01556463772055862;0.7212179655692021;0.09050616527580428;0.7112095297074242
30.0035;0.48839068924329215;0.3478696750499149;0.7150268310016709;0.02516829010469302;0.05172572489586284;0.48647909481993723;10.07700556155868;0.831520851829556;0.015679870522520862;0.015562522640034477;0.7170774696920597;0.10042470869914338;0.7079701175405434
30.003756;0.4888726464810022;0.3465677197421453;0.7115156617820005;0.030197259197446404;0.06198988056298036;0.487286198416292;10.079903257272576;0.8313405830704197;0.015681903716088092;0.015560352634111551;0.7132179914972019;0.11106275781348565;0.7052573396267978
30.004012;0.48939423211668603;0.3454432470307158;0.7083181297922633;0.03558497419879054;0.0729596291734413;0.48814549603357194;10.082851808843634;0.8311621091578035;0.015683815745173697;0.015558123793617252;0.7096373761295867;0.12236937984180944;0.7030965230027038
30.004268;0.48995284549397394;0.34449078399318234;0.7054269893286712;0.04131047109966168;0.08458719796181541;0.48905000965449424;10.085839065092536;0.8309853227751199;0.015685602515979825;0.01555583409620909;0.7063264727505892;0.13429469047945708;0.7015047141364463
30.004524;0.49054477551146464;0.34370384459613174;0.7028342918780404;0.04734919606219622;0.09681790928569292;0.4899978255203787;10.088850265061701;0.8308100412870841;0.015687263063288565;0.015553481975219913;0.7032811000944693;0.14678978170861876;0.7005018535396352
30.00478;0.491169431212523;0.3430772220406848;0.7005300225336054;0.05368065022837528;0.10960510895658948;0.4909840326923527;10.091868781404878;0.830636164499327;0.015688799256850645;0.015551064840694519;0.7004949933405915;0.15980675226161273;0.7001032104658166
30.004927;0.49150422477285355;0.34278669823546426;0.6993320938391159;0.05744941943239558;0.11719936535537567;0.49154870507360354;10.094877031972967;0.830463781038589;0.01569021556233881;0.015548579285192734;0.699008800287525;0.16752776631316899;0.700167460512451
30.004927;0.4914163822045598;0.34278666248930445;0.699332079752161;0.057449381443470754;0.11719941605989467;0.4914989058147501;10.097856844158914;0.8302931432641344;0.015691519044018273;0.015546021579098308;0.6990121281836066;0.1675420874405962;0.7002143712064972
30.004928;0.49133235883555515;0.3427845613418651;0.6993236968327787;0.05747470565343658;0.11725051754119589;0.49144666659094816;10.100790239406564;0.8301245513534077;0.01569271874510409;0.015543387276928038;0.6989986169892307;0.16760011154486704;0.7002766048777095
30.004929;0.49124927843639943;0.3427829428970766;0.6993161837986275;0.05750077777743249;0.1173031300843019;0.49138799773199676;10.103659975059122;0.8299582865497102;0.01569382397346015;0.015540672331175403;0.6989780122865678;0.16764935992200844;0.700353575135067
30.004931;0.49116990614716416;0.34277921595258604;0.699300214442992;0.057552756022750506;0.11740790096086126;0.4913269442540917;10.106448757027763;0.8297945908686357;0.015694842577784;0.015537875656100052;0.6989411877004892;0.1677423920009279;0.7004469916684115
30.004935;0.4910971683645316;0.3427723821026527;0.6992694864302686;0.05765625861759948;0.11761637162718595;0.49126862047881126;10.109138442045221;0.8296336172977974;0.015695780077390933;0.015534999742053647;0.6988761152378339;0.16793470573095348;0.7005561709277042
30.004943;0.4910369023695214;0.34275816213885396;0.6992068544802097;0.057863823229969844;0.11803428145439487;0.49122021383993325;10.111710942045473;0.829475419021944;0.015696639501868555;0.015532048837542726;0.6987658084467957;0.1683307213969369;0.7006854212467254
30.004959;0.49099985666150725;0.34273009597856946;0.6990837401615863;0.05827962792617938;0.11887145215550006;0.49119998944526394;10.114150055732425;0.8293200141919697;0.01569742241438752;0.015529027285896148;0.6985702616259167;0.16914482146752147;0.7008391696750068
30.004991;0.4910115914636985;0.34267630146861616;0.6988394557649982;0.059114463238665725;0.12055125584248817;0.49124228736269704;10.116441591574215;0.8291674428763514;0.015698130897013707;0.015525939216750918;0.6982134246289788;0.17080533228153225;0.7010320875476317
30.005055;0.49111735627020997;0.34257439732480527;0.698364010925732;0.06079562682066724;0.12393242551173494;0.49141550436165293;10.118571745014169;0.8290177577759413;0.015698768731616047;0.01552278816811777;0.6975502308670627;0.17418045044883754;0.7013101244153824
30.005183;0.4914186048727716;0.34239676008438524;0.6974573200127673;0.06420338245024522;0.1307774696558025;0.4918610630988964;10.120527018582305;0.8288709871708104;0.015699341005454316;0.015519576584736069;0.6963126469869788;0.1810522654634505;0.7018259302919281
30.005439;0.49211887356279466;0.3421393759940759;0.6958248754555616;0.07119044852527785;0.1447796576560046;0.49287637598646805;10.122295847910049;0.8287271407069431;0.015699853243347987;0.015516306522682008;0.6940576893856255;0.1951408885778645;0.7031331264465829
30.005695;0.4928420002853823;0.3420095071510199;0.694424309549485;0.07839202633500285;0.15916557561080627;0.49391984053106214;10.12386902677724;0.8285862622727986;0.015700311332850502;0.015512980224744509;0.6920123971526386;0.20959249539291372;0.7050451934396926
30.006207;0.49442152522563;0.34210174000168736;0.6922765556482289;0.09334445879354608;0.18888849229879978;0.49618986099162615;10.125238900353601;0.8284484940921097;0.015700721870868184;0.015509599434294034;0.6886028054779841;0.23945825515900815;0.7104161298947799
30.006502;0.49532298000513086;0.3423550249226841;0.6914132970088837;0.10223395387577722;0.20646664629319836;0.49748383988273287;10.126399259233269;0.8283140908586842;0.015701091735792018;0.0155061645424348;0.6869539437858982;0.2570592844144286;0.7146489498204076
30.006502;0.49524092655122404;0.3423555527268278;0.6914143968734859;0.10223392810380362;0.20646678295947232;0.49736416128393013;10.127346367247654;0.8281833409789893;0.015701427439310342;0.015502674064126082;0.6868558607999072;0.25697667562514487;0.7148946292721635
30.006503;0.49516274572739155;0.34235655966798706;0.6914108929061619;0.10226467915625896;0.2065274141832787;0.4972472204539859;10.128079449339392;0.828056470803261;0.01570173524328141;0.015499124781334864;0.6867456854437863;0.2569495549462595;0.7151676437522273
30.006504;0.4950835038772093;0.34235741130440767;0.6914084643263011;0.10229532024401249;0.20658823916709768;0.49712846604547006;10.128599463264209;0.8279336247639001;0.015702021361600288;0.015495512701068997;0.6866286654926861;0.2569160763361071;0.7154524549001064
30.006506;0.49500817946128456;0.3423599919325655;0.691404063650659;0.10235612034730004;0.20670833864526975;0.49701339327318916;10.12890746176417;0.8278149044680871;0.015702291971888483;0.015491834153018184;0.6865001179017195;0.2569393407317944;0.7157642306683109
30.00651;0.4949399560817176;0.3423650192152178;0.6913948557162946;0.10247850124704906;0.20694988012283796;0.49690648810360993;10.129003375112022;0.8277004086119194;0.015702553673774648;0.015488087141778689;0.6863563669825806;0.25707833626848653;0.7161177472603094
30.006518;0.4948849657868889;0.3423736424416975;0.6913748101456969;0.10272441218423665;0.20743543628642155;0.4968191909070477;10.12888532652311;0.8275902513986924;0.01570281409662284;0.015484272461386285;0.6861877428856696;0.2574549450493586;0.7165423709107188
30.006525;0.49482731112696726;0.3423823570759987;0.6913592306167547;0.10293567583776046;0.20785226459184158;0.4967269276182257;10.128550190687516;0.8274845654514744;0.01570308195966784;0.015480393009409484;0.6860185614342893;0.2577599600359909;0.716960616527136
30.006525;0.494746342681995;0.3423823473319155;0.6913592187038502;0.10293560647962292;0.2078523112422431;0.496601149290172;10.127994647401737;0.8273835161946759;0.015703366714762093;0.015476451803266742;0.685877009976428;0.2576390341376093;0.7172837080501735
30.006526;0.49466881936677826;0.34238320928920857;0.6913567869340079;0.10296625760756145;0.2079131324758829;0.4964803060017757;10.127215966623549;0.8272873136809236;0.015703677953945765;0.015472450746972803;0.6857250511278271;0.257572610550873;0.7176304801046621
30.006527;0.4945917576871516;0.34238407280490807;0.6913543538622933;0.10299691009385538;0.20797395277136116;0.49636179485589366;10.126213462033991;0.827196149207588;0.01570402401241303;0.015468390926608152;0.6855685199405611;0.25749897294329355;0.7179863755054156
30.006529;0.49451914052948087;0.3423866672628152;0.691349952517619;0.10305773340307968;0.20809404767682313;0.49624995880144573;10.124989791620429;0.827110104828601;0.015704410455253275;0.015464273530995642;0.6854003277568923;0.2574773800949055;0.7183635800261184
30.006533;0.494454195044053;0.34239166679871696;0.6913406611733376;0.10318070682643311;0.20833669240397779;0.49614911485638835;10.123550374461606;0.8270291622688597;0.015704840039041736;0.0154601003682157;0.6852175510959295;0.25757014785130683;0.7187789739830834
30.006541;0.49440315324468004;0.3424008556334657;0.691321733499506;0.10342674284508553;0.2088223305979287;0.496070549586521;10.121902164744897;0.8269532682654006;0.01570531330744812;0.015455874396039333;0.68501041738829;0.2578966903323674;0.7192613592095685
30.006554;0.4943711711835633;0.34241682839978094;0.6912916698140884;0.10382551107050325;0.20960873983452272;0.4960194886703774;10.120052795775543;0.8268823717153697;0.01570582886478469;0.015451601069045875;0.6847762956250241;0.2585165779684814;0.7198270564602682
30.006554;0.4942961756334743;0.3424168280695977;0.6912916485679165;0.10382545037492838;0.2096087793458754;0.49590708461803173;10.118009158547652;0.8268164671202898;0.015706384092085145;0.015447289436469596;0.6845976781238994;0.2583365754636766;0.7201972162003059
30.006555;0.4942260951380757;0.3424176996048255;0.6912892100208352;0.10385612251489401;0.20966959334379925;0.4958014330988657;10.115775759541984;0.8267556547131484;0.015706975876952765;0.015442951581499898;0.6844101414855213;0.2582076203524506;0.7205862292222676
30.006556;0.49415808874098854;0.34241872762336983;0.6912871925024158;0.10388609156483572;0.20972901462892501;0.4956996048429323;10.113354265307608;0.8267001504774925;0.015707600968121214;0.015438601185356572;0.6842193360175817;0.2580687926858345;0.720978361347402
30.006558;0.49409646012243885;0.34242117734150923;0.691282368849872;0.10394765645299056;0.209850493724331;0.4956056747625554;10.110744780391073;0.8266502069914491;0.015708257407095694;0.015434252969985213;0.6840220078844987;0.2579813244104378;0.7213890671286483
30.006562;0.4940441509513227;0.34242618877292647;0.6912730828264586;0.10407069172605041;0.2100931314223733;0.49552371976051585;10.10794785303915;0.8266060310160355;0.015708946599804156;0.015429922963173361;0.6838129972304637;0.25800660362392397;0.7218319204216674
30.00657;0.49400721005654086;0.34243550607968404;0.6912545086661426;0.10431668125690549;0.21057847985655526;0.49546479463164433;10.104966112018477;0.8265677874911227;0.015709673108149653;0.015425627617253615;0.6835851924225907;0.25826712809552266;0.7223386463484082
30.006586;0.4940006495019197;0.3424552433300148;0.691218124893584;0.10480969767405882;0.2115505143246537;0.49544792865157533;10.101805375809127;0.8265356200713578;0.015710442828556253;0.015421381847769148;0.6833184734787852;0.25900743582932345;0.7229691502695262
30.006618;0.4940512336685224;0.3424931711363958;0.6911424022813127;0.10579636850447452;0.21349512782210503;0.49551314219904885;10.098474139166589;0.8265096265378116;0.015711262384837044;0.015417198577807722;0.6829766495167362;0.2607180580311179;0.7238514292335856
30.006682;0.4942136797526711;0.34256712018622254;0.6909872466530615;0.10777586766851259;0.21739407959954365;0.4957374479541092;10.09498151185929;0.8264898600223988;0.01571213863191038;0.015413090160795576;0.6824793774039292;0.2643845234529726;0.7252457034873685
30.00681;0.49459808624345775;0.3427063742650649;0.6906587832962243;0.11175632289229222;0.2252244311729963;0.49627983545880305;10.091336236733525;0.8264764043229145;0.015713077085349234;0.01540906953060018;0.6816531083712588;0.2719964229224926;0.7277020470657048
30.006938;0.49498927838209333;0.3428350739627223;0.690304303843276;0.11576518872930955;0.2330963859225429;0.49682926697072777;10.087546859869718;0.8264694445793009;0.015714081113338395;0.015405150120436154;0.6808001255622494;0.27964447681108484;0.7302238339828807
30.007066;0.49538439663151806;0.3429511035113579;0.6899236731608406;0.11980056619929029;0.24100724270554053;0.49738468339357916;10.083621700840531;0.8264692579519046;0.015715152702385687;0.015401345254786614;0.6799206256215264;0.28732452674348596;0.7328093937403881
30.007194;0.49578437867608866;0.3430549778567558;0.6895167223252309;0.12385977942326888;0.2489510143475734;0.4979460127351103;10.079569521930997;0.8264761547083691;0.015716293269905975;0.015397667254344605;0.6790137437991953;0.29503447038595776;0.7354564432842003
30.007322;0.49618929577333376;0.34314608644163336;0.6890821933005966;0.12794193864484127;0.2569256974212708;0.49851219641912003;10.075400366738844;0.8264904175694597;0.015717503876775424;0.015394125964016174;0.6780795149510899;0.3027702114490139;0.7381624610199431
30.00745;0.49659902177225124;0.34322501286391993;0.6886215469958102;0.1320435191114216;0.2649241254512251;0.4990832277574462;10.071124946036438;0.8265122658417066;0.015718785721180097;0.01539072770632837;0.6771178393838588;0.3105296174512095;0.7409253909927818
30.007706;0.49746228053913627;0.34334115998841813;0.6876155149107025;0.14029856375827907;0.2809802593372742;0.5003041634054499;10.066753398537779;0.8265418607434689;0.015720140381176684;0.015387475982113694;0.6752815104096832;0.32638251981735233;0.7462658244040987
30.007899;0.4981106542790085;0.34339259202314265;0.6867831738764661;0.14657372831751342;0.2931485134002882;0.5012150830937273;10.06229485370721;0.8265793533291425;0.01572156917305229;0.015384372523332556;0.6737752764180468;0.3383248334139112;0.7505334493255545
30.007899;0.49808229458874803;0.3433926014396968;0.6867831370202742;0.14657371556946847;0.2931485272367124;0.5011530275711488;10.057758173336191;0.8266249396819584;0.01572307302226128;0.015381417122543128;0.6736078900116919;0.33804563554692596;0.7508700561027851
30.007962;0.49827778556906493;0.34340301216241015;0.6865010008530285;0.1486127290141759;0.2970955016568627;0.5014099740857405;10.05315301703448;0.8266788559137143;0.01572465307047995;0.015378608201996071;0.6729941711009814;0.34173307185324664;0.7524952851342304
30.008218;0.4991580666028611;0.34340796929815265;0.6852748918005849;0.1569716981866899;0.3132411380859838;0.5026488724178552;10.048489759536501;0.8267412989853777;0.015726309898201295;0.015375944854538671;0.6709270634050787;0.3576742581455099;0.7582552624117267
30.008474;0.5000419952581652;0.3433579065109933;0.6839429815929958;0.1653618607955005;0.3293905763567569;0.5038906979168293;10.043778401384008;0.8268123255779247;0.01572804158739076;0.015373427697587747;0.6687456197673517;0.3736212569474864;0.764214208981449
30.00873;0.5009278891183013;0.34327269673766353;0.6825476478163832;0.17377103635510288;0.3455206931680259;0.505133473837112;10.039027676905704;0.8268918091977615;0.015729843395531826;0.01537105798810577;0.666497969971308;0.3895489941966191;0.770397128206894
30.008986;0.5018144345468825;0.3432324096242503;0.6812499290378112;0.18218875275023386;0.3616118741768725;0.5063772667023604;10.034244601545549;0.8269795032837952;0.015731708734493727;0.01536883623988613;0.6643543455138241;0.4054341201840497;0.7769321021117862
30.009216;0.5026119386087343;0.34326764544549276;0.6802308261562614;0.18976453180096411;0.37604637270226204;0.5074901585788867;10.029434451839897;0.8270751376686328;0.015733629493759144;0.015366760807321082;0.6625671253170062;0.41964901526305065;0.7831780932753405
30.009447;0.5034092578515287;0.3433722298257403;0.6793567923800131;0.19732868189336933;0.39041443946515647;0.5086021984209317;10.024601311805142;0.8271784345077902;0.015735595962000845;0.01536482756132348;0.6609348291712998;0.4337959780627858;0.7897258997189807
30.009677;0.5042054930982184;0.34354309032016045;0.6786221979065263;0.20487382564639528;0.40470279474509163;0.5097113738237635;10.019748402370846;0.8272890503699933;0.015737596674163946;0.015363031166698406;0.659457042103353;0.44785939649867146;0.7965539564711058
30.00968;0.5042148882670607;0.3435452347735809;0.6786144477240561;0.20496114393151502;0.4048681430522626;0.5096896309712247;10.014877842894109;0.827406544918543;0.01573961817180443;0.015361366256849477;0.6592963458780746;0.44778879987542736;0.796861409286649
30.00968;0.5042184021529668;0.3435452409972297;0.6786144078787141;0.20496115817951155;0.4048681496349913;0.5096579198241249;10.009991011402787;0.8275304303619935;0.015741645361439575;0.01535982709295044;0.6591553221670505;0.4475607951322606;0.7970801076564322
30.009681;0.5042288340027661;0.3435463132351082;0.6786111275651334;0.2049940444044087;0.40492989606482777;0.5096342316609093;10.005089901926599;0.8276602753069979;0.015743662779751123;0.015358407230081599;0.6590145645653973;0.44740287928312483;0.7973173657299983
30.009682;0.5042410771934607;0.3435466369338898;0.67860770687426;0.2050271392498897;0.4049928495339648;0.5096136240969252;10.000177894328742;0.8277957991389348;0.015745656257991007;0.015357100860833346;0.6588786535175155;0.4472532937885458;0.7975428649251229
30.009684;0.50425986085488;0.3435484220585522;0.6786019261087747;0.20509183980228998;0.405115098496551;0.5096012352651056;9.995258357888936;0.8279368879641309;0.01574761369321258;0.015355904133698974;0.6587441352514947;0.4471741003925676;0.7977872632376575
30.009688;0.504287990478516;0.3435521116657429;0.6785905519270207;0.20522309940462333;0.40536322503080946;0.5096022739029328;9.990332825024392;0.8280835379700949;0.015749524304726262;0.015354815297458755;0.6586065009385009;0.4472263542277356;0.7980799300514066
30.009696;0.5043320344937643;0.34355957096513906;0.6785680118473804;0.2054845000473888;0.4058572557376312;0.5096259923276344;9.985402259768179;0.8282358019157815;0.01575137756688544;0.015353834952208935;0.6584531609262781;0.4475351545975439;0.798478682228914
30.009712;0.5044054768907144;0.3435739322269124;0.6785218846456479;0.20600732558692156;0.4068452306255831;0.5096936609313999;9.980470037989269;0.8283937745052323;0.01575316329661238;0.015352965990935242;0.6582654424501952;0.44834554728654386;0.7991025149444786
30.009744;0.5045345956211813;0.3436042657051912;0.6784343196250097;0.20704898609594508;0.40881354321757135;0.5098455384011027;9.975542792427674;0.828557609152227;0.01575487311601813;0.015352212438624441;0.6580026007263736;0.4501474125306138;0.8001882323330692
30.009808;0.5047736047448194;0.34366690779511266;0.6782644780001875;0.2091251406243857;0.41273423848222607;0.5101568378373245;9.970629506543336;0.8287274983801094;0.01575650144879205;0.01535157898000484;0.6575858256736083;0.45390944398682637;0.802211769800642
30.009936;0.5052283680231874;0.3438040849314225;0.6779537562946224;0.2132443380144993;0.42050331627216436;0.5107826999786659;9.965740104673111;0.828903589374026;0.015758044498029308;0.015351071794536887;0.6568792434004109;0.46152721660489077;0.8061436252589134
30.010192;0.506101043164541;0.3441216555866716;0.6774411089819217;0.22135042751580072;0.43575538190906643;0.5120131818359217;9.960883393380218;0.8290859597736893;0.01575949876133421;0.015350698413412687;0.6556799322793456;0.4766302990888967;0.8139793887233594
30.010448;0.5069528686401892;0.34449781259103557;0.6770723784146274;0.22928211432752305;0.4506315913702841;0.5132192846668324;9.956065359942663;0.829274656256015;0.015760860788073587;0.015350465957972083;0.6546559637802;0.49135632104492477;0.8219328087486939
30.010704;0.5077835262680716;0.34492776045128287;0.6768372203837094;0.23704426545352636;0.4651449901416072;0.5144010076430842;9.95128890025167;0.8294696480364312;0.015762128007760313;0.015350379900754066;0.6538004208532654;0.5057129144603704;0.8299779835864307
30.010776;0.5080255115054377;0.34505801049667706;0.6767944034961891;0.2391953415190463;0.4691591277618204;0.5147443743789195;9.946554872045894;0.8296707331676245;0.015763299670506464;0.015350444297144814;0.6535593357418658;0.5095936189707574;0.832326956571246
30.010776;0.5080412113960505;0.3450580067421595;0.6767943753139798;0.23919535875784856;0.46915915336889047;0.5147694364281921;9.941864063601443;0.8298775466788664;0.0157643767653472;0.015350661655087465;0.6535235807857703;0.5094728943561302;0.8324224842709601
30.010777;0.5080581538959125;0.34505976466493327;0.6767938330154532;0.23922500447229095;0.4692145427909472;0.51480327402814;9.9372193244908;0.8300896607646757;0.01576536103570328;0.015351031104673916;0.6534928303657779;0.5094121905036415;0.8325415837221417
30.010778;0.5080741633460281;0.3450626499221269;0.6767942767641989;0.23925435929845906;0.4692685144204171;0.5148429652488321;9.932626606138415;0.8303066387646789;0.01576625396385641;0.01535154674670907;0.6534696098126029;0.5093569200735029;0.8326545155653594
30.01078;0.5080902461056221;0.3450661280296586;0.6767931411391619;0.23931419908331936;0.4693803786850671;0.5148905245096378;9.928094298933727;0.8305279783591107;0.01576705618469674;0.015352198529286576;0.6534513551236306;0.5093593400402382;0.8327920501435478
30.010784;0.5081101531219228;0.34507313080210955;0.6767909773179887;0.23943330195108192;0.4696029681959474;0.5149528626032587;9.923631701184704;0.8307530582068579;0.015767767528086358;0.015352975202340474;0.6534334766798926;0.5094765037308686;0.8329864378266613
30.010792;0.5081406334671614;0.34508766553766773;0.676786474304887;0.2396717433569977;0.4700477207882377;0.515037792423743;9.919248379897526;0.8309812141783608;0.01576838716114161;0.015353867186000758;0.6534114315318372;0.5098163607405389;0.8333007381744693
30.010808;0.5081935467100688;0.34511739525001095;0.676778775836744;0.24014759071211575;0.47093505534915137;0.5151620750008963;9.91495477884511;0.8312118519356353;0.015768913113093284;0.015354867774894702;0.6533747869435795;0.5105999289914823;0.8338614929783316
30.01084;0.5082936949287711;0.34517818290197483;0.6767659968005605;0.2410973621876744;0.47270541937387245;0.5153614829009108;9.910762173241634;0.8314444484865026;0.015769341804542477;0.015355972787563297;0.6533022722121236;0.512263406014227;0.8349170586474502
30.010904;0.5084887522497935;0.34530080802812196;0.6767451634870765;0.24298818620520574;0.4762288297115897;0.5157068408981308;9.906681097890498;0.8316784855705853;0.01576966854394743;0.015357179530504621;0.6531617656405189;0.5156761581201423;0.8369734480017066
30.011032;0.5088752567041773;0.3455557104453636;0.6767262227774825;0.2467391995618578;0.48321017002905053;0.516333040434875;9.902719303223632;0.8319133967591217;0.015769888064295787;0.015358485293211446;0.6528971937548865;0.5225356569912344;0.841039894487794
30.011075;0.5089995164722239;0.34564474996789657;0.6767265002172707;0.24800046454875957;0.48555533831320963;0.5165900370757619;9.898880628629335;0.8321485575974397;0.01576999459108787;0.01535988612174432;0.6528334533304999;0.5247684043753217;0.842443699085014
30.011075;0.5089896958556702;0.34564474430460823;0.676726487316176;0.24800046770674947;0.4855553930665435;0.5166628257726219;9.895166288729325;0.8323833662179919;0.015769982768901094;0.015361377232857444;0.6528624188205084;0.5246598296432586;0.8424753931662337
30.011076;0.508980074842416;0.34564711695406763;0.6767271671387627;0.24802967437787926;0.4856097855728678;0.5167444198906325;9.891577478838272;0.8326173566382578;0.01576984892315693;0.015362954676479995;0.6528939862276651;0.5246012434090779;0.8425307173279007
30.011077;0.5089675853130473;0.34564892447892415;0.6767267409119193;0.24805883867838166;0.485664100119148;0.5168288341274442;9.888116265391444;0.8328501985908843;0.015769590938949706;0.015364616694186298;0.6529301202928794;0.5245399170571693;0.842578672157994
30.011079;0.5089550853971176;0.34565358734228485;0.6767280367649208;0.24811593160651177;0.4857703227685479;0.5169220469928444;9.884785150631167;0.8330815851635984;0.015769207022926234;0.015366363633750222;0.6529688715064822;0.5245281912939692;0.8426497319794176
30.011083;0.5089456714969134;0.3456614398491718;0.6767275522448326;0.24823206652376645;0.48598637853108473;0.5170269906068031;9.881587078035551;0.8333111328166196;0.01576869481971168;0.015368196067164755;0.6530083369134262;0.5246185396619792;0.8427745445037128
30.011091;0.5089451822459943;0.3456781100760835;0.6767285692506994;0.24846425042401768;0.4864182949250101;0.5171535800962768;9.878525123367858;0.8335383657723011;0.015768051635436566;0.015370113157864736;0.6530455970143002;0.5249186249381795;0.8430170040140244
30.011107;0.5089667152465825;0.34571129005691165;0.6767288723554339;0.24892809119020598;0.48727988346239964;0.5173177159589496;9.875601593968346;0.833762778492298;0.015767275255817274;0.015372113556019761;0.6530716756970399;0.5256423065857263;0.8435018482112644
30.011139;0.509033169865187;0.3457786159168233;0.6767327874776099;0.24985383193142485;0.48899971608183557;0.5175542618471508;9.87281800461619;0.8339839246503706;0.015766364769339854;0.015374196840692907;0.6530725296494385;0.5272165538690482;0.8444822789865165
30.011203;0.509191472267976;0.34591491135971697;0.6767464725175405;0.2516959739914787;0.4924210010096251;0.5179310411471348;9.870176035903398;0.8342014599136287;0.01576532094296499;0.015376363130458934;0.6530240360380588;0.530482357407057;0.8464638292646098
30.011331;0.5095354354313282;0.34619353605555514;0.6767893766448745;0.2553513007336842;0.49920198414408945;0.5185808537304387;9.86767847220515;0.8344151216852858;0.01576414589629992;0.015378612392181933;0.6528859853156749;0.5370897220857049;0.8504586196268549
30.011587;0.5102436579582211;0.3467766243600659;0.6769420852196457;0.2625424002605515;0.5125129633342475;0.5197584968117909;9.865329686531775;0.8346247353244034;0.015762842458620353;0.01538094409645859;0.6526281074989105;0.5501956977515781;0.8584940703000276
30.012099;0.5116397887207782;0.3480373079309086;0.6775036432347434;0.276454214171743;0.538161681326013;0.5219317698257049;9.863135039094134;0.8348302546366373;0.015761413611754427;0.015383356284163525;0.6523611008764909;0.5755733697330929;0.8745944118259432
30.012611;0.512964359041879;0.34941709323580145;0.6783846025493033;0.2897544444165067;0.5625559058401677;0.524007467588736;9.86109914076862;0.8350317055035321;0.01575986218460423;0.015385845265157936;0.6524996737115809;0.5996758405078657;0.8905811751358469
30.012975;0.5138507566248082;0.35046190635494995;0.6791857658149671;0.2988490579009466;0.5791665091339327;0.5254593825339253;9.85922453557982;0.8352290579082631;0.01575819041853257;0.015388406590264034;0.6528506456079723;0.6160152011852307;0.901806711691847
30.012975;0.51380445045224;0.3504619219469952;0.6791857789743223;0.2988490439840771;0.5791665936554712;0.5255762868788372;9.857512351363608;0.8354221733557252;0.015756399855139318;0.015391035939221193;0.6529400231470867;0.6158374184980409;0.901721712529443
30.012976;0.5137593767471167;0.3504653105888235;0.6791883884330604;0.29887369631773447;0.5792111244646022;0.525698897654007;9.855963994527265;0.8356108360378156;0.015754492316962382;0.015393729323155378;0.6530339609600744;0.6156992729168997;0.901661745789261
30.012977;0.513711780408988;0.35046798217599107;0.6791909190869322;0.2988978193436143;0.5792557505486787;0.5258219060225886;9.854581273137011;0.835794789294225;0.015752470885798057;0.01539648283691099;0.6531316791055243;0.6155544903170124;0.9015952921939111
30.012979;0.5136659028477222;0.3504739857853802;0.6791959664268546;0.2989471815558195;0.5793459307229417;0.5259500541722177;9.853364809978226;0.8359737334146238;0.015750340105930346;0.015399292159718374;0.6532344058281694;0.6154488905130344;0.9015546632082899
30.012983;0.5136240034693201;0.3504854842671108;0.6792050960291037;0.29904473896014755;0.5795239081965949;0.5260871631951148;9.852313073565021;0.8361473199225068;0.01574810531596021;0.015402152125979871;0.6533433361629778;0.6154263772459709;0.9015709333613889
30.012991;0.5135914052446392;0.3505089930000879;0.6792242746440172;0.299241825229033;0.5798834645717279;0.5262390900112666;9.851422801387322;0.8363152063942618;0.015745771110072748;0.015405056518122693;0.6534606401470172;0.6155758669329806;0.9017064972051481
30.013007;0.5135782472678359;0.3505560722162181;0.6792628666516;0.2996335809233601;0.5805977723180195;0.5264196389448438;9.850689841757118;0.8364771178868579;0.015743340180243464;0.01540799805207347;0.6535905020752141;0.6160732755027667;0.9020842906806917
30.013039;0.5136057289352921;0.35065041082338466;0.6793390961210239;0.3004171987653005;0.5820250178632947;0.5266584924479885;9.850109802185521;0.8366328111327717;0.015740813666636943;0.01541096836785425;0.6537410814256989;0.6172725200268853;0.9029514829970283
30.013103;0.5137108869331609;0.35083808050649584;0.6794935930601854;0.3019748101655577;0.5848628775639073;0.5270112144970754;9.849678584292795;0.8367819772501941;0.01573819287511789;0.015413957594292264;0.6539284556713326;0.6198684795918691;0.904795142229789
30.013231;0.5139718661177544;0.35120889783401865;0.6797974221294637;0.30506465764750523;0.5904874654610289;0.5275872795024951;9.84939320990253;0.8369241962110446;0.01573548081747322;0.015416953965730798;0.6541846628277254;0.625225967622791;0.908579466126175
30.013454;0.5144588028485321;0.351846359413463;0.6803194580765852;0.310371453668063;0.6001315355153937;0.528485104992069;9.849252184956491;0.8370589947165686;0.015732681956801605;0.015419944296158183;0.6545407201794271;0.6345687929023025;0.9151974867692337
30.013454;0.5144055314817944;0.35184639300381954;0.680319487175858;0.3103714390430796;0.6001316181550397;0.5286051153468408;9.849254660762927;0.8371859515761255;0.01572980068426856;0.015422914912045596;0.6546785272940123;0.6343238763188157;0.915069793489918
30.013455;0.5143558396829252;0.35184989428161956;0.6803222838598351;0.3103950609567497;0.600173928131427;0.5287257834458885;9.849399963434811;0.837304727755542;0.015726839964402925;0.015425852184474316;0.6548218170083366;0.6341143098027513;0.9149710421954619
30.013456;0.514305980238637;0.3518526751495815;0.6803249984234832;0.3104181342322922;0.6002163304062489;0.5288446280302433;9.849687886591047;0.8374150143809066;0.015723800607710513;0.015428742372452621;0.6549692416535388;0.6338983345438485;0.9148716817706934
30.013458;0.5142601784957861;0.3518583093946621;0.6803292926691191;0.3104653773262222;0.6003019882952623;0.5289632339682392;9.850118322746969;0.8375165213973184;0.015720681872561728;0.015431571479594357;0.6551214829409256;0.6337193241932277;0.9148018710673967
30.013462;0.5142207091854973;0.3518701565923526;0.6803390381510698;0.31055934695045884;0.6004721962578636;0.5290842876855447;9.850691174463492;0.8376090204163772;0.015717483413235856;0.015434325914178938;0.6552792691643392;0.6336198198277575;0.9147908414373032
30.01347;0.5141919564488899;0.351892501876665;0.6803571770070805;0.31074805228662206;0.6008150497464901;0.5292165669019563;9.85140744952691;0.8376923363127167;0.015714205979776134;0.015436993623255683;0.655444299519811;0.6336845428678942;0.9148974015944078
