time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.014014;0.5178678753111919;0.35280931561471784;0.6812215945374075;0.323031334952818;0.6237214759962626;0.5301015915641922;9.969262011856962;0.8198719624433071;0.015523897688443951;0.01534956142483433;0.6632937100830094;0.64427302874997;0.916267066361757
30.014014;0.5178748564243947;0.352809276233408;0.681221536471701;0.3230313546044633;0.6237214760717515;0.5300312321242286;9.96793389210506;0.8197862095254164;0.015522783943980892;0.01534773010881712;0.6631494734243311;0.6443216075708268;0.9162973839900889
30.014015;0.5178827580737574;0.3528114584380335;0.6812231441627328;0.32305392317207926;0.623762611766788;0.5299630518508064;9.966616763613503;0.8197069803918227;0.015521616746453566;0.015346018267968494;0.6629990089829607;0.6444233165751534;0.9163635926299455
30.014016;0.5178899465367012;0.35281425480951684;0.6812259377891238;0.3230759592522559;0.6238027185646255;0.529895124451726;9.965311530585968;0.8196340720197338;0.015520386631644905;0.015344414440700248;0.6628418081753241;0.6445359217111581;0.9164351451425043
30.014018;0.5178997644350998;0.3528194641988509;0.6812294546404217;0.3231205035065548;0.6238826793134238;0.5298285237012749;9.964019406218492;0.8195673144131627;0.015519083877278739;0.015342908259762165;0.6626793898236191;0.644699840644344;0.9165411677812155
30.014022;0.5179135215782391;0.3528303074736456;0.6812386014407164;0.32320965689943615;0.62404396183399;0.5297683311246614;9.962740764876935;0.8195066094521943;0.015517698825401867;0.015341490170261835;0.662513227334203;0.6449542748591961;0.9167100000329206
30.01403;0.5179365525423433;0.35285146333311324;0.6812557571540218;0.323388676270966;0.6243678388886383;0.5297206465895148;9.961475867761248;0.819451858763328;0.015516221988263771;0.015340150337803147;0.6623456390466793;0.6453784102412498;0.9169988682726045
30.014046;0.5179779389213952;0.35289447831754595;0.6812915922082082;0.3237440918496471;0.6250106733148938;0.5296986003652298;9.96022575559895;0.819402904382033;0.015514644143436916;0.015338878906379992;0.6621807690256177;0.6461314607086531;0.9175228468002543
30.014078;0.518056059867863;0.35298011484528985;0.6813622814713594;0.32445480825123074;0.6262957208891851;0.5297273718878842;9.958992460512492;0.8193595278737397;0.0155129566206752;0.01533766707758008;0.6620266600740309;0.6475286075630778;0.9185100257995206
30.014142;0.5182059196441242;0.3531499870532098;0.6815022850759854;0.325870179785879;0.6288543864199013;0.5298592016664124;9.957779112005955;0.8193215037832704;0.01551115197319569;0.01533650762349203;0.6618993474692051;0.6501980110550375;0.9204162917754909
30.01427;0.5184976869715802;0.35348751883359925;0.6817803043205237;0.32867663240134215;0.6339230311209079;0.5301934068022223;9.956589674197543;0.8192887216021425;0.015509224667753181;0.015335394639666943;0.661830944066632;0.6553658419498559;0.9241374594688285
30.014526;0.5190642706974237;0.3541523395094515;0.6823288843647449;0.33419230250595977;0.6438688611157501;0.5309203970692281;9.955428306085706;0.8192612844229876;0.01550717158136025;0.015334322545394291;0.6618856316197934;0.6653822638188976;0.9314128161237397
30.014782;0.5196170179880051;0.3548010279779896;0.6828648988708387;0.33957992297249967;0.653565723299216;0.5316286210801927;9.954299238509691;0.8192394751303421;0.015504991683032732;0.015333284864355071;0.6619355117148896;0.6751544315787102;0.9385605406636568
30.015038;0.5201577943544464;0.3554364676749759;0.6833914496564728;0.3448426893237157;0.6630189255267629;0.5323194497801135;9.95320718192771;0.81922362584092;0.015502684799952966;0.015332274415892511;0.6619804885735247;0.6846865316514766;0.9455797093519126
30.015294;0.5206856237053225;0.3560565087701149;0.6839055987995971;0.3499824134798662;0.6722345057260266;0.5329921279170299;9.952157498803123;0.8192140339080763;0.015500251317273213;0.015331284925766752;0.662020351097092;0.6939858355488574;0.9524721460091147
30.01555;0.5212022209526087;0.3566645915724644;0.6844115931094075;0.35500284420650374;0.6812186784319882;0.5336488262182998;9.951155835470272;0.8192109731664341;0.015497693940243314;0.015330311734030495;0.6620549396668959;0.7030557233666167;0.9592372824959065
30.015806;0.5217055335247525;0.357257825539329;0.6849064758011151;0.3599050313556849;0.6899772934176875;0.5342886923578529;9.950207454936853;0.8192146992981247;0.015495019415697033;0.015329350672853213;0.6620841858242582;0.7119016551045682;0.9658763665517751
30.016318;0.5226650557809368;0.35840845651279807;0.6858694786279893;0.36937111497604685;0.706843965595226;0.5355838697847987;9.949316685314889;0.8192254098822628;0.015492237786181098;0.015328396750748822;0.6623640542382268;0.7287941434335136;0.9786877853762733
30.01683;0.5235772079992803;0.3595097450566697;0.686797555892472;0.37839826207486416;0.7228773818442671;0.5368145218793813;9.94848657937624;0.8192432314627576;0.015489360392996364;0.015327444098562518;0.662638542000677;0.7448537490790833;0.9909978248000507
30.017342;0.5244459001109935;0.360564503047903;0.6876912719031306;0.38700455082883484;0.7381150770558714;0.5379838480256323;9.947718740597345;0.8192682527107761;0.015486399272317443;0.015326486980023755;0.6629077130603626;0.7601200542868057;1.002816063879654
30.017854;0.5252719728141508;0.36157516854442023;0.6885544468092204;0.3952070525055782;0.7525959336690848;0.5390950805410859;9.947013921370605;0.8193005523497847;0.015483367293817777;0.015325520849136895;0.6631717036827623;0.7746326529812774;1.014155008616188
30.018366;0.5260583603994416;0.3625451704790086;0.689390031147829;0.40302364391588874;0.7663566332747614;0.5401524770566011;9.946373290629925;0.8193402021815328;0.015480277163582867;0.015324542805848464;0.6634307341807119;0.788429208382874;1.0250281158119394
30.018878;0.5268071993887632;0.36347582860101707;0.6901980426937445;0.41047283522439754;0.7794354576005956;0.5411572896781298;9.945798999177205;0.8193872570541589;0.015477140083958799;0.015323551196686486;0.6636851043150352;0.8015434772040595;1.035447937180373
30.019902;0.5281832243647009;0.3652304217115399;0.6917439388965066;0.4243514359555571;0.803714324142801;0.5430677225244747;9.945294014354634;0.8194417316988762;0.015473965464659232;0.015322544972880277;0.6644471505341845;0.8257432683605269;1.0548847714551286
30.020926;0.5294289885462501;0.366853551438287;0.6932046568668112;0.4369482578946729;0.8256508433648093;0.5447929356761849;9.944862176996136;0.8195035838769557;0.015470761271960544;0.01532152415573422;0.6652052372309347;0.8476114654355846;1.0726800146246422
30.02195;0.5305555281492454;0.36835779991882883;0.6945912256391161;0.4483698095351153;0.8454608661236395;0.5463510843982197;9.9445080319732;0.819572757847433;0.01546753400196844;0.01532049036345242;0.6659597859319802;0.8673630776574865;1.0889450744644147
30.022974;0.5315758698294891;0.36975686505649946;0.695913844917813;0.45872171517852955;0.8633488293857358;0.5477593363909522;9.944235500403673;0.8196492822428092;0.01546428857940956;0.015319445464082785;0.6667112653323429;0.8852032007158771;1.1037983680513175
30.023998;0.5324990333437476;0.3710619857444229;0.697183029867987;0.46809752878352645;0.8794973024465795;0.5490318450468051;9.94404590261856;0.8197333190373207;0.01546102904545957;0.015318390387161516;0.6674601476459654;0.9013159681143794;1.1173528999521014
30.025022;0.5333350846023212;0.37228388075466795;0.6984066986931785;0.47658756837503846;0.8940766192230436;0.5501827041583373;9.943937222148271;0.8198251242920374;0.015457759933455552;0.01531732638357254;0.668206899170187;0.915870551912761;1.129718144499531
30.026046;0.5340920188118369;0.3734298797705442;0.6995889370416132;0.4842719994862944;0.9072377949772152;0.5512239395951611;9.94390546560789;0.8199249862613498;0.015454487847376977;0.015316256438284923;0.6689520047906352;0.9290181402923299;1.1409955948443673
30.02707;0.5347788391284526;0.37451106398961154;0.700739408932182;0.4912271021136253;0.9191198781208274;0.5521665466251321;9.943946515109404;0.8200331737153935;0.015451222327877252;0.015315184701842422;0.6696959858161908;0.9408979096157304;1.1512822496892667
30.029118;0.5359513954924646;0.3765108162054839;0.7029664021323881;0.5032872013535796;0.9396605888433583;0.5538125267589513;9.944056973043867;0.8201499047300782;0.015447975156712472;0.015314115579743411;0.6714633956990617;0.9613100528685523;1.169176040986813
30.030961;0.5368261364853524;0.37814831950982114;0.70490110476422;0.5122476274135556;0.9548695391106469;0.5550328960228826;9.944234357325055;0.8202753444629803;0.015444758581988528;0.015313053972298983;0.6730267921003478;0.9764548242137453;1.1827014496539037
30.032804;0.5375583530460709;0.37966384852821616;0.706791324404868;0.5197099227889217;0.967500257253126;0.5560506687970012;9.944477165493518;0.8204095912314472;0.015441583888561244;0.01531200621505379;0.6745896918300553;0.9890545309786147;1.1941677795847783
30.034648;0.5381710672171832;0.3810804683678277;0.7086514043458542;0.5259173589030548;0.9779837272946171;0.5569008296448743;9.944784603998787;0.820552640853272;0.015438461276425697;0.015310981127328156;0.6761535434873942;0.9995384855428675;1.203909930646765
30.0347;0.5382108239191679;0.3811200751577706;0.708705092973673;0.5260786926358512;0.9782562361585193;0.5569303211174487;9.945156168512296;0.8207043969888824;0.015435400125938586;0.015309990274622001;0.6759287710086208;0.9999699530158273;1.2043365102792363
30.0347;0.5382363035520038;0.38112007823712446;0.7087050379606594;0.5260787199430226;0.9782562576736442;0.5569420633572894;9.945591588920728;0.820864753296822;0.01543240838758579;0.015309046355531115;0.6756528166605443;1.0001341039842528;1.2045142056402716
30.034701;0.5382623591972762;0.38112067984654147;0.7087060936582897;0.5260787900601289;0.9782563582257026;0.5569579576061215;9.946091037204722;0.8210336695933678;0.015429491901644912;0.015308160600807773;0.6753800693582566;1.000300023825239;1.204696056307833
30.034702;0.5382887228031027;0.38112128398544126;0.708707151877828;0.5260788609376096;0.978256459271117;0.5569778467507083;9.94665520596818;0.8212111577330657;0.015426655001902908;0.015307341568612735;0.6751097737393826;1.0004677807555828;1.2048816327476128
30.034704;0.5383151560892007;0.3811218906798103;0.7087082127920523;0.5260789326685144;0.9782565606139124;0.5570014996590038;9.947284877463112;0.8213971981104867;0.015423901651460363;0.015306596103763875;0.6748430398205769;1.0006374353129028;1.2050717216011446
30.034708;0.5383415004412204;0.3811233622471641;0.7087107870233116;0.5260799077156283;0.9782582117725599;0.5570286687435307;9.94798008646299;0.8215916726711356;0.015421235632237127;0.015305931052750703;0.6745809233789193;1.0008089666505593;1.2052671140719657
30.034716;0.5383673885500786;0.38112695442759115;0.708717395520087;0.5260801920620451;0.9782587050503794;0.5570591652104749;9.948739747669112;0.8217943082693213;0.015418660190063023;0.015305353923952016;0.6743255150485908;1.000982262395577;1.2054690212829908
30.034732;0.5383927803950239;0.3811338380013649;0.7087300293496939;0.5260809522682098;0.978259953085415;0.5570928739363029;9.949562144889217;0.8220046105139125;0.015416177652898391;0.015304871986599246;0.6740809679868691;1.0011571915996602;1.2056795706671706
30.034764;0.538417481400093;0.38114847295392884;0.7087570748850465;0.5260822612122873;0.9782622198695033;0.557130717486015;9.950445695484124;0.8222219038183873;0.01541378876032608;0.015304491134220976;0.6738554700433734;1.001333602332074;1.2059029844370335
30.034828;0.5384425837089782;0.38117660632184236;0.708807625243215;0.5260879207411836;0.978270375710329;0.5571706216417385;9.951389048141305;0.8224454666595082;0.015411492456003265;0.015304215631494776;0.6736652363828015;1.0015112715221695;1.2061479445078755
30.034956;0.5384658948787018;0.3812331931178336;0.7089122119861466;0.5260952078772274;0.9782831147233728;0.5572154967061521;9.952389986631177;0.8226745737098214;0.015409286633517386;0.015304047850364615;0.6735424815030009;1.001689940149274;1.2064321868806922
30.035212;0.5384896662772385;0.3813474268909767;0.7091220256461318;0.5261109430077254;0.9783088483198573;0.5572632367210049;9.953443969753678;0.8229084649298317;0.015407168892538209;0.01530398774984155;0.6735513195697707;1.0018693277767914;1.2067915374384681
30.035468;0.5385123586665971;0.3814617064686683;0.7093319204898411;0.5261260885236606;0.9783334835973981;0.5573147280716322;9.954543795267277;0.8231463835793096;0.015405136785464648;0.01530403378170793;0.6735636894648032;1.0020490190410618;1.2071541935243075
30.035724;0.538533948207667;0.38157722397783334;0.7095441131856421;0.5261407287960561;0.9783571773978065;0.5573678378262459;9.955680286141943;0.8233876573429931;0.015403188391885644;0.015304184407907599;0.6735793889100774;1.002228392056187;1.2075202581101718
30.036236;0.5385553742375516;0.3818096735724912;0.7099724308025396;0.5261676711572655;0.9784019450035117;0.5574263905557887;9.95684295686915;0.82363173850722;0.015401323121527444;0.01530443756142404;0.6738541835028322;1.0024067153739373;1.208033700167749
30.036652;0.5385751860122401;0.3820007775137645;0.7103243251034843;0.5261886885376291;0.9784363344161572;0.5574861725444026;9.958020944220745;0.8238781774291842;0.015399541098930504;0.015304788983660186;0.6740358872332811;1.002583276510507;1.2084970713048606
30.037068;0.5385936032628932;0.3821932050255885;0.7106786737055876;0.5262080196659978;0.978467585272007;0.557546945368561;9.95920442314111;0.8241265699520492;0.01539784166834087;0.015305231907458857;0.6742193419361439;1.0027574044739889;1.2089640788721643
30.037484;0.5386095155493396;0.3823867315078671;0.711036377751472;0.5262253772071752;0.9784969785106489;0.5576104386333136;9.96038542846175;0.8243765494694539;0.015396223105273645;0.015305757728150808;0.6744063796341354;1.0029284072502396;1.2094362627102617
30.038316;0.53862646551275;0.3827767461286891;0.711755962361692;0.5262596410662176;0.9785530255294425;0.5576773450329596;9.961557981891307;0.8246277989408531;0.015394683555669114;0.01530635658545209;0.6750118305478626;1.0030955331709919;1.2101475796182826
30.039148;0.5386417857956768;0.38317247415308114;0.7124861522516766;0.5262895898512743;0.9786010410201298;0.557745343858215;9.96271807108195;0.8248799723320301;0.015393222368601994;0.01530701841217177;0.6756195121978096;1.0032580264656543;1.2108643347922332
30.040811;0.5386578048331263;0.38397692053333904;0.713973194992399;0.5263373742982009;0.9786779476212948;0.5578181635627059;9.96386268524673;0.8251325595206771;0.015391840951907055;0.015307734536773029;0.6770612478228479;1.0034152052622707;1.2120560042748993
30.042281;0.5386705251437749;0.38470213395755626;0.7153150330890288;0.526368285389243;0.9787264326527463;0.5578886262736408;9.964988379612333;0.8253849064083951;0.015390542183822124;0.015308498755830954;0.6783099485669184;1.0035664791250851;1.213144134293071
30.04375;0.538680684154196;0.38543806788845125;0.716677899961315;0.5263896593252994;0.978758715635131;0.557958605368708;9.966091328131855;0.8256363803171036;0.015389329174382075;0.015309307861020034;0.6795616404951826;1.0037113415847239;1.2142393662178554
30.044079;0.5386853718832629;0.3856038675067585;0.7169855971717466;0.5263929098715409;0.9787640539945996;0.5580249546899836;9.967168167241985;0.8258864145984759;0.015388204987964732;0.015310161985284069;0.6796744287870067;1.00384938045489;1.214694913392237
30.044079;0.5386878964265798;0.3856039335914644;0.7169856095941456;0.5263929447538658;0.9787640693359848;0.5580894818561046;9.968216062221316;0.8261344048751561;0.015387172880079413;0.015311063807208125;0.6794604565905513;1.003980277338423;1.2149699939215786
30.04408;0.5386885400055395;0.385604597821337;0.716986732571606;0.5263930222424053;0.9787641641295984;0.558153978699269;9.969232927894968;0.826379656767784;0.015386235923965057;0.015312016672490285;0.6792498392191086;1.0041037669590478;1.2152514989944583
30.044081;0.5386871851521821;0.3856052639766966;0.7169878577966747;0.5263930996752442;0.9787642590517807;0.5582183004732819;9.970218419066587;0.8266214430101682;0.015385396702329674;0.015313023822406468;0.6790416106464621;1.004219610115218;1.2155387185647748
30.044083;0.5386837780351896;0.38560560291304047;0.7169882782625722;0.5263940049466246;0.9787657634313967;0.5582824309679747;9.97117421924793;0.8268591125088813;0.015384657443937206;0.015314089311649862;0.6788367231345208;1.0043276394524074;1.2158319156156219
30.044087;0.5386780676756524;0.3856081032718368;0.7169928121520964;0.5263936145209346;0.9787649890931357;0.5583464796492482;9.972102996374709;0.8270921987297047;0.015384019722428807;0.015315218439223571;0.6786360806189631;1.0044278123122075;1.2161312345074433
30.044095;0.5386700494179861;0.38561239328920477;0.7170006730353421;0.5263933522712992;0.9787644536202122;0.558410627825851;9.973007230822711;0.8273204441902133;0.015383484120514023;0.015316416758892976;0.6784415922718633;1.0045201906320371;1.2164372490025914
30.044111;0.5386597467609751;0.3856205708169589;0.7170156664265194;0.526393620866825;0.9787647757583854;0.5584750873630459;9.973888687189636;0.8275437044094827;0.015383051324880312;0.015317689184557625;0.6782572260362525;1.0046048850291556;1.2167515225236794
30.044143;0.5386470943178644;0.3856368507840326;0.7170456296547033;0.5263941233685305;0.9787654034284651;0.5585401076112239;9.974748431428377;0.8277618171536114;0.015382723997322052;0.01531903998513457;0.6780910651296791;1.0046820100900316;1.2170778391060393
30.044207;0.5386320378683991;0.3856693341569389;0.7171055304010423;0.526395094039827;0.9787666420318696;0.5586059711235791;9.975587508866644;0.8279745371654597;0.015382507412314068;0.015320473137370783;0.677959329567392;1.0047516407274075;1.2174245784719393
30.044335;0.5386144837404122;0.38573455200438767;0.7172260110135048;0.5263961742069356;0.9787676943130379;0.558672944192659;9.976407875330187;0.8281815503111006;0.015382409073063782;0.015321992731365416;0.6778943135890465;1.0048137881248937;1.2178092567681231
30.044591;0.5385936459721844;0.3858643905675925;0.7174672134612504;0.5263982516778253;0.9787713750225662;0.5587422385762786;9.977212240037181;0.8283825093453504;0.015382438144914601;0.015323603635660233;0.6779603498734547;1.004868432711122;1.2182675311231046
30.045103;0.5385709453679735;0.38612605255325877;0.7179520928861873;0.5264022145159526;0.9787766068152328;0.5588140252307333;9.978002798008836;0.8285770488422869;0.015382604208929914;0.015325312792190909;0.6782858892626532;1.004915586838756;1.2188712528157666
30.046127;0.5385465474133947;0.3866510214199589;0.7189249185013494;0.5264075847020113;0.9787822237535952;0.5588884835497726;9.978780616610049;0.8287647896311208;0.015382915873641488;0.015327130203773407;0.6791275962691246;1.0049552981002814;1.2197648818604223
30.047151;0.5385183334381209;0.3871802856451716;0.7199070487117327;0.5264083336511869;0.978781050749449;0.5589638141069625;9.979546368835345;0.8289453440986899;0.015383380601578725;0.01532906752530402;0.679974334981739;1.004987547394417;1.2206572115388474
30.048175;0.5384875266318427;0.3877130262740002;0.7208955327679594;0.5264073264951215;0.9787764688968118;0.5590421863505237;9.980300923273923;0.8291183434418127;0.015384005250603228;0.01533113476546057;0.6808270370501488;1.0050121637958882;1.2215469511878314
30.050223;0.5384537071754691;0.3887883442838965;0.7228935422970707;0.5263944816853335;0.9787508027743256;0.5591226905642483;9.981044419241504;0.829283488595559;0.015384795603993492;0.0153333384193532;0.6827105564920648;1.0050289129527348;1.2230158237607325
30.052271;0.5384177039745015;0.3898757583332003;0.7249138024309272;0.5263740010731959;0.9787106230276881;0.5592043128324489;9.98177495765584;0.8294405637661647;0.015385755024582904;0.015335681809636938;0.6846016017943694;1.0050376728322123;1.2244810132403132
30.054319;0.5383785676571876;0.39097238124428785;0.7269523871809921;0.5263445673464893;0.9786554248532794;0.5592859151137677;9.982488891684131;0.8295894129713446;0.01538688428789481;0.015338165508840287;0.6865007458390175;1.0050384917235324;1.2259409586615493
30.056367;0.5383364218463464;0.3920768913785977;0.7290068483173961;0.5263078969875825;0.9785883981372256;0.5593692810586804;9.983182595586133;0.829729945464353;0.015388182865583449;0.015340787390508622;0.6884084543396743;1.0050315199414983;1.2273941440467786
30.058415;0.5382913674394884;0.3931889752789307;0.7310767117676346;0.526263712755473;0.9785091586689983;0.5594532193316459;9.983853928843404;0.8298621752217447;0.015389649763429287;0.01534354302817727;0.6903250743382816;1.005016944221827;1.2288392423436136
30.060463;0.5382448041176249;0.3943062226948022;0.7331559478180087;0.5262168459662763;0.9784246078540223;0.5595375988350597;9.98450225935144;0.8299862441140446;0.015391283244407104;0.015346426263570091;0.6922508074466832;1.0049949769484599;1.2302751728593473
30.064559;0.5381936122943471;0.3965531348716517;0.7373401561038665;0.5261093750216003;0.9782333287839059;0.5596212935780002;9.985127706415904;0.8301023862781416;0.015393079914536228;0.0153494298398379;0.6962337114640217;1.004965881320143;1.232882860029906
30.068655;0.538140638148592;0.3988146550278783;0.7415526978856041;0.5259892651652912;0.9780199915075292;0.5597031345830716;9.985730788364487;0.8302108446495767;0.015395033648870888;0.015352546326346642;0.700225735473099;1.004930019475006;1.2354867517323218
30.072751;0.5380853024961681;0.40108461779093174;0.7457834058316384;0.5258597170552318;0.9777922199371125;0.5597849305207275;9.98631256946449;0.8303117928645666;0.01539713612285356;0.015355769115325707;0.7042268016652793;1.0048878793720324;1.2380862710416023
30.076847;0.5380287485183572;0.40336251640019033;0.7500301941241697;0.5257222156055102;0.9775512279299635;0.5598665271814649;9.986874605207985;0.8304053050031508;0.015399379738258357;0.015359092661777717;0.7082368905935983;1.0048400068397227;1.2406808771432523
30.080943;0.5379722983641693;0.40564509903238444;0.7542855325637182;0.5255806769988642;0.977302345830894;0.5599478230099939;9.987418586629705;0.83049136355194;0.015401759877144455;0.015362511578273064;0.7122560430072594;1.004786878289075;1.2432700400308396
30.085039;0.537915156149714;0.4079297153501599;0.7585458929059213;0.5254346661999995;0.9770465735218307;0.5600297216012339;9.987946122707735;0.830569900061322;0.015404273692961629;0.015366019606223769;0.7162842792795381;1.004728841567384;1.2458532050988274
30.093231;0.5378489631823822;0.4125052633417438;0.7670797248770652;0.5251354572606857;0.9765227716231254;0.5601000836599945;9.988458338416116;0.8306408845511267;0.015406917309512541;0.015369609979936758;0.7244175147041707;1.0046661324187371;1.2508537654226195
30.101423;0.5377806269871646;0.4170836730486963;0.7756229982660168;0.5248260920271415;0.9759845100645691;0.5601687095526038;9.988954942231594;0.8307043848836343;0.015409684859326107;0.01537327717348784;0.7325595395535703;1.0045988889745843;1.2558732653618203
30.109615;0.5377122018308369;0.4216652968971268;0.7841735783752853;0.5245101162847773;0.9754347560779317;0.5602363336203453;9.989433634023563;0.8307605350513594;0.015412569078722151;0.015377018154864832;0.7407100820172814;1.0045271870091137;1.2609106652903708
30.117807;0.537643803137954;0.4262454809117723;0.7927227141836378;0.5241905098795391;0.974878902890199;0.5603026186214635;9.989890647403588;0.8308094933042884;0.01541556123016079;0.01538083192805481;0.7488688981013978;1.0044511096088187;1.2659650104383766
30.127807;0.537569903963119;0.43183713441446964;0.8031625278277446;0.5237932787344558;0.9741893075413501;0.5603611620959448;9.990322109361706;0.8308514239907626;0.01541865075773185;0.015384717897567212;0.7588438225355085;1.0043707766857064;1.2721383859912543
30.137807;0.5374941382195192;0.43742571202477454;0.813600998447239;0.5233887009178158;0.9734899501793698;0.5604175244345356;9.990725346622686;0.8308864717445785;0.015421825562844974;0.01538867457005529;0.7688267643034122;1.0042863274348115;1.2783433196576375
30.147807;0.5374174646292416;0.4430132269148507;0.824040469485864;0.5229783917174886;0.9727820207646619;0.5604712623105693;9.991099033955864;0.8309147998664947;0.015425072365804045;0.015392699752608452;0.7788176402446962;1.004197890906875;1.2845788880861186
30.157807;0.5373409145389024;0.4485988604647245;0.8344779403237939;0.5225625170771576;0.9720640193984369;0.5605209689665459;9.991442276342434;0.8309367337855589;0.015428377386891696;0.015396791118146378;0.7888162848598931;1.0041055381275177;1.2908444511186814
30.167807;0.5372625042656779;0.4541828853949566;0.8449171966051594;0.5221384670886904;0.9713348446838779;0.5605663327610193;9.991753954247507;0.8309528607394717;0.015431727308092988;0.015400946389516062;0.7988224087802183;1.0040092702540038;1.2971396977203944
30.177622;0.5371844652002646;0.4596608512674415;0.8551606903343739;0.5217181083129582;0.9706127518941029;0.560609175561932;9.992032380967434;0.830963978063414;0.015435109773728474;0.015405164245929602;0.8086505942812442;1.0039091343478979;1.3033473101573034
30.177622;0.5371403124997564;0.459660909587054;0.8551607431456847;0.5217181427194753;0.9706127845146083;0.5606884257336338;9.992275074840483;0.8309709756572046;0.015438514026706145;0.01540944518100418;0.8086702833204534;1.0038053529019222;1.3033349338274287
30.177623;0.537097084425892;0.45966156034298383;0.8551619034380097;0.5217182273755333;0.9706129151121806;0.5607650409296184;9.992479187208732;0.8309747393976517;0.015441932344517626;0.015413791574874696;0.8086967842264536;1.0036982850164793;1.30330829306158
30.177624;0.5370551036483522;0.45966280342113175;0.8551641712130815;0.5217183620596265;0.9706131436299533;0.5608389659754629;9.992641948444136;0.8309760820393458;0.015445360786566992;0.015418207765558193;0.8087283088679409;1.0035883127100733;1.3032680914370602
30.177626;0.5370146965162421;0.4596640960960533;0.8551665368839193;0.5217178993497107;0.9706122658570565;0.5609101716967446;9.992760800651189;0.8309757139033751;0.015448797642583386;0.015422698988079563;0.8087649965058618;1.0034757745131446;1.3032163097626934
30.17763;0.536976139504117;0.4596665759285325;0.8551711168877393;0.5217175385337541;0.9706115830253377;0.5609787039567412;9.992834049890792;0.8309742444758073;0.015452240760103141;0.015427268899586975;0.8088069422752234;1.0033609409215813;1.3031548033852127
30.177638;0.5369397399437054;0.4596705929932965;0.855178423316703;0.5217177258799226;0.9706117675672106;0.5610446781354986;9.992861697528754;0.8309721618996349;0.015455685730079261;0.015431918379446744;0.8088552918639083;1.0032440782470928;1.3030859094161613
30.177654;0.5369055535409186;0.4596794712854072;0.8551947795154019;0.521717138547894;0.9706105167070558;0.5611082347595832;9.992845275135284;0.830969811594715;0.01545912565019942;0.01543664668677327;0.8089133441394516;1.0031255491768523;1.3030131379835774
30.177686;0.5368737390411447;0.45969777771451287;0.8552285425990854;0.5217159939573507;0.9706080770240055;0.5611694946123639;9.992786675499742;0.8309674530897592;0.015462551932691236;0.01544145317919077;0.808988565837689;1.0030058379312223;1.3029424631275677
30.17775;0.5368434211198214;0.4597328164765446;0.8552947472219397;0.5217127416875514;0.9706032048731558;0.5612285358537978;9.992687327496766;0.8309653492650312;0.015465954878026354;0.015446337816327961;0.8090955887926022;1.0028855127957974;1.3028841747075839
30.177878;0.5368157632989677;0.4598037918357779;0.8554272579338252;0.5217071149403872;0.9705932888235601;0.5612843860319183;9.992548406694414;0.8309637790767991;0.015469324228870499;0.015451300395466518;0.8092652518435164;1.0027651617260434;1.3028585903979177
30.178134;0.5367890319565481;0.459941147893036;0.8556853273266503;0.5216952451393648;0.9705740962308843;0.5613380111555132;9.992371135538159;0.8309629852453364;0.015472650472209137;0.015456339806954274;0.8095576082275696;1.0026453309444041;1.3029043788524552
30.178646;0.5367647393343158;0.46020872838034305;0.8561850314308049;0.521673118000727;0.9705350924704226;0.5613883198151466;9.992156695126619;0.8309631049991711;0.015475926268723168;0.015461453926794324;0.8100778776785513;1.0025264740343682;1.3030887345636544
30.17967;0.5367395630687093;0.46070968403530094;0.85712322684761;0.5216250357345928;0.9704526771430133;0.5614332072405456;9.991906378522808;0.830964104896841;0.015479146898754063;0.015466639363492088;0.8110063853469474;1.002408901941402;1.3035265009024437
30.180694;0.5367155990581327;0.4611687193128751;0.8579841408650346;0.5215748768131196;0.9703671849418323;0.5614756193173814;9.991621974672068;0.8309657758189064;0.015482309591876478;0.015471890914269242;0.8118504919414635;1.0022927660553196;1.3039050497621638
30.181718;0.5366928551034783;0.4615873718662185;0.8587704961945312;0.5215231691250641;0.9702794417135273;0.5615145836679779;9.991305629414446;0.83096779145902;0.015485413448586852;0.01547720165717787;0.8126185259394257;1.0021780544049625;1.3042296719034423
30.182742;0.5366723353556291;0.46197063997321525;0.8594900004068401;0.5214723386607923;0.9701921648631565;0.5615511724419785;9.990959392785257;0.8309697524980415;0.015488460366416112;0.015482563876552146;0.8133197834496478;1.0020645715359113;1.3045064098796926
30.183766;0.5366531115868809;0.4623212028417073;0.860149229589263;0.5214211953497797;0.9701049404226155;0.5615864315204262;9.990585620968176;0.8309711967681164;0.015491455002543364;0.015487969519088745;0.8139595999289656;1.0019519519291475;1.3047388290083446
30.185814;0.5366304880681666;0.46293596699885076;0.8613082693456;0.5213202406508061;0.9699343257248659;0.5616123482016463;9.990187754160953;0.8309716227457572;0.01549440358340213;0.01549340913003846;0.8150263512946903;1.001839714501731;1.3052380405465194
30.187862;0.5366106018623013;0.46345263883339743;0.8622834764660982;0.5212230602601405;0.9697691939648571;0.5616358803485608;9.98976983172257;0.8309705262669426;0.015497312623202173;0.015498871269945836;0.8159103620548002;1.0017273128888398;1.3056161092622016
30.18991;0.5365940205432027;0.4638845201911975;0.8630990256988311;0.5211324537595396;0.9696141247712973;0.5616580014727205;9.989335455171963;0.8309674180905586;0.01550018759340586;0.015504344410829297;0.8166438741639289;1.0016141470204338;1.3058935592402288
30.191958;0.536579112138743;0.46424320785106293;0.8637795456896422;0.5210476146029143;0.9694710573792464;0.5616787201529813;9.988887855197657;0.8309618192439209;0.015503032096247605;0.015509819490202002;0.8172561138127772;1.0014995348115303;1.3060890885637968
30.196054;0.5365619196942449;0.46480796043499845;0.8648514402812572;0.5208984339463597;0.9692171650729274;0.5616890776133214;9.988430529121645;0.8309532622001573;0.015505848204197422;0.015515291167261061;0.8181493702087128;1.0013827192567746;1.3064594059501293
30.20015;0.5365488857829342;0.46520227742455117;0.8656041476248667;0.5207758680788315;0.9690104276368166;0.5616991356399467;9.987967475102625;0.8309413489561409;0.015508637281355663;0.01552075771026737;0.8187710097897977;1.0012629626301095;1.3066518015221726
30.204246;0.5365415294640314;0.46547665040211395;0.8661292809261899;0.5206782698968087;0.9688451978894647;0.5617109723124044;9.987503117909055;0.8309258230640694;0.01551140050385187;0.015526219639866955;0.8192094024742905;1.0011396589047212;1.3067222831127885
30.208342;0.5365391897131545;0.46566721922845505;0.8664951059528275;0.520603127145885;0.9687179652416856;0.5617226952623576;9.987041762967108;0.8309065261554339;0.015514139292825503;0.015531677575574658;0.8195288263214636;1.0010124117492871;1.306711577903828
30.212438;0.5365410849304167;0.4657992242609874;0.8667497579319604;0.5205447569242359;0.9686194748240281;0.5617354522731945;9.98658651536297;0.8308832780955481;0.01551685596660646;0.01553713047990399;0.8197724353710082;1.000881077126831;1.306647047824147
30.216534;0.536547312320423;0.4658916410297383;0.8669282556546041;0.5205009027511435;0.9685452098496417;0.5617474149233145;9.986138725501776;0.830855861580246;0.015519553924447973;0.015542575254451973;0.8199702804122225;1.0007456723602106;1.3065478106999504
30.22063;0.5365578724809518;0.46595690387097305;0.8670534476545808;0.5204687312855719;0.9684895789812266;0.5617597409826992;9.98569872806586;0.830824122602983;0.015522237008149722;0.015548007148049735;0.820139317604301;1.0006061898715521;1.3064247630407018
30.228822;0.5365689235809297;0.46604057898882933;0.8672158344881412;0.5204242692313272;0.9684143513027234;0.5617685406395679;9.985266968405167;0.8307880367776846;0.01552490919598031;0.015553420418782;0.8203304028215134;1.0004625750284857;1.3063106293751625
30.237014;0.5365834467951495;0.4660817012978849;0.8672965468942161;0.5204006422558944;0.9683751097528838;0.5617788500026151;9.984844277477597;0.8307476788547363;0.015527575220105951;0.015558809559674387;0.8204802903020776;1.0003148499495604;1.3061653715994674
30.245206;0.5366013112043;0.466101376899577;0.8673344276831955;0.5203896316877982;0.9683560805273336;0.5617896406091136;9.984431630499977;0.8307031811606318;0.015530240979984457;0.015564170483189468;0.820614600400284;1.000163167319077;1.306005892764356
30.253398;0.5366201424429942;0.46610964311090974;0.8673513693235605;0.5203833347507054;0.9683461473309095;0.5617988856016762;9.984030416900502;0.8306547684597879;0.015532912400793797;0.015569500487694123;0.8207427670854444;1.0000078047460763;1.305838991440028
30.26159;0.5366406753348979;0.4661140181838258;0.8673596107795136;0.5203806579925472;0.9683413199206559;0.5618075936870235;9.983642929250102;0.8306028024114803;0.015535593553660588;0.015574796813943767;0.8208700425179507;0.9998491509086813;1.305668970793108
30.27159;0.5366617951838538;0.46611561146158176;0.867362536710088;0.5203799595394929;0.9683400167336835;0.5618137558064559;9.983272259108364;0.8305477381540625;0.015538285681290965;0.015580054855013958;0.8209985706907578;0.9996876395990141;1.3054981435795336
30.28159;0.5366830999707851;0.46611619768991935;0.8673637367843935;0.5203793395343326;0.9683390225327649;0.5618192983889859;9.982921953685173;0.8304900291764633;0.015540986440377493;0.015585267242550604;0.821126472003362;0.9995236711970921;1.3053261215506229
30.29159;0.536704519026927;0.4661167269819752;0.8673648353214745;0.5203793129569411;0.9683391347521915;0.5618231144231987;9.982596047128471;0.8304300341333771;0.015543689912440553;0.015590424002711888;0.8212549217248875;0.9993575939116977;1.3051543531327274
30.30159;0.5367259363710633;0.4661166579031725;0.8673648246159367;0.5203792321894722;0.9683391477691754;0.561825114046465;9.982299006737199;0.8303679792541357;0.015546389137742108;0.015595513496334841;0.8213832244423507;0.9991897064603774;1.3049830754457221
30.31159;0.5367472878607095;0.46611593754746566;0.867363605946953;0.5203796921708445;0.9683401682296974;0.5618252420620459;9.982035147379833;0.8303040131056715;0.015549078828425345;0.01560052364625271;0.8215108326085079;0.9990202448215416;1.304812683131422
30.32159;0.5367685843931209;0.46611586185402554;0.8673635905334497;0.5203796098642376;0.9683401803849693;0.5618234934676332;9.981808292875417;0.8302382384044663;0.015551755458827832;0.015605442809402147;0.821637318316962;0.9988494188368005;1.3046437132624484
30.33159;0.5367899041428921;0.4661157831762467;0.867363572876226;0.5203795270621946;0.9683401920544465;0.561819940815897;9.981622226851021;0.8301706785373856;0.015554415570068956;0.015610260482772033;0.8217623711173495;0.9986775091525176;1.3044767586849695
30.34159;0.5368113534140656;0.4661157017200896;0.8673635530120946;0.5203794439650263;0.9683402032334537;0.5618147347549878;9.981480903715427;0.830101294270907;0.015557054142835305;0.01561496825875839;0.8218857789602568;0.9985049141778305;1.304312353807335
30.35159;0.5368330356322587;0.4661156177117251;0.8673635309761267;0.5203793607681781;0.968340213938095;0.5618080643659713;9.981387685288398;0.8300300344315781;0.015559664091287192;0.015619560120274515;0.8220073410460107;0.9983321174814089;1.304150900227273
30.36159;0.5368550502962177;0.4661155314014137;0.8673635068007159;0.5203792776213306;0.9683402241920692;0.5618001065966708;9.981345002453125;0.8299568312844579;0.015562236950262053;0.015624030930816983;0.8221268011356669;0.9981596448703144;1.3039926447456438
30.37159;0.5368774958798533;0.46611544304108904;0.8673634805151793;0.5203791946136698;0.9683402340356626;0.5617909941648055;9.981355478903037;0.82988155097099;0.015564764511134711;0.01562837448336226;0.8222438749150958;0.9979880272320725;1.303837736715988
30.38159;0.536900482102611;0.4661153528532168;0.8673634521551759;0.5203791117801376;0.9683402435430256;0.5617808135944581;9.981422737098585;0.8298039732792023;0.015567240818298777;0.015632583827983614;0.8223583484041046;0.9978178024864214;1.3036863558930178
30.39159;0.5369241743678377;0.46611526102428263;0.8673634217599615;0.5203790291293733;0.9683402528142543;0.5617696176848372;9.981550374467243;0.8297238530839202;0.015569663227432858;0.015636653272486725;0.8224701591604305;0.9976495661085286;1.3035387136961392
30.40159;0.5369488088763406;0.4661151677339284;0.8673633893637173;0.5203789466827684;0.9683402619540485;0.5617574291979075;9.98174037199491;0.829641010488776;0.015572032292200265;0.015640578961912868;0.8225793512727361;0.997483946358269;1.3033949343376279
30.41159;0.5369746426037105;0.46611507318512096;0.8673633550050599;0.5203788644713804;0.9683402710638119;0.5617442345289956;9.981992386914856;0.8295553673245526;0.015574350741173085;0.015644358238507242;0.8226859609913074;0.9973214764117547;1.3032550551929605
30.42159;0.5370018958738724;0.46611497761858933;0.8673633187493651;0.5203787825005519;0.9683402802351756;0.5617299717689405;9.982303653635727;0.8294669274102126;0.015576621330272848;0.015647989792538432;0.8227899848002339;0.9971624807434568;1.3031190881951717
30.43159;0.5370307112567224;0.4661148813235144;0.8673632806924825;0.5203787007566865;0.9683402895346261;0.5617145340844648;9.982669186671503;0.8293757314381716;0.015578844924799714;0.01565147350969901;0.8228914034462063;0.9970070109430602;1.3029869785761312
30.44159;0.5370611192941803;0.4661147846309245;0.8673632409363392;0.5203786192498058;0.9683402989961164;0.5616977974678725;9.98308287875703;0.8292818214082177;0.01558102086061101;0.01565480929707827;0.8229902071178395;0.9968548461320408;1.3028585813736295
30.45159;0.5370930478732032;0.4661146878715094;0.8673631995782539;0.5203785380295852;0.968340308627795;0.5616796318250122;9.983538896097357;0.8291852458449851;0.01558314894539696;0.015657997508751426;0.8230864491280211;0.9967056262089375;1.302733733596225
30.46159;0.5371263974530015;0.46611459132585986;0.8673631567346582;0.5203784571673371;0.9683403184212453;0.5616598906682818;9.98403160364597;0.8290860777060537;0.015585230292776756;0.01566104115908068;0.8231802522477503;0.9965590639060132;1.302612236917462
30.47159;0.5371611206010158;0.4661144952185561;0.8673631125445509;0.5203783767148699;0.9683403283541703;0.5616384149918385;9.984554297525953;0.8289844264186502;0.01558726649000892;0.01566394626243091;0.8232717364582957;0.9964150782365331;1.3024937466676805
30.48159;0.5371972204502831;0.4661143997539625;0.8673630671379428;0.5203782966657694;0.9683403383786676;0.5616150544797177;9.985098963110724;0.8288804918953838;0.015589258913491008;0.015666719771698704;0.8233609792319446;0.9962737880210348;1.3023777843514488
30.49159;0.5372346769242512;0.4661143051509454;0.8673630206306122;0.5203782169639724;0.9683403484067888;0.5615896979843321;9.985657498426336;0.8287746433375346;0.015591208586341786;0.01566936820725862;0.8234480174164248;0.996135428966405;1.3022638087323208
30.50159;0.5372733928561193;0.4661142116583448;0.8673629731536694;0.5203781375386174;0.9683403583286649;0.561562298978098;9.98622278618129;0.8286674219650537;0.015593116298905323;0.015671898032482097;0.8235328169647992;0.9960002874088402;1.3021512154162986
30.51159;0.5373131921918919;0.46611411955152676;0.867362924874959;0.520378058313237;0.9683403680546288;0.5615328728147371;9.98678872044387;0.8285594597628367;0.015594982704484575;0.015674316170206908;0.8236152357065653;0.9958687156659248;1.3020393935407955
30.52159;0.5373538409232144;0.46611402911477384;0.867362875998125;0.520377979196818;0.9683403775325546;0.561501470121338;9.9873492008907;0.8284513916804036;0.015596807637576903;0.01567662952422734;0.8236950625971876;0.9957411687508564;1.3019278711625781
30.53159;0.5373950747918647;0.46611394061990036;0.8673628267467244;0.5203779000891141;0.9683403867252776;0.5614681595787339;9.987896872492966;0.8283437715494776;0.015598589727939838;0.01567884416106541;0.8237721595010017;0.9956181077467482;1.301816409571465
30.54159;0.537436615930803;0.4661138543145769;0.8673627773453384;0.5203778208987857;0.9683403955761443;0.5614330344147924;9.988422749555662;0.82823700882147;0.015600327531032633;0.01568096512521836;0.8238466288283322;0.9954998213920698;1.301704966884701
30.55159;0.5374781717256097;0.4661137704265563;0.8673627280154245;0.520377741556601;0.9683404039982667;0.5613962132687562;9.988916810509792;0.8281313990954775;0.015602020695451373;0.015682996775359347;0.8239188677631201;0.9953863905954979;1.3015935681667599
30.560422;0.5375194270080709;0.4661136891715069;0.8673626789917269;0.5203776620273529;0.968340411884886;0.5613578221940496;9.989369308124001;0.8280272103640639;0.01560367003881051;0.015684942536177828;0.8239894740005597;0.9952778068013974;1.3014822221874278
30.560422;0.5375600463502459;0.46611361075411795;0.8673626305267055;0.5203775823235132;0.9683404191161035;0.5613179977167019;9.989772039174973;0.8279247190959391;0.015605276890852532;0.015686804072810586;0.8240591196780709;0.9951740603339182;1.301370945678477
30.560423;0.5375997068818194;0.4661135353701027;0.8673625828580577;0.5203775025003773;0.9683404255663237;0.5612769167087197;9.990118626684586;0.827824221630332;0.015606842346689938;0.015688581363127566;0.8241284763787821;0.9950751212376213;1.3012597889041206
30.560424;0.5376381298394437;0.46611346321599173;0.8673625361754983;0.5203774226352336;0.9683404311197754;0.5612347872289538;9.99040439669959;0.8277260776354256;0.01560836716638835;0.0156902735707765;0.8241981587554551;0.9949809071612675;1.3011487751361963
30.560426;0.5376750667451314;0.46611339449792466;0.8673624906101614;0.5203773428197563;0.9683404356849914;0.5611917909295208;9.990626363391439;0.8276307004734504;0.015609851952641614;0.015691879221894384;0.8242686598124538;0.9948913386234917;1.3010378286654294
30.56043;0.5377102859437112;0.4661133294206186;0.8673624462291751;0.5203772631625733;0.9683404392055556;0.5611480464096267;9.9907828361081;0.8275384515407143;0.015611297294538634;0.015693395677509703;0.8243403073618597;0.9948063861293024;1.3009268437004626
30.560438;0.537743604587609;0.46611326814928317;0.8673624030393181;0.5203771837848451;0.9683404416612673;0.5611036250991104;9.990872842253179;0.8274495766928487;0.015612703850680532;0.015694819610407345;0.8244132391511952;0.9947259760461691;1.3008158373972445
30.560454;0.5377749136280938;0.46611321078324963;0.8673623609974302;0.5203771048150849;0.968340443058252;0.56105859779102;9.990895823074982;0.8273642659466258;0.015614071388940986;0.015696148339506177;0.824487409645681;0.9946498764044663;1.3007049373711173
30.560486;0.537804150907846;0.466113157386331;0.8673623200155949;0.5203770263846752;0.968340443420838;0.5610130708686408;9.990851557873698;0.8272827122851825;0.015615397426159408;0.015697380056039798;0.8245626683333686;0.994577693445714;1.3005941691125016
30.56055;0.5378312733969762;0.4661131080346542;0.867362279981921;0.5203769486197062;0.9683404427827931;0.5609671994520764;9.99074053811682;0.8272050392992286;0.015616677247639777;0.0156985139599398;0.8246388423215144;0.9945089006148983;1.300483326283168
30.560678;0.5378562874811551;0.46611306282053855;0.8673622407951185;0.5203768716334997;0.9683404411788893;0.5609212079671938;9.990564680758663;0.8271311977305019;0.015617904628880562;0.015699551703333033;0.8247157711405956;0.9944428369579917;1.3003721387363953
30.560934;0.5378792863976138;0.46611302183175124;0.8673622023752072;0.5203767955210435;0.9683404386579028;0.5608754014243204;9.990327387482226;0.8270609950259284;0.015619072272773956;0.01570049814851444;0.824793338490407;0.9943787256216998;1.300260531636177
30.561446;0.5379004094085298;0.4661129851344864;0.8673621646499469;0.5203767203562252;0.9683404353020085;0.5608301200749961;9.990032400352456;0.8269941878537389;0.01562017257018609;0.015701360384050306;0.8248715043462768;0.9943157610603242;1.3001486305352141
30.56247;0.5379197609566502;0.46611295275604697;0.867362127546656;0.5203766461964456;0.9683404312114969;0.560785660121582;9.989682254944018;0.8269305101386476;0.015621198346352139;0.015702146067001852;0.8249503238702025;0.9942532085103679;1.3000365737083919
30.564518;0.5379373904838918;0.4661129246825959;0.8673620909974338;0.5203765730890626;0.9683404264718128;0.560742217351424;9.989277833692583;0.8268696786378507;0.015622143252752843;0.015702862183433728;0.8250299376641738;0.9941904152459673;1.2999244598320865
30.568614;0.5379533328554001;0.4661129008735279;0.867362054953168;0.5203765010686804;0.9683404211454243;0.5606998874872102;9.988819428199626;0.8268114201182667;0.015623002657690729;0.01570351553514924;0.8251104858693223;0.9941267531381701;1.2998124816641567
30.576806;0.5379676371288966;0.46611288127128486;0.8673620194036376;0.5203764301560434;0.9683404152909276;0.560658712774748;9.988308165003225;0.82675547367912;0.015623774164379267;0.015704114027879423;0.825191985935292;0.9940616216124665;1.299700973335555
30.584998;0.5379803464635141;0.4661128658118808;0.8673619843917285;0.5203763603720031;0.9683404089842794;0.5606187134275837;9.98774664609878;0.8267015712807841;0.015624456749228131;0.015704666029474405;0.8252742996383055;0.9939945535661988;1.2995902742555872
30.59319;0.5379914499634577;0.46611285443851774;0.867361950010482;0.520376291748054;0.9683404023050042;0.5605798779599285;9.987138408671798;0.8266494478548079;0.015625050131418967;0.015705178763039066;0.8253572101311;0.9939253180845344;1.2994806347517986
30.601382;0.5380008613224216;0.4661128470979203;0.86736191638418;0.5203762243234971;0.9683403953048967;0.5605421650817412;9.986486618135133;0.8265988595858045;0.015625555146396884;0.0157056586892126;0.8254405071668056;0.9938539275835462;1.299372270593114
30.611382;0.5380084319611435;0.46611284372400297;0.8673618836480036;0.5203761581531053;0.9683403880121075;0.5605055331822395;9.98579313384947;0.8265495627370865;0.015625974136186868;0.01570611273731144;0.8255240348450869;0.9937805735771865;1.2992654556369163
30.621382;0.5380139615022299;0.46611284422965593;0.8673618519408165;0.5203760933226842;0.96834038045095;0.5604699448904292;9.98505881070396;0.8265012796245265;0.015626311248374346;0.01570654795913846;0.8256077191322687;0.993705585696854;1.2991605840050164
30.631382;0.5380172203497985;0.46611284850944157;0.8673618214074768;0.5203760299392279;0.9683403726439567;0.5604353376119442;9.984284693124376;0.8264536897693812;0.01562657219038532;0.0157069709363302;0.825691546660609;0.9936294146358684;1.2990582066175915
30.641382;0.5380179946752508;0.4661128564556584;0.8673617922017899;0.5203759681005267;0.9683403646067663;0.560401599108978;9.98347290515753;0.8264064401755815;0.015626762375556026;0.015707388448153888;0.8257755028265441;0.9935525410020106;1.2989590341511554
30.651382;0.538016115783214;0.466112867977628;0.8673617644846862;0.520375907868083;0.968340356342142;0.5603685809758597;9.982626470901815;0.8263591556562514;0.01562688513162881;0.015707808133520934;0.8258595498567862;0.993475336001124;1.2988638730590851
30.656371;0.5380117232120805;0.4662339954297721;0.8675867064004716;0.5203792973099589;0.9683463141870989;0.5603371369976584;9.981748427383245;0.8263114311638301;0.01562694240097612;0.015708237831254603;0.8261856728136271;0.9933979832131276;1.2989281573010936
30.66136;0.5380054393089216;0.46673760762950883;0.8685218819958654;0.5203890827212314;0.9683624931723988;0.5603081328436297;9.980841329953751;0.82626283263356;0.015626937020185236;0.015708684023906128;0.8272649423901334;0.993320496204473;1.2994794091677042
