time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.013486;0.514184049849971;0.3519378097989802;0.6803948734915107;0.31112230784384026;0.6014946535895682;0.5293719032048468;9.852269627447228;0.8377662888100202;0.01571084982806006;0.01543956461572723;0.6556201933500454;0.6340833054519733;0.9152404432357658
30.013518;0.5142163904651379;0.35202734157837146;0.6804680079213972;0.31187185274546675;0.6028553048996695;0.5295771652322087;9.853281003720468;0.8378306900828392;0.015707413560590987;0.015442030767149912;0.6558145075737406;0.6351528909760535;0.916057510421565
30.013582;0.5143270553398179;0.35220691882922434;0.6806152479185936;0.31336468811484103;0.6055632393770186;0.52988725894272;9.854445429521322;0.8378854000622706;0.015703894969490755;0.015444385951828538;0.6560427624895129;0.637559021014422;0.9178215339977277
30.01371;0.514589052835343;0.35256254074832066;0.6809067186999955;0.3163237449694654;0.6109264791772832;0.5304071249179605;9.855766750643152;0.8379303490422988;0.015700292145729287;0.015446625980554667;0.6563364565336605;0.6426003693359472;0.9214636926134726
30.013966;0.5151433466574458;0.35326270391675896;0.6814818307102013;0.32213969318046903;0.621450370867825;0.5313377360349961;9.857247553227895;0.8379655143471705;0.015696603529038525;0.015448747613355065;0.656759083937227;0.6527675400019829;0.9287972675071726
30.014013;0.5152149144990851;0.3533873882704549;0.6815843297961487;0.32318383261303363;0.6233384986287221;0.5315691088967167;9.858888726549749;0.8379908945809106;0.01569282798351041;0.01545074809043905;0.6569731533370252;0.6543550605873272;0.9299903970013829
30.014013;0.5151844338349528;0.3533874317082828;0.6815843716171579;0.3231838349776817;0.6233385500867552;0.5316443191184195;9.860690267876917;0.8380065078058561;0.01568896547458792;0.015452625383321976;0.6571401664670669;0.6540674190560983;0.9298311227807097
30.014014;0.5151600100487784;0.35339103865101795;0.6815873539687329;0.32320644980478686;0.623378610663164;0.5317184913646276;9.862652182174232;0.8380124093211727;0.015685017229922802;0.015454378442902903;0.6573075767023067;0.653820051722092;0.9296989452139436
30.014015;0.5151378650865094;0.35339330530267343;0.6815890639775541;0.3232290265659221;0.6234197901753059;0.5317897680288516;9.864774769629594;0.8380086852190957;0.01568098506687095;0.015456007925804366;0.6574738129378632;0.6535732951551596;0.9295661497362451
30.014017;0.5151212436069235;0.3533984519568405;0.6815937079419833;0.3232730686742812;0.6234999642863192;0.5318592913187861;9.867058113810689;0.8379954180089693;0.01567687081591418;0.015457516641517724;0.6576393514873038;0.6533674252616368;0.9294625512149457
30.014021;0.5151143691292653;0.3534101095954739;0.6816030440412214;0.32336287089361565;0.6236611888904117;0.531932225222674;9.869500761952965;0.8379726781278108;0.0156726766746414;0.015458909045905835;0.6578047643214058;0.6532427769988749;0.9294178346234374
30.014029;0.5151194759925313;0.3534313600726453;0.6816202991652025;0.32354205577436673;0.6239850974603381;0.5320148008217226;9.87209912826507;0.8379405471295385;0.015668406016681895;0.015460190355085949;0.6579717274859774;0.6532807957708071;0.9294910547936825
30.014045;0.515146498162244;0.35347443558609604;0.6816561375300082;0.3238983879617381;0.6246290688067816;0.5321203055069015;9.874848777641201;0.8378991604444451;0.0156640630887698;0.01546136511218825;0.6581440005864507;0.653639953139085;0.9297967586548574
30.014077;0.5152136700365068;0.35356014983379;0.6817268026717822;0.3246103740568022;0.625915248887413;0.5322750029525405;9.877745829593177;0.8378487492207869;0.015659651612354126;0.015462435267165604;0.6583294054208919;0.6546396541123927;0.9305658984137848
30.014141;0.5153568707541294;0.3537313893880836;0.6818678347650671;0.32602891015802854;0.6284761381368513;0.5325290800664217;9.88078726189633;0.8377896207543758;0.0156551741748527;0.015463399357756178;0.6585438428916467;0.6569072390735731;0.9322535929863077
30.014269;0.5156441211607816;0.3540689719569449;0.6821454081460561;0.3288404430846305;0.6335492354708281;0.5329826448572815;9.883970766898296;0.8377221270367654;0.015650633017372906;0.015464253912850784;0.6588193537484597;0.6616730041243145;0.9357581272265643
30.014525;0.5162100822040002;0.35473506700038676;0.6826941021769547;0.3343673955152848;0.6435050460782685;0.5338277445155878;9.887294159395118;0.8376467032896523;0.015646030621363653;0.015464995357019812;0.6592201717892541;0.6712901736275027;0.9428200478996921
30.014781;0.5167648108231694;0.35538560133841707;0.6832313561563333;0.3397662338435049;0.6532119638866685;0.5346494134273185;9.890754843546974;0.8375639050604735;0.015641369621260563;0.015465620909469568;0.6596187052336074;0.6806608846319606;0.9497559768971866
30.015037;0.5173099105369818;0.35602238925290675;0.68375821080533;0.3450389185033774;0.6626729224317488;0.5354497035628756;9.89434995850867;0.8374743553095644;0.015636653458198507;0.015466128943075887;0.6600154486622137;0.6897922666269334;0.9565667513935346
30.015293;0.5178452015110376;0.35664499969062397;0.6842737233164106;0.35019027426483185;0.6718984562361321;0.5362286610670656;9.89807583068604;0.8373786253116673;0.015631887793599954;0.015466518557914578;0.6604108896415429;0.6986895920180808;0.9632521777387892
30.015549;0.5183692603707334;0.35725311414075833;0.6847788516792359;0.3552197549746309;0.6808903913438864;0.5369863207370644;9.901926026982421;0.8372771470502917;0.015627081227601702;0.015466788702958463;0.6608054345759551;0.7073603389325046;0.969813931179882
30.015805;0.518883920880191;0.3578489935735407;0.6852752850261749;0.3601322357265572;0.6896567357813581;0.5377237326706894;9.905889726759073;0.8371702210076682;0.015622244551168772;0.015466938159366173;0.6611993457338663;0.7158110851638873;0.9762534375835886
30.016317;0.5198556496865449;0.3590013684141296;0.6862384880295264;0.36961797662416307;0.7065414893272006;0.5391119557972055;9.90995190873197;0.8370580963969441;0.015617389506780894;0.015466965928854196;0.6618487206654798;0.7323183596398486;0.9888702897372362
30.016829;0.5207835741227218;0.3601053833825635;0.6871661907016305;0.37866432470596983;0.7225902203390585;0.5404310099670481;9.914094799148026;0.8369410607812591;0.01561252849381786;0.015466871054468314;0.6624975054785953;0.7479965834266941;1.0009890684655587
30.017341;0.5216674453869725;0.36116269498952025;0.6880619758177738;0.3872868314614275;0.7378410746086328;0.5416838473868948;9.918299371115875;0.8368194878496095;0.015607674750023273;0.015466652608257364;0.663145507458223;0.7628880735327542;1.0126208041084666
30.017853;0.5225110619054198;0.3621765941828756;0.6889271728501895;0.39550607294586765;0.7523352713400998;0.5428733856552265;9.922546735349787;0.8366938404063652;0.015602841843580696;0.015466310308917881;0.663792444309905;0.7770300366332639;1.0237755831282476
30.018365;0.5233161468820599;0.36314852507315;0.6897622598059021;0.4033397720590568;0.7661105350424144;0.5440035652253674;9.926819263134753;0.8365646418557667;0.015598042382507902;0.015465844619956344;0.6644380058849537;0.7904615929855825;1.0344674288679045
30.018877;0.5240834249543577;0.36408110571070706;0.6905712184229524;0.4108037001440321;0.7792015952868392;0.5450753889289991;9.93110069493899;0.836432403595719;0.015593286724333315;0.01546525623119589;0.66508186846878;0.8032178591895398;1.0447095039193635
30.019901;0.5254804070808937;0.36583967734115025;0.692118074126996;0.42471094851736174;0.8035036834745803;0.5470479285901544;9.935375910030077;0.8362975366205481;0.015588582906326743;0.015464546259930337;0.6662357247464985;0.8270779936090681;1.0639776066960285
30.020925;0.5267464180870507;0.3674661009193881;0.6935799353990256;0.43733331076486726;0.8254612941921863;0.5488292896620491;9.939631638677595;0.8361603577005735;0.015583937707597521;0.015463717046785825;0.6673873368354706;0.8486112043840766;1.0816061044293968
30.021949;0.5278943233504815;0.36897445860145145;0.6949680337241089;0.4487789140915967;0.8452900937208271;0.5504385754489431;9.943857309097895;0.8360211948586023;0.015579357529217743;0.015462772131968682;0.6685365306775173;0.8680357678658072;1.0977085276860135
30.022973;0.5289350813118042;0.37037694902436563;0.6962923329659518;0.4591519053142158;0.8631947039519261;0.5518898936113189;9.948044582412184;0.8358804383215632;0.015574848606701629;0.015461715304279764;0.6696831557707809;0.8855529742313653;1.1123998548785
30.023997;0.5298788001898938;0.3716846948996418;0.6975617221012018;0.46854804593550553;0.8793600165493151;0.5531993794802643;9.952186043950316;0.835738492034064;0.01557041638678611;0.015460549860642799;0.6708270612105718;0.9013500226214481;1.1257953215480976
30.025021;0.5307354575308681;0.3729089192926476;0.6987852401437016;0.47705554875224393;0.8939524888542473;0.5543812140982091;9.95627442591571;0.8355957288303142;0.015566064467723198;0.01545927872376273;0.6719680921190733;0.9155950074602812;1.1380037196832113
30.026045;0.5315121464898952;0.3740576589011484;0.6999695021808833;0.48475590221784387;0.9071270637438925;0.555447644737691;9.960302895157438;0.8354525230215145;0.015561794613825437;0.01545790545037447;0.6731061353732047;0.9284399934485583;1.1491276222157791
30.027069;0.5322187642246714;0.3751413411458024;0.7011217165157129;0.4917241729483262;0.9190188614887304;0.5564099888113962;9.964265889244574;0.8353092985112794;0.01555760793204303;0.015456435270903594;0.6742411889181669;0.9400230917925233;1.1592633201949503
30.029117;0.5334132146643419;0.3771443093623214;0.7033474229277157;0.5038107790148825;0.9395806706121427;0.5580705941052404;9.968159282459146;0.8351664659745915;0.01555350594926529;0.015454875212912014;0.6763973657422795;0.9601565122120909;1.1770166760359
30.03096;0.5343084446978315;0.37878579373060056;0.7052841907991757;0.5127900415652551;0.9548040310777096;0.5593017725820975;9.971979896527099;0.8350243196870676;0.015549491307850721;0.015453233713047377;0.6783458684804763;0.9750245660508394;1.1904001887676565
30.032803;0.5350594533364488;0.38030402000126207;0.7071755342962412;0.5202675393750793;0.9674469516074157;0.5603247702973447;9.975725629477447;0.8348830610535254;0.015545568067621683;0.015451519695040866;0.6802919997132834;0.9873525965907824;1.201725434026206
30.034646;0.5356909494662081;0.38172360057727606;0.7090360256936564;0.5264886011871964;0.9779402313234916;0.561174803472549;9.979395738774151;0.8347428745516331;0.015541741343946808;0.015449741344217345;0.6822361273805617;0.9975709086417589;1.2113268737274894
30.034709;0.5357493845939973;0.3817705359992062;0.70909929191513;0.5266804486427198;0.9782634899076079;0.5612031163536999;9.98299042690336;0.8346039208153412;0.015538016534790427;0.01544790557867446;0.6823985824545793;0.9977847401804106;1.2116537882642668
30.034709;0.5357893415793418;0.3817705276682843;0.7090992883703298;0.5266804633645062;0.9782634377225692;0.5612060004131234;9.986510520449132;0.8344663136650257;0.015534398537373926;0.015446017748247573;0.6824965871056968;0.9976892449917143;1.211685173807574
30.03471;0.5358288999032982;0.38177111569250594;0.7091003907586166;0.5266805188533509;0.9782634638201078;0.5612097473904899;9.989957427543128;0.8343301374060381;0.015530891462894013;0.015444081957190397;0.6825942431472625;0.9976034977839908;1.2117201158853947
30.034711;0.5358679557020327;0.3817711069195582;0.7091003824905177;0.5266805306385774;0.9782634116291711;0.5612145665529241;9.993332870383519;0.8341954625996435;0.015527499049390707;0.015442102915327797;0.6826905554060765;0.9975274793227576;1.2117571418725162
30.034713;0.5359063775679357;0.3817722917172157;0.7091025886837818;0.5266806253869412;0.9782635166664824;0.5612205295562168;9.996638458142403;0.834062356153469;0.015524224947065752;0.015440087445072456;0.6827864737538029;0.9974610113000678;1.211795878653782
30.034717;0.535944013353057;0.38177407354236476;0.7091059010972592;0.5266807608917967;0.9782637007293075;0.5612275832520298;9.999875197525071;0.8339308826922105;0.015521072523288035;0.015438043965646207;0.6828829195168277;0.9974037565832218;1.2118359129367835
30.034725;0.5359807804013248;0.3817773168661406;0.7091118323479031;0.5266818402111463;0.978265513093398;0.5612356139730333;10.003043539147201;0.8338011077774911;0.015518044810696657;0.015435981010502989;0.6829817859220164;0.9973553128721133;1.2118772992379492
30.034741;0.536016510618406;0.38178418314507684;0.709124490122191;0.5266825747065749;0.9782666886197632;0.561245502429769;10.00614469464943;0.8336731253889276;0.015515144184205099;0.015433905919141384;0.6830869447758848;0.9973153037722425;1.211921110299791
30.034773;0.5360511909589846;0.381798764906528;0.7091514760201661;0.5266844533879835;0.9782699930928951;0.5612551437043622;10.00918185369337;0.8335470620135313;0.015512371460875222;0.015431823951832664;0.6832062642605952;0.9972834333537245;1.2119706471747544
30.034837;0.5360850039641997;0.38182709450911745;0.7092038087581563;0.5266877880543255;0.9782757491560814;0.5612664462700763;10.012159218471805;0.8334230331477077;0.015509725957140418;0.0154297385647869;0.6833556080653015;0.9972594870536557;1.2120338267455162
30.034965;0.5361191897330574;0.38188356931617534;0.7093067299045146;0.5266967530261494;0.9782896410444029;0.5612782989289853;10.01508008111135;0.8333011148110525;0.015507206890483924;0.015427652875883501;0.683566801811027;0.9972433010165425;1.212127756616733
30.035221;0.5361520843569009;0.3819971340898287;0.7095164430414735;0.5267115442219384;0.9783154007031903;0.561292518497745;10.017946401056157;0.8331813351416321;0.015504815121023585;0.015425571036526347;0.6839035996757784;0.9972347390502776;1.2122876651311791
30.035477;0.5361855012239795;0.3821115185683256;0.7097263607198363;0.5267266688307052;0.9783399701964227;0.5613058498717803;10.02075953152474;0.8330636357533828;0.015502554239965488;0.0154234983335186;0.6842377145967998;0.9972336294233194;1.2124409956641826
30.035733;0.5362186770788223;0.3822271395121958;0.7099385715547317;0.5267412855478439;0.9783635994795836;0.5613200274021561;10.023521011341415;0.832947857699272;0.015500429583721121;0.015421440297623462;0.684568896057508;0.9972396881483676;1.2125870311688955
30.036245;0.536252812363924;0.38245983868524247;0.7103669318043615;0.5267682158127409;0.9784083038522176;0.5613348191292186;10.026233231263703;0.8328338051063285;0.01549844628916048;0.01541940290259999;0.6851529608836349;0.9972525368006758;1.2128690320690898
30.03666;0.5362867703442168;0.382651178619066;0.710718933060967;0.5267886155100153;0.9784415226794049;0.5613490270178391;10.028899466978709;0.8327213189419794;0.015496608717870947;0.015417394213215434;0.685636773194092;0.9972717960320105;1.213088215840186
30.037076;0.5363211281784945;0.3828437556657601;0.7110732276684507;0.5268085183170248;0.9784738205351904;0.5613614857231701;10.03152317590999;0.832610313644937;0.015494920404817324;0.015415425002431099;0.6861182404079199;0.9972971307053948;1.2132993216872336
30.037492;0.5363561305430595;0.38303765442045973;0.7114299733380692;0.5268267309581378;0.9785029808755231;0.5613740833695657;10.03410754726862;0.8325007836361248;0.015493383810832156;0.015413507401671913;0.6865953614000047;0.9973282119500065;1.2135010499479348
30.038323;0.5363935954712048;0.3834290738750096;0.7121515154714034;0.5268596058071212;0.9785565401212423;0.5613877780302028;10.036655731242849;0.8323927809841045;0.015492000824750142;0.015411653099358243;0.687486280187831;0.9973646839415848;1.2139287392100746
30.039154;0.5364313831161762;0.3838235353434273;0.7128798264880342;0.5268893899035054;0.9786059094518602;0.5614005788506905;10.039170901132485;0.8322863679355889;0.01549077311388115;0.015409872649552783;0.6883732282612185;0.9974061768832571;1.2143472147772663
30.040816;0.5364748946717259;0.3846291226085164;0.7143660495973141;0.5269380570680061;0.9786825841176209;0.561416510748171;10.041655842505522;0.8321815526249703;0.015489701368974615;0.015408176188626454;0.690088411085986;0.9974523266582654;1.2152259411449517
30.042284;0.536516471974643;0.3853532116850253;0.7157056805011179;0.5269679375787081;0.9787309454513643;0.5614285983140315;10.044112602905344;0.8320782658331578;0.015488784984358635;0.01540657432735297;0.6916069809239751;0.9975027668423122;1.2159871101503619
30.043752;0.5365600528878397;0.3860887716197501;0.7170663928374665;0.5269897907914681;0.9787641163813502;0.561438870014203;10.04654246388546;0.8319764339551305;0.015488023105911849;0.015405078206102592;0.6931230516928523;0.9975571103586097;1.2167399307097906
30.044089;0.5366029278309029;0.38625997554703245;0.7173824601196267;0.5269944873339436;0.9787702329510892;0.5614443647583146;10.048946051613594;0.8318760837978254;0.015487415659142538;0.015403699055793061;0.6935057201758618;0.9976149956198102;1.2168432209625268
30.044089;0.5366463301137122;0.386259955709697;0.7173824296138233;0.5269944638486679;0.9787701849796668;0.5614471385369598;10.051323455026873;0.83177739223302;0.01548696330559556;0.015402447860649279;0.6935491130456539;0.9976761819950761;1.216745901153204
30.04409;0.5366916427887352;0.3862605296670254;0.7173835079862428;0.5269944818240804;0.9787702157485852;0.5614492664019404;10.053674624071142;0.8316806584929668;0.015486667091426405;0.01540133541167959;0.6935913845198037;0.9977405850632087;1.2166392976345206
30.044091;0.5367387796171165;0.3862611431510774;0.7173846665722612;0.5269939018627895;0.9787691375957347;0.5614508225277411;10.055999916674526;0.8315862096525495;0.015486528471423159;0.015400372389132116;0.693631655994726;0.9978082054552514;1.2165226868474268
30.044093;0.5367876406071943;0.3862617102632678;0.7173857465405532;0.5269939175266871;0.9787691671030815;0.561451848008965;10.058300424785829;0.8314943221531372;0.015486549528036435;0.015399568764682155;0.6936709871973218;0.9978789844691622;1.2163965132929504
30.044097;0.5368381347749793;0.38626406369371263;0.7173901523074223;0.5269940606186294;0.9787694344737029;0.5614523343083488;10.060578052947115;0.8314052468046166;0.01548673339241068;0.015398933010557692;0.6937104087388037;0.9979527376907371;1.2162612773232948
30.044105;0.5368902778886624;0.3862679178125949;0.7173972586026999;0.5269945629387781;0.9787702399362029;0.561452239014645;10.062835507005808;0.8313192522850515;0.01548708415644325;0.01539847225423672;0.693751983878976;0.9980292431244356;1.2161180409543864
30.044121;0.5369439928222259;0.3862759875952398;0.717412203547435;0.5269947674731646;0.9787704930069768;0.5614515195747461;10.065076465871275;0.8312365672761588;0.015487605653041189;0.01539819300763775;0.6937998288257518;0.9981083192404376;1.215968970193225
30.044153;0.5369993926898116;0.3862915678920137;0.7174410114185075;0.5269951628679783;0.9787709709107272;0.5614501568227034;10.067305819624844;0.8311573180273883;0.015488300388813695;0.015398101094744125;0.693862069131727;0.9981897963534944;1.2158185295513653
30.044217;0.5370555562110451;0.3863241028846873;0.7175025516701611;0.5269943587165261;0.9787709041518047;0.5614481651191873;10.069529879765916;0.8310815795095859;0.01548916888138569;0.015398200851802487;0.6939548054180208;0.998273448140336;1.2156757817486603
30.044345;0.5371148663670194;0.3863889403851449;0.7176222893314304;0.5269962033508233;0.9787732931054054;0.5614465849253286;10.071756665184898;0.831009474680977;0.015490208637038457;0.015398494897476488;0.6941101062909685;0.9983589649774922;1.2155588706352887
30.044601;0.5371766104355385;0.3865196340876836;0.7178636795546347;0.5269985468141213;0.9787756969042187;0.5614444674810474;10.073995702976736;0.8309412261958219;0.01549141396238959;0.015398984507118478;0.6943919952887884;0.9984460188549681;1.2155040158659676
30.045113;0.5372405745246044;0.38678088919172493;0.7183474600435861;0.5270024065957883;0.9787807753189549;0.5614418896676941;10.07625667612005;0.8308771008202591;0.015492776935666877;0.015399669646610683;0.6949284529498583;0.9985343311273494;1.2155836827424864
30.046137;0.5373071840976159;0.38730618996804445;0.7193213383359279;0.5270068368409384;0.9787864933353291;0.5614409877523401;10.078547659093926;0.830817292476857;0.01549428832913835;0.015400548687902423;0.6959754521908791;0.9986236375874513;1.2159431824885019
30.047161;0.5373764823626774;0.38783597733522734;0.7203035427234731;0.5270075239204018;0.9787852452920721;0.5614399612417876;10.08087427021735;0.83076191797117;0.015495938444588077;0.015401618695335009;0.697020999154475;0.99871367140748;1.2162922152666245
30.048185;0.5374486624999967;0.38837016668387214;0.721293915544911;0.527005662912727;0.9787792505205878;0.561438035394073;10.083239306667142;0.8307111236015626;0.015497717721178047;0.015402876606336453;0.6980651615103447;0.9988042792649188;1.216630712586115
30.050233;0.5375244729091089;0.3894465673510516;0.7232904519644829;0.5269944592343235;0.9787547476367919;0.5614374072658739;10.085642498655519;0.8306651210762972;0.015499616247824583;0.015404320216962673;0.7001320728352401;0.9988955282305221;1.2175421101924644
30.052281;0.5376014575175286;0.3905344605562685;0.7253108742182354;0.5269723761414141;0.9787134784422322;0.5614362183757586;10.088081709212783;0.830624139111675;0.015501622460548783;0.015405947760863738;0.7021979002370501;0.998987653582626;1.2184451188880991
30.054329;0.5376816494254274;0.39163232076455345;0.727349674278909;0.526942851525159;0.9786582002661899;0.5614335700123393;10.090555116979928;0.8305884016918187;0.015503722569713057;0.015407756289581931;0.7042628181017275;0.9990809095325154;1.219340095536209
30.056377;0.5377640828472285;0.3927380761109055;0.7294043527945085;0.526906083210711;0.9785910917623831;0.561431547722807;10.09306202205283;0.830558116155232;0.015505901485457737;0.015409740508376372;0.7063269961585714;0.9991754858924217;1.2202273935887753
30.058425;0.5378487924882278;0.39385108621482473;0.7314737292777177;0.5268626390476262;0.9785132057221531;0.5614292424043624;10.095601746200426;0.8305334186642368;0.015508144523842565;0.01541189309510306;0.708390554282036;0.9992715582274023;1.2211074162311248
30.060473;0.5379367835050078;0.3949690392033056;0.7335521601922782;0.5268150260014085;0.978427384033751;0.561427766938746;10.098172417820077;0.830514338285035;0.015510438689018604;0.015414205113983906;0.7104535162028421;0.9993693652170488;1.2219807212915088
30.064569;0.5380246374225871;0.3972186144137443;0.7377367937367979;0.526707986351753;0.9782371295775375;0.5614232344578894;10.100771161920463;0.8305008322083091;0.015512772521726363;0.015416665879553933;0.7145638188676522;0.9994692223116062;1.2240302592837007
30.068665;0.5381147189465626;0.39948285865877375;0.7419498448843783;0.526587696552047;0.9780237046241664;0.5614177141501449;10.1033955261651;0.8304928713564282;0.01551513516599922;0.015419263558538147;0.7186733637375629;0.9995715064871729;1.2260814518170409
30.072761;0.5382059497507411;0.40175560223232104;0.7461811498815712;0.526457361435712;0.9777947320430677;0.5614122191006304;10.10604463725672;0.8304905267108772;0.015517516439863665;0.015421986225777617;0.7227820625389635;0.9996766275474542;1.228135047811472
30.076857;0.5382991184368415;0.4040347313249396;0.7504255343217386;0.526320437366357;0.9775549493129926;0.5614067188121817;10.108718159876265;0.8304939753928474;0.015519907173316179;0.015424822049936263;0.7268898632742699;0.9997849827381339;1.2301918190071446
30.080953;0.5383951404170862;0.4063191944519284;0.7546796642083029;0.5261789274306051;0.9773062626190093;0.5614011512931942;10.111414204442811;0.8305034181025996;0.015522298003605562;0.015427759055661247;0.7309967634685584;0.9998969048080334;1.2322525865359522
30.085049;0.5384928031908073;0.40860743899808877;0.7589422694620392;0.5260324791956238;0.9770501013476011;0.5613964306246413;10.114129315900007;0.8305189930827112;0.015524678181265891;0.015430786094503351;0.7351028146643446;1.0000126250321288;1.2343182048565082
30.093241;0.5385828858875852;0.4131863839122296;0.7674742316811148;0.525732177798801;0.9765265073043312;0.5613804416195727;10.11685978531737;0.8305407232596707;0.015527036503761282;0.015433894615215576;0.7433041316897281;1.0001323065452041;1.2388144538662553
30.101433;0.5386750454999895;0.4177704789496772;0.7760170273764079;0.525423594853773;0.9759883315761887;0.5613630252898348;10.119602213105743;0.8305685041380049;0.015529363230504451;0.015437078646562522;0.7515048700959405;1.0002560934367533;1.2433435001490694
30.109625;0.5387683210787325;0.4223563139556448;0.7845657970205536;0.5251080383381915;0.9754398068557444;0.5613449501797839;10.122353716590233;0.830602161526007;0.015531651204389966;0.015440333019240648;0.7597051652416984;1.0003840808546496;1.2479056605411722
30.117817;0.5388637265982881;0.4269428627949322;0.7931172348710056;0.5247874859241423;0.9748827954423775;0.561325868349072;10.125111928801092;0.8306415416570796;0.015533895811140952;0.015443652301453557;0.7679051420595051;1.0005162741064764;1.2525010890431731
30.127817;0.5389549004477882;0.43253856325759144;0.8035542438499397;0.5243896375021613;0.9741944516385154;0.5612993279548276;10.1278745732685;0.8306865189335454;0.015536094130187339;0.015447030489383189;0.7779129957808681;1.000652606137143;1.2582332501977755
30.137817;0.5390472980151435;0.43813415630854574;0.8139940736253061;0.523984556612616;0.9734949094809393;0.5612708745596807;10.130639185707848;0.8307368888005092;0.015538243986471955;0.015450460429932304;0.7879210065908455;1.0007929597507907;1.2640152715843025
30.147817;0.5391419817988885;0.44372814512122066;0.8244322386963143;0.5235748813928379;0.9727869647307066;0.5612391282392971;10.13340344856462;0.8307922871741793;0.015540343172663966;0.015453933504774113;0.7979294736072083;1.0009371692104736;1.269847023203
30.157817;0.5392367177735111;0.4493198953618158;0.8348709159118233;0.523157573213135;0.9720688693974863;0.56120476083292;10.13616610188352;0.8308522609009028;0.01554238930439642;0.015457439916698157;0.8079386455525025;1.0010850214501696;1.2757284058565117
30.167817;0.5393326697025822;0.45490855558440546;0.8453068231693043;0.5227347693622243;0.9713424790243165;0.5611674591457033;10.138927423634364;0.8309164331424607;0.015544380671405292;0.015460969612207227;0.8179486602880415;1.0012362265990042;1.2816594978319473
30.177219;0.5394322829724967;0.46016266454503;0.855120267373548;0.5223318333279042;0.970650608068699;0.5611289499701505;10.1416886054367;0.8309846292010984;0.015546316878826611;0.015464513287411752;0.8273615019328543;1.0013903912165456;1.2872611405817727
30.177219;0.5395658940118072;0.4601625613192157;0.8551202538707665;0.5223318347618034;0.970650573182741;0.561125028718752;10.144450769329918;0.8310568836321676;0.015548198546746089;0.015468062114098001;0.8273730312374986;1.0015470848231507;1.2869231540585633
30.17722;0.5397020320324941;0.4601631068028785;0.8551214448824698;0.5223312933722616;0.9706495311517744;0.5611185567810054;10.147214076739925;0.8311333489967115;0.015550026632555374;0.015471606937043596;0.8273860887605169;1.0017059257936651;1.286590721494182
30.177221;0.5398407756031564;0.4601636008439513;0.855122539108353;0.5223313478310189;0.9706495985711703;0.5611094735137042;10.149977136607777;0.8312141931614072;0.015551802223695824;0.01547513866195095;0.8273995621450454;1.0018665666615467;1.2862638999618494
30.177223;0.5399822117933737;0.4601646915707393;0.8551247407018977;0.5223314545956249;0.9706497659739173;0.5610978037586086;10.152737176599468;0.8312995613007601;0.015553527421097937;0.015478648955519429;0.8274143403954567;1.002028636266696;1.2859439310466123
30.177227;0.5401265278224464;0.4601661350593552;0.855127457015088;0.5223320069550393;0.9706506068515323;0.5610836262157398;10.155490911282397;0.8313895963734323;0.015555205583705722;0.015482130079148329;0.8274312505841253;1.002191746738377;1.285631997536475
30.177235;0.5402736345562194;0.46017090692976265;0.8551364955249944;0.522331235785689;0.9706491498321435;0.5610670409099225;10.15823533218518;0.8314844426013805;0.015556839158777959;0.01548557457795956;0.8274520951629196;1.0023555490239924;1.2853299625516426
30.177251;0.5404227618931656;0.46017931691981445;0.8551537362836533;0.5223297885488998;0.9706480795541171;0.5610481750646497;10.160967219905192;0.831584205978124;0.015558427513686428;0.01548897465571801;0.827480742586116;1.002519768881218;1.2850410541676873
30.177283;0.5405759336381203;0.46019751303236733;0.8551874375947306;0.5223286244268727;0.970645585215768;0.5610262101074338;10.163681988764928;0.8316889239974173;0.015559967481681328;0.015492321261729428;0.8275251856944271;1.0026842175668995;1.2847710289391454
30.177347;0.5407322600424573;0.4602334061184322;0.855253743466923;0.5223262433115173;0.9706405185069995;0.5610033636641689;10.166373467593258;0.831798590005572;0.015561455373025656;0.015495604776980056;0.8276005398442531;1.0028487699768367;1.2845299770003467
30.177475;0.5408900019295303;0.4603019252379696;0.8553831451827032;0.5223205833784741;0.970632168034862;0.5609788168601184;10.169034476192564;0.831913211372112;0.015562888350898686;0.01549881674995595;0.8277389721644084;1.00301328313968;1.2843386640637902
30.177731;0.5410512968704926;0.4604409273647597;0.8556425470703666;0.5223090245467373;0.970611755007974;0.5609516769016583;10.171658213403116;0.8320328316117508;0.015564265125083633;0.015501950761915472;0.8279975998519169;1.0031775362926811;1.2842336534629852
30.178243;0.5412138429110857;0.46070804744197524;0.8561426897051898;0.5222855463884359;0.9705722160723008;0.5609210178185579;10.17423973595626;0.8321575199658546;0.015565586071388318;0.015505002189872859;0.828484407032547;1.0033412952612506;1.2842839119710476
30.179267;0.541377716714704;0.4612101890316438;0.8570821475900096;0.5222368031922928;0.9704886426571522;0.5608869286321603;10.176775757167542;0.8322873866473323;0.015566852332320934;0.015507966874936831;0.8293782153465028;1.0035044155713113;1.2846037124718057
30.180291;0.5415442220468865;0.46166822988325434;0.8579402090037764;0.5221874198014373;0.9704045060932261;0.56085150364646;10.179263600907369;0.8324225890897353;0.015568065038380763;0.015510840008706728;0.8301857316119231;1.0036668537544176;1.2848806185325894
30.181315;0.54171429010699;0.46208822079303175;0.8587266704442107;0.5221370931999726;0.9703176074892101;0.5608147972858347;10.181700641534285;0.8325632857462152;0.015569225734185767;0.015513616407636741;0.8309146398012364;1.0038286016799867;1.285120066622985
30.182339;0.5418860010741703;0.4624709606172555;0.8594460557123498;0.5220852734980912;0.970230360802122;0.5607757996521979;10.184084165675253;0.8327095722738969;0.015570336984920993;0.015516290558408311;0.8315736735433578;1.00398960470941;1.285328139481436
30.183363;0.5420612811099794;0.4628219025941049;0.8601053194025724;0.522034039076143;0.970143037494084;0.5607354626791268;10.186412022964788;0.8328614577638573;0.015571402700413295;0.015518856052366315;0.8321676412658104;1.004149713055616;1.2855083752180614
30.185411;0.5422351226516651;0.4634398254503807;0.8612675224851053;0.5219329093053715;0.9699706250777453;0.5606877699974325;10.188683892374069;0.8330189067579716;0.015572428375704985;0.015521306748221695;0.8331844150636424;1.0043087020962154;1.2859718157181137
30.187459;0.5424115964423935;0.4639556231648963;0.8622399062359688;0.521836465249814;0.9698068580104227;0.5606398032779607;10.190901586289495;0.8331818684523556;0.0155734203947068;0.015523639647865356;0.8340138959381383;1.004466348672112;1.2863303666468042
30.189507;0.5425905386853598;0.46438707084451303;0.8630553598462619;0.5217448341863559;0.9696518202516132;0.5605907466885475;10.193067955600338;0.833350239467465;0.015574384807395114;0.015525856353587978;0.8346879653437198;1.0046225261545498;1.286604223049276
30.191555;0.5427727616791624;0.4647486172362461;0.8637389916227596;0.5216598755825764;0.9695070186133452;0.560541818363405;10.195186126385291;0.8335238371161852;0.015575327387493048;0.015527961523918585;0.8352354464927363;1.0047772425275154;1.2868116150328666
30.195651;0.5429500187745435;0.4653116410062283;0.8648079250541798;0.521510493144876;0.969254632806349;0.5604832078475122;10.197259379043338;0.8337024098708123;0.01557625459321111;0.015529959872451383;0.8360591197558404;1.0049305832934905;1.287209404088209
30.199747;0.5431319228045228;0.46570740006256967;0.8655608569804968;0.5213886632068119;0.9690476570477583;0.5604280930919423;10.199290556286096;0.8338856534873015;0.015577173514884291;0.015531854087454465;0.8366027979351994;1.0050826311109626;1.2874425601226036
30.203843;0.5433166342888066;0.46598206777405227;0.866085930934378;0.5212915524855737;0.9688834690771515;0.5603756722838905;10.201281406097959;0.8340732270545288;0.015578090910557256;0.015533644278096784;0.8369573607912124;1.005233406395575;1.2875687668548346
30.207939;0.5435041236365334;0.46617234161145377;0.8664507697173078;0.5212156914593938;0.968754988628171;0.5603251463864226;10.203232047694044;0.8342647481107743;0.015579012797318494;0.015535328255885215;0.8371856966229312;1.0053828288285143;1.287628086221382
30.212035;0.5436932670893683;0.46630506876817684;0.8667064398204231;0.5211579292952742;0.9686576776091986;0.56027671941833;10.20514043485005;0.8344597799348477;0.015579945108797823;0.01553690272724407;0.8373306664451693;1.0055307122566504;1.287648050493596
30.216131;0.5438838297648584;0.46639762144810387;0.8668849398533534;0.5211140587987484;0.9685833987343667;0.5602316415428787;10.207002447732926;0.8346578452902051;0.015580894565359677;0.015538364768285661;0.8374221524096341;1.0056767985201933;1.287648085105841
30.220227;0.5440745885231096;0.4664620427481964;0.867009970031055;0.5210810019187613;0.968527905284252;0.5601882117685392;10.208812098732091;0.8348584426314682;0.015581868552597213;0.015539712112897404;0.8374771008949464;1.0058208203917631;1.2876393629591392
30.228419;0.5442636345095025;0.4665458064054683;0.8671722625276657;0.5210371263988699;0.9684537754818937;0.5601437274987975;10.210561633839712;0.8350610249792344;0.015582874446074906;0.01554094253657164;0.8375465160355523;1.0059625185206917;1.287654687712544
30.236611;0.5444530240150245;0.4665870762962763;0.8672530701206045;0.5210129260958646;0.9684134299378004;0.5601034519581426;10.21224243177807;0.8352649571056073;0.015583919068354768;0.015542053710408343;0.8375674142431312;1.006101557413162;1.2876538593249858
30.244803;0.5446427781871782;0.4666062304787936;0.8672898382184157;0.5210019022437199;0.9683943098949284;0.5600656138339034;10.213846070555796;0.8354695179982925;0.0155850077393656;0.015543044485950806;0.8375657235242913;1.006237424555451;1.2876533602719722
30.252995;0.5448317485773442;0.4666161092056644;0.8673080386475506;0.5209965960945784;0.9683843447366;0.5600304123378261;10.215364785376284;0.8356739730358006;0.015586143602188728;0.015543916848322736;0.837551214547906;1.0063694067802353;1.2876593359610489
30.261187;0.5450179737940456;0.4666196025736376;0.8673161116215444;0.5209930887986698;0.9683796758828758;0.5599980197029606;10.21679167631614;0.8358776489513646;0.0155873284660789;0.015544675818621323;0.8375295722541203;1.0064966432990183;1.2876753651735542
30.271187;0.5452036390322664;0.46662126939888493;0.8673190329868342;0.5209924503190217;0.9683783861180223;0.5599675835349492;10.218120850688583;0.8360799460921244;0.015588564107789136;0.01554532744854627;0.837503506585852;1.0066182198947384;1.2877031243352957
30.281187;0.5453876628783603;0.46662188093159457;0.867320129462054;0.520992488612172;0.9683785139774997;0.5599392328527741;10.21934808450531;0.8362802919443298;0.015589852262507727;0.015545878018759196;0.8374717917813888;1.006733242305631;1.2877416185720854
30.291187;0.5455702985803982;0.4666218998507846;0.8673201183185965;0.520992473834979;0.9683785425833122;0.5599130868791403;10.220471517953305;0.8364780761618184;0.015591193889821199;0.015546334273427869;0.8374362620478577;1.00684084708645;1.2877915194861467
30.301187;0.5457517339326876;0.46662192127286684;0.8673201063571231;0.5209924592021027;0.9683785706377117;0.5598892801453493;10.221490582242659;0.8366726386246849;0.015592588972564079;0.015546703473420732;0.837396784078814;1.0069401806789795;1.2878520270484313
30.311187;0.545932124479986;0.46662194493551;0.8673200936517246;0.5209924447523753;0.9683785980165753;0.559867998562943;10.22240424903404;0.8368633521235477;0.01559403698486005;0.015546993924400706;0.8373532658607089;1.0070303732028025;1.2879222627122011
30.321187;0.5461115765452932;0.46662197061274585;0.86732008028639;0.5209924304917902;0.9683786246013861;0.559849472730497;10.223211229686553;0.8370496949096724;0.015595538117633563;0.015547214929486252;0.8373057399509888;1.0071105544057792;1.2880013162709476
30.331187;0.54629017893151;0.46662199808024996;0.8673200663695337;0.5209924163828356;0.9683786502544391;0.5598339239311864;10.223911275934851;0.8372312239276485;0.015597094081051326;0.015547375512715652;0.8372544155139713;1.0071799466738924;1.2880883703556143
30.341187;0.5464680312828579;0.46662202708308326;0.8673200520355041;0.5209924023763681;0.9683786748118189;0.5598215134629011;10.2245047571673;0.8374075554563704;0.015598707021943914;0.015547483622882581;0.8371996409036663;1.0072379327369911;1.288182916485704
30.351187;0.5466452242151052;0.4666220573474464;0.8673200374501198;0.5209923884352017;0.968378698090658;0.5598123047085869;10.22499063360809;0.8375784227667286;0.015600377850550082;0.015547545852910322;0.8371418537072223;1.0072840474882625;1.28828487920598
30.361187;0.5468218013884129;0.4666220886141441;0.8673200228090138;0.520992374535178;0.9683787199095313;0.5598062519996732;10.225365460559885;0.8377436943524718;0.015602105741775658;0.01554756686187807;0.8370815757730409;1.0073179865808235;1.2883945600141655
30.371187;0.5469977464188663;0.4666221206543796;0.8673200083247377;0.5209923606724721;0.9683787401170402;0.5598032523174618;10.22562414534135;0.8379032736368695;0.015603888616430124;0.015547549639297333;0.8370194157691359;1.0073396376672303;1.2885124538799204
30.381187;0.5471729793792127;0.46662215328057866;0.867319994205324;0.5209923468738135;0.9683787586149216;0.559803209843851;10.22576160251525;0.8380569798992245;0.015605723635327248;0.015547496664069953;0.8369560166192321;1.0073490587436886;1.2886390707919335
30.391187;0.5473473378418509;0.46662218636217767;0.8673199806255786;0.5209923331988637;0.9683787753703266;0.5598060372503004;10.225774638339706;0.8382045537062838;0.015607607013611222;0.015547410344391872;0.836891976827826;1.0073463737028467;1.2887748665609517
30.401187;0.5475205700636058;0.4666222198201598;0.8673199677086285;0.5209923197397192;0.968378790405194;0.5598116384473781;10.225662734904901;0.8383457585656692;0.015609533313867755;0.015547292739066966;0.8368278459422418;1.0073316469703724;1.2889202388653125
30.411187;0.5476923637709739;0.4666222536152372;0.8673199555308911;0.5209923066113354;0.9683788037637437;0.5598199372830347;10.225427327139437;0.8384804341321723;0.01561149546927281;0.0155471449635817;0.8367641852934804;1.007304885192811;1.2890755195666774
30.421187;0.5478623902052507;0.46662228774008285;0.867319944146745;0.5209922939440936;0.9683788154900385;0.5598308975803025;10.225070774786854;0.8386084775983423;0.015613486004816286;0.015546966240292403;0.8367015921319284;1.007266155665528;1.289240988664395
30.431187;0.5480303429636875;0.46662232218591976;0.8673199336115915;0.5209922818937286;0.9683788256385388;0.5598444878870781;10.224595747504457;0.8387298285463886;0.015615497730358096;0.015546753615121192;0.8366406847600976;1.0072156396262724;1.289416886221146
30.441187;0.548195958729785;0.4666223569121249;0.8673199239825781;0.5209922706404602;0.9683788342980809;0.5598606405420323;10.224005046354176;0.8388444799326242;0.015617523109125396;0.015546503099486396;0.8365821014993906;1.0071535951942643;1.289603352773257
30.451187;0.5483590051714343;0.4666223918608527;0.8673199153107064;0.5209922603736996;0.968378841597696;0.5598792471049511;10.223301779530273;0.838952491457777;0.015619554062956835;0.015546211324662365;0.8365264912798649;1.0070803422729258;1.2898003388563761
30.461187;0.5485192481955922;0.466622426976399;0.8673199076412228;0.5209922512947525;0.9683788476889618;0.55990017816026;10.222489384323232;0.8390540004110826;0.015621582939997412;0.015545875746972729;0.8364744519821702;1.006996303484302;1.2900075707716536
30.471187;0.548676438550838;0.46662246219499226;0.8673199010157037;0.5209922436224116;0.9683788527263032;0.5599233029533675;10.221571064574398;0.839149238031469;0.015623603118445056;0.015545493227356566;0.836426460229272;1.0069020589136808;1.2902246150635717
30.481187;0.5488303325769978;0.4666224974489875;0.8673198954682222;0.5209922375760105;0.9683788568742603;0.5599485064594718;10.220549030881388;0.839238537408072;0.015625608778922082;0.015545059517108592;0.8363828740483455;1.006798392673421;1.2904509896758163
30.491187;0.5489807241775351;0.4666225327042891;0.8673198910196445;0.5209922333556766;0.9683788603211823;0.5599757072381332;10.219424394883635;0.8393222951891359;0.015627595349775536;0.015544570676160573;0.8363439593747168;1.0066863020481192;1.290686209741163
30.501187;0.5491274647388894;0.4666225679764695;0.8673198876769204;0.520992231143867;0.9683788632538572;0.5600048736101809;10.218197936088941;0.8394008814106975;0.01562956049248304;0.015544024618245809;0.8363098795678334;1.0065669080258521;1.2909297752520053
30.511187;0.5492704577716815;0.4666226033094135;0.8673198854330355;0.5209922311198857;0.9683788658217325;0.5600360303466668;10.216870633673222;0.8394745888074463;0.015631503966488294;0.015543421857492443;0.836280730467827;1.0064413429603183;1.2911811439604446
30.521187;0.5494096281144754;0.46662263876260435;0.8673198842611068;0.5209922334564541;0.9683788681411449;0.560069233561105;10.215443633454424;0.8395437031194377;0.015633426177358918;0.015542765946715848;0.8362566394736598;1.0063107176602692;1.291439693730606
30.531187;0.5495448927064015;0.46662267441591093;0.8673198841081972;0.5209922383010578;0.9683788703215104;0.5601045301150772;10.213918961693334;0.8396086123634441;0.015635326255275486;0.015542063347320074;0.8362378264719763;1.006176086596981;1.2917047474426822
30.541187;0.5496761640264884;0.4666227103615824;0.8673198849002113;0.5209922457686051;0.9683788724841054;0.560141944836534;10.212300727207312;0.8396698095859313;0.01563720129865229;0.015541322669186996;0.8362245511535754;1.0060383759120808;1.2919756242327938
30.551187;0.5498033737636098;0.46662274668101505;0.8673198865589729;0.5209922559354603;0.9683788747748547;0.5601814863810813;10.21059481615502;0.839727805868634;0.015639047395396902;0.01554055384469434;0.8362169639826675;1.0058983604319072;1.2922515962948733
30.55693;0.5499264840602621;0.46662278343008856;0.8673198890198424;0.5209922688325217;0.9683788773585215;0.5602231517888703;10.208806685502568;0.8397830920561291;0.01564086048598603;0.015539767112900869;0.8362150020619971;1.0057567132006813;1.2925318202908713
30.55693;0.5500454853024821;0.4666228206471406;0.867319892230452;0.5209922844528948;0.9683788803903552;0.560266938993778;10.206939428059272;0.8398361678541043;0.01564263624612381;0.015538971783495364;0.8362184399735804;1.0056140668791689;1.2928153452309676
30.556931;0.5501603685906958;0.46662285836630907;0.8673198961240959;0.5209923027530359;0.9683788840023714;0.5603128640903556;10.204993618915115;0.8398875581678641;0.015644369990046165;0.01553817540351753;0.8362270283468509;1.005471045365731;1.293101183552514
30.556932;0.5502710613996983;0.46662289661667794;0.8673199006082497;0.5209923236456535;0.9683788883222293;0.5603609729288415;10.202967694830066;0.839937766820641;0.01564605664795875;0.01553738360003891;0.8362405789911992;1.0053283188811646;1.293388434041415
30.556934;0.5503773969391338;0.46662293541931305;0.8673199055932059;0.520992347022064;0.9683788934965264;0.5604113359222193;10.200858382080664;0.8399871911035857;0.01564769049046646;0.015536600405780756;0.8362589398609637;1.005186659621641;1.2936763901727857
30.556938;0.5504791639793232;0.4666229747830363;0.8673199110148895;0.5209923727798639;0.9683788996868177;0.5604640199082829;10.198662059300899;0.8400361265695897;0.015649265283118486;0.015535828948527232;0.8362819443440238;1.0050468996769897;1.2939644970466466
30.556946;0.5505761717969546;0.4666230146829528;0.8673199168298024;0.520992400819995;0.9683789070431331;0.5605190663231429;10.196376311487949;0.8400848622875161;0.01565077582199599;0.0155350720829426;0.836309395273063;1.0049098942402102;1.294252208488983
30.556962;0.5506682844757751;0.4666230550423177;0.8673199230078237;0.5209924310495115;0.9683789156848147;0.5605764882000027;10.19400043026268;0.8401337011708053;0.015652219923493596;0.015534332427717538;0.8363410250214778;1.0047765618929432;1.2945389410828902
30.556994;0.5507554323131298;0.4666230957447722;0.8673199295212504;0.52099246339863;0.9683789256992827;0.5606362675309328;10.191534735590064;0.8401829134825649;0.01565359858364134;0.015533611917276893;0.8363764429827955;1.0046478474253566;1.2948241133643539
30.557058;0.5508375972483714;0.46662313666145805;0.8673199363242806;0.5209924978189683;0.9683789371454311;0.5606983683251981;10.188979659642104;0.8402327081792641;0.01565491417099678;0.015532911411867977;0.8364151320679347;1.0045246030366453;1.295107127408201
30.557186;0.5509147835054489;0.466623177667334;0.8673199433441534;0.5209925342676311;0.9683789500500796;0.5607627805521356;10.186335427283366;0.8402832190255914;0.01565616849464939;0.01553223032310057;0.8364564714902578;1.0044075109118018;1.2953873088667422
30.557442;0.5509870037186624;0.4666232186353047;0.8673199504905846;0.5209925726922303;0.9683789644091638;0.5608295526898389;10.18360202254461;0.8403345560992799;0.01565736234435754;0.01553156549430576;0.8364997910890216;1.0042970421061082;1.295663912103991
30.557954;0.5510542862671812;0.46662325941639554;0.8673199576694478;0.5209926130143225;0.9683789801994228;0.5608987712059379;10.180779546839851;0.8403869055012184;0.01565849659467038;0.01553091015184077;0.8365444597538785;1.0041934708296623;1.2959361846947528
30.558978;0.5511166844053044;0.4666232998392098;0.8673199647986046;0.5209926551287277;0.9683789973788863;0.5609705176370625;10.177869105571265;0.8404405174100924;0.01565957336392739;0.015530254991758714;0.836589903056947;1.004096973946719;1.2962034342808013
30.561026;0.551174269062006;0.4666233397387403;0.8673199718283552;0.5209926989283453;0.9683790158749879;0.5610448455077883;10.17487294147437;0.8404955689544672;0.015660596304656712;0.015529591219835303;0.836635559446754;1.0040077010034054;1.2964650744642983
30.565122;0.551227096979946;0.46662337898707984;0.8673199787502914;0.5209927443103158;0.9683790355786718;0.5611217712444179;10.17179367564155;0.840552079646097;0.015661570060051137;0.015528913026118729;0.836680913506289;1.0039257747294965;1.2967205831377557
30.573314;0.5512751729839347;0.46662341750186775;0.8673199855861252;0.5209927911452201;0.9683790563492642;0.5612012727306142;10.168634292227571;0.8406099415057627;0.015662499216951592;0.015528217598553383;0.8367255702467902;1.0038513413901482;1.2969694265603298
30.581506;0.5513184294961162;0.46662345522954135;0.8673199923709684;0.5209928392592446;0.968379078026975;0.561283289081424;10.165398908558306;0.8406689759142136;0.01566338783364476;0.015527503794963714;0.8367692826737766;1.0037846429783823;1.2972111017304793
30.589698;0.5513567227424492;0.4666234921210024;0.8673199991259416;0.5209928884589891;0.9683791004485812;0.5613677119538478;10.162092866278906;0.8407289971465;0.01566423979561276;0.01552677142481521;0.8368119586949867;1.0037259805898895;1.2974452336646614
30.59789;0.5513898566765096;0.46662352812270047;0.8673200058207454;0.5209929385641423;0.9683791234630825;0.5614543902277797;10.158721686277698;0.8407898933726633;0.015665058813324386;0.01552602044036921;0.8368536077396636;1.0036756331833918;1.2976716376770956
30.60789;0.5514176292816333;0.46662356319649556;0.8673200123684291;0.52099298942105;0.968379146946343;0.5615431567428342;10.155290272198222;0.8408516692429574;0.015665847920811455;0.015525249792620911;0.8368941952148778;1.003633854117069;1.297890356190893
30.61789;0.5514398528989749;0.46662359735008874;0.8673200186579617;0.5209930409142766;0.9683791708113844;0.561633857874664;10.151803692878888;0.8409144178212652;0.015666609770558528;0.015524457659231387;0.8369335254075551;1.0036009081149349;1.2981015814426784
