time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.664828;0.5379959163241362;0.4673046595711815;0.8695756909647029;0.52039310823817;0.9683686090918304;0.5602794287129078;9.979907910941826;0.8262129361347875;0.015626874810062523;0.015709150992118327;0.8284575100450837;0.9932427612829384;1.300109539966259
30.664828;0.5379826410581368;0.4673046843263476;0.8695756702695633;0.5203930537445217;0.9683685996545529;0.5602478559563429;9.978951939238502;0.8261613540553306;0.015626765590596517;0.01570964126741447;0.8285425297095551;0.9931645115962899;1.3000374129244254
30.664829;0.5379663770291611;0.46730530671844883;0.8695767581095634;0.520393053624267;0.9683686890149791;0.5602161795822165;9.977977911766038;0.8261077413419029;0.015626622174387723;0.015710156219920793;0.8286291137614095;0.9930853072441178;1.2999729544860759
30.66483;0.5379470879242279;0.46730539039777486;0.8695768403427993;0.5203924064644526;0.9683675722095563;0.5601840829785499;9.976990298608392;0.826051846012519;0.015626458086570615;0.01571069569578558;0.8287153504905909;0.9930036236511224;1.2999144064442374
30.664832;0.5379247464257622;0.46730607134742647;0.8695780313124338;0.5203918133883862;0.9683665541753522;0.5601511942325366;9.97599344103638;0.8259935669442675;0.015626286255070513;0.01571125694007271;0.8288032959306773;0.9929199709770945;1.2998640448230097
30.664836;0.5378993148688301;0.46730680794534113;0.8695793236181029;0.5203906262418241;0.968364429095298;0.5601161067486471;9.974991824251477;0.8259329465989794;0.01562611880993479;0.0157118345084333;0.8288919297369951;0.9928329574823832;1.2998207041839773
30.664844;0.5378707158612781;0.46730824803695;0.8695819232269419;0.5203883034248684;0.9683601894376097;0.5600803864420502;9.973990297774742;0.825870103655986;0.01562596620263479;0.015712422193807182;0.8289831528494168;0.992741319633718;1.2997851744284419
30.66486;0.5378379632039461;0.4673098480546783;0.8695862863701552;0.5203838275309864;0.9683535762048949;0.5600415929916813;9.972994068557098;0.8258051434739162;0.015625835953699006;0.015713014936342546;0.8290778104287727;0.9926429772433824;1.299756834030504
30.664892;0.5378018674396973;0.46731519526423776;0.8695977658118709;0.5203732600294743;0.9683357873444427;0.5600003053856116;9.972008304013933;0.8257381256631998;0.01562573280343855;0.01571360864221937;0.8291786721831726;0.9925340851252021;1.299734771052284
30.664956;0.5377617800873549;0.4673246175528846;0.8696181507139875;0.5203547282683614;0.9683046505310524;0.5599551484671655;9.971037575595991;0.8256691194913724;0.015625659853035573;0.01571419899525342;0.8292914196788029;0.9924059849482002;1.299716113319944
30.665084;0.5377177719022503;0.46734525989752895;0.8696608818012316;0.520317649370749;0.968240633119855;0.5599038259955961;9.970085902684326;0.825598249402157;0.015625619402021475;0.015714780825427252;0.8294276928802852;0.9922441029423952;1.2996972339484139
30.66534;0.5376661953880538;0.4673860775861994;0.8697489283137471;0.5202408705691111;0.9681113884407323;0.5598431192539407;9.969157303060229;0.8255256668368604;0.015625613066655525;0.01571534826960074;0.8296121542233481;0.9920169192583574;1.2996698136046898
30.665852;0.537605812535451;0.46746987517820027;0.8699272345960986;0.5200898359127408;0.9678553881718366;0.5597698292155543;9.968256011800921;0.8254514906310825;0.015625640699424324;0.015715895252959116;0.829897516770216;0.9916589747898293;1.2996172800691972
30.666876;0.5375283331718743;0.4676452524776171;0.870300197408306;0.5197849257106906;0.9673399342351653;0.559671714952226;9.96738638130293;0.8253757824171369;0.015625699061310058;0.015716415144984033;0.8303905170417484;0.991044818974483;1.299511504893935
30.6679;0.5374491769710981;0.4678265945719586;0.870684010850941;0.5194826697034143;0.96682904066531;0.5595704840929541;9.9665524943342;0.8252985964101733;0.01562578226050362;0.015716900069734356;0.8308928884307497;0.990435924792093;1.2994260642350348
30.668924;0.5373684000103867;0.4680132942796359;0.8710778358214737;0.5191809497118532;0.9663190873881152;0.5594648448454508;9.96575765789515;0.8252200661169127;0.015625883310684655;0.015717342059478695;0.8314004077672723;0.9898316533473123;1.2993573747046303
30.670972;0.5372586400130328;0.46839905707274365;0.8718869379465938;0.5185824728292905;0.9653062200308208;0.5593145802040507;9.965004407336284;0.8251404462006448;0.0156259948953429;0.015717735710177996;0.8323459601938553;0.9887352697904477;1.2992021140270913
30.67302;0.5371487950769147;0.46879906091599893;0.8727208032919993;0.5179931622012244;0.9643080840432438;0.5591605732581726;9.964294536456867;0.8250600738830621;0.015626109553738426;0.015718079666888016;0.8333075205221567;0.9876620044228953;1.29908455060127
30.677116;0.5369850726893125;0.46962604454526646;0.8744356414851993;0.5168451765096199;0.9623640783597102;0.5589277761900718;9.963628498940613;0.8249792915659316;0.01562622021581867;0.015718375757958356;0.835172075647797;0.9856852124576325;1.2988664756164796
30.681212;0.5368234338467203;0.4704762442846724;0.8761891938346846;0.5157375997005627;0.9604888337225709;0.5586951991035773;9.963004769335281;0.8248984154639296;0.015626320806814673;0.01571862688373635;0.8370435709299883;0.9838025211879734;1.2987361342608978
30.685308;0.5366647460043447;0.47133663770092044;0.8779557119342647;0.5146689846463914;0.9586781087744696;0.5584629480012615;9.962419971324225;0.8248177805280739;0.015626406505004815;0.015718835417803008;0.8389039187115173;0.9820057624160667;1.2986739643700207
30.689404;0.5365077608314704;0.4721999645432917;0.8797235648396504;0.5136327722152787;0.9569218585963396;0.5582312594127589;9.961869858366082;0.8247377904912078;0.01562647385300872;0.015719002683367594;0.8407440555903569;0.9802827710651226;1.298663185007044
30.6935;0.5363525015176226;0.4730610799975392;0.8814829901275816;0.5126241083032242;0.9552109363305126;0.5579994785515566;9.961350379145202;0.8246588999605199;0.015626520683724318;0.015719128881817958;0.8425619677693872;0.978616250346463;1.2986878404247977
30.701692;0.5361052855974855;0.4747681006172849;0.8849690150913859;0.5106574270235461;0.9518747286131959;0.5576349868373325;9.96085793740376;0.8245815495453435;0.01562654593524249;0.015719213348561877;0.846080638241788;0.9754697247632563;1.2987062055536756
30.709884;0.5358605501965152;0.47645576325263533;0.8884150352713404;0.508738193445095;0.9486179431794188;0.5572741530960129;9.960388973143589;0.8245061304532135;0.015626549771076255;0.015719255310478027;0.8495419919568391;0.9724175382395519;1.298775569073466
30.718076;0.5356173617647019;0.478122340802453;0.891819378447388;0.5068473763437124;0.9454069952426692;0.5569143520590993;9.959939742926649;0.8244330083639104;0.015626533378196725;0.015719254544244325;0.8529539049200128;0.969418844895525;1.2988689771740973
30.726268;0.5353749554695504;0.47976633217567904;0.8951806637759161;0.5049748369391878;0.9422246584171421;0.5565529992518045;9.959506536972233;0.8243625535351696;0.015626497924372325;0.015719211438773147;0.8563222542797087;0.9664545727650876;1.2989753115711689
30.736268;0.5350937841579146;0.4817427477403143;0.8992281030685986;0.5027053725048973;0.9383655976896109;0.5561365551216831;9.959085810129084;0.8242951489987425;0.015626443835260198;0.015719126725725188;0.8603619966748606;0.9628784553885116;1.2990853618344602
30.746268;0.5348125907074059;0.4836829209031024;0.9032098197320174;0.5004542156390109;0.9345362993248482;0.5557215124010021;9.958674273239811;0.8242311845585409;0.01562637145098603;0.01571900110302104;0.864338238184896;0.9593341315560009;1.2992001143811631
30.756268;0.5345325241459774;0.48558711747579986;0.9071245373707354;0.4982231909250039;0.9307385030843993;0.5553073803282118;9.958269348501993;0.8241709970099811;0.015626281902524908;0.015718835508502282;0.8682472058773928;0.9558211957068682;1.2993166980622222
30.766268;0.5342546592910684;0.48745645498468915;0.9109727024126698;0.49601310891135714;0.9269722478381082;0.5548946556938604;9.957869695344526;0.8241147823157534;0.015626175967043264;0.015718632624177477;0.8720911677796355;0.9523422321029147;1.2994383084065826
30.776268;0.5339772670631766;0.48928981071627176;0.9147553357088617;0.4938238799826293;0.9232407443214551;0.5544837868820729;9.957475007481614;0.8240625935763641;0.01562605164747345;0.015718397390849285;0.8758704099589492;0.9488959393766817;1.2995635252901936
30.786268;0.5337024315181376;0.4910892210438628;0.918472742938727;0.491656426635627;0.9195423596409115;0.5540761475662092;9.957084628165703;0.8240144513258708;0.015625903559014585;0.015718135197151716;0.8795862166716385;0.9454842431241606;1.2996936313328968
30.796268;0.5334281487244927;0.4928537988373412;0.9221265765929808;0.4895096419345999;0.9158785386961932;0.5536720450073536;9.95669624099833;0.8239704338336235;0.015625724892635723;0.01571785042806238;0.8832418038975007;0.942105247777884;1.2998282862373634
30.806268;0.5331562307646964;0.494587652490101;0.9257211653197953;0.487382951144173;0.9122450350692595;0.5532707802840816;9.956305874825519;0.8239306380195534;0.01562551001426249;0.015717547016484812;0.8868372788622515;0.938759128811141;1.2999666360148356
30.816268;0.5328847762867073;0.49628829216313175;0.929254865738723;0.4852766983479081;0.9086456498995723;0.5528736989602129;9.955908290975541;0.8238951337804773;0.015625255590058007;0.015717229596964886;0.8903746531485711;0.9354461100423376;1.3001093006367583
30.826268;0.5326155970095312;0.49795913814776577;0.932730698592677;0.4831914284796983;0.9050782558308317;0.5524801794003696;9.955497628365674;0.8238640119518095;0.015624959720148062;0.015716903776319603;0.8938558605629559;0.9321664831367259;1.3002570243174827
30.836268;0.5323466762983464;0.4995987933321956;0.9361494299438604;0.4811248472733231;0.9015420154441505;0.5520906073098477;9.955068737949887;0.8238373841247076;0.015624619928998607;0.01571657570437245;0.8972797401744068;0.9289205631221149;1.3004085061559272
30.846268;0.5320791494642434;0.501207985003432;0.9395104299994403;0.4790793061494529;0.8980395534366686;0.5517063627720531;9.95461749700174;0.8238152840640312;0.015624231992932894;0.01571625201860302;0.9006500037393508;0.9257065797325748;1.3005644226880517
30.856268;0.5318140107119789;0.5027904182343681;0.9428189710646873;0.4770534495862608;0.8945669031470135;0.5513267985050841;9.954139566156245;0.8237976039464411;0.0156237908681625;0.015715939903302865;0.9039652439428114;0.9225256222737617;1.300724162910662
30.866268;0.5315493907580208;0.5043434364326624;0.9460735044071306;0.47504549323543277;0.8911241380095327;0.550953222874274;9.95362948029906;0.8237841098408546;0.01562329169721603;0.015715646792594122;0.9072269758508659;0.9193776775744226;1.300888481496019
30.876268;0.5312864872274847;0.505869024527471;0.9492757432301865;0.47305732216949675;0.8877130264559415;0.550583894524944;9.953080931905756;0.8237744804105005;0.01562272975266399;0.01571538047030224;0.9104356585616177;0.9162626500157701;1.30105739361701
30.886268;0.531025382046619;0.5073678242834583;0.9524268109649486;0.47108829395074986;0.8843324371422533;0.5502220188213738;9.952487576665092;0.823768306051429;0.015622100758192993;0.015715149545275302;0.913591692032997;0.9131783215066479;1.3012293844414253
30.896268;0.5307660719387405;0.5088406103473612;0.9555282628572023;0.46913725988842075;0.8809804513961738;0.5498647718541605;9.951843705151887;0.8237650516959802;0.01562140143811343;0.015714963556144275;0.916695408224219;0.9101263480218076;1.3014056743147864
30.906268;0.5305078937901679;0.5102859458551892;0.9585787565000133;0.467205528723204;0.8776609065471921;0.5495143657819677;9.951144663001052;0.8237640558698472;0.015620629996055228;0.015714832561321192;0.9197480842793903;0.90710436267551;1.3015852947684499
30.916268;0.5302527963326893;0.5117080503534853;0.9615829261933279;0.4652925313589681;0.8743698500083078;0.5491700982885895;9.950386848494599;0.8237645617035407;0.015619787210621865;0.01571476627192641;0.9227480001174317;0.9041120800813222;1.3017665976188786
30.926268;0.5299990558258114;0.5131047561023114;0.9645400367016216;0.4633965373968159;0.871107208349773;0.5488323337654625;9.949567365761855;0.8237657673728576;0.015618877121108066;0.015714773381870408;0.9256964977710985;0.9011502404384881;1.3019507579412735
30.936268;0.5297478182594814;0.5144775656229273;0.9674510483971148;0.46151945915782;0.8678750034114542;0.5485014453855414;9.948684246462147;0.8237669200549348;0.01561790615927163;0.01571486193621013;0.9285929958814216;0.8982175146998436;1.3021359548707365
30.946268;0.5294993187227633;0.5158264773313502;0.9703157022621111;0.4596605480639735;0.8646717302125094;0.5481787683011047;9.9477368441841;0.8237673977161165;0.015616881600384084;0.01571504006147922;0.931439998819036;0.8953125679880182;1.302322273226141
30.956268;0.5292524894515092;0.5171524198022337;0.9731378695411012;0.45781808213339503;0.8614961599666798;0.5478635800055361;9.946725094025927;0.8237667317159445;0.015615810464684842;0.015715316230781907;0.9342361233296241;0.892436153054151;1.3025082200786553
30.966268;0.5290096747434199;0.5184566833830115;0.9759159016136074;0.455994480686741;0.8583493471554525;0.547556099268451;9.945648287977107;0.823764575471665;0.015614699181187358;0.015715699098943752;0.936982079802466;0.8895870691016589;1.3026923588463781
30.976268;0.5287688529412268;0.5197386549261297;0.9786526057424333;0.4541860256348459;0.8552279095243993;0.547256479980386;9.944504827775765;0.8237606672816831;0.015613554068059985;0.015716196600639505;0.9396796233563519;0.8867660430503321;1.3028754008092487
30.986268;0.5285315043885884;0.5209988929292616;0.9813465783836528;0.45239675134011603;0.8521373948807246;0.5469648073169505;9.943292977311163;0.8237548607810298;0.015612382141149482;0.015716815041588353;0.9423285768991965;0.8839706525580078;1.3030546025830756
30.996268;0.528296490572511;0.5222373962320416;0.9840001694709412;0.45062252009784204;0.8490721626338331;0.546682125864745;9.942011209227548;0.8237471603136467;0.015611191255493479;0.015717559363698917;0.9449289143401698;0.8812013445693058;1.3032294097573573
31.006268;0.5280661716890522;0.5234565571999421;0.986613760599439;0.44886704750719525;0.8460357543611045;0.5464064666671252;9.940657501754806;0.8237376475439999;0.015609989510049294;0.015718433937759825;0.9474827865925047;0.8784565179061093;1.303399530576665
31.016268;0.5278387339236293;0.5246549487912329;0.9891882949208562;0.4471276642544303;0.8430263788807736;0.546139839808222;9.93922896087544;0.8237263859826083;0.015608784245676133;0.015719442814852564;0.9499904550464053;0.8757355859303433;1.3035641060237377
31.026268;0.5276141345646942;0.5258333791697051;0.9917256430625395;0.4454026816445117;0.8400412270114926;0.545880242839999;9.937722724616673;0.8237134473686046;0.015607580823433559;0.015720588994931776;0.9524532203090897;0.8730379581107433;1.303723145993448
31.036268;0.5273938094723225;0.526991884485309;0.9942233793333548;0.4436961024048444;0.8370858220572738;0.5456297144208153;9.93613720090577;0.8236989975566069;0.015606382608228615;0.015721873111477304;0.9548724132394213;0.8703630046017007;1.3038767057866132
31.046268;0.5271776383145746;0.5281320477040541;0.9966848252070564;0.44200453116649624;0.8341541508629345;0.5453873628577821;9.934472492328041;0.8236833099504325;0.015605192636040368;0.015723292882757228;0.9572484133278614;0.8677101163137003;1.3040240403651262
31.056268;0.5269657980689176;0.5292542460388109;0.999110441072583;0.4403296807772057;0.8312493367601866;0.5451523111766287;9.932730206444132;0.8236667049469093;0.015604015094064784;0.01572484440865724;0.9595826578073263;0.8650778413940788;1.304164325206785
31.066268;0.5267573635905695;0.5303568092853804;1.0014988991969285;0.4386707014046141;0.828371388703565;0.5449266271895089;9.930913373569826;0.8236494978779514;0.015602855647613045;0.015726524105195733;0.961875665523181;0.8624659817990318;1.3042965575594339
31.076268;0.5265532897884928;0.5314427621497936;1.0038541876146982;0.4370267020935674;0.8255172805731118;0.5447093171677686;9.929026273183858;0.823632016906507;0.015601721189786253;0.015728328301418848;0.9641300718244603;0.8598735849479047;1.3044204903747418
31.086268;0.5263527408341343;0.5325102940822434;1.0061745252998415;0.43539798649052414;0.8226890200794146;0.5445003550668657;9.927073870135711;0.8236146443703098;0.015600619241564011;0.015730250966109978;0.9663466144040256;0.8573028477781425;1.3045363908849041
31.096268;0.5261567337037562;0.5335617193065862;1.0084623523217395;0.43378474693250746;0.8198854698389206;0.5442987029939943;9.92506129020697;0.8235977825073373;0.015599556835413472;0.015732283353494192;0.9685260476402667;0.854752017424964;1.3046419714887725
31.106268;0.5259642556425065;0.5345947115202626;1.0107151215251835;0.43218667350748047;0.8171076343249302;0.5441063100002397;9.922993436094357;0.8235817871683232;0.015598539462896868;0.015734415953968968;0.9706700584448353;0.8522223952281232;1.3047379490621678
31.116268;0.5257762325961313;0.5356121730566699;1.0129363791418389;0.43060401729883885;0.8143544964940146;0.5439210972894564;9.920874588083615;0.8235669786743428;0.015597571277529292;0.015736640017461615;0.9727802550591573;0.8497124059985893;1.3048232663107222
31.126268;0.5255914514925496;0.5366137652287399;1.0151275539151112;0.42903433787171;0.8116231853807128;0.5437449567735282;9.918708594134628;0.823553649136482;0.01559665601566601;0.01573894784852481;0.9748571962868433;0.847224578389456;1.3048988287833339
31.136268;0.5254110096575907;0.5375991168176324;1.0172855834367251;0.42748105325664654;0.8089183509656839;0.5435757768271212;9.916500048923513;0.8235419787238923;0.015595796738365128;0.015741332473453492;0.976902409694257;0.8447574190802888;1.3049636337537882
31.146268;0.525234720186729;0.5385701566400847;1.0194142775864437;0.4259425516556949;0.8062371623478783;0.5434144879060328;9.914255263704721;0.8235320165911091;0.01559499527220875;0.015743786791251893;0.9789154024950568;0.8423123275133455;1.305017173590387
31.156268;0.5250615390043274;0.5395246119544127;1.0215112122941226;0.42441795907169544;0.8035795283057199;0.5432610947382813;9.911981719978318;0.8235238067007702;0.01559425351733605;0.015746302636451357;0.9808996635371012;0.8398895940363076;1.3050614019712026
31.166268;0.5248914372519199;0.5404642244009396;1.02357965222993;0.42290741795319114;0.8009457540775246;0.5431156762286811;9.90968677320445;0.8235174967784687;0.015593574761214703;0.015748870450686202;0.9828546435281902;0.8374873819682748;1.3050940523322339
31.176268;0.5247253963943395;0.541389572351417;1.0256187307242701;0.42141091534099095;0.7983343472191481;0.5429773629259501;9.907376833438194;0.8235133431417695;0.015592962498371943;0.015751479857682934;0.9847817568271464;0.8351067333476215;1.3051163954568763
31.186268;0.5245624224830584;0.542300710403142;1.0276304440305835;0.41992784509192593;0.7957457066740634;0.5428482832999978;9.905056996630487;0.8235116465583783;0.015592418571741694;0.015754120662137792;0.9866814448164126;0.8327486583180703;1.305129014240874
31.196268;0.5244036316808646;0.5431974817579737;1.0296123113576967;0.41845988339399337;0.7931813841855767;0.5427265053714305;9.902731061656501;0.823512679329547;0.015591943026187998;0.015756783582948845;0.9885542333391519;0.8304111820493731;1.3051306408358554
31.206268;0.5242477973578001;0.544081290026726;1.0315693230911551;0.41700421345609834;0.7906379086851911;0.5426130281867956;9.900401879308607;0.8235166849451462;0.01559153538698823;0.015759460267062802;0.9904027404823263;0.8280942837943096;1.3051228902938694
31.216268;0.5240960335004842;0.5449513742499669;1.0334976316427726;0.41556303664464755;0.788117671198927;0.5425078202054426;9.898071965160426;0.8235238933460425;0.015591195433074499;0.01576214232487629;0.9922276856004728;0.8257988282803191;1.3051065052800295
31.226268;0.5239469471663571;0.5456349312441837;1.0350717713762705;0.4141345108319451;0.7856190364054972;0.5424098680284949;9.895744440519312;0.8235344693403617;0.015590922754427087;0.01576482099962447;0.993688868077882;0.8235225875357985;1.3048183116649863
31.235268;0.5238164498442557;0.5459406728943645;1.0358968205093406;0.41286611742825463;0.7833979399987739;0.5423401992979034;9.893423589359426;0.823548499514691;0.015590716993987085;0.015767488578895202;0.9943900738458316;0.82149535262625;1.3040984387430163
31.244268;0.5236895457248383;0.546017783590689;1.0362844276445944;0.41162480269596;0.7812242361457308;0.542279875238091;9.891114479409756;0.8235660358978794;0.015590579024580529;0.015770138915820093;0.9946690034027734;0.8194820294412154;1.3030532324704673
31.251914;0.5235861395619869;0.545973496006229;1.0363983109507133;0.41059698576308373;0.7794221366796199;0.5422559630266339;9.88882211534823;0.823587089607288;0.015590511233122141;0.015772765560812075;0.9946972637882763;0.8177846066202233;1.3020057100522975
31.25956;0.5234852627410707;0.5458786150424362;1.0364135746150636;0.409587865346058;0.7776528921310697;0.5422414854534039;9.886550835677111;0.8236116163365156;0.015590516897417795;0.01577535988051143;0.9946493652764331;0.8160950592251607;1.3008929108839271
31.267206;0.5233859234629833;0.5457603047342952;1.0363832674843885;0.4085922798271234;0.7759078716615844;0.5422343823309693;9.884304152089124;0.8236395325710621;0.015590599134337269;0.01577791116161478;0.9945747220383568;0.8144123370189951;1.2997522424952457
31.274852;0.5232893608817896;0.5456317859279284;1.0363296470650518;0.4076099105722059;0.7741843771535942;0.5422365054603177;9.882084846595054;0.8236707229276856;0.015590759958071986;0.015780408522039477;0.9944926487561683;0.8127343562395937;1.2985976490988356
31.284852;0.523165418924115;0.5454599600651783;1.0362489534018553;0.4063369309642666;0.7719493179418078;0.5422026283866193;9.879895394125338;0.8237050823043737;0.015591000420964847;0.01578284293677152;0.9944153291909615;0.8105428839540492;1.2971107683753553
31.294852;0.5230420217766414;0.5452846407273046;1.0361618006770725;0.4050746951247935;0.7697337780692841;0.542175478198825;9.877738597896624;0.8237425910047395;0.015591321022859716;0.015785207661037803;0.9943418375642431;0.8083655178761702;1.2956269253897204
31.304852;0.5229214031690326;0.5451105021462009;1.0360727179643603;0.4038247857419827;0.7675375557400469;0.5421567759797917;9.875618131946569;0.8237833094423478;0.01559172162769493;0.015787497833936504;0.9942762214552149;0.8062028780458868;1.2941501490735026
31.314852;0.5228023277507652;0.5449381776329418;1.0359853026471364;0.40258553376985895;0.765359286545987;0.5421432379963579;9.873538872743644;0.8238272792358082;0.015592201377368862;0.015789710569781925;0.9942165369234597;0.8040557635295386;1.2926796393463031
31.324852;0.5226838459268502;0.5447660310072088;1.0358981845458302;0.4013562350604689;0.7631989369939534;0.5421365410088028;9.871506546669238;0.8238744488967642;0.015592758303814722;0.015791844355665535;0.9941648307462219;0.8019261332424388;1.291218252492323
31.334852;0.5225679852327079;0.5445961636565709;1.0358112263635522;0.4001399252132462;0.7610592559833215;0.542136300709348;9.86952657518049;0.8239246908217591;0.015593388566310836;0.015793897361464068;0.9941191304539014;0.7998130176149642;1.2897638865915642
31.344852;0.5224534697928409;0.5444281643313403;1.035726041701676;0.3989336523962258;0.7589364228900831;0.5421410923702007;9.867603418360549;0.8239778705781633;0.015594086199447937;0.015795866690327266;0.9940814561450622;0.7977173994651733;1.2883189020506902
31.354852;0.5223404652523645;0.5442613309593778;1.0356408593730364;0.3977396953333386;0.7568344769866853;0.5421514842261089;9.865741209792795;0.824033911309662;0.015594843347684972;0.015797748558807122;0.9940498230273688;0.7956391096441443;1.2868819778631684
31.364852;0.5222287035633798;0.5440964879769167;1.0355576857634032;0.39655458921932896;0.7547471697447358;0.5421660448427709;9.863944317463183;0.824092824729997;0.015595650443651838;0.01579953807069285;0.994026209441476;0.7935768610224576;1.2854542497976382
31.374852;0.5221183820811384;0.5439321672751124;1.0354732905895454;0.3953822880962038;0.7526817311901137;0.5421853396244334;9.862216897279305;0.8241547019450256;0.015596496898502284;0.01580122928400608;0.9940095190122681;0.7915303683446304;1.2840350197885328
31.384852;0.5220093726001668;0.5437697790177883;1.0353905769959564;0.39421999056083656;0.7506330131667933;0.5422079348922977;9.860562529205852;0.8242196852856831;0.015597372185173014;0.015802816069102086;0.9939985565146144;0.789499416038108;1.2826234349351786
31.394852;0.5219014950122702;0.5436092414384055;1.0353096093636769;0.39306766772988116;0.7486011414034128;0.5422334183726015;9.858984599195688;0.8242879589784203;0.015598265798730462;0.01580429318685561;0.9939950197118292;0.7874838928073665;1.281220898876798
31.404852;0.5217948140618944;0.5434494222283696;1.035227794838511;0.391926371942867;0.7465878263285319;0.5422624390281757;9.85748646085399;0.8243597334502741;0.015599166293142449;0.015805656577148563;0.9939965364110659;0.785483830552316;1.2798256588269477
31.414852;0.5216880291609498;0.5432903547304637;1.035147375694705;0.3907949984042445;0.7445925549274176;0.5422937244732781;9.85607096683824;0.8244351773574652;0.01560006126427653;0.015806901964862397;0.9940047280853038;0.7834973950504016;1.2784378647268622
31.424852;0.5215829652012232;0.5431331013449993;1.0350664566415082;0.38967465813727253;0.7426146432860066;0.5423280580723114;9.854740430136445;0.8245143594377838;0.015600938437012681;0.015808023765918403;0.9940172399209364;0.781527830278216;1.2770576992163651
31.434852;0.5214785232478443;0.5429777080748889;1.034987086538265;0.3885648415166241;0.7406545567026471;0.5423642491093189;9.85349703413963;0.8245972703761626;0.015601786047702902;0.015809016691105;0.9940357382364462;0.7795724276569492;1.2756847830898492
31.444852;0.5213745367990829;0.5428243426807065;1.0349098054887989;0.3874632032528352;0.7387080025523571;0.5424031080185345;9.852342402329356;0.8246839124660796;0.01560259220055293;0.015809878049072846;0.9940578815335384;0.7776335484203247;1.2743187199201553
31.454852;0.5212712185024095;0.5426716339218336;1.034831562367797;0.38637311182959905;0.7367811108801957;0.5424434293926539;9.851276580499492;0.8247744028051003;0.015603344958773966;0.0158106081714206;0.9940852992627645;0.7757096604001932;1.2729599370679088
31.464852;0.5211684996307432;0.5425202663569179;1.0347538817898838;0.38529286595003404;0.7348708167154362;0.5424849850066852;9.85029791724889;0.8248689916932381;0.015604033697896329;0.015811209357248193;0.9941156300928292;0.7738023335306509;1.2716078338323045
31.474852;0.5210654539431406;0.542369707816038;1.0346777111206034;0.38422190554762914;0.7329774623702997;0.5425275180571758;9.849403824457637;0.8249679746680907;0.015604650728483844;0.015811683704464348;0.9941505197796063;0.7719121749324378;1.2702645337536482
31.484852;0.5209641253482608;0.54222101876773;1.034601151050491;0.383161319361123;0.7311003628551883;0.5425717523758032;9.848591120381636;0.8250716084165289;0.015605192348213576;0.015812030670157774;0.9941875477491608;0.7700387372646476;1.2689284246084371
31.494852;0.5208627072984616;0.5420725265995787;1.0345247152630959;0.3821111095196121;0.7292421650943308;0.5426174049075341;9.847855826379176;0.8251801004582188;0.015605658317558141;0.015812246283851073;0.9942272251229067;0.7681824431612158;1.2676008022354015
31.504852;0.5207630998620283;0.5419271559100847;1.0344505001773576;0.38106962519080906;0.7273972789080542;0.5426621730842317;9.847193554556979;0.8252936240514307;0.015606049549291401;0.015812323949283648;0.9942700692269272;0.7663445608228788;1.2662835771395662
31.514852;0.5206636416036928;0.5417814973906363;1.0343757048633244;0.3800366828164455;0.7255679811161737;0.5427077315220746;9.846600733603369;0.8254122871795586;0.015606366502357126;0.01581225569655078;0.9943136762686395;0.7645232510595099;1.2649745065033493
31.524852;0.5205656167396259;0.5416377510728546;1.0343025673105117;0.37901358950259145;0.7237554033457175;0.5427527648256217;9.846075449725877;0.8255360874812254;0.01560661006138341;0.01581203377156191;0.9943587567017326;0.7627205954238727;1.2636761412331343
31.534852;0.5204703669152942;0.5414965098395915;1.034230258225837;0.37800029455510475;0.7219580984001567;0.5427970064030695;9.845617175341017;0.8256649311975944;0.01560678277172425;0.015811652639683645;0.9944060689056445;0.7609345582549499;1.2623885574591773
31.544852;0.5203764061115425;0.5413549552540095;1.0341571020730818;0.3769966886325841;0.7201784682730902;0.542841243740044;9.845226301076487;0.8257986864804029;0.015606888917769561;0.015811109846953962;0.9944533164001622;0.7591659999558988;1.2611113543619679
31.554852;0.52028394091904;0.5412142256182801;1.034085712409251;0.37600112915222894;0.7184136907924837;0.5428842889320843;9.844903874376323;0.8259371892551771;0.015606934227222894;0.0158104043534271;0.9945011819216996;0.7574137654520346;1.2598453693818557
31.564852;0.5201955099543347;0.5410755482449549;1.0340142887445039;0.375014115659652;0.7166618538439068;0.5429259631837394;9.844650451578396;0.8260801869672234;0.015606925394487593;0.015809535028404386;0.9945504333893666;0.7556787636591985;1.2585926354188324
31.574852;0.5201106258995182;0.5409381802954636;1.0339431567723538;0.37403800736934933;0.714928700480661;0.5429661048357067;9.844464398079635;0.8262272950669154;0.015606869661507018;0.015808501491819452;0.9945989090904003;0.7539589805562168;1.2573508156490572
31.584852;0.5200283805452828;0.5408017578664726;1.0338740252678373;0.37306876618046647;0.713208190549572;0.5430055499156479;9.844341554415116;0.8263780532139726;0.015606774526403123;0.015807304661617824;0.9946474523031723;0.7522564327630878;1.2561221838277865
31.594852;0.5199502049761604;0.5406655552616081;1.0338031040485365;0.3721097065704155;0.7115050134083697;0.5430430789612333;9.844276129802195;0.8265320487281222;0.015606646899927882;0.01580594606510718;0.9946959466934228;0.7505701591096811;1.2549063387577188
31.604852;0.5198769984156347;0.5405330832024846;1.0337355814657636;0.37115874788522474;0.7098141631921362;0.5430784017333241;9.844261258953845;0.8266890108371464;0.01560649233940422;0.015804428577868727;0.9947443455617054;0.7488992565445881;1.2537029937172246
31.614852;0.5198060417582924;0.54039868415769;1.033666093642908;0.3702161928159348;0.7081399812426362;0.5431112233798836;9.844289406984812;0.8268488330221103;0.015606315769970684;0.01580275842312333;0.994793573176939;0.74724585056586;1.2525145955615953
31.624852;0.5197400774370019;0.5402679450847264;1.0335998718348927;0.36928229777315463;0.7064792297856733;0.5431413292851663;9.844353237264814;0.8270114992206731;0.015606123343780852;0.01580094582016045;0.9948414174344222;0.7456070128068779;1.251338205098139
31.634852;0.5196783195722721;0.5401375572669082;1.0335321128702457;0.36835739127365935;0.7048336030981692;0.5431696126082743;9.84444622844309;0.8271769457375683;0.015605923179402686;0.01579900405839445;0.994888531148902;0.7439857308833538;1.2501768465549936
31.644852;0.5196196766076485;0.5400075158569697;1.0334649923866206;0.367440416355229;0.7032025839471813;0.5431940433449017;9.844562514368242;0.8273450017823619;0.015605723609868;0.01579694808987043;0.9949344878660368;0.7423789499048077;1.2490290422009254
31.654852;0.5195650555936764;0.5398795077842904;1.0333999937705394;0.36653084636123345;0.7015839867088659;0.5432166189719673;9.844696500033407;0.8275154795913873;0.015605531166877927;0.015794792923593832;0.9949788234487126;0.7407886295092516;1.2478961625040108
31.664852;0.5195146864255955;0.5397517889533713;1.0333333393154747;0.3656308183086577;0.6999816192223544;0.5432363179993696;9.844843195783607;0.8276882636130056;0.015605351009621177;0.01579255200652301;0.99502106822822;0.7392127664237;1.2467769839229008
31.674852;0.519468434210025;0.5396261603220871;1.0332686970645848;0.3647387707625346;0.6983926588977527;0.5432530608469123;9.84499916511006;0.8278632388844562;0.015605188517586464;0.01579023610964565;0.9950607912597875;0.7376533740118827;1.2456725099606947
31.684852;0.5194261409625137;0.5395019802425389;1.0332050597872469;0.3638540386317223;0.6968159963129978;0.5432667098247552;9.845162483117154;0.828040152457321;0.01560505018862029;0.015787853546952228;0.9950976474629257;0.7361084398491573;1.2445812441092556
31.694852;0.5193869677866155;0.5393776281406775;1.0331408505511528;0.36297773437171954;0.695254803526461;0.5432781015602054;9.845331596727892;0.828218589185944;0.01560494436204982;0.015785411539578867;0.9951313734765;0.7345788929964889;1.2435034930390012
31.704852;0.5193517066315817;0.5392547220408289;1.033077422020493;0.3621099007547866;0.6937079982234371;0.5432850401314065;9.845505201025768;0.8283980464123332;0.015604881488452953;0.015782917148173724;0.9951617294133195;0.7330645703857923;1.24243903455961
31.714852;0.519320276251015;0.5391328136903156;1.0330139157951421;0.3612493122502136;0.6921732480530097;0.5432882558986738;9.845683311569667;0.8285779899322524;0.015604873103035183;0.015780377269754307;0.9951884906679602;0.7315641796991331;1.2413870509384466
31.71669;0.5193615532946091;0.539110672290801;1.033003204565762;0.3610914407525254;0.6918919931335893;0.5433884041360288;9.845867443963915;0.8287578603191758;0.0156049303094741;0.015777798706861055;0.9952105146506321;0.731312351278309;1.2410802458177048
31.71669;0.519421676955977;0.5391106765626179;1.0330032317300235;0.3610914458582121;0.69189201934745;0.5435051060689061;9.846059456229096;0.8289370749629018;0.015605063095828025;0.01577518856649642;0.9952277751025349;0.7313397594579716;1.2409416155783286
31.716691;0.5194846867420071;0.5391106813186424;1.0330032577890347;0.36109144923719816;0.6918920479469552;0.5436159958732673;9.846260385023113;0.829115048984904;0.015605280601934618;0.015772553972156204;0.9952413346136012;0.7313671747328754;1.2408060615411856
31.716692;0.5195506416354924;0.539110686622837;1.0330032827369757;0.36109145090524275;0.6918920788177464;0.5437207711451;9.846469882729428;0.8292912051924763;0.015605591086427128;0.015769900963526727;0.9952513261463284;0.73139343498303;1.240673087801886
31.716694;0.5196196119154415;0.5391106925000491;1.0330033065845665;0.36109145093308337;0.6918921118874012;0.5438192233953958;9.846686412860922;0.8294649713104875;0.015606000912283764;0.015767233885311524;0.99525795424113;0.7314204021632434;1.2405440188847734
31.716698;0.5196916740443898;0.5391107634875859;1.0330034529768382;0.361090873181718;0.6918910428672387;0.5439112118305497;9.846908415071482;0.8296357981440762;0.015606513609299016;0.015764555508880423;0.9952614674778203;0.7314469655103742;1.2404183872084067
31.716706;0.5197668894924211;0.5391108350544878;1.0330035982457557;0.36109029410471;0.6918899758712044;0.5439966270898897;9.84713575695544;0.8298032086383548;0.015607130030503185;0.015761867138042302;0.9952621042351195;0.7314710646248372;1.2402951809262923
31.716722;0.5198452798029539;0.5391103954350847;1.0330027618077813;0.36108907310305927;0.6918876829298702;0.54407440908625;9.847370551548856;0.8299668464512642;0.015607849141884293;0.015759169248847304;0.9952600668620217;0.7314946151148932;1.2401758671778818
31.716754;0.5199268051503362;0.5391106616396858;1.0330032757048326;0.3610867631562997;0.6918833070021249;0.5441465790420458;9.847617074098002;0.8301264534275382;0.015608668812709219;0.015756462992225738;0.9952555309814424;0.7315144097633494;1.2400589854481152
31.716818;0.5200103736853791;0.5391095710569863;1.0330031549173508;0.36108093392877894;0.6918735082785105;0.544211228837608;9.847881002611652;0.8302817765907177;0.015609586844578966;0.01575375111593329;0.9952486434176356;0.7315281717555083;1.2399435983091032
31.716946;0.5200968617898317;0.5391078445306863;1.0330018137288903;0.36107036487343425;0.6918546300239989;0.5442694911017305;9.848168281387577;0.8304324920522481;0.015610602027070375;0.01575103754614389;0.9952394953993079;0.7315316782246643;1.2398273414841403
31.717202;0.5201851796439787;0.5391049592370674;1.0330002174890742;0.36104929717479906;0.6918169544092673;0.5443195253369862;9.848483717385978;0.8305781931853463;0.015611714414355576;0.01574832644682698;0.9952280919775142;0.731515782226378;1.239704552349302
31.717714;0.5202742543328585;0.5390994980160075;1.032997617781807;0.36100953823203896;0.6917460994468475;0.5443605100478814;9.848830221365272;0.8307184703730982;0.015612924959673351;0.015745621811398443;0.9952143572242155;0.731464372687098;1.2395652131891224
31.718738;0.5203629880115501;0.5390896011782693;1.0329924180912895;0.3609364284241681;0.6916152895643257;0.5443906054337933;9.849209810359495;0.8308530191288337;0.015614234911802985;0.015742928120756533;0.995198192574426;0.7313523734011275;1.2393939812626367
31.720786;0.5204481344953364;0.5390730560120666;1.0329864997905502;0.36081203903333897;0.6913942615652374;0.5444088851472025;9.849624993210998;0.8309816225764004;0.015615644927433652;0.015740251271778055;0.9951825473920094;0.7311507460498878;1.2391757727718857
31.724882;0.5205317190479051;0.5390552820184491;1.0329858729754142;0.3606372989956123;0.6910818535826694;0.5444133138616044;9.850078786502863;0.8311040701419535;0.015617154080294465;0.01573759884848182;0.9951724389223509;0.730856458782166;1.2389128855067104
31.733074;0.5206156716090572;0.5390511320002966;1.0330148466514548;0.36045795015665444;0.6907629290901469;0.5444108146865996;9.850574459143449;0.8312201694542407;0.015618759073377939;0.01573497996439207;0.9951898738596694;0.7305564605156118;1.2386749130817123
31.741266;0.5207156624606244;0.5390735320466595;1.033066936719574;0.36041270695989225;0.690682421467758;0.5444213394301701;9.851115626301725;0.8313297575517701;0.015620454693463914;0.015732404386732114;0.9952157559652376;0.7304946515451652;1.2385915407023609
31.749458;0.5208225404320392;0.5391013436041701;1.0331195591320528;0.36041815100883906;0.6906924705085338;0.5444338640772894;9.851705636344937;0.831432615682649;0.015622235985460007;0.01572988101278276;0.9952349063855654;0.7305208666929655;1.2385614983243225
31.759458;0.5209331908924217;0.5391283428406849;1.0331666885031916;0.3604360693649085;0.6907237919228735;0.5444423592221197;9.852346773355743;0.8315284233919191;0.015624099850381146;0.015727417115141022;0.9952461215199409;0.7305659504857335;1.238542813092134
31.769458;0.5210443083166864;0.539143990909933;1.0331942519734694;0.3604499353098289;0.6907488072980889;0.5444437963136043;9.853040077744065;0.8316168181519603;0.015626044377352814;0.015725018099496148;0.9952351582616044;0.7305998505987704;1.2385061854010164
31.777832;0.5211564595949193;0.5391522076619212;1.0332080147944527;0.3604548005796354;0.6907568654014334;0.5444381623984405;9.853785299632309;0.8316974535120804;0.01562806769485694;0.01572268667395945;0.9952056733546497;0.7306166443084976;1.2384510940739153
31.777832;0.521268460902595;0.5391522168119085;1.0332080165966369;0.3604547995788066;0.6907569095412632;0.5444254581750909;9.854581171293272;0.8317700211029668;0.015630167636665786;0.015720422474671765;0.99516317339485;0.7306175510639291;1.2383829008773286
31.777833;0.5213808408527241;0.5391516490178179;1.033206913111496;0.3604547356307733;0.6907568285731276;0.5444067150164079;9.855426008821329;0.8318342894063927;0.015632341469305377;0.01571822306137341;0.9951160241737165;0.7306168506101054;1.2383172405862954
31.777834;0.5214931470940779;0.5391516565252048;1.0332069127732542;0.3604547379386734;0.6907568696434868;0.5443820234801054;9.856317694216582;0.8318901663289461;0.01563458566034913;0.015716085167909653;0.995063556737401;0.7306146915744637;1.238254288807056
31.777836;0.5216049982129731;0.5391516629708492;1.0332069113680191;0.36045474202453814;0.6907569088659116;0.5443515088559331;9.857253591544806;0.8319377325171569;0.01563689529202326;0.015714005695780225;0.9950052357272025;0.7306110319475435;1.2381942380358555
31.77784;0.5217160703472485;0.53915166820232;1.0332069088580083;0.3604547479115727;0.690756946109388;0.5443152798916754;9.858231110127766;0.8319772170602555;0.015639262954970107;0.01571198274162996;0.9949407724659503;0.7306057446783896;1.2381372645031823
31.777848;0.5218260179641419;0.5391516720865435;1.0332069051971655;0.360454755589715;0.6907569813005662;0.5442734328886912;9.859247416311549;0.8320089694299555;0.015641679372751915;0.01571001569819303;0.9948701154920844;0.7305987149321228;1.2380835779238675
31.777864;0.5219344346408021;0.5391516744951619;1.033206900354312;0.36045476502600377;0.6907570143965044;0.5442260967256056;9.860297989709165;0.8320334536336496;0.015644135807346637;0.01570810407046396;0.9947933740450161;0.730589866479122;1.2380334451445083
31.777896;0.5220408785372108;0.5391516752879698;1.0332068943063344;0.3604547761729304;0.6907570453578666;0.544173459737839;9.861376142185975;0.8320511972295012;0.015646624745647195;0.015706246598570783;0.9947107679703652;0.7305791348581152;1.237987173050517
31.77796;0.5221449082818364;0.5391516743127467;1.0332068870139661;0.3604547889859867;0.6907570741301404;0.5441157599926425;9.862474070171395;0.8320626719292253;0.015649138199796315;0.01570444171865509;0.9946226315046746;0.7305664684687696;1.2379451598466933
31.778088;0.5222461221265527;0.53915167142018;1.0332068784210724;0.3604548034467322;0.6907571006456386;0.5440532628889942;9.863583717074812;0.8320682115245405;0.015651666629505925;0.015702688111654966;0.9945294141269952;0.7305518943212221;1.2379079492732785
31.778344;0.5223442068696191;0.5391516664764633;1.033206868487889;0.36045481957722564;0.6907571248293777;0.5439862641128437;9.864696378399978;0.8320680468615635;0.015654199489795125;0.01570098405795307;0.9944316531125029;0.7305355626717327;1.2378761823377626
31.778856;0.522438959068973;0.5391521710232526;1.0332078377423184;0.36045547817176865;0.6907583744882493;0.5439151037081209;9.865802218083987;0.8320623728041865;0.015656725668642017;0.01569932664832955;0.9943299432073883;0.7305187275277325;1.2378510873314266
31.77988;0.5225302650697913;0.5391521616809953;1.0332078252208;0.3604554977840177;0.6907583937346168;0.5438401424769739;9.866891129506849;0.8320513410763876;0.015659233193921568;0.01569771146667514;0.9942248977953342;0.7304996952612992;1.2378320002654437
31.781928;0.5226180692805565;0.5391521501117096;1.0332078115236583;0.3604555191558421;0.6907584103797115;0.5437616995710023;9.86795411198479;0.8320350309853065;0.015661708854936705;0.01569613173377039;0.994117090094869;0.7304808036362932;1.2378204471727519
31.786024;0.522702347795439;0.5391526480520564;1.0332087772466414;0.3604561829856894;0.6907596522644227;0.5436800037407116;9.86898387343496;0.8320135178753095;0.015664137967471112;0.015694577761490688;0.9940070216556451;0.7304624367525153;1.2378165904032348
31.794216;0.5227830965741695;0.5391526322969352;1.033208761425885;0.360456207710802;0.690759663577835;0.5435951873165789;9.869975149555131;0.8319870074288491;0.015666504702889095;0.01569303829740663;0.9938951447363402;0.7304419647873786;1.2378187356726111
31.804216;0.522860317293447;0.5391532553376088;1.0332099725178758;0.360455722321319;0.6907586917050356;0.5435073135880628;9.870924947599145;0.8319558641544775;0.01566879364936862;0.015691502896053908;0.9937818681125197;0.7304216332628072;1.2378282023894562
31.814216;0.5229339737720383;0.5391532357895096;1.0332099547616542;0.36045575000923863;0.690758697691009;0.5434164351810762;9.871831801591604;0.8319204919512857;0.01567099234995858;0.015689963776647393;0.9936675557518885;0.7304015587445529;1.2378452126708823
31.824216;0.5230039705638334;0.5391532790800062;1.0332100597608944;0.3604552028047475;0.6907575968478579;0.5433226546389297;9.872694442565635;0.8318812268308845;0.015673093353886905;0.015688416081741752;0.9935526199745033;0.7303818199567199;1.2378699776406024
31.834205;0.5230701987321693;0.5391532562975391;1.0332100401591997;0.3604552330165528;0.6907575976480603;0.5432261495553464;9.873511355813845;0.8318383143334569;0.01567509454609186;0.01568685616511181;0.9934376287478222;0.7303625100807857;1.2379025251370268
31.834205;0.523132575822101;0.539153232166903;1.033210019697387;0.3604552643998052;0.6907575959935006;0.5431271798395952;9.874281391403953;0.8317919023845513;0.015676997835405885;0.01568528016017339;0.9933232645763146;0.7303436701183216;1.237942711688862
31.834206;0.5231910328133804;0.5391532068447626;1.0332099984559922;0.3604552969612521;0.6907575920354613;0.5430260962052091;9.875004476207371;0.831742066431024;0.015678807015636134;0.015683684558688103;0.9932101867729064;0.7303251829125806;1.2379904732960743
31.834207;0.5232455011812824;0.5391531804820886;1.033209976543358;0.36045533075573016;0.690757585948464;0.5429233309239699;9.875681817628147;0.831688871233801;0.015680526136611004;0.015682066644564945;0.9930989259605469;0.7303067568320758;1.2380460301819916
31.834209;0.523295920876683;0.5391531532433851;1.033209954091014;0.36045536585856586;0.6907575779044541;0.542819355734619;9.876315846514236;0.8316324124329767;0.01568215875149074;0.015680424186292292;0.9929898215502426;0.7302879590222725;1.2381098358570786
31.834213;0.5233422620659748;0.5391531252884401;1.03320993124299;0.36045540233026757;0.6907575680664112;0.5427146340649467;9.876910392277377;0.831572881495748;0.01568370707902977;0.01567875686206843;0.9928830074481105;0.7302682086748407;1.2381823933574758
31.834221;0.5233845683503195;0.5391530967566421;1.0332099081274726;0.36045544019388176;0.6907575565972153;0.5426096130505411;9.87747069215256;0.8315106325326364;0.015685171689292614;0.015677068038742577;0.9927784811112166;0.7302467689521637;1.2382641683562108
31.834237;0.5234229533445974;0.539153067781666;1.0332098848317521;0.3604554794462723;0.6907575436737672;0.5425047320819626;9.878002722369493;0.831446151839756;0.01568655247365266;0.01567536410035581;0.9926762012128894;0.7302228045550286;1.2383555957058896
31.834269;0.5234575150049132;0.5391530385002403;1.033209861425011;0.3604555200847391;0.6907575294945777;0.542400403648089;9.878512361427456;0.8313799909079601;0.01568784935270579;0.015673652790045834;0.992576137792167;0.7301954687355124;1.2384570349259512
31.834333;0.5234882946327719;0.5391530090408491;1.0332098380000878;0.3604555621149155;0.6907575142616534;0.5422970048229714;9.879004740370519;0.8313127169612778;0.015689061972641923;0.01567194153980803;0.9924782881545752;0.7301639736091771;1.238568722349093
31.834461;0.5235153429836623;0.5391529795169279;1.0332098146759754;0.3604556055427482;0.690757498164738;0.5421949074385761;9.879483719479333;0.8312448259411043;0.015690189357300675;0.01567023538199343;0.9923826747577987;0.7301276693407621;1.2386907977661756
31.834717;0.5235387918018526;0.5391529500252366;1.0332097915683562;0.36045565036053867;0.6907574814044255;0.5420945032379166;9.87995175107116;0.8311766726388774;0.01569122983483357;0.015668536376864675;0.9922893357973573;0.7300860961863944;1.2388233048443005
31.835229;0.5235588646842182;0.5391529206442995;1.0332097687646318;0.36045569653666704;0.6907574642162085;0.5419961953019631;9.88040999781231;0.8311084863290906;0.015692181190035983;0.01566684509880209;0.9921983568158628;0.7300389060104151;1.2389661590160812
31.836253;0.5235758550594354;0.5391528914343844;1.0332097463212901;0.3604557440111989;0.6907574468522555;0.5419003755898553;9.880858529248938;0.831040411936312;0.015693041368516937;0.015665161549648105;0.9921099282758239;0.7299857378179873;1.2391191943112303
31.838301;0.5235901092336228;0.539152862435354;1.0332097242790064;0.36045579269600114;0.6907574295509354;0.5418074212635846;9.881296844235774;0.8309725712665771;0.01569380966275547;0.015663484513799095;0.9920243476697197;0.7299262439623511;1.2392822133988874
31.842397;0.5236020109504068;0.5391528336690988;1.0332097026865446;0.3604558424972186;0.6907574125331469;0.5417177014791815;9.881724434283173;0.8309051638022913;0.015694487135519866;0.015661810895127557;0.9919419297857801;0.7298602032636936;1.2394549129671588
31.850589;0.5236119520561145;0.5391528051410954;1.033209681623366;0.3604558933433197;0.6907573960057592;0.5416315598965454;9.882140965423366;0.8308385000188028;0.015695075522676065;0.015660136351113692;0.991862883295088;0.7297875541147004;1.2396367906140837
