time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.62789;0.5514563513740226;0.46662363063782286;0.8673200245830922;0.5209930929662707;0.9683791950008276;0.5617263760020836;10.148267668259185;0.8409782509221759;0.015667347981843653;0.015523642602322307;0.8369712770239065;1.0035770949141989;1.2983054990892808
30.63789;0.5514669826822172;0.4666236631309106;0.8673200300491624;0.5209931455036152;0.9683792194579612;0.5618206312943922;10.144686828798985;0.8410432605952872;0.015668067959803734;0.015522803922181902;0.8370071434721742;1.0035627718413096;1.298502242538397
30.64789;0.5514716751287533;0.46662369489139016;0.8673200349707021;0.5209931984328982;0.9683792441022514;0.5619165537164302;10.141063487307768;0.8411095398367705;0.015668775900609194;0.015521941375566234;0.8370409355090317;1.0035583391073657;1.298691956707291
30.65282;0.5514707794764324;0.46675617222944454;0.8675656730174944;0.5209969161395819;0.9683854705326779;0.5620150480058586;10.137399168448047;0.8411771820436791;0.01566947683616327;0.015521055131106652;0.8373365919684813;1.0035641751613906;1.2990435778069362
30.657749;0.5514648681346964;0.467265250274422;0.8685099446264877;0.5210065918159987;0.9684012552614946;0.562116991241526;10.133696247198184;0.8412462600932231;0.015670173762504312;0.015520145964628293;0.8383710922706115;1.003580587327965;1.2998625565074287
30.661119;0.5514536973987854;0.46782036449278463;0.8695389052285349;0.5210116986318372;0.9684075724341815;0.5622192629649605;10.129957999388498;0.8413168382985979;0.01567086851050963;0.01551921558844889;0.839479348885563;1.0036077888176318;1.3007245711235358
30.661119;0.5514349871983163;0.467820393378074;0.8695389077197634;0.5210117525589474;0.968407596809383;0.5623207529470031;10.12618840447505;0.841388968040874;0.015671563324036176;0.015518266900635645;0.8395042334155263;1.0036458783979896;1.3008893004412498
30.66112;0.5514103675110645;0.46782107022576885;0.869540115484712;0.5210112646462643;0.9684066133061131;0.5624233356236215;10.122391926782313;0.8414626602056625;0.015672261770844492;0.015517303496444165;0.8395266458639506;1.0036948499993905;1.301048790089984
30.661121;0.5513796988501413;0.4678210975369074;0.8695401169157275;0.5210113190436051;0.9684066368950353;0.5625268685979474;10.118573415788001;0.8415378726633197;0.015672968135762147;0.015516328620096954;0.8395474723549182;1.0037536260869602;1.3012033217116583
30.661123;0.5513429026953028;0.4678208857778764;0.8695395308547512;0.5210117840931673;0.968407262122383;0.5626312343363414;10.114739227148663;0.8416145028985129;0.015673686519270005;0.015515344151432965;0.8395645598388893;1.0038230375686776;1.3013526659937689
30.661127;0.5512986329603318;0.4678206609569899;0.8695406756525891;0.5210098145587438;0.9684053144289319;0.5627363759143806;10.110898703137574;0.841692365696835;0.015674421163495184;0.015514349336107652;0.8395807882182975;1.0039017587620465;1.3014981480368601
30.661135;0.5512488505199297;0.4678221431236348;0.8695433846612299;0.5210069993497114;0.9684000009738802;0.5628422743539845;10.107064117590477;0.8417711741558592;0.015675176879348225;0.015513339431875151;0.839595139534451;1.0039883094808184;1.3016385140895086
30.661151;0.5511925537688296;0.46782557060206326;0.8695497106388198;0.5210025581226073;0.9683916642974555;0.5629478873850893;10.103249116595634;0.8418505715994596;0.015675958331427924;0.015512306026383114;0.8396097169940118;1.004080131252941;1.3017736326768679
30.661183;0.5511289616102107;0.46782996601815074;0.8695593025735499;0.5209936326811673;0.9683766242496906;0.5630541107032617;10.099467152886485;0.8419301927506361;0.01567676950734934;0.01551123963553831;0.8396277058988484;1.0041726077313786;1.3019023918895993
30.661247;0.5510581935501107;0.4678402687052253;0.8695814856114751;0.5209742319783289;0.9683439058885033;0.5631587792729441;10.09573057938018;0.842009713164968;0.015677614977714884;0.015510132269921387;0.8396552958949512;1.0042559954304755;1.3020217047018419
30.661375;0.5509796645196638;0.467859964356867;0.8696240605240896;0.5209363281913341;0.9682800589152989;0.5632617135441437;10.092049871486228;0.8420888859288643;0.01567850113580199;0.015508977950908422;0.8397046143167588;1.0043143935773065;1.3021277502024557
30.661631;0.5508917101380548;0.46789998282410666;0.8697104199901475;0.5208599255781329;0.9681513392098555;0.5633597893858782;10.088433591708629;0.8421675260357049;0.015679435115582275;0.015507771959629454;0.8398007021994942;1.0043138119128823;1.3022113176043106
30.662143;0.5507917737154278;0.4679848161401241;0.8698906358934788;0.5207072754154198;0.9678926288580718;0.5634469550760771;10.084889636932296;0.8422454460256645;0.015680423688384317;0.015506510354804688;0.83999653360746;1.0041892538158694;1.3022574676293242
30.663167;0.5506718805916642;0.46816077855406285;0.8702641592883174;0.5204025886732784;0.9673778601948075;0.5635151822918193;10.081425767908394;0.8423224203761915;0.01568147396367186;0.01550518967333534;0.8404010434185425;1.0038117675693925;1.3022381857151446
30.664191;0.5505471235905468;0.46834334742318046;0.8706500032842378;0.5200979485150273;0.96686312114912;0.5635824310813854;10.078048257910712;0.8423981692734194;0.01568259396976537;0.01550380675033026;0.8408131263775009;1.0034414964440435;1.302225603422015
30.665215;0.5504180710973552;0.4685306456629978;0.8710443904951494;0.5197964543387595;0.9663538527881278;0.5636506580297891;10.074760362873407;0.8424723382063481;0.015683792582585062;0.015502359188271654;0.8412296242546167;1.0030787214802794;1.3022187849002271
30.667263;0.5502574487390687;0.4689236802322327;0.8718659853612398;0.5192002377501297;0.9653460316030341;0.5636788176445405;10.071562594321746;0.8425445282695871;0.01568507904396664;0.015500846075078385;0.8420923744371919;1.0022338640917698;1.3021268585672292
30.669311;0.5500943674500947;0.46932936706558964;0.8727095079731371;0.5186132174999152;0.9643531442312213;0.5637088449009668;10.068454132083358;0.8426143648300662;0.015686461509003425;0.015499268733864079;0.8429643038978867;1.0014134570919753;1.302058959945922
30.671359;0.5499293363084904;0.46974309372286727;0.8735662359791503;0.518037814375973;0.9633795422127013;0.5637396502256393;10.065432918870243;0.8426815703586189;0.015687945543772897;0.015497630911076357;0.8438404397123709;1.0006181101442562;1.302012687030596
30.675455;0.5497087126380747;0.47058412356131696;0.8753038364594993;0.5169088542759005;0.9614706511311978;0.5636961340000388;10.062494865833699;0.8427460362206372;0.015689533669471435;0.015495937734637307;0.8456138218385238;0.9989344875906789;1.301866330463132
30.679551;0.5494897216314991;0.47143967962739125;0.8770624610874076;0.5158175001104878;0.9596236463923699;0.56365821079274;10.05963397593848;0.8428078161784531;0.015691225739306734;0.015494194746633582;0.8473824565334762;0.9973312730415126;1.301782251219202
30.687743;0.5491751485064742;0.473160997969077;0.8805857767043226;0.5137279672194235;0.9560847534630653;0.5634858386724658;10.05684313803225;0.8428670002195733;0.01569301956077193;0.015492407337588323;0.8508983509558999;0.9941680929695782;1.301649430097579
30.695116;0.5488844689975941;0.4747067343813918;0.8837423132466593;0.5119281727331473;0.9530369128297332;0.5633520278717966;10.054115419602747;0.8429235769752023;0.01569491150574643;0.015490579656248452;0.8540035336931614;0.9915034392227577;1.3016443942181646
30.702488;0.548598042425045;0.47623900998978463;0.8868659236564161;0.5101813375962172;0.9500752057206372;0.5632247933435014;10.051445558496576;0.8429774176378875;0.015696897359524953;0.015488714005435266;0.8570570648220515;0.9889346454730079;1.3016920375267396
30.709861;0.548311719517684;0.4777546609190834;0.8899576425544021;0.5084622136647203;0.9471602951961337;0.5631010921708351;10.04883033107563;0.843028336408097;0.015698973297432584;0.015486811512127219;0.860067087978726;0.9864189416747288;1.3017651391113958
30.717234;0.5480257988836584;0.4792514188042882;0.893012732269297;0.5067634707547389;0.9442781147789229;0.5629788099953313;10.04626711528115;0.8430760869690002;0.015701136397733486;0.015484872956455335;0.8630378639322405;0.9839305602100119;1.301847046120341
30.727234;0.5476825384101242;0.48125223677667434;0.8971023457653297;0.5044766640019811;0.9403957861553789;0.5627767829024906;10.043752145647252;0.8431203117908225;0.015703384573446125;0.015482899205171112;0.8670247332589688;0.9805288440745176;1.3019310753664313
30.737234;0.5473393495352876;0.48321835270668884;0.9011275806357583;0.5022091925166614;0.9365433098605725;0.5625758290434603;10.041280720194553;0.8431605349119149;0.01570571583173313;0.015480891821351421;0.8709490540975316;0.9771513221414959;1.3020158098039822
30.747234;0.5469961496268922;0.4851485151750775;0.9050859956069951;0.49996137757648845;0.9327213699679023;0.5623767769256858;10.03884832314218;0.8431962201661365;0.015708126820984374;0.015478853766177369;0.8748081779170243;0.9737947028223025;1.3020963934844736
30.757234;0.5466528638960699;0.4870420103996124;0.9089761502949416;0.49773418828655885;0.9289318596862273;0.5621784648915382;10.03645080672241;0.8432268501622328;0.015710611811256717;0.015476789591690538;0.8786034323640993;0.9704617847179013;1.3021751480516417
30.767234;0.5463083310851465;0.4888998518101802;0.9128016862657718;0.4955257462670939;0.9251732409717747;0.5619807305625142;10.034084634168089;0.8432519280632049;0.01571316318216836;0.015474705400694186;0.8823340633436484;0.9671543727921912;1.302252221921998
30.777234;0.5459644656562929;0.490723833617854;0.9165624686219509;0.49333933403572683;0.9214482809441322;0.5617844231977464;10.031747855142772;0.8432709148893683;0.01571577245236587;0.015472608688364127;0.886001225117978;0.9638712807217658;1.3023268104964572
30.787234;0.5456193724681236;0.49251157942413964;0.9202570330618365;0.49117405721664575;0.9177585011771139;0.5615894014151187;10.02944106394603;0.8432832237657788;0.015718430654677117;0.01547050754141553;0.8896080633924925;0.9606143987094887;1.3024017549659628
30.797234;0.5452747297386473;0.49426791923710023;0.9238912152240171;0.48902953094146595;0.9141001744042501;0.5613944999573883;10.027167833983547;0.843288270167036;0.015721128400716648;0.015468409675951485;0.8931547711918044;0.9573817120297642;1.3024750728529428
30.807234;0.5449296058893625;0.49599084093152657;0.9274625334639673;0.48690625542615446;0.9104757037039447;0.5611995267852727;10.024934021135472;0.8432854738307716;0.01572385591714412;0.015466322005174907;0.8966445660885082;0.9541742464195172;1.3025491272936505
30.817234;0.544582828511528;0.4976818572202262;0.9309756192867094;0.4848030351667544;0.9068847881511791;0.5610052967572324;10.022745986626443;0.8432742236400153;0.01572660276530287;0.015464250662208906;0.9000776506126041;0.9509900414208868;1.3026220401928514
30.827234;0.5442362985282931;0.49934390058886446;0.9344325794775136;0.48271915924260156;0.9033229587662072;0.5608106597720546;10.020609417115542;0.8432539255282975;0.01572935751392207;0.015462201256879594;0.9034551937720672;0.9478301335115139;1.3026947204153618
30.837234;0.543889310237954;0.500974857155957;0.9378307590457774;0.4806563560617937;0.8997948936439732;0.5606165195643454;10.018529752996296;0.8432240862070106;0.015732107587112836;0.01546017889864311;0.9067793505921435;0.9446934706117829;1.3027672413443023
30.847234;0.5435410120960614;0.5025755866521987;0.9411734296821584;0.47861269608056073;0.8962987293684591;0.560421822721086;10.016513102419577;0.8431842759488378;0.015734838996728305;0.01545818801208981;0.9100522923632482;0.941579839264808;1.3028403906997166
30.857234;0.543193419673473;0.5041488676551737;0.9444623805754387;0.47658922540438786;0.8928333192543841;0.5602265129690492;10.014566291115955;0.8431340556327253;0.015737536833793853;0.01545623240267917;0.9132731896615692;0.9384898876369893;1.3029136644849049
30.867234;0.5428446060184142;0.5056932788589649;0.9476983838893586;0.47458369025323527;0.8893978513257088;0.5600315137089845;10.012695928331132;0.8430730344826453;0.01574018704960042;0.015454315361028457;0.9164451906426908;0.9354201884795326;1.3029866549494342
30.877234;0.5424958036233903;0.5072100823347749;0.9508816156607721;0.47259842136680463;0.8859947656579791;0.5598357443604973;10.010907642656742;0.8430009903676692;0.015742777241424605;0.015452439266228508;0.9195684527585624;0.9323722597550584;1.3030605992659767
30.887234;0.5421467600337956;0.5087009840942581;0.9540157261088791;0.47063073504486197;0.8826196006781998;0.5596401170953118;10.009206225426748;0.8429179146093104;0.01574529504610222;0.015450604671543357;0.9226441600615528;0.9293455061164492;1.3031359754201797
30.897234;0.5417978011819367;0.5101648553893979;0.9570979878959339;0.4686831533040006;0.8792766609630361;0.5594425245554024;10.007595291358799;0.8428239635621978;0.01574772659174782;0.015448809806534203;0.9256744537350236;0.926337140111068;1.3032123761652918
30.907234;0.5414487303563287;0.5116044292663514;0.9601338106492012;0.46675361031982554;0.8759624741054064;0.5592448427179051;10.00607628437174;0.8427193882947586;0.015750057443250993;0.01544705095005158;0.9286593171836813;0.9233461957520163;1.3032892367572864
30.917234;0.5410997959584339;0.5130182040345401;0.9631199410752673;0.46484349676641307;0.8726793886042703;0.5590469266127164;10.004648673283759;0.8426045294683998;0.01575227446443169;0.015445323266836052;0.9315995388264179;0.9203726436995275;1.3033673744367889
30.927234;0.540749956012642;0.5144073173526664;0.9660606104589033;0.4629493249004799;0.8694228810242384;0.5588465864948183;10.003310433177225;0.8424798776365499;0.015754366039388117;0.015443621928464147;0.9344967917584044;0.917415521349231;1.3034476934824561
30.937234;0.5404005430166108;0.515773087136813;0.9689562485914781;0.4610741104225594;0.8661968792985365;0.5586455812411684;10.002057781871219;0.8423460988338107;0.015756321601672882;0.015441942726337976;0.9373507017021284;0.9144720171648478;1.3035282990583121
30.947234;0.5400518982744464;0.5171149261556437;0.9718054966586891;0.4592170452712851;0.8629997678372366;0.5584426633017403;10.00088586860183;0.8422039593869544;0.0157581323806594;0.01544028157300707;0.9401608371846957;0.91154149973441;1.3036086087053573
30.957234;0.5397040232328102;0.518434815485803;0.9746123822628575;0.4573771635320579;0.8598301289943352;0.5582376215374325;9.999790024728382;0.8420542271738525;0.015759792597314533;0.01543863379907462;0.9429297186237654;0.9086255183344407;1.3036914812148133
30.967234;0.5393573140249078;0.5197319407203682;0.9773749347711851;0.4555553685347669;0.856689393955993;0.5580302704212399;9.998766143294327;0.8418976635884576;0.015761299558564923;0.015436994211170637;0.9456559060248926;0.9057208162467106;1.3037733344426918
30.977234;0.539010860717316;0.5210071641029844;0.980096731578393;0.4537498880231264;0.8535760568985248;0.5578204443736597;9.997810950800483;0.8417350701719811;0.015762652792521148;0.015435357750597579;0.9483400995563647;0.902828325826275;1.3038546846388364
30.987234;0.5386659353914485;0.5222602021252603;0.9827751618917437;0.45196239240765157;0.8504915487379288;0.5576090293516159;9.996922567115602;0.8415672698722847;0.01576385319430629;0.015433719587458377;0.9509841606500603;0.8999491050828459;1.303936726848254
30.997234;0.5383224927117186;0.5234937114855479;0.9854155460632118;0.4501907871114361;0.8474323222635319;0.5573949718172563;9.99610033014074;0.8413950160754475;0.015764902627971106;0.01543207420903669;0.9535880619209335;0.8970813092106389;1.3040172515585626
31.007234;0.5379799981993305;0.524705038330663;0.9880141013863757;0.44843692829097265;0.8444030156410326;0.5571772432989269;9.995342874743221;0.8412189180094551;0.015765803446866455;0.015430415017691304;0.9561528556682325;0.8942252447929901;1.3040963139159958
31.017234;0.537639257257728;0.5258980456620603;0.9905767821118204;0.44669833290440475;0.8413979200082302;0.5569577944149028;9.994645657133715;0.8410394175286309;0.01576655735187473;0.015428735166552634;0.9586786603099484;0.8913814016651931;1.3041733532666833
31.027234;0.537300686163434;0.5270699986459972;0.9930977958227959;0.44497748953136246;0.8384212839980212;0.5567355319816252;9.994000696884134;0.840856815084365;0.015767164720228963;0.015427028708471494;0.9611665966940189;0.8885504293982784;1.3042485988246877
31.037234;0.5369630880687549;0.5282237053491882;0.9955848292374042;0.44327114366584663;0.8354690982501;0.556510337405553;9.993398759208414;0.8406713472852584;0.015767625651104344;0.01542529158248415;0.9636177036967043;0.8857331124346405;1.304322287145723
31.047234;0.5366279209137391;0.5293575251569881;0.9980322885383779;0.441582534635222;0.8325454514023671;0.5562821065106383;9.992832048177974;0.8404832607909234;0.015767941589277638;0.015423521697746866;0.9660329050542763;0.882929345684959;1.3043939939587863
31.057234;0.5362951568886958;0.5304735544280935;1.0004444657375924;0.43990890925208076;0.8296455428997226;0.5560507826902077;9.992295603374114;0.8402928331127266;0.015768115602626975;0.015421718095740293;0.968412018983209;0.8801410946972912;1.3044639877045798
31.067234;0.53596411886593;0.5315710904576683;1.0028216649805468;0.4382512714050188;0.8267727066326006;0.5558163678792089;9.991786342117633;0.8401003562274797;0.015768151268413074;0.015419881052346571;0.9707557690718328;0.8773683647889764;1.3045320674676673
31.077234;0.535636038148127;0.5326512743130332;1.0051641139400327;0.43660968982624976;0.8239255677981074;0.5555788967545127;9.991300913294207;0.839906105655706;0.01576805152516697;0.015418013002278023;0.9730638098608307;0.8746112063963392;1.304597496833132
31.087234;0.5353110537216665;0.5337148130943625;1.00747329875463;0.4349830081813916;0.8211021651710386;0.5553383880562186;9.990833958274019;0.8397103166837219;0.01576781800143087;0.015416118388515145;0.9753368024175313;0.8718727306862262;1.3046625072251667
31.097234;0.5349885522844698;0.5347605461048789;1.009748672438197;0.43337101806167727;0.8183035292015397;0.5550948238542533;9.99037731374077;0.8395131883300476;0.015767450526949986;0.015414203340953827;0.9775754892898879;0.8691520690403761;1.3047268210983232
31.107234;0.534668982556532;0.5357882847201075;1.0119896361300118;0.43177540708102624;0.8155327201246908;0.5548471921844493;9.989921039408582;0.8393148955359587;0.015766947236654068;0.015412276455422372;0.9797796789336422;0.8664502754309275;1.3047908152800847
31.117234;0.5343535014700579;0.5368011712626926;1.0142005939564034;0.4301941136270896;0.8127846878572124;0.5545975373176404;9.989455424513121;0.8391155801111756;0.015766305903876805;0.015410348834610772;0.9819502021742648;0.8637682710404354;1.3048555816632128
31.127234;0.5340425785220145;0.5377979766451632;1.0163789729700348;0.42862751951844674;0.8100600394766301;0.5543449532361112;9.98897176233919;0.8389153429389381;0.01576552575764063;0.015408432635441232;0.9840869305706075;0.8611068628515106;1.3049213804134139
31.137234;0.5337355696569634;0.5387787678021881;1.018526766548829;0.42707499883717626;0.8073591601006476;0.5540885630695466;9.988461926227908;0.838714253467053;0.015764608073863904;0.015406539929289123;0.9861907975767726;0.8584667639271273;1.3049891828651965
31.147234;0.533433827820026;0.5397445740778707;1.0206439693467182;0.42553777518011754;0.8046828865187828;0.5538305258958917;9.98791798987905;0.8385123626082696;0.01576355549644135;0.015404682333555587;0.9882628107972454;0.8558475966735388;1.3050593030698279
31.157234;0.533136842140754;0.5406942502865563;1.0227300831948263;0.42401568737836653;0.8020323080625502;0.5535690445310361;9.987332524083207;0.8383097427392503;0.015762371917819942;0.015402870494658789;0.9903020697825077;0.8532509195511365;1.3051318177275644
31.167234;0.5328447760493925;0.5416298102275626;1.02478930562178;0.42250596172271027;0.7994025439493102;0.5533053420283607;9.986699082209459;0.8381065431656463;0.01576106359057828;0.015401113426508342;0.9923107325073701;0.8506752883668932;1.3052070286862016
31.177234;0.5325591908924581;0.5425504002907128;1.0268176380158058;0.4210113768423231;0.7967970562955131;0.5530396152863939;9.986012017196352;0.8379029847627948;0.015759640041154543;0.01539941859992822;0.9942889723129267;0.8481233201116464;1.305286189067468
31.187234;0.5322801418096026;0.5434578994278028;1.0288190181535448;0.4195303109348152;0.7942131549051407;0.5527710163850768;9.985266210339283;0.8376993197967829;0.01575811345756236;0.015397792858958386;0.9962369672419725;0.8455947218893607;1.3053684731162107
31.197234;0.5320070452153166;0.5443505482802704;1.03079158864912;0.4180631506154979;0.7916527793250532;0.552501675376941;9.98445752696354;0.837495857047391;0.015756496929500766;0.01539624289107361;0.9981558572971324;0.8430892454869159;1.3054537893155025
31.207234;0.5317400312775414;0.545228865571919;1.032736299393028;0.4166105049704901;0.7891171176249204;0.552229726496985;9.983583827727859;0.8372930439532765;0.015754802990884647;0.015394774540077564;1.0000466778689232;0.8406075536542627;1.3055426941704047
31.217234;0.5314795153219949;0.5460616399247132;1.0345933341220819;0.41516935820671813;0.7865999967436011;0.55195631326695;9.982646263494578;0.8370915185930848;0.01575304331143821;0.015393391573680143;1.0018433307995516;0.8381510633856765;1.3055849171900271
31.224092;0.5312704961030439;0.5464218791738342;1.035465213950766;0.4141869752952094;0.7848822504335314;0.5517425919465182;9.981650212399206;0.8368920595471135;0.015751228733879036;0.015392094854814718;1.0026295820860005;0.8364388671082074;1.3053353145034503
31.230951;0.531067421670218;0.5465915251964646;1.0359750819877214;0.41321768440324064;0.7831878646076018;0.5515277529262164;9.980604682421957;0.8366954668564716;0.015749368877144662;0.01539088250796459;1.003048078566161;0.8347397790226966;1.304816275283913
31.237809;0.5308735645811118;0.5465925244513272;1.0361580617172508;0.41227724889673834;0.7815420025996498;0.5513140326202146;9.979520782837012;0.836502516767452;0.015747472256612213;0.015389750946619414;1.003152415454909;0.8330574582004705;1.304071116685723
31.243483;0.5307014543271587;0.5465587301809355;1.0362432449320114;0.41151095196592846;0.7802017215007168;0.551121703785027;9.978411041745236;0.8363140228363788;0.015745547653760777;0.01538869601779208;1.003165193886829;0.8316515140373738;1.3034368287429923
31.249157;0.5305365514070888;0.5465030208366176;1.0362836433397515;0.41075525255354023;0.7788787046489646;0.5509280575760388;9.977288733375577;0.8361308637644459;0.015743605668630537;0.015387713557782828;1.0031380060993513;0.830251531803156;1.302780954874117
31.254831;0.5303781351229174;0.5464327972990572;1.0362947916995129;0.41000808980108583;0.777570202754348;0.5507343785406111;9.976166488511508;0.8359538981705377;0.01574165879478706;0.015386799331803471;1.0030834515507783;0.8288580854738431;1.3021140832646947
31.264831;0.5301705086290315;0.5462908382906231;1.0362777559573235;0.4087034152799272;0.775284587565597;0.5504599278500283;9.975056123353571;0.835783854068671;0.015739719931077825;0.015385948699992685;1.0030332224698295;0.8265018532439822;1.3008450699708272
31.274831;0.5299702666493673;0.5461317850853269;1.0362250219943416;0.4074143597765838;0.7730250666871309;0.5501859337934696;9.973969579631317;0.8356212916531459;0.015737800830999023;0.01538515675291733;1.0029501554196982;0.824158725679211;1.2995667643439202
31.284831;0.529776650697973;0.5459624589384926;1.0361510293339178;0.4061387954528391;0.7707887717986667;0.549912581202886;9.972918756871016;0.8354666369560968;0.015735910791342064;0.015384419481023977;1.0028482322912569;0.8218307369824114;1.298290881764659
31.294831;0.5295897351292518;0.5457888694346722;1.0360669533625286;0.4048762074350455;0.7685745916975854;0.5496390239902834;9.971914314820975;0.8353202241438019;0.01573405555337081;0.015383734939532562;1.0027365595009596;0.8195209405375613;1.2970261047968654
31.304831;0.5294103198415516;0.5456163994989228;1.035981271177446;0.40362533867806943;0.7663788826714941;0.5493664159740265;9.970965087216596;0.8351823088006218;0.01573223805874757;0.015383103661802835;1.002617313461221;0.8172304150480738;1.295774725851869
31.314831;0.5292375322586889;0.5454439303529222;1.0358933773369488;0.40238671964316247;0.7642038093353187;0.5490949271406328;9.970078518741612;0.8350530818327596;0.015730460920715172;0.015382529166716811;1.0024926764916617;0.8149603221665126;1.2945392878495308
31.324831;0.5290700580611776;0.5452716387502843;1.035805998180134;0.4011574656741317;0.7620456792303697;0.54882375787056;9.969261328031168;0.8349326722052126;0.015728728032751358;0.01538201819241998;1.0023648154997844;0.8127108697746739;1.2933218497677117
31.334831;0.5289099739884003;0.5451022079057598;1.035719884701491;0.3999412732187709;0.7599083362997083;0.5485541718383198;9.968519882873258;0.8348210962841471;0.01572704465241308;0.015381578936313022;1.0022319012491272;0.8104822217441351;1.2921214147407147
31.344831;0.5287558524447439;0.5449341261114368;1.0356345582465374;0.3987344814413759;0.7577866134013317;0.5482855115510077;9.967860408928642;0.8347182308751633;0.015725417566662018;0.015381218049873042;1.0020961316348713;0.8082754380478483;1.2909406485889876
31.354831;0.5286076302636769;0.5447671457779496;1.0355491129592123;0.39754059587916035;0.7556868770877242;0.5480191669521605;9.96728857491018;0.8346238572865016;0.01572385619404815;0.015380939249022962;1.0019567565407625;0.806090457689575;1.2897790553242707
31.364831;0.5284648000881701;0.5446021532965045;1.0354656711039476;0.39635556985643533;0.7536017788972131;0.5477545350778882;9.966807915523665;0.8345376915161242;0.01572237349483873;0.015380743672056527;1.0018130590317287;0.8039261344756161;1.2886353334127927
31.374831;0.5283263640372832;0.5444372156210615;1.0353820786533834;0.39518221086496386;0.7515377818000359;0.5474920057659709;9.966418369947114;0.8344593643146724;0.01572098505222974;0.01538062986797511;1.0016672638014323;0.8017823157235561;1.2875110828497707
31.384831;0.5281939057165668;0.5442753064644686;1.0353005144017908;0.39401890219843005;0.7494893082584589;0.5472339521804549;9.966116615864099;0.8343883916600711;0.015719706563419863;0.01538059363057849;1.00151849915699;0.7996589133574544;1.2864055232523561
31.394831;0.5280664688683756;0.5441139848390042;1.0352178571648147;0.3928678022827399;0.7474615948586343;0.5469777252943252;9.965897979672821;0.8343241728748103;0.01571855141808337;0.015380629080940839;1.0013658673203;0.7975559165832369;1.285317821436065
31.404831;0.5279437218659951;0.5439545912040218;1.0351368762034383;0.3917266905728665;0.7454505994029931;0.5467256733411405;9.965758704948362;0.8342660122278271;0.015717529284159745;0.015380729655665759;1.0012115056021633;0.7954723296741036;1.2842488412060817
31.414831;0.5278253729070198;0.5437958986544894;1.0350552380034088;0.39059600610621287;0.7434571796685067;0.5464771529856622;9.965697164311353;0.8342131426061196;0.015716646275939623;0.015380887593497873;1.0010535908354015;0.7934091003029496;1.2831974790766603
31.424831;0.5277110514953478;0.543639130903933;1.0349752725856463;0.3894752865084678;0.7414804778402837;0.5462335174640297;9.965713049081431;0.8341647844639086;0.015715906507870626;0.015381093982686072;1.0008943438738775;0.791365133577911;1.282164332863688
31.434831;0.5276002163942072;0.5434842615775582;1.0348971502184754;0.38836392496266897;0.7395195163532424;0.5459941027851574;9.965805711800325;0.8341202275380997;0.015715313115718263;0.0153813400787755;1.0007320416956256;0.7893403321025133;1.281147240079396
31.444831;0.5274926215492098;0.5433306915463573;1.0348192943790904;0.38726361612714777;0.7375772308213995;0.5457601968124537;9.965973397776681;0.8340788513379431;0.015714868130019863;0.01538161770473671;1.00056899605899;0.787334542811284;1.2801469884058658
31.454831;0.5273866892134367;0.5431767070047411;1.0347406189888164;0.3861730717747544;0.7356527392909071;0.5455310217351784;9.966213226693121;0.8340401162204246;0.015714572342731752;0.015381919134228038;1.000403533132585;0.78534750817702;1.2791611533501455
31.464831;0.5272839480971616;0.5430258156724583;1.034663888896664;0.3850924851409334;0.7337436422463914;0.5453067885210957;9.96652133502909;0.8340035980211145;0.015714425379707613;0.01538223776564872;1.0002380363804164;0.7833789407081025;1.278190443437772
31.474831;0.5271829492393566;0.5428756171510571;1.0345864913774183;0.3840222566421456;0.7318521201022615;0.5450887482761876;9.966893467156154;0.8339690290709981;0.015714425612941566;0.015382568187592628;1.0000710011173404;0.7814276290066974;1.2772317100908621
31.484831;0.5270822375870409;0.5427262892673881;1.0345107253745023;0.3829607350785979;0.7299764298267304;0.5448751551637481;9.967325708730668;0.8339363150206789;0.01571456983824003;0.015382905283788046;0.9999040239728171;0.7794944662982782;1.2762852164097411
31.494831;0.5269833308089831;0.5425794049644741;1.0344356708894082;0.3819096473275602;0.728117114453855;0.5446692014653113;9.967814454668254;0.8339055284657171;0.015714852414128355;0.015383244075882317;0.9997387526333638;0.7775783774285666;1.2753498887583512
31.504831;0.52688387665831;0.542432137922454;1.0343596412563487;0.38086887163048316;0.7262765720830443;0.5444679667815301;9.968355713026687;0.8338768585702168;0.0157152640223917;0.015383580312253049;0.9995738548864725;0.7756801952116898;1.2744236339104928
31.514831;0.5267851794697511;0.5422879846690716;1.034285822035367;0.37983681628379773;0.7244493403156698;0.5442733839159082;9.968944461482216;0.833850566647178;0.015715791869723078;0.015383911066526014;0.9994110024659425;0.7737976236171094;1.2735052002593175
31.524831;0.5266849439493521;0.5421441181429766;1.034212524779021;0.3788133676628332;0.7226378173308071;0.5440842696231352;9.969574363901359;0.8338269958543321;0.01571642209461977;0.015384235203095467;0.9992518264648843;0.7719313431150211;1.2725954778358795
31.534831;0.526583802036906;0.5420015809284234;1.0341397782489385;0.37779970100176813;0.720842888405901;0.5439013916668314;9.970237561761563;0.8338065474087786;0.015717141928125917;0.015384552343939394;0.9990948804923214;0.7700811288955347;1.2716925180279708
31.544831;0.526481565778464;0.5418599013321649;1.0340664639444859;0.37679575591870684;0.719064306293889;0.5437225045167582;9.970924744076516;0.8337895812508285;0.01571793992974643;0.015384861085221274;0.9989416918370234;0.768245840187706;1.2707961287611051
31.554831;0.5263777889980414;0.5417201498647447;1.0339950639657294;0.3758004641495226;0.7173003573765258;0.5435493599427161;9.971626028034368;0.8337763164634411;0.01571880490303253;0.015385159824298281;0.9987938477195165;0.7664263107183822;1.269907323113366
31.564831;0.526271436993791;0.5415807460332419;1.0339243049447533;0.3748131699721413;0.7155510134439771;0.5433807035443631;9.972331708564408;0.8337667772354334;0.015719724393399408;0.01538544879017451;0.9986499852580648;0.7646212545352928;1.2690236462348752
31.574831;0.5261644980295874;0.5414432437101637;1.033853011195099;0.3738367429182127;0.7138189019096479;0.5432172581559249;9.973032467171919;0.833760799942046;0.015720684201837472;0.01538572990208004;0.9985116877446187;0.7628302000906898;1.2681458829795853
31.584831;0.5260546657869214;0.5413066185730141;1.0337835899620025;0.3728677684697405;0.7121005378688299;0.5430567155409393;9.97372017432616;0.8337580949011509;0.01572166933306549;0.015386005609251577;0.9983794023571803;0.7610534846334119;1.2672748580164355
31.594831;0.5259440616965709;0.5411719600930305;1.0337137596845418;0.3719090593181158;0.7103983020707478;0.5429007497722155;9.974388517376978;0.8337583241355487;0.015722665030483994;0.015386278116499572;0.9982534245099336;0.7592883835932466;1.266409633395658
31.604831;0.5258303912794982;0.5410382381898783;1.0336459169936874;0.37095720939622046;0.7087087088526077;0.5427480444324158;9.975032394551334;0.8337611529723066;0.015723657313797348;0.01538654870056823;0.9981349178143869;0.7575352829359276;1.2655517673590273
31.614831;0.5257147744756939;0.540904735241385;1.0335762897052683;0.37001552774619445;0.7070364441490229;0.5425983269969532;9.975648034254803;0.8337662489608908;0.015724633218714798;0.015386817578174622;0.9980219552572523;0.7557927547796292;1.2646991445427076
31.624831;0.5255958939215766;0.5407728069444515;1.0335098702708252;0.3690801807657682;0.7053758407363286;0.5424514029932669;9.976234237167699;0.8337732566374065;0.01572558050820701;0.01538708470115735;0.9979155697570944;0.7540625142361888;1.2638539134522473
31.634831;0.5254758981726195;0.5406422047946786;1.0334418195185862;0.368155570900345;0.7037323463736478;0.542308155276945;9.976792125991723;0.8337817949640407;0.015726487239406648;0.015387350736142728;0.9978157942688656;0.7523413403996783;1.2630145206201666
31.644831;0.525352590917467;0.540513107564779;1.0333768452183973;0.36723785922982327;0.7021016169100297;0.54216750283482;9.977323804057416;0.8337914817877496;0.015727342207262046;0.015387617223582804;0.9977226979345973;0.7506310974607427;1.2621824896623077
31.654831;0.525227278531313;0.5403843618758669;1.033310340275369;0.3663291265686583;0.7004860077955822;0.5420283708373853;9.977832136221947;0.8338019887760783;0.015728135692140943;0.015387885906433096;0.9976363883178514;0.7489308458564051;1.2613575562311974
31.664831;0.5251000040742347;0.5402570641476764;1.0332446208960957;0.3654289011603954;0.6988847834069906;0.541892690086924;9.97832093518134;0.8338131254669064;0.01572885922071704;0.015388157902488039;0.9975569443321186;0.7472408868886468;1.2605400458164089
31.674831;0.5249709604173023;0.5401306360451846;1.0331785815813075;0.36453710969994896;0.6972978199577988;0.5417594079128544;9.97879448407643;0.8338248900873836;0.015729505026061005;0.015388433333071268;0.9974843534275749;0.745561695852987;1.2597303220849547
31.684831;0.5248402372648734;0.5400068722174641;1.033115875863216;0.3636521915308815;0.6957222960294156;0.5416294979645663;9.979257237693659;0.8338374337199995;0.015730066381772826;0.015388711672889282;0.9974184856175926;0.7438938347531737;1.2589288525133961
31.694831;0.5247072684521079;0.5398823588408374;1.0330514980317547;0.36277564270505924;0.6941621124874777;0.5415009486470774;9.979714523516416;0.8338509798592555;0.015730537888728028;0.015388992076692974;0.9973590908905803;0.7422369054275372;1.258135615493072
31.704831;0.5245731473190416;0.5397593545855178;1.0329880250033694;0.36190699332267195;0.6926152089196277;0.5413747371594685;9.980173391320688;0.8338657565504879;0.015730914348915635;0.015389272819516936;0.9973058749674889;0.7405924963850066;1.2573518788307723
31.714831;0.5244380557762216;0.5396377939396291;1.0329253319442222;0.36104681212932505;0.6910826894279736;0.5412518212937638;9.980641900402846;0.8338819361642652;0.01573118958862387;0.01538955047260452;0.9972586051639596;0.7389610537877346;1.2565783800163268
31.715916;0.5243779761095698;0.5396252859750882;1.0329194154963046;0.3609531147907879;0.690915388317993;0.5412401596623005;9.981127298349373;0.8338995998152051;0.01573135738593913;0.015389820300786991;0.9972161424555845;0.7386887584536443;1.2566139569570414
31.715916;0.5243251758934481;0.5396252020886705;1.0329193785710853;0.3609530396072891;0.6909153189473897;0.5412427383345368;9.981635076290441;0.8339187468052108;0.01573141333690835;0.015390077937195218;0.997178408126634;0.7385805714913352;1.2567486709832294
31.715917;0.5242706276061855;0.5396251177427154;1.0329193424869225;0.3609529620212809;0.6909152491742776;0.5412455770310611;9.982169235065209;0.8339392986341818;0.015731355147792822;0.01539032018172835;0.9971463479107313;0.7384713793202823;1.2568856362873566
31.715918;0.5242133170329228;0.5396239298343466;1.0329191602167511;0.36095231047951687;0.6909153990248078;0.5412507318362662;9.982733129308295;0.8339610995027773;0.015731181643012265;0.015390543767836122;0.997119934274099;0.738361044288964;1.2570249998833127
31.71592;0.5241551749688002;0.5396238454340917;1.0329191262535036;0.36095222851009423;0.6909153284554747;0.5412573125409527;9.983330483875296;0.8339839685968786;0.015730892242187416;0.015390744129124927;0.9970991666572623;0.7382483769189011;1.2571662163989743
31.715924;0.524095180288222;0.5396238259864865;1.0329192171967891;0.3609515677910144;0.6909141533256525;0.5412654883068448;9.983966278991867;0.8340077887962152;0.01573048713861635;0.01539091599350051;0.9970840172592287;0.7381351013136424;1.2573104186147583
31.715932;0.5240334072348172;0.5396232302077166;1.0329182052941692;0.3609508408242694;0.6909128542443783;0.5412754599739099;9.984647240310737;0.8340325772663852;0.01572996759241427;0.015391054869055211;0.997074379852997;0.7380178286593126;1.2574556358628295
31.715948;0.5239700506102605;0.539623276562415;1.0329184227115058;0.36094960018397765;0.690910574375291;0.5412874209138595;9.985381543167064;0.8340584722319316;0.015729336462556254;0.015391157770948537;0.9970701046394249;0.7378981074907236;1.2576027952907145
31.71598;0.5239053815847814;0.5396228760219202;1.0329177847759592;0.36094714005599005;0.6909059622783743;0.5413015442683531;9.98617799060457;0.8340856423033844;0.01572859909804606;0.015391223228852014;0.9970710935007222;0.7377725104279548;1.2577498255532251
31.716044;0.5238386857715973;0.5396216959533084;1.032917619591017;0.36094122301926906;0.6908960490653574;0.5413169889423501;9.987045178086285;0.8341142432828259;0.015727763552194938;0.015391251335291362;0.9970773646058554;0.7376396392408666;1.2578957849627803
31.716172;0.5237712287714739;0.5396204567574702;1.0329173412422912;0.3609306257693448;0.6908771784632183;0.5413339032092529;9.98799056882884;0.8341444259492355;0.01572683944073986;0.015391243271081148;0.997089019430389;0.7374931216015163;1.2580367763804747
31.716428;0.5237023094353556;0.5396174827633806;1.0329157072234942;0.36090945594842844;0.6908393853468695;0.5413524303464944;9.989019887394903;0.8341762938355944;0.01572583676147796;0.015391200223141407;0.9971061487294883;0.7373236967573733;1.2581672213187765
31.71694;0.5236312531425135;0.5396113567344734;1.0329119696922802;0.3608695140657898;0.6907682877591523;0.5413716948604723;9.990136997438919;0.8342098858696306;0.01572476552155575;0.015391123432553262;0.9971288058354085;0.737117310332932;1.2582785376430012
31.717964;0.5235574008691986;0.5396013075534094;1.0329066174603476;0.36079683293266424;0.6906384616816403;0.5413877599548604;9.99134352039088;0.8342452614102043;0.015723635086751647;0.015391015338140843;0.9971570373796111;0.7368481334758128;1.2583548342107003
31.720012;0.5234779837958792;0.5395847396429578;1.0329007966723844;0.36067167612859;0.6904162094046226;0.541399601327173;9.992638836834715;0.8342825886999045;0.015722453334875087;0.015390879765109743;0.9971938264791683;0.7364874732658669;1.2583807467328616
31.724108;0.523395473069327;0.5395668848643491;1.0329001522793415;0.3604966983542989;0.6901036781389992;0.5414071210033304;9.994021183487197;0.8343221690207969;0.015721227454347814;0.015390721280042494;0.9972439701509851;0.7360326006355672;1.258357928525891
31.7323;0.5233121389802489;0.5395632517672317;1.0329302235416038;0.3603171722033604;0.689784749486672;0.5414161820510235;9.995488239898437;0.8343643820639027;0.015719965798908636;0.015390544525599984;0.997329058948924;0.7355716458274464;1.2583556025444635
31.740492;0.5232448777265944;0.5395867066917067;1.0329824554835056;0.36027237347642344;0.6897038957088232;0.5414476384989853;9.997036924486101;0.8344095612588645;0.015718677777498958;0.015390353057783378;0.9974295796072163;0.7353466375303994;1.2585011008516782
31.748684;0.5231827564823309;0.5396144701852826;1.0330350744900982;0.36027773652011796;0.6897138206760085;0.5414883463458787;9.99866458706086;0.8344579044983832;0.01571737173694803;0.015390148754193748;0.9975300012301921;0.735207585357389;1.2586922045761495
31.758684;0.5231229209533568;0.5396403161114393;1.0330820562045637;0.3602950135065753;0.6897452396448606;0.5415321675253729;10.000370987632408;0.8345095089913409;0.01571605380176135;0.015389933059370654;0.9976287898492106;0.7350885278015888;1.2588877597913921
31.768684;0.5230643847550828;0.5396559042384831;1.0331096194701321;0.3603088074041794;0.6897701355790944;0.5415779742996766;10.002158027802333;0.8345644946690701;0.015714728506984486;0.015389708164796793;0.9977114252210213;0.7349565308427055;1.2590557116367413
31.777049;0.5230071229855462;0.5396634109741604;1.0331221509325934;0.36031410625585747;0.6897790606086287;0.5416246428535629;10.0040278918016;0.8346230574972802;0.0157133996025027;0.015389476728686239;0.9977814704937563;0.734805650150465;1.2591945214628235
31.777049;0.5229504127169257;0.5396633466345989;1.0331221526961214;0.3603140232060277;0.6897789926932819;0.5416720440534898;10.005982262147922;0.8346853578267631;0.015712069990827054;0.015389242262288307;0.9978446585187287;0.7346389380644153;1.2593096639928634
31.77705;0.5228952602965347;0.5396632839402601;1.033122156353132;0.3603139417595685;0.6897789254599974;0.5417210396183011;10.008022356394862;0.8347513906010754;0.01571074084572204;0.015389010308152581;0.9979099101536968;0.7344695322611937;1.2594150130599404
31.777051;0.522841651193575;0.5396632228227422;1.0331221618894828;0.36031386202936033;0.6897788589853134;0.541771474382516;10.010148725222777;0.8348209853817368;0.01570941085396285;0.015388787691733864;0.9979772711199478;0.7342977457800335;1.2595094154852655
31.777053;0.5227895407199017;0.5396631631982955;1.0331221692634218;0.36031378411281084;0.6897787933593096;0.5418231696324719;10.012360608787157;0.83489388239839;0.015708076473764754;0.01538858040795848;0.9980468790935016;0.7341240688194571;1.2595915850283328
31.777057;0.5227388457549806;0.5396631050164884;1.0331221783991074;0.36031370810449037;0.6897787286928092;0.5418759211020138;10.014654868358438;0.8349697813823382;0.015706732583376865;0.01538839275837891;0.9981189628029552;0.7339490944678352;1.259660109264162
31.777065;0.5226894735682178;0.5396630482678225;1.0331221892159785;0.3603136341179139;0.6897786651224477;0.5419295111571265;10.01702522954808;0.8350483764381939;0.015705372866267994;0.015388227996433497;0.9981937421832155;0.7337734454768169;1.2597135193668916
31.777081;0.5226413796755913;0.5396629929485472;1.0331222016858534;0.3603135622826969;0.6897786027999478;0.5419837498433603;10.019462433791611;0.8351294358540462;0.015703990643864754;0.015388089019995629;0.9982713053827836;0.7335977192547057;1.2597504645805508
31.777113;0.5225945906827725;0.5396629390507256;1.0331222158688027;0.36031349271573376;0.6897785418702261;0.5420385030775415;10.021955180573396;0.8352128558227213;0.015702580424058282;0.015387978276797314;0.998351628009367;0.7334224651246558;1.2597698103079276
31.777177;0.522549173756662;0.5396628865896348;1.0331222318839401;0.36031342549878637;0.6897784824428541;0.5420936764740043;10.024490988762432;0.8352985951282148;0.015701138576864587;0.015387897414959039;0.9984346806903135;0.7332482224254472;1.2597705770553995
31.777305;0.5225051881551308;0.5396628356047214;1.0331222498597734;0.36031336067592784;0.6897784245834637;0.5421491753085925;10.027056162480477;0.8353865842571485;0.01569966195410216;0.015387846978098193;0.9985204902513102;0.7330765434543266;1.2597524732374439
31.777561;0.5224626358125598;0.5396627861417432;1.0331222699218652;0.3603132982678582;0.6897783683383574;0.5422048501636237;10.029635460328652;0.835476731001057;0.01569814634859128;0.015387826509684436;0.998609119119057;0.7329059281664064;1.259713524092321
31.778073;0.5224214360252498;0.5396627382695527;1.033122292193207;0.36031323829044143;0.6897783137526471;0.5422604708425188;10.032212105781799;0.8355689577562715;0.015696587539509674;0.015387836437015245;0.9987005957158149;0.7327377385077238;1.259653686693226
31.779097;0.522381465219282;0.5396632042818963;1.033123297293463;0.360313822161796;0.6897794887540923;0.5423157671116523;10.034768474379918;0.8356632081187083;0.015694983854953798;0.015387879950431105;0.9987948603198156;0.7325732023872035;1.2595731415603455
31.781145;0.5223427295691413;0.5396625894628007;1.033122011992941;0.36031487055806605;0.6897814030562108;0.5423704825458742;10.037287940210433;0.8357594658846638;0.01569333659582977;0.015387961522364487;0.9988917919735063;0.7324114939756668;1.2594711005578318
31.785241;0.5223049112965061;0.5396625470846614;1.0331220414795819;0.3603148178881936;0.6897813535559499;0.5424243935640998;10.039756103030754;0.8358577383852623;0.01569164821239334;0.015388084570413617;0.9989912746263347;0.732252785717026;1.2593475283036435
31.793433;0.5222679851035983;0.5396630835575201;1.0331231777496903;0.36031483223985167;0.6897814294795659;0.5424773109862513;10.04215969864065;0.8359579988312731;0.01568992137813188;0.01538825209052113;0.9990932172686673;0.7320972868510676;1.259202511698979
31.803433;0.5222317713984664;0.539663045365841;1.0331232124758032;0.36031478434338066;0.6897813834878113;0.5425290891918516;10.044485665747652;0.8360601892976448;0.015688159766038025;0.015388468620336373;0.9991975429408074;0.7319443307285175;1.2590356158469418
31.813433;0.5221960945771602;0.5396630739973043;1.033123373624998;0.36031416196561483;0.6897802351067881;0.542579652059938;10.046722042661766;0.8361642154219809;0.01568636882521297;0.015388740678105344;0.9993041714522106;0.731795387433737;1.258847611018306
31.823433;0.5221608221768355;0.539663040307252;1.033123413839986;0.36031411867719676;0.6897801927576901;0.5426290063076906;10.048858892056446;0.836269856026351;0.015684555716704733;0.015389075542727414;0.9994130096584248;0.7316509497161452;1.2586387229200169
31.833428;0.5221258745600504;0.5396635857699029;1.0331245609911768;0.36031414232791537;0.6897802759372595;0.5426772186892573;10.050888779510275;0.8363767098948872;0.01568272899935703;0.01538947952117225;0.9995239925653605;0.7315114683914012;1.2584092767196877
31.833428;0.5220912155517476;0.5396635568306454;1.0331246065887838;0.3603141037630737;0.6897802372696274;0.5427243984195411;10.052807196772333;0.8364842555677164;0.015680898312916483;0.01538995655202684;0.9996371451628598;0.7313773702802224;1.258159673499855
31.833429;0.5220568310382637;0.5396635302854293;1.033124654746077;0.36031406766851787;0.689780200456567;0.5427706924534355;10.054612124097952;0.8365919533433557;0.01567907340186288;0.015390507724847315;0.9997526023173988;0.7312490554981133;1.2578903453729045
31.83343;0.5220226870530813;0.5396635061001932;1.0331247054019332;0.3603140340746692;0.6897801654861914;0.5428162709441904;10.056303429783434;0.8366993059922091;0.015677262609822582;0.015391132046730475;0.9998705832579989;0.7311268545926753;1.257601741000051
31.833432;0.5219886949800102;0.539663484217399;1.0331247585244976;0.36031400295120536;0.6897801323251149;0.5428613339807927;10.057883395591084;0.8368058644912979;0.015675472406008834;0.015391827903427826;0.9999913192536366;0.7310109698875905;1.257294332825861
31.833436;0.5219547351952777;0.539663464569879;1.0331248140908464;0.36031397422106426;0.6897801009299869;0.5429061148841637;10.059356956164114;0.8369112171623775;0.015673708580117043;0.01539259409401207;1.0001149616098732;0.7309014625673113;1.256968647726454
31.833444;0.5219207178667418;0.5396634471067625;1.0331248720912645;0.36031394779105996;0.6897800712581121;0.5429508253845302;10.060730276092585;0.8370149764326937;0.015671976950847526;0.015393429771536765;1.0002415458457894;0.7307983308089493;1.256625308149749
31.83346;0.5218866055252935;0.5396634318128032;1.0331249325332932;0.36031392357376757;0.6897800432677591;0.5429956205703835;10.06200919583601;0.8371167610334762;0.015670282388939787;0.015394333471675471;1.0003710102903314;0.730701596155483;1.2562650136529672
31.833492;0.5218523849628909;0.5396634186919567;1.0331249954094999;0.36031390149696485;0.6897800169155769;0.5430406512455588;10.063199049934815;0.8372161945306262;0.01566862837646814;0.015395302240748662;1.0005031783983453;0.730611291372393;1.2558884407752635
31.833556;0.5218180559706154;0.5396634077392171;1.0331250606611968;0.36031388151901167;0.6897799921443899;0.5430861049576521;10.064305397120268;0.837312897192317;0.015667018056418444;0.015396331464222134;1.0006376879785421;0.7305273965630091;1.255496192092923
31.833684;0.5217836589873881;0.5396633989361267;1.0331251281697127;0.3603138636466998;0.6897799688636972;0.5431321742903099;10.065334706530848;0.8374064228130415;0.015665455138645472;0.015397414569055646;1.0007739772445838;0.7304497950309641;1.2550888357917218
