time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.860589;0.5236203162659621;0.5391527768253533;1.033209661200856;0.36045594517747404;0.6907573801475766;0.5415492872519123;9.882546022651935;0.8307729248732094;0.015695576446893823;0.015658457252174105;0.9917872681157884;0.7297083809962837;1.2398271595214958
31.870589;0.5236275019700471;0.5391527486489334;1.033209641534387;0.36045599793696503;0.6907573650900728;0.5414711182976859;9.882938626142218;0.8307087273355025;0.01569599229069997;0.015656772113684266;0.9917150628796177;0.7296229100802392;1.2400252440289594
31.880589;0.5236339507756177;0.5391527205016706;1.033209622705344;0.3604560515528422;0.6907573509100697;0.5413972323635555;9.883317043222199;0.8306460813958658;0.015696326991595944;0.01565508107739209;0.9916462436232886;0.7295314849576128;1.240230299304391
31.890589;0.5236401291709487;0.5391526922623081;1.0332096047547474;0.36045610594925437;0.6907573376416891;0.5413277420680785;9.883679002482348;0.830585042177382;0.01569658553790914;0.01565338518459271;0.9915808093398584;0.729434534740875;1.2404417019090357
31.900589;0.5236464849528547;0.5391526638229814;1.0332095877122616;0.3604561610435379;0.690757325302533;0.5412627195428494;9.884022115218782;0.8305255992492202;0.015696773298454196;0.015651686790113903;0.9915187945861371;0.7293325573121645;1.2406589857865649
31.910589;0.5236534399647006;0.5391526351102139;1.0332095716136098;0.3604562167780946;0.6907573139207069;0.541202249947891;9.884344342510282;0.8304677265977581;0.015696895978492543;0.015649989541594564;0.9914602744887843;0.7292261111347619;1.2408818231622682
31.920589;0.5236613866189133;0.5391526060911479;1.0332095565004906;0.3604562731592289;0.6907573035539547;0.5411464359353659;9.884643984126717;0.8304114292209183;0.015696959234606938;0.015648296847426427;0.9914053279581203;0.7291158107020763;1.2411099631907097
31.930589;0.5236706372880856;0.5391525767647449;1.0332095424197232;0.36045633024816365;0.6907572942970016;0.541095376324871;9.884919397325193;0.8303567569253211;0.015696967455763117;0.01564661009417424;0.9913540154352122;0.7290022855792662;1.2413431759193119
31.940589;0.5236813919952805;0.5391525471689327;1.0332095294220638;0.3604563881083347;0.6907572862808244;0.5410491847570003;9.885169405969567;0.83030375824685;0.015696923329725658;0.015644928629828015;0.9913064372448196;0.7288860846531842;1.2415812484112632
31.950589;0.52369377740105;0.5391525173984718;1.0332095175692095;0.3604564467540166;0.6907572796648735;0.5410080194171741;9.885393935839435;0.8302525045635146;0.015696828591359187;0.015643251698779465;0.9912627940595788;0.7287676270784785;1.2418240134399015
31.960589;0.5237078952771835;0.5391524875934274;1.033209506931925;0.36045650612829644;0.6907572746170259;0.5409720572525825;9.885593885969277;0.8302032145197389;0.015696684253892066;0.015641579774908557;0.9912233386106017;0.7286472858696629;1.242071300388521
31.970589;0.5237238316047234;0.5391524579123793;1.033209497571516;0.360456566112918;0.6907572712988465;0.5409414220706283;9.885770598438144;0.8301563193929128;0.015696490525188577;0.015639914011242727;0.9911882880092706;0.7285254940748678;1.2423228090955651
31.980589;0.5237416380618929;0.5391524285252087;1.0332094895396922;0.36045662655644856;0.6907572698736624;0.5409161435888511;9.8859254423138;0.8301124073164923;0.01569624775490302;0.015638255648343445;0.9911578146503364;0.7284027230566981;1.2425780868477558
31.990589;0.523761295548058;0.5391523995996189;1.0332094828887177;0.3604566873051384;0.6907572705157374;0.5408961627210962;9.886059438595142;0.830072133063609;0.01569595766105171;0.01563660615626848;0.991132055635071;0.7282793865676074;1.2428366407321632
32.000589;0.5237826866293657;0.5391523712665851;1.0332094776528604;0.360456748216672;0.6907572733985103;0.5408813324154068;9.88617293302968;0.830036141768234;0.015695623569024694;0.015634967094074036;0.9911110636318007;0.7281558040413506;1.2430980091428274
32.002985;0.5238056276326732;0.5391523436015575;1.0332094738215152;0.3604568091483199;0.6907572786750856;0.540871419395443;9.886265706950883;0.8300050164415966;0.015695250145852033;0.015633339562687462;0.9910947927206305;0.7280322368098051;1.2433617406780908
32.002985;0.4827405469381729;1.4252392252227262e-07;-6.093442107997483e-07;3.0234192110975346e-06;-2.3278723500521506e-06;0.48202615021072476;9.88633749541037;0.8299792956268663;0.015694843501509525;0.015631723453077076;0.9910831634294441;0.72790894394835;1.2436274021974487
32.002986;0.4827661783760569;1.1622938160662776e-07;-6.105548129945346e-07;3.083938309836984e-06;-2.317459772236259e-06;0.48202527569799675;9.886388134413378;0.8299595144069762;0.01569441107328966;0.015630116200928978;0.9910650915717959;0.7277861955328822;1.2438857755602477
32.002987;0.48279305708594666;9.05928605437702e-08;-6.105834315045857e-07;3.1440193798752938e-06;-2.304354820574957e-06;0.48202856802927163;9.886417450796653;0.8299461689652279;0.015693960726270457;0.01562851206440186;0.9910514727643868;0.7276642390595041;1.2441453938737277
32.002989;0.48282107950038283;6.561423211241399e-08;-6.095099750803302e-07;3.2034849868209315e-06;-2.2885038518535207e-06;0.4820357551818527;9.886425564508203;0.8299396475325131;0.01569350013937378;0.015626903831414154;0.9910312114378798;0.7275432851771969;1.2443970897976397
32.002993;0.48285008090533676;4.131842163677088e-08;-6.074036378847794e-07;3.2621355149961666e-06;-2.26987318015912e-06;0.48204650574154645;9.886412927287946;0.8299402335445618;0.015693036734025306;0.01562528611326468;0.9909942480292008;0.7274235163757898;1.244632495199325
32.003001;0.4828798842347441;1.77511450626721e-08;-6.043282218867654e-07;3.31976020675762e-06;-2.2484459904859467e-06;0.4820604929407639;9.886379690112543;0.8299481727734246;0.015692577331703216;0.015623656870379156;0.9909175014512248;0.7273050995811607;1.2448328062451886
32.003017;0.4829103401006108;-5.019237813303123e-09;-6.003536334310159e-07;3.3761379885991563e-06;-2.224223791970143e-06;0.482077430268048;9.886325588467454;0.8299637019598017;0.015692128564721557;0.015622015751255321;0.9907577989656791;0.7271881962725661;1.2449632589338266
32.003049;0.48294131486503966;-2.6906939207206716e-08;-5.955817569410222e-07;3.43102138396833e-06;-2.1972274816584008e-06;0.48209701567406066;9.886250655800405;0.8299870118463014;0.015691698732754656;0.015620361872638369;0.9904298786903851;0.7270749401458008;1.244956755301142
32.003081;0.4829726533261917;-4.782149091728157e-08;-5.901547214635624e-07;3.4841219411505496e-06;-2.1674825337410315e-06;0.48211887617490135;9.886156027628836;0.8300182104192511;0.015691299032824624;0.015618693490608165;0.9901084150398968;0.7269644202856973;1.2449537736726286
32.003145;0.4830041694601474;-6.768169404223347e-08;-5.84224483319795e-07;3.535116867551997e-06;-2.135009645041293e-06;0.4821425894739604;9.886044229020062;0.830057333642423;0.01569094260454432;0.01561700815904329;0.9894510246331443;0.7268627180797387;1.244683135061663
32.003203;0.48303566374069135;-8.642881979332999e-08;-5.779274085796918e-07;3.583674823777625e-06;-2.099836413655595e-06;0.4821677265015911;9.885918158892073;0.8301044059331721;0.01569064222327188;0.015615302571786673;0.9888722402052451;0.7267649447807586;1.2444757891676543
32.00326;0.4830669346723567;-1.0402505705312427e-07;-5.7139196078825e-07;3.62947735886281e-06;-2.0620001372909663e-06;0.4821938693764073;9.88577966090177;0.83015948374843;0.01569040859201623;0.01561357340088131;0.9883024671418614;0.726674224418486;1.244277801905692
32.003318;0.48309777235003376;-1.2044476512116397e-07;-5.647526350302391e-07;3.6722179476317245e-06;-2.0215362653617523e-06;0.48222062352215683;9.885629589313254;0.8302226266299764;0.01569025105488262;0.015611818203218629;0.9877400281724186;0.7265876614872788;1.2440859774399406
32.003375;0.483127957091681;-1.3566893184408552e-07;-5.581530454059192e-07;3.7115914671389687e-06;-1.9784858023085776e-06;0.48224763734625203;9.885468729119586;0.8302938290240707;0.015690179751969482;0.015610034820654201;0.9871852834321599;0.7265083540231911;1.2439020484818497
32.003433;0.48315728707319716;-1.496709373829144e-07;-5.517455501511322e-07;3.7472994440553314e-06;-1.932928884093924e-06;0.48227462928756487;9.885297888987086;0.8303729317972742;0.01569020604607251;0.015608220622515366;0.986636686617209;0.7264344552089994;1.2437231022812314
32.003491;0.48318559134646805;-1.6240443697496626e-07;-5.456877172977159e-07;3.779069946241863e-06;-1.8850092343585308e-06;0.4823014212101161;9.885117427001822;0.8304595518773226;0.01569034111246835;0.01560637340834282;0.9860947698461688;0.7263672519623602;1.243549653919577
32.003548;0.48321269544465334;-1.738160741886165e-07;-5.401325855246276e-07;3.8066601350631516e-06;-1.8349257161004957e-06;0.48232796631077346;9.884927233866309;0.8305530981746775;0.015690595435916593;0.0156044934888182;0.985558124040692;0.7263061958682343;1.2433794541305068
32.003606;0.48323840137368956;-1.838733196573267e-07;-5.3521569365239e-07;3.829839430227265e-06;-1.7829079063394258e-06;0.48235433911875725;9.88472717461585;0.8306528458238089;0.015690979442183332;0.015602585104970913;0.9850263885421132;0.7262528513406531;1.243212229169359
32.003663;0.4832625182675087;-1.9257730495798588e-07;-5.310387593533794e-07;3.848406542149951e-06;-1.7291974381629606e-06;0.4823806721340326;9.884517154682003;0.8307580246124149;0.015691502885334604;0.015600656134670831;0.9845002451908794;0.7262068175398286;1.2430472778430215
32.003721;0.48328488765100347;-1.9995128771796103e-07;-5.276590531225441e-07;3.86224423871224e-06;-1.674044568939381e-06;0.4824070898394594;9.884296734970247;0.8308678918998974;0.015692172714629502;0.015598717007690926;0.9839784000372678;0.7261696547357532;1.242883493727964
32.003779;0.4833053722993354;-2.0602510717256532e-07;-5.251012223877871e-07;3.871346984775576e-06;-1.6177231441773118e-06;0.482433712942353;9.884065060541085;0.8309817464879482;0.015692991923600588;0.015596780153078325;0.9834605555238763;0.7261408068320605;1.2427194486452924
32.003836;0.48332384495594866;-2.1083656059479304e-07;-5.233848861145402e-07;3.875803761958676e-06;-1.5605440463341514e-06;0.4824606943567779;9.883821025236204;0.8310989054598148;0.015693960873131577;0.015594860131541067;0.9829464118031762;0.7261205644079621;1.2425544425262238
32.003894;0.4833401905145749;-2.1444272780145228e-07;-5.225414427573313e-07;3.875764276015462e-06;-1.5028397207491624e-06;0.482488194868565;9.88356342558378;0.8312187021707512;0.015695079510464897;0.01559297343162083;0.9824367063157062;0.7261100918051975;1.2423893908683077
32.003951;0.4833542914566009;-2.169164426218825e-07;-5.226038850869558e-07;3.871417711608154e-06;-1.4449358255584136e-06;0.482516333482266;9.883291173898844;0.8313405431624827;0.015696347856972586;0.015591136959748807;0.9819292702737517;0.7261084869931357;1.2422218986061908
32.004009;0.48336599204506225;-2.183313676162078e-07;-5.235888696892591e-07;3.86300060748962e-06;-1.3871450520899447e-06;0.4825451768883719;9.883003329307583;0.8314639852580782;0.015697764395761628;0.015589366743520093;0.9814250854668323;0.726115828362667;1.2420528699637285
32.004067;0.48337507256447027;-2.187621244584286e-07;-5.254906568245796e-07;3.850794194416214e-06;-1.3297797650361394e-06;0.48257474486592455;9.882699136955045;0.831588727171984;0.015699324578904918;0.015587678286024784;0.9809243328176042;0.7261321552199328;1.24188259520736
32.004124;0.48338126201565224;-2.1829620942341811e-07;-5.28277004246836e-07;3.835086479290273e-06;-1.2731569359175358e-06;0.48260501043096493;9.882378358978958;0.8317145250880046;0.015701020930796655;0.015586086837574743;0.9804284083379547;0.7261584462397708;1.241712752854948
32.004182;0.4833842907055494;-2.170306379701755e-07;-5.318914040821424e-07;3.816145085752494e-06;-1.2175823987534768e-06;0.48263590830575687;9.882041577562344;0.8318411547104452;0.015702843848557003;0.015584606944548001;0.9799358618322012;0.7261926772686296;1.241540675984794
32.004239;0.48338394086177106;-2.1504329781228604e-07;-5.362643446031852e-07;3.794214102311452e-06;-1.1633335885671826e-06;0.48266733582631005;9.881690188405313;0.8319684080841979;0.015704782584973508;0.015583252613612182;0.9794472842071582;0.7262358600555872;1.2413669713466111
32.004297;0.4833800722124455;-2.1236136263307859e-07;-5.413115633640589e-07;3.769519580266402e-06;-1.1106655013518828e-06;0.48269913385818725;9.881326179108406;0.8320960453576689;0.01570682674674343;0.015582037197057065;0.9789652334782925;0.7262889898802305;1.24119381976215
32.004355;0.48337262638813766;-2.089607037298376e-07;-5.469202319886533e-07;3.7422914801883824e-06;-1.0598230309585964e-06;0.48273109714947277;9.880951738884512;0.8322237773391815;0.015708967759699308;0.01558097222667137;0.9784882145356149;0.7263499616218306;1.2410183939298292
32.004412;0.4833615893810761;-2.0478879862275485e-07;-5.529544194119039e-07;3.712782814504746e-06;-1.0110327011829541e-06;0.4827630146460782;9.880568990279745;0.8323512993601794;0.015711199871601383;0.015580067124358053;0.9780176662338372;0.7264205403714799;1.2408425732634711
32.00447;0.4833469515290279;-1.9978205528590715e-07;-5.592864539405894e-07;3.68126240967071e-06;-9.644803806869446e-07;0.4827946910931559;9.880180287464306;0.832478292394522;0.01571352015895263;0.015579330137614169;0.9775529442793641;0.7264984257383635;1.2406641161858687
32.004527;0.4833287266129642;-1.9388674604228682e-07;-5.658064944816968e-07;3.647991966011411e-06;-9.202827547090466e-07;0.48282596677953715;9.879788387829052;0.8326044528940824;0.015715926922344105;0.015578769034839792;0.9770963198693612;0.7265843114905766;1.2404849707808308
32.004585;0.4833069898148046;-1.8708064194449378e-07;-5.723984122649972e-07;3.6132034568220538e-06;-8.784609074175619e-07;0.4828567500365008;9.879395939600252;0.8327295624927099;0.01571841768881178;0.015578391310910803;0.9766450238863006;0.7266778415070705;1.2403025799208314
32.004643;0.4832818860163513;-1.7936709035190026e-07;-5.78943304200817e-07;3.577096309515396e-06;-8.389489288740219e-07;0.48288704115174236;9.879005250877043;0.8328534734278176;0.015720988327040268;0.015578203399434956;0.9762013342856836;0.7267785728487828;1.2401184240954923
32.0047;0.4832536091037434;-1.7074847914753364e-07;-5.85357251100723e-07;3.5398592957799492e-06;-8.0163340688114e-07;0.48291694067201124;9.878618835726304;0.8329760407218441;0.015723633068278994;0.015578208779500209;0.9757656308552843;0.7268860792610667;1.2399323094062362
32.004758;0.4832223710805092;-1.611957161636112e-07;-5.916052488548785e-07;3.5016800898381268e-06;-7.663835531981324e-07;0.4829466185124805;9.878240027875087;0.8330971135428805;0.015726344729347492;0.015578406959632158;0.9753363623850194;0.7269990842359316;1.2397417769445724
32.004815;0.48318839218687853;-1.5062448266436274e-07;-5.976753649797666e-07;3.4627264644828395e-06;-7.330669798339515e-07;0.48297622115863437;9.877873053322698;0.8332165673038093;0.015729114934150173;0.015578794506357845;0.9749169774653066;0.7271184715405312;1.239549603065757
32.004873;0.4831518900018851;-1.3889799785124357e-07;-6.035538509859928e-07;3.4231355553980447e-06;-7.01553547092189e-07;0.48300578768862595;9.877522630359248;0.8333342919627728;0.015731934443667814;0.015579367199380297;0.9745048784607513;0.7272442071847764;1.2393532750342702
32.004931;0.4831130354736803;-1.2586096339051873e-07;-6.092330642954932e-07;3.383024947311037e-06;-6.717115673499927e-07;0.48303526125945784;9.877193493992648;0.833450132416367;0.015734793351028176;0.01558012190313307;0.9741023974977647;0.7273752434462727;1.2391537519015534
32.004988;0.48307193179166164;-1.11381981466465e-07;-6.147218234119446e-07;3.342501400680786e-06;-6.434170872924788e-07;0.4830645456946202;9.876890001162472;0.8335638581880579;0.015737680775523986;0.015581057072127796;0.9737087905504137;0.7275124330756585;1.2389508091058703
32.005046;0.4830286515596652;-9.537809469164604e-08;-6.20033287136291e-07;3.301651786972524e-06;-6.165607228475595e-07;0.4830935308159536;9.876615953235252;0.8336751849288776;0.015740585032520706;0.01558217172978587;0.9733242517286025;0.7276545368382018;1.2387438726089433
32.005103;0.48298326984261924;-7.782073816023911e-08;-6.251711889891988e-07;3.2605259914678607e-06;-5.910400088997699e-07;0.4831220941724012;9.876374571040518;0.8337838182946213;0.015743494497227367;0.015583463759505436;0.9729489324795081;0.7278023359432556;1.2385337243915353
32.005161;0.482935848230985;-5.8725433941799934e-08;-6.301224026940976e-07;3.2191415658359005e-06;-5.667615061034755e-07;0.4831500878189777;9.876168341974978;0.8338894961257061;0.015746397494718935;0.015584928709136421;0.9725839550463552;0.7279546990965974;1.2383208523914895
32.005219;0.4828863975594468;-3.811942582698666e-08;-6.348611099057535e-07;3.1775087713732915e-06;-5.436362014880212e-07;0.4831773352374495;9.8759991768313;0.8339920010318461;0.0157492817457068;0.015586559966158578;0.9722274138235256;0.72811256026683;1.2381045758700764
32.005276;0.48283486266589676;-1.6013346431686193e-08;-6.393629269927359e-07;3.135646475271881e-06;-5.215406567155962e-07;0.4832036655996095;9.87586896451119;0.8340911614682033;0.015752134653079668;0.015588350262003114;0.9718803510451308;0.7282758881320786;1.2378860542900745
32.005334;0.48278114629098157;7.596663320927365e-09;-6.436051565779627e-07;3.093600711481547e-06;-5.002738884136397e-07;0.4832289326031842;9.875779906028354;0.8341868264510797;0.015754943013873066;0.015590292917586901;0.9715437307264403;0.728442667060573;1.2376653448321573
32.005449;0.48272515320485004;3.271603878240381e-08;-6.475599488688711e-07;3.0514610388028376e-06;-4.79554582138202e-07;0.4832530026232542;9.875734710160165;0.8342787721202868;0.015757691632270088;0.015592381652962164;0.9708324558491764;0.7287448794508203;1.2372156867148036
32.005553;0.4826668183108642;5.9339449294652415e-08;-6.512028325042047e-07;3.0093342473994027e-06;-4.5906261681862997e-07;0.4832757642223201;9.875736588758807;0.8343666463839076;0.015760362644967555;0.015594610468711486;0.9702194230909752;0.7290304927987197;1.2368232473275174
32.005656;0.4826061050504618;8.743367847381891e-08;-6.545155079487471e-07;2.9673047105457415e-06;-4.3847942225628487e-07;0.48329712583935375;9.875788920153326;0.8344500243412746;0.015762936486218806;0.015596974225059429;0.9696255601827437;0.7293265136483129;1.2364417116942337
32.005758;0.48254299133701717;1.1693031619582024e-07;-6.574625607908233e-07;2.9254391179520404e-06;-4.174941095461467e-07;0.4833169636116934;9.87589526696782;0.8345284807844523;0.015765393783620598;0.01559946827036069;0.9690667966493748;0.7296260908452837;1.236079835081615
32.005758;0.48247746497262695;1.4772183499223153e-07;-6.599794195418769e-07;2.883821391690147e-06;-3.957942563761465e-07;0.4833351025749827;9.876059774525977;0.8346016493621582;0.01576771691756559;0.015602087185048404;0.9691430091164397;0.729681492628815;1.236065486175997
32.005759;0.4824095379093014;1.7964938154936868e-07;-6.619938571716679e-07;2.842571633159712e-06;-3.730592694695637e-07;0.48335137582114873;9.876287092568852;0.8346692770745877;0.01576989028996948;0.015604824369043114;0.96921701034194;0.7297429544557412;1.2360426460942757
32.00576;0.4823392671896991;2.1250381869818296e-07;-6.634458161994692e-07;2.8018429368444435e-06;-3.4896125974572255e-07;0.4833656662614688;9.876581246837011;0.8347312195065674;0.015771899840323997;0.015607673163089206;0.9692945577668782;0.7298065870529846;1.2360139505952215
32.005762;0.4822667540422004;2.4603906822670975e-07;-6.642965124199977e-07;2.761807511555923e-06;-3.2318339080575785e-07;0.4833778861345361;9.876944001597817;0.8347874062917525;0.01577373319472807;0.015610628941713575;0.9693683753720759;0.7298763938531214;1.235976620373403
32.005766;0.48219211292706465;2.7997555067210116e-07;-6.645399876158521e-07;2.7226374793789393e-06;-2.954505583975791e-07;0.4833879807362326;9.877374326833364;0.8348378352603254;0.015775380539265867;0.015613690733516842;0.969434219321963;0.7299542829377506;1.2359292112714302
32.005774;0.4821154468126792;3.1399548019006556e-07;-6.641947596102742e-07;2.6845059299454807e-06;-2.6554875974305107e-07;0.4833959687214325;9.877869300660251;0.8348825653878033;0.0157768349956327;0.01561686072133828;0.9694769279981212;0.7300450260227326;1.2358634930873806
32.00579;0.4820368684564667;3.477425519874948e-07;-6.632785233232713e-07;2.647611960495784e-06;-2.3332393076276192e-07;0.4834019343005053;9.878424925830748;0.8349216952090937;0.015778092119483736;0.015620141836341795;0.9694744226906029;0.7301582666442696;1.2357687986309145
32.005822;0.4819565471513695;3.8084046871075833e-07;-6.618071636596372e-07;2.612185301921042e-06;-1.9868088626492032e-07;0.48340598058273965;9.87903605699541;0.8349553239485583;0.015779149375500488;0.015623535811044536;0.969377703242393;0.7303136014595785;1.235619098193194
32.005886;0.48187470542827526;4.1292998880324986e-07;-6.59812426594928e-07;2.578450175407487e-06;-1.6159258549108515e-07;0.4834081998001691;9.879696393300529;0.8349835035488529;0.015780005569272802;0.015627043416542207;0.969092830277557;0.7305526076470319;1.235365910738973
32.00595;0.48179154813610336;4.4369579292326175e-07;-6.57338001514909e-07;2.54658016586491e-06;-1.2210127806319776e-07;0.48340866735694565;9.880399869853692;0.8350062274636244;0.01578066062117029;0.015630665645151358;0.9688168903612268;0.730795806879886;1.2351190965767
32.006014;0.4817072166346361;4.7286803319648897e-07;-6.544153305541709e-07;2.5166841631065604e-06;-8.029100940355563e-08;0.4834074589505837;9.881142637238234;0.8350234190171248;0.015781116796496814;0.015634403463936367;0.9685489815978264;0.7310416816461676;1.2348777988257456
32.006078;0.4816218238401951;5.002151293329061e-07;-6.510486779324425e-07;2.4888295609676037e-06;-3.623830540482436e-08;0.4834046645987593;9.881923318021723;0.835034882443315;0.015781379339065548;0.01563825640598573;0.9682892002685769;0.7312907479254543;1.23464295945238
32.006142;0.4815355058467439;5.255433249484507e-07;-6.472131279574873e-07;2.4630720521025905e-06;1.00154682084881e-08;0.48340039817063446;9.882741949564176;0.8350402800523101;0.015781454891680858;0.015642222018943868;0.968038620018203;0.731541585687069;1.2344149794656853
32.006154;0.48144841691775025;5.487040170567683e-07;-6.428516170547419e-07;2.4394686779259954e-06;5.8459646918650326e-08;0.4833948350317551;9.88359951601996;0.8350391830887461;0.015781350260924098;0.015646296649314814;0.9680833133887299;0.7316537853726781;1.2343365877476444
32.006154;0.48136067978684705;5.695996984405769e-07;-6.378660525080802e-07;2.4180711900670825e-06;1.091165425555001e-07;0.48338822676854054;9.884497509945414;0.8350311956163399;0.01578107249769591;0.015650476574396176;0.9682034022785502;0.7317308779184787;1.2342960771905587
32.006155;0.4812723596807366;5.881712321013506e-07;-6.321120441155399e-07;2.398907052533558e-06;1.620480118328532e-07;0.48338084614843907;9.885436954186275;0.8350160825816711;0.015780628469634697;0.015654758468326445;0.968322069109049;0.731809319199287;1.2342550274906763
32.006156;0.4811834744844435;6.043702985147197e-07;-6.254077846841527e-07;2.3819757678257556e-06;2.173441079837144e-07;0.4833729245196492;9.886418047092171;0.8349938295966078;0.015780023621467215;0.01565913912562661;0.9684434979779131;0.7318854910593764;1.2342152160303184
32.006158;0.48109400527800905;6.181467141818273e-07;-6.175510700435047e-07;2.367249814294318e-06;2.751152047177606e-07;0.4833646307463625;9.887440424856393;0.8349646530121407;0.015779261126713302;0.01566361548936068;0.9685637879397324;0.7319607055376528;1.2341750430666614
32.006162;0.48100391875536547;6.294536654459268e-07;-6.083358305248712e-07;2.354648069344383e-06;3.354915520915994e-07;0.48335607443529277;9.888503196672644;0.8349289430508058;0.015778341767717086;0.015668185234755792;0.9686759426898576;0.7320382589448479;1.2341317354950774
32.00617;0.4809131998497207;6.382493109716984e-07;-5.97558423939288e-07;2.344025730120691e-06;3.985957116613689e-07;0.48334732761605687;9.889604994414729;0.834887121658558;0.015777264358683336;0.01567284650550534;0.9687709794782848;0.7321224835687655;1.2340815906119347
32.006186;0.48082184983535525;6.444995643672291e-07;-5.850050662941768e-07;2.335199750919265e-06;4.64494869704006e-07;0.48333847210795783;9.890744133825711;0.834839541108264;0.01577602730948439;0.01567759638127624;0.9688240815217037;0.7322237486191349;1.2340117964355517
32.006218;0.48072985953720454;6.48193996698967e-07;-5.704413197255908e-07;2.3279544649996856e-06;5.331710687146946e-07;0.48332964677532314;9.8919181290377;0.8347865051756184;0.015774630421007064;0.015682429486772672;0.9687936747627612;0.7323624677648038;1.233901950629018
32.006282;0.480637214375356;6.493586562158372e-07;-5.536306694679629e-07;2.3220391299354013e-06;6.045123278999749e-07;0.48332105233679545;9.893122861034884;0.8347283314143912;0.015773075003754706;0.015687337644562083;0.9685943314969949;0.7325861539925003;1.2337129676483896
32.00641;0.48054393177238025;6.480489517330043e-07;-5.343669588593612e-07;2.3172012470353776e-06;6.783238263295811e-07;0.48331290840963603;9.894353087476121;0.8346654143234292;0.01577136309964586;0.015692310684936553;0.9680635425176044;0.732987471535258;1.2333720859410717
32.006538;0.4804500868182181;6.443260625715184e-07;-5.124861775722735e-07;2.313227909430432e-06;7.543621078385592e-07;0.48330540623096574;9.895604019094073;0.8345982604030896;0.01576949720708614;0.015697338655130386;0.9675595622194821;0.7333902285428374;1.2330575301756534
32.006794;0.48035582711120295;6.382393876485984e-07;-4.878613839227471e-07;2.3099693916950053e-06;8.32365873891802e-07;0.48329868858971303;9.896871776911102;0.8345273934533451;0.015767479980709806;0.015702414271669223;0.9664544449095931;0.7341833271815088;1.232507887875653
32.007025;0.48026136729922353;6.298303813311976e-07;-4.604036570691677e-07;2.307356096998989e-06;9.12080439230524e-07;0.4832928588531802;9.898152761168957;0.8344532159405806;0.015765313092001413;0.015707533231231086;0.9655491519406965;0.734920711933677;1.2320891200502724
32.007255;0.4801669492137796;6.191355461810448e-07;-4.3006497873186165e-07;2.305394323188444e-06;9.932889189322135e-07;0.4832880177655002;9.899443387955477;0.834376025880223;0.015762996227727286;0.01571269243079309;0.9647105651620871;0.7356763659115736;1.2317411722830773
32.007486;0.4800728292854941;6.061744750973939e-07;-3.96836660475776e-07;2.3041214276367185e-06;1.075809980822325e-06;0.48328429868102146;9.900740308195239;0.8342961235752467;0.015760528000087738;0.015717888195389888;0.9639364030485438;0.7364493794718731;1.2314625079048471
32.007716;0.4799792955360282;5.909442109662403e-07;-3.607502802351329e-07;2.303553203879685e-06;1.1594534930375602e-06;0.483281877854739;9.902040524223507;0.8342138264043732;0.015757907928813545;0.01572311524888375;0.9632251700771289;0.7372370126982403;1.2312510659506501
32.00781;0.4798866465043413;5.734374094563364e-07;-3.218820248649441e-07;2.303676197560316e-06;1.2440013099093734e-06;0.4832809700177654;9.903341211840196;0.8341294321413981;0.0157551376639789;0.01572836644745169;0.9630692200560558;0.7375566435373373;1.2312012645125447
32.00781;0.4797951561017427;5.536762071984919e-07;-2.80353653195896e-07;2.3044789044092087e-06;1.3292260435677506e-06;0.48328181741767445;9.904639842814262;0.8340432698372444;0.015752221634595737;0.015733634144575383;0.963268859643585;0.7375446264635943;1.2312380053964491
32.007811;0.4797050776309526;5.31731101031217e-07;-2.3632119688571367e-07;2.3059586824887595e-06;1.4149079703229952e-06;0.4832846803113068;9.905934997526723;0.8339557857329732;0.015749167356095117;0.015738912701740288;0.963468391032302;0.7375312338766804;1.2312819713633325
32.007812;0.4796166691810571;5.077022981663082e-07;-1.899556648232385e-07;2.3080848085518495e-06;1.5008441517243272e-06;0.4832898011797956;9.907227118198096;0.8338674732444682;0.01574598495030628;0.015744199228758658;0.9636690986285448;0.7375117609436507;1.2313311779052583
32.007814;0.4795302068526625;4.816877099484263e-07;-1.4143204920692352e-07;2.310768366531951e-06;1.5868430246335576e-06;0.4832973231007036;9.90851842295912;0.8337786939624594;0.015742685999793504;0.01574949162431434;0.9638682537260674;0.737491662592143;1.2313865443032521
32.007818;0.47944595687213776;4.537842436361238e-07;-9.092688078751129e-08;2.3138729048280166e-06;1.6727040770912565e-06;0.48330724790077934;9.90981207563418;0.8336896587025567;0.015739282797708195;0.015754786518210794;0.9640601549636983;0.7374746003319569;1.2314453463644823
32.007826;0.4793641191296541;4.241091409692908e-07;-3.8609161535100505e-08;2.3172498537880595e-06;1.758223806046676e-06;0.48331949324818296;9.91111138262863;0.8336005397925969;0.015735788613739036;0.015760078992336408;0.9642371522487826;0.7374683946004956;1.2315057577386312
32.007842;0.4792848295608259;3.9279101769682547e-07;1.537324645807127e-08;2.3207669662575273e-06;1.8432333443048059e-06;0.4833339626097986;9.912419436417075;0.8335114975395391;0.015732217703252435;0.01576536358428468;0.9643856265078041;0.7374889087500707;1.2315661695393676
32.007874;0.47920821495023436;3.599520202562859e-07;7.089429700070615e-08;2.32431616167626e-06;1.9276102744788707e-06;0.4833505480377613;9.913738980554546;0.8334226879538994;0.01572858431050942;0.015770635197471686;0.9644739293069492;0.7375629395041821;1.2316174846434824
32.007938;0.4791343924719987;3.25716286539008e-07;1.2783853212553085e-07;2.3278046915595548e-06;2.0112477807723166e-06;0.48336911550323064;9.915072416658072;0.8333343184988778;0.015724901322136657;0.015775889110128248;0.9644463298358863;0.737751176502419;1.231652482183484
32.008066;0.47906341346210646;2.9021339716212845e-07;1.8609470792290097e-07;2.331131209198561e-06;2.0940311526408724e-06;0.4833895265609728;9.916421754025471;0.833246625957912;0.015721179152943188;0.01578112033449577;0.964198050997262;0.7381701914082566;1.231659727674427
32.008322;0.47899522401814937;2.5356911797184795e-07;2.455647250114664e-07;2.3341615943297083e-06;2.1758426502693322e-06;0.4834116586849188;9.917788301683235;0.8331598044257817;0.015717425732588095;0.015786322619936878;0.963545373609427;0.7390624107532417;1.2316432800636972
32.008576;0.47892966079229327;2.159075639546109e-07;3.061748307167806e-07;2.336727560084089e-06;2.256564465494744e-06;0.4834354164602134;9.919172367316012;0.8330740138343339;0.015713647867569805;0.01579148764121426;0.9629547005290839;0.7399710512768826;1.231692173499832
32.008576;0.47886647072798594;1.7735354454267696e-07;3.678642991340391e-07;2.3386458096973347e-06;2.336067641262655e-06;0.4834607469600351;9.920573287521444;0.8329894167389721;0.015709852740107135;0.015796605845061755;0.9631435418200773;0.7399330756013869;1.2317801571109637
32.008577;0.47880534923026374;1.380274004157768e-07;4.3056418881247015e-07;2.3397377371498298e-06;2.414206134212667e-06;0.4834876044256604;9.921989926730168;0.8329061402989021;0.015706047980486457;0.015801668554405467;0.9633244338475562;0.7398992615673383;1.231869581319928
32.008578;0.4787459831164475;9.8039690504391e-08;4.941953277278096e-07;2.3398411740069877e-06;2.490824146044545e-06;0.4835158826037663;9.923421134519689;0.832824230630543;0.015702240499000764;0.015806668802760833;0.9634998243133593;0.7398653256055542;1.2319602246392007
32.00858;0.4786880799075573;5.7482661837672876e-08;5.586801140532625e-07;2.3388180466247177e-06;2.5657602216742332e-06;0.4835454020152471;9.924865516042058;0.8327436670704248;0.015698436241011155;0.01581160103145132;0.9636660127200165;0.7398340163803224;1.2320516183696086
32.008584;0.4786313663476447;1.643040430217325e-08;6.239596192298587e-07;2.3365461853927117e-06;2.63883519752439e-06;0.4835759504679178;9.926321127651793;0.83266436499717;0.015694641638286173;0.01581646149130799;0.9638191970575131;0.7398101458324179;1.232144622295516
32.008592;0.47857556723212236;-2.50408066713477e-08;6.900123988657896e-07;2.332892936066332e-06;2.7098395024099333e-06;0.4836073416071643;9.927785957319117;0.8325861600315;0.015690864960718566;0.015821248968167133;0.9639525771940844;0.7398005519771957;1.2322389502167017
32.008608;0.47852041524283706;-6.683844962208218e-08;7.568514867912369e-07;2.327709854015644e-06;2.7785368711730884e-06;0.48363945576290757;9.929258495602529;0.832508871571813;0.015687116063486065;0.015825964514044315;0.9640544454594103;0.7398211014896348;1.2323357975976772
32.00864;0.4784656861696877;-1.0885989094839775e-07;8.244984226869823e-07;2.3208555526230137e-06;2.8446807213556754e-06;0.48367221456535275;9.930737558850987;0.8324324206099887;0.01568340491508978;0.015830609639006;0.9641012402071683;0.7399017469196637;1.2324353900063463
32.008704;0.4784111945140772;-1.5099825132459295e-07;8.929553766649252e-07;2.3122084899750267e-06;2.9080336408515934e-06;0.4837055188262239;9.932221825817296;0.8323568500643443;0.015679740681529695;0.015835183767281064;0.9640475560428095;0.7401054988292588;1.2325408277536312
32.008832;0.47835675889193496;-1.9316002838010565e-07;9.621875296920431e-07;2.3016706506913703e-06;2.968377587604322e-06;0.48373922385709467;9.933709437329583;0.8322822533679696;0.015676132659421804;0.015839682958983383;0.963811095070095;0.7405673398657653;1.2326703778277475
32.009088;0.4783021916742088;-2.3530080632388264e-07;1.0321383847520146e-06;2.289176040347123e-06;3.0255162639969196e-06;0.483773155870548;9.935197754057857;0.8322087592748109;0.01567259181768234;0.01584410073491662;0.9632496114404268;0.741574215552665;1.2328891452593829
32.009344;0.4782473112406253;-2.774326613920133e-07;1.1027628279072468e-06;2.2746774404812404e-06;3.079284977092721e-06;0.4838071457906653;9.93668339110675;0.8321365542367045;0.015669130737189074;0.015848429474045408;0.9627319023610333;0.7426350656011058;1.2331863011048025
32.0096;0.4781919562005653;-3.1959766018719615e-07;1.1740290354993728e-06;2.258107590156587e-06;3.129561533394107e-06;0.4838410755723429;9.938162148180755;0.8320658580118573;0.015665761410316056;0.015852660469999235;0.9622567918293395;0.7437458417500672;1.2335584242680362
32.009856;0.47813599101660154;-3.618475904999609e-07;1.245913728735205e-06;2.2393635802247794e-06;3.176256857376748e-06;0.4838748828420918;9.939629195376025;0.8319969109685816;0.01566249241542922;0.015856782717720407;0.9618210958410696;0.744903575721145;1.2340010262434236
32.010112;0.47807930556373995;-4.0423823566816794e-07;1.318419831446221e-06;2.2183337255892243e-06;3.219286159184921e-06;0.4839084990742723;9.941079811116296;0.8319299933079257;0.015659328271087604;0.015860782863565362;0.9614236519565469;0.7461054804904728;1.234511076920158
32.010368;0.4780218191006276;-4.468172166788976e-07;1.3915649089056969e-06;2.1949342439287553e-06;3.258553515818338e-06;0.4839418174208009;9.94250953341402;0.8318654113225709;0.01565627139827355;0.01586464754443194;0.9610614191389588;0.7473489718690834;1.2350839394977675
32.01088;0.4779634860023476;-4.895945685787901e-07;1.4653383905478007e-06;2.1691310555081925e-06;3.293960749172295e-06;0.4839747369638606;9.943913932918754;0.8318034459334681;0.015653323644494888;0.01586836519488207;0.9603985382130606;0.7499945868115441;1.2363008172318573
32.011392;0.47790430949690954;-5.325265303245885e-07;1.5396877479268427e-06;2.1409385767416492e-06;3.325416864662842e-06;0.484007203291719;9.94528914558672;0.8317442980561978;0.01565048668933266;0.015871925118843947;0.9598872963568246;0.7527728668180764;1.237730453032729
32.011904;0.47784435758419025;-5.755403150556683e-07;1.6145233360454267e-06;2.1103912178550937e-06;3.3528533469177044e-06;0.48403919587012917;9.946631980055674;0.8316880678337114;0.015647763066455062;0.015875315796265603;0.9595140612390819;0.7556652692220519;1.239349599984582
32.012416;0.4777837490312321;-6.185756802329257e-07;1.6897124486544407e-06;2.07751125242548e-06;3.3762404858546022e-06;0.4840707124774065;9.947939002319085;0.83163480403077;0.015645156617310925;0.015878525009709397;0.9592692291800603;0.7586551372802205;1.241139329024446
32.012928;0.4777226097629293;-6.616134703560817e-07;1.7650851644707972e-06;2.0423013876989173e-06;3.3955700266884824e-06;0.48410180254055574;9.949206622836169;0.8315845877339755;0.015642671233989467;0.015881542076671876;0.959026176995468;0.7617237235350325;1.242988346883359
32.012932;0.4776610393195624;-7.046807556285034e-07;1.8404596817342695e-06;2.004753305710506e-06;3.410824456148746e-06;0.4841326187056453;9.950432490977654;0.8315375470837998;0.015640309673101743;0.015884359446922763;0.9590232569337783;0.761704240587675;1.2430895293159412
32.012932;0.47759910271617506;-7.47824591169323e-07;1.915662529030162e-06;1.964872098013189e-06;3.4219691940183966e-06;0.48416340998415536;9.951615940622505;0.8314937861930646;0.015638073600473;0.015886971815742106;0.959013867824233;0.76166489857239;1.2431748028043892
32.012933;0.47753683167199185;-7.910805042631906e-07;1.9905312733665748e-06;1.922722474495955e-06;3.4289664392299496e-06;0.4841944369379452;9.952757466039579;0.8314533351943647;0.01563596453754768;0.015889375015557355;0.9589955214221012;0.7616339040854151;1.243259100903685
32.012934;0.47747422837230535;-8.344812791264403e-07;2.0649124013356037e-06;1.8784561645618002e-06;3.4318120085660423e-06;0.4842259055193535;9.953858967176243;0.8314161916903308;0.015633984530353057;0.01589156605939243;0.9589708035431758;0.7616054136623768;1.24334000124153
32.012936;0.47741128823138895;-8.780851788502613e-07;2.138659137545136e-06;1.8322960660249726e-06;3.430571128051791e-06;0.48425799157836247;9.954923677462983;0.8313823954801317;0.015632135572259453;0.015893543189185618;0.9589382670014786;0.7615854552632312;1.2434196535418767
32.01294;0.4773480455140557;-9.21970576962571e-07;2.2116083880692094e-06;1.7845132360745691e-06;3.4253651782127166e-06;0.4842908736614399;9.955954658782458;0.8313520362560245;0.015630418518459543;0.015895305884092374;0.9588983762424462;0.7615809349025213;1.2435024210258678
32.012948;0.47728458378602096;-9.662013297367628e-07;2.283549967638051e-06;1.73542467645523e-06;3.4163252725877113e-06;0.48432470633792746;9.956953796675018;0.8313251777700893;0.01562883229722277;0.015896854881913045;0.9588505291313043;0.7616037587119809;1.2435949748997321
32.012962;0.47722099248376765;-1.0107986260750152e-06;2.354231295330445e-06;1.6853898038961905e-06;3.403566901744298e-06;0.4843595903756863;9.957922195596849;0.8313017782956256;0.01562737352090087;0.015898191385561408;0.9587930847596141;0.7616688944582376;1.2437051740655152
32.012962;0.4771573417378149;-1.055744628149743e-06;2.4233858158031777e-06;1.6347746263382159e-06;3.387186330250405e-06;0.4843955785149862;9.958860556356122;0.8312816933870351;0.015626036786920098;0.015899316389793517;0.9587383569459008;0.7616462984659692;1.2437608906671656
32.012963;0.47709369906205273;-1.1010164413667464e-06;2.4907529172610006e-06;1.5839042541950454e-06;3.3672595630081005e-06;0.4844326754685025;9.959769076973384;0.8312647411376424;0.015624815601137085;0.01590023184967133;0.9586775945720086;0.7616327942771163;1.2438164596361523
32.012964;0.47703014489206164;-1.1466051527295558e-06;2.5560896884778734e-06;1.5330516577751595e-06;3.3438529674827885e-06;0.4844708117989254;9.960647525069453;0.8312507172935271;0.015623702485406937;0.015900942062531176;0.958611983273193;0.7616200099949574;1.2438681528908015
32.012966;0.47696677025717693;-1.192502267800029e-06;2.6191778863468213e-06;1.482454114392789e-06;3.3170466352285414e-06;0.4845098290884405;9.961495300634548;0.8312393724613238;0.015622687675721976;0.01590145222385371;0.9585416976091883;0.761615454445293;1.2439215948485824
32.01297;0.47690368307024705;-1.238697773676202e-06;2.67983736186605e-06;1.4323140947268486e-06;3.2869612070790723e-06;0.4845494950096697;9.962311382290675;0.8312304668756664;0.015621758447881556;0.015901765978295047;0.95846596928668;0.7616236517070001;1.243979712530423
32.012978;0.47684102314474747;-1.2851914916774277e-06;2.737941798820511e-06;1.382796478958464e-06;3.2537730388916588e-06;0.48458953583615944;9.963094707579186;0.8312238334195198;0.01562089972694742;0.015901885894620788;0.9583830787872002;0.7616571956700039;1.2440495680621537
32.012994;0.47677895579290364;-1.3319796652286287e-06;2.793405692232561e-06;1.3340557835298097e-06;3.2176874988981563e-06;0.48462967241506427;9.963844637817298;0.8312193158509682;0.015620095224053004;0.015901815656378628;0.9582913099880267;0.7617427344131881;1.2441469473476376
32.013026;0.47671766510700236;-1.3790310971896364e-06;2.846152863172416e-06;1.286261503048938e-06;3.178888646788343e-06;0.4846696448073508;9.964561034567787;0.831216677474371;0.015619329313207832;0.01590156094239861;0.9581829759025685;0.7619309506702591;1.2442980488179152
32.01309;0.476657358992278;-1.4262896844001158e-06;2.8961017381696385e-06;1.2395815126711275e-06;3.1375291490885927e-06;0.4847092195874958;9.965244295273596;0.8312156352401683;0.0156185889008384;0.015901128927116707;0.958041451729011;0.762335554156917;1.2445616924219998
32.013218;0.47659825036198156;-1.4737045635409564e-06;2.943165896515003e-06;1.1941500414991244e-06;3.0937494956917453e-06;0.48474817638199497;9.965895286674511;0.8312159504658034;0.015617864224571057;0.015900527353959023;0.957809129681782;0.7632012628860466;1.2450473407519058
32.013474;0.47654053940036756;-1.521260284524856e-06;2.98725076256558e-06;1.1500592278458793e-06;3.0476710085142887e-06;0.48478629576586624;9.966515010866912;0.8312174148768634;0.015617148440284882;0.015899764002589634;0.957299382058079;0.7651057783403032;1.2459749165762366
32.01373;0.47648443928230516;-1.568980779007984e-06;3.0282534690022505e-06;1.1073671734223791e-06;2.999376828472266e-06;0.48482338744315795;9.967104433818301;0.8312197705721797;0.015616436880064368;0.01589884662310538;0.9566136241040284;0.7672107957853505;1.2468974499080776
32.014138;0.47643020244256723;-1.616915119584009e-06;3.06607801356608e-06;1.0660900588533344e-06;2.9489075137986406e-06;0.4848593208533141;9.967664671076543;0.83122272802913;0.015615727024377694;0.01589778248834294;0.9552313954060003;0.770950043131429;1.2483214091381913
32.014138;0.47637810695251087;-1.665134917907164e-06;3.1006377657733873e-06;1.0261952911954609e-06;2.8962663150310916e-06;0.4848939890355575;9.968197142632437;0.8312260663223154;0.015615018301456283;0.01589657776831764;0.9551333311342104;0.7709253013052872;1.2483595233767317
32.014139;0.4763284259079463;-1.7137400900085554e-06;3.1318374777897974e-06;9.876392295139938e-07;2.841442486874555e-06;0.4849272409509606;9.968703192410272;0.8312296587695179;0.015614310774082844;0.015895237573065723;0.9549990340041271;0.7709084127955887;1.2483755106637895
32.01414;0.4762813886915984;-1.7628487361890457e-06;3.1595715628558757e-06;9.504177450188019e-07;2.7844406400942307e-06;0.4849588689351691;9.969183485319954;0.8312334424394836;0.015613603649360264;0.01589376593084167;0.9548669661432372;0.7708893280917566;1.248392393010934
32.014142;0.4762371456833817;-1.8125740659357612e-06;3.183734753989746e-06;9.145789435570414e-07;2.7252816103865795e-06;0.4849886564273424;9.969638031244479;0.8312374361268893;0.015612894930234775;0.01589216487404981;0.9547034344305387;0.7708781517376821;1.2483903138979635
32.014146;0.47619577703997945;-1.8630098754437914e-06;3.204223804123393e-06;8.802069801554296e-07;2.66399139370284e-06;0.48501642839445236;9.97006644713815;0.8312417442863569;0.015612182600508027;0.01589043424650349;0.9544726088012914;0.7708841309651892;1.248347324703242
32.014154;0.47615732480687484;-1.9142387916092878e-06;3.2209371233369853e-06;8.47392305921489e-07;2.600608514742449e-06;0.48504206994051946;9.970467865023803;0.8312465230896738;0.015611465889156543;0.015888573407775424;0.9541095238667421;0.7709286275738331;1.2482267026125666
32.01417;0.4761217987752451;-1.966342886039914e-06;3.2337755083034834e-06;8.161921910238987e-07;2.5351884842095026e-06;0.48506551914408774;9.970841093079473;0.831251969814451;0.015610744693644157;0.01588658312193685;0.9534801257771599;0.7710510828197208;1.2479497518618599
32.014202;0.4760891697273551;-2.0193866388726617e-06;3.2426537780330734e-06;7.866097570540256e-07;2.4677978405998964e-06;0.48508675085161934;9.971185325849214;0.8312583004508481;0.015610018127360186;0.015884466417043726;0.9523183459948299;0.7713339659860698;1.2473631900450974
32.014266;0.4760593922369888;-2.0734056082104847e-06;3.2475221969590068e-06;7.586157861526399e-07;2.3985198668760593e-06;0.4851057472833212;9.971500561276306;0.8312657303803341;0.015609284772750679;0.015882228535839527;0.9500921183411849;0.7719427498384628;1.2461622936919905
32.014394;0.4760324570642797;-2.1284328224871702e-06;3.2483578986969443e-06;7.321802723568745e-07;2.3274629673091846e-06;0.48512246184143654;9.97178687372198;0.831274490381803;0.01560854411051079;0.015879876115689667;0.9457443861932178;0.7732268814178584;1.2437601047351527
32.01465;0.47600842225891526;-2.184512512834457e-06;3.2451241904400094e-06;7.072778095991699e-07;2.254756442786205e-06;0.4851368035696629;9.972043724193835;0.831284811059799;0.015607796599051933;0.01587741631990195;0.9371861524979579;0.7759527067784039;1.239065422557124
32.015162;0.47598740617874447;-2.241676680473445e-06;3.2377552043422596e-06;6.838840156333877e-07;2.18054629130535e-06;0.48514863804222463;9.972270725053376;0.8312968666251367;0.015607042879897807;0.015874856140481394;0.920336516444914;0.7818774088646829;1.230198508986966
32.015674;0.47596957942621715;-2.29993061450638e-06;3.2261880869556593e-06;6.619786524022085e-07;2.105005598200044e-06;0.48515780558957566;9.972468460606274;0.8313107226563153;0.015606283902838877;0.015872201869339925;0.9037396510878545;0.7883350132652758;1.222068333062691
32.016186;0.4759551596520081;-2.3592595960670376e-06;3.210402904885868e-06;6.415476057648736e-07;2.0283430999671425e-06;0.4851641550217876;9.97263825077333;0.8313262957810365;0.015605521353964698;0.01586945923203188;0.8874137558823681;0.7952624822209216;1.2146590552167198
32.016698;0.4759443790043475;-2.4196252050350197e-06;3.1904312552803543e-06;6.225826580733588e-07;1.950780898172738e-06;0.485167534900324;9.972781649503593;0.8313433467854707;0.015604757071222481;0.015866633745846386;0.8713730414478181;0.8025978482612464;1.207949145763226
32.01721;0.4759374333837953;-2.480948134661527e-06;3.166339356485942e-06;6.050854817365801e-07;1.8725158519617285e-06;0.48516775016804964;9.972899712194527;0.831361541926068;0.015603991971547045;0.015863730999659535;0.8556297344008976;0.8102832873937229;1.2019150783213746
32.017722;0.4759344542699589;-2.5430978543021e-06;3.138213706476877e-06;5.890704817938737e-07;1.7937145397627923e-06;0.4851645745646075;9.972992101892249;0.8313805584801146;0.015603226303003757;0.01586075719453301;0.8401950802992164;0.8182651078287588;1.196532211045219
32.018234;0.4759355227738614;-2.605896086226777e-06;3.106159267901347e-06;5.745565668034979e-07;1.7145439202038788e-06;0.48515781527273244;9.9730571610015;0.8314001879186789;0.01560246120724568;0.015857719659496856;0.8280243620425713;0.8264956870567797;1.1938452035564517
32.018746;0.4759407132225579;-2.669147603663485e-06;3.070299704552153e-06;5.615631212527599e-07;1.6351892109950846e-06;0.48514735097974937;9.973092823309367;0.8314203874373001;0.01560169946606328;0.01585462759150345;0.8271539019038059;0.8349284030694463;1.199348778562377
32.019207;0.4759501298866143;-2.7326900403422326e-06;3.030768404141619e-06;5.501247737675849e-07;1.5558470270526882e-06;0.48513313471645114;9.97309736169177;0.8314412377209541;0.015600944518146703;0.01585149279399993;0.8285360277585516;0.8426586040386936;1.2059460099218011
32.019668;0.47596391789905645;-2.7964083843947796e-06;2.987693006268332e-06;5.402975205465497e-07;1.4767136259900673e-06;0.48511519384712176;9.973070288062333;0.8314628766278193;0.015600199127981424;0.015848328853473172;0.8284590451301193;0.8504936161308028;1.2116168601368786
32.020128;0.475982256508479;-2.860200510679793e-06;2.941177293503485e-06;5.32139138794045e-07;1.3979706915881624e-06;0.4850936271805824;9.973013341840309;0.8314854792928881;0.015599465299480291;0.015845149637965048;0.8283822114934105;0.858408733282049;1.2173642766627633
32.020421;0.47600534327485683;-2.9239473504143915e-06;2.891290720604067e-06;5.25694242237086e-07;1.3197711794031646e-06;0.48506858784322554;9.972930247939184;0.8315092279189557;0.015598744614111737;0.015841969049795044;0.82830969125468;0.8634661731514982;1.2210571269425705
