time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.83394;0.5217492742541637;0.539663392262911;1.0331251977620937;0.3603138479296402;0.6897799469601987;0.5431790311163521;10.06629403276572;0.8374962169468706;0.015663943520393048;0.015398542523746072;1.0009113731954105;0.7303782605328633;1.2546669297813318
31.834452;0.5217149775618661;0.5396633877051498;1.033125269219272;0.3603138344295824;0.6897799263407928;0.5432268398765109;10.067189835842028;0.8375816844637344;0.01566248652155134;0.015399704381297416;1.0010491833278157;0.7303125264749265;1.2542310711779063
31.835476;0.5216808157318492;0.5396633852456161;1.0331253422905804;0.3603138231899472;0.6897799069674373;0.5432757699544819;10.068027576316181;0.8376622728019304;0.01566108783145229;0.015400888888009582;1.0011867397631462;0.7302523804856543;1.2537820048165396
31.837524;0.5216468206432304;0.5396633848482426;1.0331254167194703;0.36031381422231656;0.6897798888658284;0.5433259894590182;10.0688121373049;0.837737461083101;0.015659752987639972;0.01540208589004854;1.001323418254886;0.7301976504343528;1.2533206833353747
31.84162;0.5216130419012918;0.5396633864572702;1.0331254922731286;0.36031380750981057;0.6897798721042782;0.5433776609548772;10.069547917145618;0.8378067053605164;0.015658488235810255;0.0154032869170111;1.001458621906522;0.7301481665915721;1.2528482461142907
31.849812;0.5215795738650497;0.5396633900194693;1.0331255687547374;0.36031380301648075;0.6897798567502281;0.5434309512762056;10.070238681802792;0.8378694615560383;0.01565729837605674;0.01540448544832801;1.00159176992122;0.7301028375400337;1.2523653380175703
31.859812;0.5215465469109042;0.5396633955094815;1.0331256459787799;0.36031380069687197;0.6897798428422077;0.5434860104095155;10.070887037740293;0.8379252918358312;0.015656186779991706;0.015405676802389679;1.001722348714583;0.7300637267123462;1.2518743428599115
31.869812;0.521514099528664;0.5396634029440064;1.0331257237254328;0.3603138005111893;0.6897798304005043;0.5435429176955036;10.071493268947135;0.8379739408107927;0.01565515629935293;0.015406857285967043;1.0018499654840174;0.7300300187794924;1.2513757249437478
31.879812;0.5214823654917174;0.5396634123804819;1.033125801724369;0.36031380242590333;0.689779819444505;0.5436016685780972;10.072055439915216;0.8380153408202459;0.015654209025583066;0.01540802398279875;1.0019743272622093;0.7300019742028707;1.2508704343575676
31.889812;0.5214514688711654;0.5396634238989076;1.0331258796802958;0.3603138063862362;0.689779809975697;0.5436622161223356;10.072571531125277;0.8380495668532504;0.01565334586669586;0.015409175946351696;1.002095146545869;0.7299799098301251;1.250359427469674
31.899812;0.5214215135676166;0.539663437572572;1.0331259573010507;0.36031381230283877;0.6897798019401992;0.5437245103207806;10.073040938142537;0.8380767538963533;0.015652567132245134;0.015410314760807007;1.0022120492355726;0.7299641628804799;1.249843770459774
31.909812;0.5213925645745081;0.5396634534369507;1.0331260343128963;0.36031382007371066;0.6897797952206772;0.5437884869057462;10.073464634286703;0.8380970356046553;0.01565187363263165;0.015411443379096902;1.002324566880507;0.7299550940094643;1.2493247000265832
31.919812;0.5213646232792201;0.5396634714829434;1.0331261104780116;0.3603138296098321;0.6897797896684047;0.543854030198787;10.073845902608962;0.8381105034364393;0.0156512672818057;0.015412564817348977;1.0024321983666615;0.7299531153525546;1.2488036002455853
31.929812;0.5213376261424398;0.5396634916762783;1.0331261856111822;0.36031384084309015;0.6897797851260349;0.5439209789603816;10.074191132203476;0.8381171328787382;0.015650750411824836;0.015413681632671896;1.0025344966548169;0.7299586328670118;1.2482819088437322
31.939812;0.5213114936021539;0.5396635139550972;1.0331262595800692;0.3603138537194632;0.6897797814116753;0.5439891526287761;10.074509112981685;0.8381167438978948;0.015650324172774698;0.01541479583871551;1.0026311279123357;0.7299719391761242;1.2477610129851735
31.949812;0.5212861879273551;0.5396635382098184;1.0331263322852255;0.3603138682009569;0.6897797783074775;0.544058332467946;10.07480927678483;0.8381090786511468;0.015649987491115742;0.015415908806129437;1.0027218505079036;0.729993181616849;1.2472421514179173
31.959812;0.5212617209093208;0.5396635643012692;1.0331264036397112;0.36031388427795163;0.6897797755893389;0.5441282407309845;10.075099742961559;0.8380939344222923;0.015649737095494963;0.015417020694937401;1.0028064495048405;0.7300224350239359;1.2467263646726243
31.969812;0.5212381283752492;0.5396635921018665;1.0331264735719436;0.3603139019542252;0.6897797730745868;0.5441985773365886;10.075385594341915;0.8380712122754627;0.015649568000334967;0.015418130100816536;1.0028846713789836;0.7300597831017845;1.2462145062881198
31.979812;0.5212154520029996;0.5396636215075649;1.0331265420342175;0.3603139212095559;0.6897797706500178;0.5442690663414723;10.075667960633817;0.8380408457913651;0.015649473575262567;0.015419235066240267;1.0029561798283104;0.7301052894111628;1.245707270615856
31.989812;0.5211937256089518;0.5396636524357913;1.0331266089852829;0.36031394198038524;0.6897797682536752;0.5443394507917775;10.075944163810814;0.8380027133928749;0.01564944477934634;0.015420334711821861;1.0030205853416567;0.7301589268043196;1.2452052367061048
31.999812;0.5211729650582781;0.5396636848318522;1.0331266743663419;0.36031396417310224;0.6897797658275949;0.544409458739155;10.076208881597484;0.8379565942067901;0.015649469259431767;0.015421429768405265;1.0030775625734425;0.7302206097528294;1.2447088681906193
32.002988;0.5211531685202633;0.5396637186606925;1.0331267381173068;0.36031398770219303;0.6897797632984335;0.5444787918782492;10.076455770952276;0.8379021772282571;0.015649531565629614;0.015422521636838585;1.003126952021605;0.7302902777711132;1.2442184706203812
32.002988;0.48005332419679386;-4.40415279529431e-06;-1.8573340119651689e-06;-2.398113027322723e-06;-1.921111009127927e-06;0.48574014667148635;10.076678774627851;0.8378391364422398;0.015649615589802403;0.015423610745229067;1.00316875038052;0.7303679069893505;1.2437343151020435
32.002989;0.4800352843613068;-4.367568807581017e-06;-1.7968319817874562e-06;-2.3720070436542154e-06;-1.924043882330107e-06;0.48580723702376166;10.076873354661982;0.8377671968745918;0.015649708079475456;0.015424695293735115;1.0031920769061673;0.7304534548333862;1.2432479766376705
32.00299;0.4800179768821493;-4.329671586801202e-06;-1.7378550990384862e-06;-2.344598056964143e-06;-1.9272256413190164e-06;0.4858727984256331;10.077037151596665;0.8376861290168387;0.015649799609327154;0.015425770929618889;1.003208198052206;0.7305468103473042;1.2427688019445717
32.002992;0.4800013843619237;-4.290523347523713e-06;-1.6803287304157336e-06;-2.3158495837173568e-06;-1.9306449585579122e-06;0.48593659163731284;10.077168674103294;0.8375957141470518;0.01564988218052526;0.015426830928137479;1.003206511028875;0.7306477924378397;1.2422882866726839
32.002996;0.47998555677411486;-4.250222680774544e-06;-1.624206118577535e-06;-2.2857019285857857e-06;-1.9342768935330092e-06;0.4859983979759432;10.07726568881714;0.8374957240229994;0.015649947191553985;0.015427867081689316;1.0031774660905306;0.7307561950816907;1.2417986636588143
32.003004;0.4799705443528039;-4.208901807372915e-06;-1.5694708539221317e-06;-2.2540803981584515e-06;-1.938099955449929e-06;0.4860579843964239;10.07732549006227;0.8373859314415677;0.015649986109783583;0.015428871306963802;1.0030985215264832;0.7308728275542771;1.2412823601638239
32.00302;0.47995636530525115;-4.166699216157456e-06;-1.5161323117101666e-06;-2.2209165570115934e-06;-1.9420919086025317e-06;0.48611508275690263;10.077345514351839;0.8372661606705936;0.015649991571676024;0.015429836119961628;1.0029281299422863;0.7309954917777988;1.2407047096547463
32.003052;0.4799429991631165;-4.123724040970576e-06;-1.4642314960314489e-06;-2.18616090440524e-06;-1.946230568517705e-06;0.48616941121748924;10.077323121314906;0.837136359396157;0.015649957237270362;0.01543075397354896;1.0025797525786904;0.7311269276393532;1.2399976512420439
32.003084;0.479930401701278;-4.0800432194635744e-06;-1.413848360180561e-06;-2.149772976963789e-06;-1.9505156423435167e-06;0.48622068678161146;10.077255401165303;0.8369966381889162;0.015649877937789772;0.015431617789475148;1.002229896272392;0.7312658046687279;1.2393022860167042
32.003148;0.47991853305790577;-4.0357156953454565e-06;-1.365100359500149e-06;-2.111691988585032e-06;-1.954973962997477e-06;0.48626863366853357;10.077139145255156;0.836847232054813;0.01564975016674218;0.015432422117892712;1.0015390969725042;0.7314167209430653;1.2383480095475787
32.003206;0.47990735375052107;-3.990842563734037e-06;-1.3181343075373727e-06;-2.0718003847686866e-06;-1.959641431332649e-06;0.48631304073799;10.076971232557625;0.836688449914766;0.01564957157910086;0.01543316307519217;1.0009198382323832;0.7315771348411602;1.237465173483287
32.003264;0.47989679293653903;-3.945578783646588e-06;-1.27310335536337e-06;-2.0299202626907645e-06;-1.9645436448321873e-06;0.4863538152950364;10.076749346131116;0.8365207049067316;0.01564934035020008;0.015433837735559916;1.000303483209336;0.7317453256353352;1.2365975421479771
32.003321;0.4798867286963549;-3.900110988614688e-06;-1.2301226241754e-06;-1.9858639465165544e-06;-1.9696753860267216e-06;0.4863909684200327;10.076471579391875;0.8363445319241175;0.015649055094096913;0.015434443796183799;0.9996922979943526;0.731921465877766;1.2357470144090863
32.003379;0.4798770019364115;-3.854642589385111e-06;-1.1892319538679836e-06;-1.9394810877136925e-06;-1.9749883670244085e-06;0.48642457427433006;10.076135180798431;0.8361604884287382;0.015648714763936238;0.015434979387735505;0.9990835449014832;0.732104716140848;1.2349107876823897
32.003436;0.47986747382099143;-3.8093849492443566e-06;-1.1503928277664498e-06;-1.8906621213018536e-06;-1.9803898695447994e-06;0.4864547276412659;10.075736340787154;0.8359690700145999;0.015648318863464197;0.015435442903674634;0.998479552288967;0.7322932712003882;1.2340895549472601
32.003494;0.4798580728092766;-3.7645347710375974e-06;-1.1135082125691597e-06;-1.8393287680211643e-06;-1.985745649108587e-06;0.48648148875387864;10.075271580023239;0.8357707674663061;0.015647867997119133;0.015435832905530638;0.9978807251273009;0.7324873732046392;1.2332836678235448
32.003552;0.47984878799914304;-3.7202585786201434e-06;-1.0784509214449556e-06;-1.7854314357454897e-06;-1.9909077087091303e-06;0.48650485755107087;10.07473930044312;0.8355661846640967;0.01564736370113614;0.015436148636156026;0.9972865054153133;0.7326853011410895;1.2324915007680026
32.003609;0.4798396638076336;-3.6767040171948552e-06;-1.0450975268357681e-06;-1.7289578484056403e-06;-1.995764044870098e-06;0.48652479024047274;10.074139628707346;0.8353560664404701;0.01564680809079949;0.015436390702237533;0.996697300881387;0.7328873634877376;1.2317134206093876
32.003667;0.4798307938221545;-3.634016601916653e-06;-1.0133573982916647e-06;-1.6699431938291567e-06;-2.000263245156871e-06;0.48654123318143044;10.073473452595756;0.8351411905341782;0.015646204153461223;0.01543656078819107;0.996114431985319;0.7330919212525607;1.2309493774225835
32.003724;0.4798222811015668;-3.5923360227279692e-06;-9.831835419867539e-07;-1.6084534760616726e-06;-2.004402430498687e-06;0.4865541723594852;10.072742788723763;0.8349222424659061;0.015645555452057664;0.015436660743447213;0.9955361192268591;0.7332994043321829;1.2301980774977115
32.003782;0.47981420946552644;-3.551769663928696e-06;-9.54566614012906e-07;-1.5445545265421822e-06;-2.008205668009802e-06;0.4865636616003575;10.071951238762551;0.8346997922085821;0.015644865494276097;0.01543669191933445;0.9949644899615275;0.733508328428699;1.229460296884032
32.00384;0.4798066267395823;-3.512369568116637e-06;-9.275224720060166e-07;-1.478301794131206e-06;-2.0117087652783093e-06;0.48656981394717774;10.07110301525188;0.8344743199989451;0.0156441382619515;0.015436655136449554;0.9943986246057082;0.7337183419743518;1.228735110128966
32.003897;0.47979952585926344;-3.4741420876528297e-06;-9.020688437802265e-07;-1.409747771433891e-06;-2.014948485780537e-06;0.4865727896852876;10.07020217808575;0.8342461991145662;0.01564337841291767;0.015436551738187797;0.9938386273651489;0.7339292548589651;1.2280225172276142
32.003955;0.47979286113831204;-3.43707497396562e-06;-8.781955587227472e-07;-1.338946203163218e-06;-2.017948138501893e-06;0.48657277023726436;10.069253186635374;0.8340156937614712;0.015642589326542673;0.015436385062757378;0.9932846259142838;0.7341420172188489;1.2273232134044392
32.004012;0.47978658955160786;-3.401141200694105e-06;-8.558596160653214e-07;-1.2659564848593358e-06;-2.0207123552346794e-06;0.48656993380684943;10.068261739240128;0.8337830351450514;0.01564177103213572;0.015436160518046261;0.9927377132451634;0.7343556233141608;1.226637552987615
32.00407;0.4797806829268177;-3.366275211140785e-06;-8.350139571987744e-07;-1.1908598789713812e-06;-2.0232519917564608e-06;0.4865644679474001;10.067235036885418;0.8335484730752235;0.01564092086083582;0.015435884727463491;0.9921959594524294;0.7345709229545295;1.225964762101363
32.004128;0.47977510932348794;-3.3323501311258662e-06;-8.156250099643423e-07;-1.1137700890546803e-06;-2.025615267506095e-06;0.48655656453665674;10.066181855377787;0.8333122480018242;0.01564003551280747;0.015435565705324667;0.9916594881812015;0.7347854874000592;1.2253040644990734
32.004185;0.4797698400344592;-3.2991728365067623e-06;-7.976406289855351e-07;-1.0348133462196523e-06;-2.027872282663526e-06;0.48654636827950964;10.06511240472856;0.8330745942682556;0.015639111710631804;0.015435213217800368;0.9911304873305415;0.7349997097763002;1.2246582734289257
32.004243;0.4797648849274113;-3.266496662973286e-06;-7.80957452688129e-07;-9.541075533859134e-07;-2.0300690080522963e-06;0.48653394354211676;10.064037047314592;0.8328357916388467;0.015638145785123368;0.015434837783767773;0.9906081459472305;0.7352140431450355;1.2240278733762284
32.0043;0.4797602991061015;-3.234047968037685e-06;-7.654449659986701e-07;-8.717810454059021e-07;-2.0322127307468023e-06;0.48651927737859973;10.062964695244982;0.8325961598540175;0.015637133731727027;0.015434449352594084;0.9900915755382823;0.7354261381411893;1.2234114945462822
32.004358;0.4797561652754341;-3.201557746629394e-06;-7.509857559390207e-07;-7.879966012694747e-07;-2.034283729057032e-06;0.48650228194738604;10.061902262979677;0.8323560130554675;0.015636071796563632;0.015434056762865368;0.989581726802565;0.7356378189044597;1.2228116226590429
32.004416;0.4797525871390587;-3.1687817052563546e-06;-7.374803610583189e-07;-7.029466835427655e-07;-2.0362423426095395e-06;0.48648281610786737;10.060855015253077;0.8321156705447934;0.015634957044814615;0.015433667712814913;0.9890783662562859;0.7358469858905884;1.2222274329422012
32.004473;0.47974967651175904;-3.1354974092347502e-06;-7.248382934736748e-07;-6.168471720638756e-07;-2.038041109215929e-06;0.4864607440543367;10.059827506740723;0.8318754913373676;0.015633787072715354;0.01543328886635799;0.9885801468365716;0.7360545239537497;1.2216591108558021
32.004531;0.4797475048231486;-3.10149170134851e-06;-7.129817503575364e-07;-5.299387044356018e-07;-2.039651406645873e-06;0.4864359813411682;10.058824419476824;0.8316358403698251;0.01563255840651192;0.015432926231086047;0.9880876908541916;0.7362602303451039;1.2211079396473765
32.004588;0.47974606355098987;-3.066557144248785e-06;-7.018430830326022e-07;-4.4247597560023866e-07;-2.0410856365758077e-06;0.4864085111954177;10.057850495408113;0.8313970315470549;0.015631265406689993;0.015432586080150947;0.9875995903662436;0.7364638066466007;1.2205736412644412
32.004646;0.4797453024864744;-3.030491661251458e-06;-6.913557873039672e-07;-3.547115671376448e-07;-2.042392596479576e-06;0.4863783955143808;10.056910026952073;0.8311593344646472;0.01562990170305986;0.015432275217665502;0.9871163421299771;0.7366649888962986;1.2200575248943113
32.004704;0.4797451884950685;-2.9930926608266748e-06;-6.814634364255994e-07;-2.6689745505323985e-07;-2.043632536004093e-06;0.4863457641629932;10.05600703718513;0.8309230300491297;0.01562846309741194;0.015431999775832393;0.9866363559618577;0.7368627081437683;1.2195587059503836
32.004761;0.47974568832448894;-2.9541532223736766e-06;-6.72134936957426e-07;-1.7929847588061174e-07;-2.0448597452865268e-06;0.4863107771814331;10.055146406994691;0.8306884726924274;0.0156269491032206;0.01543176460611944;0.9861590625511547;0.7370590885535099;1.219078882422194
32.004819;0.47974671913049205;-2.9134696743353645e-06;-6.633677601632956e-07;-9.219533759982497e-08;-2.0461258730079536e-06;0.48627359633703965;10.05433473264435;0.8304561189064238;0.01562536172119921;0.015431574178158101;0.9856849788637196;0.7372523137729914;1.2186180547233638
32.004876;0.47974816694703726;-2.8708576839232386e-06;-6.551750573970192e-07;-5.886452032617304e-09;-2.0474871501489123e-06;0.486234366271516;10.053580103824595;0.8302264654435785;0.015623703407312027;0.015431432951944468;0.9852126738888788;0.737442500521464;1.2181757391507755
32.004934;0.47974996289425076;-2.826171536790479e-06;-6.475642921767632e-07;7.9303938893529e-08;-2.0490019842441426e-06;0.48619319511695563;10.052891302959042;0.8299998999344663;0.015621977175854925;0.015431344910153386;0.9847427329941876;0.7376306323744513;1.2177536275097522
32.004992;0.4797521193653432;-2.779332905910648e-06;-6.405292145332965e-07;1.6303383014117667e-07;-2.0507294626382872e-06;0.48615014990299404;10.05227671417742;0.8297765883936853;0.015620188236349367;0.01543131366044429;0.9842728075412164;0.7378165719229025;1.2173503394965284
32.005049;0.47975470763372036;-2.730352244531974e-06;-6.34048486058853e-07;2.449634160516391e-07;-2.0527248636111922e-06;0.48610525360112755;10.05174311800209;0.8295565192573536;0.015618344139408713;0.015431342360615453;0.9838047088997391;0.7379990910277417;1.2169669431227736
32.005107;0.47975783289389423;-2.6793155537134617e-06;-6.280885081882641e-07;3.247641535840643e-07;-2.0550309383153593e-06;0.48605847230764987;10.051295128457449;0.8293396318804129;0.015616452459777051;0.015431433193039745;0.9833374532017868;0.7381788688514711;1.2166031974772802
32.005164;0.4797616047746725;-2.6263560539174664e-06;-6.226254766199211e-07;4.02118126100795e-07;-2.0576884341205345e-06;0.48600971816634925;10.050935567388162;0.8291258613329002;0.015614518184086787;0.01543158810261821;0.9828712255059516;0.7383555668880271;1.2162590441278855
32.005222;0.4797661001056516;-2.571637390498998e-06;-6.176609661206345e-07;4.767080658320328e-07;-2.0607528830345205e-06;0.48595887369440216;10.050666212603558;0.8289151048406247;0.015612543546512234;0.015431810073982997;0.9824063068603147;0.7385269792460996;1.2159332938101877
32.00528;0.479771350286743;-2.515347777403659e-06;-6.132060438286663e-07;5.482073941977281e-07;-2.064288481191104e-06;0.48590581104364283;10.050488245658363;0.8287072256053888;0.01561052951183779;0.015432103173128976;0.9819430217388281;0.7386960823100405;1.2156277883395497
32.005337;0.4797773545137803;-2.457699528810562e-06;-6.092547933395074e-07;6.16294393043613e-07;-2.068357410102337e-06;0.48585039979109307;10.050402114149536;0.8285021010965931;0.015608475797440092;0.015432471603997994;0.9814817311114561;0.7388599868063915;1.2153406289307027
32.005452;0.47978411452730346;-2.39892496966167e-06;-6.057812864805632e-07;6.806826242938215e-07;-2.073025644275359e-06;0.48579251777358906;10.050407407589523;0.828299684319122;0.01560638003522402;0.015432918521134039;0.9806408773877395;0.739150906555276;1.2148464540266086
32.005556;0.47979167185122257;-2.3392611585326924e-06;-6.027586527793252e-07;7.411351660947748e-07;-2.0783678178421675e-06;0.4857320543518876;10.050503329168803;0.8281000649586188;0.015604238357484278;0.015433445385829615;0.9798910341432316;0.7394171449015796;1.2144285621257238
32.00566;0.4798001159000216;-2.2789241655847625e-06;-6.001749620246755e-07;7.974451436413916e-07;-2.084449076084483e-06;0.48566889549339326;10.050689048764292;0.8279034607817402;0.015602046889555255;0.015434052160133093;0.9791549163716177;0.7396861065376503;1.214040798656699
32.005761;0.4798095789987582;-2.2180961246040593e-06;-5.980448260039913e-07;8.494084379884758e-07;-2.0912988250636317e-06;0.48560293746402605;10.050963323453677;0.8277101388549515;0.015599802966263388;0.015434738021523358;0.9784494024458193;0.7399503257979054;1.2136908545281626
32.005761;0.4798202293050052;-2.1569484586378673e-06;-5.964066146857844e-07;8.968283505377582e-07;-2.098916349023698e-06;0.4855341501487769;10.05132373110362;0.8275203777644258;0.015597505536525773;0.015435502634811703;0.9783745642156504;0.7399644396404722;1.2137068441336696
32.005762;0.47983223681086434;-2.0956668654209255e-06;-5.952872273966751e-07;9.395407227592114e-07;-2.107302109061094e-06;0.485462601097474;10.051766086294121;0.8273344641313687;0.015595154952726543;0.015436347503564993;0.9782956333720971;0.7399781490200231;1.213731759336966
32.005763;0.47984570956952155;-2.034437765841628e-06;-5.946729513696023e-07;9.774166673598536e-07;-2.116469682209521e-06;0.48538838928623934;10.052284779961578;0.8271526481610606;0.015592753265249159;0.015437275988214599;0.9782199040710833;0.7399882130163071;1.213767261954564
32.005765;0.47986063115214894;-1.9734227001972047e-06;-5.945308498569807e-07;1.010331637519537e-06;-2.1264254838764808e-06;0.4853115848762404;10.052873631940487;0.8269750874580464;0.015590305279599115;0.015438291485989459;0.9781425875762594;0.7399994008227369;1.2138102925443774
32.005769;0.4798768562013084;-1.912757498519349e-06;-5.948520214584147e-07;1.0381446500203682e-06;-2.1371369044683227e-06;0.4852322626050896;10.053525895868397;0.8268018136208034;0.015587818833856525;0.015439395702933272;0.9780576608796154;0.7400144569575121;1.2138558839602693
32.005777;0.47989419350965135;-1.8525659560372716e-06;-5.956591346013847e-07;1.0607175431646864e-06;-2.148516732438145e-06;0.48515057739879003;10.054234219651354;0.8266327311641138;0.015585303304752385;0.015440588829310603;0.9779548014823221;0.7400391658107521;1.2138977374803288
32.005793;0.4799125116918376;-1.7929637546633018e-06;-5.969726097320745e-07;1.0779330483104047e-06;-2.160430296470562e-06;0.48506678015666926;10.054991692697449;0.826467664486003;0.015582768042823117;0.015441870378908925;0.9778094348022885;0.7400843881724319;1.2139213591222369
32.005825;0.47993177959464006;-1.7340554892152142e-06;-5.987824279805911e-07;1.0896917941423187e-06;-2.172712409791465e-06;0.48498116119416085;10.055792446538867;0.8263064277853184;0.015580222299941611;0.015443238866066128;0.9775738491835112;0.740170988500854;1.2138999006723101
32.005889;0.4799520339296725;-1.6759404805715264e-06;-6.010584698860624e-07;1.0959175168430603e-06;-2.1851924503026777e-06;0.4848939976479239;10.056630962458547;0.8261488704198228;0.015577675518037109;0.015444691112905917;0.9771553066425239;0.7403417347260374;1.2137839110110327
32.005953;0.47997333667483966;-1.6187181465082831e-06;-6.037794728278697e-07;1.0965644050617124e-06;-2.197714936100647e-06;0.48480554916786645;10.057501398144604;0.8259948723782738;0.015575136595961797;0.01544622253561355;0.9767490834028008;0.7405182291031329;1.2136799814490753
32.006017;0.47999577354607126;-1.5624736053467964e-06;-6.069482216396401e-07;1.0916170047297044e-06;-2.210134440200584e-06;0.48471606870222644;10.058397616494597;0.8258443208543103;0.015572613130839427;0.015447827643080083;0.9763554323976371;0.74069988656752;1.2135862154609083
32.006081;0.48001946328379597;-1.5072546258555556e-06;-6.105855901809162e-07;1.081095864304688e-06;-2.222305619175021e-06;0.4846257901423213;10.059313282586883;0.8256971155677041;0.015570111924412601;0.015449499951193001;0.9759765052137973;0.7408869646950503;1.2135028626770616
32.006145;0.48004454056317575;-1.4530664515518658e-06;-6.147062743004876e-07;1.0650524635130665e-06;-2.234097221598962e-06;0.484534918564076;10.060241799264958;0.8255531670208888;0.01556763959291449;0.015451231821746264;0.9756092944077602;0.7410806535491486;1.2134270249562684
32.006158;0.48007115564340147;-1.3998858279476588e-06;-6.192989113163923e-07;1.043556961764924e-06;-2.2454158258094817e-06;0.4844436682463426;10.061176843171449;0.8254123647623891;0.015565202339726804;0.015453014555534283;0.975541641863711;0.741141206959002;1.2135021873747165
32.006158;0.4800995002101323;-1.3476704802699247e-06;-6.243376932335269e-07;1.0167063461908893e-06;-2.256219477817193e-06;0.4843523005436327;10.062113150357884;0.8252745903698804;0.015562805553456894;0.015454838846571926;0.9755533093210632;0.7411710115325114;1.2136143490662734
32.006159;0.48012980060873317;-1.2963489395694685e-06;-6.298044747942853e-07;9.846289406341888e-07;-2.2665070014777902e-06;0.48426109691006103;10.063046361643131;0.8251397534819805;0.015560453943010455;0.015456695639522518;0.975567070791822;0.7412085319338074;1.213724788171683
32.00616;0.48016226085547126;-1.2458023778521548e-06;-6.35689378550399e-07;9.474679905595715e-07;-2.2762677017293603e-06;0.4841703163491061;10.063972347224208;0.8250077533765808;0.015558152900370444;0.015458576639237566;0.9755867718403938;0.7412512180035102;1.213834613105909
32.006162;0.48019698747244666;-1.195862573838849e-06;-6.419795331602212e-07;9.053706500712075e-07;-2.285430095241796e-06;0.4840801897733526;10.064886785024392;0.8248784349906171;0.01555591015007667;0.015460474095608537;0.9756083306449992;0.7413014630331193;1.2139417242333541
32.006166;0.4802339583453783;-1.1463325985906374e-06;-6.486544403806905e-07;8.584938208890855e-07;-2.2938682704940295e-06;0.48399092014679584;10.065785179674243;0.8247516464734499;0.015553735878493255;0.015462380941924106;0.9756246874644691;0.7413635805698813;1.2140429206456518
32.006174;0.4802730730961301;-1.0970190200289988e-06;-6.556828264379025e-07;8.07026544916657e-07;-2.301442266037971e-06;0.4839026621261133;10.066663907031597;0.8246273305917097;0.015551641079476665;0.015464291370610757;0.9756257289032705;0.7414427682966891;1.2141333307026543
32.00619;0.48031422259020584;-1.0477640349025955e-06;-6.630221033849913e-07;7.512227887049746e-07;-2.308010219815758e-06;0.4838155080979045;10.06752120390925;0.8245055399180422;0.015549635151938114;0.015466200519585164;0.9755892510062993;0.7415491132842517;1.214201685561772
32.006222;0.48035729547173106;-9.984570200943127e-07;-6.706293136441068e-07;6.914221143408876e-07;-2.3134042471164387e-06;0.48372951236059886;10.068356056357691;0.8243863710262567;0.015547724963746614;0.015468103163321313;0.9754699916080991;0.741706633489977;1.2142269547154836
32.006286;0.4804021426059479;-9.4902049843884e-07;-6.784665521283748e-07;6.28040529859368e-07;-2.317413121576656e-06;0.48364473980260264;10.069166405199239;0.8242699003156801;0.01554591583630798;0.015469992781618678;0.9751836660640146;0.7419592763652261;1.2141691879830925
32.006414;0.4804485776229199;-8.993975269280049e-07;-6.864892331542709e-07;5.615235651219385e-07;-2.3198060155873976e-06;0.483561295585219;10.0699493408894;0.8241562108250259;0.015544212399845402;0.015471862415029125;0.9745659917772516;0.7424028740864996;1.21395633666887
32.006542;0.4804964206072101;-8.495487940104175e-07;-6.946296434802319e-07;4.922799249598496e-07;-2.320376598703964e-06;0.4834793009460995;10.070702441015541;0.8240454878541112;0.01554261906360294;0.015473707213876557;0.973974761716749;0.7428601400265371;1.2137656179327647
32.006798;0.48054552634386294;-7.994525440472165e-07;-7.02787178154535e-07;4.2064686860472283e-07;-2.3189687114416784e-06;0.48339884156836255;10.071424248321193;0.8239380649590977;0.01554114069687132;0.015475526847259996;0.9727818873707941;0.7437197509798839;1.2133340228329264
32.007028;0.48059577763290906;-7.491113443131475e-07;-7.108330310040878e-07;3.469021280194391e-07;-2.3154705859090976e-06;0.4833199573602103;10.072114059530582;0.8238343793825978;0.015539782569998791;0.015477325792104207;0.9717893336071303;0.7445354377062327;1.213027482158375
32.007259;0.4806470581458962;-6.985545872472052e-07;-7.186256734937127e-07;2.7128297317492884e-07;-2.309794989218791e-06;0.4832426645526778;10.072771443329817;0.8237349041036642;0.015538549350938534;0.01547911146840831;0.970863079728087;0.7453799909354688;1.2127829498592633
32.007489;0.4806992022706283;-6.478250070238479e-07;-7.260366135397725e-07;1.9399467632030472e-07;-2.301880254225406e-06;0.4831669571632487;10.073395551229769;0.823640089479676;0.015537444201375998;0.015480891874357998;0.9700011527455448;0.7462532207718089;1.2125980758218637
32.007719;0.48075197364404876;-5.969524081284562e-07;-7.329859094855803e-07;1.1521741960644893e-07;-2.291709780942377e-06;0.4830928033162332;10.073985249193075;0.8235502701491862;0.015536467978027713;0.015482673642823921;0.9692015735688753;0.7471529303933049;1.2124694441094848
32.007813;0.4808051423833713;-5.459279934344971e-07;-7.394508643213804e-07;3.5108074441159895e-08;-2.2793128656231485e-06;0.4830201692868528;10.074540510025905;0.8234655571461069;0.015535618625701552;0.015484460659413186;0.9689592267059093;0.7475948918502385;1.2124922397078135
32.007813;0.4808585866306258;-4.947093202231556e-07;-7.454351423604952e-07;-4.619687577097478e-08;-2.2647454709630266e-06;0.48294904447355635;10.07506366285314;0.8233858438982936;0.01553489200769146;0.015486253580834487;0.969071847566255;0.7477148154828293;1.2125888138739696
32.007814;0.48091229535635477;-4.432580844605009e-07;-7.509403362306433e-07;-1.285686049026881e-07;-2.2480784315520333e-06;0.4828794355369821;10.07555914693573;0.8233109185803946;0.015534283485165069;0.015488050562341862;0.9691851212432996;0.7478413304058869;1.212680269589794
32.007815;0.4809662993985874;-3.9156820225784503e-07;-7.55966474833231e-07;-2.118766643735098e-07;-2.229398601197525e-06;0.48281135097681643;10.076031994679514;0.8232405258420058;0.015533788135423747;0.015489849159074202;0.9693027110548673;0.7479720174800573;1.2127689874934162
32.007817;0.4810206175323312;-3.396570234190004e-07;-7.605335780247759e-07;-2.9598534992127333e-07;-2.208817108989132e-06;0.48274480282458354;10.07648581016619;0.823174355299091;0.015533399385386101;0.015491648355721368;0.9694212010471642;0.7481084999813589;1.212854463223639
32.007821;0.4810752193745687;-2.8754226016850967e-07;-7.646846865112136e-07;-3.807545527939407e-07;-2.1864705424702835e-06;0.4826798294600617;10.076921567552382;0.8231120204058531;0.015533107777362982;0.015493449117916107;0.9695351077668918;0.7482545179916303;1.212935960422497
32.007829;0.4811299950860967;-2.3523832729275185e-07;-7.684439176447596e-07;-4.660548114930394e-07;-2.1624998002888537e-06;0.4826165104728446;10.077338150788941;0.8230530561605671;0.015532901618199875;0.015495253557573061;0.9696379916046856;0.7484169090699574;1.2130137389326205
32.007845;0.48118477750865357;-1.827652433357305e-07;-7.717756307075046e-07;-5.51780329174005e-07;-2.137027633312641e-06;0.48255492948166856;10.07773332568007;0.8229969816724498;0.015532769267193287;0.015497064625670699;0.96971353125426;0.7486095139466512;1.2130841967309447
32.007877;0.4812394223071357;-1.3014880409521835e-07;-7.745854340706414e-07;-6.378367191665621e-07;-2.1101478804983514e-06;0.4824951172222501;10.078104362979964;0.8229433984649777;0.015532700908477838;0.015498886993652736;0.9697334796846909;0.7488611099094152;1.2131431128248384
32.007941;0.4812938585416792;-7.74233369837748e-08;-7.767425399546476e-07;-7.241112938327692e-07;-2.081921818927043e-06;0.48243705247106694;10.078448826763204;0.8228920197340708;0.015532687969475309;0.015500727351493286;0.969642553850435;0.749227368202245;1.2131811854069698
32.008069;0.48134807484739006;-2.464727952748455e-08;-7.780992414951406e-07;-8.104458243677122e-07;-2.052392484211245e-06;0.4823807309396861;10.078765163472278;0.8228426092335199;0.015532721539748955;0.015502592867351814;0.9693353767949751;0.7498258035560341;1.2131874790170352
32.008325;0.481402106046369;2.8092886099640223e-08;-7.784982647807553e-07;-8.966229451724989e-07;-2.021601920992927e-06;0.48232623495031507;10.079053025023846;0.82279487759829;0.015532792637728882;0.015504488804922292;0.9686275295455794;0.7508998041477399;1.2131663014969205
32.008581;0.4814560401204458;8.070682294999799e-08;-7.777761311778433e-07;-9.82374568823623e-07;-1.9895907926532623e-06;0.4822737245937879;10.079313281363481;0.8227483948980693;0.01553289348702171;0.015506416894462404;0.9679836290947385;0.7519937324010286;1.2132068319962281
32.008601;0.48151002540748167;1.3313025063728174e-07;-7.757819544716119e-07;-1.0674154176473327e-06;-1.9563922896766128e-06;0.4822233678651728;10.07954726776719;0.8227025798913667;0.015533018048635116;0.015508375713127636;0.9680663405749856;0.7522129935827679;1.2132827062389933
32.008601;0.48156425885898824;1.853335650405731e-07;-7.723980698068756e-07;-1.151488934365349e-06;-1.922035578392368e-06;0.48217530162856936;10.079756189569387;0.8226567710817402;0.015533162776124423;0.015510363020629627;0.9682103572110997;0.7523530602625038;1.2133566481459894
32.008602;0.48161892812158835;2.373117238134881e-07;-7.67541472401672e-07;-1.2344026949992768e-06;-1.8865609247068202e-06;0.4821296295711712;10.079940783963282;0.8226103302869374;0.015533327023537078;0.015512377729878582;0.968351403931386;0.752494462210993;1.2134276844297212
32.008603;0.48167415564450433;2.8906421398126687e-07;-7.611476734067449e-07;-1.3160297241591325e-06;-1.850031083097158e-06;0.4820864167470661;10.080100419590444;0.8225627197592952;0.01553351139767666;0.015514420046120607;0.968492217659157;0.7526347468238578;1.2134968988338186
32.008605;0.4817299947842602;3.4057291488111805e-07;-7.531387983164156e-07;-1.3962787909371539e-06;-1.8125254661085575e-06;0.4820456902345127;10.080233028281457;0.8225135249170865;0.015533715521261612;0.015516491593201625;0.968629497130411;0.7527764548050347;1.2135638009096001
32.008609;0.48178644187957487;3.917964375898874e-07;-7.434001844872189e-07;-1.4750641154284276e-06;-1.774135394859526e-06;0.48200744814667684;10.080336437052033;0.8224624642884453;0.015533937274563968;0.015518596968182032;0.9687599340035745;0.7529221193902753;1.213627944047438
32.008617;0.4818434765540938;4.426690501668601e-07;-7.317953995929664e-07;-1.552286904094193e-06;-1.7349783086114856e-06;0.4819716762542753;10.080409611360295;0.8224094057939659;0.015534173054335045;0.015520744569162954;0.9688782887854701;0.7530792683337152;1.2136903447553093
32.008633;0.481901140954888;4.930847904891493e-07;-7.182010158734e-07;-1.627831668913373e-06;-1.6952101364895976e-06;0.48193838061514893;10.080453956607583;0.822354330161651;0.015534417824346728;0.015522944689180501;0.9689713538060852;0.7532634256159065;1.2137506026276268
32.008665;0.48195956583303073;5.428900604452473e-07;-7.025256419530845e-07;-1.7015796805914936e-06;-1.6550184025638841e-06;0.48190760195547433;10.080474597910502;0.8222972627126868;0.015534665107328267;0.015525206850451672;0.9690178505733396;0.7535040904297206;1.2138107103227604
32.008729;0.4820189098009972;5.918974196748423e-07;-6.84700760161611e-07;-1.7734202835272941e-06;-1.6146085843492312e-06;0.48187939429751714;10.080479562078155;0.8222382780889115;0.015534908007312118;0.01552753873412509;0.9689714041947933;0.7538637396883233;1.2138733716332752
32.008857;0.4820792832867236;6.39893801464301e-07;-6.646559597002719e-07;-1.8432484984417414e-06;-1.5741899762823385e-06;0.48185381399158245;10.080476958493017;0.8221775836416528;0.015535140830240124;0.015529946186138087;0.9687516135418295;0.7544769409461459;1.2139588966733839
32.009113;0.48214072440633804;6.866358182072709e-07;-6.423188052500226e-07;-1.910961539497687e-06;-1.5339542903068473e-06;0.4818309220649069;10.080472535748543;0.8221155863285303;0.01553535943337504;0.015532433362007199;0.9682171473432356;0.7556315084497631;1.2141341709573792
32.009369;0.4822032273866449;7.318577540978976e-07;-6.176465130492286e-07;-1.976470884553844e-06;-1.4940557423365554e-06;0.48181075909007454;10.080468842608765;0.8220528627427433;0.015535560272112439;0.015535003341193827;0.9677337602953037;0.7568345542352047;1.2143857194934236
32.009625;0.4822667610654131;7.752916826135038e-07;-5.906361369767264e-07;-2.039725463432747e-06;-1.4546157765430416e-06;0.48179332643929385;10.080466111394783;0.8219900695438109;0.015535739816562047;0.015537659104690859;0.9672991981629266;0.7580843812844705;1.2147112169465424
32.009881;0.48233126659334336;8.166798319799947e-07;-5.612984928382599e-07;-2.1007189563709223e-06;-1.4157411277831553e-06;0.4817786168027766;10.080463832141879;0.8219278959350326;0.015535895120456061;0.015540403384295845;0.9669120966923558;0.7593763094544106;1.2151072876707785
32.010137;0.4823966778297083;8.557777096378765e-07;-5.296347061182923e-07;-2.1594842003962404e-06;-1.3775231016256158e-06;0.4817666444260622;10.08046131347697;0.821867078151358;0.015536024531400997;0.015543237269565573;0.9665679779525606;0.7607085949056747;1.21557002795331
32.010393;0.4824629479543628;8.923524458235934e-07;-4.95643254188186e-07;-2.216101237229589e-06;-1.340036163373877e-06;0.4817574359765528;10.080457325461703;0.8218084388238663;0.015536127037270812;0.015546159542012033;0.9662663158287846;0.7620784683153073;1.216098056017826
32.010905;0.4825300441991366;9.261907145706386e-07;-4.593632560298643e-07;-2.270702543538827e-06;-1.3033580811649935e-06;0.4817510166408325;10.080450308118305;0.8217528856304778;0.015536201526940373;0.015549167006935887;0.9656725817845687;0.7648441661017842;1.217272990509291
32.011417;0.4825979147703238;9.571156700108594e-07;-4.2092381025693176e-07;-2.323449526834458e-06;-1.267590566211399e-06;0.4817474209351012;10.080439339269336;0.8217013269127791;0.01553624778387362;0.01555225500607949;0.9652352624645927;0.7677379126740351;1.2186641348951592
32.011929;0.4826664477664624;9.849868354605412e-07;-3.805509457286871e-07;-2.3744967398777832e-06;-1.2328714767994114e-06;0.48174671930005164;10.080424687153206;0.8216545821153034;0.0155362672863932;0.015555417905747583;0.9649388754413195;0.7707409329784901;1.220248304317407
32.012441;0.48273544865827606;1.0096853676693667e-06;-3.38523698179705e-07;-2.42396308157192e-06;-1.1993750791184248e-06;0.4817490174864596;10.080407723763862;0.821613357107692;0.015536262278691015;0.015558648731870168;0.964772979831732;0.7738345144026717;1.2220060279843044
32.012931;0.48280465945613543;1.031104146111841e-06;-2.951242219785136e-07;-2.471918517169468e-06;-1.167295518702725e-06;0.4817544236981005;10.080390899283069;0.8215782526543806;0.015536234881313418;0.01556193867074124;0.9646461908005034;0.776862049372463;1.223767908732752
32.012931;0.4828738070599504;1.0491452516988784e-06;-2.5062458888345126e-07;-2.518385943499419e-06;-1.1368289473858978e-06;0.48176305371141415;10.08037771434982;0.8215497708894566;0.015536187584042752;0.015565277526975278;0.9647222071886853;0.7769190232087998;1.2238357405498599
32.012932;0.48294265713811363;1.0637155835789135e-06;-2.0529222125838673e-07;-2.563334310330534e-06;-1.1081568645541479e-06;0.4817750684937027;10.080372101385613;0.8215282970800194;0.015536124161990237;0.015568654204382514;0.9647908230727139;0.776979966340702;1.2239100070104012
32.012933;0.4830110519649492;1.0747131715561634e-06;-1.5937879536170656e-07;-2.6066581113957784e-06;-1.0814279709249572e-06;0.4817906574064149;10.080377180831967;0.8215140545880913;0.015536049691817095;0.015572057153327478;0.9648508744940252;0.7770403936552736;1.223986905896537
32.012935;0.48307889018727795;1.082025438952117e-06;-1.1309993896217363e-07;-2.648175696245857e-06;-1.0567454011149733e-06;0.48180997699938677;10.080394621070369;0.8215070874171134;0.015535969987744782;0.015575474846586553;0.9649041596121466;0.777104763837342;1.2240708028494103
32.012939;0.4831460476726937;1.085564577458055e-06;-6.66225243971519e-08;-2.6876607448872683e-06;-1.034162661682492e-06;0.4818331220189611;10.080425476012172;0.8215072809428098;0.01553589132104602;0.015578895885785045;0.9649474528537617;0.7771804622183169;1.2241641739056683
32.012947;0.4832123100863879;1.0853135656520913e-06;-2.006581101050591e-08;-2.7248826235025808e-06;-1.0136896223561115e-06;0.48186012733416467;10.080470979038795;0.8215143987484128;0.015535820436055557;0.015582309699717448;0.9649815950387371;0.7772817556438492;1.2242769562453888
32.012963;0.4832773751603836;1.081339984141469e-06;2.647514484363257e-08;-2.759643296072233e-06;-9.952961898406532e-07;0.48189096262486775;10.080532403364966;0.8215281742932912;0.015535765269228292;0.015585707889064814;0.9650025333146782;0.7774327265382049;1.2244213572253102
32.012995;0.48334091176524313;1.0737840761526381e-06;7.289662521624751e-08;-2.7918134755560563e-06;-9.789051042451656e-07;0.48192554098384616;10.080611047279534;0.8215484047014663;0.015535736044004274;0.015589084802942323;0.965007323112142;0.7776842831937979;1.2246272163661847
32.013059;0.48340261025178916;1.0628487275879023e-06;1.1907227113315875e-07;-2.821340673191776e-06;-9.644013373106022e-07;0.4819637566446169;10.0807076652099;0.821574926781073;0.015535744534035886;0.015592437118670548;0.9649781274965084;0.7781482881734679;1.2249509232437323
32.013187;0.4834621880392655;1.0487909081348528e-06;1.6485157158630978e-07;-2.8482155361363547e-06;-9.516781129845527e-07;0.482005506997421;10.080820942795473;0.8216075232444443;0.01553580167281275;0.015595763370685582;0.9648641487361236;0.779067685111123;1.2255056252660996
32.013443;0.4835193794075998;1.0319036888787188e-06;2.1005743430903383e-07;-2.8724359501136134e-06;-9.406790318369456e-07;0.4820506898709353;10.080947446510791;0.8216458878403555;0.015535916568952184;0.015599063758414857;0.9644925437968388;0.7810124884289807;1.2265163980612
32.013699;0.4835739358283388;1.0124929332163016e-06;2.545077773921865e-07;-2.893993106326502e-06;-9.313886803102781e-07;0.4820992110579035;10.081083141618727;0.8216896791852248;0.015536097522041345;0.015602339488958353;0.9639364515838436;0.7831596816196573;1.2275247569071988
32.014169;0.4836256430470468;9.908546145326948e-07;2.980495327047877e-07;-2.9128682030187182e-06;-9.238004403721951e-07;0.4821509992548633;10.081224061133494;0.8217385941394151;0.01553635224402657;0.015605591443379786;0.9624810888440861;0.7875411569326828;1.2292648552783862
32.014169;0.48367433099765395;9.672530147654684e-07;3.405565001534594e-07;-2.9290448702498702e-06;-9.179217485361756e-07;0.482206019117606;10.08136636312681;0.8217923734985397;0.015536685891820116;0.01560881942086515;0.9624568071269874;0.7875877427116967;1.2293852780348646
32.01417;0.4837198371593117;9.4191401765497e-07;3.819123202551896e-07;-2.942533652224702e-06;-9.138034427018583e-07;0.4822642920266064;10.081506704173936;0.8218507435731361;0.015537099925842304;0.015612021849947236;0.9623920862163021;0.7876432688773177;1.2294922589116497
32.014171;0.48376196111272957;9.150486466114049e-07;4.2201986510143146e-07;-2.9533731255846016e-06;-9.115407987995214e-07;0.4823258855061044;10.081642186095275;0.8219133741993485;0.015537594416147184;0.015615194945247778;0.9623214740730398;0.7876975848589315;1.229606502467393
32.014173;0.4838004693089228;8.868777183294877e-07;4.608176318004089e-07;-2.961612738472574e-06;-9.112417089474359e-07;0.48239082903744623;10.081769909221832;0.821979875880145;0.015538171262854268;0.01561833265723189;0.9622135111693969;0.7877595182239473;1.2297095744555684
32.014177;0.4838351329759573;8.576171944439582e-07;4.982769230258727e-07;-2.9673175289045486e-06;-9.129920334497381e-07;0.4824590343850594;10.08188657418189;0.8220498383244453;0.015538835001854105;0.015621427975010755;0.9620336831842919;0.7878408301549205;1.229782496024805
32.014185;0.48386575388044445;8.274457507379042e-07;5.343798401714871e-07;-2.9705827749435515e-06;-9.168413367693706e-07;0.482530311230501;10.081988023940394;0.822122941216308;0.015539591766152824;0.015624473823209554;0.9617164208801166;0.7879601718693924;1.2297867557300286
32.014201;0.48389216129125345;7.965049557450391e-07;5.690940887953606e-07;-2.9715300202789206e-06;-9.228007923438907e-07;0.48260443390542895;10.082069499172112;0.8221990332709931;0.015540448416633101;0.015627462887972458;0.9611291099911474;0.788156079289688;1.2296448221448506
32.014233;0.48391418245827916;7.64928115660979e-07;6.023655554423608e-07;-2.970305605882252e-06;-9.308359262376068e-07;0.48268118126717935;10.082127247795247;0.8222780501315977;0.01554141210202588;0.015630387282737315;0.960006055990033;0.7885110418545006;1.229204520972349
32.014297;0.48393161504773996;7.328512509248695e-07;6.341257660538171e-07;-2.9670785695908445e-06;-9.408681658604189e-07;0.48276033692561693;10.082160185904563;0.8223598877100035;0.015542489886305414;0.015633238861088635;0.9578194633955094;0.7891905630756993;1.2281651767390804
32.014425;0.4839442452024926;7.003960566141121e-07;6.64298588710051e-07;-2.9619982842158116e-06;-9.52800485647834e-07;0.4828416843551564;10.082169352586806;0.8224443892399279;0.015543688990927099;0.015636009341354264;0.9535144781825599;0.7905471811943129;1.2259438605019868
32.014681;0.4839518895201387;6.676568626517229e-07;6.928145791874721e-07;-2.955142232996567e-06;-9.665468212380708e-07;0.48292503333596376;10.08215509923427;0.8225313873931799;0.015545017669559702;0.015638689793770828;0.9450102327434227;0.7933464760346974;1.2214546964890731
32.015193;0.4839544112673877;6.347075814087391e-07;7.196408637138496e-07;-2.94651399847991e-06;-9.820389324016125e-07;0.4830102490405044;10.082115071484905;0.8226207005468946;0.015546485608693806;0.01564127132363242;0.9282418835518569;0.7993530811295575;1.2128328033275668
32.015705;0.4839517061838137;6.016158774190058e-07;7.44796974755777e-07;-2.9360830564715577e-06;-9.992121625295014e-07;0.4830972381417035;10.082044850024495;0.8227121069744949;0.015548103344350465;0.015643746964513885;0.9117236310305816;0.8058827409617451;1.2049565255056793
32.016217;0.4839436878348997;5.684524370628047e-07;7.683379244708508e-07;-2.923821913841235e-06;-1.0179792731019037e-06;0.4831859183987916;10.081939879040227;0.8228053512849623;0.015549881087300802;0.015646112677182016;0.8954746822027906;0.8128723778692978;1.1978103319559212
32.016729;0.4839302995038994;5.352978308838412e-07;7.903332991204004e-07;-2.9097195854792894e-06;-1.038207218605538e-06;0.4832762018185001;10.08179681873564;0.8229001747576988;0.015551827120441172;0.015648367195602638;0.8795072219600683;0.8202611071872974;1.1913713564667703
32.017241;0.4839115130082433;5.022386841491364e-07;8.108658781975574e-07;-2.893782966504152e-06;-1.0597236124256187e-06;0.4833679814401338;10.08161404634597;0.8229963293612478;0.01555394628422325;0.015650511180612302;0.863835422123538;0.8279891888149044;1.1856155990361046
32.017753;0.48388728921831564;4.693418471529464e-07;8.300355081073584e-07;-2.8760389071561694e-06;-1.0823441380323635e-06;0.48346113418397546;10.081391883237774;0.8230935566776392;0.015556239973352006;0.01565254584011388;0.8484674189159522;0.8360069571743965;1.1805183943956323
32.018265;0.4838575696374601;4.366399238788716e-07;8.479473083304023e-07;-2.8565346226109353e-06;-1.105890301991384e-06;0.4835555549351716;10.081132425492807;0.823191558548621;0.01555870721534333;0.01565447203454003;0.8358592830097861;0.8442638076888507;1.1777722525760346
32.018777;0.4838223369660747;4.0416010666293436e-07;8.646950092900572e-07;-2.8353296330479577e-06;-1.1301970098581744e-06;0.483651180516544;10.080838742593945;0.8232900178880759;0.015561344996876296;0.015656290180764768;0.8346650446987428;0.8527152031182204;1.1833158193656974
32.019238;0.4837816754559599;3.7196358279317343e-07;8.803661789787058e-07;-2.8124656884316995e-06;-1.1551088799577354e-06;0.4837479663360315;10.080513627643224;0.823388654382933;0.015564148179058091;0.01565800046790173;0.8362447617985481;0.860456627703853;1.1903289154009355
32.019698;0.483735755022455;3.4015051557397393e-07;8.95057878957335e-07;-2.7879210081450103e-06;-1.1804650422880026e-06;0.48384584983536283;10.080158801265608;0.8234872205312541;0.015567109634357324;0.015659603654249756;0.8361505846854447;0.8682955152789147;1.196274457478447
32.020159;0.48368475946351963;3.088336964448217e-07;9.088650993186986e-07;-2.7616035654729142e-06;-1.2061026403024291e-06;0.48394473730766296;10.079775950347429;0.8235854457769013;0.01557022039223096;0.015661101922114;0.8360527478170812;0.8762071834244569;1.202303113163601
