time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.020421;0.4760333633489711;-2.9875336167218107e-06;2.8380858042013907e-06;5.210009200913769e-07;1.2422382882424392e-06;0.48504024740126594;9.972825210941249;0.8315342471362869;0.015598037456759842;0.015838801022790644;0.8282425261973005;0.8634560556265416;1.2210737988236509
32.020422;0.4760664399295548;-3.0508982910404214e-06;2.7816300334894963e-06;5.180996872000095e-07;1.1654786061265717e-06;0.48500876107202173;9.97270158157366;0.8315605666951179;0.015597342026739038;0.01583565912949643;0.828181679088373;0.8634664080388353;1.221102873432944
32.020423;0.4761046109642606;-3.1140431413148467e-06;2.72200803765205e-06;5.170192973550507e-07;1.0895917981492752e-06;0.484974256248842;9.972561630579504;0.8315881182431913;0.015596654012497968;0.0158325565549602;0.8281211200261539;0.8634801916559804;1.221128117651842
32.020425;0.4761478461254745;-3.1769773622531037e-06;2.659293112369113e-06;5.177470113827414e-07;1.0146756637904104e-06;0.484936820926385;9.972407049970991;0.8316167398639681;0.015595966413160078;0.015829505646725483;0.8280638257898137;0.863515381865816;1.2211648871722256
32.020429;0.4761960670164243;-3.239674223977921e-06;2.593545411637019e-06;5.202234838527207e-07;9.408419145240299e-07;0.4848964805016077;9.972239353041541;0.8316462136412767;0.015595269916287322;0.01582651673096084;0.828009711151162;0.8635890408991693;1.2212257561153987
32.020437;0.47624919735545523;-3.302090977125474e-06;2.5248523997418124e-06;5.243592063860393e-07;8.68228520669024e-07;0.48485319383781333;9.972060088095807;0.8316763320865042;0.015594554534102696;0.015823597194981595;0.8279586346090573;0.8637342755271148;1.2213349605171533
32.020453;0.47630723802827263;-3.364189899069584e-06;2.453362350810639e-06;5.30041251464379e-07;7.969981107622474e-07;0.4848068850483006;9.971870930301705;0.8317069464276732;0.015593811690808085;0.01582075145375747;0.8279104470942728;0.8640221211947672;1.2215443709727911
32.020485;0.4763702901717094;-3.4259141613676577e-06;2.379282276210317e-06;5.371417563839696e-07;7.273388231476898e-07;0.4847574930964419;9.97167357684727;0.8317379552612789;0.01559303479106298;0.015817981617373102;0.8278649930657166;0.864589494366469;1.221953869119746
32.020549;0.47643851972933504;-3.487168135797658e-06;2.30285156245841e-06;5.455333761576386e-07;6.594593330758033e-07;0.4847049825544334;9.971469858349211;0.8317692397365125;0.015592218368347167;0.01581528723562048;0.8278221018624005;0.8657082287260545;1.222761669254863
32.020677;0.47651209857347115;-3.5478377555463456e-06;2.2243156052254855e-06;5.550881328370176e-07;5.935584168161213e-07;0.4846492906239189;9.971261894105023;0.831800662555172;0.015591358756188433;0.015812664542008734;0.8277815996301735;0.8679090959363258;1.2243550992501697
32.020933;0.4765911523486224;-3.6078343222662087e-06;2.143911288669296e-06;5.656719372523101e-07;5.29791886606885e-07;0.4845902846149631;9.971051499448292;0.8318321645418871;0.015590456012519367;0.01581010784405998;0.8277433288656502;0.8722107913665422;1.2274799043823776
32.021445;0.47667574948591773;-3.6671319405728618e-06;2.061863270300202e-06;5.771613681731952e-07;4.682857242589986e-07;0.4845277804695941;9.970839265021436;0.8318638169246062;0.015589513734444;0.01580761152088635;0.8277072074388535;0.8804739414748107;1.2335085717953023
32.021957;0.4767659238295121;-3.7257698484748597e-06;1.9783910637104356e-06;5.894597067861535e-07;4.091809850760925e-07;0.48446157360949027;9.970624219669634;0.8318957787328178;0.015588537481095684;0.01580517023922606;0.8276733132871844;0.8883301254883333;1.239262590580511
32.022981;0.47686168328543765;-3.783829193599353e-06;1.8937112904838215e-06;6.024858155974262e-07;3.526405837698404e-07;0.4843914455394945;9.970403919449716;0.8319282296839334;0.015587534350441969;0.015802778824509287;0.8276418921933846;0.902886886351011;1.2499928216698821
32.023903;0.4769629814049093;-3.841411846559426e-06;1.8080319617678386e-06;6.161636387343697e-07;2.988219199368625e-07;0.4843171822579951;9.970174747963611;0.8319613133885628;0.015586512977188945;0.015800432277403957;0.8276132709972799;0.9147787648592575;1.258812337201683
32.024824;0.4770696949818014;-3.898623808914448e-06;1.7215591774274535e-06;6.304361081054256e-07;2.4786457337765506e-07;0.48423860440569205;9.969932501499835;0.8319951331458504;0.01558548285380681;0.015798125263774245;0.8275877791718883;0.9256253164850274;1.2668977836274085
32.025746;0.4771816518273811;-3.955559478199283e-06;1.63450058907281e-06;6.452808719663014e-07;1.998855208031162e-07;0.48415554987850706;9.969672953527752;0.8320298393543015;0.015584453100072015;0.015795851333472572;0.8275657255732508;0.9355180334894536;1.2743050914010146
32.026668;0.4772986838529788;-4.012290112222408e-06;1.5470470460279563e-06;6.607008262099634e-07;1.5496718551212448e-07;0.4840678473712107;9.96939221859181;0.8320657209588154;0.015583430884634928;0.015793601953846048;0.8275473780246383;0.9445382483806423;1.2810852972296773
32.027589;0.4774206591038872;-4.068859841991278e-06;1.4593604036926377e-06;6.766976758273007e-07;1.1315791706189874e-07;0.48397534383134566;9.969086670699262;0.8321031959282582;0.015582420731438765;0.015791366338305968;0.8275329133242589;0.9527651665344999;1.2872900655020207
32.028511;0.47754748654559515;-4.125285935020045e-06;1.3715791031263174e-06;6.932625008051894e-07;7.448576110678975e-08;0.4838779180868651;9.968752184900188;0.8321427511762276;0.015581425292988615;0.015789132907784408;0.8275223715893775;0.9602690332998717;1.292966132907443
32.029432;0.4776791147972538;-4.181560429881532e-06;1.2838266093329993e-06;7.103797003590015e-07;3.896210887170741e-08;0.48377544578631143;9.96838363029484;0.8321849057873613;0.015580445768130634;0.01578689115292792;0.8275156580591512;0.9671072521384706;1.2981520308616794
32.030354;0.47781552787907317;-4.237654714367484e-06;1.1962172571066318e-06;7.280210968818028e-07;6.584661338704881e-09;0.4836677992018662;9.967975416015623;0.8322301766856373;0.015579481045279146;0.015784632511319396;0.8275126007369118;0.9733433523227283;1.3028922508882579
32.031276;0.47795672392858823;-4.293529236094584e-06;1.1088425552106742e-06;7.461498717291238e-07;-2.264444494153394e-08;0.4835549073617075;9.967522175683659;0.8322790650224864;0.015578527029932378;0.01578235030704988;0.8275130197612913;0.9790279252727941;1.3072223654832629
32.032197;0.47810267947003254;-4.349142303271656e-06;1.021749412168636e-06;7.647373361835502e-07;-4.870544042201853e-08;0.4834368075587908;9.967018975738199;0.8323320834270563;0.015577577020651009;0.015780039639339806;0.82751675501303;0.9842076195219679;1.3111755188897605
32.032833;0.47825332867012954;-4.404442795809732e-06;9.349558104903003e-07;7.837629212141133e-07;-7.157054645321065e-08;0.48331365524468756;9.966461694968551;0.8323897516787955;0.015576622403157441;0.01577769782228276;0.8275236836402788;0.9875151901132482;1.3136973736975623
32.032833;0.4784085703923278;-4.459359605527741e-06;8.484832623243007e-07;8.032034591382152e-07;-9.123572549823277e-08;0.4831857052011368;9.96584744762687;0.8324525557828134;0.015575653279467217;0.01577532485501448;0.8275337541815042;0.9875215540934056;1.313682535057143
32.032834;0.47856827158694176;-4.513811559913451e-06;7.623580626668386e-07;8.230347986235031e-07;-1.0775094900138877e-07;0.4830532753669775;9.965174318645492;0.8325209230666568;0.015574659640093837;0.015772922686494422;0.8275469761261122;0.9875237502578575;1.3136654311736116
32.032835;0.4787322725742314;-4.567721792847399e-06;6.765985996096242e-07;8.432461278009466e-07;-1.2122452927432032e-07;0.48291672512548584;9.964441106339763;0.8325951951638166;0.0155736326220371;0.015770493676492386;0.8275633754615083;0.9875218230923927;1.3136460085362505
32.032837;0.47890041728289606;-4.621020975336792e-06;5.912316824048851e-07;8.638604504805979e-07;-1.3181338959742427e-07;0.4827764547665721;9.963648067336045;0.832675597778727;0.015572564565765407;0.015768040319065712;0.8275829677493342;0.9875157760000054;1.3136241775671458
32.032841;0.4790725772048675;-4.67364984376663e-06;5.063359116237914e-07;8.849523730093127e-07;-1.3971068851277795e-07;0.4826329030151836;9.962797705119224;0.832762252522028;0.015571448553981277;0.015765566094468147;0.8276057168258175;0.9875056142055215;1.3135998921061822
32.032849;0.4792486646075697;-4.725554247573597e-06;4.2205458620137923e-07;9.066360402746985e-07;-1.4512617663933631e-07;0.48248654967693705;9.961894589429217;0.8328552194609959;0.015570278516940985;0.01576307492558813;0.8276314906069349;0.9874913592560891;1.3135732293304225
32.032865;0.4794286444194239;-4.776661115125206e-06;3.385572773255742e-07;9.290123515520976e-07;-1.482657503686374e-07;0.4823379004243048;9.960944834471658;0.8329545131644512;0.015569049632001057;0.01576056879166957;0.8276601024511911;0.9874729828746303;1.3135443236678903
32.032897;0.4796125218635233;-4.826855852363525e-06;2.5600272626530406e-07;9.521257380172643e-07;-1.4932812685475506e-07;0.48218744059617075;9.959955512326564;0.8330600880538654;0.015567758597605204;0.01575804597892712;0.8276914468580225;0.9874503422126307;1.3135132778022678
32.032961;0.47980030683173214;-4.875987034163974e-06;1.7453124499191402e-07;9.759745263606975e-07;-1.4852695133963416e-07;0.48203560972540593;9.958933968759798;0.8331718084403655;0.015566403067287883;0.015755501332071865;0.8277256032192327;0.9874231807107543;1.313480175208314
32.033089;0.4799919779922294;-4.92388682205197e-06;9.427758457326509e-08;1.0005462962526416e-06;-1.461077498602229e-07;0.481882801217127;9.95788767780097;0.8332894059296952;0.01556498031239231;0.015752927763726304;0.8277628074350074;0.9873911914193371;1.3134450757839635
32.033345;0.4801874623281261;-4.97037648961316e-06;1.539345398400704e-08;1.0258404366146168e-06;-1.42327147589634e-07;0.4817293660440922;9.956824260828974;0.8334124920827496;0.015563486688168093;0.015750318116389363;0.8278033450700591;0.9873541137031028;1.3134079856812146
32.033857;0.48038663307077334;-5.015256645065336e-06;-6.194752451203106e-08;1.0518791638329046e-06;-1.3742403174450242e-07;0.48157563168895223;9.955750919746386;0.8335406451676453;0.015561918501895191;0.015747666173560187;0.8278474629354632;0.9873117635226712;1.3133688785156425
32.034881;0.48058932786659375;-5.058303534633353e-06;-1.3756628221481605e-07;1.0787157317386857e-06;-1.3162213125238129e-07;0.4814219230990367;9.954673970046903;0.8336734437935821;0.015560273324598832;0.015744966623723496;0.827895324035766;0.9872639964151289;1.3133277070439038
32.035905;0.48079536776810755;-5.09928212440371e-06;-2.1129259480056392e-07;1.106432732907742e-06;-1.2513341174864827e-07;0.48126856176209626;9.95359927255131;0.8338104129768582;0.015558550712073549;0.01574221534930094;0.827946994610241;0.9872107229117848;1.313284353443993
32.036929;0.48100454430484485;-5.137971234858655e-06;-2.8297880178295215e-07;1.1351194640322832e-06;-1.1812832357107518e-07;0.4811158591731155;9.952533238045877;0.8339510238467885;0.015556751476018526;0.015739410320616886;0.8280024611472758;0.9871519398605191;1.3132385657359067
32.037953;0.4812165941903682;-5.174196002927367e-06;-3.525115058736064e-07;1.1648459097825545e-06;-1.1071060134776833e-07;0.48096412723369614;9.951483115071797;0.8340947861741496;0.015554875937532252;0.01573655233945054;0.8280616428045275;0.9870877052547717;1.3131899573045207
32.038977;0.4814311874038182;-5.207854725085234e-06;-4.1981352049448466e-07;1.195670604360019e-06;-1.0292315747514004e-07;0.4808136882285032;9.95045586660046;0.8342413021421987;0.015552923219670186;0.015733644748037783;0.8281243727747917;0.9870181022002978;1.31313808670056
32.040001;0.48164792986213584;-5.238912749438678e-06;-4.8484335130608e-07;1.2276652102383277e-06;-9.476329508213263e-08;0.48066486835623096;9.949457007928231;0.8343902274155801;0.015550892108657373;0.015730691694991288;0.8281903893657747;0.9869431817576982;1.3130825444752647
32.041025;0.48186639065999837;-5.2673825622647704e-06;-5.47580140432849e-07;1.2609114545002523e-06;-8.621236411104376e-08;0.4805179810435534;9.948490704495349;0.834541226693043;0.015548781837497954;0.015727696528645835;0.8282593442876907;0.986862896498998;1.3130229825333695
32.042049;0.482086126580788;-5.293330770061468e-06;-6.079950789158012e-07;1.2954931533833133e-06;-7.728326741765271e-08;0.48037330300143616;9.94756033105219;0.8346939693614371;0.015546591867736118;0.015724661336196512;0.8283308089935792;0.9867771360480901;1.3129591419747326
32.043073;0.48230667856043313;-5.316893706573687e-06;-6.660327223971415e-07;1.331501537507593e-06;-6.80398469024403e-08;0.4802310559517727;9.946668639687072;0.8348481258926812;0.015544321278455144;0.01572158658799113;0.8284042951592487;0.9866858286748986;1.3128909450234312
32.044097;0.4825275666859426;-5.3382702127250875e-06;-7.216023332577011e-07;1.369017949117819e-06;-5.856561826426434e-08;0.480091412461477;9.945817836099687;0.8350033449234522;0.015541968606536411;0.01571847096784092;0.828479273610614;0.9865889788593668;1.3128185628152451
32.045121;0.4827482886132333;-5.3576886937118735e-06;-7.745908341781816e-07;1.4080788945963506e-06;-4.8921063484212785e-08;0.4799545298469173;9.945009503316074;0.8351592387705674;0.015539532439114063;0.015715311871639527;0.8285551807704612;0.9864866302100616;1.3127423717229074
32.046145;0.48296831217252906;-5.375364968903191e-06;-8.249083663150282e-07;1.4486624952312466e-06;-3.91420155874697e-08;0.47982057277251466;9.94424440829745;0.8353153970566884;0.015537012324071495;0.015712106090533695;0.8286314338810299;0.9863787922431971;1.3126628543365635
32.047169;0.483187082762054;-5.391490318829541e-06;-8.725251639880984e-07;1.49068650938095e-06;-2.9275901080206763e-08;0.47968967583253647;9.943522992878513;0.8354713971619191;0.015534409214693306;0.01570885096947086;0.8287074315272981;0.9862654134178337;1.312580557407957
32.048193;0.48340404794123937;-5.4062569612544625e-06;-9.174651217967569e-07;1.5339981038322993e-06;-1.9393023071956797e-08;0.47956190476129307;9.942846292476178;0.8356268015267414;0.015531725934904945;0.01570554595584592;0.8287825443326381;0.9861464888619307;1.3124961241903712
32.049217;0.4836186695781034;-5.4198689645383666e-06;-9.597816641393245e-07;1.5783829164664493e-06;-9.5589657298565e-09;0.4794372891914441;9.942215844940488;0.8357811881572543;0.015528968346113588;0.015702193262865812;0.828856150519889;0.9860222070415592;1.3124102690477797
32.050241;0.4838304346131452;-5.432512145551832e-06;-9.995485455890883e-07;1.6236065476072527e-06;1.8063395189202445e-10;0.4793158748065676;9.941632613207581;0.8359342087790059;0.015526145867112576;0.015698796730153678;0.8289277079520847;0.9858929770233069;1.3123236425261509
32.051265;0.4840388976755616;-5.444317127023959e-06;-1.0368589652974906e-06;1.6694574421932847e-06;9.786562849659869e-09;0.4791977412853935;9.941096588883088;0.8360856150576431;0.015523270631442154;0.01569535950528083;0.8289968245435768;0.9857593704405806;1.3122367265847326
32.052289;0.48424371180464976;-5.455352692363392e-06;-1.0718149078437768e-06;1.715758286493693e-06;1.9215218364140063e-08;0.47908299060602855;9.940607640933578;0.8362352353152975;0.015520355956310228;0.01569188299992418;0.8290632922691538;0.9856220929907675;1.3121498407857903
32.053313;0.4844445978076224;-5.46564983345708e-06;-1.1045153703584813e-06;1.7623403118817616e-06;2.8437038834174647e-08;0.47897171799700716;9.940166691206752;0.8363829248393612;0.015517414265123151;0.015688367987464858;0.8291270509114792;0.9854819776972076;1.312063206336272
32.054337;0.4846412926819582;-5.475228982544236e-06;-1.1350646736452744e-06;1.8090173051589868e-06;3.745914267666082e-08;0.47886399465953805;9.93977595643859;0.836528535072956;0.01551445552230103;0.015684815863561866;0.8291881332786569;0.9853399363626657;1.3119770323051092
32.055361;0.4848335155494758;-5.484110753369126e-06;-1.1635793723721629e-06;1.8555874653775637e-06;4.630638680694043e-08;0.4787598722475034;9.93943753399618;0.8366719427538016;0.015511487345932344;0.015681229059618787;0.8292466602500257;0.9851968742440705;1.3118915355654373
32.056385;0.4850209475879928;-5.492310196599703e-06;-1.1901672474236301e-06;1.9018409800828595e-06;5.498711924806075e-08;0.4786593959928553;9.939151667024811;0.836813100479838;0.015508515831316447;0.01567761090073256;0.8293028215664542;0.9850536277919459;1.311806806950315
32.057409;0.4852032348630473;-5.499816608567577e-06;-1.214919379123605e-06;1.9475554778161026e-06;6.348862062807749e-08;0.47856260868394734;9.938916762556584;0.836952049696048;0.015505545913306601;0.01567396510275485;0.8293567784337145;0.9849109472380656;1.3117227066864172
32.058433;0.4853800207001088;-5.506578382639174e-06;-1.2379337802922877e-06;1.9924879305228277e-06;7.177932989721784e-08;0.47846953350264826;9.93873076181046;0.8370888943610496;0.01550258167983742;0.015670295216627272;0.8294085842094503;0.9847695239542039;1.3116389551751226
32.059457;0.48555098172105793;-5.512521317324929e-06;-1.259320817087107e-06;2.036372286044676e-06;7.979846321117438e-08;0.47838016790458426;9.938591869198715;0.8372237167744918;0.0154996271244032;0.015666604104212487;0.829458198827907;0.9846300679889365;1.311555246872818
32.059732;0.4857158255790338;-5.517577642966982e-06;-1.2791881077943154e-06;2.0789294661995263e-06;8.746112391816095e-08;0.4782945002986899;9.938498365782838;0.8373564640264852;0.015496687337098802;0.015662893317368063;0.8295055321949402;0.9844933358775791;1.311471263425806
32.059732;0.4858742694087354;-5.52168821660424e-06;-1.297638594226488e-06;2.11989331107345e-06;9.468908708389022e-08;0.47821251598136305;9.938448426099782;0.837486938035834;0.015493769927869338;0.015659162590649617;0.8295504817107341;0.9843600423011926;1.3113866935810516
32.059733;0.48602605807500376;-5.524788775159589e-06;-1.3147755744129764e-06;2.1590520313943527e-06;1.0143989416417108e-07;0.47813419127151774;9.938439815541017;0.8376148877594677;0.015490885131889644;0.015655410215015764;0.8295939752065102;0.9842307883821139;1.3113019354395108
32.059734;0.4861710053894412;-5.526798152534436e-06;-1.3307127328373806e-06;2.196281470831439e-06;1.0771202065391352e-07;0.4780594835343445;9.938469478240643;0.8377400737597864;0.015488044012575761;0.015651633744411628;0.8296339782872086;0.9841060948173593;1.3112155728381836
32.059736;0.4863090141773456;-5.527603755270703e-06;-1.3455947016395016e-06;2.2315403327945465e-06;1.1352026766213294e-07;0.4779883091776799;9.938533751494067;0.8378623068465839;0.015485256974221213;0.015647829807026337;0.8296704433276563;0.9839864541597078;1.3111275252081653
32.05974;0.4864400632525356;-5.527042733878668e-06;-1.3596122017038484e-06;2.2648377568165284e-06;1.1886142507999344e-07;0.4779205276889731;9.938629265817177;0.8379814744948575;0.015482533975844351;0.01564399471914933;0.8297052515820351;0.9838723346541001;1.3110389752538372
32.059748;0.48656416388260126;-5.524900092977781e-06;-1.372991990416533e-06;2.296197974699899e-06;1.2370679635208622e-07;0.47785596111252243;9.938754176502659;0.8380975106975161;0.015479885527493367;0.015640126088406422;0.8297372364272084;0.9837641590588971;1.3109491837840295
32.059764;0.4866813253314143;-5.5209362837780975e-06;-1.3859501157947421e-06;2.325636280136818e-06;1.280244501009531e-07;0.4777944526060041;9.938908978300153;0.8382103855859717;0.015477323094518611;0.015636222344951753;0.8297652851905933;0.9836622764001072;1.3108574486404079
32.059796;0.48679155312792755;-5.5149171067910605e-06;-1.3986398866845795e-06;2.353154640862159e-06;1.3180077623705658e-07;0.47773592575885016;9.939095836137277;0.8383201406494504;0.01547485801301345;0.015632281464635647;0.8297903727370233;0.9835669344660329;1.3107643326926468
32.05986;0.4868948482153819;-5.506628148334783e-06;-1.411143548115675e-06;2.378754810236017e-06;1.3504782806824295e-07;0.4776803816051791;9.93931685175298;0.8384268545498608;0.015472499520073915;0.015628301691064512;0.8298114899309127;0.9834782846013397;1.3106690811920598
32.059988;0.4869911932030292;-5.495888514077327e-06;-1.4234879047580534e-06;2.4024622240610046e-06;1.3781159116486627e-07;0.4776278377553526;9.939572817082247;0.8385305477987693;0.0154702539954794;0.015624282484238698;0.8298275968723792;0.9833964181063619;1.310571021393731
32.060244;0.4870805528959363;-5.4825629408457375e-06;-1.4356404376394342e-06;2.424344481259553e-06;1.4017040777719877e-07;0.4775782852279598;9.93986310769171;0.8386311225975555;0.015468125586384508;0.015620223833054751;0.8298366407179716;0.9833213853776267;1.3104690260490437
32.060756;0.4871629023996842;-5.46655239115722e-06;-1.447504735296228e-06;2.444512438818264e-06;1.421961298367844e-07;0.47753169414484625;9.940186469181624;0.838728353802846;0.015466116208142089;0.015616125528990879;0.8298355836213255;0.9832531951288055;1.3103614759925846
32.06178;0.4872382646766338;-5.447764541807942e-06;-1.4589400361523436e-06;2.463114586994447e-06;1.4391279240700683e-07;0.4774880486261424;9.94054182380197;0.8388219526996719;0.015464225226017975;0.015611988325120188;0.8298204072596974;0.9831918254873795;1.3102461796394265
32.062804;0.4873067338035997;-5.426090869216143e-06;-1.4697917539813007e-06;2.480329034291332e-06;1.4530961128807105e-07;0.4774473792185557;9.940928130015077;0.8389117050100611;0.01546245025620401;0.015607815931195932;0.8298071038244891;0.9831372127362052;1.3101337273170495
32.063828;0.4873684759342364;-5.401417363456253e-06;-1.4799254208405412e-06;2.496344561043006e-06;1.463884511054524e-07;0.47740976228436355;9.941343833356896;0.8389975407831503;0.01546078821213022;0.015603615888170996;0.8297956854318569;0.9830892154327082;1.3100244455146863
32.064852;0.4874237233478304;-5.373661772717331e-06;-1.4892546032585075e-06;2.511345548012327e-06;1.4718747554326222e-07;0.47737529394489747;9.941787047786201;0.8390794412103819;0.015459235965165628;0.015599398915625173;0.8297851887618125;0.9830476030977039;1.309917913283611
32.065876;0.48747277740696265;-5.342796861150286e-06;-1.4977451795336733e-06;2.525523638246966e-06;1.4777672758731221e-07;0.4773440735812117;9.942256020907081;0.8391573167594943;0.015457791216027283;0.015595176924161321;0.8297746325270402;0.9830120608648371;1.3098135234719377
32.0669;0.487516011882377;-5.3088371573350506e-06;-1.5054033154849383e-06;2.539099403686943e-06;1.4825385741326622e-07;0.47731621007333797;9.94274915691675;0.8392309838381513;0.015456453137617811;0.015590961239905846;0.8297639481565142;0.9829822270346922;1.3097111894670144
32.067924;0.4875538508311359;-5.271802998347602e-06;-1.5122596085462394e-06;2.5523301932800615e-06;1.4874880865004611e-07;0.47729181816747535;9.94326522495067;0.839300187679453;0.015455221950334247;0.01558676287181695;0.8297519429345671;0.9829577877254484;1.309610239868324
32.068948;0.4875867146146837;-5.2316982214540525e-06;-1.5183521430949482e-06;2.565506196394877e-06;1.4942693633741532e-07;0.4772709849151973;9.943803767891515;0.8393646071658648;0.01545409806543493;0.015582593203153444;0.829739310570624;0.9829385543456598;1.309511403034301
32.070996;0.48761497750541577;-5.1885309973869205e-06;-1.52372013461741e-06;2.5789271390339515e-06;1.504649391956785e-07;0.4772537517235806;9.944364900113047;0.839423831986004;0.015453082370223765;0.015578462682542505;0.8297236445397106;0.9829244572095194;1.3094135747918598
32.07284;0.4876389740580804;-5.142353635321239e-06;-1.5284046660944624e-06;2.5928600018584754e-06;1.5200440422400676e-07;0.47724012497556767;9.944948904661524;0.8394773445659097;0.015452177408524165;0.015574379209171138;0.8297074763972646;0.9829154936583451;1.3093188778284557
32.074683;0.4876590300398473;-5.093272954422299e-06;-1.532440313836595e-06;2.6075220425250297e-06;1.5413232904252213e-07;0.4772300621856963;9.945555998018428;0.8395245807148759;0.015451387487304024;0.01557034885973581;0.8296883781854324;0.9829117054945827;1.3092262160525916
32.076526;0.48767548426554674;-5.04143623090195e-06;-1.5358415368874253e-06;2.6231030239774544e-06;1.56896492616588e-07;0.4772234448232647;9.946185812982305;0.8395650416445266;0.015450717717781521;0.015566378190000606;0.8296660543114825;0.9829131783801089;1.3091357040621217
32.078369;0.4876886760073684;-4.987023749080275e-06;-1.5385987176800593e-06;2.639768173643802e-06;1.6032147110871735e-07;0.47722008855217235;9.946836891645146;0.839598357451756;0.015450173364892133;0.01556247603198024;0.8296383675940306;0.9829200050608934;1.3090460839430564
32.080212;0.4876988898690025;-4.9302429660631235e-06;-1.5407003274395141e-06;2.6576200085639638e-06;1.6443403969499245e-07;0.47721977265419524;9.947506534177384;0.8396242906027666;0.015449759237869865;0.015558653834089834;0.8296063124596886;0.9829322478016308;1.3089579427901123
32.082056;0.48770632516531454;-4.871309094665078e-06;-1.5421767536329766e-06;2.6766745194469612e-06;1.6930601342607093e-07;0.4772222521326333;9.948190755077173;0.8396427188980091;0.015449479250343505;0.015554925108996797;0.8295679504412572;0.982949974405983;1.308869990447387
32.083899;0.4877111321080764;-4.810423321581983e-06;-1.5431242727048882e-06;2.6968865302796657e-06;1.750623163725242e-07;0.4772272490576069;9.94888439203216;0.8396536009558366;0.015449336833878906;0.015551304986493502;0.8295253777148125;0.9829733213342625;1.3087836404673974
32.085742;0.48771344707155473;-4.747774580230826e-06;-1.543682734757908e-06;2.7181929945217616e-06;1.8183968214263993e-07;0.4772344440935693;9.949581492887265;0.8396569275139018;0.01544933463640944;0.015547809548046646;0.8294767635343733;0.9830024868561411;1.3086979274574695
32.087585;0.48771338823761257;-4.683557730320286e-06;-1.5439896958739372e-06;2.7405300448898233e-06;1.8974922758187602e-07;0.4772434896116555;9.950275819559549;0.8396527070889639;0.015449472706905432;0.015544454529103337;0.8294223676406253;0.9830376782491514;1.3086132715621563
32.089428;0.487711053901295;-4.617972313843952e-06;-1.5441380436897766e-06;2.763821730780667e-06;1.988705483077972e-07;0.47725403556960194;9.950961073932422;0.8396410007535453;0.015449747591866318;0.015541254280982608;0.8293634802109499;0.983079090619346;1.3085306976356623
32.093115;0.4877065510534696;-4.551210358431357e-06;-1.5441498177298825e-06;2.7879688615765824e-06;2.092645355445365e-07;0.47726574877435424;9.951630605904198;0.8396219350749862;0.015450153475426586;0.015538221348554591;0.829305340269612;0.9831269008209352;1.3084536425545474
32.096801;0.48770002541607327;-4.48347115139561e-06;-1.5439834893930092e-06;2.812848509685809e-06;2.2098058919656993e-07;0.4772783218557276;9.952277233223699;0.8395956442816432;0.015450683165998846;0.015535365487506581;0.82924007795811;0.9831812494182344;1.308377081905689
32.100488;0.4876916563334752;-4.414989595980006e-06;-1.5435693152562746e-06;2.8383220368102873e-06;2.3405311803638535e-07;0.4772914873358651;9.952894012669955;0.8395622041213904;0.015451327987408472;0.015532692010793998;0.8291697070099697;0.9832422387900214;1.3083023110892436
32.104174;0.48768164011706705;-4.346034799655979e-06;-1.5428327496688496e-06;2.864264404892581e-06;2.485106900764907e-07;0.47730503956095105;9.95347565325288;0.8395216328590873;0.015452078240998111;0.01553020127866549;0.8290932042110266;0.9833099409383492;1.3082287310541116
32.10786;0.487670187469427;-4.276885294261594e-06;-1.5416951909418497e-06;2.8906001557775556e-06;2.6439183014038896e-07;0.47731883143806825;9.954019388202589;0.8394739444965736;0.015452924762987236;0.015527889994988118;0.8290116411224612;0.9833844033472261;1.3081570435491507
32.111547;0.487657516182396;-4.207811204481603e-06;-1.540089528434496e-06;2.9172958376279462e-06;2.8173808109181287e-07;0.477332729547816;9.954524619983719;0.8394191949538686;0.015453859903261152;0.015525753225859286;0.8289242499852902;0.9834656840409159;1.308086705793436
32.115233;0.4876438330812815;-4.139056712236531e-06;-1.5379900330685572e-06;2.9443106723972933e-06;3.0057794749179953e-07;0.4773465708059786;9.954991588595561;0.8393574992541867;0.015454876584712132;0.015523786227957023;0.8288333750057132;0.9835538951310577;1.3080192078328055
32.122606;0.4876293018481788;-4.070824125763695e-06;-1.535406040442688e-06;2.9715675088869095e-06;3.209271624342839e-07;0.4773601664761083;9.955420020731548;0.8392890402807721;0.015455966789098483;0.015521985387555125;0.828739405311502;0.9836491749637002;1.3079548956964886
32.129979;0.4876140106842082;-4.003285251131395e-06;-1.5323365020628185e-06;2.998958678759368e-06;3.4279425459765855e-07;0.477373326957463;9.955808803512815;0.8392140735346955;0.015457121836087682;0.015520348195214976;0.8286417493347888;0.9837515955145375;1.3078935461099583
32.137352;0.48759797795536797;-3.936603544245492e-06;-1.5287387165441906e-06;3.026355186288214e-06;3.661803169015611e-07;0.47738587490864653;9.956156358701593;0.8391329142199362;0.015458333996763801;0.015518873364994095;0.8285407829023375;0.9838611182906413;1.307835575237213
32.144724;0.4875811880427153;-3.870935663531536e-06;-1.5245278782828477e-06;3.0536232874479565e-06;3.9108066667749243e-07;0.47739768043514663;9.956460596269643;0.8390459018931588;0.01545959721549418;0.015517561485803202;0.8284367715394996;0.9839776291376704;1.3077813094307256
32.154724;0.487563635800752;-3.8064217135322573e-06;-1.5195790152211644e-06;3.0806417631922534e-06;4.1748484098176083e-07;0.4774087098280179;9.956718552533289;0.8389533478068315;0.015460906687019065;0.015516415052010495;0.8283308621149864;0.9841009711678078;1.30773155734297
32.164724;0.4875453646385015;-3.743174864051199e-06;-1.5137257287869581e-06;3.107293666799919e-06;4.453564180900344e-07;0.47741901148067756;9.956926451984664;0.8388554996718495;0.015462258302994478;0.015515437461841211;0.8282231465360126;0.9842309659930577;1.307686375680102
32.174724;0.4875264617634754;-3.681278749697552e-06;-1.5067709212200757e-06;3.1334504960083807e-06;4.746067484175789e-07;0.4774286467317665;9.957080449859838;0.8387525574179328;0.015463647906634908;0.015514631775241525;0.8281137086480735;0.9843674942748851;1.3076457756907878
32.184724;0.4875070090836314;-3.62080235438398e-06;-1.498510080439109e-06;3.158962034190642e-06;5.051022948878186e-07;0.47743764382243437;9.957177493464442;0.8386447119521624;0.015465070238489906;0.015514000047834924;0.8280026258030103;0.9845106011210686;1.3076097536346418
32.194724;0.48748703956711437;-3.5618116704163554e-06;-1.4887510285984847e-06;3.1836462639374153e-06;5.366899469559329e-07;0.4774459911947887;9.95721535341522;0.8385321750804674;0.015466518700590808;0.015513544007196432;0.8278899930045577;0.9846604712951353;1.3075783549921853
32.204724;0.4874665442187391;-3.5043672807604414e-06;-1.4773180814168949e-06;3.2073104308274065e-06;5.691948335527325e-07;0.4774536440648559;9.957192216065572;0.8384152232169813;0.015467986485019304;0.015513265971564652;0.827776008776585;0.9848172923233491;1.3075517015125728
32.214724;0.4874455074936407;-3.4485249225213404e-06;-1.464049808055452e-06;3.229808517583545e-06;6.024049103497971e-07;0.47746053416545264;9.957106740152723;0.8382942512207177;0.015469467868195082;0.015513168174971542;0.8276610393578369;0.9849811915750554;1.3075298993430167
32.224724;0.48742389712781237;-3.3943434110565554e-06;-1.4488032683298156e-06;3.2510599263855205e-06;6.360832251280487e-07;0.47746658085926746;9.9569583311953;0.8381697640846741;0.015470958567329725;0.015513251892958083;0.8275455599149385;0.985152260241246;1.3075129257885594
32.234724;0.48740162266879083;-3.341880596179383e-06;-1.4314632982907903e-06;3.2710025750969952e-06;6.699896286477621e-07;0.4774717019740469;9.956747196316917;0.8380422713890743;0.01547245519624726;0.015513518151986773;0.8274300430036132;0.9853305557194473;1.3075006037606767
32.244724;0.4873785403074498;-3.291173803470676e-06;-1.4119545268812505e-06;3.2895562287439006e-06;7.03874424338775e-07;0.4774758121345788;9.956474081221868;0.8379121694163173;0.01547395483014785;0.015513968692922262;0.827314923974163;0.9855160631260544;1.307492667006585
32.254724;0.48735448557423044;-3.242236474933621e-06;-1.3902497775808193e-06;3.3066254192151593e-06;7.374728147784893e-07;0.4774787990835449;9.95613982886354;0.8377797220608034;0.015475455526337122;0.015514605396288284;0.8272005931235344;0.9857086410621565;1.3074887917919242
32.264724;0.4873292888830073;-3.1950750598109218e-06;-1.3663539072957815e-06;3.3221128505550337e-06;7.705405201112791e-07;0.47748050905601963;9.95574520640927;0.8376451288300729;0.015476956800562953;0.015515428490654775;0.8270873607446018;0.9859079474956258;1.3074885451945206
32.274724;0.4873027911132177;-3.1496988736386113e-06;-1.3402756010676976e-06;3.3359481652685876e-06;8.02900775479955e-07;0.4774807781867027;9.9552909499659;0.8375085828095382;0.015478459163404611;0.015516435641661648;0.8269754542224534;0.9861133812948084;1.3074914340871548
32.284724;0.4872748651436986;-3.106119337179723e-06;-1.3120247520557067e-06;3.348119436371809e-06;8.344488910286231e-07;0.4774795016478083;9.954777462313908;0.8373702878632933;0.015479963724803803;0.015517622794523468;0.8268650276103251;0.9863241392059384;1.3074971009598682
32.294724;0.4872454235202593;-3.0643523020365734e-06;-1.2816187526394834e-06;3.3586776850694495e-06;8.651182679047814e-07;0.4774766976025822;9.954204211657933;0.8372304431787542;0.01548147244120646;0.015518985337204557;0.8267561518480966;0.9865393787346305;1.307505442130009
32.301081;0.48721441501325374;-3.0244360600287802e-06;-1.2490753074583424e-06;3.3677245876348524e-06;8.948541852089949e-07;0.4774725118284283;9.95356962026315;0.837089186824696;0.015482988446205504;0.015520518992195163;0.8266488316464315;0.9867583672126956;1.3075165710655263
32.301081;0.48718184063199094;-2.9864604593706302e-06;-1.2144212285968788e-06;3.375395091409824e-06;9.236162631584488e-07;0.4774671558093931;9.952871952995135;0.8369465581844587;0.01548451597450295;0.01552222021682351;0.8265430511042351;0.9869805496249442;1.3075307157443266
32.301082;0.4871477818465565;-2.9505678953722543e-06;-1.1777131443213321e-06;3.381841670539307e-06;9.514036034037042e-07;0.4774608314807886;9.952110569759464;0.8368025321573729;0.015486059347185395;0.015524085427693865;0.8264388224876297;0.9872055145256349;1.307548113100762
32.301083;0.48711238644951654;-2.9169065540210435e-06;-1.1390245476931684e-06;3.3872258859513795e-06;9.78275891987269e-07;0.4774536835700447;9.95128650460454;0.836657062469615;0.015487621908352876;0.015526110286269799;0.8263362253301594;0.9874328881875948;1.3075689554141665
32.301085;0.48707582326458154;-2.885592539011572e-06;-1.0984141631388988e-06;3.3917075386611983e-06;1.0043276667508746e-06;0.4774457840242227;9.950402508768626;0.8365101128792821;0.015489206596611684;0.01552829008370357;0.8262354188301558;0.9876622634510677;1.3075933499575483
32.301089;0.4870382565398888;-2.856723078157117e-06;-1.055931423842115e-06;3.3954357201114603e-06;1.0296363064622626e-06;0.47743713414621775;9.949463196394287;0.8363617438622876;0.015490816565613973;0.015530620184440265;0.8261366501631867;0.987893210784293;1.307621253730146
32.301097;0.4869998205617695;-2.8303912357886733e-06;-1.0116524883961963e-06;3.398549935967924e-06;1.0542584041965175e-06;0.47742767948210535;9.948474703137727;0.8362122067354087;0.015492454279758002;0.015533095575862795;0.8260402457316138;0.9881252917292379;1.3076524763355883
32.301113;0.4869605798156237;-2.806660818997772e-06;-9.656929146164177e-07;3.4011783806192112e-06;1.0782705177290607e-06;0.47741734601453906;9.947443289162468;0.8360619183463383;0.015494121208652947;0.01553570950177593;0.8259465348061273;0.9883580886563311;1.307686787078559
32.301145;0.4869205221321569;-2.7855391999375213e-06;-9.181979342756175e-07;3.403431715352919e-06;1.1017840911666001e-06;0.47740608380575844;9.946374103512474;0.8359113445994365;0.015495818648789895;0.015538452787578438;0.825855772144382;0.9885913122993449;1.3077239871092632
32.301209;0.48687958545819904;-2.766979182945761e-06;-8.693408512132379e-07;3.405409491269674e-06;1.124923048732234e-06;0.4773938890536756;9.945271492845544;0.8357609349344141;0.015497547508650617;0.01554131522008961;0.8257681580949394;0.9888248368828512;1.307763835511443
32.301337;0.4868376591662157;-2.750883147178772e-06;-8.193127608280566e-07;3.407206855177925e-06;1.1477995369408923e-06;0.47738079197295763;9.94414064245389;0.8356111504864392;0.015499307248124875;0.01554428694319592;0.8256839019653782;0.9890586082344869;1.307805951918853
32.301593;0.48679456963428674;-2.7371042316439964e-06;-7.683067084980588e-07;3.408890486359217e-06;1.1704983482723914e-06;0.4773668164997198;9.942988726399184;0.8354624884845919;0.015501095825334207;0.015547358157420957;0.825603209757453;0.9892925968222402;1.307849874151452
32.302105;0.4867501147138974;-2.7254709867522974e-06;-7.16525480052314e-07;3.41045757929658e-06;1.1930659280762594e-06;0.4773519498740851;9.941824359425702;0.8353154402248142;0.015502910577517848;0.015550518707327038;0.8255262317934531;0.9895267978294873;1.3078952058487354
32.303129;0.48670412814997654;-2.715813753323275e-06;-6.641920022328222e-07;3.4118224913236907e-06;1.21550753004351e-06;0.4773361629407177;9.940656810196302;0.8351704478285777;0.015504749589607139;0.015553758739022159;0.8254530899724726;0.989761174191621;1.3079416261099361
32.305177;0.48665650302907865;-2.707963281114471e-06;-6.115400468571913e-07;3.412850036527018e-06;1.2377979046079033e-06;0.4773194480234611;9.9394956098494;0.8350278933713775;0.015506612932746388;0.015557069539198548;0.8253839629104347;0.9899955922104824;1.3079887947649607
32.309273;0.4866071749308455;-2.701747011964808e-06;-5.587938885816631e-07;3.4134110650103033e-06;1.2599073482422505e-06;0.4773018288274498;9.938349121883528;0.8348880849742264;0.015508501840219223;0.015560443290616743;0.8253191169554007;0.9902298055710115;1.3080363681600498
32.317465;0.4865560868373772;-2.6970017745821184e-06;-5.061486417701027e-07;3.4134169230214167e-06;1.281825095797359e-06;0.4772833500098714;9.937222743191848;0.834751256976452;0.015510416407006752;0.015563872126915788;0.8252588518019421;0.9904634631997408;1.3080840555088595
32.327465;0.4865031413402826;-2.6935871938558717e-06;-4.537737803228767e-07;3.4128165902841224e-06;1.3035585230088726e-06;0.4772640535600758;9.93611853424341;0.8346176108129756;0.01551235446106645;0.015567348145634223;0.8252034460189158;0.9906961499192716;1.3081316023881555
32.337465;0.48644820625655366;-2.691394491112029e-06;-4.0183658291158294e-07;3.411577707774405e-06;1.3251216503944116e-06;0.4772439541065111;9.935036010934994;0.8344873670386014;0.015514312344606901;0.01557086422757643;0.8251531793140667;0.9909274329997758;1.3081787906235682
32.347465;0.4863911970152105;-2.6903587173613326e-06;-3.5050605058869324e-07;3.409670036721921e-06;1.346528642460074e-06;0.4772230320334081;9.933973284476624;0.8343607983308075;0.015516286589744488;0.015574414497945627;0.8251083677225122;0.9911568629316858;1.308225468276125
32.357465;0.48633213366018346;-2.6904766946954838e-06;-2.9993319462312286e-07;3.4070446982237847e-06;1.367786551792775e-06;0.477201242765849;9.932928571568507;0.834238234821709;0.015518274738328246;0.015577994176524015;0.8250693265894564;0.9913839889146859;1.3082715302800334
32.367465;0.4862711206582464;-2.691808798505641e-06;-2.502378879967872e-07;3.403617411791451e-06;1.3888864994530252e-06;0.4771785393126763;9.931901993050891;0.8341200289470521;0.015520274628200062;0.015581599132720532;0.8250362933666631;0.9916084102951622;1.3083168186575884
32.377465;0.48620828863711807;-2.694437476613166e-06;-2.015116818074162e-07;3.3992879273698228e-06;1.4097917676509138e-06;0.47715490097898017;9.930896867640989;0.834006532100183;0.015522283192145407;0.015585225626227127;0.8250093949873998;0.9918297925086527;1.3083610336283449
32.387465;0.4861437327581382;-2.6984054351377858e-06;-1.5381732178636785e-07;3.3939878220411117e-06;1.4304232586730013e-06;0.47713034691721207;9.92991927121038;0.8338981210773899;0.015524295711958345;0.01558886985583699;0.8249887007661896;0.9920478328115331;1.3084037911436222
32.397465;0.48607749808427947;-2.7036814219824044e-06;-1.0717692589428217e-07;3.387707789896264e-06;1.4506522040354748e-06;0.47710492250667086;9.928975708342147;0.8337951630758831;0.015526305708809009;0.015592527754820328;0.824974299736732;0.9922622257410633;1.3084447522557816
32.407465;0.4860096240860572;-2.710168823452149e-06;-6.157472831806505e-08;3.380486740802461e-06;1.4703001655762393e-06;0.47707867696199935;9.9280712328654;0.8336979243244129;0.015528305384910603;0.015596195770782242;0.8249663252294717;0.9924726908153938;1.3084836284140862
32.417465;0.48594019298030144;-2.7177391318645894e-06;-1.6987298394362378e-08;3.3723943240482473e-06;1.4891500257347756e-06;0.4770516540718567;9.927210108213234;0.8336065651119766;0.015530286497721705;0.015599870714972793;0.8249649141723642;0.9926790299762117;1.3085200631981513
32.427465;0.48586935886415966;-2.7262657911090836e-06;2.6578005875993232e-08;3.3635251054971545e-06;1.5069782959130703e-06;0.47702389791202143;9.926397306035742;0.8335211832972815;0.015532241199703313;0.015603548354089362;0.8249701244095612;0.9928811280479074;1.3085535953184124
32.437465;0.48579734410460756;-2.7356478480936798e-06;6.906232744360094e-08;3.3539789530645034e-06;1.5235859209038922e-06;0.47699547851105434;9.925638343828682;0.8334418182096864;0.015534162409127236;0.015607223526952003;0.8249818832516108;0.9930789045047794;1.3085837684735266
32.447465;0.4857243976705508;-2.7458176760835863e-06;1.1037213417163058e-07;3.343827254205017e-06;1.5387965922661868e-06;0.47696653499788266;9.92493821646457;0.8333684500254112;0.01553604407229106;0.01561089177279634;0.8250000143883747;0.9932722734753353;1.308610192273695
32.457465;0.4856507662224053;-2.756726127402495e-06;1.5041433477520072e-07;3.3331076472780405e-06;1.5524498550006294e-06;0.47693730104571147;9.924300955467302;0.8333010270029738;0.015537881115669493;0.015614550045599135;0.8250242951193362;0.9934611541319625;1.3086325106118388
32.467465;0.48557668668596765;-2.7683144349628887e-06;1.8910261487853992e-07;3.321861470726551e-06;1.5644238773342715e-06;0.4769080802644797;9.923729405041817;0.8332394832149264;0.015539668324178703;0.01561819638061973;0.8250544894010066;0.9936455106148026;1.308650415484164
32.477465;0.485502366776606;-2.7804988733315045e-06;2.263418546323939e-07;3.310187403494667e-06;1.574657134801361e-06;0.47687919840562715;9.92322492014256;0.833183718457364;0.015541399268932256;0.01562182940589579;0.8250903492953011;0.9938253483971979;1.3086636953968553
32.487465;0.48542797097033447;-2.793185506300953e-06;2.6203593342177466e-07;3.298271540534213e-06;1.5831452680449834e-06;0.4768509992211382;9.922787713852516;0.8331335913909149;0.015543066073672717;0.01562544756563953;0.8251315641372163;0.9940006671788036;1.3086722876951344
32.497465;0.48535362115266734;-2.8063005317315185e-06;2.9610862129589497e-07;3.286364701569763e-06;1.5899395209480478e-06;0.47682387866823067;9.922417721758366;0.8330889355986577;0.015544659095046306;0.015629048482687747;0.8251776788525641;0.994171441338992;1.3086763014788556
32.507465;0.4852793888539774;-2.8198056704963153e-06;3.285034910963941e-07;3.2747336648090582e-06;1.5951433410318196e-06;0.4767982641104173;9.922115166164247;0.8330495339729771;0.015546167053850006;0.015632629274891615;0.8252280917838878;0.9943376608393311;1.3086759350422579
32.517465;0.48520529827827574;-2.8336920053722275e-06;3.591744721228784e-07;3.2636331201907025e-06;1.5988763525991388e-06;0.4767745161432195;9.921880772551605;0.8330150847491637;0.015547577854591982;0.015636187448485894;0.8252821127916626;0.994499376435555;1.3086713830836085
32.527465;0.48513135348151065;-2.847967891612458e-06;3.88077981770601e-07;3.253289812784551e-06;1.601228133981588e-06;0.47675285922206023;9.921716000535792;0.8329852113673686;0.015548878713736827;0.015639721225294435;0.8253389789744932;0.994656668361081;1.308662836512655
32.537465;0.48505754879638996;-2.8626513598099303e-06;4.1515475545728476e-07;3.2438883775562377e-06;1.6022433789154972e-06;0.47673340174098255;9.921623198013418;0.8329594507933918;0.015550055931659992;0.015643229086287923;0.8253978725340296;0.9948095760419524;1.3086504853680911
32.547465;0.4849838626859773;-2.8777631818122592e-06;4.4031064549564875e-07;3.2355835474527727e-06;1.6019373288922573e-06;0.47671616241040987;9.921605247102864;0.8329372246410851;0.01555109527934298;0.015646709575465562;0.8254579822469474;0.9949581033484808;1.3086344404301045
32.557465;0.48491027312489987;-2.8933044994622126e-06;4.6341262138921643e-07;3.228525246357858e-06;1.6003216064731653e-06;0.4767010644602549;9.921664810358033;0.8329178929752469;0.015551982358850535;0.015650161699279398;0.8255185507608556;0.9951022602650516;1.3086146679010962
32.567465;0.48483677937847025;-2.909226171976445e-06;4.843018366453647e-07;3.2228557371557934e-06;1.5974151671295338e-06;0.47668798312007965;9.921804161677532;0.8329008684517472;0.015552703304838626;0.015653585238938773;0.8255789055717621;0.9952420302909782;1.3085910209312497
32.577465;0.4847633997686831;-2.9254252417732047e-06;5.028202773509581e-07;3.2186876272169267e-06;1.5932316203317095e-06;0.4766768338619253;9.922025621061644;0.8328856601277373;0.015553246621901306;0.015656981229981656;0.8256385307656045;0.9953773460460053;1.3085632680992094
32.587465;0.4846901478411621;-2.941771065602336e-06;5.188369865166771e-07;3.216095974105589e-06;1.5877662042959523e-06;0.4766675962347253;9.9223314495529;0.8328717914047217;0.015553604056291135;0.01566035274873857;0.8256971303324812;0.995508184203482;1.308531071652323
32.597465;0.48461701181270983;-2.9581242727551596e-06;5.322620212194111e-07;3.215130258921132e-06;1.580992884183265e-06;0.47666027794779225;9.922723217371376;0.8328586984216028;0.015553769472120857;0.01566370477371076;0.8257545682714676;0.9956346658081062;1.308493998208424
32.607465;0.48454396511553216;-2.97433252305098e-06;5.430472895414664e-07;3.2158324548986384e-06;1.5728663074371735e-06;0.47665488037618;9.923201406149023;0.8328456940535359;0.015553738360901402;0.015667043042830026;0.8258107307515862;0.9957570233962997;1.3084515674067783
32.617465;0.48447098753428225;-2.9902267790585283e-06;5.511785099030404e-07;3.2182339119600465e-06;1.563335113806173e-06;0.4766513834484964;9.923765707008428;0.832831956602103;0.015553509109118322;0.01567037326333104;0.8258654380863967;0.995875483634558;1.3084032975218114
32.627465;0.4843980508715717;-3.005634813962803e-06;5.566667055351831e-07;3.222332673061258e-06;1.5523541975753062e-06;0.4766497440947386;9.924415819228456;0.8328165534316601;0.01555308431770416;0.015673700910675964;0.8259184116818521;0.9959901850502773;1.3083488045877587
32.637465;0.4843250884535649;-3.0204024959760142e-06;5.595348219895569e-07;3.2280883927753073e-06;1.539869148909939e-06;0.47664989237366506;9.925151337167977;0.8327985233196459;0.015552470710436557;0.015677031047786862;0.8259692372957281;0.9961012144566249;1.3082879634101094
32.647465;0.48425200264186985;-3.034403116808705e-06;5.598042596044115e-07;3.2354216853753637e-06;1.5257975805296416e-06;0.4766517302575946;9.925970686511448;0.832776954772506;0.01555167807136345;0.015680368625346573;0.8260173305623697;0.9962087309167713;1.3082209784691727
32.657465;0.4841787064067464;-3.0475245034120448e-06;5.575082571941014e-07;3.2442016480394707e-06;1.5100480627565156e-06;0.47665514495078815;9.926871171527043;0.8327510217282084;0.01555071851856128;0.015683719586676435;0.8260619706796847;0.9963130455054817;1.3081482984400121
32.667465;0.4841051449871285;-3.0596554130387006e-06;5.527166136075323e-07;3.2542637060592645e-06;1.4925553917018045e-06;0.4766600139752881;9.927850136010072;0.8327200054013156;0.015549605485374658;0.015687091398114136;0.8261024062293141;0.9964146128800185;1.3080704553824885
32.677465;0.4840312678156502;-3.070684789748065e-06;5.455299878323984e-07;3.2654527566394913e-06;1.4732888609703652e-06;0.4766661879412863;9.928905258651216;0.8326833253116651;0.015548351913283773;0.01569049209965597;0.826137940120901;0.996513954225207;1.307987909419684
32.687465;0.4839569884000316;-3.080502234820958e-06;5.360537181413083e-07;3.2776398259144323e-06;1.4522380034810552e-06;0.4766734938266959;9.930034057938775;0.8326405703279918;0.015546969380478079;0.01569392910840317;0.8261679625237527;0.9966115149817033;1.3079009936056534
