time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.020487;0.483628845125065;2.781147894445669e-07;9.218464675430218e-07;-2.7334167242482718e-06;-1.2318730513996704e-06;0.4840445079989425;10.079369183445758;0.8236830039049148;0.015573470049325347;0.01566249881850365;0.8359544821435458;0.881849798815533;1.2067162394965074
32.020487;0.48356816709703604;2.480737432379111e-07;9.340130780361545e-07;-2.7033272782176918e-06;-1.2576332100211606e-06;0.48414502522007025;10.078946722554404;0.8237794958055215;0.015576847114145628;0.015663798911408414;0.8358569366980076;0.8818243787764647;1.2070299028203084
32.020488;0.4835029311700651;2.1876989738767728e-07;9.453572293717623e-07;-2.671355480858012e-06;-1.2832391701710766e-06;0.48424614430375784;10.07852050648456;0.8238744523332252;0.015580339479854325;0.0156650078333816;0.8357611560656228;0.8818148508903759;1.2073637319343302
32.020489;0.4834334277234249;1.902730006529989e-07;9.558825474526766e-07;-2.637528258056729e-06;-1.3085710794653096e-06;0.48434771210922006;10.078104063103378;0.8239674038610549;0.015583935797237462;0.01566613209679591;0.8356611177681853;0.8818022019377504;1.2076999240975674
32.020491;0.483360029976292;1.6269529806790434e-07;9.656004520941501e-07;-2.6018735625400352e-06;-1.3335462621148785e-06;0.4844495753533958;10.077709772898823;0.8240579856598379;0.015587626562927287;0.015667178205818245;0.8355598012746362;0.8818056080771633;1.2080544732348255
32.020495;0.48328316854146863;1.3616821313361056e-07;9.74509753515772e-07;-2.5644470743347036e-06;-1.3581036618157467e-06;0.484551619573458;10.077346954500195;0.8241459911476926;0.015591403704586485;0.015668151946780756;0.8354572184133179;0.8818414707977426;1.208439029350104
32.020503;0.48320331637076847;1.1079017061715978e-07;9.825893011389845e-07;-2.525344611230462e-06;-1.382194200372528e-06;0.4846538081117276;10.077021918170603;0.8242313321935915;0.015595259536144332;0.01566905828941175;0.8353533986180659;0.8819463847365688;1.208879598360005
32.020519;0.48312097244050434;8.660470633908904e-08;9.898110926944508e-07;-2.4846917561755703e-06;-1.4057785935524265e-06;0.48475615165998454;10.076739598502082;0.8243139741796597;0.015599186548830865;0.015669900775751484;0.835248352390508;0.8821890073113443;1.2094252429587322
32.020551;0.48303661331330555;6.361393708396038e-08;9.961581728705e-07;-2.442629117671642e-06;-1.4288074151697436e-06;0.4848586349334526;10.076505281008217;0.8243939419658568;0.01560317854961561;0.015670680575761223;0.8351420173081349;0.8827079059683692;1.2101757566049667
32.020615;0.48295064955793754;4.181570401336659e-08;1.0016208452069426e-06;-2.3993005461014078e-06;-1.4511854182581335e-06;0.4849611979059545;10.076325226539899;0.8244713405767483;0.015607231536811069;0.015671396669676395;0.8350342370373146;0.8837755082103403;1.2113284506183293
32.020743;0.48286342278308364;2.124405355279406e-08;1.0061775964859505e-06;-2.354835312672884e-06;-1.4727555979861967e-06;0.485063763403959;10.07620593491372;0.824546289858814;0.015611342858046032;0.015672047263134523;0.8349247603655161;0.8859241062874278;1.2132705601724463
32.020999;0.4827752045614758;1.967536712837697e-09;1.0097945245757015e-06;-2.309323058725151e-06;-1.4933265637457503e-06;0.4851662486413395;10.076153493815697;0.824618857097969;0.015615510234780063;0.01567263167920719;0.8348131988901417;0.8901718704426833;1.216746520916357
32.021511;0.4826862029646239;-1.5959203312087254e-08;1.0124410827889906e-06;-2.2628015126469067e-06;-1.5127170427136794e-06;0.4852685735931811;10.076174221576647;0.8246890969811366;0.01561973187891114;0.01567315164050665;0.8346990252434922;0.8983819063108269;1.2231299696138085
32.022023;0.4825966156828269;-3.254158170348899e-08;1.0140889398050808e-06;-2.2152674907870133e-06;-1.530781475698642e-06;0.48537067818942303;10.07627540239227;0.8247571177733052;0.015624005916147045;0.015673611263851556;0.8345816818141032;0.9061833216958338;1.2292402824044644
32.023047;0.48250665327491576;-4.784404032524628e-08;1.0147000115955643e-06;-2.166694095716571e-06;-1.547414054360031e-06;0.48547251759677357;10.076464888748692;0.8248230367355697;0.015628328587789793;0.015674016463240556;0.8344607216890668;0.92068722166333;1.240330615165131
32.023968;0.48241649428029076;-6.193743555760341e-08;1.014225258591165e-06;-2.117046082926866e-06;-1.5625447145786712e-06;0.48557404245666935;10.076749839750917;0.8248868782707821;0.015632693838143984;0.015674374474448693;0.8343359010700924;0.932526627410591;1.2495129674352143
32.02489;0.48232627626316305;-7.484851187383324e-08;1.0126047250448467e-06;-2.066293919127973e-06;-1.576140140889968e-06;0.485675187441652;10.077135490655987;0.8249485673140052;0.01563709506890692;0.01567469358963868;0.8342071792057123;0.9433204243973102;1.2579634185645505
32.025811;0.4822361438738375;-8.655575329807035e-08;1.0097738062771588e-06;-2.0144177802797795e-06;-1.588215958739069e-06;0.4857758546334373;10.077624970618617;0.8250079952675354;0.015641526847865333;0.01567498247449727;0.834074634268503;0.953160423401331;1.2657381174858302
32.026733;0.4821462666539538;-9.701202454198024e-08;1.0056757029278733e-06;-1.9614060338097586e-06;-1.5988457080904312e-06;0.4858758908363535;10.078220292830514;0.825065073221483;0.01564598529985416;0.015675248933156437;0.8339383848903571;0.9621314643855873;1.2728905745088896
32.027655;0.48205680911913834;-1.0617118603080084e-07;1.0002598705853994e-06;-1.9072524114452928e-06;-1.608146172625003e-06;0.4859750848099013;10.078923289253458;0.8251197757781144;0.015650467285264667;0.015675499534586534;0.8337985659019577;0.9703094719832487;1.2794695821094109
32.028576;0.48196791589282717;-1.1401481045975436e-07;9.934788169399503e-07;-1.8519493241098777e-06;-1.6162481511291335e-06;0.4860731855753278;10.079735392605182;0.8251721833727703;0.015654968772707962;0.01567574003742353;0.8336552950335288;0.9777674339986241;1.2855233893319051
32.029498;0.48187973590693717;-1.2056728416199973e-07;9.852847545997928e-07;-1.7954809703488971e-06;-1.6232868502419528e-06;0.4861699274755587;10.080656983360788;0.8252225208141497;0.015659483773323126;0.01567597493418379;0.8335086195619279;0.9845663218550511;1.29109257109802
32.030419;0.4817924243973345;-1.2589590664980364e-07;9.756152658870087e-07;-1.7378088530332674e-06;-1.6294210253959163e-06;0.4862650601364995;10.081687306243122;0.8252711478264952;0.015664005044544217;0.015676206682304326;0.8333585378962073;0.9907650552942734;1.2962172979176987
32.031341;0.4817061018224437;-1.3010495156292123e-07;9.644017534550307e-07;-1.6788597163116873e-06;-1.6348358931964164e-06;0.4863583667987096;10.08282435484293;0.8253184893735246;0.01566852566404263;0.015676436111704318;0.8332050721674955;0.9964145416452144;1.300932494610938
32.032263;0.48162084494860224;-1.333257677211691e-07;9.516027490893114e-07;-1.6185427299627535e-06;-1.639706674542295e-06;0.48644963530498037;10.08406427823124;0.8253649843359461;0.015673039709635298;0.01567666253835022;0.8330482797227872;1.0015647043562568;1.305272926027172
32.032901;0.48153671963591116;-1.357049533192465e-07;9.372121679696899e-07;-1.5567840695881712e-06;-1.644174607671862e-06;0.4865385985762622;10.085400728016896;0.8254110532314705;0.015677541786750595;0.01567688248311879;0.8328882171329395;1.0048574833929182;1.3081903916491366
32.032901;0.481453789960351;-1.3739088039977759e-07;9.212458104114233e-07;-1.4935525920226899e-06;-1.6483578438075335e-06;0.4866249244296288;10.086824552054521;0.8254570505480139;0.01568202631321405;0.015677089482193984;0.8327249174101637;1.0048418621187833;1.308561614107556
32.032902;0.48137210251297924;-1.385097486377849e-07;9.037421025961861e-07;-1.42887110748862e-06;-1.6523640180422836e-06;0.48670826406138756;10.088324507270759;0.825503238035135;0.01568648676510103;0.01567727583909649;0.8325584123139305;1.0048269106343768;1.3089291841593373
32.032903;0.4812916621244126;-1.3914066284624826e-07;8.847657179605775e-07;-1.362812162836485e-06;-1.656288293724069e-06;0.4867882824333233;10.08988899243574;0.825549779772653;0.0156909146352603;0.01567743402938794;0.8323887977673067;1.0048127762133077;1.309292016525469
32.032905;0.4812124032326598;-1.393043802731942e-07;8.643912815209627e-07;-1.2954824801465338e-06;-1.6601928745500774e-06;0.48686466279836815;10.091507257921565;0.8255967334484703;0.01569529926830439;0.015677557347449717;0.8322162654461707;1.004799633672059;1.3096491046628316
32.032909;0.48113419059381407;-1.3896088813039465e-07;8.426804227161123e-07;-1.2270143020395542e-06;-1.6640864786718061e-06;0.4869371188585569;10.09316906796594;0.8256440429058257;0.015699629323846165;0.015677641214609524;0.8320410605960775;1.0047876678182805;1.3099995281616783
32.032917;0.48105685740123505;-1.3802132617431616e-07;8.196707082626164e-07;-1.157566690641451e-06;-1.6679326349024447e-06;0.487005394633767;10.094864092059014;0.8256915425590644;0.015703893811400506;0.015677684394970706;0.8318634170668527;1.0047770738496247;1.31034243342081
32.032933;0.48098024683810336;-1.3637738481557247e-07;7.953757224868692e-07;-1.0873095351454124e-06;-1.671671610132335e-06;0.4870692498257654;10.096582146977573;0.8257389873843742;0.01570808155137767;0.015677688431559842;0.8316835182391388;1.0047680216376103;1.3106770241065082
32.032965;0.48090422843837705;-1.3393636299055866e-07;7.697973616989397e-07;-1.01639120713961e-06;-1.6752330175867822e-06;0.48712844658139004;10.098313195845972;0.8257860860007008;0.015712180963724724;0.01567765611290921;0.8315014859688286;1.0047606214037579;1.311002458011599
32.033029;0.48082869367968367;-1.3065498213107365e-07;7.429402293357988e-07;-9.449303585180567e-07;-1.6785425134311775e-06;0.4871827345361976;10.10004672000044;0.825832500607013;0.01571618140364195;0.015677590240784103;0.8313173963585307;1.0047549403779072;1.3113177510515897
32.033157;0.4807535496498058;-1.2654564400479906e-07;7.148036942068203e-07;-8.730374287536132e-07;-1.6815292471438273e-06;0.48723185700798116;10.101771787408357;0.8258778498609972;0.015720074823715364;0.01567749344449416;0.8311313292661222;1.0047510167945335;1.3116218418533765
32.033413;0.480678718225529;-1.2164267582214125e-07;6.85364588933402e-07;-8.008289275186194e-07;-1.6841389987825137e-06;0.4872755899949438;10.103477865174336;0.8259217712981973;0.01572385594029851;0.015677369513528622;0.8309434018811083;1.0047488235592723;1.3119136865918204
32.033925;0.48060413298848254;-1.1597583429210799e-07;6.545843947618452e-07;-7.284067178927536e-07;-1.686343548575035e-06;0.4873137705318157;10.105155481323559;0.8259640152993082;0.015727520580425636;0.015677224042758762;0.8307537765193497;1.0047482132176457;1.3121923182194026
32.034949;0.48052972529722165;-1.0958156104204169e-07;6.22436102369221e-07;-6.558144741460057e-07;-1.6881334517558034e-06;0.4873463024669286;10.106796553820212;0.8260044970483486;0.015731063628815337;0.015677062940272966;0.8305627224202214;1.004748914387294;1.312456956385568
32.035973;0.4804554163551852;-1.0253362903759335e-07;5.889295015086918e-07;-5.830242111831818e-07;-1.6895116088860459e-06;0.48737318052296325;10.108393976971373;0.8260433100272979;0.015734478019645514;0.015676890754313774;0.8303706983619509;1.0047506307802705;1.3127070687675126
32.036997;0.4803811304978861;-9.4966661592207e-08;5.541346909585268e-07;-5.099776142675938e-07;-1.6904964315259736e-06;0.48739451454339916;10.10994075272671;0.8260807188563233;0.01573775500049474;0.01567671018848527;0.8301783255251314;1.0047531658833802;1.312942241119352
32.038021;0.4803068198570649;-8.705893879574919e-08;5.181874735989269e-07;-4.366298297536481e-07;-1.6911102071576331e-06;0.48741049730817815;10.11143065970288;0.8261170970709063;0.01574088494440228;0.01567652271980556;0.8299862500906118;1.0047564602656691;1.3131619978821225
32.039045;0.48023248787816863;-7.89823822904458e-08;4.81252019587008e-07;-3.629518846544454e-07;-1.691354654777248e-06;0.48742133107054764;10.112859891342248;0.8261528483585135;0.015743857700108922;0.0156763294816311;0.8297950250855892;1.0047605463135043;1.3133657862859611
32.040069;0.4801581921088525;-7.088280354392561e-08;4.434706925130167e-07;-2.889225790311223e-07;-1.6912095009456214e-06;0.48742718578473787;10.114226152085823;0.826188371105289;0.015746662596371693;0.01567613130573094;0.829605074382477;1.0047654766266985;1.3135531026256806
32.041093;0.4800840203784458;-6.290702333971336e-08;4.049426680173075e-07;-2.1454392842623192e-07;-1.6906579533178769e-06;0.48742821776861156;10.115526047211233;0.8262240682410251;0.01574928937444965;0.01567592833006193;0.8294166953003612;1.0047712715122583;1.313723634184923
32.042117;0.4800100766822126;-5.5228424642867116e-08;3.657339008322084e-07;-1.398668470633637e-07;-1.6897155251022832e-06;0.4874245932632385;10.11675463115707;0.8262603776389021;0.01575172952768446;0.015675719971328776;0.8292300822499357;1.0047779082238968;1.3138773135180462
32.043141;0.4799364860769614;-4.80338898413625e-08;3.259085105997076e-07;-6.50026940440816e-08;-1.6884457907609508e-06;0.4874164868927283;10.11790655325591;0.826297742056094;0.015753976422740613;0.015675505029947048;0.8290454042637523;1.004785350001854;1.3140142741799765
32.044165;0.47986337756508335;-4.148774636919965e-08;2.8555961564472855e-07;9.897360169786586e-09;-1.6869425283845813e-06;0.48740406595867686;10.118976900470066;0.8263365167398866;0.015756024716295187;0.015675282089368872;0.8288629160645192;1.004793579481356;1.3141348211761086
32.045189;0.4797908477531219;-3.571332545222588e-08;2.4481589637059796e-07;8.469693130657519e-08;-1.6852867941365402e-06;0.487387449281646;10.119961941202927;0.8263769108400217;0.015757870185873317;0.0156750500828993;0.8286829880974569;1.0048025722451799;1.314239477080861
32.046213;0.47971895360067196;-3.0803100382255944e-08;2.0382332261975197e-07;1.5932261917097887e-07;-1.6835238587463413e-06;0.487366672783491;10.120858735285582;0.8264189419421842;0.01575950991847672;0.015674807616297193;0.8285060300593402;1.0048122611319317;1.3143290066470368
32.047237;0.47964773925691034;-2.6836255318336334e-08;1.627134605041141e-07;2.3376281884868487e-07;-1.681679875706842e-06;0.48734170545683975;10.121663433404125;0.8264623730283606;0.015760942750277826;0.015674551395787623;0.8283324128770425;1.0048226036609218;1.3144043396116
32.048261;0.4795772647365485;-2.3874556492070587e-08;1.2158513177483732e-07;3.0804127919476054e-07;-1.6797964721597905e-06;0.4873124830778262;10.122370655258354;0.826506734975413;0.015762169558763917;0.01567427578133407;0.8281624250893863;1.0048336754445422;1.3144664711958465
32.049285;0.47950760933579767;-2.1938047701148343e-08;8.052052291259033e-08;3.822101426779124e-07;-1.6779426350569857e-06;0.48727892325730526;10.122974132251377;0.8265514591742771;0.015763192223441726;0.015673973778563815;0.8279962645684577;1.0048456325177813;1.314516358932611
32.050309;0.4794388536712531;-2.099397069098358e-08;3.96010277671303e-08;4.5635154821968184e-07;-1.6761974753233184e-06;0.48724093821603753;10.123467121171398;0.8265960364638213;0.015764011225072722;0.015673638704424994;0.8278340835069774;1.0048585594384956;1.3145547886036357
32.051333;0.4793710822449891;-2.0973577737613976e-08;-1.1146190637178914e-09;5.305613028162397e-07;-1.6746387056731957e-06;0.48719844406991614;10.123843051488953;0.8266401276449713;0.015764624219914584;0.015673265416215304;0.8276760443131997;1.0048723619466435;1.314582341788126
32.052357;0.4793044014682103;-2.1814138614223457e-08;-4.161186760599e-08;6.049166470094303e-07;-1.6733357719119146e-06;0.4871513472025226;10.124097011970035;0.8266835349660249;0.015765027071840545;0.01567285011022767;0.8275223209410197;1.0048868144401801;1.3145994736261775
32.053381;0.4792389299655163;-2.3498318472637445e-08;-8.190721674923318e-08;6.794508062401544e-07;-1.6723362634428157e-06;0.4870995409746651;10.12422722048709;0.826726073602879;0.01576521548491479;0.015672389548457753;0.8273730563384493;1.0049016863027238;1.3146065577028552
32.054405;0.47917477841657363;-2.604593424419497e-08;-1.220303745545509e-07;7.541510571674136e-07;-1.6716773818550592e-06;0.4870429368815625;10.124235449206122;0.8267675113464443;0.01576518540816394;0.015671880191392925;0.8272283589397951;1.0049168083234183;1.31460389026088
32.055429;0.47911205072042506;-2.9459786217646494e-08;-1.620065951633108e-07;8.28977692320856e-07;-1.6714105319048916e-06;0.4869814860609827;10.12412574735311;0.8268076246922431;0.015764933053095054;0.015671316681642664;0.8270883636337569;1.0049320773993375;1.314591687582894
32.056453;0.4790508587768242;-3.3672429299921e-08;-2.0182910216930119e-07;9.038909951636543e-07;-1.6715877982335179e-06;0.48691516076606206;10.123901768270938;0.8268462853031466;0.01576445558815874;0.015670690533986273;0.8269532926661322;1.0049474296667735;1.3145700917746683
32.057477;0.47899133608517824;-3.8539448698766595e-08;-2.414636790442019e-07;9.78853006230311e-07;-1.6722249950813823e-06;0.4868439253437623;10.12356446328606;0.8268834839043471;0.015763751341521772;0.015669990137883467;0.8268234288996024;1.0049627885159156;1.3145392155632722
32.058501;0.47893363947843826;-4.387118702100844e-08;-2.808890278608363e-07;1.053798165113712e-06;-1.6732808950259912e-06;0.48676772793162004;10.123111637415208;0.8269192902150058;0.01576281819458156;0.01566920210279396;0.8266989840597289;1.004978055992834;1.3144992170713379
32.059525;0.47887793070908774;-4.9455761910676584e-08;-3.2011248721564474e-07;1.1286242004802368e-06;-1.6746539675896004e-06;0.48668650157684734;10.122539141295041;0.826953806417755;0.015761651811984398;0.015668313070452328;0.826579978032095;1.0049931524135338;1.3144503625630377
32.060036;0.4788243390594894;-5.508015508868426e-08;-3.59152110222578e-07;1.2032307569394556e-06;-1.6761900066513701e-06;0.4866001722833736;10.121842844272463;0.8269871136099193;0.015760246021962396;0.015667310966433153;0.8264662431133443;1.0050080248289763;1.3143930264256851
32.060036;0.4787729232038031;-6.057059960973898e-08;-3.980159149933478e-07;1.2775694821492028e-06;-1.6777033407745139e-06;0.48650870004450214;10.121020688315626;0.8270192089029124;0.0157585947468222;0.01566618550308481;0.8263575056803975;1.0050225947618037;1.3143276224277671
32.060037;0.4787236628183018;-6.581440584177942e-08;-4.3668813884867587e-07;1.3516562449792904e-06;-1.6790112787293368e-06;0.4864121274469107;10.120073966082677;0.827049984005663;0.015756693865373383;0.015664928400417555;0.8262544339294776;1.0050366949054335;1.314255153640638
32.060038;0.4786764823795829;-7.074687317114644e-08;-4.751344792314573e-07;1.4255474611043202e-06;-1.6799621898350434e-06;0.48631059680686617;10.119007528321672;0.8270792482949988;0.015754542672847933;0.01566353364609199;0.8261546783287935;1.0050500781565448;1.314174608142383
32.06004;0.47863127791410404;-7.533520314846811e-08;-5.133221306054895e-07;1.4993168706548958e-06;-1.6804323052588622e-06;0.48620436765982716;10.117829394287945;0.8271067526775452;0.015752144600770183;0.015661997174822796;0.826057943055631;1.005062471113675;1.3140861858945372
32.060044;0.4785879382186584;-7.956660597324253e-08;-5.51228599809054e-07;1.5730459080735355e-06;-1.6803112577133871e-06;0.4860938392362244;10.116549748942285;0.8271322276083735;0.015749506505157846;0.015660315492110135;0.8259659926554894;1.0050735482904678;1.3139913502805138
32.060052;0.4785463651692722;-8.343527267530034e-08;-5.888329051508814e-07;1.6468163983530144e-06;-1.679508091764159e-06;0.4859795254837722;10.115179646771765;0.8271554455532346;0.015746636744753226;0.01565848446313088;0.8258775899528554;1.0050828559851723;1.3138896291776292
32.060068;0.4785064805589401;-8.693879455787196e-08;-6.260939925529314e-07;1.720691697518548e-06;-1.6779536667230497e-06;0.4858619848206443;10.113730815201057;0.8271762438909537;0.01574354327503513;0.015656499781661077;0.8257924777358052;1.0050898372585415;1.3137811802201327
32.0601;0.4784682194085279;-9.007521621473012e-08;-6.629323191317838e-07;1.7946942199419765e-06;-1.6755820183351435e-06;0.4857417557401166;10.112216274214514;0.8271944862959352;0.01574023261893184;0.015654358189056684;0.8257084058531641;1.005093953587928;1.3136649441187185
32.060164;0.4784315309907153;-9.282392404586697e-08;-6.992428872359513e-07;1.8687917123615687e-06;-1.6723191351520527e-06;0.485619338277446;10.110650056072199;0.8272100060188433;0.015736709810121225;0.01565205775598977;0.8256271123623312;1.0050947717570877;1.3135425105273228
32.060292;0.47839640112448784;-9.511793856340046e-08;-7.349310980260256e-07;1.942891167146674e-06;-1.668088441749451e-06;0.485495219939657;10.10904611845716;0.82722255861519;0.015732979504023133;0.01564959798950663;0.8255462417066383;1.005091979022626;1.3134129533533403
32.060548;0.478362886583486;-9.683287465371103e-08;-7.699226239408069e-07;2.016849415787804e-06;-1.6628168011189097e-06;0.4853699015516907;10.107417419504463;0.8272318081201965;0.015729047602384416;0.015646979944822448;0.8254632912426189;1.0050853549258199;1.3132753324902442
32.06106;0.4783311176416746;-9.781266162159204e-08;-8.041355864910769e-07;2.0904982249191485e-06;-1.656434007432089e-06;0.48524389895941417;10.105775199545382;0.8272373467676868;0.01572492172688146;0.015644205561021585;0.8253756348582336;1.0050747028043976;1.3131287270617693
32.062084;0.47830124614978103;-9.79145459384192e-08;-8.374604090401436e-07;2.163664824465494e-06;-1.6488689025179203e-06;0.48511773977316397;10.104128677963319;0.8272387266333336;0.015720610294861475;0.015641277870807963;0.8252775795286161;1.005059794032184;1.3129703849173906
32.063108;0.4782733983964327;-9.703730114058382e-08;-8.697736970338914e-07;2.236182963972281e-06;-1.640041315244456e-06;0.48499196072289225;10.102485410182707;0.8272355270824822;0.015716121692066966;0.01563820227689292;0.8251844473732537;1.0050403868061428;1.3128110144753218
32.064132;0.4782476738159235;-9.511976235570755e-08;-9.009574598624384e-07;2.307897307483116e-06;-1.6298499304620517e-06;0.4848670996486405;10.100851754595704;0.827227426376154;0.01571146457182083;0.0156349867629459;0.8250946546394825;1.0050162811155745;1.3126504294186327
32.065156;0.47822416158499664;-9.212040579218387e-08;-9.308916274441374e-07;2.378672181442006e-06;-1.6181697159192738e-06;0.4847436881475796;10.099233275079687;0.8272141701915116;0.01570664858372671;0.015631641039726144;0.8250087049649376;1.0049873466441546;1.3124897407726415
32.06618;0.4782029577770726;-8.799914274810416e-08;-9.594464396872993e-07;2.4484120054300034e-06;-1.604869878097556e-06;0.48462223547688515;10.097635444350106;0.8271954947527601;0.015701684512908196;0.015628175823820666;0.8249231344509345;1.0049535172195667;1.3123276070064946
32.067204;0.4781841668067077;-8.271719699644466e-08;-9.865054185696823e-07;2.5170709261314834e-06;-1.5898456881562549e-06;0.48450320074916564;10.096064344489362;0.8271711743490122;0.015696583865945447;0.015624602907810547;0.8248385083535702;1.0049147576583828;1.3121653711261483
32.068228;0.47816787496599006;-7.625143641615047e-08;-1.0119821188648064e-06;2.58464005384581e-06;-1.573040215830519e-06;0.4843869680958106;10.094526704205892;0.8271411813637614;0.01569135863448085;0.015620935014538845;0.8247534876155073;1.0048709892375098;1.3120032333237706
32.069252;0.47815414385497074;-6.860445420977167e-08;-1.035810574083612e-06;2.65113738094394e-06;-1.5544410382145614e-06;0.48427382347192444;10.093029510422566;0.8271057716887195;0.015686022086260812;0.015617183915284348;0.8246679079663125;1.004822038454848;1.3118421250037493
32.0713;0.47814305731320167;-5.979959339030012e-08;-1.0579408265271723e-06;2.7166090184398624e-06;-1.5340651321423432e-06;0.4841639456072914;10.091579987819756;0.8270653833293832;0.015680589813595137;0.015613357940471083;0.8245827730911602;1.004767687582195;1.3116836468907487
32.073143;0.4781347627354929;-4.9875087449132794e-08;-1.07834570958813e-06;2.7811217978667435e-06;-1.5119462157414267e-06;0.4840574461832485;10.090185762756034;0.8270204751629233;0.015675078945727845;0.015609460892005635;0.824498139521099;1.0047077295883755;1.3115287827349098
32.074986;0.4781294437306916;-3.889240678441417e-08;-1.0970214320173662e-06;2.844747922496516e-06;-1.4881377281227154e-06;0.4839544330634237;10.08885452584885;0.8269714797355318;0.015669505852854464;0.015605493153713288;0.8244130116717998;1.004641951476511;1.311377841598828
32.07683;0.4781272555663549;-2.6946229212401888e-08;-1.113977380774689e-06;2.90755502132376e-06;-1.4627263905965086e-06;0.48385504244876654;10.087593086688983;0.8269188544779015;0.01566388490045135;0.015601454363891463;0.8243263585088676;1.0045701422158708;1.3112309422368982
32.078673;0.4781282862099006;-1.4158087310185917e-08;-1.1292232548766674e-06;2.9695940743306688e-06;-1.4358245088566055e-06;0.483759447371083;10.086406153055679;0.8268631434039558;0.01565822860768291;0.015597345711981096;0.8242381940656265;1.004492137529896;1.3110885665629481
32.080516;0.47813254971429253;-6.503502603359067e-10;-1.1427598759731067e-06;3.0308817730789074e-06;-1.407553012117307e-06;0.48366785165739723;10.0852957392738;0.8268050008537198;0.015652547611636536;0.015593170560918204;0.8241486008711046;1.0044078345416452;1.3109509141625424
32.082359;0.47813998661364787;1.3481903365009193e-08;-1.154579978112365e-06;3.091397127522328e-06;-1.378045865895251e-06;0.4835804744548003;10.084261742337343;0.8267451211512027;0.01564685049539119;0.015588934153752173;0.8240557076097201;1.0043172109770864;1.3108165677618564
32.084202;0.4781504645766978;2.8181119092324584e-08;-1.164682905642162e-06;3.15110866960162e-06;-1.3474519710829925e-06;0.4834975394716775;10.083303122607296;0.826684102737721;0.015641144149256284;0.015584644184777317;0.8239606761015336;1.004220361802106;1.3106857201008466
32.086046;0.4781638033407879;4.343544444721993e-08;-1.1730766913626367e-06;3.2100130528409336e-06;-1.3159175430271046e-06;0.48341924771595923;10.082418697735811;0.8266223960448286;0.015635434524345477;0.015580312270573438;0.8238636719823881;1.004117520635076;1.3105578591127773
32.087889;0.47817982086788946;5.927888239567333e-08;-1.1797550634722495e-06;3.2681470513769587e-06;-1.2835748213862503e-06;0.48334573400834197;10.081606741135998;0.8265603743519192;0.01562972737614324;0.015575954362289519;0.8237638370156894;1.0040090594493436;1.31043195723081
32.089732;0.47819834417309776;7.57430369506529e-08;-1.1846911491014975e-06;3.325567253644281e-06;-1.2505473584979315e-06;0.4832770354744738;10.080863984650948;0.8264984241826304;0.015624028239927375;0.015571589465102322;0.8236623242618564;1.0038954298413323;1.310308357377053
32.093418;0.4782191806537661;9.279466381125885e-08;-1.1878669346390396e-06;3.3823164882340105e-06;-1.2169562657804862e-06;0.4832130843709656;10.080185602945733;0.8264370127084097;0.015618342327441857;0.015567237663117756;0.823563326953938;1.0037770828709258;1.310189305300298
32.097105;0.4782421166681685;1.1032937649651153e-07;-1.1893050865631524e-06;3.4383945358353657e-06;-1.1829226546067392e-06;0.4831537352190562;10.079566682519735;0.8263767330068112;0.015612675939657138;0.015562918382901124;0.8234610442836846;1.0036544628199215;1.3100705729294388
32.100791;0.47826694555779115;1.2820507381702498e-07;-1.1890667125406136e-06;3.4937521969148554e-06;-1.1485764260002324e-06;0.4830988065057836;10.079003689326525;0.8263182956571786;0.015607038079233002;0.0155586500755459;0.8233566801220951;1.0035280265899034;1.3099523157947166
32.104478;0.47829347711817616;1.462581767638329e-07;-1.187217421434446e-06;3.5483093722233208e-06;-1.1140651817567588e-06;0.48304810318475344;10.07849405505264;0.8262624610496211;0.015601439672703143;0.015554450864856958;0.8232494856499843;1.0033982235231764;1.3098333586744826
32.108164;0.47832153564610075;1.64297555693924e-07;-1.1838162880873528e-06;3.6019822722074575e-06;-1.0795482198973991e-06;0.4830014257499337;10.078035123351233;0.8262099312590668;0.015595891355411532;0.01555033827393989;0.8231397509094706;1.0032654862982124;1.309713146615993
32.11185;0.47835094326001254;1.8210397515497605e-07;-1.1789484652370487e-06;3.6547077324722556e-06;-1.0451815872139567e-06;0.48295858034496575;10.07762471979543;0.8261612302602989;0.01559040271417566;0.015546328346914088;0.8230287666555832;1.0031302528118216;1.3095918162498672
32.115537;0.4783814829366418;1.994449189533428e-07;-1.1727399650782968e-06;3.706446267128827e-06;-1.0111102669295625e-06;0.4829193792510968;10.07726189408868;0.8261166213488321;0.015584982604589933;0.015542435384061424;0.8229178248130526;1.0029930090383359;1.3094696278827074
32.12291;0.4784129153841241;2.160860518553192e-07;-1.1653206545463983e-06;3.7571615819977532e-06;-9.774717018489948e-07;0.482883620107425;10.076945645118522;0.8260761062541738;0.01557963843479707;0.015538672297894124;0.8228072373247154;1.0028543347133758;1.309346297770956
32.130282;0.4784450496521889;2.317876797370015e-07;-1.1567824561243334e-06;3.806805051510436e-06;-9.443997879763436e-07;0.48285107182294024;10.076672524739656;0.8260395518165671;0.01557437525958787;0.01553505072433061;0.8226963286335812;1.0027148824337562;1.3092209485257251
32.137655;0.4784777655646815;2.4631403606612364e-07;-1.14717684788786e-06;3.855324272929093e-06;-9.120323065301103e-07;0.4828215069996072;10.076435659861808;0.8260068902147086;0.015569196113817201;0.01553157993333505;0.8225854055124822;1.0025753350087108;1.3090934239711236
32.145028;0.4785109988317346;2.594654131931875e-07;-1.1365405435087073e-06;3.9026774531137e-06;-8.805390787432633e-07;0.4827947503874467;10.0762260771084;0.8259781717925768;0.015564102798715805;0.015528265310359057;0.8224747432473661;1.0024364231527234;1.3089636570689496
32.155028;0.4785447559780838;2.710836221060357e-07;-1.1249189796066714e-06;3.948822475055732e-06;-8.501501630921741e-07;0.4827706645971123;10.07603409427221;0.8259534153805589;0.01555909609445432;0.01552510811386641;0.8223656173836258;1.002298899111316;1.3088322267368853
32.165028;0.4785791286656507;2.8101738067563857e-07;-1.1123720557174736e-06;3.993680489417545e-06;-8.211453903842427e-07;0.4827490799439995;10.075849183445127;0.8259325116165126;0.01555417576738304;0.015522106664416186;0.8222583617616385;1.002163457530812;1.3086990945126427
32.175028;0.47861425770729743;2.890964421462594e-07;-1.0989637895936776e-06;4.037117501114096e-06;-7.938176442036614e-07;0.4827297633528304;10.07565968734381;0.8259152898315284;0.015549341788397007;0.0155192575601536;0.8221533815904206;1.0020307571103397;1.3085643479471778
32.185028;0.4786502619167657;2.951342399764388e-07;-1.0847466430077045e-06;4.078979975749194e-06;-7.684424025996518e-07;0.4827124454908552;10.075453395285106;0.8259015853659607;0.015544596209851168;0.015516555592709041;0.8220511005185167;1.0019014941563729;1.3084281605123789
32.195028;0.4786871935333051;2.9894198636870085e-07;-1.0697481585856988e-06;4.119147604737987e-06;-7.452599024613074e-07;0.48269685220613756;10.075218240830068;0.8258912298937485;0.015539943254366405;0.01551399317333808;0.8219519188815704;1.0017763721778512;1.3082906426976466
32.205028;0.4787250431582085;3.0033720169958993e-07;-1.0539727557911325e-06;4.1575397842438725e-06;-7.244717522145202e-07;0.4826827227416706;10.074942658556964;0.8258840062950156;0.01553538733732288;0.01551156179970494;0.8218562360820888;1.0016559773915443;1.3081517978863912
32.215028;0.47876374074072625;2.9914388500769045e-07;-1.0374285193444123e-06;4.194079821482241e-06;-7.062446140798977e-07;0.4826698061143646;10.074615743431226;0.8258796026124517;0.015530931225364567;0.015509255533347166;0.82176448229456;1.0015406983679853;1.3080116018144081
32.225028;0.47880313981632006;2.9519232262449695e-07;-1.0201528349693451e-06;4.228670145523099e-06;-6.907089343131975e-07;0.48265782753173864;10.074227505434001;0.8258776320781206;0.01552657625908958;0.015507073140073895;0.8216770716066281;1.0014307549820902;1.3078701007173201
32.235028;0.47884304705015285;2.8832936878164033e-07;-1.0022068754287458e-06;4.261203375165022e-06;-6.779559908921088e-07;0.4826464465122972;10.073769412301408;0.8258777211067554;0.015522323967493394;0.01550501738896303;0.8215943141962458;1.0013262561799836;1.3077274099853506
32.245028;0.4788832881749578;2.784421503110749e-07;-9.836452327673133e-07;4.291589150092505e-06;-6.680331037737889e-07;0.48263524707795824;10.073234946260351;0.8258795358353509;0.015518176894583202;0.015503093355345375;0.8215164185757554;1.0012272555665371;1.3075835911951654
32.255028;0.4789237423642219;2.6547586817392224e-07;-9.644797578695583e-07;4.319774027381121e-06;-6.609430171637044e-07;0.4826237867311765;10.072620596078009;0.8258827168619521;0.015514138581356607;0.015501307005067666;0.8214435720823392;1.0011338601900648;1.3074385514963769
32.265028;0.47896434891492884;2.4943092132560903e-07;-9.446671828598061e-07;4.345748356081988e-06;-6.566633500234207e-07;0.48261167842791836;10.071927019287708;0.8258868520082581;0.015510214176483779;0.01549966337157898;0.8213759716737531;1.0010463280210562;1.3072920233669718
32.275028;0.4790051059545151;2.3034342752107042e-07;-9.241421757327451e-07;4.369540467877659e-06;-6.551781212913778e-07;0.48259865196584745;10.07115831792338;0.8258915448040168;0.015506411131712538;0.015498164506308306;0.821313812317717;1.000965019415229;1.3071435402846128
32.285028;0.4790460428170421;2.0826123023589537e-07;-9.028584885166738e-07;4.391198577100964e-06;-6.565016114868521e-07;0.4825845565447601;10.070319690420819;0.8258964945532231;0.015502738346181497;0.015496808916331876;0.821257311539322;1.0008902941240725;1.306992411069348
32.295028;0.4790871767315205;1.8322908337048855e-07;-8.807855633519823e-07;4.4107629038268846e-06;-6.606829949500165e-07;0.4825693196523615;10.06941595335186;0.8259015019647935;0.015499204520915348;0.015495592305252825;0.8212067347531852;1.000822519041644;1.3068377875773192
32.300408;0.4791284899843986;1.5529045651698915e-07;-8.578720853777921e-07;4.428243821535924e-06;-6.677901328650368e-07;0.4825529185077606;10.068451223042706;0.8259064181293295;0.01549581762772936;0.015494508268512014;0.8211623689845927;1.0007620699913653;1.3066787921952332
32.300408;0.47916993244300005;1.2449507416101936e-07;-8.340266325739344e-07;4.443615392723423e-06;-6.778974380946477e-07;0.48253537473693636;10.067428578711173;0.8259111206561836;0.015492584877941659;0.015493549589907365;0.8211244584323043;1.0007092229842567;1.3065145827993825
32.300409;0.47921143037720865;9.089439703927671e-08;-8.091326109029222e-07;4.456817221932347e-06;-6.910958799368347e-07;0.482516753396996;10.066349816610208;0.8259155352941789;0.015489511779333984;0.015492709863470188;0.8210931409410647;1.000664090058363;1.3063443867326021
32.30041;0.47925289194539267;5.4545906017007224e-08;-7.830848371767238e-07;4.467767732993961e-06;-7.074972666384198e-07;0.482497158415052;10.065215413399994;0.8259196490032344;0.015486601175609009;0.015491983559720637;0.8210684246147795;1.0006266675135331;1.3061675750698476
32.300412;0.47929421317622084;1.553556148684919e-08;-7.558197138124572e-07;4.476384641060586e-06;-7.272098770545666e-07;0.4824766997106506;10.064024081114049;0.8259235274182349;0.015483853331716625;0.015491365532357703;0.821050216539823;1.0005968698605756;1.3059837301837758
32.300416;0.479335293743433;-2.602426386714152e-08;-7.273018605173316e-07;4.482599360819043e-06;-7.503091508999336e-07;0.4824554398404378;10.062772887878308;0.8259273372864941;0.015481266501249771;0.015490851819612694;0.8210383985843499;1.0005745286873886;1.3057926397061796
32.300424;0.47937603884760827;-7.002863664896905e-08;-6.974886187863448e-07;4.48637522369319e-06;-7.768263357787441e-07;0.482433363731384;10.061459246349497;0.8259313111505712;0.015478837479374733;0.01549044026445951;0.8210329045922364;1.0005594516676761;1.3055941736176184
32.30044;0.4794163236469361;-1.1639866181116103e-07;-6.663310088629532e-07;4.4877299765097145e-06;-8.067483182406667e-07;0.4824103766651927;10.060082985865401;0.8259357162268904;0.015476562383563144;0.015490129941308292;0.8210337277667684;1.0005514920225278;1.3053881152591689
32.300472;0.47945598202032863;-1.6506072922236684e-07;-6.338141383111125e-07;4.486736212692377e-06;-8.400257964240191e-07;0.48238634098637406;10.058645900877877;0.8259408757471833;0.015474437700891885;0.015489921039562983;0.8210408743649189;1.0005505606855358;1.3051741242160997
32.300536;0.4794948470319896;-2.1592429957237534e-07;-5.999984709234727e-07;4.483496774485291e-06;-8.765900699806174e-07;0.48236116072078417;10.057149257334599;0.8259471396188185;0.015472461075568269;0.015489814974018336;0.8210543368398955;1.000556666046024;1.30495181347661
32.300664;0.4795327592126032;-2.6888135388378406e-07;-5.650285354829263e-07;4.478126137207251e-06;-9.163627812054246e-07;0.4823348477759003;10.055591509539461;0.8259547670773693;0.01547063113444361;0.01548981364563561;0.821074086469169;1.0005699634482206;1.304720789335284
32.30092;0.4795695230744976;-3.237917365967041e-07;-5.291024847265094e-07;4.470752011843606e-06;-9.592472490566437e-07;0.48230752383158154;10.053967751051266;0.8259638237146409;0.015468946029643623;0.015489918943033205;0.8211000388501571;1.0005906782781853;1.3044807008957648
32.301432;0.47960488188088657;-3.8046112338215353e-07;-4.924259998932649e-07;4.461519874609645e-06;-1.0051115392558158e-06;0.4822793931911215;10.05227139001358;0.8259742253322868;0.015467401350385475;0.015490132041527693;0.8211320161706738;1.0006189473346814;1.3042313537098322
32.302456;0.47963854704610204;-4.3865522238322536e-07;-4.551792658509437e-07;4.450587147443985e-06;-1.05378993903912e-06;0.4822507022462651;10.050497085500847;0.8259859114550825;0.015465989405353962;0.015490451454655753;0.8211697489584401;1.0006547600407552;1.303972768330659
32.304504;0.47967027296228226;-4.981283722465033e-07;-4.1750660552318245e-07;4.438106935755139e-06;-1.1051061387420166e-06;0.4822216839297983;10.048642870138247;0.8259989587712443;0.015464701025786358;0.015490871988840004;0.8212129097288117;1.000698029115118;1.303705170847597
32.3086;0.47969993287937185;-5.58625192157387e-07;-3.795123016445255e-07;4.424202566156679e-06;-1.1588847245063136e-06;0.4821925439723342;10.046709973457384;0.8260135441842338;0.015463527681016343;0.015491385710360168;0.8212611803495443;1.0007486763618911;1.3034289926914937
32.316792;0.4797275447331679;-6.198693648060806e-07;-3.412519697104075e-07;4.4089406824282135e-06;-1.2149451857317413e-06;0.48216349710276474;10.044700777586447;0.826029843160806;0.015462461457443068;0.015491982927277518;0.8213143165908399;1.000806671600918;1.3031448203937894
32.326792;0.47975325155347065;-6.81560041099281e-07;-3.027361021182284e-07;4.392325737923763e-06;-1.2731020320135901e-06;0.48213477090681756;10.042616771144116;0.8260479441644174;0.0154614941606484;0.015492652702827181;0.8213721424374841;1.000872017882906;1.3028532662501873
32.336792;0.4797772823230785;-7.433734150795646e-07;-2.639448802906357e-07;4.374327960545972e-06;-1.3331740520515848e-06;0.48210658673880535;10.040457824672972;0.8260678108081012;0.01546061734261469;0.015493383920866651;0.8214344912478232;1.0009447276790702;1.3025548675442535
32.346792;0.4797998904841511;-8.049719857069738e-07;-2.2483055482016205e-07;4.35492286860142e-06;-1.3949945210270306e-06;0.4820791626169613;10.03822263198537;0.8260893176343793;0.01545982241484623;0.015494166400343715;0.8215011612376637;1.0010248412294984;1.30225004231565
32.356792;0.47982129468932605;-8.660107660871802e-07;-1.853145591527074e-07;4.334115417872319e-06;-1.4584113509024716e-06;0.48205268745668883;10.035909456898004;0.8261123141376994;0.015459100679876336;0.01549499093028747;0.8215719553974657;1.001112424063227;1.301939045491084
32.366792;0.4798416683949715;-9.261352651778298e-07;-1.4530458185223966e-07;4.311943518888687e-06;-1.5232707597707193e-06;0.48202726386656813;10.033516777436086;0.8261366459469459;0.015458443409313542;0.015495848545885824;0.8216467851654801;1.0012075097256226;1.3016219594874772
32.376792;0.4798611619033074;-9.84998573516269e-07;-1.0473898341132028e-07;4.2884729462931035e-06;-1.5893984966615025e-06;0.4820028858073074;10.031043700119811;0.8261621586054689;0.01545784099868564;0.015496730603912658;0.8217256745680952;1.001310050656013;1.3012987697976535
32.386792;0.47987991244939343;-1.0422977362492166e-06;-6.363632515896878e-08;4.263797004740316e-06;-1.6565909280804741e-06;0.481979466595768;10.0284901918161;0.8261886758789377;0.01545728266351591;0.015497629675679402;0.8218086506887171;1.0014198971325994;1.30096944327142
32.396792;0.4798980464672857;-1.0977932001621136e-06;-2.209474191343518e-08;4.238039373678314e-06;-1.7246202261175418e-06;0.4819568715237507;10.025857571156147;0.8262159217059404;0.015456758094740928;0.015498540004053074;0.8218957119055303;1.0015367709584373;1.3006339348551605
32.406792;0.4799156919342722;-1.1512947269780527e-06;1.9776736994762426e-08;4.211343306615925e-06;-1.7932565255052092e-06;0.4819349070728984;10.023148878975222;0.8262435144799626;0.015456259528755208;0.015499457681965813;0.8219868831556896;1.0016602174825313;1.3002922132577857
32.416792;0.47993298686825486;-1.2026372993307145e-06;6.192124986341391e-08;4.183850887469915e-06;-1.8622873897458731e-06;0.48191329585590037;10.02036874444771;0.8262711151588977;0.015455782388932375;0.015500380968248703;0.8220822044566443;1.0017895854398138;1.2999443436449558
32.426792;0.47995007342931345;-1.2516744258140907e-06;1.0432741591325356e-07;4.1557035884650895e-06;-1.9315066867126914e-06;0.48189169619844535;10.017523290287384;0.8262985606469425;0.015455324033800504;0.015501309987769336;0.8221816696562393;1.001924073234227;1.2995905394076512
32.436792;0.4799670971055732;-1.298275348718521e-06;1.4699689955209648e-07;4.1270610407248205e-06;-2.0006809275410246e-06;0.48186975137204874;10.014619314036334;0.8263258405162572;0.015454882047093195;0.015502245429358815;0.8222852223990907;1.002062815153873;1.2992311542760537
32.446792;0.4799842317523058;-1.3423110573327501e-06;1.8994127743392123e-07;4.09809605489848e-06;-2.0695254812031357e-06;0.4818471113222229;10.011662547130534;0.8263530156489991;0.015454453016565652;0.015503187377419255;0.8223927742055362;1.0022049841680527;1.2988666579219756
32.456792;0.4800017195125984;-1.3836476856597839e-06;2.331798625378089e-07;4.068962422186609e-06;-2.137698188108622e-06;0.4818234196007306;10.008657441026312;0.8263801778536998;0.015454031902748794;0.015504135418149205;0.8225041798044189;1.002349873915367;1.2984976653845435
32.466792;0.4800198750839727;-1.4221598643651978e-06;2.7671966180190784e-07;4.039781484261758e-06;-2.20480581378362e-06;0.48179832376469944;10.0056083981383;0.8264074309437225;0.015453612915832958;0.015505089718217794;0.8226192018557058;1.0024968951872104;1.2981249874257472
32.476792;0.48003903289255173;-1.4577483284510709e-06;3.205542215816241e-07;4.01066455288997e-06;-2.270434987221849e-06;0.4817715138078701;10.002519861225524;0.8264348898669729;0.015453190842207696;0.015506051684688198;0.8227374567928375;1.0026454822751278;1.2977496142303813
32.486792;0.4800594986913907;-1.4903362436166415e-06;3.646795023627652e-07;3.981738778593554e-06;-2.3341979403160316e-06;0.4817427228496426;9.999395772356893;0.8264626714344737;0.015452761360600118;0.015507023346501395;0.8228583319500015;1.0027950106208192;1.2973726704779707
32.496792;0.4800815629809935;-1.5198482070118584e-06;4.0908292703200253e-07;3.953145957181397e-06;-2.3957587740338036e-06;0.4817117039716094;9.996239580736857;0.8264908751227978;0.015452321182421434;0.015508006900759666;0.8229809912931016;1.0029448099582068;1.2969953480881988
32.506792;0.48010553613536944;-1.5462105671954243e-06;4.537137031982137e-07;3.925022044060067e-06;-2.4548283562963876e-06;0.4816782412198342;9.993053626202704;0.8265195945153564;0.01545186811491251;0.015509005902035963;0.8231045031037499;1.0030942301673198;1.2966188045127724
32.516792;0.4801317226753736;-1.569372926812871e-06;4.984843548148439e-07;3.897490601035113e-06;-2.5111477497753717e-06;0.48164218139254583;9.98983822739923;0.8265488996825213;0.015451401261267634;0.015510026074642969;0.8232279527624934;1.0032427019584618;1.2962441094997352
32.526792;0.4801603494321934;-1.5893052745644668e-06;5.433023936592714e-07;3.870675690030037e-06;-2.5644907468431267e-06;0.4816034461698771;9.986592555371148;0.8265787696348448;0.015450922111947214;0.01551107378781094;0.8233504800531064;1.0033897741787943;1.2958722226836077
32.536792;0.48019153684732907;-1.6059861731626912e-06;5.880757276118161e-07;3.844709573337597e-06;-2.6146909286139264e-06;0.4815620164645382;9.98331692661094;0.8266090400048544;0.015450434926617672;0.01551215421361204;0.8234713147961201;1.0035350950800064;1.295503964563942
32.546792;0.48022532611256186;-1.6194207704517424e-06;6.326813840684906e-07;3.819727927421219e-06;-2.661662127983826e-06;0.48151791380905457;9.980014316501837;0.8266393938876063;0.0154499456712734;0.015513271003129008;0.8235898260152726;1.0036783548579629;1.295140061736267
32.556792;0.4802617152410264;-1.6296528261540867e-06;6.769572186605996e-07;3.795872591390288e-06;-2.7053878677901302e-06;0.48147119185895665;9.976690269528982;0.8266694253160665;0.015449461759823006;0.015514426509040571;0.8237055176375164;1.0038192772002672;1.2947811962040832
32.566792;0.4803006922972916;-1.6367460225811567e-06;7.207370551087715e-07;3.7733074550844818e-06;-2.745892536739086e-06;0.4814219142941003;9.973351861817386;0.8266987377683417;0.015448992923129748;0.01551562192903806;0.8238179839113448;1.0039576828769903;1.294427915573707
32.576792;0.4803422696607535;-1.6407699952273647e-06;7.638878121439198e-07;3.752209772178429e-06;-2.783219698155836e-06;0.48137012259156253;9.970006650823427;0.8267269898080716;0.015448550533150652;0.01551685800719145;0.8239268661603362;1.0040935103033053;1.2940805338909016
32.586792;0.48038649488240637;-1.6418067692971796e-06;8.063255647352717e-07;3.7327227921004856e-06;-2.817412540026616e-06;0.481315833751001;9.96666225915301;0.8267539096093357;0.015448145279759686;0.015518135816863694;0.824031816972913;1.004226714905296;1.2937391710181312
32.596792;0.4804334210342625;-1.6399553971053826e-06;8.480154754967763e-07;3.7149400494021866e-06;-2.848489588400595e-06;0.4812590526438219;9.963326230484611;0.8267792937040763;0.015447786102027487;0.015519456394341411;0.8241325178881124;1.0043571754450575;1.2934038036172786
32.606792;0.48048308370811593;-1.6353292108175883e-06;8.889614205338407e-07;3.6989588917194098e-06;-2.8764513524475735e-06;0.4811997594690987;9.960005227034248;0.8268029505480106;0.0154474804776691;0.015520819946918145;0.824228715793437;1.0044847199237403;1.2930742170930158
32.616792;0.48053551971741315;-1.6280545953708578e-06;9.291869748445756e-07;3.684926524425112e-06;-2.9013212735843812e-06;0.48113789209023167;9.956704355189261;0.8268246430219522;0.015447234267544173;0.015522226009832413;0.8243201809735707;1.004609189125888;1.292749979228136
32.626792;0.4805907912989051;-1.6182614393954422e-06;9.68709735263679e-07;3.6730263618704535e-06;-2.923160160834939e-06;0.48107334122814166;9.953428023022813;0.8268440951641216;0.015447051846131236;0.015523674457202995;0.8244066487335273;1.0047304689879573;1.2924305794357351
32.636792;0.48064900028716867;-1.60607265652653e-06;1.0075232783228572e-06;3.6634391927019606e-06;-2.9420330009469627e-06;0.48100594395597734;9.950181313263846;0.8268610359013006;0.015446937352622953;0.015525166985493897;0.8244878457861282;1.0048485226587065;1.2921156734445296
32.646792;0.4807102842234256;-1.5916098760823979e-06;1.0456008777377493e-06;3.6563181702146865e-06;-2.9579756484784157e-06;0.4809354780002374;9.946970766943895;0.8268752179180393;0.015446895049846966;0.015526708043037858;0.8245635532752238;1.004963444365061;1.291805209064064
32.656792;0.4807747771999299;-1.575002476220608e-06;1.0829090488216898e-06;3.651783076899289e-06;-2.9709942627332868e-06;0.4808616862569435;9.943804828153665;0.8268863809153574;0.015446927402502269;0.015528303874766468;0.8246336272872681;1.0050754875295205;1.2914993202751055
32.666792;0.48084258518036743;-1.5563882484158089e-06;1.1194061841703189e-06;3.6499066241036983e-06;-2.9810847990924597e-06;0.4807843363360654;9.940693250469616;0.8268942556220457;0.015447032982105242;0.015529960223608925;0.8246980034842869;1.0051850196516288;1.2911981253787337
