time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.697465;0.48388218781730524;-3.0890020496011928e-06;5.243863967088853e-07;3.290716805246821e-06;1.429399703145182e-06;0.4766817936217525;9.931233963963866;0.8325915189589852;0.01554546837327815;0.015697408718262296;0.8261919909803371;0.9967075169178968;1.307809959944574
32.707465;0.48380675316994753;-3.096089381211446e-06;5.106254719531657e-07;3.304599705160083e-06;1.4047702080979738e-06;0.4766910326600741;9.932502608516703;0.8325361508100649;0.01554385883465809;0.01570093553367416;0.8262096836645776;0.9968018744047552;1.3077149881388017
32.717465;0.48373059986639866;-3.1016693645461136e-06;4.948692075015658e-07;3.3192345504414207e-06;1.3783589325867799e-06;0.47670121365687446;9.933837820400969;0.832474642251312;0.015542151633834883;0.015704512164652865;0.8262207565207117;0.9968941767075673;1.3076161604740792
32.727465;0.48365366718105124;-3.105629623397071e-06;4.772056396891234e-07;3.334583663168885e-06;1.3502265539568612e-06;0.4767123445646409;9.935237839327854;0.8324072986480331;0.015540360241593729;0.015708140603944255;0.8262249017187313;0.9969837312103236;1.3075135258325288
32.737465;0.48357591285425094;-3.107852929878846e-06;4.5769267050991893e-07;3.3505878391376325e-06;1.320491435789111e-06;0.4767244094485639;9.936701315784935;0.8323344250005349;0.015538500660648696;0.015711823882814575;0.8262218310328279;0.997069688700303;1.3074072047483323
32.747465;0.48349731519075556;-3.1082518081725034e-06;4.363485340552948e-07;3.367135865984464e-06;1.2892821709188774e-06;0.4767373524837023;9.938226836013554;0.8322562461372599;0.015536589997446974;0.015715565612829024;0.8262113781954005;0.9971511997679258;1.3072974341927093
32.757465;0.48341787777358575;-3.1067875370805393e-06;4.131774486387631e-07;3.384070794874147e-06;1.2567003251284407e-06;0.47675107455404253;9.93981254291182;0.8321729083999376;0.015534645284703916;0.015719368671607982;0.8261935390343418;0.9972275281593774;1.3071845958886825
32.767465;0.48333762683396825;-3.103474148226044e-06;3.8821087146473303e-07;3.4012088830102545e-06;1.2228285746043985e-06;0.47676546203798864;9.941455489415972;0.8320844773756935;0.01553268282060816;0.015723235105011696;0.8261684679638472;0.9972981410556592;1.3070692354844335
32.777465;0.4832565941987485;-3.0983817704151795e-06;3.6152181220660037e-07;3.4183426344712466e-06;1.1877376283155954e-06;0.4767804392987694;9.943150910031813;0.8319909437726524;0.015530717508092432;0.015727166546401484;0.8261364791807915;0.9973627803658056;1.306951979653619
32.787465;0.48317481325396344;-3.0916342293490442e-06;3.332137385496274e-07;3.4352410397287686e-06;1.1514753825193874e-06;0.476795999022611;9.944892539793234;0.8318922797302161;0.015528762628999507;0.015731164367686033;0.826098034977793;0.9974214668618057;1.3068333966200325
32.797465;0.4830923317995371;-3.0833922848550856e-06;3.0340698185078657e-07;3.451667647058589e-06;1.114071270599067e-06;0.47681218798736247;9.946673724802482;0.8317884673812028;0.015526830262474796;0.015735229187271996;0.8260537423007357;0.9974744411387525;1.3067139578529892
32.807465;0.48300920174347495;-3.07382606126034e-06;2.7222793244646584e-07;3.4674113677709574e-06;1.0755456459019757e-06;0.4768290819700711;9.948488142779194;0.8316794741540504;0.015524931156274369;0.015739359073122322;0.8260043723002406;0.9975220870506628;1.3065941037031077
32.817465;0.4829254488306052;-3.0630964687328765e-06;2.3979789459194146e-07;3.482304958352772e-06;1.035904726222001e-06;0.476846774044693;9.950329746811507;0.8315652492525355;0.015523073956750597;0.01574354818583971;0.8259508274897646;0.9975648606974662;1.3064742710766155
32.827465;0.482841057671831;-3.051354323449444e-06;2.062199815963702e-07;3.496219294735861e-06;9.95147502230047e-07;0.47686534476867287;9.95219231513666;0.8314457576323477;0.015521265274261396;0.015747787805719393;0.825894017047229;0.9976032141012309;1.306354872217043
32.837465;0.48275598615509885;-3.0387375677774884e-06;1.7156469459397822e-07;3.509049796982438e-06;9.532865239483896e-07;0.47688481152630907;9.954069317473802;0.8313210128007453;0.015519511526391057;0.01575206797387777;0.8258347092626624;0.99763748875782;1.3062363307461426
32.847465;0.4826701834236778;-3.02536271390017e-06;1.3586015106064077e-07;3.5207103869730234e-06;9.103453632822489e-07;0.47690512727995815;9.955954415232435;0.8311910822817558;0.015517821367286255;0.015756377847286437;0.8257734621301587;0.9976678120435674;1.306119124985971
32.857465;0.4825835884050797;-3.011335369648332e-06;9.909604883072435e-08;3.5311237597573845e-06;8.663406800729957e-07;0.4769262404783109;9.957841867119187;0.831056098935684;0.015516205775148397;0.015760705961400133;0.8257106982188288;0.9976941138877827;1.3060037461039726
32.867465;0.48249613436604605;-2.996777231015662e-06;6.124392728164676e-08;3.5402016682813476e-06;8.212878272036712e-07;0.47694812627497424;9.959726288550696;0.8309162907871894;0.01551467579325863;0.015765041113061304;0.8256468544195539;0.9977162991496658;1.305890636526766
32.877465;0.4824077584571637;-2.981833347208909e-06;2.2285991415108552e-08;3.547836764376829e-06;7.752195083547149e-07;0.47697075969044284;9.961602431350268;0.8307719286484863;0.015513241533132558;0.015769372815658017;0.8255824340452459;0.9977344535955752;1.3057801841219676
32.887465;0.48231839923391384;-2.9666535116212554e-06;-1.7765893877803693e-08;3.5539148188904368e-06;7.281906341464584e-07;0.4769940941868732;9.96346539049961;0.830623226548973;0.015511913149493656;0.015773691705994172;0.825517926216687;0.9977489419484169;1.3056727456938528
32.897465;0.4822280147842743;-2.951374489125413e-06;-5.886942486614256e-08;3.5583325093750602e-06;6.802722259248562e-07;0.47701806295534604;9.965310366326458;0.8304703669360675;0.015510701351358437;0.01577799028681916;0.8254537300185327;0.997760361301534;1.3055686299093445
32.907465;0.4821366191661905;-2.9361071428680144e-06;-1.0095846954295888e-07;3.561013898270781e-06;6.31544840192129e-07;0.477042580303948;9.96713200816949;0.8303136021725905;0.015509616981233718;0.015782262847904807;0.8253901677301745;0.9977694341704884;1.3054680913931458
32.917465;0.4820442991881611;-2.9209243810262005e-06;-1.4395614197140428e-07;3.561914531217594e-06;5.821100281884888e-07;0.4770675453152063;9.96892475807302;0.8301532978414646;0.015508670407771546;0.01578650436085954;0.8253274986251432;0.9977769141323726;1.305371477110409
32.927465;0.48195121104732824;-2.905870529162328e-06;-1.8779638778858555e-07;3.561002955581858e-06;5.321187934048181e-07;0.47709284359726367;9.970683866996948;0.8299899516084555;0.0155078709284104;0.01579070874992108;0.825265886365434;0.9977835333369757;1.3052793829905776
32.937465;0.48185753508766654;-2.890989519306553e-06;-2.3243442952024475e-07;3.558244920332511e-06;4.817826609886322e-07;0.47711835515594014;9.972405395336859;0.8298242173577985;0.015507226649871517;0.015794867709520648;0.8252054253027333;0.9977900185705053;1.3051925805031646
32.947465;0.48176338767925686;-2.8763333460174365e-06;-2.7782740581131844e-07;3.5536061537074232e-06;4.313600837426841e-07;0.4771439897555619;9.97408555111469;0.8296568743734436;0.01550674503063313;0.01579897107766694;0.8251462366342882;0.9977970939367174;1.3051118485961144
32.957465;0.48166876922312946;-2.861953299963618e-06;-3.239014160726295e-07;3.547055249626821e-06;3.811385960034714e-07;0.47716972159710913;9.975720953221888;0.8294887380543945;0.01550643338474777;0.015803006788324928;0.8250885346284028;0.9978053970892317;1.3050378956570399
32.967465;0.4815735878292454;-2.8479132096237265e-06;-3.705333108960602e-07;3.538570811063197e-06;3.3141139230546083e-07;0.4771955954735083;9.977309426546451;0.8293205759787214;0.01550629867695831;0.01580695999317347;0.8250326150070685;0.997815408807401;1.3049713260167768
32.977465;0.48147772253471083;-2.834315674807594e-06;-4.1754105329492133e-07;3.528166908312498e-06;2.8244012260333675e-07;0.4772217150259089;9.978849887532016;0.8291530741402703;0.015506346896163639;0.015810813966734994;0.8249787856251937;0.9978274589399511;1.3049126277638994
32.987465;0.4813810655549439;-2.821297914077289e-06;-4.646791194615594e-07;3.5159150867567676e-06;2.3442307466422694e-07;0.4772482077755406;9.980341494142849;0.8289868557520697;0.015506582599326852;0.01581455253027282;0.8249273079531895;0.9978417720315711;1.3048621810489625
32.997465;0.4812835030099892;-2.808989925206546e-06;-5.116576292461931e-07;3.501944852925549e-06;1.874901950942993e-07;0.47727518544107245;9.981782828552214;0.8288224998191138;0.01550700867723573;0.01581816141507861;0.8248783926991761;0.9978585595209771;1.3048202701714566
33.007465;0.4811848716319574;-2.797477139256979e-06;-5.581693236087897e-07;3.486430602343815e-06;1.417242318197823e-07;0.477302739765538;9.98317137431967;0.828660518054311;0.015507625914993193;0.015821627962215704;0.8248322441214937;0.9978780839633419;1.3047871734551753
33.017465;0.481084971187579;-2.786812975273093e-06;-6.03907942160246e-07;3.4695664020894125e-06;9.719683781513624e-08;0.47733095065376335;9.984503520609659;0.8285013517640043;0.015508432125984054;0.015824940583339237;0.82478911206753;0.9979006037505622;1.3047633175492874
33.027465;0.48098364514563857;-2.77705588211094e-06;-6.485836207210073e-07;3.451533787083779e-06;5.3997466594152445e-08;0.4773598776337374;9.985774968579662;0.8283454303720882;0.015509421610636011;0.01582808884771631;0.8247492726536327;0.9979263142962235;1.304749309040424
33.037465;0.48088084805565373;-2.7682658737860203e-06;-6.919231910636247e-07;3.4324836611384624e-06;1.224334278818765e-08;0.4773895645225128;9.98698144360874;0.8281932295095549;0.015510585834071847;0.015831064023006575;0.8247129658339438;0.9979553554883523;1.3047457673769574
33.047465;0.4807766331622883;-2.7604731313070568e-06;-7.336707358113903e-07;3.4125366603346584e-06;-2.791968386877379e-08;0.4774200712550814;9.98811953074126;0.828045282616217;0.01551191499762486;0.015833860090292407;0.8246804110294669;0.9979878071342069;1.3047531206498135
33.057465;0.480671090982189;-2.7536727190381536e-06;-7.736120376834638e-07;3.391784270405913e-06;-6.633109876247546e-08;0.4774515009788664;9.989186805540834;0.8279021272750927;0.015513399088645376;0.01583647465422398;0.8246518584517676;0.9980236491634551;1.3047715412355103
33.067465;0.48056430948111045;-2.7478333176035167e-06;-8.11590200760469e-07;3.3702819268182995e-06;-1.0284994129524074e-07;0.47748400089577386;9.990181057127119;0.827764207091492;0.01551502790735995;0.015838908697404227;0.8246275591946602;0.9980627037591461;1.3048010099753427
33.077465;0.4804563917939569;-2.7429018811886626e-06;-8.47492196996003e-07;3.348050571232096e-06;-1.373794808940919e-07;0.4775177391333528;9.991099443055061;0.827631821125192;0.01551679112850925;0.01584116525995652;0.8246077016392298;0.9981046390240702;1.3048414098710353
33.087465;0.48034750594304637;-2.7388342699792214e-06;-8.812396907665013e-07;3.3251085064307043e-06;-1.6984997944050717e-07;0.4775528735406067;9.991938608560968;0.8275051585358535;0.015518678934605044;0.015843247979295927;0.8245923913424512;0.99814908043755;1.3048925903187154
33.097465;0.4802378985008354;-2.735636033669445e-06;-9.128000491961522e-07;3.3015187366842843e-06;-2.001787676047559e-07;0.4775895256091471;9.992696073619523;0.8273843627212925;0.015520682498331682;0.015845159929796633;0.8245816603909695;0.9981957141799835;1.3049543761168743
33.107465;0.4801278506368247;-2.733358145555405e-06;-9.421823142425778e-07;3.2774119416393487e-06;-2.2825926594422772e-07;0.4776277770493304;9.993371450558952;0.8272695539868788;0.015522793806453493;0.015846902900941925;0.8245754790488761;0.9982443127693379;1.3050265712939912
33.117465;0.48001763656166113;-2.732058582080838e-06;-9.694005624242785e-07;3.2529747424276e-06;-2.539852488062505e-07;0.477667718561436;9.993965998492978;0.827160806104305;0.015525005337794889;0.015848477814363587;0.8245737656309947;0.9982947283037172;1.3051089751588494
33.127465;0.47990751142547444;-2.731767469585282e-06;-9.94437744956888e-07;3.2284209679533464e-06;-2.7726958289784223e-07;0.4777095066045336;9.994481360342931;0.8270581612529638;0.015527310288727182;0.015849886164254635;0.8245764411233647;0.9983468760695461;1.305201322130368
33.137465;0.4797976971978354;-2.732467516212619e-06;-1.017232600813114e-06;3.2039623064699402e-06;-2.9803351747406457e-07;0.47775335050554535;9.994918923910241;0.8269617039442108;0.015529703378938043;0.015851130824150034;0.8245835212952726;0.9984006841373974;1.3053031931022252
33.147465;0.47968837726266444;-2.734104006649827e-06;-1.0376921745180276e-06;3.1797907347112376e-06;-3.1618474792187575e-07;0.4777994609561636;9.995279634305147;0.8268716009825563;0.015532181108764552;0.015852215398714724;0.8245951417112192;0.9984560079685975;1.3054140377901435
33.157465;0.47957971630790114;-2.7366114375292233e-06;-1.0557248414196291e-06;3.1560771536488575e-06;-3.3161654558897e-07;0.47784802076554256;9.995563749732;0.82678805418046;0.015534740758054303;0.01585314328818502;0.824611484311262;0.998512607489593;1.3055332367060104
33.167465;0.47947187651784834;-2.7399283065233315e-06;-1.07126561955447e-06;3.1329738037997133e-06;-3.4423821313729244e-07;0.47789917601652404;9.9957708760122;0.8267112021769585;0.015537379353504492;0.01585391790717132;0.824632661517325;0.9985702230260178;1.305660064426493
33.177465;0.47936501213249016;-2.7440100960409825e-06;-1.0842721757955472e-06;3.1105984827213812e-06;-3.540170146206046e-07;0.4779530324964191;9.995900386644491;0.826641074655517;0.015540093092417558;0.015854543490097316;0.8246586514051067;0.9986286164418409;1.3057936202984017
33.187465;0.47925926402412933;-2.748844926237185e-06;-1.0947016564697991e-06;3.088994924854543e-06;-3.609913188547332e-07;0.4780096530309167;9.995951824321065;0.8265776658989893;0.015542876778895248;0.015855024656989833;0.8246893364866394;0.9986875404453938;1.305932861263015
33.197465;0.47915477637047793;-2.754444906004148e-06;-1.1024939989466735e-06;3.068109262743425e-06;-3.6523748620742984e-07;0.4780690760547811;9.9959252767239;0.8265210223656634;0.015545724344974381;0.01585536516355674;0.8247245798419152;0.9987467382886465;1.30607674111806
33.207465;0.4790517129478996;-2.7608112888550876e-06;-1.1075734389106195e-06;3.0478234139716234e-06;-3.6683604786548003e-07;0.47813136292066255;9.995821681291725;0.8264712214429475;0.015548630605256105;0.01585556754678064;0.8247642528565882;0.998805978180593;1.3062243232534385
33.217465;0.4789502369263435;-2.7679092635981493e-06;-1.1098569239195412e-06;3.0280025069391622e-06;-3.658753032645085e-07;0.4781966180516987;9.9956427168672;0.8264283048348421;0.015551591906675533;0.015855633947350335;0.8248082011241351;0.9988650553363553;1.3063747307875124
33.227465;0.4788504648903344;-2.775667545206705e-06;-1.109260305557558e-06;3.00849763993588e-06;-3.624629282258548e-07;0.4782649454537642;9.995390464539758;0.826392272832772;0.015554605039800577;0.015855567707695913;0.8248562318565315;0.9989237756846752;1.306527014151675
33.237465;0.47875244411421075;-2.7839866528280296e-06;-1.1057048354347919e-06;2.989140062735638e-06;-3.567217231954632e-07;0.47833639817027734;9.995067187815092;0.8263631027876858;0.015557666734253456;0.01585537471254969;0.8249081734957707;0.9989819753050987;1.306680129971012
33.247465;0.4786561643065265;-2.7927557522087985e-06;-1.0991324939057211e-06;2.969772305381139e-06;-3.487828142635456e-07;0.4784109848292503;9.994675058781798;0.8263407283071211;0.015560774803250771;0.01585506274265383;0.8249639061427867;0.9990395470609716;1.3068330336041625
33.257465;0.47856158944484284;-2.801876223847812e-06;-1.0895319387579902e-06;2.9502827092602054e-06;-3.3878019040693604e-07;0.47848869743109934;9.994215805867938;0.826325015823306;0.015563929249079927;0.01585463910756032;0.8250232900035579;0.9990964265563489;1.3069847577479943
33.267465;0.47846871347675185;-2.8112754631837254e-06;-1.0769533204373795e-06;2.9306019201574343e-06;-3.2683845484848543e-07;0.4785694945314718;9.99369105504986;0.826315776131208;0.015567132119168844;0.01585410951520829;0.8250860975974436;0.9991525784769271;1.3071344488439895
33.277465;0.47837758508617906;-2.820924907921812e-06;-1.0614971261019498e-06;2.910669383751839e-06;-3.130559188467585e-07;0.4786532496391527;9.993103327603155;0.8263127866010298;0.015570386857293424;0.01585347895435398;0.8251520271388565;0.9992080155546184;1.3072814074644177
33.287465;0.478288260073459;-2.8308601850026815e-06;-1.043295011124151e-06;2.8904073887083898e-06;-2.974905623617391e-07;0.47873971627783113;9.992456345919333;0.8263158148414036;0.015573697437790909;0.0158527523304264;0.8252207023158719;0.9992627875627611;1.3074251171098603
33.297465;0.4782007646274591;-2.841159875789912e-06;-1.0224951228780717e-06;2.8697237067875827e-06;-2.8015226824167316e-07;0.47882856129213486;9.991754680299362;0.8263246601005908;0.015577067196053602;0.015851934227624757;0.8252916259616723;0.9993169244183074;1.3075651998133258
33.307465;0.4781151157170008;-2.8518963681099704e-06;-9.992453787235253e-07;2.8485264999078796e-06;-2.6101264078202754e-07;0.4789194632130158;9.991003611140812;0.8263392186492275;0.015580498312242808;0.015851028765489068;0.8253641696973046;0.9993704026712968;1.3077013292726352
33.317465;0.47803133677267884;-2.8631244538880254e-06;-9.736766367426235e-07;2.826736466742072e-06;-2.400307708957301e-07;0.47901217875614505;9.990208719834778;0.8263595473504682;0.015583991821564894;0.015850040010727966;0.8254376199093854;0.9994231524963649;1.307833222514178
33.327465;0.4779494485921439;-2.8749146454573142e-06;-9.458971296853632e-07;2.804296068859592e-06;-2.1717225405591318e-07;0.47910650115763254;9.989374857374417;0.826385855928755;0.015587547163113695;0.015848972488759747;0.8255112860643727;0.9994751083644273;1.3079606810163962
33.337465;0.477869479484122;-2.8873755553093886e-06;-9.160069987395531e-07;2.781174407888824e-06;-1.9242463930622757e-07;0.4792021666547528;9.988505345357826;0.8264184298694124;0.01559116181328555;0.015847831185058232;0.8255846254424971;0.9995262551292101;1.3080835733180272
33.347465;0.4777914851087686;-2.900638485419994e-06;-8.841173639041314e-07;2.7573712742891028e-06;-1.65812428712792e-07;0.47929881370168453;9.987602307078264;0.8264575571894046;0.015594831839352969;0.015846621589939686;0.8256572393965633;0.9995765584964121;1.3082018129833899
33.357465;0.4777155142811131;-2.91482919270215e-06;-8.503450875358863e-07;2.7329136213184406e-06;-1.3739545207740025e-07;0.4793960071003835;9.986667746604956;0.826503485562074;0.015598552610138296;0.01584535005379541;0.8257287675007003;0.9996258485973688;1.3083153308022526
33.367465;0.4776415396560034;-2.9300511529761444e-06;-8.147933888879683e-07;2.7078429456445353e-06;-1.0725530794955606e-07;0.4794932827138777;9.985704181553473;0.8265564105956853;0.015602318452481813;0.015844023809692784;0.8257988430779035;0.999673780440494;1.3084239909548712
33.377465;0.4775694425095883;-2.946370730923438e-06;-7.77543709789604e-07;2.6822175659606395e-06;-7.547631665050016e-08;0.4795901876084329;9.984714773272994;0.8266164451489705;0.01560612196906954;0.015842651240160224;0.8258671278348829;0.9997198757324052;1.3085275805340597
33.387465;0.47749905180618163;-2.9637919298368454e-06;-7.386658816338788e-07;2.6561250262682e-06;-4.213295345151106e-08;0.47968629935188783;9.983703450312479;0.8266835561155209;0.015609954246100021;0.015841243005327913;0.8259333360412331;0.9997636482216269;1.3086258925778746
33.397465;0.4774301622213999;-2.9822470366372063e-06;-6.982401353999623e-07;2.629678053756562e-06;-7.306493037581377e-09;0.47978122401793666;9.98267469168111;0.8267575656188281;0.015613805042414731;0.015839812493015252;0.8259971932184939;0.999804700712288;1.3087187251600354
33.407465;0.4773625178614526;-3.0016164916626745e-06;-6.563625586125268e-07;2.6029965536475063e-06;2.8883866975252447e-08;0.479874589379481;9.981632817738932;0.8268382073688492;0.015617662454773354;0.015838374558566033;0.8260583925429458;0.9998426802163033;1.3088057912889235
33.417465;0.47729581656781356;-3.021745298124461e-06;-6.131367928503711e-07;2.576190193762279e-06;6.627568856269125e-08;0.4799660495730136;9.980581343508021;0.8269251680793989;0.015621513836675541;0.015836944065647666;0.8261166162977266;0.9998771880596915;1.3088866918696573
33.427465;0.47722976049777804;-3.042441971066245e-06;-5.686778168857283e-07;2.5493509998224134e-06;1.0469091527066676e-07;0.4800552979455664;9.97952281523155;0.8270181001704073;0.01562534817734284;0.01583553546351982;0.8261715856709018;0.9999077288780669;1.3089609799320172
33.437465;0.4771641028941464;-3.0634835398260275e-06;-5.231102399380871e-07;2.522555487325259e-06;1.4395512932852492e-07;0.48014206732098325;9.978459345125414;0.8271165691564332;0.0156291576566074;0.01583416263507593;0.826223111330241;0.9999337355465713;1.3090282025009046
33.447465;0.47709863751252524;-3.0846419097865454e-06;-4.765611224135951e-07;2.49586234896313e-06;1.8388117852746035e-07;0.48022611916831603;9.977393697996657;0.8272200168784989;0.015632937745260624;0.0158328384334256;0.8262710887821542;0.9999546700635916;1.3090878911972035
33.457465;0.47703317356088654;-3.1057118448877722e-06;-4.29168173245808e-07;2.4693018018453273e-06;2.2424479746779773e-07;0.48030723671535097;9.976329535178786;0.827327833403521;0.01563668651991849;0.015831574645329412;0.8263154212737449;0.9999701025839811;1.3091396437779959
33.467465;0.4769675538568194;-3.1265107245417068e-06;-3.81083676658381e-07;2.442872969407578e-06;2.647926746848151e-07;0.4803852272470223;9.97527002016552;0.8274394108216424;0.01564040305086928;0.01583038293490991;0.8263560054416199;0.9999797532765441;1.3091832889579305
33.477465;0.4769016787395199;-3.1468625875714425e-06;-3.3246440124855666e-07;2.4165582725869863e-06;3.0528604342717713e-07;0.480459926430699;9.974216933010597;0.8275541298919336;0.015644085677673954;0.015829275886831615;0.8263928012096744;0.9999835186658691;1.309218922492213
33.487465;0.47683549459962843;-3.166599373716391e-06;-2.834630883372303e-07;2.390348913439929e-06;3.4553249687134173e-07;0.4805311902815393;9.9731719112683;0.827671380785633;0.015647731637337296;0.015828266388378292;0.8264258731715284;0.9999814575043844;1.3092467809247967
33.497465;0.47676896379743955;-3.1855692032835996e-06;-2.342233557233472e-07;2.3642646566817434e-06;3.853710498780309e-07;0.4805988957429653;9.972137824781784;0.8277905918468114;0.01565133750322793;0.015827365552671502;0.8264553941269852;0.999973753814075;1.3092671070821205
33.507465;0.4767020438266744;-3.2036261272123445e-06;-1.8487286608412454e-07;2.3383458225120663e-06;4.246376950792756e-07;0.48066296461701735;9.971118390357548;0.8279112049329594;0.01565489903787841;0.015826581469479035;0.826481622537773;0.9999606512216639;1.3092801142101016
33.517465;0.47663469219352067;-3.2206126367213864e-06;-1.3551447973626052e-07;2.3126366588690743e-06;4.631576811732832e-07;0.4807233624368189;9.97011684051329;0.8280326561873125;0.0156584112086259;0.015825919546762584;0.826504847625878;0.9999423812854319;1.3092860639007462
33.527465;0.47656689823910836;-3.236363160236611e-06;-8.622228700620389e-08;2.287184483762515e-06;5.007642225737083e-07;0.48078006200944484;9.969135381540625;0.8281544213507256;0.015661868633224954;0.01582538360171103;0.8265253528297671;0.9999191758986014;1.3092853640695343
33.537465;0.4764987134551441;-3.250723022305772e-06;-3.7040333388485325e-08;2.2620259716201352e-06;5.373032361818053e-07;0.4808330169909685;9.968176272086952;0.8282760659568207;0.015665264905707344;0.01582497730986166;0.8265433998144633;0.9998913088980718;1.3092785213188334
33.547465;0.4764302452048684;-3.2635536072807553e-06;1.2018148061093818e-08;2.2371564620404926e-06;5.726320108470854e-07;0.48088214574545934;9.967243206305985;0.8283972396484941;0.01566859178027103;0.015824705228028237;0.8265591961666171;0.9998590846966426;1.3092659598406249
33.557465;0.47636164055451824;-3.2747305640849147e-06;6.095496889081197e-08;2.212522400384724e-06;6.066409906543203e-07;0.4809273227009185;9.966341135065763;0.8285176722270149;0.01567183956819152;0.01582457217796433;0.8265728810752606;0.9998228222259731;1.3092479328121462
33.567465;0.4762930881014182;-3.2841537544814823e-06;1.0976964107672179e-07;2.188048881290149e-06;6.3926683155703e-07;0.480968401147289;9.965474895352596;0.8286372200431548;0.015674997460057283;0.015824581459697482;0.8265845716019353;0.9997827979827557;1.3092245760882144
33.577465;0.47622480162865055;-3.2917507915344607e-06;1.5847063918314452e-07;2.1636753995745166e-06;6.704685273936441e-07;0.48100523605839607;9.964648129608905;0.8287558997136507;0.015678053569738507;0.015824733711594097;0.8265944418054686;0.9997391591307719;1.309195966722488
33.587465;0.47615697874259366;-3.2974677509552176e-06;2.070883937022977e-07;2.139365968837826e-06;7.001873641925741e-07;0.4810376793607461;9.963863192054086;0.8288738264930288;0.015680996272412002;0.015825027746209815;0.8266027613909059;0.9996919491569312;1.3091622211168843
33.597465;0.47608978574092503;-3.3012626040794283e-06;2.556588226402398e-07;2.1151028711253454e-06;7.283260407735137e-07;0.4810655934235185;9.96312172532755;0.828991073382031;0.01568381666637654;0.015825462470265245;0.8266098563854414;0.9996411772653998;1.3091236647719293
33.607465;0.47602339687719203;-3.303100524840864e-06;3.0420847387738274e-07;2.090893500791096e-06;7.547606184140411e-07;0.48108888608098505;9.962424969114247;0.82910754971347;0.015686509648032365;0.015826037186742192;0.826616052190591;0.9995868125944933;1.3090808682851602
33.617465;0.4759580389845606;-3.302958456478654e-06;3.527656532719375e-07;2.0667781736278456e-06;7.793664326469632e-07;0.48110751609333174;9.961773432970354;0.8292229903438303;0.01568907269499979;0.01582674995304848;0.8266216951487527;0.9995287929305187;1.3090344304163508
33.627465;0.4758939735425085;-3.3008426547644025e-06;4.013699872603354e-07;2.042836294737198e-06;8.020407556343538e-07;0.4811214640694745;9.961166755792261;0.829337059596674;0.01569150432020901;0.015827596376379382;0.8266272113277024;0.9994671256039477;1.3089846857333827
33.637465;0.4758314429808485;-3.2968024304157963e-06;4.5006619486624457e-07;2.0191998423773444e-06;8.22708655168897e-07;0.48113071035230076;9.960604538374794;0.8294494689960197;0.01569380335807937;0.01582856976005668;0.8266330643373337;0.999401994266612;1.308931602211578
33.647465;0.4757706564019312;-3.290934743064969e-06;4.988852980799653e-07;1.9960421562740398e-06;8.413094786576672e-07;0.48113524498093047;9.960087156167347;0.8295600215572986;0.015695968328387128;0.015829661854079014;0.8266396520127265;0.9993337466109056;1.3088748891273732
33.657465;0.4757118076361508;-3.2833800084662655e-06;5.47809700243329e-07;1.973540693948476e-06;8.577906165303551e-07;0.4811350772500308;9.959614877297332;0.8296685815110041;0.01569799666195424;0.01583086369398201;0.8266472935085548;0.9992627907310634;1.3088140695809287
33.667465;0.475655075169117;-3.2743149237759573e-06;5.967562446202446e-07;1.9518553445548846e-06;8.721217740866612e-07;0.48113022106394393;9.959185983111333;0.8297750240871367;0.0156998851071286;0.015832165805876985;0.8266562989235177;0.9991894782552977;1.308748436867313
33.677465;0.4756006105130484;-3.2639419210030016e-06;6.456019149560684e-07;1.9311227488795696e-06;8.843043155599755e-07;0.48112067982010465;9.958796218940627;0.8298792324329988;0.015701632113850228;0.0158335576907313;0.826667008590051;0.9991140109557137;1.3086770252873712
33.687465;0.47554853073485326;-3.2524635227600514e-06;6.942088726091004e-07;1.9114520397084452e-06;8.943469874798563e-07;0.48110645391033724;9.95844017146576;0.8299811143613203;0.015703240009658215;0.015835028054236987;0.8266797638365287;0.9990364716039879;1.308598633075235
33.697465;0.4754988988867725;-3.2400553035592025e-06;7.424319518130082e-07;1.8929289506275283e-06;9.022295051471099e-07;0.4810875745451732;9.958113083694979;0.8300805530910982;0.015704713990796395;0.015836566014812602;0.8266948538699426;0.9989569622892402;1.3085119230860787
33.707465;0.47545171335935943;-3.2268474341625732e-06;7.901342194632685e-07;1.8756243339022118e-06;9.079060616773574e-07;0.48106412674897897;9.957811353673382;0.8301773075810917;0.015706059118280997;0.015838161433432064;0.8267124898080577;0.9988756840083803;1.3084155981767476
33.717465;0.47540692378101185;-3.212905456062548e-06;8.372028301871931e-07;1.8595995368761467e-06;9.113503570431765e-07;0.4810362342920622;9.957531358500688;0.8302709492132758;0.01570727857610477;0.01583980376491778;0.8267328327218545;0.9987929428796787;1.3083085147501559
33.727465;0.475364445574373;-3.1982282256023153e-06;8.835545127296125e-07;1.8449156010022318e-06;9.125920021299351e-07;0.48100404833694715;9.95726823532742;0.830360921154344;0.015708373648861546;0.01584148115315855;0.8267560595122765;0.998709136663889;1.3081897134106444
33.737465;0.47532417606401844;-3.182779211990027e-06;9.29135199982139e-07;1.831643724974868e-06;9.117016029122485e-07;0.4809677616550788;9.957016207610392;0.8304467314775489;0.01570934466363787;0.015843181149618957;0.8267823951202264;0.9986247016215182;1.3080585045138042
33.747465;0.4752860206517707;-3.1665187066368934e-06;9.739049773807956e-07;1.8198494092032431e-06;9.087397236922343e-07;0.48092761106780196;9.956769605008446;0.8305281367289923;0.01571019208258881;0.015844892317701646;0.8268120624533261;0.9985400660337679;1.307914579383279
33.757465;0.4752499112409786;-3.1494138165847903e-06;1.017817307562654e-06;1.8095490546575642e-06;9.037398408038207e-07;0.48088384911693344;9.95652297642565;0.8306051881167714;0.015710916918948038;0.015846605223449554;0.8268452224264116;0.9984556146647479;1.3077579182440757
33.767465;0.47521581154556636;-3.131444571168258e-06;1.060829298381083e-06;1.8006889310598358e-06;8.967443965661826e-07;0.48083671209196843;9.956270661928789;0.8306781667919823;0.01571152153993936;0.015848311748997694;0.8268819925942777;0.9983715976535329;1.3075884991501445
33.777465;0.4751837078814574;-3.112609009377793e-06;1.10293492470127e-06;1.793165960042939e-06;8.878303154447183e-07;0.4807864044220819;9.956006888846723;0.8307474676205561;0.015712011391199047;0.015850002978898433;0.8269224996057104;0.9982880557108098;1.3074061466358593
33.787465;0.475153581425631;-3.092913409038647e-06;1.144162981413027e-06;1.7868509805354797e-06;8.771028042278703e-07;0.4807330837378518;9.955726365409765;0.8308134636052122;0.01571239554208613;0.0158516681798976;0.8269668986730689;0.9982048088997977;1.3072106375340085
33.797465;0.4751253743380344;-3.072350102896701e-06;1.1845320068326585e-06;1.781595829386701e-06;8.646886496196387e-07;0.48067686668525267;9.95542470857383;0.8308764142032687;0.015712684970216967;0.01585329560880404;0.8270153630848378;0.9981214437114071;1.3070018140286217
33.807465;0.4750989904578315;-3.050883028112574e-06;1.2240117532219989e-06;1.7772433608386849e-06;8.507285706742588e-07;0.4806178834899839;9.955098308467287;0.8309364704321334;0.015712890656452073;0.015854872561237562;0.8270680445959042;0.9980373619619897;1.306779605394321
33.817465;0.4750743378286951;-3.0284554179194448e-06;1.262523409860972e-06;1.7736389435384016e-06;8.353706365610583e-07;0.4805563137327721;9.954744061225286;0.8309937424137004;0.01571302330503305;0.015856384774480967;0.8271250302753081;0.9979519436068471;1.3065440620059123
33.827465;0.4750513362671818;-3.005009693813745e-06;1.2999737261521759e-06;1.7706312909200608e-06;8.187715540767304e-07;0.48049235708770077;9.95435953864898;0.831048358168682;0.015713093786844486;0.015857817267932246;0.827186364126418;0.9978646543862092;1.3062954127758335
33.837465;0.4750298677348397;-2.9805172799527653e-06;1.3362903161149956e-06;1.7680736674380312e-06;8.010881778504597e-07;0.48042619544806586;9.95394296554564;0.8311004804425672;0.015713113024622763;0.015859155771523577;0.8272521375444433;0.9977750182114967;1.306034108639257
33.847465;0.47500976740959217;-2.955016089469345e-06;1.3714285552818954e-06;1.7658382532009823e-06;7.824815872751935e-07;0.4803579850217358;9.953492399591736;0.8311502832880687;0.015713091349477938;0.015860387346094226;0.8273225431218012;0.9976826143498769;1.3057608184813767
33.857465;0.4749908947331275;-2.9286160045639823e-06;1.4053541405015507e-06;1.763834090614254e-06;7.631499846996235e-07;0.48028787640210124;9.953005262880625;0.8311979302628769;0.01571303775422643;0.015861500328611153;0.8273977986918248;0.9975871504274041;1.3054763399707545
33.867465;0.47497320276334704;-2.901448598411933e-06;1.4380194869909472e-06;1.7620048973639204e-06;7.433263517536741e-07;0.4802160480692485;9.952479094247147;0.8312435926612923;0.015712958964411692;0.015862484167987117;0.8274780252774826;0.9974884757583393;1.3051815062656753
33.877465;0.4749567506664921;-2.873599916199678e-06;1.4693484942639026e-06;1.7603120995545663e-06;7.232308203364773e-07;0.4801427208423251;9.951912376208067;0.831287445506575;0.015712858657410064;0.015863329587361957;0.8275632216865276;0.9973865042807951;1.3048772098375803
33.887465;0.474941681597517;-2.845077888217948e-06;1.4992412192187076e-06;1.7587234599317344e-06;7.030502792794836e-07;0.4800681432126794;9.95130439666492;0.8313295989745076;0.015712738103721004;0.01586402899214891;0.827653309413132;0.9972811576933734;1.304564425211836
33.897465;0.47492818645321944;-2.8158318137648003e-06;1.5276013299669737e-06;1.7572072408279161e-06;6.829500327444931e-07;0.47999256751377134;9.950654799892368;0.8313700622891518;0.015712597474878513;0.015864576989899695;0.8277481676321613;0.9971724021752318;1.3042440370567967
33.907465;0.47491646808580806;-2.7858016154696756e-06;1.5543778872202093e-06;1.755744658334675e-06;6.630773622220122e-07;0.47991623784676246;9.949963160400435;0.8314087878216646;0.015712435526465892;0.01586497058017306;0.8278476518116559;0.9970603355627358;1.3039166280176657
33.917465;0.4749067267290134;-2.7549529881112684e-06;1.5795875821448263e-06;1.7543533682227545e-06;6.435569756701149e-07;0.47983939413123106;9.949228146186721;0.8314457196766878;0.015712248795501312;0.015865208525081918;0.8279515984049818;0.996945200941474;1.3035825403106531
33.927465;0.47489914972440905;-2.7232780729494506e-06;1.6032916339474498e-06;1.7530851709128455e-06;6.244833719864163e-07;0.4797622915793429;9.94844764701414;0.8314808334261108;0.015712032909449874;0.015865290386529802;0.8280598617582858;0.9968272725127822;1.3032421679350372
33.937465;0.4748938909954175;-2.6907894460252765e-06;1.6255577472354918e-06;1.752014866929451e-06;6.059164339542674e-07;0.47968523639933813;9.947620460956815;0.8315142218943873;0.015711784922016792;0.01586521543111395;0.8281723707535791;0.9967067468299246;1.3028961191355701
33.947465;0.4748910785539076;-2.6575387456139776e-06;1.6464334772373082e-06;1.7512403335421794e-06;5.879039226171615e-07;0.47960860004193373;9.946746852937048;0.8315461605673804;0.015711504311911585;0.015864981360774844;0.8282890629875376;0.9965837669542387;1.3025451036474087
33.957465;0.4748908626623604;-2.623642110942707e-06;1.6659248699314505e-06;1.7508702476028226e-06;5.705227133719812e-07;0.47953278839438696;9.945827136028969;0.83157704416127;0.015711192403335992;0.015864584403523296;0.8284097345590163;0.9964584919685482;1.3021897900163208
33.967465;0.47489343565574704;-2.5892719637978715e-06;1.6839981806573554e-06;1.7510044234370399e-06;5.538941018397417e-07;0.4794582184582572;9.944860599137987;0.8316072810256864;0.015710850807462883;0.01586402130763229;0.8285340081911259;0.9963311022019581;1.3018307778996372
33.977465;0.47489897484716104;-2.5546104997121156e-06;1.7006159122808744e-06;1.7517273384939862e-06;5.3815144752289e-07;0.4793853124699878;9.94384587912975;0.8316372818659694;0.015710479936489816;0.015863290397122067;0.8286614285493186;0.9962017809562633;1.30146858535247
33.987465;0.47490756666350525;-2.5198084093376886e-06;1.715763641041175e-06;1.7531158308399052e-06;5.233932771127506e-07;0.47931445047546845;9.942781815638543;0.8316675020688874;0.015710079153866813;0.015862390366235078;0.8287915325262866;0.9960707283706924;1.3011036533920797
33.997465;0.4749191985546379;-2.4849798556663776e-06;1.7294465005500736e-06;1.7552484089741332e-06;5.09673927161049e-07;0.4792459135129604;9.941667867518174;0.8316984671539716;0.01570964797577558;0.015861319439639435;0.8289238319560245;0.9959381715563904;1.300736410017816
34.007465;0.4749338164001608;-2.4502170767827096e-06;1.7416951304689305e-06;1.7582015309745362e-06;4.970244673407982e-07;0.4791798932605718;9.940504162127668;0.8317307876135742;0.015709185789290567;0.01586007643179612;0.8290578013705721;0.9958043391584112;1.3003673380915077
34.017465;0.474951367848904;-2.4156138607510612e-06;1.7525881810659065e-06;1.7620412982202907e-06;4.854562090179804e-07;0.4791165263618075;9.939291308163588;0.8317651313729869;0.01570869015772151;0.015858662314024136;0.8291929170023218;0.9956694588116195;1.2999969542806524
34.027465;0.4749718042597653;-2.3812895314477643e-06;1.7622572037480615e-06;1.7668168249263445e-06;4.7494930249417904e-07;0.4790559047119603;9.93803024096344;0.8318021099747832;0.015708156274778937;0.015857080865246582;0.8293286299888174;0.9955338038945105;1.2996256828732522
34.037465;0.4749950851411316;-2.3473812811860367e-06;1.7708712962048843e-06;1.7725432461809626e-06;4.65449961559241e-07;0.47899810021352596;9.936722918161593;0.8318421311117011;0.015707578231948745;0.015855338016273743;0.8294642879686763;0.9953977191637855;1.2992537882559243
34.047465;0.47502119738623544;-2.3139960002678412e-06;1.7786147003350134e-06;1.7791779737578104e-06;4.5687168660965055e-07;0.4789432153249664;9.93537336113296;0.8318853395360415;0.015706950414001213;0.015853440131850395;0.8295991897810008;0.995261579046719;1.2988814703470841
34.057465;0.4750501672739572;-2.2811603842710194e-06;1.7856523852597084e-06;1.7866198150297446e-06;4.491081552978347e-07;0.4788914116935549;9.9339876865829;0.8319317011627861;0.01570626721234816;0.01585139256694409;0.8297327334274565;0.9951257485488804;1.2985089764279658
34.067465;0.4750820480326831;-2.248824539525297e-06;1.7920935193401704e-06;1.7947442363084292e-06;4.420698799947555e-07;0.4788428851780621;9.9325732279028;0.8319811178612108;0.015705522114709013;0.015849199807468028;0.8298644709983323;0.9949906023274231;1.298136587711814
34.077465;0.47511688351630643;-2.2169154699837487e-06;1.7979915168829009e-06;1.8034402540400535e-06;4.3572191383031547e-07;0.4787978083311335;9.931137421350702;0.8320334690079102;0.015704709604480144;0.015846866387713106;0.8299940788274504;0.9948565047309451;1.2977645365390214
34.087465;0.47515467506844683;-2.1853787836352223e-06;1.8033815165151985e-06;1.812616906676574e-06;4.3008779205084743e-07;0.47875626722771414;9.92968676030566;0.8320886431742904;0.015703828900612574;0.0158443973286787;0.8301213165019006;0.994723726317917;1.2973929794937888
34.097465;0.4751953577110195;-2.154193252393502e-06;1.8083126581946027e-06;1.8221857112371695e-06;4.252216415557852e-07;0.4787182009186913;9.928226258747074;0.8321465615803364;0.015702884716125208;0.01584179853663126;0.8302459769371866;0.9945924228565842;1.297022064252074
34.107465;0.4752387768258574;-2.1233772239229046e-06;1.8128604402180586e-06;1.8320495474546797e-06;4.2118968996555256e-07;0.4786833653331313;9.92675962901102;0.832207116499901;0.015701884604512766;0.015839077401280863;0.8303678629079673;0.9944627036738628;1.2966520195440894
34.117465;0.4752846961623711;-2.092983719932418e-06;1.8171200832302156e-06;1.8421112882408796e-06;4.1807557336246253e-07;0.47865135736386966;9.925290019732197;0.8322701029004144;0.015700836577140564;0.0158362424348274;0.8304867862457389;0.9943347075051808;1.2962831908116943
34.127465;0.4753328505629921;-2.0630853137290296e-06;1.82118555319663e-06;1.8522709671037057e-06;4.1598224558464664e-07;0.478621696419422;9.923820739763563;0.83233521995596;0.01569974868895675;0.015833301708999402;0.8306025226926705;0.9942086165536138;1.2959159839111214
34.137465;0.47538299558014835;-2.033747616849736e-06;1.8251399415797905e-06;1.862414801885974e-06;4.150156265239402e-07;0.47859389564656707;9.922355046380604;0.8324020967535812;0.015698629149345507;0.015830261791304655;0.830714777933954;0.9940846050313107;1.2955507341021877
34.147465;0.47543490846164727;-2.004992240809482e-06;1.829055186496039e-06;1.8724355978883048e-06;4.152583556348345e-07;0.4785674919913729;9.920895426091954;0.8324703475756219;0.015697485787572168;0.01582712805738089;0.8308232460355985;0.9939628162503996;1.2951876151198916
34.157465;0.47548836723058663;-1.976781854793231e-06;1.8329874845751845e-06;1.8822616826626742e-06;4.167554183511817e-07;0.4785420509333512;9.919443612087967;0.83253965438083;0.01569632589479395;0.01582390490504564;0.8309276947565268;0.9938434270716363;1.2948266583912427
34.167465;0.4755431716522156;-1.9490487995428884e-06;1.8369811678707714e-06;1.8918593893214043e-06;4.1952323748287345e-07;0.47851713669298895;9.918001137907467;0.8326097877053005;0.015695156950094317;0.01582059513254756;0.8310280041186093;0.9937266923278243;1.2944678298997765
34.177465;0.47559918179070054;-1.921749063623588e-06;1.8410696102559138e-06;1.9012206382466933e-06;4.2356635897232685e-07;0.4784922911743681;9.91656978951456;0.832680564967295;0.015693986762211145;0.015817199481367897;0.8311241470747756;0.9936128923194187;1.2941111244544512
34.187465;0.4756563198854826;-1.8949069513002643e-06;1.8452646924255186e-06;1.9103422032436952e-06;4.2889445520804986e-07;0.478467071839638;9.915151998000981;0.832751791983335;0.015692822589374614;0.015813716443846607;0.8312161242389792;0.9935022832775664;1.293756632808021
34.197465;0.4757145623935242;-1.8686212530459627e-06;1.8495607898817844e-06;1.919203017961951e-06;4.355304875135801e-07;0.478441098366571;9.913751109250923;0.8328232063345042;0.015691670230132283;0.0158101425390155;0.8313039280187018;0.9933950773454682;1.2934044919465717
34.207465;0.4757739308600369;-1.8430408866882251e-06;1.8539439542853202e-06;1.927765667802484e-06;4.4348752083354894e-07;0.47841407275528136;9.912371365675785;0.8328944936893823;0.015690533594974104;0.015806473835726895;0.8313876055085347;0.9932913886907667;1.2930547465435376
34.217465;0.4758344476977071;-1.8183361654830079e-06;1.8583848208155168e-06;1.9360024904145164e-06;4.527464526454875e-07;0.47838579797132824;9.91101751640338;0.8329653455003604;0.01568941528308478;0.01580270725367629;0.8314673433428416;0.9931911939602902;1.292707290833432
34.227465;0.4758960809959776;-1.7946709484620675e-06;1.862833080591718e-06;1.943910724630491e-06;4.632759504092045e-07;0.4783561797133734;9.90969382209458;0.8330354491536601;0.015688318100562208;0.01579884044405525;0.8315434543322976;0.9930943218349323;1.2923619701529017
34.237465;0.47595873786409665;-1.7721902817377123e-06;1.8672308628867419e-06;1.951502197734506e-06;4.750487067595979e-07;0.47832518383937267;9.908403205291973;0.8331044552932335;0.015687246559560882;0.015794871998416126;0.831616316366018;0.9930004701959979;1.2920187247728923
34.247465;0.47602230570693094;-1.751034015146071e-06;1.8715418571214276e-06;1.958790747457893e-06;4.880203998457071e-07;0.47829278873534464;9.907147900808633;0.8331720127877705;0.015686207159486133;0.01579080237265502;0.8316863732164609;0.9929093296105953;1.2916776224248216
34.257465;0.47608667960908585;-1.7313419198142307e-06;1.8757642995664299e-06;1.965787243254714e-06;5.021201560631535e-07;0.4782589742515591;9.905930460134982;0.8332378415572748;0.0156852064162258;0.015786633914188;0.8317541395195324;0.9928207235984344;1.291338775870637
34.267465;0.4761517435875545;-1.7132372999250456e-06;1.8799048069875789e-06;1.9724944742597548e-06;5.17272098934061e-07;0.4782237190662486;9.904753295993475;0.8333017585977656;0.015684248769146883;0.01578237019200695;0.8318201222556602;0.9927346209313389;1.2910022870568052
34.277465;0.4762173613346394;-1.696816243958987e-06;1.8839485202782513e-06;1.978911766998852e-06;5.334105308684916e-07;0.47818697782840713;9.903618147500675;0.8333636408581443;0.015683337162776683;0.015778015522249077;0.8318847300295724;0.9926511081373426;1.2906682898836837
34.287465;0.47628342301351156;-1.6821417640914783e-06;1.887848073444552e-06;1.9850474019609364e-06;5.504728070591242e-07;0.47814867694092233;9.902527046414324;0.8334233616395156;0.01568247444980656;0.0157735745548707;0.8319482716186911;0.9925704027503509;1.2903369865129275
34.297465;0.4763498725464243;-1.669240626614213e-06;1.8915229177648568e-06;1.990914696129131e-06;5.683853076338121e-07;0.4781087644756951;9.90148326041058;0.8334807337568435;0.0156816633176827;0.01576905189743293;0.8320110272016259;0.9924928221182768;1.2900086131700559
34.307465;0.4764166710802356;-1.6581146294591334e-06;1.894874586983768e-06;1.9965179879804872e-06;5.870547740215402e-07;0.4780672447253356;9.900490473185698;0.8335354974363446;0.015680905632394167;0.015764451906989465;0.8320732903395612;0.9924186930065951;1.2896833795219775
34.317465;0.4764837832240299;-1.6487449288018877e-06;1.897811925941322e-06;2.001843311646795e-06;6.063714726673414e-07;0.47802411815199497;9.899551080356572;0.8335873362469595;0.015680202856191493;0.01575977832821067;0.8321353276973059;0.9923483053259521;1.2893613952164686
34.327465;0.4765512052851661;-1.6410735078769728e-06;1.9002786241680338e-06;2.0068493653373468e-06;6.262287601560521e-07;0.47797931521592696;9.898665461588928;0.8336358783444558;0.015679557639912873;0.015755033642042393;0.8321973139287663;0.9922819434543652;1.2890426725888597
34.337465;0.47661896727399344;-1.6349853171508428e-06;1.902278537852545e-06;2.011470478970517e-06;6.465503437934904e-07;0.47793273864294017;9.897832740665772;0.8336807152275872;0.015678974138954062;0.01575021886215764;0.8322593067829271;0.9922199152522289;1.2887272993509298
34.347465;0.4766871159620696;-1.6303082462879191e-06;1.9038798650150761e-06;2.0156392325370844e-06;6.672972062239373e-07;0.4778843444985058;9.897052145938554;0.833721423332977;0.01567845601675056;0.015745334444352152;0.8323212858360941;0.992162494536341;1.2884156073580428
34.357465;0.47675572652212406;-1.6268260581778603e-06;1.9051923107435419e-06;2.0193067134653285e-06;6.884346449024961e-07;0.4778341742254061;9.896323959329292;0.833757545190892;0.01567800486074537;0.015740381980490027;0.8323832187389151;0.992109795721163;1.2881081647944805
34.367465;0.47682489952801976;-1.6243040685272357e-06;1.9063300973226337e-06;2.022436984210721e-06;7.098971949175159e-07;0.47778237953941244;9.895649424829351;0.8337886303531142;0.01567762059018308;0.01573536523079285;0.8324450541408949;0.9920617111651396;1.2878057099801747
34.377465;0.47689469178339094;-1.6225165715647524e-06;1.907383740151822e-06;2.0249822036730363e-06;7.316012714024444e-07;0.47772924789254473;9.895029653247832;0.833814336845572;0.01567730237790671;0.01573028963349001;0.832506652103716;0.992017954996558;1.2875090766161814
34.387465;0.4769650736256805;-1.6212493739846492e-06;1.90842165208552e-06;2.026866081837024e-06;7.534819899993826e-07;0.4776751580330358;9.894464808932051;0.8338344047203002;0.015677048982869153;0.015725161857334514;0.8325677728399522;0.9919781176581112;1.2872189831266074
34.397465;0.47703598167222955;-1.6202881912864447e-06;1.9095114563964823e-06;2.0279867635771046e-06;7.755030125191555e-07;0.47762048889445596;9.893954238808327;0.8338485368325554;0.015676858671023683;0.015719989752959636;0.832628115426652;0.991941715094988;1.2869358193634424
34.407465;0.4771073859306975;-1.6194175744653317e-06;1.910738916701159e-06;2.0282296890476417e-06;7.976415540680101e-07;0.47756557197787225;9.893496518189012;0.8338563867874005;0.015676728530218682;0.015714781067048027;0.8326873148122936;0.9919082638687617;1.2866596934274204
34.417465;0.47717931871096186;-1.6184198383796806e-06;1.9122177301287065e-06;2.027477609424936e-06;8.198752886449183e-07;0.4775107007964122;9.893089529384934;0.8338576341861247;0.015676654115944166;0.015709542290898312;0.8327449116404633;0.9918773368989463;1.286390644314817
34.427465;0.47725186403580894;-1.6170669669480122e-06;1.9140778697033394e-06;2.025622447820537e-06;8.421688663282785e-07;0.47745615731396335;9.892731524341078;0.8338520585203278;0.01567663070889394;0.0157042796243917;0.8328003595143182;0.9918485504703948;1.2861287453390615
