time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.676792;0.4809137999696832;-1.5359085426960604e-06;1.155023171747871e-06;3.6506846340467926e-06;-2.9882495738096866e-06;0.4807032541564721;9.937645043164926;0.8268987108878811;0.015447206344845577;0.015531680044965081;0.8247567442790492;1.0052924396579388;1.2909016029739895
32.686792;0.480988502218746;-1.5137083575464906e-06;1.189644839469744e-06;3.654030751513869e-06;-2.992496032422102e-06;0.48061829770492875;9.934666972796318;0.8268998862158382;0.015447439324788025;0.015533462381372322;0.8248100666378761;1.0053980639271656;1.2906095839609353
32.696792;0.4810667550100967;-1.489940469858802e-06;1.2231169610462651e-06;3.6598040329041767e-06;-2.9938262668489657e-06;0.4805293329507725;9.931764668041222;0.8268981385927905;0.015447722650691902;0.015535303017160572;0.8248582680626594;1.0055020212403483;1.2903217660633644
32.706792;0.4811486001039753;-1.4647538553531138e-06;1.2552863985284946e-06;3.6678324422425945e-06;-2.9922339925237048e-06;0.48043625942051427;9.928944554448126;0.8268939389270893;0.015448047893803829;0.015537196015640872;0.8249016438493478;1.0056042729438006;1.2900376920866827
32.716792;0.48123402630665835;-1.4382778052354308e-06;1.2860355138484162e-06;3.6779246831610615e-06;-2.987703141032224e-06;0.4803390429960335;9.92621418582952;0.8268878457607218;0.015448409224887577;0.015539134886901788;0.8249404859773218;1.005704701295416;1.2897568347679067
32.726792;0.4813229559065053;-1.4106279420114968e-06;1.3152797001639684e-06;3.6898730413006746e-06;-2.9802097059101155e-06;0.4802377210267107;9.923582219789617;0.8268804792777146;0.015448803475205341;0.01554111292764774;0.8249750818682179;1.0058031751940475;1.2894788145102176
32.736792;0.4814153030669804;-1.3819192878446712e-06;1.342961235943699e-06;3.7034458866786663e-06;-2.9697357307829514e-06;0.4801324027383364;9.921058580258808;0.8268724591113134;0.015449228511513565;0.015543122767576852;0.8250056524234698;1.0058996506713154;1.2892035258181473
32.746792;0.4815110331096126;-1.3522646257087526e-06;1.3690539853278253e-06;3.718391120249345e-06;-2.9562839505889263e-06;0.48002326150520674;9.918653381053797;0.8268643497234267;0.0154496815705139;0.01554515578767509;0.8250322930937563;1.0059942371409873;1.2889311088308404
32.756792;0.4816101590399591;-1.3217680189879642e-06;1.3935459677773118e-06;3.7344430130854362e-06;-2.9398850870155983e-06;0.47991049675445;9.916375242105815;0.8268566227995163;0.015450158322902145;0.015547202387311616;0.8250549909441333;1.0060870807578999;1.2886618777220085
32.766792;0.48171270970560526;-1.2905344721948158e-06;1.4164169242401161e-06;3.751303293285619e-06;-2.9206009140853273e-06;0.4797942926332399;9.914230336803282;0.8268496131849333;0.015450652796023642;0.01554925294685235;0.8250737095377673;1.0061781858720402;1.288396245657308
32.776792;0.4818187087168566;-1.2586897101531523e-06;1.4376476223395272e-06;3.7686228145009503e-06;-2.8985243597170513e-06;0.47967481177348464;9.912222627145534;0.826843470466782;0.015451158261988004;0.015551298666454903;0.8250884786452574;1.006267391778836;1.2881346348075795
32.786792;0.48192816262142196;-1.226368960799019e-06;1.4572379576307623e-06;3.786038188988359e-06;-2.8737755522215336e-06;0.47955221572392737;9.910354976954974;0.8268381556475332;0.01545166831420701;0.015553331961155116;0.825099424108784;1.0063544965984375;1.2878773896675493
32.796792;0.48204104040811396;-1.1936720260658916e-06;1.475214489702994e-06;3.803238382889386e-06;-2.8464946209348514e-06;0.4794266803888675;9.908629689129711;0.8268335044714655;0.01545217758385552;0.015555345587338816;0.825106721192455;1.0064393552733844;1.287624722306127
32.806792;0.4821572386678738;-1.160639242686294e-06;1.4916319159921546e-06;3.819973784933386e-06;-2.8168383015910683e-06;0.4792983983779106;9.907048323244007;0.8268293235101872;0.015452682320467846;0.015557330825374072;0.8251105601584788;1.0065218507675222;1.2873766955393637
32.816792;0.4822765633607507;-1.1272648649741908e-06;1.5065622374035547e-06;3.8360207476373705e-06;-2.7849752479224804e-06;0.47916757416492345;9.905612010228195;0.8268254779875062;0.01545318089778893;0.015559277399602587;0.8251111749329618;1.006601868718072;1.2871332636657133
32.826792;0.48239875724155346;-1.0935270828550266e-06;1.5200891307400068e-06;3.851178675640119e-06;-2.751063939599919e-06;0.47903440841788175;9.904321872402987;0.8268219336164949;0.015453674028502125;0.015561175236747089;0.8251088420500124;1.0066793688936313;1.28689436702385
32.836792;0.48252353773867845;-1.0594175672421926e-06;1.5323206181559377e-06;3.865286277527705e-06;-2.7152265596822263e-06;0.47889908882986154;9.903178382144223;0.8268187340649986;0.015454164474743144;0.015563015257067155;0.8251038101972233;1.0067544263029853;1.2866600131708699
32.846792;0.48265060078154554;-1.0249487749005945e-06;1.5433895007568173e-06;3.878228809231344e-06;-2.677543215314325e-06;0.47876182145676893;9.9021800378069;0.826815932523927;0.015454656544436451;0.015564789170145355;0.8250962464982615;1.0068271673216964;1.2864303147612652
32.856792;0.4827796099915351;-9.901556625374536e-07;1.5534260633681167e-06;3.8899430700940575e-06;-2.6380568586455625e-06;0.4786228674368925;9.901323022704556;0.8268135017961833;0.015455155612724172;0.015566490003919528;0.8250862519147718;1.006897643185771;1.2862054969379775
32.866792;0.4829102003062346;-9.551061954901916e-07;1.5625244364889021e-06;3.90040094081491e-06;-2.596780726888985e-06;0.47848253031975607;9.900602327209388;0.826811284797826;0.015455667031044968;0.015568113043647861;0.825073900488139;1.0069657091077537;1.2859858877430574
32.876792;0.4830419965477128;-9.198776945290477e-07;1.57073391389559e-06;3.9095806243627756e-06;-2.5537147676666345e-06;0.47834112087767644;9.90001323381804;0.826809073643328;0.015456194751625723;0.015569656151800068;0.8250592527507263;1.0070309757661884;1.2857719254153488
32.886792;0.48317464404944716;-8.845124278446233e-07;1.5780811086535165e-06;3.9174606977405425e-06;-2.5088597635080284e-06;0.4781989280339998;9.899551871803263;0.8268067187853996;0.015456741404770106;0.01557111906953749;0.8250423488677748;1.0070928381713138;1.2855641852746709
32.896792;0.4833078299288354;-8.490153847501325e-07;1.5845832702137377e-06;3.924019505266702e-06;-2.4622287786744105e-06;0.47805620189431514;9.899213770755644;0.8268040822393883;0.015457309550199503;0.01557250205272505;0.8250231828465627;1.0071505549914432;1.2853633561299749
32.906792;0.4834412703375527;-8.133856372169851e-07;1.5902406889249744e-06;3.929229017185945e-06;-2.4138626973424834e-06;0.4779131786688046;9.898992117669488;0.8268009196596445;0.015457902028510941;0.015573804802427475;0.8250016379907751;1.0072033523968735;1.2851700907404153
32.916792;0.4835746850587959;-7.776486749760306e-07;1.5950355154217059e-06;3.933072678573584e-06;-2.3638308723408095e-06;0.47777013125500517;9.898878636658146;0.8267968696540974;0.015458520803376665;0.01557502585061614;0.8249774115317372;1.0072504929619621;1.2849848536312165
32.926792;0.4837077953429834;-7.418683899541317e-07;1.5989268130577077e-06;3.935571627593911e-06;-2.3122069822013886e-06;0.47762738853737374;9.898865706599773;0.8267915343209594;0.015459165764893455;0.015576162659755794;0.8249500312795877;1.0072912733653028;1.2848079873278382
32.936792;0.4838403314290043;-7.06121482699851e-07;1.6018486466107213e-06;3.9367809325783795e-06;-2.2590376703413576e-06;0.4774853157730402;9.89894654959501;0.8267845748242589;0.015459835044677935;0.015577212885864498;0.8249190094586213;1.0073250370849043;1.284639865732371
32.946792;0.4839720212653412;-6.704686167700302e-07;1.6037503549978392e-06;3.936767617674402e-06;-2.2043344572873493e-06;0.47734428300229736;9.899113746964241;0.8267757890483927;0.015460525871132294;0.015578175526499665;0.8248839901700938;1.007351268501268;1.2844808244783728
32.956792;0.4841025926475336;-6.349617084472761e-07;1.6046429678952757e-06;3.935587910912619e-06;-2.1481006296310708e-06;0.4772046458260232;9.899358919136084;0.8267651451365716;0.015461234527399094;0.015579050782875243;0.8248447542283577;1.0073696597284723;1.2843309323234393
32.966792;0.48423180886997713;-5.996738427831606e-07;1.6045933533309832e-06;3.9332592821852245e-06;-2.090360434524357e-06;0.4770667477727591;9.89967427316804;0.8267527560039998;0.015461956069304162;0.01557983889162231;0.8248011518531744;1.0073800679590785;1.2841898638559683
32.976792;0.4843594852869554;-5.647114058296723e-07;1.60368965971385e-06;3.92974412864363e-06;-2.0311671779854296e-06;0.4769309274959469;9.90005377525795;0.8267388349798475;0.015462684472384816;0.015580538520725502;0.8247530787613755;1.007382445253724;1.2840569294674316
32.986792;0.4844854783486703;-5.301960739277278e-07;1.6020280882886793e-06;3.924961712108699e-06;-1.970606352847836e-06;0.47679752115413954;9.900493237613333;0.826723691611598;0.015463412937881145;0.015581145984717298;0.8247004736216141;1.007376827702849;1.283931241013044
32.996792;0.484609680856345;-4.962472209422518e-07;1.5997233403586855e-06;3.918810778427927e-06;-1.908798210692194e-06;0.4766668570768722;9.900989967140129;0.8267077355301125;0.015464134253362124;0.015581656274241644;0.8246432763027731;1.0073633682591923;1.2838119511922146
33.006792;0.4847320038646526;-4.6297420774892137e-07;1.5969137918021907e-06;3.911191248857924e-06;-1.8458859044270807e-06;0.4765392269517274;9.90154193435462;0.8266914357328836;0.015464841496767077;0.015582064867648439;0.8245814122311567;1.0073423525346747;1.2836984121920618
33.016792;0.4848523543180184;-4.304759723575512e-07;1.5937433551196725e-06;3.9020224188774515e-06;-1.7820147101935524e-06;0.4764148459597641;9.902147195981277;0.8266752749097994;0.015465528945811432;0.015582369023220811;0.8245148756945057;1.0073141765157039;1.2835902270818613
33.026792;0.4849706626879917;-3.988544527998799e-07;1.5903293044920104e-06;3.891243147707021e-06;-1.7173226357719914e-06;0.4762938416029826;9.902804141860402;0.826659724477344;0.015466192463351092;0.015582568690836547;0.824443830515502;1.0072792926010148;1.2834872649472666
33.036792;0.485086916583922;-3.68212584876096e-07;1.5867440608719003e-06;3.878809412306419e-06;-1.6519392568494312e-06;0.4761762765854635;9.903511501859532;0.8266451976433028;0.015466829186362425;0.015582666677547886;0.8243686348927415;1.0072381396564354;1.283389628840086
33.046792;0.4852011243084541;-3.38641457013674e-07;1.5830314872232287e-06;3.864715211504517e-06;-1.5859789588792859e-06;0.47606217431928916;9.904267356742654;0.8266319803558922;0.0154674373577627;0.015582667366760644;0.8242898067635657;1.0071911133488505;1.2832975573747711
33.056792;0.48531325316968316;-3.1024027772796966e-07;1.5792510715552863e-06;3.849010507606082e-06;-1.5195449734173664e-06;0.4759515339181;9.905068130412172;0.8266201902153052;0.015468016747461608;0.015582575067689279;0.8242079688758871;1.007138614217597;1.2832113106728995
33.066792;0.48542321275308437;-2.831326766381536e-07;1.575508187938779e-06;3.831791107429834e-06;-1.4527522205939566e-06;0.4758443535640568;9.905908717527566;0.8266097873290532;0.015468569124424012;0.015582393601050317;0.8241238134880006;1.0070811112084432;1.2831311057430652
33.076792;0.4855308772172235;-2.574339389785739e-07;1.5719386740164547e-06;3.8131710156176295e-06;-1.385748099186825e-06;0.47574067525664177;9.906783798668487;0.8266006296574203;0.015469098211807794;0.015582127213864743;0.8240381095292518;1.0070191299782731;1.2830571237105695
33.086792;0.485636110990626;-2.332039680880147e-07;1.5686747467289887e-06;3.7932588561053383e-06;-1.3187130765511836e-06;0.4756406353115604;9.90768980568036;0.826592540706211;0.015469608614306317;0.01558178111422773;0.8239516870872016;1.0069532080340524;1.282989536221317
33.096792;0.4857387850701316;-2.1042877514806812e-07;1.5658207142209706e-06;3.7721697545664154e-06;-1.2518350416839098e-06;0.47554448312916103;9.908626410742189;0.8265853383391051;0.015470104368632595;0.015581360417440585;0.8238653470726373;1.006883915211751;1.282928503167586
33.106792;0.48583880243856387;-1.8903882633666498e-07;1.5634379202914114e-06;3.7500481154308258e-06;-1.1852874312309733e-06;0.4754525393600604;9.909596669769458;0.8265788237075079;0.015470588572056541;0.01558086925366197;0.8237797639854434;1.006811893201617;1.2828741835331594
33.116792;0.4859361322167132;-1.6893179853851962e-07;1.5615522983720763e-06;3.7270443894127164e-06;-1.119240565654116e-06;0.4753651162728296;9.910606278922062;0.8265727584750802;0.015471063394640688;0.015580311365334179;0.8236954621099748;1.0067378472152664;1.282826740724941
33.126792;0.48603081328840936;-1.4997481651966703e-07;1.5601909973768093e-06;3.703279583386381e-06;-1.0538831408417763e-06;0.47528247046082867;9.911662194884244;0.8265668013578308;0.015471529243735495;0.015579691033668337;0.823612849299408;1.0066624900600378;1.2827862912772376
33.136792;0.48612292699807585;-1.3201185062516759e-07;1.559411800807769e-06;3.6788492430581245e-06;-9.894247784699486e-07;0.4752048198187105;9.912770816074294;0.8265604480183287;0.015471984135444657;0.015579013852212307;0.8235322462142787;1.0065864490641026;1.2827528738425014
33.146792;0.4862125889836789;-1.1487630360601821e-07;1.5592970886213642e-06;3.6538405609998345e-06;-9.260713232270589e-07;0.4751323707171085;9.913936770777461;0.8265530839739157;0.015472424842309993;0.015578286713498845;0.8234538863018045;1.0065102257447947;1.2827264692805163
33.156792;0.4862999420257732;-9.839302486591634e-08;1.559931907715568e-06;3.6283380350939877e-06;-8.639849289229083e-07;0.4750653073562367;9.915162240325948;0.8265440894521253;0.015472849340592286;0.015577516120080466;0.8233779084539545;1.0064342576569971;1.2827069853906718
33.166792;0.4863851050487039;-8.238819803406515e-08;1.5613855723243287e-06;3.60242692025188e-06;-8.032656293347109e-07;0.4750037621642757;9.91644635917218;0.8265328862664503;0.015473258405332944;0.0155767062097903;0.8233043857267525;1.006358977780251;1.2826942114563071
33.176792;0.4864681334177473;-6.669535143723868e-08;1.5636974367102555e-06;3.5761987721232305e-06;-7.439713144741426e-07;0.4749477898002615;9.91778594488988;0.8265189264853027;0.015473655602181922;0.015575857693996874;0.8232334102476505;1.0062847771413985;1.282687844915148
33.186792;0.4865490368236135;-5.113980696864228e-08;1.5668741683395637e-06;3.54975282650306e-06;-6.861538414443036e-07;0.47489736199198523;9.919177902920785;0.8265016612749612;0.015474046674799883;0.01557496746157044;0.8231651780316249;1.0062119213664897;1.282687573637269
33.196792;0.4866278099025328;-3.55315807038004e-08;1.5709075415988292e-06;3.5231882304765033e-06;-6.298898865924331e-07;0.4748524052042847;9.920620901467336;0.8264805514019017;0.015474438736182879;0.015574028976273354;0.8230999991898675;1.0061405308304336;1.2826930796580653
33.206792;0.4867044349172271;-1.9683900025352094e-08;1.5758050943129944e-06;3.4965985407666668e-06;-5.753054248903102e-07;0.474812838441493;9.92211490889249;0.8264551324272891;0.015474839584827706;0.015573033598051744;0.8230382580802916;1.0060706368437824;1.2827039684508055
33.216792;0.4867788697913316;-3.4331810751914003e-09;1.5816062288327668e-06;3.470064912899319e-06;-5.225857560637651e-07;0.47477855848832434;9.923660237040387;0.8264250723039904;0.015475257498928812;0.015571972463015626;0.8229803975976308;1.0060022316089456;1.2827197843793174
33.226792;0.48685104581923727;1.3373682084690196e-08;1.5883602055336613e-06;3.443642501924066e-06;-4.7195214303824336e-07;0.4747494179056382;9.925257813076112;0.8263901606981312;0.015475700653298298;0.015570838126342417;0.8229269063843292;1.0059352687560053;1.2827401470976532
33.236792;0.4869208679630295;3.0916223502727996e-08;1.596083277764792e-06;3.4173698195686335e-06;-4.23615088981528e-07;0.4747252453672773;9.926910085992176;0.8263502397165736;0.015476175906001283;0.015569625213290889;0.8228782476815811;1.0058696810057182;1.2827648338946058
33.246792;0.48698822421558435;4.940439171989691e-08;1.6047508002869065e-06;3.3912948533121222e-06;-3.777378692702151e-07;0.47470586868038667;9.928620885882978;0.8263051587866095;0.015476688205540491;0.0155683302328232;0.8228347840024353;1.0058054550686535;1.2827936810524323
33.256792;0.48705303324672955;6.902927370339904e-08;1.614335802319367e-06;3.365485947324479e-06;-3.3443660848956344e-07;0.47469110920221264;9.930394188757152;0.8262547963487401;0.015477240977566979;0.015566951010563067;0.8227967782771528;1.005742731305205;1.2828264350792826
33.266792;0.4871152977112564;8.991799549053091e-08;1.6248389991203827e-06;3.3400341193210462e-06;-2.9381078492178937e-07;0.47468079842035527;9.93223307044762;0.8261991333388988;0.015477836649336251;0.015565486053202331;0.822764419599569;1.0056818678744337;1.2828627392335874
33.276792;0.48717510724025026;1.121423230886806e-07;1.6362868636075077e-06;3.3150491938712107e-06;-2.559568984534038e-07;0.47467484375029656;9.934139370494432;0.8261383319601688;0.015478476531580498;0.015563934227542708;0.822737792594678;1.0056233694572014;1.2829022171677396
33.286792;0.4872326079362214;1.3574125866032304e-07;1.6487169792254025e-06;3.290651196637788e-06;-2.2094678372210274e-07;0.47467326115995595;9.936113569089096;0.8260727302697455;0.015479159929383016;0.015562294741531658;0.8227168292132839;1.0055677268360435;1.2829445367701444
33.296792;0.48728797324095346;1.6071734364474604e-07;1.6621593793868296e-06;3.2669783493354826e-06;-1.8881021434287467e-07;0.47467610069043137;9.938154345717935;0.826002752183716;0.015479883812121144;0.01556056726929719;0.8227013353404433;1.0055153218016926;1.2829894419927468
33.306792;0.48734137225677565;1.8703561581387604e-07;1.6766210530768934e-06;3.2442072177041804e-06;-1.595511005028309e-07;0.4746833381938464;9.94025850891801;0.8259288363203636;0.01548064408877511;0.015558752024626383;0.8226910723316027;1.0054663942805409;1.2830367664882818
33.316792;0.4873929454099724;2.146388852715742e-07;1.692085238165986e-06;3.2225520741606354e-06;-1.3317352936533162e-07;0.47469484783938065;9.942422075492042;0.8258514118284087;0.015481436970314504;0.015556849583677956;0.8226857723105386;1.0054209959976652;1.2830864043019288
33.326792;0.48744280422358727;2.434654057541749e-07;1.7085274476970606e-06;3.2022301931244323e-06;-1.0968104065140604e-07;0.4747104418236818;9.94464116768782;0.825770890951947;0.015482258776143199;0.01555486064695148;0.8226850746521723;1.0053789535383244;1.2831382520611763
33.336792;0.48749102818950424;2.734648081791364e-07;1.7259312017397885e-06;3.1834224517816383e-06;-8.90618559069274e-08;0.474729909284599;9.946911600552562;0.8256876723740693;0.015483104774343366;0.015552785608919307;0.8226885010439472;1.0053399130563834;1.283192216658778
33.346792;0.487537641781656;3.0460282020525236e-07;1.7442907573233351e-06;3.1662687151786763e-06;-7.128394656899939e-08;0.4747530344272889;9.94922846342396;0.82560212471907;0.015483968346845428;0.015550624104834638;0.8226955283305708;1.0053034821158902;1.2832482974049486
33.356792;0.4875825929758114;3.368442388615903e-07;1.7636100224052804e-06;3.1508928892037763e-06;-5.6295937589106346e-08;0.47477958410764537;9.951586808667937;0.8255145316887939;0.015484840978783559;0.01554837536417137;0.8227057092767402;1.0052693773867973;1.2833065979553555
33.366792;0.4876257579694337;3.70127114205592e-07;1.7838999027322268e-06;3.1374083786588416e-06;-4.404364435980411e-08;0.474809287177761;9.953982825905234;0.8254250626641655;0.015485712656620338;0.015546038824592375;0.8227187689312094;1.0052374618961233;1.283367211842478
33.376792;0.48766698846743073;4.043658078123868e-07;1.8051680870021113e-06;3.125884807601402e-06;-3.449767488085948e-08;0.4748418611530825;9.956414385053153;0.8253337961854063;0.015486572222133703;0.015543614344992882;0.8227346107301865;1.0052077253161051;1.2834301563984485
33.386792;0.4877061742184319;4.3948631180082644e-07;1.8274030054212374e-06;3.1163175120517437e-06;-2.765167006079043e-08;0.4748770620640472;9.958880567986643;0.8252407484821558;0.015487408332513835;0.015541102938121762;0.8227532165208419;1.0051802846521352;1.2834954456665133
33.396792;0.4877432805180232;4.7544714272872176e-07;1.8505668737769934e-06;3.1086362611807423e-06;-2.3487658398500793e-08;0.47491469996528823;9.961380785491562;0.8251459218036262;0.015488211360383818;0.015538507656187705;0.822774540178747;1.0051553252202612;1.283563111753262
33.406792;0.48777834552499016;5.122269989091972e-07;1.8746074366902104e-06;3.102743456575656e-06;-2.1950938661581144e-08;0.4749546398810601;9.963914141510749;0.8250493539560889;0.015488974647052386;0.015535833004461017;0.82279846741252;1.0051330099384628;1.2836330807382499
33.416792;0.48781142797894583;5.497990800066876e-07;1.8994655569615605e-06;3.0985473268279485e-06;-2.2954922298852683e-08;0.47499680441044306;9.966479461053988;0.8249510901822926;0.015489694414453675;0.01553308349765495;0.8228248181639016;1.005113455445146;1.2837050932376999
33.426792;0.4878425428502835;5.881109392972399e-07;1.9250669138583444e-06;3.095964035458699e-06;-2.639349094236699e-08;0.475041167895226;9.969075110030609;0.8248511276244431;0.015490369319818164;0.01553026350650813;0.8228533658523157;1.005096700198345;1.2837787859526997
33.436792;0.48787164897071084;6.270843511337746e-07;1.9513226242479077e-06;3.0949046805608072e-06;-3.214279932884886e-08;0.47508774943280485;9.97169744722336;0.8247494043169009;0.015490999398402663;0.015527378259923537;0.8228838478643974;1.0050826254230716;1.2838538501657757
33.446792;0.4878986877660099;6.666233671683281e-07;1.9781458880941606e-06;3.095278015331692e-06;-4.006717088821588e-08;0.47513656939461163;9.974339855686344;0.8246458385497608;0.01549158453470743;0.015524433939715062;0.8229159740244246;1.005070953401058;1.2839301712640716
33.456792;0.4879236145315539;7.066054488656225e-07;2.00546614162064e-06;3.0969978118646973e-06;-5.003916184476653e-08;0.4751875587615805;9.976993667022064;0.8245404037190011;0.015492123797704628;0.015521436849958487;0.8229494336414948;1.0050613610789372;1.2840078522268275
33.466792;0.48794639035888865;7.468676244476111e-07;2.0332289528133294e-06;3.0999755276446334e-06;-6.195114638068993e-08;0.47524051538457834;9.979649006912103;0.8244331565585895;0.01549261553518634;0.015518393173316571;0.8229838886330544;1.0050536161411021;1.2840871048064704
33.476792;0.4879669504863698;7.872120495209736e-07;2.061378569084219e-06;3.10411236081232e-06;-7.569960182901452e-08;0.4752951529865771;9.982294957209197;0.8243242033644;0.015493057831419315;0.01551530933457252;0.8230189982071527;1.0050476491643163;1.2841680741594588
33.486792;0.48798518221325676;8.274300428489761e-07;2.0898460286648726e-06;3.1093040412763383e-06;-9.11675778167952e-08;0.4753511735306871;9.984919871995288;0.8242136629735268;0.015493449439021326;0.015512191857860864;0.8230544827963938;1.0050434681359497;1.2842506439195365
33.496792;0.4880009417163755;8.673255820529515e-07;2.1185659789680184e-06;3.1154452668861938e-06;-1.0822943781179571e-07;0.47540830596603667;9.987511621488588;0.8241016003995473;0.015493790737731349;0.0155090462566912;0.8230901960523794;1.005040968192574;1.2843343723807825
33.506792;0.4880140913583295;9.067183392438829e-07;2.1474906039088207e-06;3.12242322668657e-06;-1.267477710870285e-07;0.475466308883975;9.990057873487006;0.823987974110509;0.015494084397412029;0.015505876385020247;0.823126175215276;1.0050398948180663;1.2844186347571231
33.516792;0.48802451164861227;9.454289084154674e-07;2.1765808768201114e-06;3.1301111863347995e-06;-1.465502860445911e-07;0.4755249431592981;9.99254728975031;0.8238727100503284;0.01549433517995268;0.015502685188854252;0.8231626138936392;1.005040025025845;1.284502794057409
33.526792;0.488032099335795;9.832727301204093e-07;2.2058007994465293e-06;3.138370590797405e-06;-1.6743202304334918e-07;0.47558393391268755;9.994970538381803;0.8237557962096005;0.015494548528586009;0.015499475141520037;0.823199759666785;1.005041311709978;1.284586278916484
33.536792;0.4880367948494417;1.0200743539449697e-06;2.235107130149953e-06;3.1470626181255134e-06;-1.8919287658918698e-07;0.4756429643245658;9.99731968587473;0.8236372417833537;0.015494729345167973;0.015496247952397863;0.8232378078045748;1.0050438295041253;1.2846686015534838
33.546792;0.488038622310093;1.055676745095647e-06;2.2644247953630342e-06;3.1560633444284527e-06;-2.1167046294418267e-07;0.4757017169785902;9.99958725033857;0.8235170022224287;0.015494881429029165;0.015493004810787515;0.8232768666172824;1.0050476272572224;1.2847493462033996
33.556792;0.4880377108330791;1.0899334337169395e-06;2.293652601391841e-06;3.165264633685186e-06;-2.3474811685525563e-07;0.4757599149071619;10.00176572622412;0.8233949908257264;0.015495006485196892;0.015489746593334295;0.8233170138560553;1.005052620668571;1.2848281892998594
33.566792;0.48803429670586695;1.1227149281158244e-06;2.322701393143875e-06;3.174558671744331e-06;-2.5833659551705046e-07;0.47581731473866523;10.003847320895014;0.8232711091742521;0.015495103537658126;0.01548647378212767;0.8233583670571128;1.0050585731159045;1.2849049911105201
33.576792;0.4880286782526612;1.1539315013110503e-06;2.3514930316971755e-06;3.183817296646535e-06;-2.823392778337336e-07;0.4758736923993285;10.005824587163533;0.8231452474756716;0.015495169902453625;0.0154831874554402;0.8234010872112848;1.005065150631;1.2849798686132181
33.586792;0.4880211433812493;1.1835286984857962e-06;2.379920483673806e-06;3.192872504392563e-06;-3.0663339472754377e-07;0.4759288772025844;10.007691413546981;0.8230173070568868;0.015495202647260497;0.015479891036632696;0.8234453210183169;1.005071996968213;1.2850531971179546
33.596792;0.48801196384144413;1.2114600071892037e-06;2.407845297217119e-06;3.2015153243703947e-06;-3.31081449793305e-07;0.47598278937370925;10.00944301910368;0.8228872452642649;0.015495199129876208;0.015476590669873655;0.8234911609108618;1.0050787972563688;1.285125595129715
33.606792;0.4880014489718114;1.2376764443758145e-06;2.4351291538089003e-06;3.209523696635162e-06;-3.5555277165360527e-07;0.4760354260179828;10.011075290374855;0.8227550606151794;0.015495156883143393;0.015473294005818112;0.8235386869669815;1.0050853114289475;1.2851978724563302
33.616792;0.4879899568555021;1.2621362331396573e-06;2.461637416672427e-06;3.2166963478957446e-06;-3.7993949341174776e-07;0.4760868262099715;10.012584096275297;0.8226207112170794;0.015495074532008244;0.015470009371089779;0.8235880458909656;1.0050913642742125;1.2852708679825569
33.626792;0.4879778215810719;1.2848214200889784e-06;2.487216755904393e-06;3.222865524737552e-06;-4.041711144720589e-07;0.4761370500991913;10.013964973231703;0.8224840838953114;0.015494953526696198;0.015466745891194745;0.8236394578620253;1.0050968162403764;1.2853452801433702
33.636792;0.48796525692007087;1.3057429117570062e-06;2.5116938230646165e-06;3.227898258731564e-06;-4.2823596568433195e-07;0.4761861660984752;10.015213704079853;0.8223450469419039;0.015494797806043166;0.015463513561792342;0.8236931374199259;1.005101534070745;1.2854216879175178
33.646792;0.4879523289935249;1.3249292024086928e-06;2.5349062295910894e-06;3.2317011691269772e-06;-4.5219901606793926e-07;0.4762342406031913;10.016327039905265;0.8222034922942317;0.015494611238585768;0.015460322169198145;0.8237492404951634;1.0051053793010454;1.2855006668107158
33.656792;0.48793902153008356;1.3424206351063463e-06;2.556737743284492e-06;3.2342151028393265e-06;-4.7619556391779936e-07;0.4762813382814462;10.017302590487319;0.8220593386326146;0.015494396329606665;0.015457178691170402;0.8238078864809575;1.005108248734733;1.2855827369727881
33.666792;0.48792532832037006;1.3582667707954378e-06;2.577144675920664e-06;3.235399052543597e-06;-5.003996162894163e-07;0.47632753632542735;10.018138456264898;0.8219125425470619;0.015494155112532267;0.015454085797738739;0.8238691970475441;1.005110126715812;1.2856682378869944
33.676792;0.4879112854683713;1.3725205754308255e-06;2.5961716278159607e-06;3.235218279907802e-06;-5.249846601806351e-07;0.4763729380648796;10.018833502382533;0.8217631371145121;0.01549388983758662;0.015451043381352125;0.8239333225310641;1.0051110685208566;1.2857573665498934
33.686792;0.48789694295986474;1.3852453583558105e-06;2.613923164537706e-06;3.2336416651970356e-06;-5.500962941284535e-07;0.476417679139888;10.019387640765812;0.8216112521098814;0.015493602778220487;0.01544805047843433;0.8240004488016062;1.0051111500252041;1.2858502931780678
33.696792;0.4878823415818564;1.3965249789092137e-06;2.6304934381183222e-06;3.2306459674936906e-06;-5.758416701671248e-07;0.47646193297155387;10.01980111461059;0.8214570557574111;0.015493296670830894;0.015445106454012087;0.8240707912085212;1.0051104694192596;1.2859472092279278
33.706792;0.4878675009336441;1.4064566517234527e-06;2.6459203439624786e-06;3.2262111941574764e-06;-6.022893871632296e-07;0.4765059050322049;10.020073803350371;0.8213006439913654;0.015492975904540905;0.01544221270785635;0.8241446222539522;1.0051091666639522;1.2860483342304092
33.716792;0.48785240696120746;1.4151353399623908e-06;2.660194277940738e-06;3.220313298150629e-06;-6.29481754053893e-07;0.4765498012358226;10.020205623164703;0.821141977996934;0.015492646202236093;0.015439373641625339;0.824222306549948;1.0051074022518993;1.2861538974313456
33.726792;0.4878370108911323;1.422642045584431e-06;2.6732990088463114e-06;3.2129409269635247e-06;-6.574582734526862e-07;0.4765937892802736;10.020197071336845;0.820980921914945;0.015492312161217206;0.015436596015972767;0.8243042523303197;1.0051053360002624;1.2862641076104475
33.736792;0.48782122075352374;1.4290445458151006e-06;2.6852424705168487e-06;3.204122513754043e-06;-6.862741737715193e-07;0.4766379874804064;10.02004924305893;0.8208173219336581;0.01549197584297124;0.015433887881868584;0.8243907927266064;1.0051031218286244;1.2863791359250785
33.746792;0.48780489400297083;1.434423354094514e-06;2.6960416902774998e-06;3.19393756342689e-06;-7.160100486992305e-07;0.47668248025958065;10.01976388639213;0.8206510439006373;0.015491638224048964;0.015431257786759807;0.824482099317896;1.0051009261718895;1.2864990762169046
33.756792;0.48778786791678264;1.4388962202693471e-06;2.705694663799332e-06;3.1825077563951974e-06;-7.467750732399614e-07;0.4767273464668684;10.01934335310447;0.820481969439485;0.015491301276431514;0.015428714721672983;0.8245782045620872;1.005099004015401;1.2866239393759513
33.766792;0.4877699879678427;1.4426061170822816e-06;2.7141842340679303e-06;3.1699698960103205e-06;-7.786928198911006e-07;0.4767726925620228;10.018789616531873;0.8203100166280084;0.015490968632022694;0.015426268481708381;0.8246791261337477;1.0050977408718713;1.2867537265600346
33.776792;0.4877510861203172;1.4456905057352159e-06;2.721488291977766e-06;3.1564475004424366e-06;-8.118799930287248e-07;0.47681865841032794;10.018103404070846;0.8201351932219809;0.01549064497982482;0.015423928833324888;0.8247849715241371;1.0050975891839948;1.2868884490337624
33.786792;0.4877309529170402;1.4482522289611574e-06;2.727571938036815e-06;3.142041297562707e-06;-8.464376363151498e-07;0.47686538606501033;10.017285172030082;0.8199576120031263;0.015490335515883412;0.0154217034395502;0.8248958981711019;1.005098996614028;1.287028057597779
33.796792;0.4877093531305132;1.4503376413656768e-06;2.7323751269792388e-06;3.126848554852277e-06;-8.824465745997807e-07;0.47691297453141906;10.016336299483823;0.8197774727436425;0.015490046166755842;0.015419596521478751;0.8250119730209665;1.0051023832894013;1.2871723817792036
33.806792;0.4876860726306102;1.451946041357354e-06;2.7358126371271787e-06;3.110994339681221e-06;-9.199694082717985e-07;0.47696143956021714;10.015258834013837;0.8195950747619923;0.015489782885212718;0.015417609052010051;0.8251330831465968;1.0051081002127578;1.287321157525867
33.816792;0.48766096212357424;1.4530751259958096e-06;2.737799514527455e-06;3.0946370791891076e-06;-9.590638408448586e-07;0.47701072035946046;10.01405576331187;0.819410810116309;0.015489549210923;0.01541573981849057;0.8252589723781536;1.0051163314725742;1.2874741897708122
33.826792;0.48763395639569246;1.453757132054137e-06;2.738280697025733e-06;3.0779519703359244e-06;-9.997846082193e-07;0.4770607395020657;10.012732458169253;0.819225098526876;0.015489345040779303;0.015413986897534784;0.8253893515704973;1.0051270190793433;1.2876315085015113
33.836792;0.4876050549725753;1.4540403131301216e-06;2.7372362799705454e-06;3.061107373503362e-06;-1.0421794455173102e-06;0.47711145871481236;10.011297303205067;0.8190383594432787;0.01548916787854467;0.015412348851897245;0.8255239617424748;1.0051399053638184;1.2877932940298242
33.846792;0.4875742691785684;1.4539335600288908e-06;2.7346792989926234e-06;3.04423053514877e-06;-1.0863001644286199e-06;0.4771629037914504;10.0097606757132;0.8188510332584481;0.015489013915768983;0.015410824310865509;0.8256625601264258;1.0051546534260745;1.2879596596910587
33.856792;0.4875415916391198;1.4533774168718692e-06;2.7306692083197012e-06;3.0273925560370053e-06;-1.132207888133978e-06;0.4772151685438492;10.008133223357941;0.8186635769094479;0.015488878125399737;0.015409409730309227;0.8258049027502269;1.0051709451316395;1.2881305520636777
33.866792;0.4875070087464217;1.4522670018120893e-06;2.725320713261743e-06;3.0106286412440214e-06;-1.1799568456792105e-06;0.47726840736453197;10.006425112770135;0.8184764246447369;0.01548875467942784;0.015408097995878044;0.8259507237327772;1.0051885512240868;1.2883057971291998
33.876792;0.48747050274907344;1.4504938739146412e-06;2.7187763978131643e-06;2.9939553254077795e-06;-1.229579926569773e-06;0.4773228154464135;10.004646520345293;0.8182899256972023;0.015488636942529254;0.015406880332343359;0.8260997140698945;1.0052073365519676;1.2884851242877209
33.886792;0.4874320413818119;1.4479704238952868e-06;2.7111682853413484e-06;2.9773777665661866e-06;-1.2810851514811439e-06;0.47737860220306544;10.002808277723528;0.818104333174064;0.015488516663497395;0.015405749627579627;0.8262515288032453;1.0052271534136994;1.2886681258215038
33.896792;0.4873915832751894;1.4446298360551926e-06;2.702607469187093e-06;2.9609189758264566e-06;-1.3344489664663245e-06;0.47743597115016145;10.000922216325625;0.8179199161345719;0.015488384131852585;0.015404701908442337;0.8264057506225705;1.0052477846771133;1.2888542765475257
33.906792;0.48734909269096094;1.440410749835533e-06;2.6931811905841042e-06;2.944646745795102e-06;-1.3896227313585334e-06;0.4774950923101925;9.99900091750107;0.8177370552356464;0.01548822971515148;0.015403736009590104;0.8265618373395412;1.0052690374095066;1.289042993103319
33.916792;0.48730456664978333;1.435243928890754e-06;2.68293359349084e-06;2.9286561839558483e-06;-1.4465585471805073e-06;0.4775560770567261;9.99705660144;0.8175561874938689;0.015488045712796779;0.015402852937917096;0.8267191821859483;1.005290808141126;1.2892336394809985
33.926792;0.4872580490751836;1.4290564075507545e-06;2.6718563037880098e-06;2.913042922681698e-06;-1.5052167648269094e-06;0.47761899146201037;9.995099809226648;0.8173777201623191;0.015487827106730988;0.015402055308328574;0.8268772249494454;1.0053130478687888;1.2894255896213327
33.936792;0.48720959666034114;1.4217726339961775e-06;2.6599123445208025e-06;2.897900747105254e-06;-1.5655507778703966e-06;0.47768388586696214;9.993139292035668;0.8172020305544684;0.01548757073461603;0.015401346924260132;0.827035487678677;1.0053357607384676;1.28961838709948
33.946792;0.4871592491167407;1.4133055834982844e-06;2.6470730802730167e-06;2.883317223212749e-06;-1.6274847531611285e-06;0.47775080776456175;9.991183624149945;0.8170295142931245;0.015487274899661129;0.015400732288108527;0.8271935539595703;1.005359014423229;1.289811787646782
33.956792;0.48710705518640873;1.4035754142575452e-06;2.6333315805465684e-06;2.8693624638978247e-06;-1.6908880983233605e-06;0.47781981567386006;9.989242543177287;0.8168606175973269;0.01548693993296345;0.015400215203560072;0.8273510542417103;1.0053828445666892;1.2900056368777106
33.966792;0.48705309250250606;1.3925362673995005e-06;2.618698536543139e-06;2.856083755463231e-06;-1.7555658836220839e-06;0.47789099058274453;9.98732631443494;0.8166957998610632;0.015486567854215535;0.015399797392619147;0.827507659885939;1.0054071298674458;1.290199779476939
33.976792;0.4869974182245782;1.380163178586619e-06;2.6032255836632857e-06;2.843490592404903e-06;-1.8212721174882757e-06;0.4779644260788626;9.985444822946995;0.8165354686574896;0.015486161634034538;0.015399479581195247;0.8276630575925393;1.0054315925280697;1.2903940366062874
33.986792;0.48694000340445753;1.3664312768026475e-06;2.5870378277777178e-06;2.831541392863869e-06;-1.8877298721173703e-06;0.4780402179565181;9.983608252529812;0.8163799695576931;0.015485725434531727;0.015399263734598923;0.827816919331393;1.0054559107895404;1.290588199198817
33.996792;0.48688072464160875;1.351320767597167e-06;2.5703138585162567e-06;2.8201596381113052e-06;-1.954647600522717e-06;0.47811844619440375;9.981828088506834;0.8162295784259659;0.015485265081526004;0.01539915284138312;0.8279689001747297;1.0054798189872731;1.2907820439569748
34.006792;0.48681939823039116;1.3348183858783691e-06;2.553230664093611e-06;2.8092590847319315e-06;-2.021731654087186e-06;0.4781991338013901;9.980116749286687;0.8160844531836432;0.015484787923310464;0.015399148725289023;0.8281186616305718;1.00550314990863;1.290975305224819
34.016792;0.4867558300065077;1.3169067279010904e-06;2.5359242811297583e-06;2.79876131494005e-06;-2.088700983710729e-06;0.4782822320527333;9.978486831383242;0.8159446198833211;0.015484302251105739;0.015399250538867251;0.8282658928837519;1.0055258234136568;1.2911676300475272
34.026792;0.486689886278659;1.2975648548714445e-06;2.518479766589404e-06;2.7886095120969536e-06;-2.1553041495127743e-06;0.4783676469990717;9.97695160062475;0.8158100224319333;0.015483816440045824;0.015399454945858234;0.8284102672986191;1.0055477584126375;1.2913586194884221
34.036792;0.48662153761106547;1.2767789947250134e-06;2.5009551893672284e-06;2.778759324199453e-06;-2.221328317110739e-06;0.4784552583143374;9.975525573064816;0.8156805761843511;0.015483337817891882;0.015399757523004884;0.8285513537173439;1.0055687539635945;1.2915478614927933
34.046792;0.4865508358177847;1.2545590863534584e-06;2.483417081312928e-06;2.7691567992529386e-06;-2.2865998688715992e-06;0.478544931654533;9.974223772117663;0.8155561918451603;0.015482871433595051;0.015400153928258406;0.8286886273599445;1.005588468313865;1.2917348922992167
34.056792;0.4864778866527051;1.2309654970187862e-06;2.465944314947981e-06;2.7597426290005438e-06;-2.3509840729604933e-06;0.47863655079922807;9.973061005954936;0.8154367547058315;0.015482419508978659;0.015400640322293038;0.8288215811477038;1.0056065061679385;1.2919192102401595
34.066792;0.48640286441105707;1.2061205380185608e-06;2.4486103055380325e-06;2.7504641707412237e-06;-2.4143849982274247e-06;0.47873004864145907;9.972051698170219;0.8153220600203089;0.015481983044482613;0.015401213609791195;0.8289497970683211;1.0056224970421044;1.2921003783963132
34.076792;0.4863260327781483;1.1801876883594678e-06;2.4314864855235484e-06;2.7412656230935106e-06;-2.476744648810704e-06;0.4788254183047925;9.971209490231393;0.8152117871396207;0.015481564399008156;0.015401870846799687;0.8290729696471845;1.0056361105655962;1.292278100471446
34.086792;0.4862477330295406;1.153344062694607e-06;2.4146560204478285e-06;2.7320863530171435e-06;-2.53803803814931e-06;0.4789227100866958;9.970546812638911;0.8151055487246416;0.015481167563936967;0.015402607718291304;0.8291909067677564;1.0056470029635247;1.292452173998842
34.096792;0.48616833285953676;1.1257568409121865e-06;2.3982050766381453e-06;2.72288845608349e-06;-2.598264919015368e-06;0.47902199778547927;9.970074090557768;0.8150029652033516;0.01548079692539607;0.015403417678654347;0.8293034806155678;1.0056547475106004;1.2926223713016314
34.106792;0.48608817230301177;1.0975599020329234e-06;2.3822130208030656e-06;2.713688776543296e-06;-2.657440287889888e-06;0.47912331717799894;9.969799110101805;0.8149037473700684;0.015480457012053856;0.015404292083473464;0.8294106328103301;1.005658848882038;1.2927883208466882
34.116792;0.48600755599741685;1.0688499400347319e-06;2.366760073966542e-06;2.704559611720468e-06;-2.7155829265174486e-06;0.47922663899502743;9.969728139110595;0.8148077556488463;0.015480152408553624;0.01540522053588993;0.8295124933063706;1.0056588049971749;1.29294941026884
34.126792;0.48592677032989084;1.0397044048075365e-06;2.351929896398599e-06;2.6955855885100768e-06;-2.772704892381492e-06;0.4793318831263669;9.969867196662165;0.8147149894444458;0.015479887136503157;0.015406191194087069;0.8296094359551008;1.0056541091372595;1.293104824213431
34.136792;0.4858460642484076;1.010188451326279e-06;2.337803682544531e-06;2.6868101180991557e-06;-2.828800404081214e-06;0.4794389142348825;9.970221227090518;0.8146255127680316;0.015479664451744393;0.015407190756724639;0.8297020008384588;1.0056441887933383;1.2932537422887371
34.146792;0.4857656136608874;9.803412230621465e-07;2.3244583537468073e-06;2.6782190945780653e-06;-2.883830321082647e-06;0.47954752518755794;9.970792935146369;0.8145393508248101;0.015479486932759115;0.015408204545956568;0.8297908496697506;1.005628329985526;1.293395515726741
34.156792;0.4856855300719666;9.501761325689976e-07;2.3119743698621196e-06;2.6697738075884205e-06;-2.937717081152831e-06;0.47965744351445894;9.971582910439684;0.8144564436064515;0.01547935631800008;0.015409217754433845;0.8298768032914151;1.0056056312633008;1.2935297344624619
34.166792;0.4856058997035891;9.197124032472817e-07;2.3004458921958396e-06;2.6614499277761744e-06;-2.990371800639675e-06;0.47976836548616225;9.972589681912897;0.814376697513243;0.015479273525021596;0.015410217131437249;0.829960814235615;1.005575059305012;1.2936562476131124
34.176792;0.48552682305184347;8.890069328129769e-07;2.2899672629268583e-06;2.653236838930965e-06;-3.0417358974568537e-06;0.4798800123568571;9.973809615275242;0.8143000207831721;0.015479239426835965;0.015411191000059632;0.8300438469447884;1.005535655094881;1.2937751259235324
34.186792;0.48544843876606714;8.581657299947595e-07;2.2806077022920925e-06;2.645116489859423e-06;-3.09179371119572e-06;0.47999215170221815;9.975237990352259;0.8142262824760323;0.01547925605497507;0.015412127614787469;0.8301267993117828;1.0054867465597883;1.2938865409375668
34.196792;0.4853709155678337;8.273449535002426e-07;2.272405207421503e-06;2.637059394596499e-06;-3.140551788510915e-06;0.4801045538881763;9.976870205269641;0.8141552963625014;0.015479327130109733;0.015413014148862134;0.830210468189302;1.0054279529281;1.2939906938636567
34.206792;0.4852944309485889;7.967358424832696e-07;2.265368005340906e-06;2.6290348948913047e-06;-3.188014861579354e-06;0.480216965681722;9.978701060093886;0.8140868848999048;0.01547945716085191;0.015413836916151407;0.8302955099983264;1.0053590640027887;1.2940878573998766
34.216792;0.48521913945878586;7.665223188421869e-07;2.2594757734372268e-06;2.6210199711683856e-06;-3.23417828065572e-06;0.48032914839576774;9.980722637037031;0.8140209345495791;0.015479649753039715;0.015414581748373686;0.8303824681330424;1.0052799972060258;1.294178368928376
34.226792;0.48514515723837914;7.368363709974926e-07;2.254683617734291e-06;2.6129920161335937e-06;-3.2790355841454273e-06;0.4804409126994088;9.982923198563816;0.8139573768051996;0.01547990706348156;0.015415234447039475;0.8304718345647233;1.0051907985004283;1.2942625201916103
34.236792;0.48507260633745203;7.077556599370571e-07;2.2509183072006133e-06;2.604903532357707e-06;-3.3225837769337795e-06;0.48055210477987553;9.98528801018736;0.8138961441691084;0.015480230932976593;0.015415781243756498;0.8305640415201967;1.0050915891444627;1.2943405072542584
34.246792;0.48500166335224154;6.793511872745178e-07;2.2480745891433482e-06;2.5966746823109165e-06;-3.364815034463496e-06;0.4806625930557604;9.987800752769298;0.8138371583925985;0.01548062368925539;0.015416209283110584;0.8306594199432958;1.0049825356054682;1.2944124912668034
34.256792;0.4849325679881116;6.517395129979693e-07;2.2460236415929585e-06;2.5882230018459766e-06;-3.4057046624019968e-06;0.4807722852473885;9.990444300427653;0.8137803421121013;0.015481087746463673;0.015416507864981341;0.8307581927763409;1.0048639190930302;1.2944786555198595
34.266792;0.48486560850336236;6.250963195829435e-07;2.2446206980474533e-06;2.5794927330396863e-06;-3.4452116331791303e-06;0.4808811338304366;9.993200946978776;0.8137256208701812;0.01548162543226836;0.015416669371937987;0.8308605143807742;1.004736189376534;1.294539214244907
34.276792;0.48480107024779456;5.996318396703568e-07;2.243704673995634e-06;2.570453470543087e-06;-3.483291170389275e-06;0.48098911007527645;9.996053089251003;0.8136729390824542;0.015482239849251919;0.015416688538146036;0.8309665061725264;1.004599912553157;1.2945944087273402
34.286792;0.484739182177251;5.755550558065393e-07;2.2431049933023827e-06;2.561089013465358e-06;-3.5198995415057052e-06;0.4810961779077205;9.998984738599908;0.8136223125320289;0.01548293600972929;0.015416561872110358;0.8310762336632809;1.0044556560983255;1.294644484975178
34.296792;0.4846801444101391;5.530500705315809e-07;2.242660327831417e-06;2.5513927555978692e-06;-3.5549850963432004e-06;0.4812022807445471;10.001982913017466;0.8135738769818591;0.015483721176065477;0.015416288678452978;0.8311896794198816;1.0043038962545257;1.2946896350677881
34.306792;0.48462420758499364;5.322715587625707e-07;2.2422295179736167e-06;2.5413533518917565e-06;-3.588477274603524e-06;0.4813073377757313;10.005037945239225;0.8135278828730028;0.015484604472224866;0.015415871706218177;0.831306758952699;1.0041450429188366;1.2947299905630258
34.316792;0.4845717033725026;5.13359397260057e-07;2.241690164123608e-06;2.5309390220957635e-06;-3.620286830641219e-06;0.48141125770779636;10.008142643129784;0.8134846327947595;0.01548559626047075;0.015415315480188476;0.8314273215969132;1.0039795368289042;1.2947657343767918
34.326792;0.4845230003786774;4.964531423640127e-07;2.2409453296048497e-06;2.5200915115206767e-06;-3.6503393037927178e-06;0.48151396155841425;10.011291766172395;0.8134444331145076;0.015486706923031406;0.015414623739200472;0.8315511135150027;1.0038078921129985;1.2947971925963795
34.336792;0.48447842057309537;4.816817967281315e-07;2.239931436231061e-06;2.5087154063529036e-06;-3.6786260539927186e-06;0.48161540324149404;10.014482979593755;0.8134075917938212;0.015487945008156253;0.01541379883045511;0.8316777709535094;1.0036306656184757;1.294824782206112
34.346792;0.48443816469642276;4.6914935536066036e-07;2.238606524752202e-06;2.496676048903058e-06;-3.7052088374213666e-06;0.48171557219649774;10.017717940808728;0.8133744168403331;0.015489315907274748;0.015412843073537049;0.8318068973040539;1.0034484022179235;1.2948489082807066
34.356792;0.48440229989754435;4.589346169893993e-07;2.2369374776131164e-06;2.483813784120351e-06;-3.730176018077114e-06;0.4818144590956888;10.021001947671545;0.8133452059958313;0.01549082219647676;0.01541175966287945;0.8319381696359995;1.0032616297079495;1.2948698824868279
34.366792;0.4843707928568262;4.5108822230138e-07;2.2348973654139353e-06;2.4699504354101346e-06;-3.753613104062756e-06;0.4819120131415197;10.024342529067033;0.8133202319459727;0.015492465019653772;0.015410552593279263;0.8320713709192508;1.0030708683896314;1.294887799952125
34.376792;0.4843435258175951;4.456311840457259e-07;2.232454272771491e-06;2.4548888110928087e-06;-3.7756063400535054e-06;0.4820081298763514;10.027748057146988;0.8132997225873589;0.015494245157539974;0.015409226679387785;0.8322063482955675;1.0028765643459432;1.2949024202001007
34.386792;0.4843203110308301;4.42565051557216e-07;2.2295701971346507e-06;2.438417736296064e-06;-3.7962456157395294e-06;0.48210267077481056;10.031226740032151;0.8132838629531524;0.015496163737608737;0.015407786912338291;0.8323429738371027;1.002679055019336;1.2949131693076577
34.396792;0.48430093855551876;4.4188214657634074e-07;2.2262262517108203e-06;2.420317417196181e-06;-3.815598529892329e-06;0.48219550677689843;10.034786387751817;0.8132728326138261;0.01549822252038603;0.015406237324191512;0.8324811157493069;1.0024786193896391;1.2949192485258771
34.406792;0.4842852445309566;4.4357597305643834e-07;2.2224378705805255e-06;2.400371242235066e-06;-3.833684624925659e-06;0.48228655547037264;10.038435138346514;0.8132668689648697;0.015500423088619054;0.015404581278729925;0.832620597052635;1.0022754624823111;1.2949197535400616
