time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.437465;0.4773250933503752;-1.6151265594427135e-06;1.9164379597371293e-06;2.0225903981680446e-06;8.64454744504586e-07;0.47740223057884684;9.892422016375878;0.8338395929056295;0.015676654562945546;0.01569900046830136;0.8328530774716065;0.9918214792511845;1.2858740263024908
34.447465;0.47739898300941475;-1.6123843019357867e-06;1.919389469741775e-06;2.0183607496317195e-06;8.866276484573963e-07;0.4773492391303424;9.892161364452788;0.8338202901394269;0.015676722857013808;0.01569371379221122;0.8329025170176546;0.9917955748677397;1.2856263599305195
34.457465;0.4774733752977044;-1.6086441807572802e-06;1.9229926661409843e-06;2.0129615528717806e-06;9.08562815910474e-07;0.4772975417927472;9.89195004191318;0.8337942376359442;0.015676833134518533;0.015688429595367568;0.8329482205201458;0.9917701643496508;1.2853855034036104
34.467465;0.47754801274640096;-1.6037059282097128e-06;1.9272726378507437e-06;2.006457560371239e-06;9.301344517193031e-07;0.4772474988301722;9.891788432343827;0.8337615570845317;0.01567698318274659;0.015683157920859954;0.8329898542954501;0.9917445143679064;1.2851513010060913
34.477465;0.47762263545351685;-1.5973762676257656e-06;1.9322149394932243e-06;1.998935276284322e-06;9.512154913557644e-07;0.47719943705841916;9.89167707595515;0.8337224706605164;0.015677172070079116;0.015677907901011808;0.8330271956730819;0.9917179428513297;1.2849238324520653
34.487465;0.477697055083687;-1.589508823642571e-06;1.937762291299364e-06;1.99047906399101e-06;9.716825296335897e-07;0.47715366444711815;9.891617056182952;0.8336773316264272;0.015677401062677763;0.015672687088054218;0.8330600998318473;0.9916899302387243;1.2847033649948814
34.497465;0.47777113308359764;-1.5800093914353868e-06;1.943823130039561e-06;1.981151654294281e-06;9.914412758754001e-07;0.4771104864624074;9.891610003956362;0.8336265914596264;0.01567767288481843;0.01566750102097991;0.8330884699987618;0.9916601366954678;1.2844902104023235
34.507465;0.47784472287897717;-1.5688071778071453e-06;1.950305276904132e-06;1.9709968206053488e-06;1.0104435220279927e-06;0.4770702050264781;9.891657632843469;0.8335707242279606;0.015677990235038096;0.015662352633798688;0.8331121951183583;0.991628312749074;1.2842846694557442
34.517465;0.4779176432623274;-1.5558377217589887e-06;1.9571533690430333e-06;1.9600583722160403e-06;1.0286865533318699e-06;0.47703310093228396;9.891761023940958;0.8335101592403537;0.01567835444173271;0.01565724118457813;0.8331310996164588;0.9915941796004784;1.2840871111168137
34.527465;0.47798967799782816;-1.5410514603945611e-06;1.964357392772476e-06;1.9483946137327204e-06;1.046205689158216e-06;0.47699939921999696;9.891920006866712;0.8334452751630043;0.015678764788379342;0.01565216190054129;0.8331449698372791;0.991557382717692;1.2838980398380127
34.537465;0.478060608643595;-1.5244398093147893e-06;1.9719400943910125e-06;1.9360835675745892e-06;1.063039732083511e-06;0.47696926409142504;9.892133681011467;0.8333764356915996;0.015679219518824207;0.015647107109001974;0.833153582000846;0.9915175775212294;1.2837180237836272
34.547465;0.4781302605373951;-1.5060528476430408e-06;1.9799405650073797e-06;1.9232160489090733e-06;1.0791762181013105e-06;0.4769428238637287;9.89240208015133;0.8333040260464639;0.015679717491183628;0.01564206765161584;0.8331566988656903;0.9914745964977468;1.2835475647737056
34.557465;0.47819850009051396;-1.4859778260034945e-06;1.9884068795561177e-06;1.9098733347976668e-06;1.0945287717768005e-06;0.4769201769788658;9.892727009548548;0.8332284928152817;0.015680259176831975;0.015637034526455675;0.8331540919630528;0.9914285249576222;1.283387054230456
34.567465;0.47826520027818215;-1.4643043981186166e-06;1.9974012997614473e-06;1.8961203769522261e-06;1.1089597999756075e-06;0.4769013917226271;9.893111186172154;0.8331503704743748;0.015680847416597084;0.01563200089723621;0.8331455763054999;0.9913795611332961;1.283236849853778
34.577465;0.47833022971044137;-1.441134984181494e-06;2.0069882676816975e-06;1.8820380497840836e-06;1.1223237353964824e-06;0.4768865286662533;9.893556924313861;0.833070256122984;0.015681487025619383;0.015626962758475544;0.8331310294680606;0.9913278525971341;1.2830974062780753
34.587465;0.47839346961496776;-1.4166251656747755e-06;2.017215689384944e-06;1.8677564054569888e-06;1.1345158219198058e-06;0.47687567295559036;9.894065325225682;0.8329887346791959;0.015682183313603652;0.015621918375217236;0.8331103863436534;0.9912735280577074;1.2829693182000346
34.597465;0.47845485721138564;-1.3909882706344547e-06;2.028137360307814e-06;1.853446395993738e-06;1.1454982680814142e-06;0.47686893088334;9.894635924918752;0.8329062947853977;0.015682941654503044;0.015616867961247767;0.833083615716866;0.9912167806833245;1.282853225801676
34.607465;0.47851443052824955;-1.3644596541122261e-06;2.0398392518505203e-06;1.839286446427594e-06;1.1552812247427527e-06;0.4768663676867038;9.89526655571823;0.8328232856893909;0.015683767726857176;0.01561181314710333;0.8330506973808723;0.9911578489381012;1.2827497431627952
34.617465;0.4785723267358487;-1.3372621068462931e-06;2.0524135199261975e-06;1.8254390648629688e-06;1.1638963218750514e-06;0.4768679492847925;9.895953274023686;0.8327399611638024;0.01568466735486614;0.015606756073359753;0.8330115778215197;0.9910969902236242;1.282659483888685
34.627465;0.4786287324587864;-1.3095926203510721e-06;2.065912184484785e-06;1.812042427835651e-06;1.1713915749655054e-06;0.4768735397194406;9.896690515752203;0.832656575326933;0.015685646250765604;0.015601699147206726;0.8329661453806729;0.9910345045504251;1.2825830389729864
34.637465;0.4786838212403488;-1.281624386582432e-06;2.080322356938999e-06;1.7992053201648827e-06;1.1778215522450058e-06;0.47688293910790497;9.897471671042707;0.8325734263319797;0.01568670936644201;0.015596645467761317;0.832914288741105;0.990970722183242;1.2825208802372687
34.647465;0.47873771930653547;-1.2535181197329354e-06;2.0955746017905735e-06;1.7870013108457625e-06;1.183229231080516e-06;0.4768959380935931;9.898289922198444;0.832490833946164;0.015687859943991612;0.01559159930251656;0.8328559674394288;0.9909059314825351;1.2824733608109768
34.657465;0.4787905086825629;-1.225440966715341e-06;2.11157546361582e-06;1.77547106519971e-06;1.187643762928021e-06;0.47691235954595723;9.899139278119568;0.8324091058348287;0.015689099050948445;0.015586566628372912;0.8327912252991204;0.9908403503167698;1.2824408102445775
34.667465;0.47884223640577267;-1.197568055994977e-06;2.1282279417665405e-06;1.7646383185961053e-06;1.1911047826521776e-06;0.47693206256277654;9.900015547851869;0.8323285053701602;0.01569042573785177;0.015581555655122278;0.8327201848444026;0.9907741545090109;1.282423555130105
34.677465;0.4788929052244761;-1.1700661371788587e-06;2.145435469732214e-06;1.7545205646400411e-06;1.1937020746775237e-06;0.47695490370362637;9.90091658407625;0.8322492205076272;0.01569183730470269;0.015576576233411889;0.8326430562523462;0.9907074715810004;1.2824218903720406
34.687465;0.47894246429743864;-1.143091728429661e-06;2.163115807837127e-06;1.7451283437592473e-06;1.195588369925435e-06;0.4769807024014349;9.90184168045008;0.8321713395934507;0.01569332938046448;0.01557163774531451;0.8325601390579976;0.990640384179536;1.2824360778819628
34.697465;0.478990843602339;-1.1167950308005785e-06;2.181215582006148e-06;1.7364764183574534e-06;1.1969488272796826e-06;0.4770092634175586;9.90279056990796;0.8320948416645161;0.01569489650528235;0.015566747510519728;0.8324718204163777;0.9905730050217191;1.2824663115605905
34.707465;0.4790380030303473;-1.0913226697827019e-06;2.1996954477362232e-06;1.7285944797217884e-06;1.1979685351573191e-06;0.477040411517232;9.903762519475775;0.8320196216106515;0.015696533295952175;0.01556191105332662;0.8323786033694567;0.9905055304188292;1.2825126357274745
34.717465;0.4790839290752601;-1.0668361156204122e-06;2.2184918495058e-06;1.7215154358029346e-06;1.198819006097621e-06;0.47707397537451196;9.904756265606942;0.8319455618874333;0.015698234779816012;0.015557133192277991;0.8322810989296178;0.9904382346441699;1.2825748742882102
34.727465;0.47912861145132457;-1.0435219206281973e-06;2.2375038259187122e-06;1.7152679161203953e-06;1.1996574994576396e-06;0.4771097428164124;9.905770728955147;0.8318726035536435;0.01569999498447813;0.015552418911886535;0.8321799180716883;0.9903714532725427;1.2826526117396868
34.737465;0.47917204802435825;-1.021566393525073e-06;2.256621639513939e-06;1.709883867865167e-06;1.200653092952983e-06;0.4771474598294172;9.906805085792685;0.8318007421842594;0.015701804935939905;0.015547773648574896;0.832075574803234;0.9903055508210578;1.282745251975586
34.747465;0.4792142334192287;-1.0011234309783731e-06;2.2757579495538004e-06;1.7054028348179474e-06;1.2020215016149532e-06;0.47718688958035815;9.907858031192154;0.8317299901221812;0.01570365262095648;0.015543203481527561;0.8319684788925715;0.990240891003089;1.282852155413663
34.757465;0.4792551158343186;-9.823117393177814e-07;2.294857176106772e-06;1.7018720150878915e-06;1.204013898005203e-06;0.47722785795606826;9.908927842861333;0.8316603914581604;0.01570552539993844;0.015538715463338211;0.831858966465909;0.990177839369523;1.2829727441213077
34.767465;0.47929458242318196;-9.652285620537154e-07;2.3138800740951234e-06;1.6993440156452048e-06;1.2068623686657843e-06;0.47727025134371714;9.910013241784904;0.8315920290170018;0.015707412236138227;0.015534316661349735;0.8317473628151552;0.9901167425667134;1.2831064104369152
34.777465;0.47933248491810654;-9.499505897270152e-07;2.3327674890233375e-06;1.6978769352550166e-06;1.2107342052105023e-06;0.4773139860641738;9.911113564759859;0.8315249646655928;0.015709304269463462;0.015530012032946777;0.8316340475565098;0.9900578585949112;1.2832523462726226
34.787465;0.47936867325783;-9.365194003822243e-07;2.3514164851154455e-06;1.697534477810802e-06;1.215719312434049e-06;0.4773589589075382;9.91222839652841;0.8314592132213872;0.015711195255362135;0.015525803619535776;0.831519416419723;0.9900013485039116;1.2834095781752541
34.797465;0.4794030205458212;-9.249348667624318e-07;2.3696904915012413e-06;1.6983777018582966e-06;1.2218473864562304e-06;0.4774050182372855;9.913357414252905;0.8313947803453473;0.01571308235299943;0.015521691458134748;0.8314037728697297;0.9899473785507054;1.28357715296946
34.807465;0.479435419829306;-9.151710183966214e-07;2.3874430037014102e-06;1.7004577350460332e-06;1.2291172168794849e-06;0.47745196439162657;9.914500061797057;0.8313316649143293;0.015714965913561852;0.01551767436163797;0.8312873077054342;0.9898961621169047;1.2837542100045225
34.817465;0.4794657656379061;-9.071900053184281e-07;2.4045461274985434e-06;1.7038075149574814e-06;1.2375100001681334e-06;0.4774995385839343;9.915655218991523;0.8312698294831418;0.015716848655166257;0.015513749914341369;0.8311701435399558;0.9898478285563702;1.283939920604915
34.827465;0.47949396299931174;-9.00939937451039e-07;2.4209168093269076e-06;1.7084389092994505e-06;1.2469879539280888e-06;0.47754741317079563;9.916821675403346;0.8312091885380741;0.015718734730543207;0.015509914677532165;0.8310522954219889;0.9898022914803781;1.2841334301028013
34.837465;0.47951995159858013;-8.9635456178241e-07;2.4365075864892243e-06;1.7143554953147573e-06;1.2574910574385605e-06;0.477595210233678;9.917998901873068;0.8311496105426935;0.01572062801200725;0.015506165129851163;0.8309335907444182;0.9897592908125276;1.2843338519435734
34.847465;0.4795437291857351;-8.933564227891717e-07;2.451273716382554e-06;1.7215503801028806e-06;1.268929320348875e-06;0.47764253293973574;9.919186925700506;0.8310909525867769;0.01572253079906803;0.01550249858234027;0.8308136897688386;0.9897185351788848;1.2845403351740656
34.857465;0.4795653928360154;-8.918535312703412e-07;2.4651577668464185e-06;1.7299867272198167e-06;1.2811796021220058e-06;0.4776889957477513;9.920385557382827;0.8310331106474276;0.015724443994405982;0.015498913594112363;0.8306922038834738;0.9896797981367467;1.2847521409736662
34.867465;0.4795851537794683;-8.917344449601612e-07;2.478089742906918e-06;1.7396013827489234e-06;1.2940928004488791e-06;0.4777342501928783;9.921594323052041;0.8309760306655125;0.01572636716662842;0.015495409522154403;0.8305688152963762;0.9896429269053819;1.284968594373721
34.877465;0.47960328257137935;-8.928721162911359e-07;2.4899929465463573e-06;1.7503346657694092e-06;1.307501344627972e-06;0.4777780028513085;9.922813244355947;0.8309197042614971;0.015728297825055602;0.015491985032778452;0.8304433495774969;0.9896078242002881;1.2851889713233997
34.887465;0.47962003850647184;-8.951355259715089e-07;2.5007978475065746e-06;1.7621515424238322e-06;1.321219323612823e-06;0.47782001817198183;9.924043190023372;0.830864193844049;0.01573023124087006;0.015488637133183597;0.8303158061389593;0.9895744902014744;1.285412461952932
34.897465;0.47963563481529425;-8.983983775727053e-07;2.5104489409682753e-06;1.7750367123410404e-06;1.3350446967790355e-06;0.4778601000980301;9.92528512999434;0.8308096589060197;0.015732161443119504;0.015485361381026758;0.8301863744269571;0.9895430915268721;1.2856382301222429
34.907465;0.47965023856827776;-9.025352530224607e-07;2.5188929733106146e-06;1.788994160130092e-06;1.348777588032951e-06;0.4778980641619786;9.926539242552018;0.8307563583561662;0.01573408255582209;0.015482151993414666;0.8300554331734533;0.9895139464783673;1.2858655259867608
34.917465;0.4796639954780879;-9.074030142812171e-07;2.5260713628407005e-06;1.8040724870221523e-06;1.3622343749275375e-06;0.47793370446504724;9.927805062899296;0.830704636778115;0.01573598965018934;0.015479002123641476;0.8299234761033;0.9894874492296146;1.2860937610924514
34.927465;0.47967705884294587;-9.128288413918844e-07;2.5319472710090704e-06;1.8203763685185964e-06;1.3752384998813037e-06;0.4779667576108411;9.929082149625303;0.8306548850775253;0.015737879412104278;0.015475904990168226;0.8297909824147012;0.9894640211679216;1.2863225005888483
34.937465;0.4796896057537287;-9.186308448748338e-07;2.5365535474034216e-06;1.8380368978807427e-06;1.3876094562754308e-06;0.4779968932552936;9.930370235278032;0.8306074708213821;0.015739750763598744;0.015472854675806337;0.8296583305859094;0.9894440805686832;1.2865514392702333
34.947465;0.4797018415692488;-9.246530030508109e-07;2.5400047291303477e-06;1.8571627053951927e-06;1.3991579684390056e-06;0.4780237452619798;9.931669015307104;0.8305626461082262;0.015741604441910112;0.015469846043566788;0.8295258006736104;0.9894280490361942;1.2867804043450515
34.957465;0.4797139897367901;-9.307821222413602e-07;2.542452445855542e-06;1.8778052995567043e-06;1.4096834758900526e-06;0.4780469550851336;9.932978030442142;0.8305204675736576;0.0157434416908004;0.015466874319140232;0.8293936373251163;0.9894164402676977;1.2870093446083017
34.967465;0.4797262641436791;-9.369472745707917e-07;2.544032034340636e-06;1.8999643493267455e-06;1.4189912248370594e-06;0.4780662056528531;9.934296933066044;0.8304808141960844;0.015745263841554627;0.015463934674898431;0.829262095397298;0.9894099040658477;1.2872382698053277
34.977465;0.4797388352145938;-9.431145981338865e-07;2.5448431457844074e-06;1.9236179819331576e-06;1.4269198020375643e-06;0.47808124492068593;9.935626171848375;0.8304435011542228;0.015747072599951704;0.015461022296486144;0.829131421599434;0.98940915508267;1.2874671331545349
34.987465;0.4797518259989317;-9.492893993745628e-07;2.544959821320443e-06;1.9487409519802967e-06;1.4333539274249126e-06;0.47809187685425475;9.936967128037852;0.8304083827064022;0.015748869274305768;0.01545813260188122;0.8290018352773529;0.9894149422257992;1.2876957237597393
34.997465;0.4797653485492086;-9.555152068790352e-07;2.544435607721839e-06;1.9753035905654064e-06;1.4382234096669878e-06;0.47809792432879045;9.938320798275928;0.8303754275879204;0.015750653382824713;0.015455261005364315;0.828873539179192;0.9894280929432717;1.2879237053707757
35.007465;0.4797795272241773;-9.618451444655498e-07;2.5432816220424058e-06;2.0032666092481585e-06;1.44148850753554e-06;0.47809922304990776;9.939686664835731;0.8303447923848277;0.015752422246263185;0.015452402849560636;0.8287467009272748;0.9894495009311571;1.2881507503428016
35.017465;0.47979449520784434;-9.683148765565388e-07;2.541451510359047e-06;2.032581346360568e-06;1.4431195957795903e-06;0.4780956542811146;9.941063820034095;0.8303168644008372;0.015754171442956964;0.015449553935705114;0.828621424811816;0.9894800177227681;1.288376583489001
35.027465;0.47981039870679604;-9.749514014578012e-07;2.5388671166802497e-06;2.0631899005361856e-06;1.4431016813745119e-06;0.47808718057598826;9.942452705533134;0.8302922551709168;0.015755895218012683;0.01544671137373152;0.8284977711170944;0.9895203326372782;1.2886009627606632
35.037465;0.47982739902722504;-9.817905317586924e-07;2.535457476622817e-06;2.0950280505355283e-06;1.441467888139245e-06;0.47807388940188345;9.943855218869327;0.8302717408164125;0.01575758672097237;0.015443874332411284;0.8283758047884109;0.9895709567979243;1.2888237111886016
35.047465;0.47984565728235035;-9.888880147037591e-07;2.5311681083006297e-06;2.128041230283842e-06;1.4383171469718884e-06;0.4780560348167403;9.945273824335358;0.8302561664445844;0.015759237982979058;0.015441044336837646;0.8282556661005617;0.9896322936563351;1.289044742140877
35.057465;0.4798653250814614;-9.96328007054976e-07;2.525930692311828e-06;2.162200293514081e-06;1.4337910924666646e-06;0.4780340160629643;9.946710798365046;0.8302463609255494;0.01576084017800766;0.01543822496786185;0.828137640202212;0.9897046412223315;1.2892640198326448
35.067465;0.47988655318212;-1.0042126677432504e-06;2.5196341464189903e-06;2.197505033890129e-06;1.4280453397404605e-06;0.4780082950818735;9.948167861579307;0.8302430984075854;0.015762384748723126;0.015435420877060124;0.8280221500432394;0.9897881474705765;1.2894815404415476
35.077465;0.47990948840871067;-1.0126394122421585e-06;2.5121419272368446e-06;2.2339767860161317e-06;1.4212372946560239e-06;0.4779793284241911;9.94964587952682;0.8302470862038739;0.015763863712179048;0.015432636611091935;0.827909679445368;0.989882870108605;1.2896973376690448
35.087465;0.47993424975734456;-1.021695671005449e-06;2.5033359100382396e-06;2.2716335118640194e-06;1.4135169939651047e-06;0.47794755088986884;9.951144440628692;0.8302589382905917;0.015765268892309676;0.015429875377423075;0.8278007136879743;0.9899888628158223;1.2899114210351488
35.097465;0.4799609156078118;-1.0314730641264924e-06;2.4931406900809936e-06;2.310463545410627e-06;1.4050185026658315e-06;0.4779133945989512;9.952661985588051;0.8302791584009085;0.015766592380223026;0.015427138242992347;0.8276957323393679;0.9901061715963065;1.2901236993843144
35.107465;0.4799895197169963;-1.0420594116421458e-06;2.4815172660527583e-06;2.350426857046985e-06;1.395852536493621e-06;0.47787730051198446;9.95419655728949;0.8303081499125593;0.015767827650170724;0.015424425330693695;0.8275952110348361;0.9902348159314548;1.2903339965118263
35.117465;0.48002003525211956;-1.053501510440312e-06;2.4684446975454267e-06;2.391463517892561e-06;1.38610271614842e-06;0.4778397085549608;9.955746187485918;0.8303461962490163;0.015768969417004983;0.015421737402262822;0.8274995737399206;0.9903748190608126;1.2905421293723163
35.127465;0.48005236410524527;-1.0658010209804914e-06;2.4539074551783423e-06;2.4334836986080346e-06;1.3758361562966569e-06;0.4778010544779056;9.957308724487463;0.8303934252020724;0.01577001291006845;0.015419075134114498;0.8274091104710323;0.9905262417223162;1.2907479427522464
35.137465;0.48008635566420127;-1.0789553759440313e-06;2.437895448413255e-06;2.4763609579846214e-06;1.3651281379017455e-06;0.47776177260666214;9.958881708209258;0.8304498355170108;0.01577095358569253;0.015416437957084141;0.8273239873471019;0.9906891484090394;1.2909512773800644
35.147465;0.48012184526014196;-1.0929876615477493e-06;2.4204141951421924e-06;2.5199468131859564e-06;1.3540867447968758e-06;0.47772228758367347;9.96046223763044;0.8305153463505208;0.015771787565486743;0.015413824828852042;0.8272443936359168;0.9908635437750671;1.2911519308619255
35.157465;0.4801586701295056;-1.1079374994864728e-06;2.401487144478999e-06;2.5640897707083805e-06;1.342857729499196e-06;0.477682998693184;9.962046812211506;0.8305898110837285;0.015772512600233015;0.015411235327342497;0.8271706518536346;0.991049348792037;1.2913495951213163
35.167465;0.480196640699339;-1.1238210412208585e-06;2.381143616548443e-06;2.6086404974235226e-06;1.3316058029665126e-06;0.47764426342441263;9.963631713760215;0.8306730552525138;0.015773127816585467;0.01540866930474257;0.8271031705282512;0.9912463738710665;1.2915437858743424
35.177465;0.48023551391748504;-1.1405898115322799e-06;2.359418208505629e-06;2.6534458079772034e-06;1.3204952676113687e-06;0.47760639014129364;9.965213395629185;0.8307649680020203;0.015773632342197298;0.015406126450157157;0.8270423468996807;0.9914542796777851;1.2917338879454359
35.187465;0.4802750037131455;-1.1581331624950346e-06;2.336359363313362e-06;2.6983395691473735e-06;1.3096824440403365e-06;0.4775696501803372;9.96678832919693;0.83086556029631;0.015774025556061198;0.015403606677035652;0.8269885177374381;0.9916725895460399;1.2919192757084796
35.197465;0.4803147873052214;-1.1763227216996998e-06;2.312014231439983e-06;2.7431381112986553e-06;1.2993046297623402e-06;0.47753429540810993;9.968353272366901;0.8309749392646412;0.015774308659064516;0.015401109691847173;0.8269419368693907;0.9919007439083385;1.2920993793760198
35.207465;0.48035449658329826;-1.1950292851272818e-06;2.2864048647045274e-06;2.7876557341057285e-06;1.289463517353656e-06;0.47750055615275194;9.969905896991163;0.8310932440610208;0.015774484991446115;0.015398633653652037;0.8269027604063885;0.9921381321023062;1.2922737147444152
35.217465;0.4803937332821787;-1.2140988530099375e-06;2.259520367285273e-06;2.831738438438419e-06;1.2802201069842615e-06;0.4774686282672053;9.971444709135417;0.8312205292713201;0.01577455875719583;0.015396175369706921;0.8268710345386013;0.9923840931062499;1.2924419224660908
35.227465;0.4804320989043454;-1.2333570456098172e-06;2.231311766732639e-06;2.8752809206970167e-06;1.2715963986261288e-06;0.47743868207399526;9.97296847549987;0.8313565871702293;0.015774533910300613;0.015393732084123877;0.826846698046168;0.9926379282317234;1.2926037920285074
35.237465;0.48046921279275734;-1.252639518270529e-06;2.2016932229316077e-06;2.9182122383754215e-06;1.2635709127934103e-06;0.4774108943095641;9.97447552110545;0.8315008600223179;0.015774414661654145;0.015391302793066292;0.826829618600125;0.9928989629676046;1.292759196923624
35.247465;0.48050471836089975;-1.271784422119993e-06;2.170562493600471e-06;2.960473761229624e-06;1.2560874044919936e-06;0.47738546992531816;9.975963067556906;0.831652522580311;0.01577420663552408;0.015388889003798418;0.8268196116253016;0.9931666288833003;1.2929079597674027
35.257465;0.48053828274848426;-1.2905995569858992e-06;2.137831360291622e-06;3.001995711573974e-06;1.2490821645933272e-06;0.47736264818436697;9.9774273549551;0.8318106021586502;0.015773916695778642;0.015386494779892212;0.8268164037532902;0.9934404478850791;1.2930498074208667
35.267465;0.4805696055402353;-1.3088631363181885e-06;2.103452716164919e-06;3.042672382906999e-06;1.242489905601615e-06;0.47734270414652424;9.97886450894614;0.831974019446096;0.015773551687655887;0.01538412508408719;0.8268196096563396;0.9937199039420896;1.2931844378931074
35.277465;0.48059843576832834;-1.3263511069978093e-06;2.0674280483686546e-06;3.082358467373902e-06;1.2362218912765169e-06;0.47732591641268113;9.980271277736328;0.8321415711554119;0.01577311817658064;0.015381784268306883;0.8268287808335778;0.9940043666747348;1.2933115798959571
35.287465;0.48062458192992796;-1.3428451660104048e-06;2.0297921410404825e-06;3.1208939743459367e-06;1.2301564560822788e-06;0.47731251461824004;9.981645340293996;0.832311922372912;0.015772623462926686;0.015379476841157664;0.8268434838235145;0.9942931446244857;1.2934310471612243
35.297465;0.48064791269850843;-1.3581191710661731e-06;1.9905921795493247e-06;3.1581359575407596e-06;1.2241489313535804e-06;0.4773026747673931;9.982985490502866;0.8324836544268469;0.015772075748654375;0.01537720878739162;0.8268633317576489;0.994585575042432;1.2935427880065409
35.307465;0.4806683391708168;-1.371941309581976e-06;1.9498878062809072e-06;3.1939645360496094e-06;1.2180339335570836e-06;0.4772965492716235;9.984291968569753;0.8326553604344757;0.015771483216982518;0.015374987556611989;0.8268879458521122;0.9948810472863808;1.2936468825559475
35.317465;0.48068580415194345;-1.38410185709677e-06;1.907779745724077e-06;3.228257767254221e-06;1.2116239233118183e-06;0.4772942754042757;9.985566714767183;0.8328257226817337;0.01577085387876268;0.01537282185734322;0.8269168998187968;0.9951789477771107;1.2937435236230674
35.327465;0.4807003004184064;-1.3944258862025288e-06;1.8644128929239982e-06;3.2608710968420907e-06;1.2047259318383826e-06;0.4772959496420285;9.986813080579605;0.832993535476213;0.015770196044990453;0.01537072191211222;0.8269497051448432;0.9954786368783076;1.2938329748044979
35.337465;0.48071186952396483;-1.4027711245736154e-06;1.819928775196986e-06;3.2916426913410704e-06;1.197154364213124e-06;0.47730158560590347;9.988035245141281;0.8331576893681453;0.01576951886661972;0.015368699017279107;0.8269858415263582;0.9957795206712196;1.2939155288843762
35.347465;0.4807205722959158;-1.4090491400293261e-06;1.7744328224163728e-06;3.320409141385047e-06;1.1887172786372542e-06;0.47731109865691645;9.989237846216367;0.833317134067233;0.0157688333823666;0.015366764765841152;0.8270247942142266;0.9960811045800255;1.2939915540131122
35.357465;0.4807264591394171;-1.4132305410986203e-06;1.7280099738633547e-06;3.347019160972297e-06;1.1792128706967303e-06;0.47732433643002437;9.990425594670079;0.8334708557831405;0.015768152593164157;0.015364931323360462;0.8270660613534381;0.9963829542286533;1.2940615775710644
35.367465;0.48072954543521534;-1.4152890938558268e-06;1.6807537122658109e-06;3.37134436634842e-06;1.1684624048689227e-06;0.47734113429317443;9.991602667596982;0.8336179097433983;0.01576748986882636;0.015363211936356007;0.8271091566970576;0.9966846133607902;1.2941263213791558
35.377465;0.48072983039873274;-1.415151375232872e-06;1.632775094440503e-06;3.3932757383899715e-06;1.1563419467638007e-06;0.4773613676259164;9.992771917213634;0.8337574657559107;0.01576685776826742;0.01536162019318065;0.8271536309335771;0.9969855106084761;1.2941866740503818
35.387465;0.48072735824954244;-1.4127124406841678e-06;1.5841858511766083e-06;3.4127150181216746e-06;1.142779956342174e-06;0.4773849545537026;9.99393403475097;0.8338887982595002;0.01576626772343363;0.01536016852323126;0.8271990897576486;0.997284914372975;1.2942436098075418
35.397465;0.48072223916079654;-1.4078700160714762e-06;1.535074348115502e-06;3.4295914183934033e-06;1.127744558452003e-06;0.4774117895821969;9.995087705770501;0.8340112876460414;0.015765729556805233;0.015358867410692843;0.8272451990568382;0.9975820080104376;1.2942981032611733
35.407465;0.4807146089717505;-1.4005304916532068e-06;1.4854950059816407e-06;3.4438862373350457e-06;1.1112480357543372e-06;0.47744166207731137;9.996231012935363;0.834124504176604;0.015765251242973434;0.015357725802930473;0.8272916385569598;0.9978760004910601;1.2943510727186904
35.417465;0.4807045922483731;-1.3906051765741007e-06;1.4354806960831436e-06;3.4556304505144418e-06;1.0933455518218773e-06;0.4774742266836609;9.997362322564502;0.8342282617926051;0.015764839579909862;0.015356751700804505;0.8273380229717134;0.9981661795932599;1.2944033130933243
35.427465;0.48069229359381416;-1.3780121395154884e-06;1.3850645552546926e-06;3.4648794157805053e-06;1.0741071086399147e-06;0.4775090318664269;9.998480058505061;0.8343225433160423;0.015764500958730086;0.015355952079675717;0.8273839150701316;0.9984519481253664;1.2944555059136742
35.437465;0.4806777934650945;-1.3626771523227075e-06;1.3342835001267853e-06;3.471688748935297e-06;1.0535930500124183e-06;0.4775455565170695;9.999582609072908;0.8344073910505186;0.015764240951085386;0.01535533229731756;0.827428909994735;0.9987328431895445;1.2945084206908934
35.447465;0.4806611444591481;-1.3445390194393731e-06;1.2831716399184588e-06;3.4761203902403233e-06;1.0318505577402055e-06;0.47758322570253725;10.000668368219822;0.8344828602874722;0.01576406287911562;0.01535489558918942;0.8274726647557675;0.9990085105099313;1.2945630698447004
35.457465;0.4806423794597661;-1.3235601031392399e-06;1.2317662389661894e-06;3.478273741932849e-06;1.0089070536572925e-06;0.4776214343276406;10.00173526200159;0.8345490126977397;0.01576396686608623;0.015354643269976695;0.8275148983556078;0.9992786721820147;1.2946206212895346
35.467465;0.48062154817656094;-1.299731822431758e-06;1.1801103395980098e-06;3.4782960296553343e-06;9.84756636311816e-07;0.47765960100077287;10.002780419159313;0.834605940149056;0.015763950660717025;0.015354575199069308;0.8275554155902143;0.9995431002460322;1.2946822715632542
35.477465;0.4805987710150279;-1.2730808607925024e-06;1.128237669331537e-06;3.476356940046383e-06;9.593668607575995e-07;0.4776972162231052;10.00380056281208;0.8346538102609319;0.015764011659572807;0.015354689521495182;0.8275940693870314;0.9998015917279205;1.2947492082878143
35.487465;0.48057423925378356;-1.2436814377070768e-06;1.0761673936803065e-06;3.472624008179875e-06;9.327073394106468e-07;0.4777338600906234;10.00479266371539;0.834692845425909;0.015764148104949357;0.015354982048982878;0.8276306411934224;1.0000539534743758;1.294822534648937
35.497465;0.4805481409430081;-1.2116619490815328e-06;1.0239198658732963e-06;3.4672645667226904e-06;9.047620374121755e-07;0.477769223636592;10.00575455821071;0.8347232419182395;0.01576435927880307;0.015355446551623894;0.8276647858675971;1.0002999735513434;1.2949031152618222
35.507465;0.48052062181207805;-1.177203280817728e-06;9.715166635415794e-07;3.4604358760545e-06;8.755199256963869e-07;0.4778031406377099;10.006685191648671;0.8347451343289701;0.015764645688895726;0.015356076516127996;0.827696093530697;1.000539378711421;1.2949915122538362
35.517465;0.48049182719593314;-1.1405314258703887e-06;9.189599168623802e-07;3.452239330017207e-06;8.449821804037901e-07;0.47783559503482015;10.007583859089664;0.8347586061660529;0.01576500860800677;0.015356866768202483;0.8277241621288133;1.0007718292911385;1.295088059810153
35.527465;0.4804619214983166;-1.1018910439921828e-06;8.662379569635863e-07;3.442693543754891e-06;8.131911171330752e-07;0.47786669985860214;10.008449335364384;0.8347637290435871;0.015765448772744727;0.015357812508683507;0.8277486354607578;1.0009969917619785;1.2951929060544547
35.537465;0.48043105634815647;-1.0614975330486385e-06;8.133607054693999e-07;3.4317549641210287e-06;7.802467758520218e-07;0.47789665991064056;10.009280120742485;0.8347606394094099;0.01576596524243987;0.015358907405598128;0.8277692337538155;1.0012146447831787;1.295306001164031
35.547465;0.48039934407871426;-1.0194953859388242e-06;7.603743551769634e-07;3.4193580435430245e-06;7.462950051267989e-07;0.47792572878299844;10.010075110859972;0.8347495822750481;0.015766554907525144;0.015360144220224923;0.8277857518493761;1.0014247422308997;1.2954271490693419
35.557465;0.48036683521517226;-9.759492860919095e-07;7.073387085475653e-07;3.4054513614372485e-06;7.115087619321998e-07;0.477954173833452;10.010833742811952;0.8347308741470538;0.01576721258531141;0.015361516340868537;0.8277980038304388;1.0016274193977983;1.2955561170480505
35.567465;0.4803334974904183;-9.308766077139722e-07;6.542997427540418e-07;3.390015556905369e-06;6.760729121819279e-07;0.47798223817478896;10.011555534728156;0.834704831063338;0.015767931083838893;0.015363017097931635;0.8278057857671514;1.0018229294323358;1.295692725024402
35.577465;0.48029921231388617;-8.843085015798153e-07;6.01292985990045e-07;3.373062498753636e-06;6.401646341905741e-07;0.4780100966429584;10.012239578331465;0.8346717105538194;0.01576870117458743;0.015364638472636286;0.8278089208905561;1.002011562601894;1.2958368846821966
35.587465;0.4802637749470337;-8.363274339766402e-07;5.48369546859809e-07;3.354620499291761e-06;6.039467368967396e-07;0.4780378363500306;10.012884564942627;0.8346316895555098;0.015769512370726258;0.015366371449003012;0.8278073341475717;1.0021936586756557;1.2959886282647985
35.597465;0.4802269112943091;-7.870518358564571e-07;4.955954090626597e-07;3.3347122089481706e-06;5.675751591267195e-07;0.47806546426310237;10.013488957903515;0.8345848997882708;0.015770354646443503;0.01536820643625429;0.8278010889221992;1.0023696434770422;1.2961481419003857
35.607465;0.480188329651082;-7.366166876658571e-07;4.4301593466077583e-07;3.3133353015599957e-06;5.311940614858521e-07;0.47809291488091427;10.01405105557933;0.8345314887540667;0.0157712200093689;0.015370132500524478;0.8277903905253802;1.002539987944669;1.2963157474104583
35.617465;0.48014777200295655;-6.851774071439691e-07;3.906325686447624e-07;3.290442115981214e-06;4.949295811350542e-07;0.478120056928566;10.014569085846771;0.8344716315729215;0.015772102632330805;0.015372136623492884;0.8277755642262727;1.0027051376760872;1.296491816338022
35.627465;0.4801050487649373;-6.328949730963437e-07;3.384120550852506e-07;3.2659340409030686e-06;4.588962276861365e-07;0.47814671138022685;10.015040883169126;0.8344055179417836;0.015772997942685045;0.015374203820194467;0.827756993941327;1.002865463222963;1.296676657333868
35.637465;0.48006005540911834;-5.798957152817962e-07;2.8630249640459256e-07;3.2397063459683104e-06;4.231960093667176e-07;0.47817268693212417;10.015463254571234;0.8343333722328736;0.015773902180288398;0.015376317717612099;0.8277350283520927;1.0030212561007559;1.2968704238625417
35.647465;0.48001276470113735;-5.26257790278984e-07;2.342419097215167e-07;3.2117133252264937e-06;3.8791567729370426e-07;0.47819783069384175;10.015832186043186;0.8342554631440903;0.015774812131933942;0.015378460864395583;0.8277099053325767;1.0031727231573235;1.2970730926051257
35.657465;0.47996322214575454;-4.720451396394089e-07;1.8217410361216133e-07;3.181979003215493e-06;3.5313837659098376e-07;0.4782220655663578;10.016144160945947;0.8341720685651042;0.015775724468982035;0.01538061519496362;0.8276817258002228;1.0033199143265084;1.2972845253485348
35.667465;0.47991153457198815;-4.1735044603508965e-07;1.3006635837461805e-07;3.1505530207690655e-06;3.189667540074242e-07;0.4782453851270827;10.0163971229103;0.8340834444913975;0.01577663541432402;0.015382763349281061;0.8276504683224842;1.0034627113860146;1.297504550431398
35.677465;0.4798578256951856;-3.6230149619610034e-07;7.790941037991943e-08;3.1174695145803463e-06;2.8554812609943044e-07;0.4782678151711335;10.016589787964989;0.833989839216781;0.015777540736675068;0.0153848900149413;0.8276160590744068;1.0036009336481364;1.297732989520715
35.687465;0.4798022056004935;-3.0702932625688625e-07;2.5715415536405338e-08;3.0827411916248754e-06;2.530697110681839e-07;0.47828936159779;10.016720504359531;0.8338915282829941;0.015778435897233274;0.015386982626427131;0.8275784783125679;1.0037344066421954;1.2979696102633405
35.697465;0.47974479357386035;-2.516381136249362e-07;-2.647024836982774e-08;3.046389221897448e-06;2.2170792445053341e-07;0.47830995682463484;10.016787574174009;0.8337888255634265;0.015779316117619034;0.015389031615036596;0.8275378293012435;1.003862971456545;1.2982140244931915
35.707465;0.4796857660667938;-1.9620771181290794e-07;-7.856603198391142e-08;3.008476079944915e-06;1.9157410668830155e-07;0.47832944465025024;10.016790029961872;0.8336820777559181;0.01578017555126671;0.015391029651778692;0.8274943068255117;1.0039865106800387;1.2984656130802015
35.717465;0.4796253871900794;-1.4080833493561154e-07;-1.3046938062611651e-07;2.969099379778911e-06;1.6271170814795708e-07;0.4783476242807123;10.016727143398402;0.8335716793907111;0.015781006277443266;0.015392970080079008;0.8274480725797267;1.004104987958252;1.298723540203302
35.727465;0.47956400521049103;-8.549556077113255e-08;-1.8205737355966445e-07;2.9283515016014187e-06;1.3513695883364785e-07;0.47836430622060083;10.01659741609428;0.833458081793095;0.01578179820478301;0.015394846995177722;0.8273991743006995;1.0042184785130288;1.2989868174891264
35.737465;0.47950201791039193;-3.030610707228981e-08;-2.3317504351619346e-07;2.886287738519808e-06;1.0886381398484212e-07;0.47837932811041517;10.016398359245208;0.8333417358450164;0.015782539984715308;0.0153966575515617;0.8273475880733255;1.0043271465027874;1.2992544193155335
35.747465;0.47943980264298913;2.472373525437982e-08;-2.8364853777055817e-07;2.8429337988090206e-06;8.390498961422029e-08;0.47839253204111437;10.016127542345544;0.8332230080192006;0.015783220496695807;0.015398403187885382;0.8272932554147358;1.0044311705155744;1.2995254341222033
35.757465;0.4793776371655326;7.953637439518748e-08;-3.3330840423311214e-07;2.7983198970681087e-06;6.02821846558431e-08;0.47840375967542664;10.015784010220855;0.8331021747590814;0.015783829472084714;0.015400087994369488;0.8272360683755968;1.0045307313952168;1.2997991189455282
35.767465;0.4793156791975823;1.3404925259272242e-07;-3.8200457858595054e-07;2.7525048634983267e-06;3.8033517452154164e-08;0.4784128776464632;10.015368160897467;0.8329794805300994;0.015784357760143693;0.015401716531344214;0.8271759134780609;1.0046260447228914;1.3000748271586466
35.777465;0.4792540163254935;1.881802004665518e-07;-4.2962752189220084e-07;2.705584749810102e-06;1.719886981475265e-08;0.47841979260373363;10.014880342587157;0.832855137110159;0.0157847985279892;0.01540329303858165;0.8271127392685247;1.0047173158811298;1.3003519096868936
35.787465;0.47919272990014794;2.4188464354204783e-07;-4.7612005621517834e-07;2.657701785297103e-06;-2.1885643646891915e-09;0.47842447385459197;10.014320289156398;0.8327292750002576;0.015785147345326635;0.015404821155664874;0.827046549867855;1.0048046897701648;1.3006296600824943
35.797465;0.47913191887160905;2.951667414272728e-07;-5.21449472697236e-07;2.6090472842219547e-06;-2.009095124899781e-08;0.47842698626768576;10.013687952803508;0.8326019639333644;0.015785400340437454;0.015406302803373692;0.8269773677365786;1.0048882583405458;1.30090732460624
35.807465;0.47907166651728395;3.4805415400813197e-07;-5.655582813653093e-07;2.5598496822977766e-06;-3.646726531894829e-08;0.4784274877893646;10.012984197078405;0.832473287029301;0.015785552955857284;0.015407736530605799;0.8269052037193457;1.004968065459869;1.3011841478453607
35.817465;0.4790120108897723;4.0056271001955864e-07;-6.083547231400168e-07;2.5103543768046303e-06;-5.129556919065066e-08;0.47842621618923914;10.012210246552392;0.832343367001388;0.01578560007768019;0.015409117180581;0.8268300376135274;1.0050441253152655;1.3014594091997485
35.827465;0.4789529756904228;4.526815369121959e-07;-6.497455086500493e-07;2.4608069829712625e-06;-6.459254903816934e-08;0.47842350983845566;10.011367056159727;0.8322123124003092;0.015785536406267623;0.015410437802514465;0.8267518289688177;1.0051164872315619;1.3017324065710338
35.837465;0.47889460506546755;5.043788142911098e-07;-6.896473910216055e-07;2.411453955535944e-06;-7.642025659093436e-08;0.47841982219846557;10.010455877773602;0.8320801587818374;0.015785356959883316;0.015411691477174182;0.8266705335902882;1.005185304821258;1.302002397602594
35.847465;0.4788369554709665;5.556174227146415e-07;-7.279734122555215e-07;2.3625561203501974e-06;-8.687709111951978e-08;0.47841567435870264;10.00947899469177;0.8319468824319063;0.01578505804405535;0.01541287112300681;0.8265861139088412;1.0052508332124328;1.3022686419885434
35.857465;0.47878008370941616;6.063710408472883e-07;-7.646437930583047e-07;2.3143868221280507e-06;-9.60788189600835e-08;0.47841156623514086;10.00843935742193;0.8318124469575987;0.015784638246711658;0.015413969468068356;0.8264985793432235;1.0053133695518588;1.3025305538998375
35.867465;0.47872403265581714;6.566218005781532e-07;-7.996219310826208e-07;2.2672104073358564e-06;-1.041447171634457e-07;0.4784079034013999;10.00734003544033;0.8316768576515309;0.01578409891536389;0.015414980969913493;0.8264080392693806;1.0053732273856157;1.3027877231028546
35.877465;0.4786687983317905;7.063470545792201e-07;-8.329301902395662e-07;2.221271791966047e-06;-1.1119311804662043e-07;0.4784049752324059;10.006184599176592;0.8315402371287705;0.01578344397936937;0.01541590372359465;0.8263146940889382;1.0054307463174907;1.3030397579238286
35.887465;0.47861432957031863;7.555221614688181e-07;-8.646293050128869e-07;2.176807046500083e-06;-1.1734443058507007e-07;0.47840299055803875;10.004977447267104;0.8314028503015982;0.015782679299666705;0.015416739370231322;0.8262187738962818;1.0054863320454652;1.3032862007501644
35.897465;0.4785605716830436;8.041375255129103e-07;-8.947834926985715e-07;2.1340502811009667e-06;-1.2272575113291184e-07;0.47840213585340047;10.003723108879695;0.8312650687497918;0.01578181190842862;0.01541749174486581;0.8261205140636809;1.0055405042305183;1.303526621868022
35.907465;0.4785075024513044;8.522097049100472e-07;-9.234329868092046e-07;2.093223741694539e-06;-1.2746540928204266e-07;0.4784026015483047;10.00242571958139;0.8311273346598509;0.015780849483231187;0.015418166189444103;0.8260201824991845;1.0055938237819466;1.3037607651632648
35.917465;0.47845514002528244;8.997768361653907e-07;-9.505876681619689e-07;2.054528794991301e-06;-1.3167990851292007e-07;0.4784045718925833;10.001089273160105;0.8309900949568915;0.01577980054725041;0.015418770049996793;0.8259181102277249;1.0056467495040096;1.3039886158067813
35.927465;0.4784035195539936;9.468845535209877e-07;-9.762381237701162e-07;2.018146796866609e-06;-1.3546476887823606e-07;0.4784082268801688;9.99971752832502;0.8308537016439711;0.01577867509618514;0.015419312762003659;0.8258146885235987;1.0056996088323416;1.3042103287572155
35.937465;0.4783526477371589;9.935715647107717e-07;-1.0003685982780612e-06;1.984231132827256e-06;-1.388839792750964e-07;0.4784137664104452;9.998313734982085;0.8307183576649281;0.015777484197688815;0.015419804400663093;0.8257102863759161;1.0057526124286424;1.3044260963371854
35.947465;0.4783024817116249;1.0398676372669384e-06;-1.0229791055771307e-06;1.95288935580881e-06;-1.4195786221821205e-07;0.4784214111314844;9.996880945899699;0.8305841395744774;0.015776238552086173;0.015420254151461393;0.8256051260397184;1.005805786310656;1.3046361325122462
35.957465;0.47825295970792936;1.0858124207953165e-06;-1.044117226750332e-06;1.9241771477856056e-06;-1.4467312209195708e-07;0.4784313767185924;9.995422436117043;0.8304510542844722;0.015774947930752285;0.015420670092969551;0.8254992539299556;1.0058589076818212;1.3048407904926302
35.967465;0.47820403871203854;1.1314582514235296e-06;-1.0638885788204553e-06;1.8981084462146924e-06;-1.4702148792046318e-07;0.47844385323033223;9.993942008741952;0.8303190680176877;0.015773621771808848;0.01542105984403479;0.8253926045261255;1.00591154432364;1.305040606518006
35.977465;0.4781557059722507;1.1768361512976777e-06;-1.0824438108389714e-06;1.8746697766118615e-06;-1.490347052801215e-07;0.47845897533946163;9.992444188193453;0.8301880740028902;0.015772269514070188;0.015421431489729484;0.8252850513915251;1.00596318673998;1.305236216116862
35.987465;0.4781079850467784;1.2219342555140539e-06;-1.099957716820267e-06;1.8538195353330698e-06;-1.5079251851117895e-07;0.4784767773454134;9.99093377079958;0.8300578449507094;0.015770900529773473;0.015421793899987395;0.8251764620862626;1.006013337897155;1.3054283095088595
35.997465;0.47806092424239277;1.266705131016016e-06;-1.116582985935506e-06;1.8354703142589404e-06;-1.5241718082097514e-07;0.4784971621458498;9.989415056592915;0.8299280528240975;0.015769524048629528;0.015422155555225017;0.8250668052160429;1.0060614587517702;1.3056175834803074
36.007465;0.4780145599971853;1.311070014216882e-06;-1.132396424856754e-06;1.8194838778773364e-06;-1.5406065998373784e-07;0.4785198946845868;9.98789163946761;0.8297983600586245;0.01576814864889632;0.015422522760593131;0.8249562661767331;1.0061069412517323;1.3058046085610922
36.017465;0.4779688960832105;1.3549145416751105e-06;-1.1473926982388567e-06;1.8056890318218092e-06;-1.5587083749272277e-07;0.47854463480252113;9.986366669564669;0.8296685102107654;0.01576678107188992;0.015422899020847421;0.8248452640351791;1.0061492493333586;1.3059897526909037
36.027465;0.47792392091721086;1.398083662717213e-06;-1.1615069769318638e-06;1.7939121189048243e-06;-1.579533093149258e-07;0.4785710127259536;9.98484298657457;0.8295383579112687;0.015765425180702827;0.015423286128601919;0.8247343190185807;1.006188077158363;1.3061731842439108
36.037465;0.4778796604712606;1.4403786422079053e-06;-1.1746255385628517e-06;1.7840140189034231e-06;-1.6036240015435644e-07;0.4785986970314751;9.983323149450616;0.8294078423491485;0.01576408236873328;0.015423685647955534;0.8246238954943652;1.0062233893858843;1.3063548895552788
36.047465;0.477836225788682;1.481561133647366e-06;-1.1866055118616453e-06;1.775896274368467e-06;-1.6311436305451073e-07;0.4786274125521179;9.981809474166562;0.8292769465403825;0.015762753428539864;0.01542409973517758;0.8245143499266933;1.0062553562090972;1.3065347892178503
36.057465;0.4777938066847773;1.5213689605076557e-06;-1.1973090498617642e-06;1.7694565227552648e-06;-1.6620166094750337e-07;0.4786569293078913;9.980303726351549;0.8291456693968787;0.01576144019729688;0.015424531737982859;0.8244059724857032;1.0062842488033228;1.306712936393279
36.067465;0.4777526474084605;1.559547083328327e-06;-1.2066317905199888e-06;1.7645552064357084e-06;-1.6960782850963617e-07;0.47868706575103864;9.978807291286424;0.8290140094638199;0.015760145841177246;0.01542498640607324;0.8242990654690844;1.0063103769492034;1.3068895960072795
36.077465;0.4777130491060955;1.5958743894215785e-06;-1.2145284525820737e-06;1.7610358614217546e-06;-1.7332049433172707e-07;0.4787177020450361;9.977322485461373;0.8288819585682615;0.01575887401570561;0.01542546895498557;0.8241939912153577;1.0063340704249162;1.3070651592432747
36.087465;0.4776753609455292;1.6301615138766157e-06;-1.2210188320281466e-06;1.7587533157674628e-06;-1.773390637740341e-07;0.47874877475078126;9.975853242992645;0.8287495287486225;0.015757627289972032;0.015425983367576527;0.8240911536787419;1.0063556626989083;1.3072400546361076
36.097465;0.47763992473066164;1.662239737453678e-06;-1.2261601428171332e-06;1.7575595541620206e-06;-1.8168058393251426e-07;0.47878025323657863;9.974404289027422;0.828616792740669;0.01575640581081398;0.01542653101093943;0.8239909510088836;1.0063755198058275;1.3074147487457213
36.107465;0.47760701857760635;1.6919700508867245e-06;-1.2300240382186203e-06;1.7572661758545215e-06;-1.8637924518571265e-07;0.47881213438842435;9.972980301913044;0.8284838838262669;0.015755207672859088;0.015427110304126978;0.823893744178157;1.0063941216702041;1.3075897910622223
36.117465;0.4775768506373142;1.719250119158843e-06;-1.2326935337578675e-06;1.7576344644106253e-06;-1.9147533562738694e-07;0.47884448731477586;9.971586090299855;0.8283509690242771;0.015754030669443437;0.015427717554847226;0.8237998687657356;1.0064120767744604;1.3077658300011357
36.127465;0.47754959887437215;1.7439882831609897e-06;-1.234250524252581e-06;1.7584000026927169e-06;-1.970088775936242e-07;0.47887749745495517;9.97022735166437;0.8282182244233642;0.01575287281045663;0.015428348447132477;0.8237096588414314;1.006430033140974;1.3079435256677807
36.137465;0.4775254574317863;1.7660797341845095e-06;-1.2347622009950652e-06;1.759302505699687e-06;-2.030212586601589e-07;0.47891144122942353;9.968910681976354;0.8280858234395552;0.015751730409761012;0.015428999297361313;0.8236234029595927;1.0064486029362987;1.308123380082605
36.147465;0.4775046212856093;1.7854291039126832e-06;-1.2342961905419886e-06;1.7600967156789347e-06;-2.0954943236372603e-07;0.4789466126074611;9.967642371013465;0.8279539341501849;0.01575059653647713;0.01542966758698805;0.8235412623862259;1.006468383250422;1.308305651880952
36.157465;0.4774872150046546;1.8019863243464143e-06;-1.2329478589549458e-06;1.760557040912114e-06;-2.1662136814076333e-07;0.4789832627714948;9.96642732689206;0.8278227029932083;0.015749462166100386;0.015430351787834555;0.8234632640865109;1.0064900277365145;1.3084904115671534
36.167465;0.4774732725238043;1.815750010522168e-06;-1.23083883804333e-06;1.7605059709776966e-06;-2.242553037733211e-07;0.4790215877550243;9.965268718261086;0.8276922767674145;0.015748318354237362;0.015431050759639032;0.82338936079108;1.0065142749924938;1.3086776388838335
