time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.416792;0.4842731519251069;4.4765588058771975e-07;2.218256404837221e-06;2.3783920522568203e-06;-3.8504965706092774e-06;0.48237575944539907;10.042181387475745;0.8132662914088608;0.015502765388036532;0.015402821889490444;0.8327611834330515;1.0020696886448703;1.294913753239313
34.426792;0.4842646197513294;4.541547740776614e-07;2.2137716045727995e-06;2.3542386387400353e-06;-3.866039482597435e-06;0.4824630390293854;10.046031694955397;0.8132714169910876;0.015505246580049549;0.015400961153503458;0.8329026079530909;1.0018614581627145;1.294900373042526
34.436792;0.4842595462612763;4.631091743372975e-07;2.209084293819788e-06;2.3278019945723865e-06;-3.880338430870887e-06;0.4825482951075174;10.049988430210187;0.8132824571812945;0.01550786099222297;0.015398999911742697;0.833044552979615;1.0016511802534993;1.2948789096385709
34.446792;0.48425774544313005;4.745176470803765e-07;2.204259012263316e-06;2.298988734246356e-06;-3.893425399602079e-06;0.4826314271602256;10.05404931139524;0.813299507442139;0.015510601986607265;0.015396938975099089;0.8331865960009556;1.0014394747823074;1.294848884124347
34.456792;0.4842589950594994;4.883323021010437e-07;2.199302824684153e-06;2.2677310291645786e-06;-3.905330391595399e-06;0.4827123229184503;10.058209056877264;0.8133225645475315;0.015513464136811716;0.01539477965210367;0.8333282300748897;1.0012270165731816;1.2948099859681612
34.466792;0.48426307608113206;5.04491431618975e-07;2.19416388398336e-06;2.234006839589501e-06;-3.916077467786494e-06;0.4827908669167235;10.062461906466936;0.8133515162596586;0.01551644255595008;0.015392523831850856;0.8334689568069757;1.0010144990148517;1.2947620279682868
34.476792;0.484269799129179;5.229392058040257e-07;2.188740458131153e-06;2.1978488729394732e-06;-3.925687974211645e-06;0.482866970382961;10.06680363471688;0.8133861820036971;0.015519530617961727;0.015390174348948616;0.8336083154570464;1.0008026948530047;1.2947049587854782
34.486792;0.4842790291283152;5.436281500515207e-07;2.1829125544620814e-06;2.1593416199156694e-06;-3.934195335285814e-06;0.48294057027301607;10.071231466554755;0.813426424376458;0.01552272010676014;0.01538773564915691;0.8337458277174139;1.0005924763520202;1.294638838598275
34.496792;0.484290659971569;5.665191737547156e-07;2.176575060302365e-06;2.118614641037387e-06;-3.941651303040526e-06;0.48301162148182974;10.075741444038364;0.8134722137916899;0.015526003832486451;0.015385214087972832;0.8338809881185141;1.000384778059575;1.294563797376291
34.506792;0.48430455467914735;5.915695639561744e-07;2.1696504011095808e-06;2.075842932385156e-06;-3.9481055476306874e-06;0.4830801165889369;10.080326436777543;0.8135235780949895;0.015529377585821258;0.015382616624779926;0.8340133277512446;1.0001806188007587;1.2944800354679573
34.516792;0.484320530193981;6.187216339959705e-07;2.1620923112847544e-06;2.031242461200553e-06;-3.953583564975011e-06;0.48314608841558127;10.084977343506827;0.8135805199338697;0.01553283958391367;0.015379949112512217;0.8341424796873768;0.9999811897386516;1.2943878336805963
34.526792;0.4843383915437063;6.478974736119146e-07;2.153886404223032e-06;1.985049104606754e-06;-3.9580804414736955e-06;0.4832095917547567;10.089684620415518;0.8136430092626102;0.015536388529650827;0.015377216192290306;0.8342682121296066;0.9997878459075668;1.2942875296177867
34.536792;0.48435797122206614;6.790041021303022e-07;2.145045489390763e-06;1.937501431271651e-06;-3.961553806974843e-06;0.4832707115749242;10.09443753336508;0.8137110465029864;0.015540022364808953;0.015374421693227596;0.83439039269614;0.9996019545964066;1.2941795005551004
34.546792;0.48437914545633437;7.119653347432581e-07;2.135605591584902e-06;1.888839426550555e-06;-3.963918690531273e-06;0.4833295738254053;10.099223155968033;0.8137846816297707;0.01554373786477802;0.015371568426709871;0.8345088847883037;0.9994247157472411;1.2940642706905914
34.556792;0.4844018194064249;7.467453931537679e-07;2.1256179902494117e-06;1.8393138241535807e-06;-3.965054646773273e-06;0.48338631748567734;10.104026733643744;0.8138639317899459;0.015547530890863035;0.015368658331089654;0.8346234594440426;0.9992570713898923;1.293942660925307
34.566792;0.4844259189701481;7.833330063109129e-07;2.1151313325349467e-06;1.789194777407634e-06;-3.964817897545528e-06;0.48344105563089795;10.108833030130423;0.813948714887316;0.01555139752795248;0.015365693075881938;0.8347337959275933;0.9990997374847491;1.293815746779271
34.576792;0.48445142124697527;8.217203174804993e-07;2.104175406139046e-06;1.7387521497149519e-06;-3.963066393967584e-06;0.4834938695729313;10.113628017531852;0.8140389087322799;0.015555335194596018;0.015362673736304752;0.8348395819004545;0.9989532550290338;1.2936846661379666
34.586792;0.4844783780740706;8.618997900822187e-07;2.0927599468156193e-06;1.6882141336199622e-06;-3.959695459842049e-06;0.483544823647811;10.118399235191383;0.8141344193860844;0.015559343054898658;0.015359600040225223;0.8349406176680523;0.9988179696081836;1.2935505046858566
34.596792;0.48450687935903325;9.038608732062112e-07;2.080885163804995e-06;1.6377542090041719e-06;-3.9546439999789815e-06;0.48359397580673114;10.123134368385298;0.8142351344350475;0.015563421866614422;0.015356470873074415;0.8350367920361441;0.9986940175640159;1.2934143123520614
34.606792;0.48453698304855686;9.475858197341337e-07;2.0685511009621096e-06;1.587512375282939e-06;-3.947865002394022e-06;0.48364139622702923;10.127820095049987;0.8143408797741193;0.015567573342143738;0.015353285953394587;0.8351279788434123;0.9985814044736139;1.293277146565195
34.616792;0.4845686796582357;9.93057313251119e-07;2.0557661406352305e-06;1.5376129012138877e-06;-3.9392987361655934e-06;0.48368718942124794;10.132442152133926;0.8144514618702736;0.015571799194730963;0.015350047898393544;0.8352140137462064;0.9984800877773957;1.293140049544205
34.626792;0.4846019000423559;1.0402534170783104e-06;2.0425572326517914e-06;1.4881572667760941e-06;-3.928870313961746e-06;0.48373149880683314;10.136985961025811;0.814566684669558;0.015576100278326645;0.015346762683455861;0.8352947559384686;0.998389944148238;1.2930039964017028
34.636792;0.4846365286392053;1.0891203795451485e-06;2.028967560609839e-06;1.4392097401422866e-06;-3.916514485718375e-06;0.48377450279941187;10.141437429911914;0.8146863097878134;0.015580475673258097;0.015343437685273043;0.8353701215773185;0.9983106679799123;1.292869920074002
34.646792;0.4846724196163579;1.1395730173111871e-06;2.015038503198414e-06;1.3908108315108482e-06;-3.902202759084297e-06;0.48381643474678393;10.14578339453698;0.8148100701485854;0.01558492154010045;0.015340080211557016;0.8354400765797665;0.9982417167124318;1.2927387530222454
34.656792;0.4847094252064431;1.1915298712096887e-06;2.0007907331969806e-06;1.343012216926831e-06;-3.885932728555158e-06;0.4838576032303123;10.150011558893452;0.8149377561557648;0.015589431101079422;0.01533669782487945;0.8355046401311099;0.9981823475767564;1.2926113773864012
34.666792;0.48474742798188086;1.2449187113383282e-06;1.9862110443337127e-06;1.2958944402912776e-06;-3.8676956082062555e-06;0.48389834404173987;10.154110605616248;0.815069245563789;0.015593995614768711;0.015333299082555266;0.8355638631308068;0.9981316927335673;1.2924885405840787
34.676792;0.48478635914062324;1.2996521233802675e-06;1.971246504791859e-06;1.2495497315479574e-06;-3.847468565407301e-06;0.48393894483642147;10.158070639149917;0.815204441078875;0.015598604755564799;0.01532989381561342;0.8356177686469597;0.9980887824324354;1.292370807568919
34.686792;0.4848261724909218;1.3556329543631737e-06;1.955813237210733e-06;1.2040500037696947e-06;-3.8252324769254766e-06;0.4839796206867135;10.161883785917732;0.8153432383433553;0.015603247451193408;0.015326492524468072;0.835666324261685;0.9980525533637052;1.2922585410031446
34.696792;0.48486679020520623;1.4127708240820282e-06;1.9398137395755348e-06;1.1594411275291617e-06;-3.800985852874931e-06;0.4840205243777783;10.165544565270471;0.8154855490112721;0.015607913297368657;0.015323105151427234;0.8357094663014569;0.9980219521399799;1.29215189473353
34.706792;0.48490808022994014;1.4709732133059626e-06;1.9231384867955824e-06;1.1157582199994954e-06;-3.774742941201294e-06;0.4840617672770482;10.169049504983978;0.8156312774779586;0.015612592352129985;0.015319740505398537;0.83574712902927;0.9979960552029394;1.2920508690588495
34.716792;0.4849498643835331;1.5301522415392068e-06;1.9056601541891601e-06;1.0730233105818805e-06;-3.7465378815001646e-06;0.4841034226119508;10.17239676555632;0.8157802670288611;0.015617274198645297;0.015316407516295833;0.8357792395672273;0.9979740263034398;1.291955478591889
34.726792;0.48499191880868153;1.590255442778833e-06;1.8872569159823388e-06;1.0312437540359401e-06;-3.7164470236553592e-06;0.48414549847137267;10.175586802238536;0.8159322935137366;0.015621948249989533;0.015313117228423248;0.8358056973201285;0.9979550127641138;1.2918659306663407
34.736792;0.485033977363195;1.6512682937872807e-06;1.8678552855635395e-06;9.90435014323856e-07;-3.684588769290426e-06;0.4841879354701216;10.178622858679313;0.8160871048173123;0.015626603719462683;0.015309882737757916;0.8358263783276145;0.9979382053607474;1.2917826872843465
34.746792;0.4850757649329537;1.7131925398443687e-06;1.847453864950807e-06;9.50636617243247e-07;-3.651082602733069e-06;0.484230634390407;10.181509571688206;0.8162445028129565;0.0156312283132499;0.015306717579742267;0.8358411511570043;0.9979229600990772;1.2917064274221797
34.756792;0.4851170424891456;1.7760416431920833e-06;1.8261146782886752e-06;9.118991130585564e-07;-3.6160123679439113e-06;0.4842734783444515;10.184250607942156;0.8164044087437894;0.01563580767942658;0.015303636008732002;0.8358498717580546;0.9979087787501335;1.2916379516522003
34.766792;0.4851576251809883;1.8398529367735074e-06;1.803924763706936e-06;8.742518839472608e-07;-3.579422090207291e-06;0.4843163623850242;10.186847768690475;0.8165668358709062;0.015640326203494134;0.01530065486823261;0.8358523814146507;0.9978952003150533;1.291578101385481
34.776792;0.4851973816111341;1.9046881674986776e-06;1.7809532030850228e-06;8.376825691831043e-07;-3.5413338456459174e-06;0.4843592375680751;10.18930189567543;0.8167318508026152;0.015644768288892816;0.015297793562754586;0.8358485522852885;0.9978817465897225;1.2915277936066922
34.786792;0.48523623365140683;1.9706075522211956e-06;1.7572326253907149e-06;8.021497237558907e-07;-3.5017727658721677e-06;0.48440213775480273;10.191613730923326;0.8168995895229462;0.015649119981912686;0.01529507180728545;0.8358383727600742;0.997867956723162;1.2914880616339428
34.796792;0.48527413530059876;2.0376450971519253e-06;1.732752693638564e-06;7.675982010644532e-07;-3.460779799147621e-06;0.48444516114779645;10.193783765656741;0.8170702582218742;0.015653370187955193;0.015292507727745099;0.8358220159864695;0.9978534451870164;1.291459901207792
34.806792;0.48531104298586053;2.1058142791994886e-06;1.7074549199245642e-06;7.339534328496061e-07;-3.418404224266017e-06;0.4844884300828084;10.195811364652887;0.8172440958075282;0.015657510598512357;0.015290117745143227;0.835799821420347;0.9978379186730165;1.2914440013939534
34.816792;0.4853469303622036;2.1751250118578774e-06;1.6812508699045097e-06;7.011284635742481e-07;-3.374696502280305e-06;0.48453206804891263;10.197693667234294;0.8174213319344837;0.015661534871406486;0.015287917353334082;0.8357721950898073;0.9978211627479339;1.291440604926938
34.826792;0.48538183315386135;2.245584892487438e-06;1.6540651073187892e-06;6.69060238003134e-07;-3.3297196114167624e-06;0.4845761952864724;10.199425068467196;0.8176021591969277;0.01566543790074923;0.015285921036126356;0.8357395123281746;0.9978030171943475;1.291449566198222
34.836792;0.48541585951634203;2.3171852904649883e-06;1.6258582634824434e-06;6.377181055059824e-07;-3.2835702469158722e-06;0.4846209268735384;10.200997737820288;0.8177867454935003;0.01566921598748484;0.015284141424937241;0.835702057987723;0.9977833009862802;1.2914704874396026
34.846792;0.4854491632829844;2.389890691371676e-06;1.5966047450082876e-06;6.070561505493742e-07;-3.2363853624003794e-06;0.48466634586950047;10.202402542719202;0.8179752758239354;0.015672867799148876;0.015282588851560561;0.8356599873041526;0.997761702434568;1.2915028062280636
34.856792;0.4854819265679663;2.463640652391965e-06;1.5662601222309242e-06;5.769827224757754e-07;-3.1883215572053727e-06;0.4847124516289002;10.203630111617063;0.8181679679835758;0.015676394361767945;0.01528127118997028;0.8356132926351943;0.9977377606737702;1.2915458412338585
34.866792;0.4855143592241103;2.5383660450048858e-06;1.5347548298124766e-06;5.473962545552211e-07;-3.1395202731024642e-06;0.4847591483415471;10.204672660750852;0.8183650231159686;0.01567979811984867;0.015280193734349953;0.8355617993438927;0.9977109481760943;1.2915988474759268
34.876792;0.48554669749017587;2.614015631283068e-06;1.5020125531656823e-06;5.182452073847388e-07;-3.0900819980456157e-06;0.48480629613423565;10.205525517961815;0.8185665497166358;0.015683082742378812;0.015279358877269755;0.8355052249475535;0.997680737572316;1.2916610209009454
34.886792;0.48557920985259034;2.690559956156901e-06;1.4679635267812126e-06;4.895601846537815e-07;-3.0400742891153025e-06;0.4848537386510315;10.206186664900168;0.8187725484711846;0.015686253460357708;0.01527876474884892;0.8354432660312264;0.9976466717446889;1.2917314192959444
34.896792;0.48561219767409486;2.767956509636401e-06;1.4325335994070591e-06;4.614396516851523e-07;-2.989571234813612e-06;0.48490127091626767;10.206655219389727;0.8189829366117154;0.015689317269345873;0.01527840366362582;0.8353756551816683;0.9976084965408646;1.2918089216752753
34.906792;0.4856459561035442;2.846110696032409e-06;1.3956199695015262e-06;4.34006641135124e-07;-2.9386816005632948e-06;0.48494863973839064;10.206930412668795;0.8191975399823963;0.01569228337623956;0.015278262814455452;0.835302174415654;0.9975662871334317;1.2918923715146697
34.916792;0.48568072030252984;2.9248709074027195e-06;1.357067750291004e-06;4.0737597614863327e-07;-2.8875475464423547e-06;0.4849956018818176;10.207011413688022;0.8194161141266665;0.01569516313049554;0.015278327274001477;0.8352226509915565;0.9975204504124372;1.291980791907153
34.926792;0.48571665225646615;3.0040612356931536e-06;1.3166785200722856e-06;3.8165521328650147e-07;-2.8363356029601394e-06;0.48504194102756304;10.206898080594378;0.8196384635938759;0.015697968413840257;0.015278582826767919;0.8351369548070365;0.9974715576028119;1.292073381137932
34.936792;0.485753873746941;3.0835174732387133e-06;1.2742685797219783e-06;3.5696158067612653e-07;-2.7852268437034826e-06;0.4850874370790787;10.206592148753248;0.819864561954559;0.015700709681620774;0.01527901711316443;0.8350449948116209;0.9974201322238003;1.292169364111039
34.946792;0.48579249961609805;3.1630976232393315e-06;1.2297287451794423e-06;3.3342468116585796e-07;-2.7344115701197597e-06;0.4851318800537674;10.206097988849375;0.8200945214126789;0.015703395123991278;0.01527962005828882;0.8349467416702412;0.9973665327144904;1.2922680052548623
34.956792;0.48583262691189244;3.2426855034890124e-06;1.1830355855952197e-06;3.111812245908202e-07;-2.6841017638088097e-06;0.48517510190036695;10.205422447876666;0.8203284259032249;0.01570603123174392;0.015280384947263696;0.8348422916414878;0.9973109284417162;1.2923687051062598
34.966792;0.48587430168961787;3.322209514740134e-06;1.1342236462888563e-06;2.90375345853642e-07;-2.6345391306507142e-06;0.4852169400796685;10.204573671602336;0.8205662014039279;0.015708623923923245;0.015281308505168564;0.8347319132839165;0.9972533419923647;1.2924709560372083
34.976792;0.48591752584235987;3.401653736512908e-06;1.0833601425701153e-06;2.7114843884325157e-07;-2.5859708737550104e-06;0.4852571891339918;10.20355955916271;0.8208076387499613;0.01571117913273528;0.01528238856962199;0.8346160205361366;0.997193715407061;1.292574266484106
34.986792;0.4859623009224895;3.481033205997347e-06;1.030537099419545e-06;2.536257781129793e-07;-2.5386113905621213e-06;0.48529563311172275;10.202386869826011;0.8210524947319399;0.015713703138822473;0.015283621975006151;0.8344951117652742;0.9971319364479846;1.2926782410623037
34.996792;0.4860086488976533;3.560339814377998e-06;9.758699282746598e-07;2.379249464625876e-07;-2.4926231419069826e-06;0.48533210963360884;10.201061375482128;0.8213005037297566;0.015716201905279833;0.015285004101947825;0.8343697502140885;0.9970678450310002;1.292782712014082
35.006792;0.48605659961019515;3.639499350460412e-06;9.19502807795659e-07;2.241632489776385e-07;-2.448125482987601e-06;0.48536652410532133;10.199588955246051;0.8215513111289241;0.015718679334543992;0.0152865293734891;0.8342405545501345;0.9970012775320137;1.2928877299520387
35.016792;0.48610618828000035;3.7183817574536675e-06;8.616076263491736e-07;2.124455607921048e-07;-2.4052198695191175e-06;0.485398833253288;10.197976916464217;0.8218044908563156;0.015721137292723186;0.015288192902589332;0.8341081315846876;0.9969321295671267;1.2929934436232775
35.026792;0.4861574812687645;3.796850569937263e-06;8.023540139695801e-07;2.0286290080250396e-07;-2.364004588534691e-06;0.4854290200329273;10.196233854210178;0.822059623358244;0.015723576687123;0.015289991763192809;0.8339730027392105;0.9968603798600376;1.2930999768211984
35.036792;0.48621059209773243;3.874795650097234e-06;7.418846443651753e-07;1.9550413484237073e-07;-2.3245621695682046e-06;0.4854570565478441;10.19436754125799;0.8223163197799062;0.01572599707158516;0.015291924193960894;0.8338356185225116;0.9967860473118727;1.2932073474178407
35.046792;0.4862656433133312;3.952129141924839e-06;6.803358340032319e-07;1.9045144424266296e-07;-2.2869447854014206e-06;0.48548289636545405;10.192383425370627;0.822574217150511;0.015728396897137377;0.015293988409636923;0.8336964221276826;0.9967090967147479;1.293315505672411
35.056792;0.486322692511389;4.028766450074923e-06;6.178646682865275e-07;1.8776923038207695e-07;-2.251178899013593e-06;0.48550650752098423;10.190285834234036;0.8228329882215313;0.015730775875378904;0.015296182748222394;0.833555844391924;0.9966293566881055;1.2934244449762808
35.066792;0.486381685119421;4.104606545829519e-06;5.546395526974529e-07;1.875109603387388e-07;-2.2172752523809352e-06;0.48552790155134234;10.188079854727043;0.8230923458901193;0.01573313658418407;0.01529850612214899;0.8334142498383712;0.9965465210339214;1.2935342132085597
35.076792;0.4864424716758465;4.179517352686163e-06;4.908118108128994e-07;1.897412842260293e-07;-2.1852428550488293e-06;0.48554714820299316;10.185771401815945;0.8233520203190795;0.015735483056167985;0.01530095696895468;0.8332719248983604;0.996460241730835;1.293644839517041
35.086792;0.48650486758156053;4.253328449980215e-06;4.2650244118589665e-07;1.9454798501924983e-07;-2.1551093268102167e-06;0.4855643921021402;10.183366414081782;0.8236117291942393;0.015737817883063415;0.015303531367491562;0.8331290960090586;0.9963702149640353;1.2937562772764046
35.096792;0.4865686840677478;4.325830904320076e-06;3.618090306330451e-07;2.0201913773276119e-07;-2.1269237694449016e-06;0.4855798525061624;10.180870728515279;0.8238711672306354;0.015740141293214244;0.015306222385504165;0.8329859321507659;0.9962761917235606;1.2938683629955376
35.106792;0.48663370167158354;4.396785692265454e-06;2.9681296786765326e-07;2.1220840670155004e-07;-2.100740730624713e-06;0.48559378440805095;10.178290074029508;0.8241300264212419;0.01574245256382781;0.015309020740116027;0.8328425389505217;0.9961779998312407;1.293980764464943
35.116792;0.48669964875865684;4.465936532670466e-06;2.315792155856837e-07;2.2512719695480664e-07;-2.0766056343749638e-06;0.4856064394633931;10.175629207804723;0.8243880615495459;0.01574475090794022;0.015311916032129806;0.8326989578043887;0.996075576158119;1.2940929667276135
35.126792;0.48676622969392763;4.53303662362827e-06;1.6614975725274395e-07;2.407477876620761e-07;-2.0545321089479874e-06;0.4856180790447168;10.172891124837193;0.8246451632301265;0.015747035067019646;0.01531489809649872;0.8325551624576837;0.9959688843493822;1.2942044066032643
35.136792;0.4868331730369566;4.597892662688425e-06;1.005342390925656e-07;2.5899458658183543e-07;-2.0344803647655523e-06;0.4856289947791235;10.170078064467097;0.8249013871028907;0.015749303151062457;0.015317957537853668;0.8324110723578232;0.9958578154327781;1.2943146990241154
35.146792;0.4869002664179305;4.660392744911325e-06;3.471077252521621e-08;2.797494099948566e-07;-2.016360731913625e-06;0.4856394682945895;10.167193320385383;0.8251569291159362;0.015751553313734113;0.015321085944416108;0.8322665780611261;0.9957422293882379;1.2944237710339206
35.156792;0.4869673515624111;4.720495388531232e-06;-3.1361998989153534e-08;3.0287791052369846e-07;-2.0000317268224982e-06;0.48564973737059003;10.16424141923526;0.8254120456750563;0.015753784396783363;0.015324276670185953;0.8321215342913607;0.9956220476370086;1.2945318261580427
35.166792;0.48703427341736316;4.7782066999883935e-06;-9.773872446332803e-08;3.282420239844008e-07;-1.9852876600199383e-06;0.4856600265818139;10.161226768528152;0.8256669658746628;0.015755996008432256;0.015327525042199844;0.8319757475765434;0.9954972788394079;1.294639170331935
35.176792;0.4871008427515946;4.8335742775263255e-06;-1.6448483319592916e-07;3.557047289633976e-07;-1.9718689318434582e-06;0.48567056239753953;10.15815238659384;0.8259218431419701;0.0157581883511386;0.015330827624469872;0.8318289877306542;0.9953679846474581;1.294746062263132
35.186792;0.4871668381287437;4.886685279990646e-06;-2.3165120330513315e-07;3.851526179442806e-07;-1.9594810609856176e-06;0.4856815482283815;10.155019748750078;0.826176734617857;0.01576036149277432;0.015334181054202641;0.8316810098391386;0.995234261721417;1.294852736834213
35.196792;0.4872320188954144;4.937657631645263e-06;-2.9924403609590457e-07;4.1650836508294333e-07;-1.9478170028923004e-06;0.48569316393533996;10.151829942855416;0.8264316211940711;0.01576251362770806;0.015337580195151941;0.8315316175478591;0.9950963081954968;1.2949595039109487
35.206792;0.4872961646017398;4.986628970957634e-06;-3.6722975743375875e-07;4.4971252936142476e-07;-1.9365934535573334e-06;0.4857055940781556;10.148585001184387;0.8266864709665398;0.015764639439960124;0.015341017295571649;0.8313807439678748;0.9949545002970351;1.2950667427331735
35.216792;0.4873591175281641;5.03374179248875e-06;-4.355643056171983e-07;4.846980664548988e-07;-1.925570939515275e-06;0.48571905333582044;10.145287951656702;0.8269412678130414;0.015766730412271016;0.01534448376869903;0.8312284686525826;0.9948093771902291;1.295174759127147
35.226792;0.48742076998060685;5.079133293000702e-06;-5.042149316349891e-07;5.21378191737261e-07;-1.9145468301256725e-06;0.4857338011144026;10.14194210252944;0.8271959807363586;0.015768776734527465;0.015347972130911896;0.8310749957230457;0.9946615669816348;1.2952836397282879
35.236792;0.4874810424025416;5.122935469563991e-06;-5.73146264711878e-07;5.596554775256888e-07;-1.903351316645145e-06;0.48575014463693117;10.138551349989037;0.8274505683736475;0.01577076865089786;0.01535147613670839;0.8309206509037479;0.9945117064411688;1.2953932438114812
35.246792;0.48753989175863466;5.165273498929154e-06;-6.422724481165977e-07;5.994348029721257e-07;-1.8918499457300724e-06;0.4857684155283299;10.135121347489813;0.8277050476739684;0.01577269693755577;0.01535499079596107;0.830765873592306;0.9943603650806994;1.295503297191912
35.256792;0.48759730042181304;5.206254161912767e-06;-7.114227299073278e-07;6.406184766239048e-07;-1.8799387316646121e-06;0.4857889152562353;10.131659528657474;0.8279595268105278;0.015774552825748113;0.015358513064731898;0.8306111763148113;0.994208037583303;1.2956135017509889
35.266792;0.4876532498539933;5.245945314924686e-06;-7.803470759742603e-07;6.830963596203495e-07;-1.8675404077356636e-06;0.4858118685389552;10.128173460833112;0.8282141460009057;0.01577632740253979;0.015362042004712221;0.8304570763096422;0.994055232917081;1.2957236134982102
35.276792;0.48770771768719157;5.28435646790881e-06;-8.487477510582149e-07;7.267471099824517e-07;-1.8546047412267837e-06;0.48583741042890927;10.124669505045723;0.8284690045327767;0.01577801223804184;0.015365577817162551;0.8303040308983796;0.9939025421438783;1.295833430679048
35.286792;0.48776068208332723;5.321437282220621e-06;-9.163185225954693e-07;7.714474103955757e-07;-1.8411006456401485e-06;0.4858655859458487;10.121152794170156;0.8287241684509332;0.01577960064782493;0.015369119989484835;0.8301524125221228;0.9937506020016684;1.2959427463428723
35.296792;0.4878121279859634;5.357099702009399e-06;-9.8276532376124e-07;8.170695467319277e-07;-1.8270049131225085e-06;0.48589635045577245;10.11762721272553;0.8289797142886111;0.015781087120819895;0.015372665623567396;0.8300025052728829;0.9936000112209461;1.2960513444037176
35.306792;0.48786205193728543;5.391243860538762e-06;-1.0477936210970645e-06;8.634688108369486e-07;-1.8122975960913129e-06;0.48592959594208984;10.114095391805211;0.8292356923498894;0.015782466406031263;0.015376208791814127;0.8298545434475179;0.9934512874814484;1.296158981941969
35.316792;0.48791044964473707;5.423773387595501e-06;-1.1110943967680184e-06;9.104888615872104e-07;-1.7969563670203107e-06;0.48596519425631984;10.11055929052645;0.8294920539519341;0.015783734080306182;0.015379740392871828;0.8297088243411495;0.9933048774855048;1.2962653742111694
35.326792;0.48795730932585696;5.454607887718671e-06;-1.172358709287528e-06;9.579671640359585e-07;-1.7809474728590663e-06;0.486003001056202;10.107020138617502;0.8297486703689344;0.01578488708177793;0.015383248689132264;0.8295657786360573;0.9931611444245696;1.2963702819544278
35.336792;0.48800261696797487;5.4836783923060975e-06;-1.23130535223338e-06;1.005724048987752e-06;-1.7642267670083045e-06;0.486042835707502;10.103477728614635;0.8300053994489294;0.015785923123048655;0.015386720830979582;0.8294258932771602;0.9930203080460078;1.2964736186875385
35.346792;0.4880463680522091;5.5109050219499715e-06;-1.287695712096762e-06;1.0535715133939974e-06;-1.7467556463218342e-06;0.48608449336416354;10.09993038688835;0.8302621296486816;0.01578683934548664;0.01539014378692895;0.8292895857894694;0.992882396310281;1.2965754534148386
35.356792;0.4880885929360305;5.536205076803685e-06;-1.3413368731398977e-06;1.1013373966097992e-06;-1.7285177121931772e-06;0.4861277731925265;10.096375732166672;0.8305188328296952;0.015787631068925927;0.015393504222731688;0.8291571676626308;0.9927472484341415;1.2966759729147472
35.366792;0.4881293586147455;5.559529352532526e-06;-1.39209044339625e-06;1.1488657191382834e-06;-1.7095222540664317e-06;0.4861724955450977;10.092811868343958;0.8307755825727114;0.015788292095519487;0.015396788599749696;0.8290288606389377;0.992614558480913;1.296775446361906
35.376792;0.4881687363352438;5.580869566238773e-06;-1.4398707230034955e-06;1.1959974340737872e-06;-1.6897975033682491e-06;0.4862185132448907;10.089238176396638;0.831032461131301;0.015788815935021207;0.015399983843699887;0.8289047931815219;0.9924839271079339;1.2968741020141281
35.386792;0.4882067878322235;5.600226343969414e-06;-1.4846024846830879e-06;1.2425593397672585e-06;-1.669386401927667e-06;0.4862657039900519;10.085654509244069;0.831289416542176;0.015789196090007684;0.015403078154341351;0.828785023496055;0.9923549363062681;1.296971963771255
35.396792;0.48824358521145883;5.617566231033173e-06;-1.5261815770782013e-06;1.2883697997459667e-06;-1.6483535396646664e-06;0.48631394905459835;10.082060052590728;0.8315462115624019;0.015789426018670075;0.01540606125341684;0.8286695805456663;0.992227253852478;1.2970688420203984
35.406792;0.4882792271164007;5.632805492067994e-06;-1.5645004714834624e-06;1.3332500119911093e-06;-1.626793139969991e-06;0.4863631463281345;10.078453776834733;0.8318024831388581;0.015789499221995736;0.01540892417923022;0.8285584672853188;0.9921006976100027;1.297164456398021
35.416792;0.4883138274372745;5.645840753976632e-06;-1.5995008918563711e-06;1.3770357528821937e-06;-1.6048156729155155e-06;0.48641325453370426;10.074835402552996;0.8320578130414167;0.01578940876494766;0.015411659806768488;0.8284516847354599;0.991975229153416;1.2972584790906831
35.426792;0.4883474859799497;5.656587718214518e-06;-1.631178156570588e-06;1.4195875231311394e-06;-1.5825095281981415e-06;0.4864642983455442;10.071205238807618;0.8323117826043628;0.015789147373330665;0.015414263443081631;0.8283492856866841;0.9918509212740202;1.2973505180377773
35.436792;0.4883802542933207;5.665000297678696e-06;-1.6595498908055445e-06;1.460783581629851e-06;-1.5599174542640853e-06;0.4865163232736192;10.067563431362025;0.8325640049141231;0.015788708762671688;0.015416731525884061;0.8282513644535049;0.9917279161409354;1.297440210845734
35.446792;0.48841210930635465;5.671084007463888e-06;-1.6846472696812986e-06;1.500507621331406e-06;-1.537065489753986e-06;0.4865693821670729;10.063909918019345;0.8328140946665387;0.015788088831861783;0.015419059864773724;0.8281580011583984;0.9916063494428943;1.2975273670345442
35.456792;0.4884429478158296;5.6748932153066625e-06;-1.706523447474783e-06;1.538662541096724e-06;-1.514002261700629e-06;0.4866235697139933;10.060245183939681;0.8330616432956878;0.01578728659361963;0.015421244475952386;0.8280692576123516;0.9914862638203248;1.2976119863456723
35.466792;0.4884726040602252;5.676502694978773e-06;-1.72525435362014e-06;1.5751909856296997e-06;-1.4908026142455398e-06;0.48667903486311853;10.056571157163207;0.8333062571618344;0.015786304662296375;0.015423283676641678;0.8279852051792868;0.9913675678950197;1.2976941506585318
35.476792;0.48850088602835035;5.675976510293401e-06;-1.740942480427456e-06;1.6100736075581313e-06;-1.467564634924582e-06;0.48673595898160893;10.052891417438607;0.8335475722797496;0.01578514767814137;0.015425178414039484;0.8279059121890248;0.991250048786306;1.2977739090451748
35.486792;0.4885275963096879;5.673360305871158e-06;-1.7537102702608648e-06;1.64331951640778e-06;-1.4444124685301416e-06;0.4867944952819959;10.049210122504752;0.8337852297046086;0.015783820410658282;0.015426931308280737;0.8278314370992271;0.9911334090145454;1.2978512740792347
35.496792;0.48855251434582553;5.6687017779571705e-06;-1.7636768392068695e-06;1.674958516051875e-06;-1.4214911683416071e-06;0.48685467668042715;10.04553110508317;0.8340188955982264;0.0157823284991674;0.015428545657257315;0.8277618983405248;0.9910172926038459;1.297926303155063
35.506792;0.48857540427760504;5.662067417082861e-06;-1.770955944449794e-06;1.7050340813394523e-06;-1.3989665148489377e-06;0.48691639535619574;10.041858364049087;0.8342482846699968;0.015780679779292026;0.015430024810906677;0.8276975560180195;0.9909013350905834;1.2979990629788147
35.516792;0.4885960869497081;5.653526276442094e-06;-1.7756708983662938e-06;1.7336020854569856e-06;-1.3770217346569738e-06;0.48697946940434944;10.038196543209095;0.834473103678985;0.015778883589569963;0.015431373138941093;0.8276388251106409;0.9907852928341643;1.2980694855914445
35.526792;0.4886145039764311;5.643126935527346e-06;-1.7779486352244105e-06;1.7607271136177438e-06;-1.3558354887345211e-06;0.48704368223827726;10.034551120223528;0.8346929664366005;0.015776949436195526;0.015432597853653921;0.8275862429714305;0.9906691419354507;1.2981374102700463
35.536792;0.48863072701196786;5.630905712960286e-06;-1.7778992720981833e-06;1.7864711672846453e-06;-1.3355701042938717e-06;0.48710877799492003;10.030928894844806;0.834907374741929;0.015774886776693198;0.015433709838709382;0.8275403963490318;0.9905530357450947;1.2982028001963326
35.546792;0.4886449225778238;5.616909414716208e-06;-1.775602486035388e-06;1.8108872692485946e-06;-1.3163900404330364e-06;0.48717450142223;10.027337627613433;0.8351157929250879;0.015772705394775103;0.015434723074219408;0.8275018193243467;0.9904372181821978;1.2982658038324064
35.556792;0.4886572841191662;5.6011964223418555e-06;-1.7711070766210942e-06;1.8340164232667772e-06;-1.298482420479386e-06;0.48724068407664484;10.023784970420069;0.8353177712514184;0.015770415325101098;0.0154356522829422;0.8274709396581403;0.9903219851801586;1.2983266335407084
35.566792;0.4886679677521385;5.5838209360117775e-06;-1.7644385501687312e-06;1.8558718003335943e-06;-1.2820560825047286e-06;0.48730727494042697;10.020277993079194;0.8355130249882176;0.015768026385915665;0.015436510829788782;0.8274480799263398;0.9902076562648363;1.298385498550064
35.576792;0.4886770620663749;5.5648318752442404e-06;-1.7555961490020867e-06;1.8764178598213876e-06;-1.2673289583680607e-06;0.4873742926182093;10.016823186777952;0.8357013826552828;0.015765547653252564;0.015437311536747985;0.8274334785939432;0.9900945515780496;1.2984426252209527
35.586792;0.4886846105895392;5.544291985451206e-06;-1.7445425766853774e-06;1.8955735289018119e-06;-1.2545133716629836e-06;0.4874417743194526;10.013426335749639;0.8358826481846;0.015762987291247015;0.015438068385056226;0.8274273204289541;0.9899830155723756;1.2984982389590396
35.596792;0.4886906680190021;5.52228994230204e-06;-1.7312073046254242e-06;1.9132399914751097e-06;-1.2437944841154412e-06;0.4875097482273293;10.010091874643175;0.836056544355986;0.015760352564084132;0.01543879626782519;0.8274297517692615;0.9898734390486109;1.2985525343513362
35.606792;0.4886953015454163;5.4989310237228075e-06;-1.7155130879650573e-06;1.9293096717854748e-06;-1.235303825775397e-06;0.4875782081081173;10.006822197096703;0.836222766534627;0.015757649057007012;0.015439509900609272;0.8274408595089536;0.9897662215188548;1.2986057319946418
35.616792;0.4886985388127006;5.4743154782513145e-06;-1.6974165859290647e-06;1.9436442630474e-06;-1.2291014440287955e-06;0.4876470860296896;10.003617615818635;0.8363810401143792;0.015754880017463;0.015440223712827703;0.8274606135613566;0.9896617128993789;1.2986581607191892
35.626792;0.48870035659611577;5.448536024452153e-06;-1.676928482367282e-06;1.956061501384136e-06;-1.2251825297981771e-06;0.48771623036595624;10.000476648672693;0.8365311680986842;0.015752047665837994;0.015440951460229934;0.8274888302015099;0.9895601386796834;1.298710259705968
35.636792;0.4887007101734843;5.421711094667026e-06;-1.654098070666367e-06;1.9663445610177215e-06;-1.2235086845996965e-06;0.48778539430303525;9.997396645771664;0.8366730912886203;0.015749155656007;0.015441704224109998;0.8275252038739704;0.9894615201428913;1.298762542367661
35.646792;0.48869956108758206;5.39400175708424e-06;-1.628991452339561e-06;1.974253843576343e-06;-1.2240355821427769e-06;0.48785423832809455;9.994375083784265;0.8368069305846483;0.01574621048548984;0.015442488670041476;0.8275693760470372;0.9893657084740382;1.2988156164376938
35.656792;0.4886969113298957;5.365577404070399e-06;-1.6016922175464162e-06;1.979533525330551e-06;-1.2267198410611635e-06;0.4879223492612836;9.991410736726339;0.8369329681911585;0.015743220812011894;0.015443307922908944;0.8276210103023305;0.9892725243974824;1.298870214733095
35.666792;0.4886928332714337;5.336577841343633e-06;-1.5723140970860337e-06;1.9819190757889746e-06;-1.231519738371623e-06;0.48798927273892334;9.988503658049053;0.837051577059548;0.01574019516196664;0.01544416454189348;0.8276798389126501;0.9891818522520708;1.2989271566766358
35.676792;0.48868746892079756;5.3071177540827714e-06;-1.540997372708939e-06;1.9811484985780995e-06;-1.2383881705093162e-06;0.4880545448734631;9.985654553744384;0.8371631733396583;0.0157371399847513;0.015445062754602555;0.8277456585293249;0.9890936517314685;1.2989873059062813
35.686792;0.488681000447519;5.277315123189314e-06;-1.507901547132365e-06;1.976985400177598e-06;-1.24725063002403e-06;0.48811770080625505;9.982865202990435;0.8372682054548268;0.015734059323492255;0.015446008279146786;0.8278183160678391;0.9890079323051665;1.2990515605398576
35.696792;0.48867359132243443;5.247298583673856e-06;-1.473216024774289e-06;1.9692531789499467e-06;-1.257991829626952e-06;0.48817827562580857;9.980139519510645;0.8373671542127209;0.015730955407404563;0.015447006556105956;0.8278976859343068;0.9889247123301064;1.2991208124987375
35.706792;0.488665327622356;5.217189575880905e-06;-1.4371632289023088e-06;1.957855975272473e-06;-1.270453764168158e-06;0.488235848212101;9.97748299363691;0.8374605322152486;0.015727829615656674;0.015448061116820568;0.8279835796465193;0.9888439797868599;1.2991958852375698
35.716792;0.48865622557901955;5.187095593747556e-06;-1.3999788311902344e-06;1.9427747304598223e-06;-1.2844392499028275e-06;0.488290107723836;9.974900276981167;0.8375488323215883;0.01572468392996282;0.015449173388048562;0.8280756231603021;0.9887656616883633;1.299277505559726
35.726792;0.48864628737659577;5.157129939127518e-06;-1.3619017067564208e-06;1.9240498754665486e-06;-1.2997356899151443e-06;0.48834086099353763;9.972393309536203;0.8376324505100796;0.01572152189424214;0.015450343553925135;0.8281732333752292;0.9886895943370235;1.299366335285955
35.736792;0.4886355259500258;5.127436283048236e-06;-1.3231834886951524e-06;1.901768489692365e-06;-1.3161317804429377e-06;0.4883879794034471;9.969961348100677;0.8377116665500633;0.01571834801992172;0.015451571421537833;0.8282756996002518;0.9886154918104529;1.2994630042041484
35.746792;0.4886239552265712;5.098191056025962e-06;-1.2840826265731722e-06;1.8760630071124016e-06;-1.3334084050787818e-06;0.4884313583900957;9.96760216505692;0.837786655888547;0.015715166872550507;0.015452856870295354;0.8283822741465875;0.9885429851793448;1.2995680545028037
35.756792;0.48861157240525854;5.069569900792555e-06;-1.244838172929032e-06;1.8471092523284423e-06;-1.3513446103615204e-06;0.48847090181738856;9.965313822409385;0.8378575012605962;0.015711983170674813;0.015454199431497253;0.8284922527407806;0.9884717529478432;1.2996818807760715
35.766792;0.4885983225789269;5.0417053076094786e-06;-1.2056650992681193e-06;1.8151172925219788e-06;-1.3697520379712012e-06;0.4885065059044477;9.963096266310982;0.8379242325824255;0.0157088022565471;0.01545559738279876;0.828604995900024;0.9884015313634359;1.2998047184081518
35.776792;0.48858406963556744;5.014679241064442e-06;-1.1667837136404286e-06;1.7803109484614653e-06;-1.3885016967559629e-06;0.48853806364306784;9.960951179100363;0.8379868476797436;0.015705630114831472;0.015457047476339717;0.8287198467030641;0.9883319406515082;1.299936549246243
35.786792;0.48856861897124115;4.988535980683684e-06;-1.1284466510401176e-06;1.7428898220970878e-06;-1.4075164671960394e-06;0.4885654936343318;9.958880069475034;0.8380453101129066;0.015702472688791182;0.015458545480203504;0.8288360552609141;0.988262410546242;1.3000769989513856
35.796792;0.48855178935890453;4.963286174284866e-06;-1.0909237658800021e-06;1.7030042254565334e-06;-1.4267468311212153e-06;0.48858875628029136;9.956882746106311;0.8380996307861206;0.015699334937671467;0.015460086879085821;0.8289527995717694;0.9881923119184256;1.3002254615359354
35.806792;0.4885334815898704;4.938919559512864e-06;-1.0544346155602866e-06;1.6607763725084884e-06;-1.4461523469270627e-06;0.4886078426843482;9.954957033589807;0.8381499861750249;0.015696220513883925;0.015461667121924313;0.8290692568098111;0.988121120013894;1.300381389648873
35.816792;0.4885136860275591;4.9154223201174615e-06;-1.0190836360597688e-06;1.6163282217255452e-06;-1.4656796947000662e-06;0.4886227488811487;9.953098919752334;0.8381967164520455;0.015693132259513926;0.01546328172641387;0.8291846767836988;0.9880484764832427;1.300544444858729
35.826792;0.4884924429815062;4.89277299771063e-06;-9.848652291605492e-07;1.569765230023008e-06;-1.4852447423948288e-06;0.4886334519456231;9.95130305465032;0.838240203314965;0.015690073074418383;0.015464926816558248;0.8292984313616099;0.9879741432488505;1.3007143921642463
35.836792;0.4884698140185466;4.8709328692466085e-06;-9.517134850821467e-07;1.5211482590085175e-06;-1.504736616986104e-06;0.4886399154877986;9.949563522374754;0.8382807432158491;0.015687046470811577;0.015466599863753391;0.8294099935367144;0.9878979599188638;1.3008909828330522
35.846792;0.4884458766710125;4.849846907618613e-06;-9.195401641925845e-07;1.4704980709320532e-06;-1.5240249482250776e-06;0.4886421342777337;9.947874291284545;0.8383184949497903;0.015684056658430284;0.015468300086203328;0.8295188869381414;0.987819849079912;1.3010740364676803
35.856792;0.48842072744379667;4.829454646271319e-06;-8.882528674443395e-07;1.4178149226507887e-06;-1.5429577111031871e-06;0.4886401647850413;9.946228910381024;0.8383534923100008;0.015681108806757375;0.01547002788620205;0.8296246887842887;0.987739790553622;1.3012635604893465
35.866792;0.4883944726758174;4.809715289857429e-06;-8.577584965810798e-07;1.3630912993987518e-06;-1.561367911626957e-06;0.488634108676371;9.94461994871689;0.8383856570420639;0.015678209592404502;0.01547178380622312;0.829727025780183;0.9876577539241297;1.3014597361869689
35.876792;0.48836718569366255;4.790617828490354e-06;-8.279605460718194e-07;1.3063313224285883e-06;-1.579092800695023e-06;0.48862409231145926;9.943039530382869;0.8384148126610417;0.015675367397644795;0.015473568372510986;0.8298255175171211;0.9875736603033196;1.3016628442677456
35.886792;0.4883388500497514;4.772160136164121e-06;-7.987691544954407e-07;1.2475756856293018e-06;-1.5959890947610736e-06;0.4886102547759146;9.941480490589834;0.8384407556830901;0.01567259172520589;0.015475382714186747;0.8299197697904164;0.9874874174760411;1.3018731320916637
35.896792;0.4883093591106475;4.7543502801892464e-06;-7.701212742580368e-07;1.1869018994119602e-06;-1.6119417458826396e-06;0.4885927242484796;9.939936127650562;0.8384633309103068;0.015669891799301696;0.01547722895197946;0.8300094252051482;0.9873989613671943;1.3020906103826082
35.906792;0.48827861067146316;4.737235220330022e-06;-7.419858723089573e-07;1.1244058168522493e-06;-1.626871037364442e-06;0.4885716038507911;9.938399179904794;0.8384824216194644;0.01566727541135761;0.0154791099578684;0.8300941701584915;0.9873082198645504;1.3023149739312594
35.916792;0.48824659973082946;4.72089150315416e-06;-7.143563579401835e-07;1.0601910805232615e-06;-1.6407308440261599e-06;0.48854698111464284;9.936862085353008;0.8384978892788635;0.015664748637208143;0.015481028622709113;0.8301737111583823;0.9872150432562814;1.3025457171318746
35.926792;0.48821339296662286;4.705386323879845e-06;-6.872520963888595e-07;9.943555521733928e-07;-1.6535080968601078e-06;0.48851895412973034;9.935317682885536;0.8385095493437136;0.01566231509408737;0.015482986859130696;0.8302477835151645;0.9871191838568467;1.3027822481037996
35.936792;0.48817903672001683;4.6907707137154125e-06;-6.60725270394999e-07;9.269801343782351e-07;-1.6652364188881866e-06;0.48848767006377847;9.933759017596264;0.8385172192935991;0.015659975295298615;0.015484985044925365;0.8303161780518473;0.9870203180195574;1.3030238693784955
35.946792;0.4881435260216986;4.677101205401867e-06;-6.348603963350593e-07;8.581479739320303e-07;-1.6759984988716513e-06;0.4884533412319151;9.93217873513382;0.8385207789318091;0.01565772778961934;0.015487022331405594;0.8303787558733424;0.9869181102426364;1.3032697005579328
35.956792;0.4881068510792321;4.664443089594621e-06;-6.097636137410898e-07;7.879669182427233e-07;-1.6859110800302215e-06;0.4884162181589217;9.930568302246371;0.838520171059661;0.015655570476502442;0.015489096629619213;0.8304354555176157;0.9868123490029193;1.3035186911454988
35.966792;0.48806902379015954;4.652846722698487e-06;-5.855393199464912e-07;7.165645441944217e-07;-1.6951195778506335e-06;0.4883765610327251;9.928917975066877;0.8385153730756978;0.015653500656032947;0.015491204104834885;0.8304863062871938;0.9867030422499037;1.3037697541571247
35.976792;0.4880300361364688;4.6423243139276425e-06;-5.622661302137347e-07;6.44076045904382e-07;-1.7037924156577114e-06;0.4883346252305747;9.927218422761136;0.8385064004505149;0.015651515106411443;0.015493339397940205;0.8305314410971368;0.9865903524787214;1.3040219133733935
35.986792;0.48798982352216436;4.632841693427333e-06;-5.399931900210275e-07;5.706338238592213e-07;-1.7120982740645174e-06;0.4882906363710975;9.925462042803488;0.8384933587266722;0.015649610733094885;0.015495496879425284;0.8305710887581987;0.9864744806567006;1.3042743840233912
35.996792;0.48794828438446564;4.62433193016608e-06;-5.187581220780623e-07;4.963604436877147e-07;-1.7201832819742269e-06;0.488244769735503;9.923642701202478;0.8384764972318656;0.01564778470012304;0.015497672477689146;0.830605534459384;0.986355649126926;1.3045265108164412
36.006792;0.48790532197051695;4.616725180278279e-06;-4.986139372803668e-07;4.213753038232477e-07;-1.7281551088780117e-06;0.48819716266089924;9.92175516236061;0.8384561961754415;0.015646033922957103;0.015499864074339096;0.8306350478318036;0.9862341407245202;1.3047775464084863
36.016792;0.48786088192748195;4.609966968906699e-06;-4.796380350138341e-07;3.4580720580756785e-07;-1.736078343584948e-06;0.48814796381073816;9.919795172800402;0.8384328959505408;0.01564435477459093;0.015502069691443809;0.8306598285727569;0.9861103330565754;1.3050265206409644
36.026792;0.4878149865689474;4.604018907909912e-06;-4.619008307876581e-07;2.698023457702965e-07;-1.7439993810398518e-06;0.48809740452166717;9.91776099640157;0.8384070289923417;0.015642742762331165;0.015504285872360588;0.8306800549052967;0.9859847564295304;1.3052723759135805
36.036792;0.48776773830902614;4.598853003170702e-06;-4.454271559145076e-07;1.935086331894633e-07;-1.7519713890200503e-06;0.48804584531376505;9.91565559941199;0.8383789976125219;0.015641192260314643;0.015506506699286679;0.8306960123691813;0.9858581244190653;1.3055141555176137
36.046792;0.4877192672889946;4.5944504795402565e-06;-4.3019590108531716e-07;1.1703404211136082e-07;-1.760040578209262e-06;0.4879937479684091;9.913486318536279;0.8383491819184998;0.01563969727743832;0.015508722979580685;0.8307081603130526;0.9857312889999893;1.3057510349169108
36.056792;0.48766966690418767;4.590806556798551e-06;-4.1616231722195665e-07;4.0425851862416855e-08;-1.7682330518674725e-06;0.48794159787298697;9.911261994632163;0.8383179211204712;0.01563825261938099;0.01551092293783667;0.8307170733792535;0.9856051708830954;1.3059822401868164
36.066792;0.4876189670823499;4.587908765531432e-06;-4.03271263946377e-07;-3.629960807252893e-08;-1.7765733496485814e-06;0.4878898491898716;9.908991932301955;0.8382854887841724;0.015636854244908408;0.015513093887454962;0.8307233585659545;0.9854807198921365;1.3062069831375431
36.076792;0.48756714832583453;4.585696247785743e-06;-3.914702471484606e-07;-1.1310455303525759e-07;-1.7851030345251344e-06;0.48783891162795556;9.906687868278192;0.8382521175652825;0.015635498650418734;0.015515223757935502;0.8307276157159863;0.9853589082989186;1.306424510396969
36.086792;0.4875141775080542;4.584068306696522e-06;-3.8073255929411685e-07;-1.8990250438594935e-07;-1.7938827980468623e-06;0.48778914674593826;9.904365321532184;0.8382180146208369;0.0156341814560504;0.015517302396323788;0.8307303910984767;0.985240703849518;1.3066342379146096
36.096792;0.48746001962982094;4.582935567366958e-06;-3.710743667999323e-07;-2.665670193737407e-07;-1.8029789896575342e-06;0.4877408403153133;9.902042570809646;0.8381832899541611;0.015632896064481726;0.015519321313957486;0.8307321572477797;0.9851270386808554;1.3068358376294802
36.106792;0.48740460807472696;4.5822291373852484e-06;-3.6255074794776235e-07;-3.4294471605721213e-07;-1.8124350392573745e-06;0.48769416992564063;9.899738749516333;0.8381478805673451;0.01563163362894114;0.015521271825267436;0.8307333892853909;0.9850188023609294;1.3070292375353885
36.116792;0.4873478212887102;4.58185985634582e-06;-3.552269293813927e-07;-4.188674960613825e-07;-1.8222540814216688e-06;0.48764922572267283;9.897473037710334;0.8381115771778359;0.01563038440793406;0.015523144012096793;0.8307346389091712;0.9849168079242252;1.307214571487329
36.126792;0.48728950864562975;4.5816987685379475e-06;-3.491418560188486e-07;-4.941823446157326e-07;-1.8324203724309268e-06;0.4876060739502856;9.895265610274203;0.8380741028017622;0.015629139388928747;0.015524927831199662;0.8307364952444144;0.9848217584234824;1.3073920493237072
36.136792;0.4872295391236408;4.581584401591347e-06;-3.442924750994765e-07;-5.687746276138464e-07;-1.8429412774309213e-06;0.48756480080946674;9.893138735136283;0.8380351928688483;0.015627891128927724;0.015526615092879531;0.8307394656875399;0.9847342621189706;1.30756179958211
36.146792;0.48716780872969867;4.581309734448766e-06;-3.4064445272794685e-07;-6.425603838000124e-07;-1.853868061927418e-06;0.4875255067550553;9.891116114919798;0.8379946871665327;0.01562663359637566;0.015528199807605825;0.8307438692385579;0.984654871458391;1.3077238277782866
