time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.177465;0.4774627984031346;1.8267492971680668e-06;-1.22808680761419e-06;1.759832955999727e-06;-2.3244909629278686e-07;0.4790617516296948;9.964167666843906;0.8275628640598656;0.015747157339106744;0.015431763081713522;0.8233195049821218;1.0065418899842125;1.3088673216401134
36.187465;0.4774558451336274;1.83502984204695e-06;-1.224782258679244e-06;1.7584619592527743e-06;-2.411809613849887e-07;0.4791039054813768;9.963123282637541;0.8274347238912099;0.015745972469650905;0.015432486356022415;0.8232537522764154;1.0065735583048832;1.3090595062469395
36.197465;0.4774525503622978;1.8406387794144132e-06;-1.2209911464323677e-06;1.7563112298806241e-06;-2.5042348048738335e-07;0.47914818645242324;9.96213321580769;0.8273081016937068;0.015744757513484378;0.015433216981272075;0.8231923250920449;1.006609843119906;1.3092542221142824
36.207465;0.47745311595294276;1.8436006180291576e-06;-1.216774149300758e-06;1.7532875245877742e-06;-2.6014196897885096e-07;0.47919469187045455;9.961193899729718;0.8271832124149876;0.015743506154418906;0.015433951196489425;0.8231355611812549;1.0066512427729915;1.3094513691616485
36.217465;0.47745775938885926;1.8439095888158794e-06;-1.2121961166360022e-06;1.7493003765321796e-06;-2.7029959237477717e-07;0.47924343882062514;9.960300752757393;0.8270602619869232;0.015742212594934555;0.015434686478919157;0.8230838303638066;1.0066982111727307;1.3096507503297663
36.227465;0.4774666731066624;1.8415518315310915e-06;-1.2073180028226193e-06;1.7442836457755131e-06;-2.808821382436246e-07;0.479294371167091;9.95944890361278;0.8269394676340676;0.015740873140947343;0.015435421629461661;0.8230374999580047;1.006751054154887;1.3098521972769925
36.237465;0.4774799980212651;1.8365266814953028e-06;-1.2021969500960854e-06;1.738203624179695e-06;-2.919021367737539e-07;0.4793474399216165;9.958633822359715;0.8268210841232722;0.015739486944590177;0.015436155459738258;0.822996918580547;1.006809822275276;1.310055553143779
36.247465;0.47749780536058484;1.8288406486633958e-06;-1.1968977913435581e-06;1.7310351449459349e-06;-3.033747037185284e-07;0.4794026725449904;9.957851506954402;0.8267054230985348;0.01573805474929905;0.015436885280496382;0.8229623839937833;1.0068743345927635;1.310260583005122
36.257465;0.4775200750390123;1.8184854594420035e-06;-1.1914914248488492e-06;1.7227384358928958e-06;-3.1530328148747526e-07;0.4794601685705348;9.957098393629481;0.8265928044255006;0.01573657710769259;0.015437607024752283;0.8229341351749572;1.0069443091812835;1.31046702918241
36.267465;0.4775466862944625;1.805428008751051e-06;-1.1860353357984962e-06;1.7132682857126232e-06;-3.2769598010876653e-07;0.4795200510243536;9.956370858232468;0.8264834887640108;0.015735053421768244;0.015438317509818127;0.8229123694336749;1.007019448592924;1.3106746602014712
36.277465;0.477577459951811;1.7896200423420235e-06;-1.18055941832702e-06;1.7026008056023176e-06;-3.405803023956332e-07;0.4795823864973897;9.955664333611773;0.8263777177473142;0.015733481868925828;0.015439015996191517;0.8228972301610552;1.0070993958016692;1.3108832088044848
36.287465;0.47761223168455746;1.7710121290535927e-06;-1.1750800797766835e-06;1.6907470184122419e-06;-3.539922588111023e-07;0.47964710525654863;9.95497282344705;0.8262757946245185;0.015731859939124387;0.015439703019481159;0.8228887846037765;1.0071836597091814;1.3110923792145188
36.297465;0.47765088804610456;1.7495655845468805e-06;-1.1696193055466376e-06;1.677746710026509e-06;-3.67977252919395e-07;0.47971401109353046;9.954289538686325;0.8261780683145397;0.015730184693883577;0.015440379155002584;0.822887017209156;1.0072716174325065;1.3113019076859043
36.307465;0.47769335511558547;1.7252640137136558e-06;-1.1641986610862416e-06;1.6636661570500918e-06;-3.8261400489578417e-07;0.4797828677528012;9.953608196343506;0.8260848614966563;0.015728453001171497;0.015441045850878058;0.8228918356426053;1.0073625656622605;1.3115115434111215
36.317465;0.47773958429786356;1.698116905059853e-06;-1.1588338019388781e-06;1.6485995706836247e-06;-3.98021780266769e-07;0.4798534605956897;9.952923945631982;0.8259964395380087;0.015726662696820024;0.015441706307407597;0.8229031023463558;1.0074557482945004;1.3117210069022749
36.327465;0.47778956130740896;1.6681565671188142e-06;-1.1535412321516146e-06;1.6326591304946436e-06;-4.1434332906256725e-07;0.4799256170860543;9.95223331794398;0.8259130341349729;0.015724813402699794;0.015442364948648136;0.8229206704001683;1.0075503354058148;1.311929980649265
36.337465;0.4778433101964641;1.63543261984865e-06;-1.148331984937928e-06;1.6159667762061632e-06;-4.317163117093156e-07;0.4799992119537445;9.951533683860303;0.825834880130038;0.01572290582464653;0.015443026432062277;0.8229443928727119;1.0076454171330163;1.3121380872559039
36.347465;0.4779008577707611;1.6000076191273683e-06;-1.1431974865449805e-06;1.598651980283966e-06;-4.5024177163048273e-07;0.4800741453011491;9.950823215946903;0.8257622303018632;0.015720940604520648;0.015443695015509722;0.822974133311138;1.0077400950133735;1.312344893910425
36.357465;0.47796220116153537;1.5619629105528014e-06;-1.138108787169962e-06;1.5808565334807363e-06;-4.6998086391265586e-07;0.4801503223739962;9.950100892004812;0.8256953499648618;0.015718917523633143;0.015444374251307043;0.823009817839572;1.0078335883778788;1.3125499580813023
36.367465;0.4780273182282571;1.521400075331698e-06;-1.1330226878358185e-06;1.562758304680379e-06;-4.909857929321437e-07;0.48022767324478643;9.949365910349856;0.8256344912436409;0.015716834617200397;0.015445066721412125;0.8230514815819805;1.0079251961880777;1.312752815771997
36.377465;0.47809616848319775;1.4784162276240562e-06;-1.127885555406924e-06;1.5445928413607062e-06;-5.133158334686017e-07;0.4803061720430399;9.948617511504885;0.8255798460202702;0.015714687298040948;0.015445773792123195;0.823099226198671;1.0080141846412405;1.3129529320342161
36.387465;0.47816866472521696;1.433072388311189e-06;-1.1226369004830007e-06;1.5266403594979754e-06;-5.370234977052845e-07;0.4803858204383292;9.94785554863426;0.8255315416596116;0.015712469356140374;0.015446495558430468;0.8231531274426324;1.008099817754486;1.3131497204484577
36.397465;0.47824467460740905;1.3853910135768712e-06;-1.1172086591351492e-06;1.5091798047110173e-06;-5.621444360419724e-07;0.48046661455308687;9.947080733939108;0.8254897127981309;0.015710176150870243;0.01544723157836901;0.8232131844786704;1.0081814899732413;1.3133425983201987
36.407465;0.4783240637538533;1.3353684255894524e-06;-1.1115292022516697e-06;1.492441978945609e-06;-5.887019781757814e-07;0.48054852879331994;9.946294350500992;0.8254545605901542;0.01570780647674842;0.015447982673935302;0.8232792785261294;1.0082587582056057;1.3135309737086958
36.417465;0.4784067347106726;1.2829679568436546e-06;-1.1055396376468402e-06;1.4766043860953173e-06;-6.167215666090145e-07;0.4806315248359297;9.945498468463251;0.825426336598606;0.015705361510345066;0.015448751878858089;0.8233511220813444;1.0083312933649684;1.3137142111357591
36.427465;0.478492630501274;1.2281146914812475e-06;-1.0992056868723295e-06;1.461822395042982e-06;-6.462454728830375e-07;0.4807155402007948;9.944696651256656;0.8254052886164274;0.01570284302530563;0.01544954280794132;0.8234283056836784;1.008398844184081;1.3138916888534486
36.437465;0.47858170092791813;1.170719309216338e-06;-1.0925338529631151e-06;1.4482359936806176e-06;-6.77339030192974e-07;0.480800442072285;9.943893590713147;0.8253916252486457;0.01570025243165261;0.015450357406321625;0.8235104311247399;1.0084611945730522;1.3140629235298777
36.447465;0.4786738694469015;1.1107071911135631e-06;-1.08560567223399e-06;1.4359434296826177e-06;-7.100961171676147e-07;0.48088600938899023;9.943093282285236;0.8253855201613046;0.015697590770065873;0.015451195220246827;0.8235971778674918;1.0085181269104262;1.3142276488105509
36.457465;0.47876903877957183;1.0480299958194955e-06;-1.0785791599428474e-06;1.4249927131780699e-06;-7.446379414051819e-07;0.48097196258373537;9.94229758058764;0.8253871177637453;0.015694859252195208;0.015452053507667178;0.8236882760664492;1.0085694054097585;1.3143857763455187
36.467465;0.47886710016931966;9.826687073281302e-07;-1.0716229581339698e-06;1.4154004496939064e-06;-7.810990946119107e-07;0.481057987824182;9.94150643485008;0.825396491220107;0.015692059825990597;0.01545292754882248;0.8237834870734284;1.0086147638053717;1.314537299722096
36.477465;0.4789678950830417;9.146289595647656e-07;-1.0648469786947043e-06;1.4071748260384597e-06;-8.196071634458455e-07;0.4811437510814367;9.940718711526303;0.8254135759338483;0.015689195370767465;0.015453811408936721;0.8238826266227255;1.008653945945923;1.3146822306376857
36.487465;0.47907116373641506;8.439266686397495e-07;-1.0582942408194088e-06;1.400329811618929e-06;-8.602539443235539e-07;0.4812289430185312;9.939932878202477;0.8254381351842844;0.015686269510606043;0.01545469882763952;0.8239855657327748;1.0086867707202691;1.3148205582262462
36.497465;0.4791765418196665;7.705765374668039e-07;-1.0519790609274165e-06;1.39487468341063e-06;-9.030696386003419e-07;0.4813133284392937;9.939148020290114;0.8254697741025048;0.015683286285448333;0.015455583326331122;0.8240921740770458;1.0087131092202313;1.314952226923076
36.507465;0.4792836198053093;6.945810547397001e-07;-1.0459258324435553e-06;1.3907932756972487e-06;-9.480111755558059e-07;0.4813967340808939;9.938364402803579;0.8255080055605137;0.01568024955929974;0.015456458156068878;0.8242022938757009;1.008732806952396;1.3150771449332854
36.517465;0.4793920276520534;6.159208460277094e-07;-1.0401829436557808e-06;1.3880454598913441e-06;-9.94966775846281e-07;0.4814789734705803;9.937583050647266;0.8255523278162729;0.01567716237498786;0.015457317809917924;0.8243157820004429;1.0087456465340037;1.3151952167595609
36.527465;0.4795014654151058;5.345706286552401e-07;-1.0348146800352509e-06;1.3865787820581008e-06;-1.0437887124885694e-06;0.4815597726535617;9.936805279018365;0.8256022395411596;0.01567402672707447;0.015458159924099902;0.8244324991898804;1.0087513606346044;1.3153064082503814
36.537465;0.4796116742395503;4.5052697193151175e-07;-1.0298917747320678e-06;1.386334382648673e-06;-1.0943338283798658e-06;0.48163877310155756;9.936032692024641;0.8256572183408717;0.01567084405082507;0.015458985192092439;0.8245522387192359;1.008749666173713;1.3154107786729519
36.547465;0.4797224101412296;3.638023174823664e-07;-1.0254841300005995e-06;1.3872488283899237e-06;-1.146468499215679e-06;0.48171561550082476;9.935267219283482;0.8257167361415892;0.01566761600580665;0.015459795632315343;0.8246747215831519;1.0087403076187642;1.3155083949198945
36.557465;0.4798334087924566;2.7439484612833816e-07;-1.0216472323773446e-06;1.38923900477834e-06;-1.2000521486022684e-06;0.48178999967803404;9.934510661104497;0.8257803061310247;0.015664344464923628;0.015460593386850876;0.8247996390780863;1.0087231216530559;1.3155992424015555
36.567465;0.47994434135727737;1.8228269909605567e-07;-1.018412009900189e-06;1.3921819259526168e-06;-1.2549392637488274e-06;0.48186166533577013;9.93376439962352;0.8258475109617175;0.015661031025676536;0.015461381265829324;0.8249266442829962;1.0086981019950954;1.3156832937029344
36.577465;0.480054825566838;8.745512917223783e-08;-1.0157748289641486e-06;1.3959167750744773e-06;-1.3109840148596443e-06;0.4819303624111143;9.93302991819212;0.8259179949657423;0.01565767682408399;0.015462163641899273;0.82505532892218;1.0086654166195401;1.3157606262169774
36.587465;0.4801644758488581;-1.0056805309003966e-08;-1.0136916508358417e-06;1.4002537092323156e-06;-1.3680296636562227e-06;0.48199586429182;9.932308983268715;0.8259914613243674;0.015654282390503454;0.015462946312225338;0.825185271910239;1.0086253599147474;1.315831438363082
36.597465;0.48027291912671405;-1.1018379300986875e-07;-1.0121073786304673e-06;1.40498524181332e-06;-1.4259108743305049e-06;0.48205800086292855;9.931602847192167;0.8260676904614727;0.015650847473732566;0.015463735943824124;0.825316110255792;1.0085782407141424;1.315896041351693
36.607465;0.4803797686481933;-2.1283337221342682e-07;-1.01099314261941e-06;1.4099159584270752e-06;-1.4844659422014884e-06;0.4821166764300976;9.930911620757067;0.8261465464709643;0.015647370700000756;0.015464539481103769;0.8254475450110701;1.0085242983033278;1.3159548867627848
36.617465;0.4804846003137467;-3.1788301289486755e-07;-1.0103444162368085e-06;1.4148836622043402e-06;-1.5435348662922526e-06;0.4821718680858233;9.930234384286457;0.8262279814307301;0.015643848913849345;0.015465363299991914;0.8255793321183571;1.008463759286034;1.3160085536221238
36.627465;0.4805869654241189;-4.2515926769984225e-07;-1.0101660161120375e-06;1.4197559219491106e-06;-1.602967163959487e-06;0.48222361245834794;9.929569662769312;0.8263120402449855;0.015640276742671023;0.015466212484288146;0.8257113219412698;1.0083969098376055;1.3160576508323145
36.637465;0.4806864275267589;-5.344283393241892e-07;-1.0104828233277007e-06;1.424428365249196e-06;-1.6626505540149105e-06;0.48227198483084543;9.928915916464453;0.8263988446323162;0.015636646470345423;0.01546709051656257;0.8258434824305173;1.0083240290286237;1.3161027286432387
36.647465;0.48078258328271456;-6.454091283227346e-07;-1.0113651076204183e-06;1.4288327839706568e-06;-1.7225299239217112e-06;0.4823170872000846;9.928271572302918;0.8264885989048233;0.01563294853456237;0.015467999522519668;0.825975843490255;1.00824531443808;1.3161442894373512
36.657465;0.48087506297827287;-7.577910246017837e-07;-1.0129356748066393e-06;1.432932777614641e-06;-1.782610723379588e-06;0.4823590511907904;9.927634623146972;0.8265815935176323;0.015629173642463173;0.015468941580850467;0.826108398581515;1.00816092654755;1.3161828322952396
36.667465;0.48096354183540957;-8.712396950392645e-07;-1.0153520548297302e-06;1.4367001708688533e-06;-1.8429589923535379e-06;0.48239802234683365;9.927002261911827;0.8266781111495255;0.01562531535967627;0.015469920091674739;0.8262410258231981;1.008071066988502;1.3162188839085314
36.677465;0.4810477860803772;-9.854001886818196e-07;-1.0187766088551396e-06;1.4400849442108752e-06;-1.9036951017470348e-06;0.48243412156107995;9.926371153117223;0.8267783185208478;0.015621371042978673;0.015470939072125529;0.8263734965420478;1.0079760194685774;1.3162530373889745
36.687465;0.48112771375364466;-1.0998981876841101e-06;-1.0233494603324378e-06;1.442984349854826e-06;-1.964971253741085e-06;0.48246742803398396;9.925738536092373;0.8268822584364588;0.015617341061024193;0.015472001524941305;0.8265055616693742;1.007876145099379;1.3162859545797119
36.697465;0.4812034022550998;-1.2143357412786943e-06;-1.0291840185494172e-06;1.4452392166796187e-06;-2.0269359326530026e-06;0.4824979839598064;9.925102952248379;0.8269898711924581;0.015613227717456903;0.015473109698968373;0.8266369963654524;1.0077718000293916;1.316318295511754
36.707465;0.48127503374519653;-1.3282891627778906e-06;-1.0363772960360262e-06;1.4466766666486158e-06;-2.0897070334914854e-06;0.4825257922436217;9.924463862383949;0.8271010121724532;0.015609034768912459;0.01547426658938204;0.826767580380183;1.0076632286019938;1.3163506216594136
36.717465;0.4813428523885139;-1.4413114698851662e-06;-1.0450051269252724e-06;1.4471515499331516e-06;-2.1533586773521755e-06;0.4825508180400612;9.92382106938062;0.827215511140262;0.015604766405534758;0.015475476518434774;0.826897084793252;1.0075505622219934;1.3163833018716327
36.727465;0.48140715223565356;-1.5529545055792666e-06;-1.0551029391108269e-06;1.4465555434921776e-06;-2.2179202413747054e-06;0.4825730040752323;9.923174760936812;0.8273332480711804;0.015600425812694755;0.015476744512304647;0.8270252507992647;1.0074339024071481;1.316416379060001
36.737465;0.4814682602006928;-1.6628090431432463e-06;-1.0666575907499827e-06;1.4448182437259592e-06;-2.2833862919323736e-06;0.48259228098125456;9.922525594076905;0.8274541842782931;0.015596015889238694;0.01547807531201255;0.8271517404779236;1.0073134001756023;1.3164494686219184
36.747465;0.4815265045276987;-1.7705177378140593e-06;-1.0796191817100737e-06;1.4419075408394922e-06;-2.349722867094896e-06;0.4826085644773591;9.921874107789193;0.8275783068896196;0.015591540993290244;0.015479472735841717;0.8272761246912191;1.0071893035141035;1.316481871080528
36.757465;0.4815821818725847;-1.875762441803224e-06;-1.0939167931695422e-06;1.437820297050846e-06;-2.4168860995493095e-06;0.48262175200531965;9.92122050217261;0.827705543014806;0.015587006775330573;0.015480939458416488;0.8273979565481427;1.007061910804837;1.3165128390064864
36.767465;0.48163554557385047;-1.9782597896605382e-06;-1.1094651148105847e-06;1.4325698725683056e-06;-2.484852967582587e-06;0.4826317343967035;9.92056515430308;0.8278357391098576;0.015582419961745279;0.015482477262110174;0.8275168671582483;1.0069314777570024;1.3165417747714592
36.777465;0.48168680122311924;-2.0777456203945546e-06;-1.1261681412244178e-06;1.426182729062546e-06;-2.5536194960003015e-06;0.482638408092173;9.919908433925146;0.8279686777205856;0.01557778985398084;0.015484088026183928;0.8276325630970098;1.0067981926234624;1.3165682996877588
36.787465;0.4817360875425798;-2.1739450075643344e-06;-1.1439287230456062e-06;1.4187027951209418e-06;-2.6231763374818666e-06;0.48264164768376805;9.919250226110583;0.828104067538793;0.015573129149456275;0.015485774894932674;0.8277447410577533;1.0066621903325106;1.3165922021880678
36.797465;0.481783467703983;-2.266571854268514e-06;-1.162659543064935e-06;1.410189278470482e-06;-2.693504784679599e-06;0.4826412653615934;9.918590633714363;0.8282415329037773;0.015568453177353619;0.015487542832534913;0.8278530522000446;1.0065235722775665;1.3166133077014832
36.807465;0.4818289340206604;-2.355365036465731e-06;-1.1822775377930135e-06;1.4007053059041256e-06;-2.7645781309131873e-06;0.48263702443099565;9.91793105906593;0.828380658080224;0.01556377901775673;0.015489398184425329;0.8279571389290392;1.0063824622655704;1.3166313939707743
36.817465;0.4818724122988284;-2.4401186429947693e-06;-1.20267817016267e-06;1.3902995020554594e-06;-2.8363419584499043e-06;0.48262869381157014;9.917274349582152;0.8285210474300453;0.015559124413807909;0.015491347183790204;0.8280567014306335;1.0062390826382368;1.3166461495701385
36.827465;0.48191378733291107;-2.5206764656516923e-06;-1.2237205899603203e-06;1.3789900149599122e-06;-2.908701910799109e-06;0.4826160885796126;9.91662436887856;0.8286623013501383;0.015554506381146001;0.015493394100341288;0.8281515755003787;1.0060937818763425;1.3166571257840771
36.837465;0.48195294828210056;-2.596905621391666e-06;-1.2452416313474685e-06;1.3667673372006502e-06;-2.9815445869462293e-06;0.4825990875864878;9.91598569597628;0.8288039479774961;0.01554994099893941;0.01549554007343101;0.8282417596643951;1.0059469660005242;1.3166637977307645
36.847465;0.48198980870525737;-2.6686759964765303e-06;-1.267079178577574e-06;1.3536060864764163e-06;-3.054759526996864e-06;0.4825776366627928;9.91536327612503;0.8289454506172872;0.015545444393372002;0.015497783391951398;0.8283273546898646;1.0057989744983582;1.3166657434524291
36.857465;0.4820242834798544;-2.7358576393878294e-06;-1.289098016496642e-06;1.3394815871792778e-06;-3.128235905590483e-06;0.4825517187025518;9.914761782846309;0.8290862932286506;0.015541033267940344;0.01550012110023684;0.8284084690748761;1.0056500116348122;1.3166627632413115
36.867465;0.48205625464571;-2.798336959969826e-06;-1.31121612694473e-06;1.3243864595134206e-06;-3.2018559366613943e-06;0.4825212980893368;9.914185248236825;0.8292260653056803;0.015536724588811661;0.015502550658871041;0.8284851448319478;1.0055001727967283;1.316654895292862
36.877465;0.48208555405614006;-2.8560363517801047e-06;-1.3334030362566737e-06;1.3083205259398233e-06;-3.2755026363198825e-06;0.48248630861722464;9.913637308780332;0.8293644690103736;0.015532535050567826;0.015505070192321883;0.8285573039061721;1.0053494995245118;1.3166423144909056
36.887465;0.482111981917093;-2.9089132558732047e-06;-1.355649101409019e-06;1.2912655152457994e-06;-3.349063263530479e-06;0.4824467249813777;9.913121517063434;0.8295012628137566;0.015528480430515967;0.01550767728076832;0.8286247600698226;1.0051980351680792;1.3166251286039845
36.897465;0.48213535392796203;-2.9569460779732084e-06;-1.377947923870724e-06;1.2731795082207443e-06;-3.4224113270200147e-06;0.48240263852989496;9.912641418850429;0.8296362120418512;0.015524574201146347;0.01551036786212595;0.8286873513416241;1.0050458509979288;1.3166033060609044
36.907465;0.48215551032147896;-3.000143276606992e-06;-1.4003063548867574e-06;1.2540231845890646e-06;-3.495397038297034e-06;0.4823542365160267;9.912200594354923;0.8297690708530547;0.015520825488288996;0.015513135875103442;0.8287450455589025;1.0048930320024099;1.3165767704842908
36.917465;0.48217226098672794;-3.0385656277662874e-06;-1.4227445232720498e-06;1.2337962217479325e-06;-3.5678729481947688e-06;0.4823017207216128;9.911802787744854;0.8298996132920837;0.015517238509851943;0.015515973011828966;0.828797882700314;1.0047397249870895;1.3165454346834187
36.927465;0.48218534262545565;-3.0723221847134633e-06;-1.4452625374910448e-06;1.2125416886403064e-06;-3.6397193132167766e-06;0.4822452632520285;9.911451956404997;0.8300276770732943;0.015513814620757299;0.015518869089089435;0.8288458748049238;1.0045862216692305;1.3165091622613894
36.937465;0.4821944617245012;-3.1015537805460183e-06;-1.467808536885657e-06;1.1903192122421956e-06;-3.710844519903742e-06;0.4821850072335744;9.911151999308517;0.8301531735428446;0.015510554551376824;0.015521813676554575;0.8288889667562271;1.004432937390353;1.3164677503993172
36.947465;0.4821993804702743;-3.1264304524188427e-06;-1.4902847271193022e-06;1.1671753538547785e-06;-3.78118469811115e-06;0.4821210540499039;9.910906620549035;0.8302760819954721;0.015507458733459618;0.01552479805895006;0.8289270395291358;1.0042802935740378;1.316420941864604
36.957465;0.4821999532661012;-3.1471458516163985e-06;-1.512575558947764e-06;1.1431180951763122e-06;-3.850708393183888e-06;0.48205343920654803;9.910719462927508;0.8303964091389536;0.015504527144691579;0.015527816432667017;0.8289599469266252;1.0041286092552926;1.3163684712646135
36.967465;0.48219611930450584;-3.1638977948965955e-06;-1.5345614525699128e-06;1.1181094505303395e-06;-3.919409240978805e-06;0.4819821643449173;9.910593603754267;0.8305141204051584;0.015501760010905877;0.015530865474060468;0.8289875678264288;1.003978080848437;1.3163100903829836
36.977465;0.4821878831147478;-3.176881593603391e-06;-1.5561159263971763e-06;1.0920835046977855e-06;-3.9872846547222256e-06;0.48190726687310687;9.91053078678773;0.8306290911143324;0.015499157835554762;0.015533942398188245;0.8290098477157959;1.0038288178872914;1.3162455421901165
36.987465;0.48217527144945954;-3.186314172593429e-06;-1.5771168382934264e-06;1.0649709131782534e-06;-4.054316359300089e-06;0.4818288336179525;9.910531943456265;0.8307410754916565;0.015496719798965738;0.015537043713594703;0.8290268235612215;1.0036808757420446;1.3161745566052259
36.997465;0.48215830475968274;-3.192463813843797e-06;-1.5974735977489355e-06;1.0367202292757261e-06;-4.1204704987509795e-06;0.48174696125359084;9.910598660720591;0.830849749202352;0.015494442390099677;0.015540165962410852;0.8290386106595684;1.0035343122721372;1.3160968505128867
37.007465;0.48213701791460184;-3.1956480438885908e-06;-1.6171292519780034e-06;1.007305120533576e-06;-4.185704558898475e-06;0.48166173626484543;9.910733615659165;0.8309548550050762;0.015492320231072968;0.015543307063366435;0.8290453232841601;1.0033892663142907;1.3160120832550375
37.017465;0.482111472269454;-3.196207727228778e-06;-1.636035319281034e-06;9.767083937895412e-07;-4.249962853478055e-06;0.4815732381844043;9.910939591244281;0.8310562909227583;0.015490347587339475;0.015546466977529318;0.8290469932498991;1.003246012056504;1.3159198360487327
37.027465;0.4820817316120102;-3.1944946333164566e-06;-1.654149384085352e-06;9.449047059874321e-07;-4.3131730250996555e-06;0.48148153556384804;9.911218939777338;0.8311540527058132;0.015488518157694841;0.015549647824977156;0.8290436000464809;1.0031049428223842;1.3158196469968477
37.037465;0.4820478549897132;-3.1908685807695826e-06;-1.6714540130216463e-06;9.118621415060948e-07;-4.375247167149599e-06;0.48138669324713823;9.911574381915718;0.8312481443810597;0.015486824791059974;0.015552853381003973;0.8290351682274014;1.0029664733648114;1.3157110867479946
37.047465;0.4820099043744759;-3.185680880387314e-06;-1.6879478860197897e-06;8.775542291160167e-07;-4.436091002702222e-06;0.48128880139765323;9.912009505967728;0.8313385104084151;0.01548526132377288;0.015556086976305556;0.8290217863357964;1.002830948905655;1.3155938261534335
37.057465;0.48196791786543886;-3.179252202033488e-06;-1.7036169817090061e-06;8.419662109694009e-07;-4.495635923170146e-06;0.481187990262182;9.912527657700839;0.8314249942075811;0.015483825285231638;0.01555934835926523;0.8290035564152666;1.0026986176157873;1.315467591881194
37.067465;0.48192187991803687;-3.1718521978349223e-06;-1.7184309515985807e-06;8.050967052796349e-07;-4.553862332682628e-06;0.4810844131839435;9.913130246290965;0.8315073730392761;0.015482518934969798;0.015562632480444078;0.8289805515641367;1.002569641778588;1.3153320671787185
37.077465;0.481871751820515;-3.163683455828128e-06;-1.7323657273171588e-06;7.669578005696313e-07;-4.6107794931695735e-06;0.48097821649810174;9.913816241078715;0.8315854282748117;0.015481347690590536;0.015565931032736792;0.8289527591097929;1.0024441325213;1.3151868961799416
37.087465;0.4818175375567943;-3.1548920302436246e-06;-1.7454124006858605e-06;7.27563866938352e-07;-4.6664016982403625e-06;0.48086952697497154;9.914582993118985;0.8316589943916873;0.015480317958134988;0.015569234166807574;0.8289200325202003;1.0023221655834762;1.3150318041823148
37.097465;0.4817593105281125;-3.1456064369403887e-06;-1.7575590858153942e-06;6.869212708522654e-07;-4.720755686150584e-06;0.48075848337748867;9.915426957774999;0.831727984898386;0.015479436051485242;0.015572531319062275;0.8288821280370108;1.0022037628446732;1.3148667431087713
37.107465;0.4816971840260676;-3.1359782508619316e-06;-1.7687768046267974e-06;6.450378577379881e-07;-4.773879134535357e-06;0.4806452974369463;9.916343610530626;0.831792352407848;0.015478707289766414;0.015575812793587138;0.8288387683804718;1.0020888988922363;1.3146919732404698
37.117465;0.4816312754033992;-3.1261954208056183e-06;-1.7790245732198128e-06;6.019333308774567e-07;-4.825792595503289e-06;0.4805302826402744;9.91732721089857;0.8318519935845041;0.0154781353470287;0.015579071944969273;0.828789641812399;1.0019775235720911;1.3145080001872835
37.127465;0.4815616907867164;-3.1164600303209393e-06;-1.7882630449065627e-06;5.576333239649097e-07;-4.8764972255981664e-06;0.4804138111135337;9.918371043514243;0.8319066981553177;0.015477723009381118;0.015582305481567369;0.8287343894549318;1.0018695409164926;1.3143154214990838
37.137465;0.48148851692500877;-3.106965008966338e-06;-1.7964685157417551e-06;5.121659427239043e-07;-4.926006260447041e-06;0.48029624778007407;9.91946781276079;0.8319562003820872;0.015477473523964795;0.015585511648223593;0.8286726674799871;1.0017647482562198;1.3141148894824153
37.147465;0.4814118347721652;-3.0978836536959963e-06;-1.8036511069653197e-06;4.655749183378273e-07;-4.974355134920229e-06;0.48017793646459817;9.920609982213504;0.8320003020975156;0.015477391333090895;0.015588688060498186;0.8286042658606413;1.001662802048953;1.3139071418287989
37.157465;0.48133175694181624;-3.089352794131118e-06;-1.809874127536929e-06;4.179396191806829e-07;-5.021587022302942e-06;0.48005921859144957;9.921790820120602;0.8320389617983625;0.015477482011528607;0.015591830147626759;0.8285291683845342;1.0015632798113747;1.3136928898242872
37.167465;0.4812484326912604;-3.081465331833107e-06;-1.8152407780454428e-06;3.693840675640075e-07;-5.06775261438521e-06;0.47994042545672766;9.923005706125203;0.8320722617480109;0.015477751067365706;0.015594930781144324;0.8284474804500886;1.001465777898037;1.313472655110868
37.177465;0.48116199639035756;-3.0742872533640643e-06;-1.8198482962383438e-06;3.200543782153613e-07;-5.112920021195163e-06;0.47982186461675846;9.924252376646022;0.8321002632733047;0.015478202019627754;0.015597981250032021;0.8283593494728154;1.001369924833876;1.3132466805099532
37.187465;0.4810725181269322;-3.067888849307686e-06;-1.8237641692257169e-06;2.7007074743439147e-07;-5.157173983412286e-06;0.47970383730158245;9.92553064394649;0.832122854887005;0.015478835256015207;0.015600972740733897;0.8282649981017928;1.0012753336611628;1.313014923432471
37.197465;0.4809800128784089;-3.0623757637536645e-06;-1.827035061405679e-06;2.1949732770314266e-07;-5.20060969176525e-06;0.4795866595214106;9.926842199487055;0.8321397384569207;0.015479648865281477;0.01560389683969916;0.828164765405035;1.0011815689585872;1.3127772661331802
37.207465;0.4808844939342313;-3.057895528506706e-06;-1.829690637610504e-06;1.6834991303138937e-07;-5.243322603397826e-06;0.4794706669004423;9.92818983890515;0.8321505762119746;0.015480640979342418;0.015606744725060318;0.8280590511172994;1.0010881497839552;1.3125338595154339
37.217465;0.48078602166011336;-3.0546210587493293e-06;-1.8317380655858924e-06;1.1661347974001984e-07;-5.2853883520477866e-06;0.4793562154853586;9.929576292611943;0.832155165637245;0.015481811254142056;0.015609507005957807;0.8279482322864193;1.0009946087504433;1.3122851833387414
37.227465;0.4806847053589901;-3.0527318532438183e-06;-1.833173605980273e-06;6.425032702895058e-08;-5.326844868189953e-06;0.47924366276892555;9.931003731357084;0.8321535246490378;0.015483160661082587;0.01561217499233783;0.8278326561997559;1.0009005828872215;1.3120317913573685
37.237465;0.480580659271642;-3.052390857030269e-06;-1.8340055599035934e-06;1.1205141378382113e-08;-5.367682879498704e-06;0.4791333238602949;9.932473908057563;0.8321458773377343;0.015484690932069221;0.015614741701741158;0.8277126908327123;1.0008058584529875;1.3117741473433624
37.247465;0.48047397883916865;-3.0537222896299163e-06;-1.8342523112568658e-06;-4.258686515825692e-08;-5.407842994507667e-06;0.4790254450279351;9.933987673439537;0.8321325904880488;0.015486403875444175;0.015617202113646513;0.8275887382625694;1.000710319071146;1.311512677681944
37.257465;0.48036477437377517;-3.0568053562741342e-06;-1.8339113482315579e-06;-9.717919322081221e-08;-5.447224879873401e-06;0.47892021143932617;9.935543915883512;0.8321140844973535;0.015488300787574192;0.015619553419022759;0.8274612048582106;1.0006138234967337;1.3112478222090307
37.267465;0.48025321632946943;-3.0616764602178886e-06;-1.8329355674310589e-06;-1.5258711982055067e-07;-5.485696965955176e-06;0.47881776777894375;9.93713985669703;0.8320907392837272;0.015490382663169698;0.015621795045985556;0.8273304807614587;1.0005161421979425;1.310979997395288
37.277465;0.4801395394716182;-3.0683312826341656e-06;-1.831243084146275e-06;-2.087806916517421e-07;-5.523107457064816e-06;0.47871824807145513;9.938772921308583;0.8320628484332553;0.01549265047504966;0.01562392741460632;0.8271969508871583;1.000417039352443;1.3107095802607436
37.287465;0.4800240030229576;-3.0767345585031714e-06;-1.828742356979161e-06;-2.656982776112725e-07;-5.559321095743828e-06;0.47862181822194433;9.940441912667874;0.8320306479790388;0.015495105079279037;0.01562594926969803;0.827061033877858;1.0003163646260007;1.3104369116868433
37.297465;0.4799068459105947;-3.0868343193695566e-06;-1.8253324817858883e-06;-3.2325270295845044e-07;-5.594265732476458e-06;0.4785286984486306;9.942146567064324;0.8319943917059993;0.015497746774890696;0.015627856028857332;0.8269231938049261;1.0002140168889533;1.310162293108206
37.307465;0.47978827153728576;-3.0985665373978818e-06;-1.8208769145357637e-06;-3.813124978542209e-07;-5.6279452619626814e-06;0.4784391214905684;9.94388659830539;0.83195440415149;0.015500573898350637;0.01562964085425853;0.8267838969699317;1.0001098696620925;1.3098860758069437
37.317465;0.4796684609317311;-3.1118511707548583e-06;-1.8151908020316535e-06;-4.396850106496362e-07;-5.660403043814627e-06;0.4783532595577461;9.945661030305198;0.8319110727783728;0.015503581687230138;0.015631296761565397;0.8266435776457264;1.0000037383159286;1.309608774462836
37.327465;0.4795475869241008;-3.126588461448293e-06;-1.8080749270493444e-06;-4.981425147217058e-07;-5.691663058896103e-06;0.47827120619878777;9.947467988657705;0.8318648090755111;0.015506763373907429;0.015632818315946272;0.8265026356085339;0.9998953734071012;1.3093310313777453
37.337465;0.4794258156629741;-3.1426653222989575e-06;-1.7993730726912649e-06;-5.56480596492743e-07;-5.721701129569882e-06;0.4781930233849531;9.949304983602985;0.8318159812118645;0.01551011202435552;0.01563420212851735;0.8263614086245269;0.9997845235511996;1.3090535292397187
37.347465;0.4793033159791209;-3.1599689469420248e-06;-1.7889812185650472e-06;-6.145595006078386e-07;-5.750454084552531e-06;0.47811879320756434;9.951169518401645;0.83176482324049;0.015513620762305088;0.015635445750829945;0.8262201364819358;0.999671037221976;1.30877700467561
37.357465;0.47918027164366583;-3.1783890180624125e-06;-1.7767952251151978e-06;-6.723036754351586e-07;-5.777826347842191e-06;0.4780486364861893;9.953059437151879;0.8317114240000357;0.015517282071033915;0.01563654715744549;0.8260789835892662;0.9995549178489627;1.3085022877661479
37.367465;0.4790568689683584;-3.1978038609708816e-06;-1.762667384225297e-06;-7.296688947778012e-07;-5.803688650784664e-06;0.47798269902922874;9.954972511989457;0.8316558353485731;0.015521087959382701;0.015637505554830827;0.8259380366896888;0.9994363513218814;1.3082303244592395
37.377465;0.47893328652176664;-3.218065017859902e-06;-1.746431211305262e-06;-7.865937172792653e-07;-5.827889233031722e-06;0.4779211068033491;9.956905765504903;0.8315981635392883;0.01552503076060847;0.015638321535526575;0.8257971999896258;0.9993156694202326;1.307962209015109
37.387465;0.4788097136224936;-3.238997974889219e-06;-1.727985953601506e-06;-8.429631682819056e-07;-5.850275317277078e-06;0.47786390164110987;9.958855187095324;0.8315385483780346;0.015529102808032016;0.01563899675002175;0.8256561435808214;0.9991932555222233;1.3076991430914076
37.397465;0.478686375569318;-3.2604096292630175e-06;-1.7073589002007863e-06;-8.986121801519873e-07;-5.87071517847299e-06;0.47781100895247774;9.960815855785041;0.8314771418375065;0.01553329525627385;0.01563953373781979;0.8255144051655215;0.9990695220268334;1.3074423160270008
37.407465;0.4785635564653153;-3.2820873072976894e-06;-1.6846797900030871e-06;-9.533614494458749e-07;-5.889112211172781e-06;0.4777622634447662;9.962782482361131;0.831414185654989;0.015537598149932663;0.015639935442594927;0.8253714971845864;0.9989448686693485;1.3071928051842867
37.417465;0.4784416218441314;-3.303805812838722e-06;-1.6601079702583602e-06;-1.007061940956992e-06;-5.905417862365632e-06;0.47771744658424337;9.96475004747446;0.8313500684153372;0.015542001480423432;0.015640205695163754;0.8252269248023041;0.998819538823967;1.3069515148079984
37.427465;0.4783210287687598;-3.3253327289815323e-06;-1.6337796068942754e-06;-1.059627079160794e-06;-5.919647069825597e-06;0.4776763113168093;9.966713769588807;0.8312852635482381;0.015546495073567076;0.015640351140111367;0.8250801861034428;0.9986936142232271;1.3067191835511136
37.437465;0.4782023053697471;-3.346414104901447e-06;-1.6057868007934271e-06;-1.1110343026517403e-06;-5.9318670087782425e-06;0.47763861714008155;9.968668453794027;0.8312202360654546;0.015551066882884643;0.0156403820034159;0.8249307852942165;0.9985672086515142;1.306496453171477
37.447465;0.4780860073052679;-3.366776633656161e-06;-1.576180440237034e-06;-1.1613087296922434e-06;-5.942155341340304e-06;0.4776041554148154;9.970608309398301;0.8311554101424128;0.015555701712884087;0.015640310935861282;0.8247782326553821;0.9984405730372307;1.306283833720554
37.457465;0.47797268906561097;-3.3861570483127715e-06;-1.544994139434432e-06;-1.2105180712999224e-06;-5.950567883342729e-06;0.47757274726610277;9.972527696505745;0.8310911882133063;0.015560381709810667;0.01564015193836017;0.8246220642086085;0.9983140437229578;1.306081547436252
37.467465;0.4778628937554277;-3.404324764804187e-06;-1.512267426983531e-06;-1.258769346288024e-06;-5.957137881340285e-06;0.47754425396750966;9.974421603363757;0.8310279426407269;0.01556508813098966;0.015639919321025597;0.8244619260575713;0.9981880473793338;1.305889482834989
37.477465;0.47775712375867935;-3.4210953828789014e-06;-1.4780465226741127e-06;-1.306183259430709e-06;-5.96189907620974e-06;0.4775185979992874;9.976285158883128;0.8309659492690649;0.015569804000155394;0.015639625595091345;0.8242976648002484;0.9980631536685644;1.305707332394204
37.487465;0.477655793316411;-3.436345767429638e-06;-1.4423807988884405e-06;-1.3528703504025427e-06;-5.964916439097249e-06;0.47749573834195985;9.978113196643138;0.8309053660574065;0.015574515359557738;0.015639279916321993;0.8241293206122777;0.997939969634373;1.305534756082182
37.497465;0.47755921314698235;-3.450020892255477e-06;-1.405333088166077e-06;-1.3989373981606843e-06;-5.966300037358207e-06;0.4774756039156633;9.979900401224468;0.83084631801078;0.015579209261368049;0.015638888652331963;0.8239570384538406;0.9978189410648888;1.305371461548114
37.507465;0.47746761142491356;-3.4621151757535814e-06;-1.3669898828287446e-06;-1.4444943565432998e-06;-5.966190767173621e-06;0.4774580502578356;9.981641384938984;0.8307889666816949;0.01558387212481821;0.015638456480187475;0.8237809909279756;0.9977003278180816;1.3052171822883554
37.517465;0.4773811581740422;-3.472627616234617e-06;-1.3274549488196383e-06;-1.4896406121875416e-06;-5.964737750751381e-06;0.47744284858609554;9.983330409662155;0.8307334763499956;0.015588491121142719;0.01563798687912234;0.8236013824418658;0.9975843334048591;1.3050716476361848
37.527465;0.47729999237067494;-3.481527202373056e-06;-1.2868303000044866e-06;-1.5344543128644778e-06;-5.962084774284252e-06;0.47742969152735637;9.984961126964189;0.8306799546352335;0.015593055573449645;0.01563748259436043;0.8234185393804659;0.9974711377094481;1.304934643741637
37.537465;0.4772242452333643;-3.4887439778003173e-06;-1.2451980551385521e-06;-1.578989730153696e-06;-5.9583677788647785e-06;0.47741824835901514;9.986526332275071;0.8306284402748187;0.015597556476856548;0.01563694532900733;0.82323296592345;0.9973608258758655;1.3048060534079609
37.547465;0.47715405132365407;-3.4941629013761563e-06;-1.2026104512031607e-06;-1.6232725823261994e-06;-5.9537226155302035e-06;0.47740824060313;9.988017772077317;0.8305789397923472;0.015601986349218718;0.015636374721120883;0.8230453055250007;0.9972533759682142;1.3046857846629387
37.557465;0.47708955600180114;-3.497633287173849e-06;-1.1590976012323392e-06;-1.6673057833453974e-06;-5.94829406911246e-06;0.4773994568293047;9.989426915349325;0.8305314933465676;0.01560634014600096;0.015635768292942633;0.8228562904989379;0.997148696757074;1.3045736636498364
37.567465;0.4770309065257205;-3.4989981687111354e-06;-1.1146939826483233e-06;-1.711086095547961e-06;-5.942235706990612e-06;0.47739171444876416;9.990746686873749;0.8304862191480717;0.015610614897269184;0.0156351225420577;0.822666683548985;0.9970466435443983;1.304469350073863
37.577465;0.4769782199394957;-3.498107953467489e-06;-1.0694661871718468e-06;-1.7546087105626498e-06;-5.935705718901148e-06;0.47738481984812997;9.99197229046168;0.8304432883088797;0.01561480773865675;0.015634434713029877;0.8224772243158235;0.9969469985516543;1.3043723613843305
37.587465;0.47693154371750723;-3.4948243145260205e-06;-1.0235210002320737e-06;-1.7978602337902807e-06;-5.92886319881221e-06;0.47737855236220617;9.993100702354596;0.8304028673102081;0.015618914958347054;0.01563370466225377;0.8222886643797228;0.9968494476647;1.3042822137462402
37.597465;0.4768908201146674;-3.4890306329259757e-06;-9.76987513156128e-07;-1.8408201177728988e-06;-5.921850441055473e-06;0.47737268357226453;9.994130613875644;0.8303651160097982;0.015622933007892883;0.015632935273338436;0.8221018212474985;0.9967536432286734;1.3041985033687686
37.607465;0.47685587710787164;-3.4806361589795553e-06;-9.29996107139785e-07;-1.8834682354832907e-06;-5.914769744644124e-06;0.47736699580771197;9.995062793688543;0.8303302468355173;0.015626859423222905;0.01563213093251825;0.8219175509682032;0.996659332438191;1.3041208763636054
37.617465;0.4768264607105933;-3.469571742422782e-06;-8.826777600633453e-07;-1.9257828290661293e-06;-5.907688708832959e-06;0.4773612644604048;9.995899699001185;0.8302985363242974;0.015630692472831016;0.015631295630370166;0.8217366943741637;0.9965663933922314;1.304048943174298
37.627465;0.4768022738835676;-3.4557727486853346e-06;-8.351752987205114e-07;-1.9677404585749666e-06;-5.900658384059323e-06;0.4773552560418656;9.996644962379198;0.8302702341520188;0.015634430310012572;0.01563043253859919;0.8215600385601152;0.9964747829176309;1.3039821836391576
37.637465;0.4767829864157224;-3.4391588070123013e-06;-7.876414615543844e-07;-2.0093219824373675e-06;-5.893708219074626e-06;0.4773487822890692;9.997303503498243;0.8302454733096564;0.01563806977555129;0.015629544937848617;0.8213882677613005;0.9963845389617264;1.303919945212488
37.647465;0.47676822965980126;-3.4196300824784782e-06;-7.402317131236754e-07;-2.05049197566973e-06;-5.886832793107733e-06;0.47734176551686713;9.99788160323062;0.8302242533304918;0.015641605471718;0.01562863634892966;0.8212219144924395;0.9962957911027219;1.30386150116089
37.657465;0.47675761032798036;-3.397070029172925e-06;-6.931143994350729e-07;-2.091170632017043e-06;-5.879994875157407e-06;0.4773342553651435;9.998386252813026;0.830206455308436;0.015645030217091672;0.015627709043609675;0.8210613281833378;0.9962086909290143;1.303806056692381
37.667465;0.47675075524470734;-3.3713609492381193e-06;-6.464727949952969e-07;-2.13124761009925e-06;-5.873140673249315e-06;0.47732639379319763;9.998824685255167;0.8301918818911943;0.015648336005999894;0.015626762638689073;0.8209066867701788;0.9961233531323611;1.303752746154359
37.677465;0.47674737155365493;-3.342418730073395e-06;-6.00482256054443e-07;-2.1706085352504174e-06;-5.866210749965218e-06;0.4773183816703178;9.999204812657064;0.8301803300492854;0.015651515113094004;0.015625794278149557;0.8207580873977308;0.9960398530365837;1.3037006977733887
37.687465;0.4767472732949937;-3.3102084008930663e-06;-5.552929599187833e-07;-2.2091354320319763e-06;-5.85914029518326e-06;0.4773104599548947;9.99953518332215;0.8301716184003409;0.015654561652669857;0.015624800137320186;0.8206156576117387;0.9959582395167739;1.3036490914728123
37.697465;0.4767503240207445;-3.274723007432393e-06;-5.110305770319488e-07;-2.2467021939401048e-06;-5.8518586933223365e-06;0.47730288236328317;9.999823875054874;0.830165505874546;0.015657472039971525;0.015623776599256048;0.8204795934851414;0.9958785773512009;1.3035971126930856
37.707465;0.47675634643166653;-3.2359517884495365e-06;-4.6779238034633985e-07;-2.2831736811040577e-06;-5.844303079884858e-06;0.47729588759829084;10.000077627312026;0.8301616126571381;0.01566024398560095;0.015622720665645583;0.820350124762706;0.9958009987059818;1.3035439324870401
37.717465;0.4767651042330878;-3.193869034838852e-06;-4.2562916703667126e-07;-2.3184048662028383e-06;-5.836441281837581e-06;0.4772896846202845;10.000301871232411;0.8301594744014283;0.01566287562410607;0.015621630539229981;0.8202274488717328;0.9957256974048001;1.3034888132551279
37.727465;0.476776342400949;-3.1484619251782605e-06;-3.8453753961248354e-07;-2.3522604685636654e-06;-5.82827394763862e-06;0.4772844484400599;10.000501241706264;0.8301586357907387;0.015665365100451183;0.015620505767303639;0.8201116723882992;0.9956528912593863;1.3034312149007472
37.737465;0.47678980840472424;-3.0997755295673816e-06;-3.44483105459779e-07;-2.384651448665283e-06;-5.819816462808195e-06;0.47728029907204345;10.000679716431254;0.8301586742157702;0.01566771021427267;0.015619346536179664;0.820002801100548;0.9955828145564365;1.3033708660504124
37.747465;0.4768052538691526;-3.047926002722879e-06;-3.0543415217498925e-07;-2.4155581517431195e-06;-5.811085460040922e-06;0.477277268401443;10.000840147268097;0.8301591872805717;0.015669908598814383;0.015618153424401636;0.8199007863043473;0.9955157333065527;1.3033077926828927
37.757465;0.4768224473374216;-2.993066675088971e-06;-2.6737088582232724e-07;-2.445030735172912e-06;-5.802082785472548e-06;0.47727532973618875;10.000984245753038;0.8301597483042128;0.01567195878771396;0.015616927602113986;0.8198055737990843;0.995451943329344;1.3032422341593752
37.767465;0.4768412037602593;-2.935347666572086e-06;-2.302722662318601e-07;-2.4731746874304305e-06;-5.792773679348978e-06;0.4772744735232479;10.001113298272394;0.8301598681650104;0.015673861380969482;0.015615670077995105;0.8197170819183061;0.9953917335107711;1.3031744862210863
37.777465;0.47686140393255805;-2.8749079740301346e-06;-1.94094492137588e-07;-2.500123357327645e-06;-5.783081542646165e-06;0.47727471930733617;10.001228551868651;0.8301590367640597;0.015675618668460747;0.01561438093167602;0.8196351375557542;0.9953353448149389;1.3031047436722687
37.787465;0.476882967925658;-2.8118892237876095e-06;-1.587461418849232e-07;-2.5260110905789917e-06;-5.77290982820721e-06;0.4772760718664199;10.001331207342266;0.8301567972283056;0.015677232705300734;0.015613060439210692;0.8195594797412806;0.9952829441462379;1.3030330222384363
37.797465;0.4769058057657963;-2.7464455063772623e-06;-1.2408350817588446e-07;-2.5509648931105838e-06;-5.7621719418537985e-06;0.47727849223617125;10.001422704735495;0.8301528102338375;0.01567870411178185;0.015611710853756884;0.8194898181832608;0.9952346154119465;1.3029591898572568
37.807465;0.4769298080651386;-2.6787416138465183e-06;-8.993069860204557e-08;-2.5751066316268503e-06;-5.7508022625499065e-06;0.4772819035516231;10.001505257255994;0.8301469092523491;0.015680032640224516;0.015610336623782075;0.819425821595527;0.9951904180859056;1.3028830220045577
37.817465;0.4769548800174135;-2.608950813989196e-06;-5.610567754100042e-08;-2.598552243126775e-06;-5.738756664685477e-06;0.4772862275251078;10.001582433035296;0.8301390907174022;0.015681218895920352;0.015608943416332304;0.8193670445224032;0.9951504703781984;1.302804256383409
37.827465;0.4769809538158182;-2.5372663257166686e-06;-2.2451451784330395e-08;-2.6214028878802375e-06;-5.726023863153857e-06;0.4772914111628966;10.001659454272119;0.8301294552666991;0.01568226592553876;0.015607537509570588;0.81931293539087;0.9951149201106608;1.3027226574582582
37.837465;0.4770079564713985;-2.463915679296969e-06;1.1139915076578959e-08;-2.6437343479412602e-06;-5.712639280043332e-06;0.4772974260243997;10.001742545171474;0.8301181778095347;0.015683179545386963;0.015606125629445222;0.819262927228213;0.9950838535254577;1.3026380809072347
37.847465;0.4770357791126544;-2.3891564693371825e-06;4.473230779858019e-08;-2.6656009892970295e-06;-5.698686157038855e-06;0.47730426256516617;10.001837514581375;0.8301054683018904;0.015683968342010926;0.015604714655239956;0.8192164968725978;0.9950572884066428;1.302550549646817
37.857465;0.477064263103398;-2.3132531977569166e-06;7.837076841799852e-08;-2.6870609618847914e-06;-5.684272664253553e-06;0.47731191717933735;10.001948880419725;0.8300915085032363;0.01568464368813288;0.01560331154009589;0.8191731820435352;0.9950352069972807;1.3024602767747078
37.867465;0.47709318744785084;-2.2364443856880705e-06;1.1210243285859763e-07;-2.708203409708783e-06;-5.669489915892375e-06;0.47732038278574085;10.002080314945024;0.8300764296880592;0.015685218559189897;0.015601923920086448;0.8191325809439162;0.9950175565085112;1.3023676136609512
37.877465;0.4771222711002882;-2.158908352442248e-06;1.459750410594596e-07;-2.7291382408134367e-06;-5.654386078858866e-06;0.4773296596489263;10.002235734881717;0.8300603212340141;0.015685705821723937;0.015600561080677859;0.8190943167852942;0.9950042867050299;1.302273013268916
37.887465;0.47715119146367996;-2.0807512888912938e-06;1.800140976846475e-07;-2.7499452668564907e-06;-5.638975236178771e-06;0.47733976124867694;10.002420047308695;0.8300432573200428;0.015686117419346696;0.015599234380890207;0.819057987856869;0.9949954408823639;1.3021770107768265
37.897465;0.4771796004827606;-2.002029417978792e-06;2.1420405218180584e-07;-2.7706340767749608e-06;-5.623251159316834e-06;0.4773507134994216;10.002638997983613;0.8300253611113045;0.015686464514025063;0.015597956717243247;0.8190231678520732;0.9949911923548374;1.3020801985993504
