time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.156792;0.48710421665446535;4.580606183991376e-06;-3.381528218659529e-07;-7.154733394065926e-07;-1.8652935842175993e-06;0.48748826103238335;9.889220506273338;0.83795257049023;0.01562536179984323;0.015529676267215587;0.8307498272073215;0.9845841260336302;1.3078780035183029
36.166792;0.48703865336122093;4.579166749269246e-06;-3.367649298182937e-07;-7.874589735282101e-07;-1.8773468669371117e-06;0.48745305079359297;9.887471581004258;0.8379089173181806;0.015624071919891557;0.015531037119811195;0.8307573646771433;0.9845225684133153;1.3080239747961426
36.176792;0.48697099194252996;4.5766870804826405e-06;-3.3640280052772843e-07;-8.584571551235595e-07;-1.8901801119484902e-06;0.48741977104714534;9.885885493908122;0.8378638238637046;0.01562276155522479;0.015532273226911841;0.8307665326800454;0.9844707226122756;1.308161194661851
36.186792;0.4869010964491699;4.572884529606371e-06;-3.369542650310438e-07;-9.283788894662058e-07;-1.9039449202758359e-06;0.4873882677878719;9.884475064093333;0.8378174090499699;0.015621429390687162;0.015533374553145895;0.8307774566045952;0.9844290596426534;1.308289131112244
36.196792;0.48682885026228045;4.5675060422081605e-06;-3.3828131851288157e-07;-9.971011316503592e-07;-1.9187744213204305e-06;0.4873583967505841;9.883249275340605;0.8377698221614571;0.015620073880671326;0.015534330615769535;0.8307903026184504;0.9843979552452957;1.308407494474305
36.206792;0.4867541595458347;4.560338908674659e-06;-3.4022777413400924e-07;-1.0644865759245058e-06;-1.934785653388801e-06;0.4873300502522499;9.882212901679125;0.8377212030311869;0.015618691435242695;0.015535130796420304;0.8308052213640245;0.9843776714316292;1.3085163410994545
36.216792;0.4866769399593476;4.551210400334502e-06;-3.426207469814639e-07;-1.1304065948133272e-06;-1.952088487036332e-06;0.48730314015344933;9.8813672531126;0.8376716930448489;0.015617275317099921;0.015535765874705653;0.8308223229595916;0.9843683666219614;1.3086159877835355
36.226792;0.486597114030557;4.539970227818329e-06;-3.4528321156253425e-07;-1.194743433549328e-06;-1.970773943704096e-06;0.4872775695596384;9.880711133406539;0.8376215078591568;0.015615815730688619;0.015536229665983947;0.8308416727274132;0.9843700898510884;1.3087068508055775
36.236792;0.4865146151925658;4.526460113507794e-06;-3.4805432867862546e-07;-1.2573873576593468e-06;-1.9908853288471774e-06;0.4872532077912056;9.880240965377261;0.8375709490850359;0.01561430097737191;0.015536519127947946;0.8308632775740085;0.9843827819763855;1.308789392044689
36.246792;0.4864293971187387;4.5104984728779605e-06;-3.507964141387966e-07;-1.3182548293985191e-06;-2.0124008288510386e-06;0.48722987250326516;9.879950826215179;0.8375203453717658;0.015612718884486796;0.015536634270894882;0.8308870875212477;0.9844063152176447;1.3088641493349897
36.256792;0.4863414425158753;4.491896799232915e-06;-3.5339869085974526e-07;-1.3773063093611524e-06;-2.035240790587954e-06;0.4872073415952821;9.87983304180536;0.8374699915996079;0.015611057259394937;0.01553657812443447;0.8309130409330551;0.9844405486692662;1.3089317459512877
36.266792;0.48625076122878824;4.470481273886333e-06;-3.557794858090733e-07;-1.4345388243987018e-06;-2.0592864123482366e-06;0.4871853825102229;9.879879024562626;0.8374201070280295;0.015609303659595281;0.01553635548148698;0.8309411236138681;0.9844853596001752;1.308992833376852
36.276792;0.4861573659925273;4.4461031939094285e-06;-3.578685832174669e-07;-1.4899717009984318e-06;-2.084400312510553e-06;0.48716378208981925;9.880079798551208;0.8373708109003468;0.015607446072019162;0.01553597168566116;0.830971384883886;0.9845406050716214;1.3090479659566001
36.286792;0.48606124279388874;4.418638606031517e-06;-3.5958852931603865e-07;-1.543629336436052e-06;-2.110451575614865e-06;0.48714238131231585;9.880425625208328;0.8373221052556112;0.01560547422353352;0.015535432394719743;0.8310039066734165;0.9846060747668874;1.3090974901189036
36.296792;0.48596235647334335;4.387985872290732e-06;-3.6086162566803793e-07;-1.5955156967350052e-06;-2.1373370639028695e-06;0.48712108647842484;9.880905594452264;0.8372738739637898;0.015603379279997177;0.01553474277520049;0.8310387895445204;0.9846815276793146;1.3091415395255392
36.306792;0.4858607048404476;4.354068818596679e-06;-3.6162813641201165e-07;-1.6456061101368112e-06;-2.1649908354350157e-06;0.4870998276684359;9.881508499012611;0.8372259339475462;0.01560115267637786;0.015533906393681534;0.8310761594975268;0.9847667156711242;1.3091801163549293
36.316792;0.48575639899735495;4.316838657574751e-06;-3.6185024157358917e-07;-1.6938596334207052e-06;-2.1933843210773792e-06;0.48707848348209354;9.88222400490196;0.8371781195594526;0.015598787032067959;0.015532925993456927;0.8311161328112532;0.9848613099264538;1.3092131685265427
36.326792;0.4856496958894264;4.276274038433875e-06;-3.6150337000389794e-07;-1.7402225819725316e-06;-2.2225172409889103e-06;0.4870568360496418;9.883042865818915;0.8371303415511072;0.015596278083276072;0.015531805275497877;0.8311587707987942;0.9849648463480672;1.3092406404384012
36.336792;0.4855409420735122;4.2323817226633664e-06;-3.6056888944084285e-07;-1.784625191317136e-06;-2.2524016204697926e-06;0.4870346034510358;9.883956813082959;0.8370826011469208;0.015593625062935722;0.015530548788076328;0.8312040848215596;0.9850767157770035;1.3092625639638296
36.346792;0.48543048561663066;4.185208764673623e-06;-3.5902902541936163e-07;-1.8270010436393234e-06;-2.2830431093375888e-06;0.48701149970944213;9.884958227963883;0.8370349882098667;0.015590829842015324;0.01552916063961183;0.8312520531982477;0.9851961084246286;1.3092791560660928
36.356792;0.48531861502896206;4.134871536497643e-06;-3.5685557180148334e-07;-1.8673129034309833e-06;-2.3144177211726842e-06;0.486987272902;9.886039131589007;0.8369877158933663;0.015587895434866514;0.015527644943874923;0.8313026160344877;0.9853219956469201;1.3092908070868519
36.366792;0.4852055503241064;4.081563288198919e-06;-3.540007928251656e-07;-1.9055482450289247e-06;-2.346453934608881e-06;0.4869617390337363;9.887190378248846;0.8369411803467001;0.015584824477818535;0.015526007558993514;0.8313556615638948;0.9854532291177732;1.3092979885811031
36.376792;0.4850914759718296;4.025519977226161e-06;-3.5040896459272663e-07;-1.9417142815438773e-06;-2.379039788459978e-06;0.4869348034025694;9.888401732516078;0.8368959417353401;0.015581619130100243;0.015524256544177027;0.8314110190126025;0.985588648012399;1.3093011335264377
36.386792;0.48497656993966143;3.9669870978735014e-06;-3.4603627459345567e-07;-1.97586368315133e-06;-2.4120566282821077e-06;0.48690645246745645;9.889662538220726;0.8368526056957396;0.015578281910114955;0.015522400837405761;0.8314684757339583;0.9857271482065402;1.3093005084925053
36.396792;0.4848610135889063;3.906212402132673e-06;-3.4085648795304046e-07;-2.008101088847048e-06;-2.445411646091832e-06;0.4868767304354966;9.89096261554023;0.836811725483091;0.015574815709804249;0.015520448569385491;0.8315277975977008;0.9858677537147796;1.3092961827869385
36.406792;0.48474500845620555;3.843446935713997e-06;-3.3485304976866854e-07;-2.0385385331018794e-06;-2.479035803882698e-06;0.4868457283195198;9.892292867775108;0.8367737782789665;0.015571223445356911;0.015518406529952745;0.8315887190791955;0.9860096762355199;1.309288118473835
36.416792;0.48462879841117723;3.77894044752637e-06;-3.280049772562407e-07;-2.0672498656350814e-06;-2.5128598218659484e-06;0.4868136021608199;9.893645091744498;0.8367391552584741;0.015567508205374378;0.015516280898538702;0.8316509452362307;0.9861523300664339;1.309276301776307
36.426792;0.4845126536557183;3.7129231793978005e-06;-3.202685161490729e-07;-2.094263498495983e-06;-2.5467998435328022e-06;0.4867805830716279;9.895011287854084;0.8367081145418125;0.015563673178164756;0.015514078057736571;0.8317142157035953;0.9862952703680076;1.3092608632706006
36.436792;0.4843968128557633;3.645581322244877e-06;-3.1156006577796296e-07;-2.119576600431519e-06;-2.580743732526626e-06;0.48674694409811037;9.896383843355213;0.8366807364494727;0.015559722140681012;0.015511805139755218;0.8317783938122754;0.9864380862699144;1.3092421117616093
36.446792;0.48428144581332777;3.577047720426076e-06;-3.0175993837162296e-07;-2.1431630826912668e-06;-2.614538498108143e-06;0.4867129524542319;9.897756718362151;0.8366569637562102;0.015555661503323794;0.01550947001498514;0.8318435056993289;0.9865803601782405;1.3092204155165004
36.456792;0.48416666065550906;3.507409999323593e-06;-2.907514575373911e-07;-2.1649765356489396e-06;-2.6480061609808356e-06;0.4866788263360841;9.899126135179886;0.8366366778563817;0.015551501731139452;0.01550708039767055;0.8319097026514025;0.9867217103086022;1.3091960230448423
36.466792;0.48405251585220127;3.436725297067309e-06;-2.784704395058828e-07;-2.1849652894201656e-06;-2.680982461076659e-06;0.4866446885532488;9.900490382933706;0.8366197068997128;0.015547256113106608;0.015504643570148241;0.8319771711374366;0.9868618108403062;1.3091690239693723
36.476792;0.4839390244125521;3.3650320371686146e-06;-2.6492114146203437e-07;-2.2030980906834347e-06;-2.71335495032552e-06;0.48661055445336815;9.901848468971338;0.8366057842475929;0.015542938079677297;0.015502166933420203;0.8320460283583099;0.9870003751315256;1.3091394537253496
36.486792;0.4838261570234154;3.2923537922353533e-06;-2.50161553463748e-07;-2.2193739338194435e-06;-2.745082843012816e-06;0.48657638143749604;9.903197788084892;0.8365945135827519;0.015538559642011873;0.015499657596597818;0.8321162672637912;0.987137189684396;1.3091073151301187
36.496792;0.483713842206137;3.21870853321905e-06;-2.3428893606923186e-07;-2.233799637571095e-06;-2.776172024295005e-06;0.48654212145678;9.904533309732658;0.8365853500574036;0.015534131337329032;0.015497121713031749;0.8321877867900738;0.9872721784246371;1.309072462908478
36.506792;0.48360198315759656;3.1441205098798206e-06;-2.1742324002558876e-07;-2.2463656005813157e-06;-2.806605540668068e-06;0.48650772994798847;9.905849103470391;0.8365775942239342;0.015529662227101605;0.01549456495811467;0.8322604530116716;0.9874053851685607;1.3090345514063233
36.516792;0.48349049158769425;3.0686052536168878e-06;-1.9968457686668337e-07;-2.2570452184408087e-06;-2.8362922487868967e-06;0.4864731673777741;9.907140090368234;0.8365704056057213;0.015525160250081589;0.015491993007819435;0.8323341317077873;0.9875368589615315;1.3089931111603081
36.526792;0.4833793122530373;2.992137841912259e-06;-1.8117673159541804e-07;-2.2658060120115224e-06;-2.8650818408295854e-06;0.48643840332046495;9.908402487831733;0.8365628540478899;0.015520633099874033;0.015489411383484983;0.8324086799659418;0.987666531067647;1.3089476279866261
36.536792;0.48326843699971983;2.9146440266161384e-06;-1.6197735399898698e-07;-2.2726234426489413e-06;-2.892811079942514e-06;0.4864033853579361;9.90963310952747;0.8365539944907542;0.015516088187089935;0.015486825573188482;0.832483938142648;0.9877941788775142;1.3088976098268312
36.546792;0.48315790108579115;2.836015036005327e-06;-1.421373034494479e-07;-2.277486292462911e-06;-2.9193351573411553e-06;0.486368020319226;9.910828891915044;0.8365429094887272;0.015511532053704856;0.015484241549518406;0.8325597751896429;0.9879195376284536;1.308842696942788
36.556792;0.4830477598293006;2.7561212958376525e-06;-1.216915478594259e-07;-2.2803870550033593e-06;-2.944545542696163e-06;0.4863322273739209;9.911987017763991;0.8365287389799919;0.015506970352444534;0.01548166578075497;0.8326361220938095;0.9880424897361914;1.308782713871549
36.566792;0.4829380881638804;2.674810832059183e-06;-1.00671582098157e-07;-2.2813208543784265e-06;-2.9683885178686526e-06;0.4862959864117279;9.913104771939224;0.8365107267538747;0.015502408022406001;0.015479104353167463;0.8327129188409818;0.9881631421897075;1.3087175662471726
36.576792;0.48282901778643766;2.5919010139600457e-06;-7.911208104986487e-08;-2.280310173195706e-06;-2.990881491163912e-06;0.4862593059043592;9.914179566825537;0.8364882140235765;0.015497849624131959;0.01547656205508292;0.8327900718675821;0.9882817334624753;1.3086470897440705
36.586792;0.4827207636620625;2.507196556016597e-06;-5.7047771647421254e-08;-2.2774282779974973e-06;-3.0121111583781045e-06;0.486222174755928;9.915209946127499;0.8364606081963722;0.015493300407561063;0.015474041836264149;0.8328675020514181;0.9883984843527496;1.308570982667789
36.596792;0.482613594824756;2.4205326220062434e-06;-3.450482953378668e-08;-2.272790653187032e-06;-3.0322038127982843e-06;0.4861845828381931;9.916196469718779;0.8364274106363817;0.015488767764250884;0.015471544406471385;0.8329451654895145;0.9885134988363651;1.308488843452377
36.606792;0.482507769468086;2.3317967510631654e-06;-1.150062436303794e-08;-2.266534832009585e-06;-3.051279244821424e-06;0.48614657340923684;9.917141443666015;0.8363882393823464;0.015484261514314061;0.0154690684904815;0.8330229405819453;0.9886267820002358;1.3084002929694294
36.616792;0.48240350052478864;2.2409158458093406e-06;1.1950161829490903e-08;-2.258820328816562e-06;-3.0694212733958365e-06;0.4861082526837925;9.918048300066786;0.8363428117322097;0.015479792258678631;0.015466611251150468;0.8331004764080155;0.9887383360150427;1.308305069264617
36.626792;0.4823009554565604;2.147826743016237e-06;3.582431680009458e-08;-2.24983485693193e-06;-3.0866858392317533e-06;0.4860697675744745;9.91892086444261;0.8362909296173585;0.015475369481707453;0.015464168150728767;0.8331771834254127;0.9888482165407857;1.3082029803387998
36.636792;0.4822002447594887;2.0524499939413895e-06;6.006455360625315e-08;-2.239780776537796e-06;-3.103120921177979e-06;0.48603128358210546;9.919762274419178;0.8362324654537194;0.015471000826545048;0.01546173357219188;0.8332524041447827;0.9889565816134869;1.3080938186889555
36.646792;0.4821014294391296;1.95468881998243e-06;8.455843404604549e-08;-2.228853657052229e-06;-3.1187661226132826e-06;0.4859929634763583;9.920574313603938;0.8361673615309513;0.015466691859153859;0.015459302039773179;0.8333255551994763;0.989063784080932;1.307977367591349
36.656792;0.4820045693547943;1.8544481285898798e-06;1.0914715609648611e-07;-2.217232821919041e-06;-3.1336347713433016e-06;0.485954957084285;9.921357609332166;0.8360956325274743;0.015462445810747589;0.015456868964765814;0.8333961043022877;0.9891704026370324;1.3078534655746543
36.666792;0.48190976266666713;1.7516523674902237e-06;1.3364727577164249e-07;-2.2050739116119997e-06;-3.147702681906268e-06;0.48591741154238194;9.922112364089411;0.8360173199427439;0.015458264060999165;0.015454432103189381;0.8334635426289092;0.9892771306872993;1.3077220856340963
36.676792;0.48181716508813505;1.6462558424275976e-06;1.578628518244691e-07;-2.1925027810733526e-06;-3.1609287672476842e-06;0.4858804797731399;9.922838981320142;0.8359324404177056;0.015454147797272734;0.015451993193858152;0.8335274280299805;0.9893845987227657;1.3075833847786111
36.686792;0.48172698467571506;1.538239446830925e-06;1.8160014066552677e-07;-2.1796240850127143e-06;-3.17329534630624e-06;0.48584431363937963;9.923538348662149;0.8358410277825802;0.015450099239689794;0.015449557738377554;0.8335873690001817;0.9894932891537634;1.3074376209138998
36.696792;0.4816394526825675;1.4276048029800361e-06;2.046933528707101e-07;-2.1665227754327153e-06;-3.184831335847063e-06;0.4858090593490525;9.924212088342673;0.8357432495636329;0.015446121106243611;0.015447133811269227;0.8336429481615852;0.9896035703975443;1.307284950391611
36.706792;0.4815548171314899;1.3143884192421827e-06;2.2702155295600738e-07;-2.1532375013109957e-06;-3.195602267580679e-06;0.4857748463160779;9.924862806013406;0.8356394400168801;0.015442215967465922;0.015444731280547786;0.8336937140106552;0.9897157360207883;1.307125326786426
36.716792;0.4814733515636964;1.1986743198274146e-06;2.485021789566516e-07;-2.1397430158554693e-06;-3.20567720486686e-06;0.48574176185050966;9.925494238892515;0.8355300089501048;0.015438387036176083;0.015442360976488162;0.8337392525001094;0.9898300371628035;1.3069586702723823
36.726792;0.481395339645166;1.0805783373724867e-06;2.690766544651847e-07;-2.1259793829855224e-06;-3.215112341302895e-06;0.48570985096932573;9.926111216667854;0.8354153707967141;0.015434639512070861;0.015440033718575068;0.8337792219560548;0.9899467586241164;1.3067851275024116
36.736792;0.48132105137935793;9.602301384971243e-07;2.8871290092789403e-07;-2.1119043774666645e-06;-3.223960983023652e-06;0.48567914183834987;9.926718884624464;0.835295918234568;0.015430980756129285;0.015437760066724404;0.8338133292914048;0.9900662706733673;1.306605105535111
36.746792;0.48125074645777366;8.377797375866629e-07;3.07419586130531e-07;-2.097525803539143e-06;-3.232277911896694e-06;0.4856496458547642;9.927321403354245;0.8351719835030857;0.0154274189887336;0.015435550745921843;0.8338413531991695;0.9901889634955354;1.3064191359874546
36.756792;0.48118470355857845;7.134193590611978e-07;3.252435975289761e-07;-2.0828983231377716e-06;-3.2401198009738464e-06;0.4856213356356785;9.927921880374463;0.8350438300515713;0.015423962239975482;0.015433416482903396;0.8338631967343615;0.990315107007232;1.306227811772743
36.766792;0.4811232256238321;5.87396972836157e-07;3.4225606202588824e-07;-2.0680987920015154e-06;-3.2475438914316013e-06;0.4855941427252749;9.928523532814989;0.8349116707367117;0.015420618087666354;0.015431367046051815;0.8338788599314465;0.9904447743614381;1.3060317550620977
36.776792;0.4810666117159593;4.600068264391186e-07;3.5854991735883413e-07;-2.0532077233660816e-06;-3.254592813423618e-06;0.4855679625744914;9.929129818390656;0.834775674021327;0.015417392766675487;0.015429411000043252;0.8338883427191859;0.9905778700595813;1.305831563125811
36.786792;0.48101514336168927;3.315698842642381e-07;3.742382244458085e-07;-2.0383164452104664e-06;-3.2612886764992434e-06;0.4855426352137633;9.929743461323092;0.8346359294133648;0.0154142899893913;0.015427557041576136;0.8338915466722917;0.9907141924737174;1.305627842164775
36.796792;0.4809690777324353;2.0241439599925936e-07;3.894398509204723e-07;-2.0235493316791367e-06;-3.2676465574216658e-06;0.48551792253740317;9.930366333967902;0.8344923651841101;0.0154113113592214;0.015425815376867213;0.8338882373240794;0.9908535052265611;1.3054212932240274
36.806792;0.48092862979792894;7.285158502128465e-08;4.0426193380806373e-07;-2.0090741675392254e-06;-3.2736843471289266e-06;0.4854935190438514;9.931000725525202;0.8343447257969596;0.015408458248890993;0.015424197078937881;0.8338780922014144;0.990995608513788;1.3052127429388565
36.816792;0.4808939721929708;-5.6846327712399595e-08;4.187834270861222e-07;-1.9951019281257988e-06;-3.27943140602446e-06;0.48546908599597527;9.93165060159408;0.8341926679128816;0.015405733177837038;0.015422711798380628;0.8338607681947765;0.9911403932385561;1.3050031622426248
36.826792;0.48086524342478776;-1.864588711200658e-07;4.330299816900889e-07;-1.981873705877794e-06;-3.2849367785355627e-06;0.4854442785402595;9.932321619340028;0.8340358741486481;0.015403139668867015;0.015421366308487925;0.8338358997251836;0.9912878951272063;1.3047936795973138
36.836792;0.48084254602136717;-3.1581063054638424e-07;4.46954300563854e-07;-1.9696193679900653e-06;-3.2902549927545508e-06;0.48541875923679123;9.933020495319488;0.8338740897375202;0.015400681326152677;0.015420165425394424;0.8338030533076579;0.9914383302250303;1.3045854551899108
36.846792;0.4808259496367788;-4.4474070956721e-07;4.604505052146788e-07;-1.958526957422052e-06;-3.2954251980717483e-06;0.48539218578855337;9.933754076172441;0.8337071079427902;0.015398361240391933;0.015419113262943587;0.8337617687371095;0.9915920954617474;1.3043794872244792
36.856792;0.4808154805899178;-5.730816388494549e-07;4.7338924514626146e-07;-1.948754741537192e-06;-3.300473689494458e-06;0.48536417567941254;9.934527960133282;0.8335347802298435;0.015396181723372033;0.015418212442748597;0.8337116572965622;0.9917497694081189;1.3041765856462204
36.866792;0.4808110817514674;-7.006616906443182e-07;4.856495967064843e-07;-1.940443066657688e-06;-3.305425220263992e-06;0.4853342980179845;9.935346141405628;0.8333570694710795;0.01539414431020353;0.01541746360515158;0.8336523872176524;0.9919120685309648;1.303977426303299
36.876792;0.4808125853032977;-8.272957634557694e-07;4.971541659233447e-07;-1.9337030691729178e-06;-3.3102967214341926e-06;0.48530209407189984;9.936212083827563;0.8331740933381391;0.015392250746174332;0.015416867211848307;0.8335835934096397;0.9920797139041319;1.3037825134029446
36.886792;0.4808197428236309;-9.52751776547549e-07;5.078982441614285e-07;-1.9286132799342918e-06;-3.31508806182227e-06;0.48526708763876597;9.937129581371059;0.8329861021434776;0.01539050447356499;0.015416424626369198;0.8335048724731177;0.9922533346954872;1.303592153404787
36.896792;0.48083230420122514;-1.0767286043262949e-06;5.179384282198485e-07;-1.925235632547831e-06;-3.319796852398113e-06;0.4852288124641929;9.938102946463362;0.8327934245956933;0.015388910822652948;0.015416136762694104;0.8334158775217243;0.9924334668573986;1.3034065146975373
36.906792;0.4808500696508377;-1.198882674880279e-06;5.273466277325908e-07;-1.923631344635378e-06;-3.324439577137616e-06;0.48518685341755063;9.93913682444807;0.8325964528112538;0.015387475325369042;0.015416002619206398;0.8333164274491048;0.9926205462984512;1.303225692870831
36.916792;0.4808728779675863;-1.3188842269186017e-06;5.361697296215489e-07;-1.923867377088035e-06;-3.329043470092688e-06;0.48514084175181127;9.940235660423852;0.8323956702767107;0.01538620198271176;0.015416019478736151;0.8332065386847367;0.9928149107839838;1.303049678293472
36.926792;0.480900599031039;-1.4364412288385954e-06;5.444044917238152e-07;-1.926025617216412e-06;-3.333613703197569e-06;0.4850904458470727;9.941403079774233;0.8321916600599774;0.015385093189951295;0.015416183901079317;0.8330863682672838;0.9930168467947101;1.3028783007833256
36.936792;0.48093313377252683;-1.5512881442925146e-06;5.519882925915251e-07;-1.9302081445295773e-06;-3.3381175729866672e-06;0.4850354262683262;9.942640991893176;0.8319850594994248;0.015384150428282051;0.015416491921405224;0.8329561679511536;0.993226606031567;1.3027113351536763
36.946792;0.48097035031880736;-1.6632017836613348e-06;5.588152602515236e-07;-1.936512669220105e-06;-3.34249956495446e-06;0.48497570306794513;9.943949163613333;0.8317765307407479;0.015383374356106198;0.015416938767178732;0.8328162707620951;0.9934443835021667;1.3025486207456203
36.956792;0.48101200173928954;-1.772039993140971e-06;5.64756315017849e-07;-1.9449974656747575e-06;-3.3466929318778403e-06;0.48491135117810996;9.945326248396144;0.8315667404150895;0.015382764340152089;0.015417519485846047;0.8326670560279079;0.9936703104336457;1.3023899918307766
36.966792;0.4810577241090032;-1.877741381048696e-06;5.696709953599492e-07;-1.955681148153667e-06;-3.350619212605417e-06;0.48484254328779836;9.946770608015772;0.8313562572639587;0.015382317922960891;0.015418229970503149;0.8325089073758948;0.9939045106521436;1.30223519617406
36.976792;0.4811070953263451;-1.980290113596914e-06;5.73431403481581e-07;-1.9685655981220045e-06;-3.3541968637082997e-06;0.48476951752666164;9.94827996283089;0.8311454700973495;0.015382030830409581;0.015419066389048108;0.8323421917117442;0.9941471816224047;1.3020839788087792
36.986792;0.48115968167173495;-2.0796866482067087e-06;5.75942421956883e-07;-1.983633474884551e-06;-3.357345333618168e-06;0.48469257314935366;9.94985113266933;0.830934672100036;0.015381898109338798;0.015420022746992206;0.8321672770425544;0.9943985527868275;1.3019362190642925
36.996792;0.48121506032131256;-2.17593045768527e-06;5.771363393246414e-07;-2.0008252324207526e-06;-3.3599807718563683e-06;0.4846120506141328;9.951480190437673;0.8307242134675145;0.01538191557828832;0.015421089032327749;0.8319845707929244;0.9946587589728448;1.3017919707112302
37.006792;0.481272828878369;-2.269021997296522e-06;5.769736771383168e-07;-2.0200462319177837e-06;-3.3620339713170566e-06;0.484528299102581;9.953163156240368;0.8305145366771536;0.01538207984596276;0.015422251952846388;0.8317945323802849;0.9949277833251452;1.3016513906705909
37.016792;0.48133259914214976;-2.358990892726096e-06;5.754601048091688e-07;-2.0412023655798064e-06;-3.3634706962167215e-06;0.4844416517520253;9.954897157425535;0.830306076861214;0.015382386884797488;0.015423497080322248;0.831597660690473;0.9952054584391355;1.301514605467061
37.026792;0.4813939903664537;-2.4459101595345856e-06;5.726379254045517e-07;-2.0642066926392674e-06;-3.3642751055094445e-06;0.48435240325414275;9.95668060057529;0.830099174579091;0.015382831152288728;0.015424810578025869;0.8313944470169027;0.9954914925488271;1.3013815879677522
37.036792;0.48145663312982995;-2.5298637768676332e-06;5.685555407878044e-07;-2.088954618959582e-06;-3.3644187727241906e-06;0.48426080667112675;9.958512439806888;0.8298940959709561;0.015383406065132313;0.01542618021116596;0.8311853111108203;0.9957855413568107;1.3012521359757647
37.046792;0.48152017229666455;-2.6109017328135114e-06;5.632650099150962e-07;-2.115327033959302e-06;-3.3638502784100524e-06;0.4841671102465269;9.960392495490664;0.8296911063919342;0.015384103985743074;0.01542759527230194;0.8309705994238309;0.9960872687104283;1.301125973342823
37.056792;0.4815842711874801;-2.689028156219194e-06;5.568507509637834e-07;-2.143230803517464e-06;-3.362506450979017e-06;0.4840715901991395;9.962322538034886;0.8294905100678464;0.015384915580480076;0.01542904513268868;0.8307506484240623;0.9963963003087308;1.3010028537864422
37.066792;0.4816486240322905;-2.7642316277664507e-06;5.494482541688663e-07;-2.1726285926702022e-06;-3.3603322586567425e-06;0.4839745367097126;9.96430584222847;0.8292926229683153;0.015385831297750334;0.015430517547429023;0.8305258527299714;0.9967120846319347;1.300882568445402
37.076792;0.4817129643468741;-2.8365330995673856e-06;5.412323370053576e-07;-2.2035335143288635e-06;-3.3573010299709287e-06;0.4838762100994888;9.966344606094479;0.8290977398523093;0.015386844108663793;0.015431998043001875;0.8302966841440063;0.9970338080635185;1.3007649324261479
37.086792;0.4817770476016782;-2.9060078425317775e-06;5.323897038047931e-07;-2.235975653845175e-06;-3.353432494917664e-06;0.4837768157439736;9.968437236879643;0.8289061654677906;0.01538794974299748;0.01543347023552397;0.8300636114126655;0.9973604758781429;1.3006498498883434
37.096792;0.48184060680572016;-2.972774699693526e-06;5.230943841581204e-07;-2.2699497253548025e-06;-3.3487952399567464e-06;0.48367651884069524;9.970578280816218;0.8287182537224147;0.015389145300048968;0.015434916796827984;0.8298269880534833;0.9976910819885493;1.3005373889927347
37.106792;0.48190332488134;-3.036987392608354e-06;5.134916344411452e-07;-2.305375323731785e-06;-3.343483416061289e-06;0.4835754611786028;9.972760413467054;0.8285343637505869;0.015390428820608287;0.015436320945820155;0.8295870696684735;0.9980247427725523;1.300427653194405
37.116792;0.48196486140826755;-3.098830948200195e-06;5.036898267475908e-07;-2.3421102012685434e-06;-3.3375895520982883e-06;0.4834737589719501;9.974975318010154;0.8283547838434494;0.015391799005858686;0.015437667203608282;0.8293441388893851;0.998360778118205;1.3003204868956204
37.126792;0.4820249040199974;-3.1585042934737105e-06;4.937601199517292e-07;-2.3799981650766807e-06;-3.3311889244840573e-06;0.4833714937209349;9.97721378681593;0.8281797531234896;0.015393254821009958;0.015438941268640533;0.8290985549102651;0.9986987228303404;1.3002153944156305
37.136792;0.48208320016735734;-3.2162027100523256e-06;4.837521980839029e-07;-2.4188997883160775e-06;-3.324320064812688e-06;0.48326869775691117;9.979466914032654;0.8280095567420904;0.015394795668756914;0.01544013029862264;0.8288507241303937;0.9990382636883769;1.3001117560570519
37.146792;0.48213956177087347;-3.27211685565517e-06;4.7372444832120874e-07;-2.4586882691252266e-06;-3.316966096989183e-06;0.4831653556835578;9.98172755167848;0.8278445443672953;0.015396421200807413;0.015441223973296324;0.8286010995889224;0.9993791751185873;1.3000090562729805
37.156792;0.48219385481565935;-3.3264373457725198e-06;4.637679714100347e-07;-2.4992236608155564e-06;-3.309063048787798e-06;0.4830614433047979;9.983990875759282;0.8276850443440302;0.015398130849341942;0.015442215726587463;0.8283501771096479;0.9997212680005614;1.2999069951376891
37.166792;0.48224599228129666;-3.379346091686562e-06;4.540004904286555e-07;-2.5403391815295068e-06;-3.300526423405761e-06;0.4829569716961139;9.986253752941582;0.8275312973634323;0.015399924473342931;0.015443102778109136;0.8280984916733214;1.000064337018476;1.299805524415906
37.176792;0.4822959275041145;-3.4309917960553593e-06;4.4452726168738147e-07;-2.5818634133425773e-06;-3.291263171081305e-06;0.48285199136529194;9.988513794998255;0.8273834795612963;0.015401803614010157;0.015443884710370689;0.8278466890011987;1.0004081954801984;1.2997047965843147
37.186792;0.4823436366219469;-3.4814611494709923e-06;4.3540512460522103e-07;-2.6236522425413016e-06;-3.2811698235178102e-06;0.48274657271043714;9.990769634187771;0.8272417342826651;0.015403771704465585;0.015444562246349214;0.8275955891632639;1.0007528237880157;1.2996050381278554
37.196792;0.4823890992216762;-3.530761477883209e-06;4.2663371342814347e-07;-2.6655930344276037e-06;-3.2701472746881444e-06;0.4826408069054119;9.993021750968133;0.8271061402451175;0.01540583386315979;0.015445136870479534;0.8273461293544107;1.0010984586813532;1.2995064560794625
37.206792;0.48243228064655075;-3.578831431806616e-06;4.181669817264845e-07;-2.7075783113603667e-06;-3.2581322188992644e-06;0.48253481901566725;9.99527238807978;0.8269766550591753;0.015407997357568568;0.015445610306438958;0.827099230260242;1.0014454856712163;1.2994092123548846
37.216792;0.4824731304967862;-3.6255644706761662e-06;4.099376073777044e-07;-2.7494647918153276e-06;-3.2451109949094838e-06;0.48242876305995874;9.997524240701184;0.8268531234133158;0.015410270962052393;0.01544598348920023;0.8268556797727569;1.0017942255907613;1.299313398942462
37.226792;0.48251160582834113;-3.670824107398826e-06;4.018683738622898e-07;-2.7910513667266376e-06;-3.231107017729208e-06;0.48232279702331293;9.999778443083843;0.82673538039837;0.015412662585559882;0.015446256138440447;0.8266160865838631;1.0021447818362275;1.2992190095417944
37.236792;0.4825476858934147;-3.714462278245801e-06;3.938581686458688e-07;-2.832101314744966e-06;-3.216158431610806e-06;0.48221706316041024;10.00203337790373;0.8266233366612099;0.015415177657941008;0.015446427462947245;0.8263809033195715;1.002497021716405;1.2991259480305686
37.246792;0.48258136183710815;-3.7563334825663064e-06;3.857847161948169e-07;-2.8723705891602673e-06;-3.20029841148461e-06;0.482111699614008;10.004285616479631;0.8265169747336959;0.01541781929312478;0.015446497010462688;0.8261504774017838;1.00285064967261;1.2990340546609407
37.256792;0.48261260955571017;-3.796281830373851e-06;3.7753954629831164e-07;-2.9116159102832903e-06;-3.1835628745863447e-06;0.48200685457815995;10.006532332229439;0.8264163350262652;0.015420589012311015;0.015446465072770045;0.8259250809128795;1.003205269764072;1.298943096521011
37.266792;0.4826413596644465;-3.834110577183411e-06;3.6904508804925693e-07;-2.9496132523972393e-06;-3.1660222855577476e-06;0.48190267396707975;10.008772566614976;0.8263214717694092;0.015423486922778172;0.015446332938390997;0.8257049086266013;1.0035604152923865;1.2988527351058654
37.276792;0.4826674947199207;-3.8695658811839844e-06;3.602338834168982e-07;-2.9861839747434243e-06;-3.147778738286853e-06;0.4817992916871102;10.011006094403895;0.8262323295528894;0.015426511500705732;0.015446102867143492;0.8254901158674286;1.0039155773182142;1.2987625586066898
37.286792;0.48269088559387896;-3.9023570866501085e-06;3.510301346076223e-07;-3.0212018519186856e-06;-3.1289257579828585e-06;0.48169682872921116;10.013231795256365;0.8261486986918765;0.01542966038151896;0.01544577757335632;0.8252808910813919;1.004270219088074;1.2986722054121114
37.296792;0.4827114382589141;-3.932207995742163e-06;3.4136080672606536e-07;-3.054580474195957e-06;-3.109538039898659e-06;0.48159539175358046;10.015446961383464;0.8260703194397461;0.015432932480802982;0.015445360363499685;0.8250774454356073;1.0046237765921975;1.2985814555519173
37.306792;0.48272911026769494;-3.958899574599033e-06;3.3117649115185327e-07;-3.086245880947205e-06;-3.0897062902013757e-06;0.4814950855073103;10.017647104728631;0.825996972191819;0.015436329251594924;0.015444856113403996;0.8248799661124114;1.0049756472052838;1.2984902188585525
37.316792;0.4827438903076749;-3.982268600893337e-06;3.2044757927688114e-07;-3.1161049649155494e-06;-3.069567436899584e-06;0.481396014290218;10.019826332570526;0.8259285022907358;0.015439853745764578;0.015444271137216593;0.8246886528385705;1.0053251474133436;1.2983985286975614
37.326792;0.48275576555344046;-4.0021816087159366e-06;3.091415799150232e-07;-3.14402358879375e-06;-3.0492878228155075e-06;0.4812982445193444;10.02197878830233;0.8258648323292105;0.015443509343614754;0.015443612013426212;0.8245037580870339;1.0056714897656884;1.2983065154491609
37.336792;0.4827646854080145;-4.018515518422067e-06;2.972183586912528e-07;-3.169830565212642e-06;-3.0290203317884423e-06;0.48120175932558246;10.024100510088617;0.8258059636501057;0.01544729973767116;0.01544288485218884;0.8243255208019409;1.0060138490542478;1.2982142257623472
37.346792;0.48277052691864347;-4.031146341088895e-06;2.8463586951346405e-07;-3.1933593675702436e-06;-3.0088832199042648e-06;0.48110644977742695;10.026190501096798;0.8257519675515235;0.015451229214565987;0.015442094771036691;0.8241540446376467;1.0063514473509452;1.2981214455059562
37.356792;0.4827731041604051;-4.0399482804702954e-06;2.713430912074514e-07;-3.2144846721494532e-06;-2.9889581385822836e-06;0.4810121548105397;10.02825068278395;0.8257029422071315;0.015455302017140718;0.015441245728876167;0.8239892190509692;1.0066835613846612;1.2980277796942705
37.366792;0.4827722363761046;-4.044807432348297e-06;2.572853131684676e-07;-3.233103521664576e-06;-2.969288713590129e-06;0.48091870326448866;10.030284942712312;0.8256589489777597;0.015459521242249611;0.01544034141740818;0.8238307262353474;1.0070094916238874;1.2979328808533732
37.376792;0.482767804154542;-4.045643451988587e-06;2.424198826200574e-07;-3.2491002889552526e-06;-2.9498853323732977e-06;0.480825908339213;10.03229734570204;0.8256199877207969;0.015463888284463536;0.015439386333880246;0.823678145312821;1.0073285483387082;1.2978365298238834
37.386792;0.48275974900606716;-4.042428273840537e-06;2.2670567499961347e-07;-3.2623553098751094e-06;-2.9307421394313344e-06;0.4807335515347221;10.03429035412702;0.8255859867199122;0.015468403061045967;0.015438385920771295;0.8235311011289198;1.0076400554760812;1.2977386016802206
37.396792;0.4827480482969274;-4.035183627980488e-06;2.1008684792759835e-07;-3.272776009240142e-06;-2.9118553833861933e-06;0.48064141569091473;10.03626438794346;0.8255567703338088;0.015473064989882797;0.015437345516727619;0.8233893467352053;1.0079433680575556;1.2976391052125902
37.406792;0.4827327001171991;-4.023946469866127e-06;1.9250441500640906e-07;-3.280301312933037e-06;-2.8932266704511506e-06;0.48054933606689326;10.038218931842952;0.8255320599309095;0.01547787413460828;0.015436268729442785;0.8232527716293382;1.0082378871619142;1.297538220344416
37.416792;0.48271374621284;-4.008730895293404e-06;1.7392908200531143e-07;-3.2848819052774986e-06;-2.8748545034744515e-06;0.4804572029778341;10.040154046710482;0.8255115490532041;0.015482831331013906;0.015435156736008222;0.8231213958986695;1.0085230600898285;1.2974362513374296
37.426792;0.482691318645869;-3.9895304059851355e-06;1.543976559975433e-07;-3.2864741133681512e-06;-2.8567205116811264e-06;0.48036492633648054;10.042071191129983;0.8254949673296158;0.01548793702847023;0.015434008921842579;0.8229953465835858;1.0087983885822918;1.297333557853907
37.436792;0.48266564544642215;-3.966360664641145e-06;1.3402981548816037e-07;-3.285061912875384e-06;-2.8387689526499e-06;0.48027241316557184;10.043973491080202;0.8254820438443947;0.015493190307241476;0.015432823379691828;0.8228748151004907;1.0090634522962119;1.2972304846956417
37.446792;0.4826370068804362;-3.939297025100213e-06;1.1301039635261255e-07;-3.280676204900227e-06;-2.8208995959023085e-06;0.48017957069736394;10.0458654153157;0.8254724335784656;0.015498589018021975;0.01543159661382065;0.8227600047374887;1.0093179132745114;1.297127327829023
37.456792;0.4826056985665308;-3.908461757596503e-06;9.154259356102155e-08;-3.2733861019786625e-06;-2.8029916275285853e-06;0.4800863207342562;10.047751535386569;0.8254657323597558;0.015504129636930094;0.015430323980460577;0.8226510862322746;1.0095614957430556;1.2970244200135614
37.466792;0.4825720209049504;-3.8739774178494404e-06;6.98032853961327e-08;-3.263279167702852e-06;-2.7849276600995596e-06;0.479992619532113;10.049635349637327;0.8254615801382544;0.015509806514345215;0.015429001252599852;0.8225481824284478;1.0097939833531504;1.2969222864914052
37.476792;0.4825362697385197;-3.835954446204261e-06;4.793995852842324e-08;-3.2504422107839127e-06;-2.766596208513031e-06;0.47989848313414163;10.051518882509184;0.8254597532334441;0.015515612123359347;0.01542762481586133;0.8224513735024258;1.010015276348912;1.296821707566837
37.486792;0.48249871939080075;-3.794516221469292e-06;2.6101289747577696e-08;-3.2349397732126475e-06;-2.747910300159058e-06;0.4798039952596512;10.0534027137492;0.825460174467566;0.015521538248488443;0.015426190321987039;0.8223607429234816;1.0102254658957734;1.2967236551737398
37.496792;0.48245959280283157;-3.7498038416657733e-06;4.466448832923941e-09;-3.2168088338364035e-06;-2.72884636672011e-06;0.479709277349018;10.05528648920851;0.8254628274099548;0.015527576807873983;0.015424692778007646;0.8222764173490934;1.0104248019584572;1.2966291690309946
37.506792;0.4824190145828899;-3.7019681054759666e-06;-1.675130236265194e-08;-3.196070797896618e-06;-2.7094513078064966e-06;0.4796144620469571;10.057169835795385;0.8254676473338017;0.0155337198485113;0.015423127833843874;0.8221985083924305;1.0106135876869375;1.2965392322815477
37.516792;0.48237698163364817;-3.651178746513442e-06;-3.733479462055725e-08;-3.172738549292603e-06;-2.689819753250661e-06;0.4795197099247319;10.05905325600374;0.8254744950608875;0.015539959004323001;0.015421492362727045;0.8221270159462536;1.0107921617956945;1.2964547001981703
37.526792;0.48233338099343265;-3.5976228545743745e-06;-5.709822529059135e-08;-3.1468324687104727e-06;-2.6700767237634185e-06;0.47942522629453443;10.060939045262028;0.8254832364667178;0.015546284988376655;0.015419784808143534;0.8220617822579799;1.01096093190757;1.2963762530671927
37.536792;0.4822880385582976;-3.5414883932430498e-06;-7.589892633005485e-08;-3.1184179280698564e-06;-2.6503519148803268e-06;0.4793312227511253;10.062831683843543;0.8254938373793654;0.015552687658953014;0.015418005752345407;0.8220024954595181;1.0111203527174937;1.2963043660930709
37.546792;0.48224076868259924;-3.482967596456751e-06;-9.36283168990397e-08;-3.0876216725870236e-06;-2.6307480023307587e-06;0.47923784555576143;10.064736588418054;0.8255063737365945;0.015559156915204094;0.015416158346156072;0.8219487512198153;1.0112708863524036;1.2962393409023023
37.556792;0.4821914039466544;-3.422267125091677e-06;-1.1019745244346026e-07;-3.0545984576801376e-06;-2.611339482833499e-06;0.4791451531990791;10.066657786403649;0.8255209816671196;0.01556568383102288;0.015414247977558703;0.8219001563964613;1.0114129757459742;1.2961813874114827
37.566792;0.4821398026340613;-3.3595927743615677e-06;-1.2552709351792804e-07;-3.0194843581272975e-06;-2.5921921006321484e-06;0.4790531699693673;10.068596331046773;0.8255378233289469;0.015572261106277482;0.015412280663819595;0.8218563867683839;1.0115470443999335;1.2961307135379327
37.576792;0.48208585705556245;-3.295124583663199e-06;-1.3953582080891482e-07;-2.9823631848361713e-06;-2.573366014592595e-06;0.4789619446754808;10.070550065250705;0.8255570897444954;0.015578882889615273;0.01541026194983636;0.8218171616153964;1.0116735256896954;1.2960875801035308
37.586792;0.4820295078878501;-3.229018155384047e-06;-1.521354518056606e-07;-2.943245433897386e-06;-2.5548895635629e-06;0.47887156916371915;10.072514429645354;0.8255789856418199;0.015585544097099478;0.015408198251234368;0.8217821820940184;1.0117928490267598;1.2960523211991641
37.596792;0.4819707291770321;-3.161436903679944e-06;-1.6324654890855216e-07;-2.902088824170539e-06;-2.5367251481249136e-06;0.47878217179690385;10.074483590280492;0.8256036381797457;0.015592239292989696;0.01540609810673813;0.8217510839379251;1.0119053646262661;1.2960253200870073
37.606792;0.4819094964778179;-3.0925812634824235e-06;-1.7281099981011234e-07;-2.858853593580927e-06;-2.5187706185168924e-06;0.4786938934627751;10.076450694199782;0.8256310249232766;0.015598962217110138;0.015403970221683288;0.8217234325830928;1.0120112882110641;1.2960068995025797
37.616792;0.4818457839723644;-3.0226828771952825e-06;-1.8079718120848583e-07;-2.813522852555871e-06;-2.5009009654175424e-06;0.4786068494889923;10.078407706971484;0.825661006193106;0.015605706459895334;0.01540182038020094;0.8216987477103085;1.0121107323886842;1.2959971687439085
37.626792;0.4817795709941711;-2.9519733444910755e-06;-1.872158410927005e-07;-2.7660815806399742e-06;-2.4830097101318344e-06;0.47852109829814005;10.080346120318904;0.8256933870998839;0.015612465807024467;0.015399651309679645;0.8216765356677656;1.0122037932457246;1.2959959740199651
37.636792;0.48171084751330046;-2.8806649521316278e-06;-1.921294024293299e-07;-2.7165138268947956e-06;-2.465016492983816e-06;0.4784366410468911;10.08225821175571;0.8257279724476737;0.015619233587800256;0.015397465182637845;0.8216563312837195;1.012290577258057;1.2960030543731051
37.646792;0.4816396333559784;-2.8089637567654378e-06;-1.9564121398057524e-07;-2.6648169514786584e-06;-2.446840189627886e-06;0.4783534394734799;10.084137838677426;0.8257646146234933;0.01562600258018744;0.015395264755727767;0.8216377245684541;1.0123711695577884;1.2960182361045587
37.656792;0.4815659723494155;-2.737093833037756e-06;-1.9788560895341757e-07;-2.610992579327592e-06;-2.4283706045288954e-06;0.4782714182834781;10.085979984217904;0.8258032142671243;0.015632765852890064;0.015393052509147133;0.8216203459961517;1.0124456852697266;1.296041457679324
37.666792;0.48148989954571664;-2.6653020099769336e-06;-1.9902781529347883e-07;-2.555024472778562e-06;-2.4094683369114404e-06;0.47819046265744874;10.08777972066126;0.8258437079660317;0.015639517666084974;0.015390830563324092;0.821603834531176;1.0125143774992815;1.2960726766856947
37.676792;0.4814114373311223;-2.5938379477991486e-06;-1.9925898150059648e-07;-2.4968664833737214e-06;-2.389992862243445e-06;0.47811042850592056;10.089532481273764;0.8258861096277653;0.01564625414611675;0.015388601342591577;0.8215878414964939;1.0125776465048906;1.2961117251216492
37.686792;0.48133061537531646;-2.522927704066715e-06;-1.9877862452525963e-07;-2.436448458865414e-06;-2.369839540443618e-06;0.47803115191493023;10.091235495648908;0.8259305516403808;0.015652973216328185;0.015386367286487422;0.8215720661806986;1.012635976624624;1.2961581875805641
37.696792;0.48124747052547406;-2.452772636211903e-06;-1.9777598113150038e-07;-2.373706870549018e-06;-2.348958355904541e-06;0.47795246252498436;10.092888598641094;0.825977228925864;0.015659673377060215;0.015384130793168912;0.8215562526864194;1.0126898980860335;1.2962114421834974
37.706792;0.4811620288992923;-2.3835680100254768e-06;-1.9641405151016435e-07;-2.3086132527960475e-06;-2.3273413317953926e-06;0.4778742026898365;10.09449362033128;0.8260262903482529;0.01566635160468536;0.015381895289753558;0.8215401535721127;1.012739969693203;1.296270761692462
37.716792;0.4810742950446084;-2.3154995456824104e-06;-1.948106885729264e-07;-2.241172117462712e-06;-2.3049886559464153e-06;0.4777962376769747;10.096053121808422;0.8260777968868361;0.01567300168281317;0.015379665340031214;0.8215235361454285;1.0127867770606123;1.2963353333784537
37.726792;0.4809842657712902;-2.248726522328762e-06;-1.9303362006663638e-07;-2.1714127344985897e-06;-2.281880665851302e-06;0.4777184637647491;10.097569614741584;0.826131780900793;0.015679614583806366;0.015377445637607387;0.8215062252500565;1.0128309401561215;1.2964043015535975
37.736792;0.48089197644877607;-2.183382718396861e-06;-1.9112317572910818e-07;-2.0993989280931585e-06;-2.2579703420057132e-06;0.47764080453054586;10.099045238406953;0.8261883522994856;0.015686180099394882;0.015375240585056307;0.8214881144350304;1.0128730811843831;1.296476817805661
37.746792;0.48079753277583326;-2.119591100040092e-06;-1.8912509414427726e-07;-2.0252304005325286e-06;-2.233177109721992e-06;0.4775631928934886;10.100481725614824;0.8262477502208289;0.015692687713797625;0.0153730543570668;0.8214691393574691;1.0129137570189994;1.29655196546274
37.756792;0.48070109313716186;-2.0574677845218433e-06;-1.8711657580475959e-07;-1.949015785163066e-06;-2.207389183868337e-06;0.47748558240882033;10.101880304122561;0.8263102939848381;0.015699127038407343;0.015370890911451744;0.8214492783934233;1.0129534160019071;1.2966286949784944
37.766792;0.48060284827475747;-1.99709128113878e-06;-1.8521654711952128e-07;-1.8708517783301255e-06;-2.180501699326645e-06;0.477407971801409;10.103240989079696;0.8263762979449067;0.015705488877897685;0.015368753676724689;0.8214285970293443;1.0129923759554684;1.296705878570582
37.776792;0.4805030131821733;-1.938470762825501e-06;-1.8356929477085496e-07;-1.7908320345120384e-06;-2.1524498001979945e-06;0.4773303777954868;10.104562552321617;0.8264460077604063;0.015711766208421022;0.01536664527234701;0.821407249447993;1.0130307680745823;1.2967823554066018
37.786792;0.48040179805784816;-1.881566178504348e-06;-1.823073865028182e-07;-1.7090647710955918e-06;-2.1231990875105614e-06;0.47725278224187045;10.105843410185543;0.826519569490689;0.01571795444211612;0.015364568023648524;0.8213854310869703;1.0130684831519712;1.296857021253363
37.796792;0.4802993655234693;-1.8263296109426675e-06;-1.8153163172917003e-07;-1.625676161154538e-06;-2.0927410810173364e-06;0.4771751288882092;10.107081261837857;0.8265970487666475;0.015724051207316073;0.015362524903154632;0.8213633743374602;1.013105240803991;1.2969289806327229
37.806792;0.48019580544560175;-1.7727197151271301e-06;-1.8133724881830387e-07;-1.5408016455542097e-06;-2.0611199631907e-06;0.4770973617626813;10.10827203493016;0.8266784720332697;0.01573005564035145;0.01536051998058056;0.8213413493144498;1.0131407556261218;1.29699751664226
37.816792;0.480091139561756;-1.7207030484527225e-06;-1.8184410347909293e-07;-1.454589557132253e-06;-2.0284526350367138e-06;0.4770194365581345;10.109410545428677;0.8267638376492966;0.015735967554968703;0.01535855771844987;0.8213196150219405;1.0131748401866334;1.2970619398134446
37.826792;0.4799853413384559;-1.670258200726225e-06;-1.8318409370409164e-07;-1.367217607093774e-06;-1.994922768799736e-06;0.4769413022192854;10.110491562699572;0.8268531153243782;0.01574178685401758;0.015356641893705766;0.8212983921081247;1.0132074327713938;1.2971215891133485
37.836792;0.47987836056090255;-1.6213698807142684e-06;-1.8548459147605461e-07;-1.2788994602388615e-06;-1.9607587301065474e-06;0.4768629101344057;10.111509518250907;0.8269462490743098;0.015747513419956387;0.015354776064603065;0.821277910953622;1.0132386037253251;1.2971759638902196
37.846792;0.4797701591447679;-1.5740263723817339e-06;-1.8888533205647238e-07;-1.18988639298793e-06;-1.9262129489962537e-06;0.4767842445591916;10.11245848537151;0.8270431447644471;0.015753147879983952;0.015352965504600963;0.8212585001162167;1.0132684663800096;1.2972248035899425
37.856792;0.4796607403026329;-1.5282408809825524e-06;-1.9354428430920525e-07;-1.1004673396211029e-06;-1.891549775453183e-06;0.4767053280856173;10.11333287641288;0.8271436406282098;0.015758692329788288;0.01535121823491123;0.8212405888202502;1.0132970108842716;1.2972680407163828
37.866792;0.4795501577373065;-1.484065084518759e-06;-1.9959981464367934e-07;-1.0109490404241938e-06;-1.8570201901931306e-06;0.47662620251838417;10.114127829518578;0.8272474830528304;0.01576414990976193;0.01534954388965526;0.8212245783687335;1.013324061674283;1.2973057141664106
37.876792;0.4794385210566414;-1.4415729784332331e-06;-2.071336811233825e-07;-9.216184435019761e-07;-1.8228403044802588e-06;0.4765469005577622;10.114839798454428;0.8273543507403345;0.01576952389202644;0.015347952165386836;0.8212107448514673;1.0133494384835118;1.2973379360909794
