time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.907465;0.47720713919815166;-1.9227813466228753e-06;2.4848605843421494e-07;-2.7911478084514254e-06;-5.607176415932272e-06;0.47736256707259095;10.002898132666678;0.8300068817563659;0.01568675816431304;0.01559674121539662;0.8189894741410346;0.9949917711236987;1.3019832543446423
37.917465;0.4772334433938071;-1.8430497908237774e-06;2.827600820431542e-07;-2.811390992049389e-06;-5.590669157277479e-06;0.4773753988997332;10.003201509415844;0.8299882399377452;0.01568700975131227;0.01559559984287013;0.818956626519689;0.9949973513372357;1.3018869531220565
37.927465;0.47725814589066007;-1.7628957219841438e-06;3.1689259218729334e-07;-2.831252135924636e-06;-5.573618521548828e-06;0.47738929178834827;10.003550753106602;0.8299700000635819;0.015687230780993926;0.015594543103042688;0.8189244471452821;0.9950079900999328;1.3017920111558043
37.937465;0.47728090747931123;-1.6824164100290653e-06;3.50726150982461e-07;-2.8506172683897214e-06;-5.5559193788736275e-06;0.47740431473937617;10.003945115407172;0.8299527786521557;0.015687432646516623;0.0155935806049081;0.8188928526359057;0.9950236542943913;1.301698911353188
37.947465;0.4773014539076974;-1.601762061367396e-06;3.8406957839921555e-07;-2.869376876570774e-06;-5.537503344405923e-06;0.47742050624243726;10.004382752080144;0.8299371639717101;0.015687626560775936;0.015592721154344902;0.8188618438588751;0.9950442943598865;1.301607944136589
37.957465;0.47731956816034166;-1.521130641707437e-06;4.1668890429762043e-07;-2.8874155816681406e-06;-5.518349228140859e-06;0.4774378636245724;10.004861979354484;0.8299236824962212;0.015687823435274046;0.015591972331207403;0.8188314657224365;0.9950698607545743;1.3015193435251433
37.967465;0.4773350590989218;-1.4407440600026575e-06;4.4833389811976246e-07;-2.904593325973143e-06;-5.498461556733311e-06;0.47745635301496203;10.005381503903719;0.8299128011926908;0.01568803368858548;0.0155913402208371;0.8188017847803906;0.9951002481547732;1.3014333559692792
37.977465;0.47734775647691996;-1.3608300896760703e-06;4.787759512903014e-07;-2.920732278396931e-06;-5.477834108830706e-06;0.47747593652781456;10.005940260897212;0.8299049525012945;0.015688267309130727;0.015590829460873689;0.8187729048337337;0.9951352661013557;1.301350226808008
37.987465;0.4773575326712106;-1.2816174869506654e-06;5.078182773788094e-07;-2.935606356154964e-06;-5.456442481474818e-06;0.477496594658489;10.006537283851653;0.8299005684125513;0.01568853415288539;0.015590443632952727;0.8187449875730047;0.9951746990644952;1.3012701305601952
37.997465;0.4773643314802745;-1.2033203813865315e-06;5.352862958008298e-07;-2.9489558878038997e-06;-5.4342653797650915e-06;0.4775183250324149;10.007171094731959;0.8299001256182658;0.0156888439132539;0.015590185603245833;0.818718257049014;0.9952184070695844;1.3011931530340148
38.007465;0.4773681754076237;-1.1261033055543627e-06;5.610195301764645e-07;-2.9605307389999527e-06;-5.411285345344781e-06;0.47754113199989834;10.007839471484719;0.8299041600752566;0.01568920581180089;0.015590057172355074;0.8186929685631222;0.995266327442461;1.3011193170239819
38.017465;0.4773691417418711;-1.0500740624924741e-06;5.848727544372838e-07;-2.9701121433593667e-06;-5.387467585893924e-06;0.4775650250607517;10.008540558742734;0.8299132050423421;0.015689628567725177;0.015590058010700797;0.8186693507349129;0.995318393167303;1.3010485774807468
38.027465;0.47736735189191165;-9.75319360975161e-07;6.067334487644368e-07;-2.97750110526998e-06;-5.36275294761572e-06;0.47759002073594375;10.009273623245647;0.8299277060051501;0.015690120513739646;0.015590184714478069;0.8186475675958;0.9953745291798833;1.3009808618776375
38.037465;0.4773629769123163;-9.019281699998576e-07;6.265407114205081e-07;-2.982500401551228e-06;-5.3370598449277735e-06;0.47761615020845527;10.010037895495902;0.8299479741661714;0.01569068896992798;0.015590430844672591;0.8186277293533163;0.9954346510486841;1.3009162118938105
38.047465;0.47735623089069;-8.299956516022118e-07;6.442773357347082e-07;-2.9848944900339945e-06;-5.310285109291091e-06;0.4776434715655659;10.010830790648635;0.8299742095208792;0.015691339029221974;0.01559078787059876;0.818609898291197;0.9954985585992469;1.3008549562472558
38.057465;0.4773473608070201;-7.596362587789934e-07;6.599436783355107e-07;-2.984436466972755e-06;-5.282321207393873e-06;0.477672080661683;10.011647530795758;0.8300066038829613;0.015692073065565335;0.015591246003339899;0.8185940374259875;0.9955658790650951;1.300797743839695
38.067465;0.4773366271778117;-6.90985133553894e-07;6.735430963594054e-07;-2.980868119197797e-06;-5.253092071312876e-06;0.4777021144611802;10.012482351683898;0.830045413321199;0.015692890959060044;0.01559179381442041;0.8185799757172226;0.9956361462354869;1.300745369048689
38.077465;0.4773242840336918;-6.241816886367364e-07;6.850788954529582e-07;-2.9739607380010807e-06;-5.222586203804422e-06;0.4777337271135535;10.013330061253294;0.830090892224802;0.015693790180951968;0.015592417437538728;0.8185674698030867;0.995708903374254;1.3006985652232237
38.087465;0.47731059011166427;-5.593587860538721e-07;6.945511738742045e-07;-2.9635404643183564e-06;-5.190861298006694e-06;0.477767045852229;10.014186605842895;0.8301431690980472;0.015694766089882017;0.015593101325323674;0.8185563214409233;0.9957837203741331;1.3006578961163862
38.097465;0.4772958333780239;-4.966421982911215e-07;7.01967933475983e-07;-2.949504800549051e-06;-5.158017425898442e-06;0.47780214069051086;10.015047995235793;0.8302021954603904;0.015695812997454626;0.015593830162451994;0.8185464482312678;0.9958601197773126;1.3006237528641782
38.107465;0.4772803163164093;-4.361535404184904e-07;7.073738053431923e-07;-2.9318382050507216e-06;-5.1241663164515035e-06;0.47783902910317666;10.015908993299036;0.8302678148727172;0.015696925218721722;0.01559459024169165;0.8185378470593203;0.9959375278671412;1.3005964003205275
38.117465;0.47726429501541745;-3.780002187782351e-07;7.108641155802297e-07;-2.9106005173673753e-06;-5.0894226112230855e-06;0.477877711259744;10.0167635292482;0.8303398993302783;0.01569809713145518;0.015595369904070523;0.8185305011446035;0.9960153559069683;1.3005759329822204
38.127465;0.4772479384496514;-3.2226173595872025e-07;7.125623975304713e-07;-2.885896456215489e-06;-5.053917954004425e-06;0.47791819063708674;10.017606176050469;0.8304184314855265;0.015699322941743955;0.015596159379097547;0.8185243545117529;0.9960931405871958;1.3005622159559442
38.137465;0.477231336974865;-2.6899460500300655e-07;7.125798741735232e-07;-2.8578583767816263e-06;-5.017809930802146e-06;0.47796044121684117;10.018432672226748;0.830503504465396;0.01570059722482656;0.015596950451907312;0.8185193647598853;0.9961705785871392;1.300554954299343
38.147465;0.47721452437430995;-2.1823853188393824e-07;7.109913263165316e-07;-2.826643207248143e-06;-4.98127057206809e-06;0.4780043528603034;10.019239206043707;0.8305952954818483;0.01570191539002903;0.015597736065199827;0.8185155014587363;0.9962474412435085;1.3005537349159768
38.157465;0.47719752514110303;-1.7000533277270414e-07;7.078454090229227e-07;-2.7924289873426718e-06;-4.944480139344979e-06;0.4780497122415947;10.020021670514355;0.8306939961423517;0.015703272892755867;0.015598510139174388;0.818512698492124;0.9963235280668944;1.300557982203781
38.167465;0.4771804243875794;-1.242586175819448e-07;7.03199355643455e-07;-2.7553987843185527e-06;-4.907637443980103e-06;0.47809623579800115;10.020775628553928;0.8307997025919664;0.01570466399725404;0.015599267371639223;0.8185108885937165;0.996398708320519;1.3005669978795187
38.177465;0.47716338852019996;-8.091034546596186e-08;6.971397985151754e-07;-2.7157176369056795e-06;-4.870963981076881e-06;0.4781436263708612;10.0214968488037;0.8309123444621996;0.015706081764251652;0.015600001910369721;0.8185100641464594;0.9964729415156698;1.3005800927292532
38.187465;0.47714662734808133;-3.9845491368637505e-08;6.897566367922634e-07;-2.673526468885169e-06;-4.8346935525659476e-06;0.4781916100824654;10.022181801917531;0.8310316831287932;0.01570751932900961;0.015600705899690506;0.818510248966881;0.9965462487826845;1.3005967055780898
38.197465;0.47713036669651837;-9.476942935354063e-10;6.810869873153735e-07;-2.6289568985779597e-06;-4.799061386925928e-06;0.4782399423107156;10.022827571711984;0.8311573616670586;0.0157089709938869;0.015601370119047352;0.8185114373166716;0.996618674241132;1.3006164811376977
38.207465;0.4771148543865138;3.5892983877792823e-08;6.710861214561078e-07;-2.5821445099118947e-06;-4.76429934591459e-06;0.4782883930913952;10.023431147942503;0.8312889452452812;0.015710432765579485;0.015601986254543074;0.8185135802977008;0.9966902737885684;1.3006392678097078
38.217465;0.4771003606887515;7.079064228296486e-08;6.596525750154262e-07;-2.533230999227355e-06;-4.730628468333798e-06;0.47833671859812205;10.02398873664738;0.8314259057904507;0.0157119030083405;0.015602548418136929;0.8185165836156816;0.9967611665221635;1.300665009906543
38.227465;0.47708717686249336;1.0388080073482022e-07;6.46675207559558e-07;-2.4823658535281647e-06;-4.698245387819881e-06;0.478384650114293;10.02449593040134;0.831567616069561;0.015713382541165236;0.01560305315773089;0.8185202955606984;0.9968315469985695;1.3006936355691816
38.237465;0.4770756401177719;1.3532061884486083e-07;6.320701576101974e-07;-2.4297118675376653e-06;-4.6673112523638785e-06;0.47843192088905473;10.024948518268799;0.8317133838407988;0.01571487321810515;0.01560349898907694;0.8185245431751228;0.9969015667988455;1.3007250300788908
38.247465;0.4770661498282661;1.6529017026318388e-07;6.157992741131407e-07;-2.3754389096190965e-06;-4.637946751497507e-06;0.47847830152861165;10.025342905961933;0.831862467534077;0.015716376444788373;0.01560388589609026;0.8185292112210513;0.9969712310861645;1.3007590200615584
38.257465;0.47705914315908626;1.9402491766957217e-07;5.978578069020767e-07;-2.3196886638835478e-06;-4.610226958223164e-06;0.4785236102869524;10.025675908788548;0.8320140763652926;0.015717893561318624;0.015604214710937793;0.8185342874588692;0.9970404567593404;1.3007952777685918
38.267465;0.47705504258201786;2.2183837701946616e-07;5.782499339354634e-07;-2.2625348849950654e-06;-4.5841702442338736e-06;0.47856769474140826;10.025944590940288;0.8321673938536447;0.01571942702659437;0.015604486929158;0.8185398475605056;0.9971092210861365;1.3008332907335807
38.277465;0.4770541860113094;2.4908329806151376e-07;5.56995527595448e-07;-2.20398106916889e-06;-4.559735882668276e-06;0.47861040067270466;10.026146381401906;0.8323216101340664;0.015720980033726982;0.015604705118636219;0.8185459998099325;0.9971776704387909;1.3008725571309596
38.287465;0.477056758623982;2.760889690270609e-07;5.341469018864518e-07;-2.143992998771392e-06;-4.536847806114545e-06;0.47865154726340636;10.026279143883698;0.8324759307361426;0.015722554711650415;0.015604872922730575;0.8185528620237437;0.9972461229444328;1.3009128034967175
38.297465;0.4770627738637262;3.0314565295841393e-07;5.09768166904819e-07;-2.082536481601879e-06;-4.5154309151747315e-06;0.4786909342113831;10.026341353418886;0.8326295810478362;0.015724151357651903;0.015604994226139169;0.8185606370370072;0.9973149503360659;1.3009539986542624
38.307465;0.4770721317839844;3.3052437402618704e-07;4.839003473295779e-07;-2.0195955540242513e-06;-4.495436063446958e-06;0.4787283761688229;10.026332199706507;0.8327818355091583;0.015725769365238347;0.01560507194700741;0.8185696774124586;0.9973844506920437;1.3009962482320145
38.317465;0.47708470074605025;3.584788610245859e-07;4.5655916962182924e-07;-1.9551569204794523e-06;-4.4768359704247556e-06;0.478763714972837;10.026250964725968;0.8329320207950155;0.01572740797537548;0.015605107248735777;0.8185804144896691;0.9974548693444476;1.3010396794673553
38.327465;0.47710037353408785;3.872401038912961e-07;4.2776161450385553e-07;-1.8891865885356502e-06;-4.459596410442208e-06;0.4787968016445557;10.026096084277047;0.8330794875733684;0.01572906617533407;0.015605099747988798;0.818593237616014;0.9975264934718141;1.3010843651830286
38.337465;0.47711910936586266;4.170294557965462e-07;3.9754223312321793e-07;-1.8216418900211415e-06;-4.443654737834281e-06;0.4788274819926411;10.025864747587365;0.833223635993571;0.015730742725412326;0.015605048160010307;0.8186084157947385;0.9975996302829315;1.3011303554180116
38.347465;0.4771409427044461;4.480613200878019e-07;3.6594367652060323e-07;-1.752498676597888e-06;-4.428915849127342e-06;0.47885559267049077;10.02555334157888;0.8333639707357597;0.015732436181107694;0.015604951188266814;0.8186260640606834;0.9976745015175522;1.3011777697278528
38.357465;0.47716594191416983;4.805210405373212e-07;3.33006140930598e-07;-1.6817465209461471e-06;-4.415254610715602e-06;0.47888096555209686;10.025158528500825;0.8335000756442955;0.015734144390361405;0.015604808435055205;0.8186461817453268;0.9977511882624962;1.3012268039892665
38.367465;0.47719415910323526;5.145553842333679e-07;2.9877442807286134e-07;-1.609360049912268e-06;-4.402531131806624e-06;0.47890344279721125;10.024678263528184;0.8336315242705222;0.01573586402569756;0.015604620354631366;0.8186687214366623;0.9978296654229601;1.3012775901447005
38.377465;0.47722561794018775;5.502892311779968e-07;2.633162260189566e-07;-1.5352808484562536e-06;-4.390614025324059e-06;0.47892291306820806;10.024112261035476;0.83375785294994;0.015737590062661084;0.015604387644251356;0.818693610267417;0.9979099013300478;1.3013300484649681
38.387465;0.47726033597084566;5.878447500325945e-07;2.2674320627452625e-07;-1.4594300873789326e-06;-4.379378467911333e-06;0.4789393714825408;10.023462108700757;0.8338786203018088;0.015739315113070737;0.015604110900649986;0.8187207726050033;0.9979919342669111;1.3013839246221024
38.397465;0.4772983300826325;6.27343258019902e-07;1.892199151264901e-07;-1.3817483145540097e-06;-4.368673837256986e-06;0.478952947360615;10.022731232645762;0.8339934507846201;0.015741029696214725;0.015603790367368817;0.8187502072728288;0.9980758677040475;1.3014389612130717
38.407465;0.4773395966910424;6.688869857420166e-07;1.5094623816279706e-07;-1.3022282698881877e-06;-4.35829538567875e-06;0.47896385992671453;10.021924292719598;0.8341020114425054;0.01574272338776965;0.015603425419372432;0.8187820559700578;0.9981617983415078;1.301495001213198
38.417465;0.47738409651111346;7.125425727049039e-07;1.1213046491970368e-07;-1.2209260453207849e-06;-4.347989101112239e-06;0.4789723460359807;10.021046007075311;0.8342039517871562;0.015744385277569085;0.01560301391644931;0.8188166209592862;0.9982497181696934;1.301551972591335
38.427465;0.4774317296696534;7.583389553517634e-07;7.297612275737498e-08;-1.1379659805466511e-06;-4.337484648856636e-06;0.4789786119268111;10.020100444778075;0.8342988789051229;0.01574600308091486;0.01560255212446417;0.8188543258276212;0.9983394704091633;1.30160980403619
38.437465;0.47748230433262634;8.062702220352548e-07;3.3675002668852376e-08;-1.053533525657086e-06;-4.32651957860494e-06;0.4789828287023644;10.019091506269902;0.8343864289926214;0.015747562131430415;0.01560203515639072;0.8188956227246599;0.9984307890470104;1.301668277090686
38.447465;0.47753555163235173;8.56311747695165e-07;-5.607257014693354e-09;-9.678564448708789e-07;-4.314836668473591e-06;0.4789851582361018;10.018023479601462;0.8344663323348285;0.01574904564178558;0.015601457212718075;0.8189409363478938;0.9985233735997094;1.3017269096436406
38.457465;0.47759117817872365;9.084563481788005e-07;-4.47387019372504e-08;-8.811893812410922e-07;-4.302168483204915e-06;0.4789857718131137;10.016900396809561;0.8345383513445727;0.015750436053130677;0.015600811928600605;0.8189906611806235;0.9986169543000811;1.3017849973458273
38.467465;0.47764888794350047;9.627436248020798e-07;-8.360695453190415e-08;-7.938000521810698e-07;-4.2882299050817576e-06;0.478984849468699;10.015725492717818;0.8346022034563809;0.015751716461826826;0.015600092965845531;0.8190451227886396;0.9987113108751834;1.3018417092759116
38.477465;0.47770837073358496;1.0192444172596857e-06;-1.2210906824913577e-07;-7.059539416884138e-07;-4.272738190432147e-06;0.4789825815116761;10.014501670023188;0.8346575924578103;0.015752871855799343;0.01559929427403929;0.8191045559991661;0.998806217765856;1.3018961272537586
38.487465;0.47776930157035247;1.078007034213867e-06;-1.6017324354286728e-07;-6.178947924329862e-07;-4.255446577541696e-06;0.4789791781326834;10.013231665862639;0.8347042660911425;0.01575389018044427;0.015598410723484606;0.8191691837590435;0.9989013866398853;1.3019473249002718
38.497465;0.4778313590155415;1.1390246052237453e-06;-1.9778090014712237e-07;-5.298297591794709e-07;-4.2361576014662535e-06;0.478974872441002;10.011918050288239;0.8347420047848482;0.015754762152258385;0.015597439375179347;0.8192392930017954;0.9989965222019972;1.3019944835019628
38.507465;0.4778942467161436;1.2022408799035744e-06;-2.3494202738082083e-07;-4.4193930374008346e-07;-4.214720680804395e-06;0.47896991949255535;10.01056407506304;0.8347705985154534;0.015755479835664537;0.015596379670201551;0.8193152080526893;0.999091433711303;1.3020369370565223
38.517465;0.47795770710994134;1.267552889406303e-06;-2.716486353861065e-07;-3.543998439654047e-07;-4.191025295887408e-06;0.4789646006038594;10.009174565647585;0.8347898870624927;0.015756036336070856;0.015595232386766422;0.8193972411192479;0.9991860585141663;1.3020741716866593
38.527465;0.47802151944139704;1.3347983082593714e-06;-3.0785907779122374e-07;-2.6739109834570726e-07;-4.164980642367529e-06;0.47895922204318064;10.007755672554604;0.8347997950746033;0.015756426483979177;0.015593999252684013;0.8194856794313174;0.9992803995126682;1.3021058387766518
38.537465;0.4780854735050299;1.4037541640344926e-06;-3.4351129738316814e-07;-1.810879823111534e-07;-4.1365001961354876e-06;0.4789540833616191;10.006313886328176;0.8348002875248056;0.01575664612243538;0.015592683534148473;0.81958077102704;0.9993744575895382;1.3021317802849153
38.547465;0.47814934319053837;1.4741570092133833e-06;-3.7854246288167017e-07;-9.564748037805828e-08;-4.105516297324277e-06;0.47894942416571085;10.004855464495506;0.8347913504262903;0.015756691193565903;0.015591290106936948;0.8196827210488455;0.9994682026155174;1.302152015256875
38.557465;0.4782128888432625;1.5457236240320752e-06;-4.128953985128529e-07;-1.1195591447796809e-08;-4.072001856048641e-06;0.4789453961494563;10.003386570423743;0.8347730408022818;0.015756558634683532;0.015589824130491809;0.8197916773471609;0.9995615926021559;1.3021666427128091
38.567465;0.4782758685164327;1.6181562313480598e-06;-4.4649921745255795e-07;7.217093821541602e-08;-4.035965410691991e-06;0.4789420830181646;10.001913645044091;0.8347454605485843;0.015756247094082753;0.015588289772454552;0.8199076764730026;0.9996545881110539;1.3021757371598415
38.577465;0.4783380548521591;1.6911423903655898e-06;-4.792624522252835e-07;1.5436131615930363e-07;-3.997426982337047e-06;0.47893955486368106;10.00044320414595;0.8347086905788497;0.01575575580693868;0.015586690653872623;0.8200306036785892;0.9997470907369284;1.3021793644241544
38.587465;0.47839928316005537;1.7643609781575188e-06;-5.111100992698121e-07;2.3526203458836795e-07;-3.956401578410061e-06;0.4789379239693579;9.998980821594893;0.8346628345784933;0.015755083599888163;0.01558503080725645;0.8201601890802691;0.9998388737071429;1.3021776853958709
38.597465;0.47845951065258063;1.8374862587085986e-06;-5.420220317172723e-07;3.1472639484541057e-07;-3.912903110069238e-06;0.47893736637213163;9.99753053812814;0.8346080722750456;0.01575422970217215;0.015583314648682595;0.820296078658376;0.9999296283967034;1.3021709929558818
38.607465;0.478518836261983;1.910186861779376e-06;-5.720185929266465e-07;3.925920862264496e-07;-3.866955809489785e-06;0.4789380905540771;9.996095268662716;0.834544633888046;0.015753195237740353;0.015581546528345938;0.8204379685623359;1.0000190967624847;1.3021596619113578
38.617465;0.47857747181996985;1.9821309416598674e-06;-6.011011573684083e-07;4.6869866298794516e-07;-3.81859817349399e-06;0.4789402610167118;9.994677181783159;0.834472813983751;0.015751983312846083;0.015579730714730886;0.8205856581891872;1.000107154744959;1.3021440932467039
38.627465;0.4786357054885329;2.0529875173373135e-06;-6.292132142013941e-07;5.428862621023589e-07;-3.7678921745535248e-06;0.4789439303017239;9.993278109324143;0.8343930201633231;0.015750597147366704;0.015577872242738378;0.8207389716405036;1.0001937803748013;1.302124662287391
38.637465;0.47869386936344677;2.1224120127885904e-06;-6.562532505589316e-07;6.149949986758175e-07;-3.714941458076729e-06;0.47894903413368095;9.991900564638359;0.8343057091597392;0.0157490384669957;0.015575978196319921;0.8208976511597604;1.000278971164861;1.3021016993447418
38.647465;0.47875227820575683;2.190041485145071e-06;-6.821026188047779e-07;6.848649923937976e-07;-3.6598970161854728e-06;0.4789554427880048;9.99054848888987;0.834211266638419;0.015747308187275093;0.015574057739591205;0.8210613065871671;1.0003626833148667;1.302075537136531
38.657465;0.4788111653015525;2.255510939329457e-06;-7.066536478532233e-07;7.523328057839978e-07;-3.602932836915822e-06;0.4789630389252356;9.989227055439487;0.8341100004364714;0.01574540807134892;0.015572120532428757;0.8212294203688698;1.0004447843557063;1.3020465270082413
38.667465;0.47887068350921874;2.318466128630214e-06;-7.298395643658187e-07;8.172282048537429e-07;-3.544203556226038e-06;0.4789717744308554;9.987941979454806;0.8340022207741175;0.015743341721716812;0.015570175796078506;0.8214013887956149;1.0005250350481314;1.3020149608248948
38.677465;0.4789309496835254;2.3785703382131005e-06;-7.516368571359935e-07;8.793689999595577e-07;-3.4838263824986116e-06;0.4789816576599459;9.986698600434604;0.8338882828626527;0.015741115247524848;0.015568233148553134;0.8215765820322443;1.0006031334891483;1.30198102932759
38.687465;0.4789920598956516;2.4355257671147164e-06;-7.720469063404462e-07;9.385785780573736e-07;-3.42189930177584e-06;0.47899270081973894;9.985501002602522;0.8337685600232315;0.01573873717172133;0.01556630323174841;0.8217544169414068;1.000678770938401;1.3019449289391185
38.697465;0.47905406804689066;2.4891045121054436e-06;-7.910860063388429e-07;9.947214837292779e-07;-3.358522850830788e-06;0.47900488967790816;9.984352165230861;0.8336434255942874;0.01573621675392875;0.015564396815891758;0.8219344171643553;1.0007516588861938;1.3019069968797738
38.707465;0.479116965898386;2.5391555952031784e-06;-8.087655486262466e-07;1.0477054773750094e-06;-3.293805060359419e-06;0.4790181982164683;9.983255061510143;0.8335133015722725;0.015733562320084136;0.015562523513474372;0.8221161982357672;1.0008215495529764;1.3018676999668666
38.717465;0.47918069669489727;2.585579349995458e-06;-8.250674244814102e-07;1.0974530799844423e-06;-3.2278565192347136e-06;0.4790326172049408;9.982212958053587;0.8333787004249152;0.0157307809048621;0.01556069105244317;0.8222994051624954;1.0008882446294691;1.301827488502612
38.727465;0.4792452054348211;2.6283041781713992e-06;-8.399568353255944e-07;1.1438827654810163e-06;-3.160797984637979e-06;0.4790481499222908;9.981228239947487;0.8332402188702887;0.015727879007106545;0.015558905524946778;0.8224836730549897;1.0009515748188162;1.3017866782703926
38.737465;0.47931047501857765;2.6672825312614864e-06;-8.534131122277443e-07;1.1869132073251859e-06;-3.0927839522193257e-06;0.4790647847483651;9.980300868727173;0.8330985376697622;0.015724864318573503;0.015557172818276666;0.8226686054679815;1.0010113595077093;1.3017455019897197
38.747465;0.4793765094514677;2.7024874711461635e-06;-8.65443773776082e-07;1.226486003885929e-06;-3.0240023396956727e-06;0.47908248654458446;9.979427998133545;0.8329544201007091;0.015721746487258065;0.01555549948190106;0.8228537491907983;1.0010673528906546;1.3017042334825202
38.757465;0.47944331546153607;2.733913352018228e-06;-8.760982965826708e-07;1.2625841625693744e-06;-2.9546393113879106e-06;0.47910120249312144;9.978604994778136;0.8328086817856764;0.01571853566218223;0.015553891759352293;0.8230385885650616;1.0011191980587162;1.301663168261193
38.767465;0.47951092945267065;2.7615883482659883e-06;-8.854841083182362e-07;1.2952320513425558e-06;-2.8848535388455866e-06;0.4791208483254115;9.977826124546558;0.8326621677795755;0.015715240873285068;0.015552354654240099;0.8232226073577543;1.0011664309454036;1.301622480245488
38.777465;0.4795794543155821;2.785573271668481e-06;-8.937601621034563e-07;1.3244894151546473e-06;-2.8147739750953343e-06;0.47914131240830965;9.97708406418729;0.8325157449852157;0.015711869981833604;0.015550892268309335;0.8234053823157003;1.001208536936675;1.3015821386874749
38.787465;0.479649076624336;2.8059444694751054e-06;-9.011084483447628e-07;1.3504442635890983e-06;-2.7444941885517075e-06;0.47916251179369107;9.976369652319146;0.8323702878373948;0.015708430536787176;0.015549507981939747;0.8235865932947859;1.0012450331141853;1.30154195244641
38.797465;0.47972005798836914;2.8227867497158546e-06;-9.077131591286918e-07;1.3732033595326705e-06;-2.674065651774294e-06;0.4791844279058837;9.975672851284992;0.8322266803064956;0.01570492975879279;0.015548203533259603;0.8237659482265977;1.001275537071008;1.3015016595133337
38.807465;0.47979268690187177;2.836191139013612e-06;-9.137599721522575e-07;1.3928825937122786e-06;-2.6035131260404066e-06;0.4792070833017711;9.974984275567463;0.8320858355972076;0.015701373810701573;0.015546978119141781;0.8239431482436458;1.001299768675715;1.3014609921697562
38.817465;0.479867223049744;2.846235230893944e-06;-9.19437584550979e-07;1.4096007167941754e-06;-2.5328510219270738e-06;0.4792304843374121;9.97429640234577;0.8319486627748826;0.01569776762498395;0.015545829053812273;0.8241179310118677;1.0013175085938557;1.3014197005880275
38.827465;0.479943862194472;2.8529523282274994e-06;-9.249353738914143e-07;1.4234833296515756e-06;-2.462065673918445e-06;0.4792545666300751;9.97360404734893;0.8318159574959298;0.015694115305405494;0.015544753501873945;0.8242900988866241;1.0013285797387077;1.3013775373329897
38.837465;0.480022706305328;2.8563199048827717e-06;-9.304381478769684e-07;1.4346721010790374e-06;-2.3910863587156816e-06;0.47927921743564306;9.972904121944634;0.831688314287172;0.015690420919177273;0.015543749286372283;0.8244594871279478;1.0013328295271944;1.3013342735545725
38.847465;0.48010376313461384;2.856277645973604e-06;-9.361087569172164e-07;1.4433190754906784e-06;-2.3197905114479947e-06;0.47930434742245204;9.972194988821856;0.8315661643741662;0.015686688805922958;0.015542814444097112;0.8246259129771313;1.001330070430697;1.3012897821782057
38.857465;0.4801869844869207;2.8527523061809356e-06;-9.420685417352071e-07;1.4495538580504173e-06;-2.2480416463789477e-06;0.4793298869869398;9.971475308625134;0.8314499286406395;0.015682923625097035;0.015541946714624583;0.824789128944863;1.0013200012608818;1.301244140685322
38.867465;0.4802722929385724;2.8456817025050875e-06;-9.483944723753399e-07;1.4534590821072034e-06;-2.1757257077496483e-06;0.47935573261674946;9.970742551629124;0.8313401383901501;0.015679131390351635;0.01554114368521452;0.8249488049933867;1.0013021878792248;1.3011976695341387
38.877465;0.4803595845808874;2.835041066696618e-06;-9.551202180751653e-07;1.4550886344403452e-06;-2.102770566614316e-06;0.4793817508004108;9.969992474275305;0.8312373811596089;0.01567532009898539;0.015540403233234768;0.8251045537916889;1.0012761499267842;1.3011508593984107
38.887465;0.48044873245582054;2.820842178498943e-06;-9.622271428492336e-07;1.454491794646837e-06;-2.0291513792289495e-06;0.4794078033025472;9.969220252319426;0.8311421592059665;0.01567149920753189;0.015539723479809772;0.8252559385328013;1.0012414941690746;1.301104282607029
38.897465;0.48053960370180127;2.8030964478245326e-06;-9.696458136486312e-07;1.4517155113290715e-06;-1.954882125657292e-06;0.4794337428751122;9.968422020114284;0.8310548610726467;0.015667678929974352;0.0155391025670101;0.8254024699224131;1.001198021334768;1.3010585154731398
38.907465;0.4806320808563359;2.781790349831236e-06;-9.772791328735496e-07;1.4468076251656353e-06;-1.8799966788534465e-06;0.4794594295806943;9.967595136157321;0.8309758306303219;0.015663869134096713;0.015538538615950184;0.8255436720038004;1.001145723624726;1.3010140033702
38.917465;0.480726066159426;2.756894515605945e-06;-9.850300459033616e-07;1.4398279621240028e-06;-1.8045309163061886e-06;0.47948475915351024;9.96673738229629;0.8309053768164165;0.015660078486328582;0.015538029999621821;0.8256791512320948;1.00108468176962;1.3009709540362027
38.927465;0.48082148267047414;2.7283713865104887e-06;-9.92818368075991e-07;1.4308552391747648e-06;-1.7285270553868629e-06;0.47950966285103536;9.965846599277999;0.8308437189125776;0.015656314986010056;0.015537575957744966;0.8258085673472658;1.0010150501274995;1.3009293613718635
38.937465;0.4809182881434807;2.6961779465755394e-06;-1.0005817834585996e-06;1.4199745405452471e-06;-1.6520463344914142e-06;0.47953412641409154;9.964921340240126;0.830790969573585;0.01565258679634071;0.015537176142131978;0.8259315653329422;1.0009371083419747;1.300889083319703
38.947465;0.4810164584394198;2.6602866421265965e-06;-1.008266189213996e-06;1.407245549886587e-06;-1.5751484459826038e-06;0.47955824115565204;9.963961744336208;0.8307471651099866;0.01564890180583966;0.015536829410353677;0.8260477874066899;1.0008512095987052;1.3008498742680457
38.957465;0.48111591030438267;2.620698788590884e-06;-1.015809292266986e-06;1.3926859557772165e-06;-1.4978661074355006e-06;0.4795822132770686;9.962969427996105;0.8307122891698759;0.01564526664901514;0.015536533987053465;0.8261569762346979;1.0007577274090433;1.3008114438438767
38.967465;0.48121643953687215;2.5774387964607133e-06;-1.023126385181593e-06;1.3762813988277159e-06;-1.4202179959602958e-06;0.47960630276623895;9.961946314553531;0.8306862787802937;0.01564168692396903;0.015536288176203466;0.8262590456836573;1.000657089710045;1.3007735780938785
38.977465;0.481317753457715;2.5305639640939293e-06;-1.0301126116696126e-06;1.3580006611102603e-06;-1.3422301260965023e-06;0.4796307437198219;9.960893739964073;0.8306690209613683;0.01563816792637102;0.015536090347413021;0.826354044252133;1.0005497946216588;1.3007361815525256
38.987465;0.4814195472855355;2.4801960800189974e-06;-1.0366492305858417e-06;1.3378092583064636e-06;-1.2639433903666735e-06;0.47965569437707284;9.959812737236275;0.8306603521770657;0.015634714784284198;0.015535939067018832;0.826442088899856;1.0004363815514035;1.3006992391261645
38.997465;0.48152154726401886;2.4265446871372363e-06;-1.0426006362087034e-06;1.3156787960842424e-06;-1.185419025048488e-06;0.4796812204215501;9.958704654807745;0.8306600854391152;0.01563133274506476;0.015535833285533936;0.8265233343689289;1.0003173962291487;1.3006627862444202
39.007465;0.4816235116523906;2.3698880087736457e-06;-1.0478196570714068e-06;1.291584572253045e-06;-1.1067420455899062e-06;0.4797073125519881;9.957571109104528;0.8306680316271584;0.015628027685028033;0.015535772250117688;0.8265979537719991;1.0001933812776016;1.3006268495525626
39.017465;0.48172520656154283;2.3105204038785936e-06;-1.0521748450901488e-06;1.2654989873268838e-06;-1.02802806511236e-06;0.47973394642879097;9.95641366705745;0.8306839679563294;0.015624806465772408;0.015535755524236958;0.826666131463454;1.0000649055739224;1.3005914069253839
39.027465;0.4818263968179466;2.248716669658042e-06;-1.0555858384864015e-06;1.2373991977339817e-06;-9.494265828685051e-07;0.4797611458241184;9.95523397213529;0.8307075984730489;0.0156216766581499;0.015535782618240476;0.8267280926450644;0.9999325690056591;1.3005564424036569
39.037465;0.4819268803766947;2.184732386929675e-06;-1.0580375609222145e-06;1.2072840568821192e-06;-8.711042868980598e-07;0.47978899958362287;9.954034189414285;0.8307385711131342;0.015618645207050818;0.015535852449418625;0.8267841445150018;0.9997969822720172;1.3005219936662118
39.047465;0.4820265208165596;2.1188155885212032e-06;-1.0595606334447063e-06;1.1751719257097335e-06;-7.932324460697624e-07;0.47981764644417146;9.95281662752777;0.8307765285336415;0.015615717063414832;0.015535963550903887;0.8268347014181596;0.9996587888559445;1.3004881297308986
39.057465;0.48212522822579323;2.051203726072892e-06;-1.0601983021810025e-06;1.141072580255397e-06;-7.159832536396264e-07;0.47984724773619075;9.951582401679946;0.8308210999017849;0.015612894852591958;0.015536114377816612;0.8268802763139095;0.9995187160528495;1.3004549290995717
39.067465;0.4822229153548896;1.9821197586233853e-06;-1.0599880135848263e-06;1.1049705778835205e-06;-6.395050763957779e-07;0.4798779447589528;9.950331143927624;0.8308718472854656;0.01561017979013659;0.0155363024754378;0.8269214402606034;0.9993776118286275;1.3004224339869597
39.077465;0.48231947625170213;1.911792376446587e-06;-1.0589640949516059e-06;1.0668444373787496e-06;-5.638931690761184e-07;0.4799098410470924;9.94906208519161;0.8309282905975609;0.01560757268788505;0.015536523451775981;0.8269588070512017;0.9992364367473736;1.3003905505445132
39.087465;0.48241479776641344;1.8404754848886657e-06;-1.0571702644551785e-06;1.0266829590062377e-06;-4.891830981417075e-07;0.47994303253461046;9.947774779435974;0.8309899929417408;0.015605074054803898;0.015536771792395378;0.8269930490252428;0.9990962012287744;1.300359050008462
39.097465;0.48250878464790015;1.768427564328284e-06;-1.0546763935197581e-06;9.84477526160351e-07;-4.1535391517486e-07;0.47997761534715416;9.946469273472971;0.831056585346875;0.01560268373077632;0.015537042664981932;0.8270248761803315;0.9989578977521252;1.3003277010936483
39.107465;0.4826013650713075;1.6958620909580515e-06;-1.0515787740681494e-06;9.402213902756743e-07;-3.4233213905532364e-07;0.48001363572266886;9.945146214530034;0.8311277401042662;0.015600399840715321;0.01553733255304072;0.8270549727894927;0.9988224578488106;1.3002963631200324
39.117465;0.48269246527261495;1.6229291316554325e-06;-1.0479628064217813e-06;8.939155571819089e-07;-2.700066082414165e-07;0.4800510562059935;9.94380678289638;0.8312031818213295;0.015598217728619345;0.015537638684344587;0.8270839528906727;0.9986906881883985;1.3002650297500131
39.127465;0.48278197401303996;1.549750730656669e-06;-1.0438647016943824e-06;8.455730872034014e-07;-1.982462008933127e-07;0.4800897880347163;9.94245241983976;0.8312827137835312;0.015596130793774908;0.015537958369227311;0.8271123563819548;0.9985631982131582;1.3002338419179555
39.137465;0.48286972714016657;1.4764612302798857e-06;-1.0392677916682729e-06;7.952440433551118e-07;-1.2689759563548413e-07;0.4801297447144563;9.941084015567155;0.8313661986482017;0.015594132650398228;0.015538288950084191;0.8271406685811468;0.9984404185378283;1.3002029869156142
39.147465;0.48295552823460197;1.4032279219455818e-06;-1.034123044526931e-06;7.430387267672514e-07;-5.577931335625273e-08;0.4801708562434399;9.939700809515822;0.8314535239065005;0.015592218219395888;0.01553862745071493;0.8271693553411168;0.998322711423801;1.300172586088948
39.157465;0.4830391967102444;1.3302637057722869e-06;-1.0283762673793288e-06;6.89111107245671e-07;1.5294283229707585e-08;0.4802130321428259;9.938300681839191;0.8315445644128462;0.015590383390320376;0.015538969737175428;0.827198862229703;0.9982104685753908;1.3001427136771149
39.167465;0.48312060558018255;1.2578227918971485e-06;-1.021984378993293e-06;6.336265909193806e-07;8.648550452039037e-08;0.48025612212587965;9.93688211305495;0.8316391428318383;0.015588624588102637;0.015539311753949308;0.8272295554556635;0.9981041591585564;1.3001134609877634
39.177465;0.4831996614300605;1.1861741886640443e-06;-1.0149217940279064e-06;5.767453056229092e-07;1.5794484696367976e-07;0.48029992276986594;9.935445566034451;0.8317370322009812;0.01558693874722654;0.01553965249189872;0.8272617072062508;0.9980043610914332;1.3000849590423698
39.187465;0.483276251290215;1.1155645071659505e-06;-1.0071884746529112e-06;5.186222855723498e-07;2.2983641284187664e-07;0.4803442041334702;9.93399321693016;0.8318379684572909;0.015585323233275399;0.015539994614331835;0.8272955402744818;0.9979117667845514;1.3000574274957217
39.197465;0.4833502288917367;1.0461784546014148e-06;-9.988138962533133e-07;4.5941289952954005e-07;3.023282088689097e-07;0.48038871564732416;9.932528221416206;0.8319416262385103;0.015583775119302734;0.01554034209887843;0.8273312131040444;0.9978271186787975;1.3000312514388443
39.207465;0.48342146104268024;9.781164539872509e-07;-9.898500593151732e-07;3.992684895256216e-07;3.7555218260846323e-07;0.48043318955530373;9.93105408574423;0.8320476186523846;0.01558229017672069;0.015540697723887094;0.8273687652850845;0.9977510854843433;1.300006969176605
39.217465;0.4834898832209755;9.114081477754364e-07;-9.803500688282393e-07;3.3832912774217556e-07;4.4957933963543805e-07;0.4804773692742661;9.92957406235526;0.832155552095384;0.015580863067086146;0.015541061724367913;0.8274081218502557;0.9976841510032615;1.299985169821168
39.227465;0.4835554815332046;8.460430084494475e-07;-9.703567332739507e-07;2.7672237374877166e-07;5.244284282854551e-07;0.4805210393276894;9.928091039556904;0.8322650724110451;0.015579488615220509;0.015541431542546082;0.8274491373782822;0.9976265832193478;1.2999663913551955
39.237465;0.4836182171960651;7.819914355505384e-07;-9.599385072599372e-07;2.1456316251461939e-07;6.000817062679502e-07;0.48056403861325026;9.926607886148153;0.8323758751127246;0.015578161835916485;0.015541802518864556;0.827491650086932;0.9975785015288613;1.299951085093128
39.247465;0.4836779951811746;7.192195853294283e-07;-9.492329969611689e-07;1.5195700083867846e-07;6.764846695794428e-07;0.480606267521585;9.925127859966617;0.8324876869389731;0.015576876636780384;0.015542168435826946;0.8275355241464921;0.9975399609332252;1.2999396780939843
39.257465;0.4837346946540371;6.577003136480272e-07;-9.384299564113435e-07;8.900305804355245e-08;7.535422637677353e-07;0.48064766807225107;9.92365501151062;0.8326002082482705;0.015575625829562472;0.015542520916138797;0.8275806376903998;0.9975109740256577;1.299932602824212
39.267465;0.4837882103415289;5.974056868635633e-07;-9.277226986175172e-07;2.5791914624243843e-08;8.311208288669987e-07;0.48068818721766143;9.922194236901674;0.8327130688396621;0.015574402931089595;0.01554284885221481;0.8276268532151287;0.9974914976059954;1.2999301792718927
39.277465;0.48383847457546375;5.382936507434721e-07;-9.172905916361403e-07;-3.758974722140374e-08;9.090580619907856e-07;0.4807277799073338;9.920751160496035;0.8328258493178349;0.015573203661340353;0.015543139860496671;0.8276740379652945;0.9974814190276191;1.299932501179878
39.287465;0.48388546229338275;4.803200510688328e-07;-9.073073565376598e-07;-1.010556056441222e-07;9.87196207532306e-07;0.48076643611783587;9.919332298031293;0.8329380910813057;0.015572025787266852;0.015543382950524954;0.8277221052357535;0.9974805661739888;1.2999394583306259
39.297465;0.48392919140095725;4.2346433694350795e-07;-8.979524812435871e-07;-1.6453554777720385e-07;1.0654029878418224e-06;0.4808041820977859;9.91794459077155;0.833049278798126;0.015570868061204038;0.015543569591253996;0.8277710072957061;0.9974887534047293;1.2999508165793519
39.307465;0.48396971869812794;3.677332306767463e-07;-8.894229656948907e-07;-2.279776900597334e-07;1.1435466809771405e-06;0.4808410592304051;9.916594165823382;0.8331588894747197;0.015569729675974807;0.01554369281243764;0.8278207155694269;0.9975058195380131;1.2999663160140522
39.317465;0.48400713454333577;3.1313862322663864e-07;-8.81927310024382e-07;-2.913261583085002e-07;1.2214768012853179e-06;0.4808771009379446;9.915285774439138;0.8332664512988258;0.015568609964729804;0.015543746224603762;0.8278712311141673;0.9975316224278515;1.2999858204943793
39.327465;0.4840415506552491;2.596845397256303e-07;-8.756409691471894e-07;-3.545208184383148e-07;1.2990372956494922e-06;0.48091232539371487;9.91402286331958;0.8333715295196578;0.015567507657038569;0.015543724178990378;0.8279225889663427;0.997566012475658;1.3000094249341738
39.337465;0.484073066920562;2.0738863258461313e-07;-8.706538809952174e-07;-4.1751138201490997e-07;1.376083345884359e-06;0.48094674748627997;9.912807590755149;0.8334737102402768;0.01556642095477935;0.015543622729791668;0.8279748457688025;0.9976088235703262;1.3000374408646265
39.347465;0.4841017458872863;1.563031686000852e-07;-8.669640792890287e-07;-4.802445306916624e-07;1.452483691270006e-06;0.48098038432409934;9.911641519927917;0.8335726643915219;0.015565348365940663;0.015543439830975185;0.8280280636284744;0.9976598665573138;1.3000703318881608
39.357465;0.4841276317550082;1.0650020023249627e-07;-8.645120191145051e-07;-5.426361463492656e-07;1.5280989448608248e-06;0.4810132489818014;9.91052678703737;0.8336682877887025;0.015564288603691405;0.015543174557143963;0.8280823252279144;0.9977188777516371;1.3001086593705948
39.367465;0.48415078420450725;5.805208412596201e-08;-8.632167699559296e-07;-6.045658539057252e-07;1.6027575827676842e-06;0.4810453509505322;9.909466032055972;0.8337607462876594;0.01556324061433937;0.015542826702587217;0.8281377759164334;0.9977854477937242;1.3001530415225406
39.377465;0.4841712735318747;1.1036955767347966e-08;-8.630036109393552e-07;-6.658909897136186e-07;1.6762601566831836e-06;0.48107670058803126;9.908461082970069;0.8338503193185587;0.015562204802909834;0.015542396482116545;0.8281946004701147;0.9978590057327223;1.3002041163420874
39.387465;0.4841891502225192;-3.444954335477474e-08;-8.638230092485586e-07;-7.264518930221249e-07;1.7483891930773527e-06;0.4811073247528733;9.907512376303657;0.8339372552642733;0.015561184152896432;0.015541883846617017;0.8282529445594081;0.9979388458729701;1.3002625076998027
39.397465;0.4842044551566556;-7.829227997316923e-08;-8.65656099942024e-07;-7.860759653794124e-07;1.8189130087519055e-06;0.4811373079051398;9.90662004865855;0.8340217709701098;0.015560184469256973;0.015541288463207181;0.8283128971547349;0.9980241474947821;1.3003287887398167
39.407465;0.4842172771751621;-1.2036390558586344e-07;-8.685037814168599e-07;-8.446009601372669e-07;1.8876073529474065e-06;0.4811668144260722;9.905785318275985;0.8341040630346744;0.015559213673043245;0.01554061020187098;0.8283745376607188;0.9981140092884884;1.3004033917910078
39.417465;0.4842277831877779;-1.605465406667052e-07;-8.723584940563296e-07;-9.019086639753414e-07;1.9542765118150283e-06;0.4811960495944419;9.905010605394743;0.8341842991748885;0.015558280763694848;0.01553984925676187;0.8284379435181864;0.9982075014852446;1.3004864841792607
39.427465;0.4842361712643435;-1.9875185096085204e-07;-8.771724361946078e-07;-9.579402723458784e-07;2.0187518324471134e-06;0.481225199840377;9.904298714633951;0.8342626438798482;0.015557395352584807;0.015539006256265834;0.8285031310549946;0.9983037177371653;1.3005779413400969
39.437465;0.48424257844437196;-2.349154627154214e-07;-8.828440067815243e-07;-1.0126789433394294e-06;2.0808946153872464e-06;0.4812544089227654;9.903651963279216;0.8343392677796582;0.01555656735845979;0.015538082588735147;0.8285700037607271;0.9984018249863932;1.3006774522240285
39.447465;0.4842470163998057;-2.6898962338311076e-07;-8.892270718845437e-07;-1.066119402222394e-06;2.140618583059095e-06;0.4812837889615595;9.903071796147623;0.8344142940252172;0.015555806428567869;0.01553708084934858;0.8286383630507247;0.998501064857901;1.3007846922943436
39.457465;0.48424937986504946;-3.0095175667582823e-07;-8.961531710180931e-07;-1.1182475401623066e-06;2.197907898519056e-06;0.4813134387485746;9.90255948969478;0.8344877374249382;0.01555512108011239;0.015536005226277037;0.828707974195519;0.9986007182336258;1.300899486532258
39.467465;0.4842495118269134;-3.3079695958988344e-07;-9.034519771624502e-07;-1.1690450735906728e-06;2.2528061127873383e-06;0.4813434635510623;9.90211708993086;0.8345595360905498;0.015554517937463215;0.015534861001032883;0.8287786209706077;0.9987001205822817;1.301021824525918
39.477465;0.4842472726375346;-3.585152155933817e-07;-9.10967536370677e-07;-1.2185057423383796e-06;2.305379343384894e-06;0.4813739800884724;9.901747263731808;0.8346296178581986;0.015554002201197585;0.015533653234175488;0.8288500843072202;0.9987987262954103;1.3011517303724498
39.487465;0.4842425617653895;-3.840956607844364e-07;-9.18581601952303e-07;-1.2666200090281235e-06;2.355674925297846e-06;0.4814050812687081;9.901452705246161;0.834697853055946;0.015553579090778006;0.01553238583577927;0.8289220888175597;0.9988961307287424;1.3012891502742987
39.497465;0.4842352919824278;-4.075530445163494e-07;-9.26223709049173e-07;-1.3133384111031111e-06;2.4036954238341284e-06;0.4814367889890407;9.901235815276138;0.8347639813345437;0.015553254987055634;0.015531061370876119;0.828994299106409;0.9989919732563365;1.301433878337697
39.507465;0.4842253618277113;-4.2893444472515067e-07;-9.338443582346564e-07;-1.3585529509467508e-06;2.449397532431858e-06;0.4814690498769831;9.901098589794051;0.8348276533901141;0.015553037793644925;0.015529681650560474;0.8290663362261634;0.999085777547022;1.3015854924275565
39.517465;0.48421264218227;-4.483002478682431e-07;-9.413848270444052e-07;-1.4020956883237274e-06;2.4927074788731746e-06;0.48150179924720166;9.901043042484293;0.8348885282620433;0.015552936386213734;0.015528248901543959;0.8291377815817322;0.9991769071698887;1.3017434180948786
39.527465;0.4841969911385289;-4.657027230930443e-07;-9.487730233741655e-07;-1.4437509411606915e-06;2.5335372018777728e-06;0.48153504446135853;9.901071783045754;0.8349463570984748;0.015552959147162678;0.015526766152700214;0.8292082341532899;0.9992646524203691;1.3019071202149912
39.537465;0.4841783298952662;-4.811770733893909e-07;-9.559287514436128e-07;-1.4832872937320764e-06;2.5717906355226186e-06;0.48156886802888205;9.901187600865223;0.8350010124393387;0.015553111497029632;0.015525236499816105;0.8292773753577144;0.9993483004711599;1.3020761787307045
39.547465;0.48415671715302194;-4.947422442548896e-07;-9.627619850394812e-07;-1.5204949499779066e-06;2.6073541625907417e-06;0.48160334791692133;9.901392030140087;0.8350524248020267;0.01555339355490217;0.015523663012474929;0.8293449461015391;0.9994271756796861;1.302250165608244
39.557465;0.48413233437832875;-5.064080494077012e-07;-9.691656205603667e-07;-1.555199332303283e-06;2.6400816307534447e-06;0.48163850971057337;9.901684114853788;0.8351005076568113;0.015553799551320276;0.015522049688062436;0.8294107256489258;0.999500679356075;1.3024285155852324
39.567465;0.4841054212784076;-5.161797687258055e-07;-9.750129604063886e-07;-1.5872478570875875e-06;2.6697999636559057e-06;0.4816743477777389;9.90206038714336;0.8351451640307206;0.015554318729550846;0.015520401208744662;0.8294745618162984;0.999568305365667;1.3026105122754734
39.577465;0.4840762259828338;-5.240407372870976e-07;-9.801667221063047e-07;-1.6165002648183882e-06;2.6963353823498243e-06;0.4817108151424844;9.902515968608691;0.8351863284456238;0.015554937814662682;0.015518721493371307;0.8295363671056424;0.9996296499034251;1.3027953258555636
39.587465;0.4840449784173793;-5.299364311889513e-07;-9.844909160360605e-07;-1.6428418841124397e-06;2.7195348006426778e-06;0.48174775579844126;9.903045828029555;0.8352239556300777;0.015555644529382783;0.015517013531738478;0.8295960793869441;0.9996843654217732;1.3029820099442493
39.597465;0.4840118998975039;-5.337894393485473e-07;-9.87856678101354e-07;-1.6662041846975756e-06;2.7392800890831734e-06;0.4817848801437302;9.903645669775162;0.8352579746357914;0.015556428938971363;0.015515280245245726;0.8296536487855349;0.9997320392891977;1.3031694775841793
39.607465;0.48397722935482024;-5.355213214207453e-07;-9.901500388970514e-07;-1.6865656384799184e-06;2.755497540472102e-06;0.48182180749972353;9.904312514458693;0.835288272246631;0.015557282229241706;0.015513524546148811;0.8297090818560228;0.9997721347241285;1.3033565398885907
39.617465;0.4839412015165272;-5.350714375162663e-07;-9.912855372426797e-07;-1.70393318952597e-06;2.7681524793996582e-06;0.4818581125483876;9.905044681152251;0.8353147033851845;0.01555819611559568;0.01551174887282282;0.8297625274254454;0.9998040716270077;1.303541981794445
39.627465;0.48390399552365293;-5.324225015606643e-07;-9.91212106015905e-07;-1.7183212544044376e-06;2.7772399540519178e-06;0.48189337648305824;9.905841032343623;0.8353371168313741;0.015559163750691003;0.015509955104444494;0.8298143036907235;0.9998273599599898;1.3037246071463011
39.637465;0.4838657403803575;-5.27613818385552e-07;-9.899045553449103e-07;-1.729741285633191e-06;2.7827786761015724e-06;0.48192726182226553;9.906700084358784;0.835355394998793;0.015560181261166763;0.015508144830631627;0.8298648081742948;0.9998416250908958;1.3039033066920864
