time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.886792;0.47932598149766475;-1.400838163550011e-06;-2.1618208719384944e-07;-8.327135478727469e-07;-1.7892210206605444e-06;0.47646742582837626;10.115466658796333;0.8274639027721951;0.01577481735309445;0.015346452840107001;0.8211992662767685;1.0133731328041387;1.2973649082208054
37.896792;0.47921269981513614;-1.3619104059046312e-06;-2.267722606767587e-07;-7.444253530711012e-07;-1.7564018818813024e-06;0.47638775925101823;10.116005817245638;0.827575818756594;0.015780033447328912;0.015345056534319645;0.8211902759422751;1.0133953173605417;1.297386908717609
37.906792;0.47909884737168573;-1.3247905173233246e-06;-2.389343596159465e-07;-6.56920589993651e-07;-1.7246201618588496e-06;0.476307873099352;10.116452170922448;0.8276898474791287;0.015785175222610408;0.0153437745951597;0.8211838861982789;1.0134162582632187;1.2974041852791063
37.916792;0.47898462728234237;-1.2894163215056807e-06;-2.526930906768011e-07;-5.703618241376841e-07;-1.6940665320615104e-06;0.47622774493313136;10.116799359224714;0.8278058098271737;0.015790244790070285;0.015342618072119224;0.8211802248309861;1.013436224403012;1.2974168848507954
37.926792;0.47887028522313846;-1.2556568914893573e-06;-2.6806229323391565e-07;-4.849281915469475e-07;-1.6648897561305661e-06;0.47614740047715587;10.117043736629332;0.8279235470354536;0.015795243021838216;0.015341596527184163;0.8211794558659369;1.0134553821553076;1.2974251453597252
37.936792;0.4787561299627166;-1.2233099348270974e-06;-2.8503501407040584e-07;-4.0082404797934656e-07;-1.6372167328462542e-06;0.47606696256112874;10.117186065030838;0.8280429090587679;0.015800169352035178;0.015340717348023981;0.8211817426691859;1.013473728755522;1.2974291788992716
37.946792;0.4786425337036025;-1.1921102157379212e-06;-3.0356802005522965e-07;-3.182643669555826e-07;-1.6111440403672235e-06;0.4759866400593873;10.11722926985405;0.8281637775142613;0.01580502121681445;0.015339985888465031;0.8211872152806831;1.0134911049756012;1.297429201619968
37.956792;0.4785298874987905;-1.1617595124331215e-06;-3.2357794156732153e-07;-2.3747942740129347e-07;-1.5867145206684127e-06;0.4759066588097964;10.117176508566683;0.8282860446866375;0.015809794423642123;0.015339406148823374;0.8211959555784485;1.0135072293442788;1.297425351421353
37.966792;0.47841856791571746;-1.1319804332029152e-06;-3.4495879971822843e-07;-1.5873737307886962e-07;-1.5639147931813402e-06;0.47582719872502066;10.1170311524605;0.8284095608581283;0.015814484035013482;0.015338980846349095;0.8212079896847311;1.0135217007862871;1.2974177091070844
37.976792;0.47830892349812837;-1.102560921565573e-06;-3.6760217333726266e-07;-8.233574471484361e-08;-1.542694730565824e-06;0.4757483855734368;10.116796661474675;0.8285341023867734;0.015819084511140242;0.015338710442404382;0.8212233224347474;1.013534020889076;1.297406380115576
37.986792;0.478201254964419;-1.0733509354157455e-06;-3.913916683529143e-07;-8.582623054147832e-09;-1.5229827762659504e-06;0.47567034160450994;10.116476573177016;0.8286594035651899;0.015823589436677544;0.015338592965683844;0.8212419448251439;1.013543724539633;1.2973915811882881
37.996792;0.4780958210333107;-1.0442301894021888e-06;-4.161831794485937e-07;6.219741649372023e-08;-1.5046861292250306e-06;0.475593254048496;10.116074542485414;0.8287852298682536;0.0158279911013527;0.015338625101008349;0.8212638007615809;1.0135504883727637;1.2973736827057578
38.006792;0.47799287003528634;-1.0150828743172506e-06;-4.418125121335144e-07;1.2966287829014817e-07;-1.4876802125996557e-06;0.47551740392398556;10.115592970060352;0.8289113876795149;0.015832279796403257;0.015338803237139145;0.821288814040651;1.0135540539546304;1.297353179130997
38.016792;0.4778926585014236;-9.857925971036602e-07;-4.681250180245954e-07;1.9349018551788616e-07;-1.471806881047475e-06;0.47544313202946736;10.115031618603087;0.8290377125592946;0.015836443792243745;0.015339124910447114;0.8213169167493595;1.0135541365897964;1.29733060336078
38.026792;0.4777954615546872;-9.562617667003343e-07;-4.949747549366232e-07;2.5342238110101986e-07;-1.4568981888727876e-06;0.47537078165070046;10.114388398581136;0.8291641328316357;0.015840470942643688;0.01533958997492436;0.8213480067002515;1.0135504887735765;1.2973064467624376
38.036792;0.4777015726560388;-9.264334894042067e-07;-5.221938711534963e-07;3.092907705468367e-07;-1.4428047227237983e-06;0.4753006742002079;10.113661256645845;0.8292906956799012;0.01584435019310954;0.015340199839487518;0.8213819163072819;1.0135430080894487;1.2972811462488498
38.046792;0.4776112729408306;-8.962951486972074e-07;-5.495860596214028e-07;3.6099112757666825e-07;-1.4294011182500268e-06;0.4752331086749358;10.112849279165282;0.8294174716610445;0.015848070905150023;0.015340955577702608;0.8214184371439144;1.0135317866366282;1.2972550991554332
38.056792;0.4775248046889538;-8.658782925001809e-07;-5.769438739505735e-07;4.084471155045271e-07;-1.4165768524292602e-06;0.4751683342534686;10.11195309483889;0.8295444662900069;0.015851621510857044;0.015341856049793736;0.8214573681383011;1.013517070298376;1.2972286373761817
38.066792;0.4774423777504837;-8.352685367640928e-07;-6.040528844998557e-07;4.5159991558308367e-07;-1.4042331381563155e-06;0.47510650823797945;10.110975292954507;0.8296716113630367;0.01585498989818393;0.015342897203962811;0.8214985393032309;1.013499133490153;1.2972019733697384
38.076792;0.47736417211483323;-8.046133912990687e-07;-6.306939213026064e-07;4.904079729881842e-07;-1.3922876568388052e-06;0.47504770012239084;10.10992074807325;0.8297987514151551;0.015858164521932026;0.015344073277100448;0.8215417936252092;1.0134781747981145;1.2971751913430662
38.086792;0.47729032408039623;-7.741066230972347e-07;-6.566534167831153e-07;5.248386629335263e-07;-1.3806740233961008e-06;0.47499191894791504;10.108795863085223;0.8299256155658085;0.015861134638686967;0.015345377998756014;0.8215869878791252;1.0134542822324968;1.297148330023057
38.096792;0.4772209150417813;-7.439607212276285e-07;-6.817289042011451e-07;5.548632666822648e-07;-1.3693378682329615e-06;0.47493910075735457;10.107606995661383;0.830051847320337;0.015863890718694915;0.015346804588431073;0.8216340475001876;1.0134274802598353;1.29712144094329
38.106792;0.4771559646304486;-7.143958977216588e-07;-7.057406557959185e-07;5.804548369784172e-07;-1.3582441505417977e-06;0.47488908714252265;10.106360186951578;0.830177051862421;0.01586642566142298;0.015348345094276463;0.8216829992597131;1.013397845622497;1.2970945170084367
38.116792;0.47709544188984776;-6.85628892461062e-07;-7.285482378900949e-07;6.015871385854602e-07;-1.3473803902568191e-06;0.4748416431251187;10.105062104487125;0.8303007979280456;0.01586873526973963;0.015349989373445788;0.8217339086430243;1.0133655128370187;1.2970674639785666
38.126792;0.4770392783866333;-6.578448149176498e-07;-7.500439155107131e-07;6.182337182764401e-07;-1.336740554528977e-06;0.47479650222013736;10.103720312704015;0.8304226529000518;0.015870817065667616;0.015351724864821698;0.8217867944965431;1.0133305529077175;1.2970402119928643
38.136792;0.4769873545555217;-6.31182331834176e-07;-7.701109115158616e-07;6.30365184480274e-07;-1.3263181607096007e-06;0.4747534025753175;10.102342825995528;0.8305422579269914;0.015872668411430913;0.015353538055919427;0.8218416326299848;1.0132929378276994;1.2970127729010217
38.146792;0.4769394939002308;-6.057465905889501e-07;-7.885784890023606e-07;6.379642018865841e-07;-1.316120087622202e-06;0.4747120957497881;10.10093749630772;0.8306593138228524;0.015874285114515434;0.015355416607650673;0.8218984261346994;1.0132526027743118;1.2969852079739115
38.156792;0.4768954891901228;-5.816229769310547e-07;-8.052238355953029e-07;6.410457702588887e-07;-1.3061710887055603e-06;0.4746723668346611;10.099511694513833;0.8307735199017364;0.015875661145885577;0.015357350536096867;0.8219572560931441;1.013209507145194;1.296957633112099
38.166792;0.4768551393546059;-5.588786074903454e-07;-8.19822733061156e-07;6.3965099800549e-07;-1.2965006026945709e-06;0.4746340747076971;10.098072611933887;0.8308845783930692;0.015876789938995977;0.015359332351997452;0.8220182550264009;1.0131636412082325;1.2969302267466418
38.176792;0.47681827810753735;-5.375640500031617e-07;-8.321908942014196e-07;6.338434462846351e-07;-1.2871333642341775e-06;0.47459716358377135;10.096627198893685;0.8309922349459858;0.015877666681663842;0.015361357350482358;0.8220815151673416;1.0131149454621076;1.2969032369408093
38.186792;0.4767847654360427;-5.17717701878846e-07;-8.421794093920185e-07;6.237268845286527e-07;-1.278081006027148e-06;0.4745616526494966;10.095181378539507;0.8310963211201562;0.015878289918293462;0.015363423671100286;0.8221470452618902;1.0130632778249284;1.2968770648119474
38.196792;0.476754442874037;-4.993709051192787e-07;-8.496608271205189e-07;6.094367895856751e-07;-1.2693263339055017e-06;0.47452761009222494;10.0937396275134;0.8311967801750683;0.015878661398363036;0.015365530828853816;0.822214823280743;1.0130085064953942;1.2968523203329312
38.206792;0.47672712780901877;-4.825439061627702e-07;-8.545273314272488e-07;5.91082983417889e-07;-1.2608327209666526e-06;0.4744950986894426;10.092305487730219;0.8312936621892968;0.015878784537902008;0.015367677823693051;0.8222848506288314;1.012950572830171;1.296829771127963
38.216792;0.47670265625175234;-4.6721640177792405e-07;-8.566843914847886e-07;5.687029612640135e-07;-1.2525769027942227e-06;0.4744641406994672;10.090882229267024;0.8313870946537303;0.01587866294491982;0.015369863074753834;0.8223571490922339;1.0128894214963953;1.2968102886100392
38.226792;0.4766808915197918;-4.533076045552573e-07;-8.560542140675819e-07;5.422742492411598e-07;-1.24456447843446e-06;0.47443472417293886;10.089472884620765;0.8314772296305859;0.01587829956567386;0.015372085802256649;0.8224317102363556;1.0128248766643044;1.296794753614826
38.236792;0.47666172299806997;-4.407025209668675e-07;-8.525994569923177e-07;5.117580319180369e-07;-1.2368318246417969e-06;0.47440681591772155;10.088080292546898;0.8315642145299252;0.01587769612477642;0.015374346892201369;0.8225084531690752;1.0127566226711955;1.2967838707129773
38.246792;0.4766451167481448;-4.292797421693445e-07;-8.463441566870476e-07;4.771505602333924e-07;-1.2294368260981809e-06;0.4743803700366966;10.086707252162888;0.831648214969338;0.01587685406762224;0.015376649205780118;0.8225872815459475;1.012684289942924;1.2967780875058026
38.256792;0.4766311468297703;-4.1890961135468806e-07;-8.373789080681526e-07;4.385235216751363e-07;-1.2224340439290093e-06;0.4743553242026732;10.085356036656545;0.831729429537779;0.015875776579080524;0.01537899811205276;0.8226681771929698;1.0126075112801782;1.2967776699246825
38.266792;0.4766199547136548;-4.0946318493969223e-07;-8.258541019531963e-07;3.9601708995612354e-07;-1.2158672912916084e-06;0.4743315749632403;10.084028281565924;0.8318080188319684;0.0158744687603567;0.015381401454438188;0.8227512043639175;1.0125259465435688;1.2967827513044548
38.276792;0.476611688959452;-4.008334467996974e-07;-8.11953435591715e-07;3.4980379926890785e-07;-1.2097906739353156e-06;0.47430898547100714;10.082725992102725;0.8318839889198988;0.01587293637222032;0.015383868562000937;0.8228364788647036;1.0124392981523405;1.2967933323241332
38.286792;0.47660644389441437;-3.9292873901809547e-07;-7.958493108121477e-07;3.000640739186353e-07;-1.2042847819980771e-06;0.4742874475764378;10.08145240588292;0.8319571694716449;0.01587118542310702;0.015386409585424357;0.8229241653740723;1.0123472982754813;1.2968093547146369
38.296792;0.47660419328453446;-3.856555288090671e-07;-7.776758152728141e-07;2.4697781565144263e-07;-1.1994448376605267e-06;0.4742669120561128;10.08021190043468;0.8320272962464024;0.01586922260128807;0.015389035375523066;0.8230144818736416;1.0122497344208838;1.2968308490221305
38.306792;0.47660478195750705;-3.7892247809366014e-07;-7.575346351944311e-07;1.9072289898888707e-07;-1.1953531132904003e-06;0.474247364503906;10.079008789484776;0.8320941052056177;0.015867055308247946;0.01539175662754084;0.823107693829205;1.0121465232243414;1.2968579915550646
38.316792;0.4766080044321968;-3.726442830540193e-07;-7.355010419662464e-07;1.3147247742282647e-07;-1.1920555077133852e-06;0.47422882563564694;10.07784545958099;0.8321574060107352;0.015864690785496773;0.015394582274424183;0.8232040606640618;1.0120377555156193;1.2968909853480892
38.326792;0.47661367577434477;-3.6672681460740006e-07;-7.116062060136217e-07;6.939402464622593e-08;-1.189550844917739e-06;0.47421138432268173;10.076721429413302;0.83221710965815;0.01586213589077952;0.015397518911801945;0.8233037582096089;1.0119236926721165;1.2969299317997731
38.336792;0.47662161877080034;-3.610634839762986e-07;-6.858227630547091e-07;4.65861135685894e-09;-1.1877970439015823e-06;0.47419521830901445;10.075633912545156;0.8322732178728179;0.015859398690244223;0.015400571678406834;0.8234068544136154;1.011804679697296;1.2969748497021298
38.346792;0.4766316238836006;-3.555601555796364e-07;-6.580884849507041e-07;-6.254568672514585e-08;-1.1867276487984109e-06;0.47418059860553163;10.074579034092928;0.8323258145648267;0.015856490506444155;0.015403744627030598;0.8235133449007711;1.011681023823316;1.2970257457210654
38.356792;0.4766434469365922;-3.501539544425711e-07;-6.283514318894073e-07;-1.3201442733144557e-07;-1.1862736052441581e-06;0.4741678681567057;10.073553159042334;0.8323750257059421;0.01585342644154386;0.01540704015522052;0.8236231902141852;1.0115530027318553;1.2970825929825234
38.366792;0.4766568263400307;-3.448054017636152e-07;-5.96594387434055e-07;-2.0353841047540866e-07;-1.1863904776996057e-06;0.4741573757759976;10.07255410608934;0.83242093873253;0.01585022376072539;0.01541045878203046;0.8237363217722726;1.0114209161619256;1.29714525168248
38.376792;0.47667150860437996;-3.394921321785415e-07;-5.628336444482949e-07;-2.7690824853953967e-07;-1.187077087748385e-06;0.474149402404586;10.071581294164192;0.8324635722394476;0.015846899636156337;0.015413999292063394;0.8238526649311393;1.0112850408479743;1.297213441179901
38.386792;0.476687287343862;-3.3422166863531394e-07;-5.271181914035373e-07;-3.5191508692865485e-07;-1.1883686256366117e-06;0.4741441407940089;10.070634492698282;0.8325029385753289;0.015843469782645624;0.015417658854359936;0.8239721853955411;1.01114563793943;1.297286773528421
38.396792;0.4767040137580033;-3.290408354326997e-07;-4.895316195131321e-07;-4.2834169295735124e-07;-1.1903106969981507e-06;0.4741417365629285;10.069713351145708;0.83253911473326;0.015839947809672225;0.015421432878151075;0.8240948976269534;1.0110030561740615;1.2973647670143775
38.406792;0.47672156478388805;-3.2402150242141176e-07;-4.501771119181376e-07;-5.059380691991535e-07;-1.1929368917891841e-06;0.4741423496608131;10.0688186700365;0.8325722486642968;0.015836345436047942;0.015425314549948754;0.824220822870945;1.0108577479097505;1.2974468114032205
38.416792;0.4767398297787552;-3.1924561745541434e-07;-4.0915165261270276e-07;-5.844062041858524e-07;-1.1962464620337922e-06;0.47414619421664794;10.067953603705279;0.8326025283447965;0.015832674351764296;0.01542929518053697;0.8243499239553593;1.0107101709322328;1.2975321804378614
38.426792;0.47675874122759226;-3.148170195746e-07;-3.6653923394885406e-07;-6.634098972669819e-07;-1.2001777109818838e-06;0.47415353742821803;10.067124165698424;0.8326301418616425;0.01582894831799339;0.015433365822869092;0.8244820753998885;1.01056072607296;1.2976201772478047
38.436792;0.4767782881121702;-3.10864336248569e-07;-3.2243249808295715e-07;-7.426038264860579e-07;-1.2046101546344695e-06;0.47416466099791077;10.066338770835474;0.8326552363855214;0.015825183163912408;0.01543751780367918;0.8246170967236072;1.0104097765054907;1.2977103094742914
38.446792;0.47679847107021267;-3.07500802671901e-07;-2.769534299778268e-07;-8.216665750379336e-07;-1.209398980742135e-06;0.4741798193979502;10.06560647395761;0.8326778991172734;0.015821395726154146;0.01544174053912327;0.8247547991541188;1.0102576861626549;1.2978023152950358
38.456792;0.476819247884411;-3.0477406737436456e-07;-2.3024528355958544e-07;-9.003116361017013e-07;-1.2144060383966904e-06;0.4741992398677908;10.064935159268952;0.8326981462879363;0.01581760388249658;0.015446019631681268;0.8248950255708757;1.0101048742663026;1.2978960693962773
38.466792;0.4768405300633781;-3.0264758323411323e-07;-1.8245031309076857e-07;-9.78268432021944e-07;-1.2195192521346957e-06;0.474223146636251;10.06433031158844;0.8327159178615828;0.01581382645300171;0.015450337852671192;0.8250376867001642;1.0099518422115474;1.2979915318489155
38.476792;0.4768622206422342;-3.010276822162361e-07;-1.3369127500702349e-07;-1.055268357790722e-06;-1.22465862324814e-06;0.4742517521973202;10.063794728016514;0.8327311188637316;0.015810081676172472;0.015454677510287222;0.8251827347212244;1.0097991179480321;1.2980887908770748
38.486792;0.47688424454888567;-2.998024180649246e-07;-8.405765149354792e-08;-1.1310601347465296e-06;-1.229760416218208e-06;0.47428521579144733;10.063330021855338;0.8327436608610994;0.015806385869313575;0.015459022889535561;0.8253300590293924;1.0096472125007583;1.2981881246942832
38.496792;0.47690655634510504;-2.9884703685659013e-07;-3.361233617268511e-08;-1.2054259559193545e-06;-1.2347639832330655e-06;0.4743236151508292;10.062938541953725;0.8327534232034236;0.0158027532569251;0.015463362046101499;0.8254794125813668;1.0094966185525525;1.2982899760249342
38.506792;0.47692911983798764;-2.980275736909694e-07;1.758533197762819e-08;-1.278156947341826e-06;-1.2396179181840954e-06;0.47436695677669166;10.06262341459084;0.832760178540804;0.015799196518129586;0.01546768674328193;0.8256304387433006;1.0093477604954397;1.2983948073674096
38.516792;0.4769518556796739;-2.972360453213735e-07;6.947095121140589e-08;-1.34900111363135e-06;-1.244283368670649e-06;0.4744152137076165;10.062386975720004;0.832763582299423;0.01579572787172349;0.015471991744856988;0.8257827563847521;1.0092009446880674;1.2985028998105161
38.526792;0.47697460239447986;-2.9641180865318727e-07;1.219803127699275e-07;-1.417653701496503e-06;-1.2487283631320534e-06;0.47446836329852476;10.0622294205216;0.8327632604581933;0.015792359818395708;0.015476274798129897;0.8259360383124829;1.0090564033704945;1.2986142346260943
38.536792;0.47699712857535254;-2.9552037622835905e-07;1.750513754271894e-07;-1.4838032269217838e-06;-1.2529262064242514e-06;0.47452639944521247;10.062148674686469;0.8327589407849653;0.015789104796347753;0.015480535275020885;0.8260900288767048;1.0089143507161675;1.2987285464793625
38.546792;0.47701917566953905;-2.945265901834259e-07;2.286223867693361e-07;-1.54717063105751e-06;-1.2568566903104748e-06;0.47458932941158677;10.062141456651915;0.8327505270508074;0.015785974634717943;0.015484771256537076;0.8262445192630523;1.008774956036893;1.298845443764458
38.556792;0.4770405067095634;-2.9339254727145144e-07;2.826344459063559e-07;-1.6075208270053244e-06;-1.2605071927393364e-06;0.47465718463064943;10.062204416749676;0.8327380758469416;0.015782980426485807;0.015488978527092578;0.8263993715519585;1.0086382587938985;1.2989644904644773
38.566792;0.47706095401584175;-2.920857285845804e-07;3.3703679340923324e-07;-1.6646712338568156e-06;-1.2638737390510344e-06;0.4747300179103458;10.062334235909383;0.832721762725891;0.01578013229132452;0.015493152435071184;0.8265545609126016;1.0085040644425387;1.2990852628815905
38.576792;0.4770804362694057;-2.9058156573554966e-07;3.917764400930101e-07;-1.7184959351950292e-06;-1.2669691455441802e-06;0.47480786247886203;10.062527610807594;0.8327019208205644;0.01577743905392768;0.015497289841669308;0.8267101079101916;1.0083718791045928;1.2992074315157138
38.586792;0.4770989326022313;-2.888800989895204e-07;4.467779728182968e-07;-1.7689202714386266e-06;-1.269845945346046e-06;0.474890702367819;10.06278171866469;0.8326790614436645;0.015774908598393745;0.015501388937117808;0.8268659373835368;1.0082409386015045;1.2993308451632608
38.596792;0.4771164589958646;-2.8704250635255353e-07;5.01939585598854e-07;-1.8159213321371356e-06;-1.2726160714632928e-06;0.47497849095100164;10.063093866723483;0.8326537818205098;0.015772548264202234;0.015505448276246312;0.8270218047920082;1.0081102840434615;1.2994555095315081
38.606792;0.4771330477037004;-2.8520760015115507e-07;5.571307591625546e-07;-1.8595258618213279e-06;-1.2754457284683592e-06;0.47507118395420544;10.06346032620305;0.8326266456349906;0.01577036404642838;0.01550946721578967;0.8271773297036453;1.0079788335562327;1.2995815138640083
38.616792;0.47714871045567014;-2.835693145997194e-07;6.121792159469603e-07;-1.8997889484820663e-06;-1.278524212851386e-06;0.47516873775891677;10.063875684647938;0.8325981395966777;0.015768359727912306;0.015513446165844814;0.8273320785832868;1.0078454867576456;1.2997090023925195
38.626792;0.4771634418015489;-2.823473670548295e-07;6.668737728796308e-07;-1.936772328068287e-06;-1.2820270350531923e-06;0.47527108339270085;10.064333518503702;0.8325687023040238;0.015766537044288792;0.015517384872044982;0.8274856174167067;1.0077092632314357;1.2998381104495884
38.636792;0.4771772730320394;-2.817652494110632e-07;7.209765146653948e-07;-1.970540464530663e-06;-1.286104822517149e-06;0.47537810357618776;10.064828100726004;0.8325387571480424;0.01576489567432345;0.015521281096111707;0.8276375149027511;1.0075693917055941;1.2999688615834293
38.646792;0.47719029744131675;-2.820172785788264e-07;7.742319316376984e-07;-2.0011723109236146e-06;-1.2908960773483868e-06;0.47548959448364964;10.065355390526491;0.8325086871148106;0.01576343299691926;0.015525131851499297;0.8277873359466792;1.0074253022260056;1.3001011058635668
38.656792;0.47720264609405316;-2.832431302623275e-07;8.264001616208283e-07;-2.028782087896909e-06;-1.2965327725584366e-06;0.47560522263245375;10.065912313985082;0.8324787599291942;0.01576214477934167;0.015528935314807271;0.8279346445700139;1.0072765299081265;1.3002344910878303
38.666792;0.4772144688134649;-2.8554311802549377e-07;8.773006955927781e-07;-2.0535325196723953e-06;-1.3031333239623899e-06;0.4757245469694839;10.06649597887251;0.8324490840766703;0.015761026110333302;0.015532691193944676;0.828078990585365;1.007122586106761;1.3003684582640047
38.676792;0.477225943454249;-2.89009768662686e-07;9.268178530450324e-07;-2.0756227068550714e-06;-1.3107956271291375e-06;0.4758471084269361;10.067103861428041;0.8324196890029314;0.015760071660243218;0.015536400100817744;0.8282198704301718;1.0069629413265686;1.3005023074536757
38.686792;0.4772372924622762;-2.937308551538026e-07;9.748730245093962e-07;-2.0952547522665425e-06;-1.3195969150854133e-06;0.4759724737977468;10.067733469189848;0.83239066790484;0.015759275467401336;0.015540062821725566;0.8283567266406416;1.0067971461889726;1.30063538262636
38.696792;0.4772487884953415;-2.997662587534786e-07;1.0214044728638834e-06;-2.1125973962210563e-06;-1.3296084492680658e-06;0.4761002062782768;10.06838126786826;0.8323622165606611;0.015758630474161837;0.015543680081418453;0.8284890105652792;1.006624909890121;1.3007672302084394
38.706792;0.4772607307012497;-3.0714126120896573e-07;1.0663667941618141e-06;-2.1277556379528884e-06;-1.3409090992165137e-06;0.4762298565107144;10.069042190783286;0.8323345918958902;0.015758128540245837;0.015547253771363729;0.8286162133687391;1.0064460639848472;1.3008975520662276
38.716792;0.4772733836095888;-3.158760487176615e-07;1.109731484241451e-06;-2.1407612073817157e-06;-1.3535689444512086e-06;0.47636097024678115;10.069709882723505;0.8323080752098304;0.015757761442076405;0.015550788505114571;0.8287378256234748;1.0062604978068828;1.301026158080418
38.726792;0.4772869297037617;-3.2601476797338583e-07;1.1514764329584152e-06;-2.1516010452220964e-06;-1.367630402249142e-06;0.476493071279235;10.070378097721997;0.8322829088739826;0.015757521588051538;0.015554291371845662;0.8288532983176866;1.0060680948276977;1.301153063832823
38.736792;0.47730148128910577;-3.376231344145092e-07;1.1915735414927925e-06;-2.160261799348937e-06;-1.3831267240039924e-06;0.47662565575613364;10.071043069723169;0.8322592788155658;0.01575740129687333;0.015557770648785616;0.8289620431231245;1.0058686768394203;1.3012784932077486
38.746792;0.4773171102710082;-3.5077159048907286e-07;1.229979637203259e-06;-2.166759480811162e-06;-1.400102185332115e-06;0.4767582099623632;10.071704377996841;0.8322374245768331;0.015757391556787674;0.015561235386039611;0.8290634738321887;1.0056620215638659;1.3014027139055635
38.756792;0.4773338593672151;-3.65525325345088e-07;1.2666256885992482e-06;-2.1711547290583937e-06;-1.418600393740655e-06;0.47689023953329185;10.072363426030982;0.8322177299215061;0.015757481102855454;0.015564695445427048;0.8291570973138009;1.0054479820698259;1.3015259053381643
38.766792;0.477351748472417;-3.819466983271083e-07;1.3014094003210976e-06;-2.173556872138775e-06;-1.4386511829397568e-06;0.4770212934678458;10.073021754351688;0.832200682937637;0.015757656247075404;0.015568160644933906;0.8292425961863022;1.0052266158228742;1.3016481538648066
38.776792;0.47737079148495376;-4.001027092812291e-07;1.3342028617248645e-06;-2.1741140547262228e-06;-1.4602635453562864e-06;0.47715097766509434;10.07368087243252;0.832186803454496;0.015757902453136075;0.015571639343225833;0.8293198351811935;1.0049982057917308;1.3017694881369049
38.786792;0.47739102733161626;-4.200585906190386e-07;1.364873920705639e-06;-2.172992884610143e-06;-1.483412316280783e-06;0.4772789739229116;10.074343742209546;0.8321765856482235;0.015758206481379478;0.01557513776510546;0.8293888332390945;1.0047631849026375;1.3018898768735059
38.796792;0.4774125335625974;-4.4186578361709693e-07;1.393300351167391e-06;-2.1703522206294716e-06;-1.5080431050323175e-06;0.47740503107113097;10.075016595161772;0.8321704300655096;0.015758556989943412;0.015578660066536739;0.8294497255906105;1.0045220637541883;1.3020092350803705
38.806792;0.4774354130410914;-4.655656323033742e-07;1.4193620257117594e-06;-2.1663185061482307e-06;-1.5340967363690434e-06;0.47752893836283944;10.075708785593793;0.8321686145099451;0.01575894384987592;0.01558220831760431;0.8295026666071954;1.004275424733521;1.3021274683747588
38.816792;0.4774598002727091;-4.91192943255694e-07;1.4429338112001875e-06;-2.1609812427961886e-06;-1.5615219793423578e-06;0.4776505362364046;10.076431440052982;0.8321713145152049;0.0157593576578588;0.015585783518092873;0.829547750947248;1.0040239814064755;1.302244480735653
38.826792;0.47748587465044423;-5.18765693198116e-07;1.4639018382584786e-06;-2.154410829035344e-06;-1.5902672793376051e-06;0.4777697305049212;10.077197517340899;0.8321786237730322;0.015759790889124187;0.015589388300659028;0.8295850546122499;1.0037686383207218;1.3023601274679213
38.836792;0.47751381609548227;-5.482777934420088e-07;1.4821762979396935e-06;-2.146667138338994e-06;-1.6202615230209618e-06;0.47788648422856134;10.078022568935484;0.8321905690161462;0.015760239305867053;0.015593028357251588;0.8296146986461109;1.0035104778247104;1.3024741545735588
38.846792;0.47754372394552014;-5.797006107692674e-07;1.4976826495655996e-06;-2.1377993746983797e-06;-1.651410251203138e-06;0.4780008052371024;10.078924408331924;0.8322071126722929;0.015760700551489152;0.015596711054699534;0.8296368358839276;1.0032506578669949;1.3025861295359684
38.856792;0.4775755829668922;-6.129815177201434e-07;1.5103618880479198e-06;-2.1278580866248386e-06;-1.6836110055471948e-06;0.4781127223751419;10.079921599708575;0.8322281411320887;0.015761171657869;0.015600443386324511;0.8296516151371893;1.0029902957751895;1.3026954330645844
38.866792;0.47760928626864196;-6.480329527291986e-07;1.5201888632233355e-06;-2.1168984973542046e-06;-1.7167520521193638e-06;0.4782222610896107;10.081031110101419;0.832253474604661;0.015761648477179178;0.015604230875763868;0.8296591982057515;1.0027304519616267;1.3028013277577204
38.876792;0.4776446665552555;-6.847244007758629e-07;1.5271800005542486e-06;-2.1049778824862865e-06;-1.750691552345519e-06;0.4783294387772004;10.082266259396404;0.8322829023023278;0.01576212653687977;0.015608077560164184;0.8296598341308362;1.0024721669671883;1.302903023078387
38.886792;0.47768154187931466;-7.229019111855976e-07;1.5313867172632247e-06;-2.0921688931993934e-06;-1.7852460087634241e-06;0.47843427867516475;10.083635938169127;0.8323161958569852;0.015762602490060736;0.015611986133748906;0.8296539107028095;1.0022164317816005;1.3029997665199944
38.896792;0.4777197908054287;-7.624248274636773e-07;1.5328860538754046e-06;-2.0785708942988014e-06;-1.8202055416108614e-06;0.47853681749891824;10.085144958975231;0.8323530809840902;0.01576307544943834;0.015615957313520942;0.8296419124289395;1.0019641372322774;1.3030909695159594
38.906792;0.477759384341488;-8.031803954395125e-07;1.531760720501668e-06;-2.064320202385128e-06;-1.8553650592009148e-06;0.4786370783099578;10.08679580079479;0.832393244498849;0.01576354754358529;0.01561998904412881;0.8296243241231477;1.001716049211802;1.3031762380518992
38.916792;0.47780031587062327;-8.450807496837244e-07;1.528090956588785e-06;-2.0496049102839242e-06;-1.8905325549331934e-06;0.47873505164130226;10.088590717511233;0.8324364291053793;0.015764023592675522;0.015624076622679239;0.8296015628390424;1.0014727848333698;1.3032552459576352
38.926792;0.47784250979838244;-8.880711884381843e-07;1.5219877490596183e-06;-2.034653421131021e-06;-1.9255215866429317e-06;0.4788307347561606;10.09053211771207;0.8324825016039473;0.015764509520111908;0.015628214090511718;0.8295739796805824;1.0012348072227415;1.3033275649031704
38.936792;0.47788581134768626;-9.321302855591284e-07;1.5136269410587758e-06;-2.0197039625703273e-06;-1.960167696982962e-06;0.47892416621800454;10.09262228048902;0.8325313937053839;0.01576500992585856;0.01563239568227481;0.8295419033932723;1.001002416081105;1.3033926051223494
38.946792;0.4779300342758514;-9.772417420850941e-07;1.503244984240064e-06;-2.004989119256109e-06;-1.9943498953969094e-06;0.4790154103713592;10.09486408137905;0.8325829874501985;0.01576552651670582;0.015636615624167138;0.8295056594620845;1.0007757502566037;1.3034497143939106
38.956792;0.47797497796556243;-1.0233751361563642e-06;1.4911040208661956e-06;-1.9907317227794642e-06;-2.0279855623226254e-06;0.4791045433584872;10.097260749643837;0.8326370651178031;0.01576605868994364;0.015640867157650912;0.8294655495522529;1.0005548649990237;1.3034983355683825
38.966792;0.4780203894026458;-1.0704933029858138e-06;1.4774373124178444e-06;-1.9771416355090203e-06;-2.061002273640098e-06;0.47919165078331577;10.09981357333453;0.832693349219638;0.015766605060730556;0.0156451426284176;0.8294218318762905;1.0003397877257099;1.3035380680961803
38.976792;0.47806593107946377;-1.1185453835655475e-06;1.4624081112061848e-06;-1.964409018773051e-06;-2.093306993474998e-06;0.47927681916266307;10.102520626954275;0.8327515466456621;0.015767163465344607;0.01564943357297672;0.8293747347744079;1.000130490060865;1.303568632499855
38.986792;0.4781112084264408;-1.1674330574722746e-06;1.4461194064891426e-06;-1.9526936733338303e-06;-2.1247885283722797e-06;0.4793601521567259;10.105378047221256;0.8328113538508324;0.0157677298001191;0.0156537290501752;0.8293245167355783;0.9999269041684862;1.303589883240496
38.996792;0.47815584604396644;-1.2169937012636168e-06;1.4286550550115708e-06;-1.942122955239751e-06;-2.1553504789931956e-06;0.47944179728793146;10.108381550911;0.8328725039395819;0.015768297423408472;0.015658014121012;0.8292715592163483;0.9997289825742697;1.3036018973572339
39.006792;0.4781995370267953;-1.2670240059284068e-06;1.4101026102165099e-06;-1.932794875344334e-06;-2.184925029575252e-06;0.47952190933441086;10.111526605280433;0.8329348505231925;0.015768856921126638;0.01566227101353744;0.8292164255085469;0.9995366250294943;1.3036049812103307
39.016792;0.4782420094246896;-1.317318346740889e-06;1.3905499398251688e-06;-1.9247738435700602e-06;-2.213455651453956e-06;0.47960057315567595;10.114808232476717;0.8329983587896025;0.015769396830846903;0.015666481534459188;0.8291598049595575;0.9993495487049209;1.3035995138269583
39.026792;0.4782829810782062;-1.3677015987834645e-06;1.3700825211075633e-06;-1.9180864604392873e-06;-2.2408831893711566e-06;0.4796777873716391;10.118221684357385;0.8330630111370163;0.01576990625275759;0.015670628176428107;0.829102346962391;0.9991673653420807;1.3035857726969633
39.036792;0.47832217329543497;-1.4180590640528781e-06;1.348783962117977e-06;-1.9127249694175497e-06;-2.2671568819253253e-06;0.4797535019282309;10.121763104637088;0.8331287478958759;0.01577037689786256;0.015674693579102398;0.8290444975240789;0.9989897844317895;1.3035638741673419
39.046792;0.4783593472565394;-1.4683396574225004e-06;1.3267337905102299e-06;-1.90865605967467e-06;-2.292247266994585e-06;0.47982764093659025;10.125429453025212;0.8331954432154984;0.01577080268396988;0.015678659558877022;0.8289864619002972;0.9988166806903149;1.3035338053077428
39.056792;0.47839431794982723;-1.5185117279343093e-06;1.3040153711692172e-06;-1.9058378376880105e-06;-2.3161308402729807e-06;0.4799001172178134;10.129218384787201;0.8332628978404625;0.01577117863096634;0.015682507098384275;0.8289283323530705;0.9986480159569845;1.3034955410381872
39.066792;0.4784269445234839;-1.5685210273938466e-06;1.2807268919178639e-06;-1.9042392702757042e-06;-2.33876577979881e-06;0.47997084581314486;10.133127423623847;0.8333308930811909;0.0157715005863411;0.015686217578653606;0.8288703030446722;0.9984837360599221;1.3034492225847092
39.076792;0.47845712731737366;-1.6182896615913488e-06;1.2569764633073212e-06;-1.9038439518870467e-06;-2.360085558747952e-06;0.4800397404547566;10.137152021713856;0.8333992460652196;0.015771765829467987;0.015689774715083624;0.8288128126973469;0.9983237321467161;1.3033952488953586
39.086792;0.4784848180736043;-1.6677308552057864e-06;1.2328635172051274e-06;-1.9046371480825667e-06;-2.3800006331385286e-06;0.48010672218290834;10.141283869020116;0.8334678157375137;0.01577197412071586;0.015693166286454233;0.8287564923901742;0.9981678966131697;1.3033342024373282
39.096792;0.4785100121438063;-1.7167619646917198e-06;1.208457180099589e-06;-1.9065926033351058e-06;-2.398406341888907e-06;0.48017175166004666;10.145510739303345;0.8335365238522033;0.01577212783263316;0.015696384030208257;0.8287019833946792;0.9980162112110706;1.3032667148614576
39.106792;0.4785327321251561;-1.7653061668572733e-06;1.1837882615206073e-06;-1.909663512882242e-06;-2.415207489910335e-06;0.48023483946454043;10.14981842811484;0.8336053778740715;0.015772230491411604;0.015699421649123337;0.8286498085293292;0.9978687914018985;1.3031933781639091
39.116792;0.47855303713648845;-1.813277075222625e-06;1.1588628248666475e-06;-1.913777775110389e-06;-2.4303458460307887e-06;0.48029601228315616;10.154193549061999;0.8336744400564551;0.015772285153240435;0.01570227334497282;0.8286003590230442;0.9977258504908643;1.3031147387537683
39.126792;0.4785710478422689;-1.8605651279811029e-06;1.1336840046772317e-06;-1.918856235797685e-06;-2.4438130936179315e-06;0.4803552759032755;10.15862517877703;0.8337437974998346;0.015772293749886607;0.01570493378885056;0.8285539451864298;0.9975876224087856;1.3030313701990694
39.136792;0.47858696354315594;-1.9070288704991659e-06;1.108275556657658e-06;-1.9248464772320795e-06;-2.4556538076618075e-06;0.4804126174942368;10.163105312313151;0.8338135619554904;0.01577225768036046;0.015707398736049562;0.828510845968357;0.9974543538988508;1.3029438611595947
39.146792;0.47860105151284876;-1.9524861010117084e-06;1.0826975023403491e-06;-1.9317340967931147e-06;-2.4659594977965694e-06;0.4804680225539963;10.167628900629058;0.8338838213338571;0.015772179348050922;0.0157096666861671;0.8284712920384817;0.9973263551566695;1.3028526430106793
39.156792;0.4786136090763481;-1.9967222732009125e-06;1.0570316313204288e-06;-1.9395419317242466e-06;-2.4748415716020788e-06;0.4805214658770122;10.172193450606354;0.8339545486228398;0.015772061938931672;0.01571174072349628;0.8284353957287446;0.9972039987237707;1.3027578738823455
39.166792;0.478624947978463;-2.0395180316814875e-06;1.031352355577114e-06;-1.9483375886732527e-06;-2.4824041245757993e-06;0.48057290668240354;10.176798387588649;0.8340255681663363;0.015771906518380237;0.015713627648601274;0.8284031226260029;0.9970876866016004;1.3026594451186977
39.176792;0.4786354131054391;-2.080673698042443e-06;1.005718482421049e-06;-1.958218406488432e-06;-2.4887551018248757e-06;0.48062232384574727;10.181444688979532;0.8340966052303371;0.01577171029630087;0.01571533500569842;0.8283743438414429;0.9969778408138723;1.3025570158023068
39.186792;0.47864539113900684;-2.1200220474729723e-06;9.801844592409038e-07;-1.969270161416406e-06;-2.494020709174093e-06;0.48066974358075504;10.186134317023768;0.8341673619951087;0.015771467964218425;0.015716869730068563;0.828348911020246;0.9968748743440095;1.3024501288749057
39.196792;0.47865529613897345;-2.1574345519429878e-06;9.548170214546013e-07;-1.981545571370047e-06;-2.4983119086935835e-06;0.48071521385348426;10.190868546369176;0.8342375610245961;0.015771173887660733;0.01571823876441586;0.8283266996294969;0.9967791177311175;1.3023383358193275
39.206792;0.4786655450009827;-2.19282304219429e-06;9.29704542173874e-07;-1.9950805510314195e-06;-2.5016897261132673e-06;0.48075877633618713;10.195645827551092;0.8343069479143168;0.015770823561019748;0.0157194494414169;0.8283075916006091;0.9966907676305082;1.3022211654876552
39.216792;0.47867653649048136;-2.2261377605197745e-06;9.04948807730361e-07;-2.0099152273358883e-06;-2.5041806597251266e-06;0.4808004765785897;10.200460863574934;0.8343752793782357;0.015770414049498246;0.015720508982227314;0.8282914054685516;0.9966099273572613;1.3020980851907662
39.226792;0.4786886480256223;-2.2573652579558956e-06;8.806597257113884e-07;-2.026088320470456e-06;-2.5057969538778637e-06;0.480840364569898;10.205305659827573;0.8344423165267714;0.015769943532023087;0.015721423593089843;0.8282778732490607;0.9965366836335297;1.3019686256199783
39.236792;0.4787022330985318;-2.286525477450599e-06;8.569664182713494e-07;-2.0436135925587334e-06;-2.5065122756675833e-06;0.48087846929824424;10.210171449771806;0.8345078235872666;0.0157694106305908;0.015722198262842987;0.8282667253200032;0.9964711299145921;1.3018325040931944
39.246792;0.4787175848692992;-2.3136582156934135e-06;8.340225265021231e-07;-2.0624603835627743e-06;-2.506234099674121e-06;0.48091478676364957;10.21504951442607;0.8345715595243733;0.015768814218592365;0.015722837621524138;0.8282577946131333;0.9964133912652595;1.3016896178655892
39.256792;0.4787348777952717;-2.338794827862477e-06;8.119978049483235e-07;-2.082552381125303e-06;-2.5048273101343516e-06;0.4809492843897266;10.21993096056652;0.8346332704981962;0.01576815480478565;0.015723346633739227;0.8282510433633052;0.9963636929161584;1.30154002770135
39.266792;0.4787541527310428;-2.361940605723914e-06;7.91068581309254e-07;-2.1037896560948463e-06;-2.502154700845755e-06;0.4809819083469038;10.224806755819998;0.8346927027948288;0.01576743650891453;0.01572373084812461;0.8282465183365253;0.9963223529849771;1.301383915927573
39.276792;0.4787753815704756;-2.383087225978931e-06;7.714061782771154e-07;-2.1260816182891905e-06;-2.4980755608771726e-06;0.4810125978437684;10.229667408439749;0.8347496315600456;0.015766666147541394;0.015723996806945896;0.8282442994158689;0.9962896662362305;1.3012214208813595
39.286792;0.4787985407943265;-2.402223427671674e-06;7.531590761826233e-07;-2.1493670590429003e-06;-2.4924298132589266e-06;0.4810412933953941;10.234501984220405;0.8348038888803138;0.015765850248618506;0.015724152556949058;0.8282445083011751;0.9962658283719328;1.3010525396475898
39.296792;0.47882362203488515;-2.419318615950075e-06;7.364434805641329e-07;-2.173599814920203e-06;-2.4850625549248355e-06;0.4810679117569926;10.239298112093104;0.8348553530630757;0.01576499381069151;0.015724207876599408;0.828247349732951;0.9962509745842044;1.3008772370367951
39.306792;0.47885062808799217;-2.434308065166192e-06;7.213485400328392e-07;-2.1987137276152802e-06;-2.4758594780261086e-06;0.48109230752791937;10.244043148654816;0.8349038782136518;0.015764100741547965;0.01572417351116531;0.8282530864596143;0.9962452516152324;1.3006955586101625
39.316792;0.4788795923758803;-2.447108168748809e-06;7.079366087093837e-07;-2.2246068944013247e-06;-2.4647512108137737e-06;0.48111428709895937;10.248725101787446;0.8349492453138355;0.015763174000502048;0.015724059265162096;0.8282619618212126;0.9962487986587308;1.3005076304615646
39.326792;0.4789105762405074;-2.4576547140473784e-06;6.962340387380822e-07;-2.2511490482873483e-06;-2.451701991485865e-06;0.48113368201294354;10.253333293095928;0.8349911929127067;0.01576221541886346;0.015723872368763665;0.8282741734265411;0.9962616184308376;1.3003136445223706
39.336792;0.47894363375864124;-2.465930122301538e-06;6.862294546243536e-07;-2.2781927917592772e-06;-2.436691714915529e-06;0.4811504108686131;10.257858723925992;0.8350294691741735;0.015761226133387134;0.01572361766143328;0.8282899080953551;0.996283469951426;1.3001138828744006
39.346792;0.4789787737082862;-2.4719537986578915e-06;6.778973454224524e-07;-2.3055884155755195e-06;-2.4197051188799457e-06;0.48116448608940154;10.262293222324566;0.8350638760446195;0.01576020734423263;0.015723299191122097;0.828309359852362;0.9963138612203563;1.2999087273898908
39.356792;0.47901595226178834;-2.4757672424871384e-06;6.712437085632623e-07;-2.3331986489663525e-06;-2.4007576797352096e-06;0.48117598566404907;10.266628224883716;0.8350943129888682;0.015759160481359658;0.015722921299946745;0.8283326947910629;0.9963521175607246;1.299698563630629
39.366792;0.4790551269595539;-2.477438118240388e-06;6.663257322373834e-07;-2.360898366181462e-06;-2.3799303947151315e-06;0.4811850119151553;10.270854645976204;0.8351207762091669;0.015758087185000606;0.01572248818050539;0.8283600139843531;0.9963975166119614;1.2994836223191746
39.376792;0.47909631914330586;-2.4770486771817843e-06;6.632187958105323e-07;-2.388566793757713e-06;-2.3573619751665185e-06;0.48119164075939697;10.274963266980333;0.8351433133611759;0.015756989682344263;0.015722002750455336;0.8283913831170213;0.9964494271085176;1.299263925784053
39.386792;0.4791396078817344;-2.4746691228735805e-06;6.619732559163338e-07;-2.416089081274125e-06;-2.3332056921486258e-06;0.48119588857032364;10.278944598223875;0.8351620025346869;0.015755870777617326;0.015721466536855872;0.8284269023919785;0.9965073512059089;1.2990393571081869
39.396792;0.47918508727065046;-2.470363514445734e-06;6.625948148468732e-07;-2.443357543949638e-06;-2.307588254155364e-06;0.4811977274358477;10.282788364868226;0.8351769672274276;0.015754733249456816;0.015720881036567592;0.8284667228858613;0.9965708918881993;1.2988097565916608
39.406792;0.47923284121346016;-2.4642194775083776e-06;6.650416276807206e-07;-2.4702678259452667e-06;-2.2805919913038846e-06;0.4811971248693878;10.286483327831371;0.8351883907825854;0.015753579862332508;0.015720248581629966;0.8285109939182124;0.996639700577239;1.2985750092562103
39.416792;0.4792829338721253;-2.4563416370678667e-06;6.692461603114038e-07;-2.4967272411126086e-06;-2.2522621074010115e-06;0.4811940757510519;10.290017758704806;0.835196529499526;0.015752414170957928;0.015719571537255398;0.8285598029625861;0.9967134453300606;1.2983351035241608
39.426792;0.4793354155768335;-2.4468132574550953e-06;6.751647001055085e-07;-2.522678061147068e-06;-2.2226182010339228e-06;0.4811886214732524;10.293380094096484;0.8352017325024145;0.015751241018065913;0.01571885182919084;0.8286131173188463;0.9967918431592645;1.2980901208102795
39.436792;0.47939034666988906;-2.4356806893793966e-06;6.828082088603209e-07;-2.5481094200117734e-06;-2.191654976880593e-06;0.4811808325266346;10.296558810972984;0.835204402118218;0.015750066345440312;0.015718091902418706;0.8286707318024734;0.9968746845714364;1.2978401603554564
39.446792;0.47944781924271807;-2.4229556998647044e-06;6.922241878837514e-07;-2.573030444229463e-06;-2.1593513351147588e-06;0.4811707692715325;10.29954208835015;0.8352048690052739;0.0157488967997508;0.015717295015487156;0.8287323056899161;0.9969617959052639;1.2975852970288955
39.456792;0.47950794832928123;-2.408616927643477e-06;7.034594455705658e-07;-2.5974258928595472e-06;-2.125696636844581e-06;0.48115848651743387;10.30231893820342;0.8352033060812017;0.01574773943943654;0.015716463525189284;0.8287974679656593;0.9970529882286613;1.297325640251621
39.466792;0.479570839382639;-2.39262469208436e-06;7.16545520971754e-07;-2.621245242821881e-06;-2.090703628724344e-06;0.4811440595848286;10.304880953540973;0.8351997375020983;0.015746601158058645;0.015715596972043104;0.8288658729713035;0.997148003035526;1.2970614468188348
39.476792;0.47963656810858385;-2.374942723744075e-06;7.315183852904815e-07;-2.6444286386017106e-06;-2.0543982702955303e-06;0.48112756962279385;10.307222744530963;0.8351940635821751;0.015745487638770306;0.015714692156820306;0.8289372164836484;0.9972464708029544;1.2967931896206981
39.486792;0.47970519061521366;-2.355560027116732e-06;7.484437347749339e-07;-2.6669218858541166e-06;-2.0168127565329235e-06;0.4811090851575778;10.30934096315292;0.8351860653164453;0.015744402844973013;0.01571374515631365;0.829011256472456;0.9973479366663002;1.296521512458883
39.496792;0.479776770959273;-2.3345075068108318e-06;7.674131898528032e-07;-2.688665774021864e-06;-1.9779853497034482e-06;0.48108868762647905;10.311232932884877;0.83517544365209;0.01574334974574362;0.015712753434569984;0.8290878049831903;0.9974519278648797;1.2962471152982435
39.506792;0.4798513768271264;-2.3118448673624245e-06;7.885163493143229e-07;-2.7095980611939467e-06;-1.9379645471501037e-06;0.48106650219280095;10.312896266462806;0.8351619302430866;0.01574233137520766;0.015711716386799066;0.829166671891974;0.9975579955847085;1.295970655648676
39.516792;0.47992904007480564;-2.287629561868613e-06;8.118134085667555e-07;-2.7296666278583786e-06;-1.8968276473803381e-06;0.4810426863075284;10.314329277461614;0.8351453790331972;0.015741350971274312;0.015710634826421585;0.8292476138874223;0.9976657373713713;1.2956927206185131
39.526792;0.4800097400912033;-2.2619062550324806e-06;8.373174311061165e-07;-2.748810705468989e-06;-1.8546912980289878e-06;0.48101739625703016;10.315530828547361;0.835125762721622;0.015740410896748006;0.015709510737175567;0.8293303480816637;0.997774807714417;1.2954138832197215
39.536792;0.48009341902539004;-2.234724703560966e-06;8.649927395826073e-07;-2.7669240317233595e-06;-1.811681175091633e-06;0.48099076766350113;10.316499797558008;0.8351031482519438;0.01573951153118884;0.015708346676316823;0.8294145723922028;0.9978848854817646;1.2951347231270633
39.546792;0.4801800138972103;-2.2061590242474244e-06;8.947677641089353e-07;-2.7838623924796257e-06;-1.7678714228347278e-06;0.48096290695150024;10.317234822385007;0.8350776998306121;0.015738651869103292;0.015707144211493777;0.8294999131037261;0.9979956252976114;1.2948557387898332
39.556792;0.4802694933806463;-2.176301684397453e-06;9.265360373729087e-07;-2.7994967430193943e-06;-1.7232523890521546e-06;0.4809338902490016;10.317734113009356;0.8350496527018526;0.015737831193046347;0.015705903137148244;0.829585873463497;0.9981066609192374;1.2945772876947805
39.566792;0.4803618589643623;-2.1452497044235284e-06;9.60142020244289e-07;-2.813740720146607e-06;-1.677760311380101e-06;0.4809037756540828;10.317995361299616;0.8350192460670535;0.015737049705827018;0.01570462281298564;0.829671908573997;0.9982176242747619;1.2942996433512672
39.576792;0.4804570855541325;-2.1131111928060117e-06;9.953809194412865e-07;-2.8265379187179e-06;-1.631314299905254e-06;0.480872630386455;10.318016122617147;0.8349866724675203;0.015736307878479967;0.015703304032505864;0.8297576045298645;0.9983281067095572;1.2940231083929583
39.586792;0.4805550484528342;-2.0800158418529314e-06;1.0320157344342642e-06;-2.8378649579128697e-06;-1.5838260399934008e-06;0.4808405603342183;10.317794326618682;0.8349520789796153;0.015735605051451187;0.01570194926540727;0.829842789344288;0.9984376273137097;1.2937481258358803
39.596792;0.4806555244162986;-2.0461022956697373e-06;1.0697984427377555e-06;-2.847753071420815e-06;-1.5352241842424149e-06;0.48080771374293596;10.317328895233496;0.8349155975696988;0.015734938698324836;0.015700561672207215;0.8299274549219077;0.9985456666461313;1.2934753388096039
39.606792;0.48075825675142375;-2.011493233761849e-06;1.1084927194078917e-06;-2.856292157100893e-06;-1.485483105197187e-06;0.48077427358848585;10.31662057629166;0.8348773687578591;0.015734306145622757;0.01569914476716768;0.8300115972991495;0.9986517133551978;1.2932055685182946
