time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.647465;0.4838265657530814;-5.207228240157858e-07;-9.87358350147916e-07;-1.7382174203373245e-06;2.784795661415357e-06;0.4819595479453374;9.90761960589835;0.8353694783620262;0.015561248966760522;0.015506319649334112;0.8299144207936685;0.9998464900995596;1.3040771715626722
39.657465;0.4837866237699106;-5.118318314414894e-07;-9.835955247058925e-07;-1.743814756470178e-06;2.7833204609261596e-06;0.4819900871183778;9.908596555592487;0.8353793592338751;0.015562370507833219;0.015504481036342253;0.8299634901405736;0.9998414861474628;1.3042455149544776
39.667465;0.4837460821654941;-5.010179657805793e-07;-9.786604198722207e-07;-1.7466432291867538e-06;2.778415913830572e-06;0.48201874616796303;9.909627289586794;0.8353850704025005;0.015563549994979005;0.01550263040882729;0.8300123688869904;0.9998261163823312;1.3044077624488135
39.677465;0.4837051361925104;-4.883700109704795e-07;-9.726079647133151e-07;-1.7468368242358187e-06;2.7702110338495345e-06;0.4820453794363974;9.910708603894127;0.8353866824375111;0.0155647895911545;0.015500769992542828;0.8300614558474487;0.9997999755609625;1.3045633939072143
39.687465;0.48366403458900076;-4.739986133646252e-07;-9.654981006915838e-07;-1.744531500389065e-06;2.7588934445677826e-06;0.4820698054214385;9.9118389839204;0.8353842868648693;0.015566088986603355;0.015498902895939647;0.8301112210102329;0.9997627600617998;1.3047120046339582
39.697465;0.4836230700082019;-4.5803445327609207e-07;-9.57375700561586e-07;-1.739853553561962e-06;2.744679258086096e-06;0.48209179147236764;9.913018491885955;0.8353779623571949;0.015567446077290503;0.015497032106194472;0.8301621929593592;0.9997141948908681;1.304853325880526
39.707465;0.48358255080140267;-4.4062912042559666e-07;-9.482366480192481e-07;-1.7329259686455947e-06;2.727787634313246e-06;0.4821110670318555;9.914247635692783;0.835367767754732;0.015568857764841173;0.01549516018862354;0.8302148912229834;0.9996540284687725;1.3049871571525316
39.717465;0.48354280846135683;-4.219405379561128e-07;-9.380230911685252e-07;-1.7238836269141735e-06;2.7084270345994547e-06;0.4821273407956762;9.91552678321365;0.8353537939692992;0.015570320591625794;0.015493289922172252;0.8302697400447684;0.9995820843188216;1.3051133403332114
39.727465;0.4835042158444028;-4.021019853034578e-07;-9.266634052350458e-07;-1.7128701524982992e-06;2.686805641343258e-06;0.4821403142681527;9.916856058297864;0.8353362254958886;0.015571830803613214;0.015491425081162392;0.8303270375213241;0.9994982830346434;1.3052318133650465
39.737465;0.48346716898775577;-3.8120873081722857e-07;-9.141080174974598e-07;-1.7000171407047688e-06;2.663158730742299e-06;0.48214970570624205;9.91823486927663;0.835315337932331;0.015573383786731548;0.015489570601589581;0.8303869627882428;0.9994026356138784;1.305342660010672
39.747465;0.483432035902203;-3.5931849546209386e-07;-9.003182222306947e-07;-1.6854335059261072e-06;2.637757387002691e-06;0.4821552828407625;9.91966127824617;0.83529146516404;0.015574973630627459;0.015487732161143401;0.8304495786183035;0.9992951966263579;1.3054461306517335
39.757465;0.4833991074660722;-3.3646405519353335e-07;-8.852412914190625e-07;-1.6692176192815335e-06;2.6108795048550557e-06;0.482156896677323;9.921131801503236;0.8352649910682624;0.015576593272462691;0.015485915985753178;0.8305148686680573;0.9991760132794532;1.3055426387660476
39.767465;0.4833685884691119;-3.12697717167716e-07;-8.688114163729939e-07;-1.6514862352459599e-06;2.582768620260335e-06;0.482154492873391;9.922641825305416;0.8352363286862179;0.01557823506257213;0.01548412862154502;0.8305828128587959;0.999045165532584;1.3056327146309987
39.777465;0.4833406186858055;-2.88125908509131e-07;-8.509646549620525e-07;-1.632392646351003e-06;2.553631320267836e-06;0.48214807426857953;9.924186191131747;0.8352058961913541;0.015579891220544545;0.015482376607989718;0.8306534238305285;0.9989028516929043;1.3057169327868932
39.787465;0.48331528144836533;-2.628922893009744e-07;-8.31644052566422e-07;-1.6121103108032842e-06;2.523670781290434e-06;0.4821376295557557;9.92575931187516;0.835174135988028;0.015581553701968051;0.015480666492766856;0.8307267181742969;0.9987494384038896;1.305795803826698
39.797465;0.4832926131696062;-2.3714928701628557e-07;-8.107911066134844e-07;-1.5908021928690096e-06;2.4930987157788066e-06;0.48212308949682103;9.92735522495601;0.8351415183182596;0.01558321381211203;0.015479004863798392;0.8308026590588818;0.9985854705620139;1.3058696631820772
39.807465;0.48327263822666566;-2.110545157110626e-07;-7.883483628118346e-07;-1.5686014810203507e-06;2.4621128467395647e-06;0.48210435372533744;9.928968276711727;0.8351084707623332;0.01558486260814502;0.015477398307488805;0.830881082156118;0.9984116083610104;1.305938687479491
39.817465;0.4832553784619724;-1.8477103313644011e-07;-7.64274198458645e-07;-1.5456004793227302e-06;2.4308720416089582e-06;0.4820813563403416;9.93059375035276;0.835075288758928;0.015586492023463074;0.015475853252462332;0.8309616400392313;0.9982285135769949;1.3060029886192421
39.827465;0.4832408293897956;-1.5845146660518147e-07;-7.38544041428506e-07;-1.521850306300545e-06;2.399493290351362e-06;0.48205411245741625;9.932227721710627;0.8350421175874185;0.01558809516585609;0.015474375773889406;0.8310438156092935;0.9980367856591024;1.3060625587508359
39.837465;0.48322897209107035;-1.3222218473938812e-07;-7.1115134324211e-07;-1.4973757956647917e-06;2.3680711282742325e-06;0.48202273390187456;9.933866829979019;0.8350090028632089;0.015589665601980867;0.015472971939083112;0.8311269765075125;0.9978369446786063;1.3061170536697302
39.847465;0.4832198067214838;-1.0619361020770929e-07;-6.821169137770076e-07;-1.472180130282931e-06;2.3366861046487777e-06;0.48198742484790286;9.93550851726938;0.8349758982130457;0.015591197212073781;0.015471648473584967;0.8312104524704641;0.9976293781102878;1.3061656766577003
39.857465;0.48321336413173055;-8.048809915271551e-08;-6.514852637658939e-07;-1.4462394311760317e-06;2.305394465487978e-06;0.48194846240797345;9.93715133127682;0.8349425926649929;0.0155926848009063;0.01547041275754472;0.8312936201765838;0.9974142723828293;1.3062073391093643
39.867465;0.48320971993956463;-5.5250331985312384e-08;-6.193165952292483e-07;-1.419514408255557e-06;2.2742359012633377e-06;0.4819061743164366;9.938794663229066;0.8349086763694173;0.015594124356336617;0.015469271841408767;0.8313759272357824;0.9971916341213699;1.3062409272702717
39.877465;0.48320900749172885;-3.064057269022645e-08;-5.856869290672611e-07;-1.3919633277519857e-06;2.2432511726950372e-06;0.48186091526503333;9.940437927521485;0.8348735975583993;0.015595512916831183;0.015468230949854429;0.8314568688475586;0.9969614080095327;1.306265418614044
39.887465;0.4832113947747073;-6.8336257725278214e-09;-5.506717199284818e-07;-1.3635474309891658e-06;2.212479649932995e-06;0.4818130426541837;9.94208011970198;0.834836736767888;0.01559684856059909;0.01546729200516025;0.8315359796956084;0.9967235781362447;1.306279856453974
39.897465;0.4832170297204255;1.5986627197892605e-08;-5.143121733283213e-07;-1.3342476557421508e-06;2.1819640141059644e-06;0.4817629123781139;9.94371992781748;0.8347974711481764;0.01559813032886509;0.015466453413154892;0.831612829070533;0.9964782420470691;1.3062833440246973
39.907465;0.48322599147121786;3.764361709933548e-08;-4.7659878153755865e-07;-1.3040727497893844e-06;2.1517815391035823e-06;0.4817108961851207;9.945355288942164;0.834755229811706;0.015599357917723385;0.01546571175704142;0.8316869901259454;0.996225730565493;1.3062751446422898
39.917465;0.4832382762202751;5.797380115861737e-08;-4.374771034605501e-07;-1.273035499296313e-06;2.122058764075003e-06;0.48165737184883733;9.946982177232991;0.83470953519675;0.01560053174363937;0.015465063714905579;0.8317580379839612;0.9959666457815634;1.3062548355897972
39.927465;0.48325380284209757;7.683234611888353e-08;-3.9685885282069884e-07;-1.2411224313461745e-06;2.0929460807649523e-06;0.481602666995125;9.948594028712822;0.834660050349656;0.015601653411594507;0.015464506979724723;0.8318256354436927;0.995701716352415;1.30622236627488
39.937465;0.4832724101922211;9.411788766786106e-08;-3.546373055561537e-07;-1.208284500126224e-06;2.0645898027866587e-06;0.48154703271342836;9.950182685919563;0.8346066093566802;0.015602725758012392;0.015464040459494255;0.8318896300013969;0.9954316817842915;1.3061779532733544
39.947465;0.48329385882717263;1.097879005197339e-07;-3.107145387552926e-07;-1.1744461198215195e-06;2.037123723391408e-06;0.48149068078522805;9.951739834060165;0.8345492213849114;0.015603752134374982;0.01546366386346904;0.8319500822338216;0.9951573100925424;1.306121949628769
39.957465;0.4833178634287554;1.2384622021534922e-07;-2.650277144471413e-07;-1.1395212550477498e-06;2.0106682245027026e-06;0.4814338158283392;9.95325793539443;0.8344880949250217;0.01560473516843208;0.01546337683266888;0.8320072643332435;0.9948794077336626;1.306054824855644
39.967465;0.48334413150444866;1.363216223552392e-07;-2.1755586535174362e-07;-1.1034280236515695e-06;1.9853341252132286e-06;0.4813766216457682;9.95473067186116;0.8344236491641219;0.015605675562434564;0.015463178235062871;0.8320616278186899;0.9945988091678889;1.305977218688451
39.977465;0.4833723783025808;1.4725087562104262e-07;-1.683177621598411e-07;-1.0660993689836575e-06;1.961223634701167e-06;0.48131923116679354;9.95615273703488;0.8343564443522815;0.015606571718486742;0.015463066310570033;0.8321136548344944;0.9943163723026461;1.3058900043546022
39.987465;0.4834023303586182;1.5667460581380404e-07;-1.1736723289241176e-07;-1.0274965763726312e-06;1.938419268125298e-06;0.4812617169642778;9.957519392271374;0.834287086679821;0.015607420651135377;0.015463039301192416;0.8321636557119669;0.9940329372703859;1.3057943057927108
39.997465;0.4834337272560603;1.6464298182257046e-07;-6.478293693375606e-08;-9.876200957363302e-07;1.916973459189509e-06;0.4812040965033877;9.958827008762489;0.8342161816337442;0.015608219312997386;0.015463095553858877;0.8322117085999939;0.9937492959091839;1.305691401819111
40.007465;0.48346632229309056;1.7121459415075918e-07;-1.0665469580075253e-08;-9.46501118658175e-07;1.8969160589517764e-06;0.4811463528559204;9.96007423463112;0.8341443029378722;0.015608965040072156;0.015463233306259521;0.832257765201594;0.9934662163383767;1.3055825522897913
40.017465;0.4834998944229672;1.7645254508730344e-07;4.4862259796156206e-08;-9.041904069929422e-07;1.8782759717656003e-06;0.4810884794980536;9.961262105192182;0.8340719423528965;0.015609655701646923;0.015463450435179962;0.8323017897607126;0.9931844678535391;1.3054688261882454
40.027465;0.4835342804508007;1.8041589360061254e-07;1.0165829719477393e-07;-8.607655890073293e-07;1.8610889792927714e-06;0.48103048588962527;9.96239308607688;0.8339994635356982;0.015610290476582356;0.0154637435372692;0.8323438351541342;0.9929047862414507;1.3053510039870744
40.037465;0.48356939284162315;1.831454414998971e-07;1.5956513052428434e-07;-8.163243920180342e-07;1.8453850461771463e-06;0.4809723446665983;9.963469885100936;0.833927083438895;0.015610870487753514;0.01546410740370776;0.8323840356428721;0.9926278314103922;1.305229653663056
40.047465;0.48360519319860784;1.8467086437800612e-07;2.1841753976655488e-07;-7.709375748585273e-07;1.8311733420567122e-06;0.48091397016326837;9.964494367374595;0.8338548852129792;0.01561139896931145;0.015464536195744083;0.8324225625009098;0.9923541981128738;1.305105346296945
40.057465;0.48364167416595105;1.8502984461547743e-07;2.7804861609247364e-07;-7.246112320891446e-07;1.8184236864171247e-06;0.4808552409494454;9.965467331440859;0.8337828750425657;0.015611881741567336;0.01546502473409411;0.8324595786647465;0.9920844233448302;1.3049788097992452
40.067465;0.4836788676982598;1.8427042638502375e-07;3.382934049494305e-07;-6.77309388024198e-07;1.8070533027676563e-06;0.4807960062066152;9.966388859045251;0.8337110685063194;0.015612327563426254;0.015465568918671752;0.8324951840619556;0.9918189627738188;1.3048509306638163
40.077465;0.48371681730441124;1.8244732791745105e-07;3.989927941274191e-07;-6.289976541650865e-07;1.7969469892528313e-06;0.4807360978789243;9.967258384856356;0.8336395344940193;0.015612746552683266;0.015466166083910552;0.8325293891377533;0.9915581559857464;1.304722677772163
40.087465;0.48375553987809383;1.7962347624078973e-07;4.5999470507681154e-07;-5.79656516280361e-07;1.7879913422601043e-06;0.4806753770266136;9.968075460499973;0.8335683547524255;0.01561314668959449;0.015466815210932988;0.8325621553069881;0.9913022119881344;1.304595005575541
40.097465;0.4837950466090802;1.7586727139061983e-07;5.211572770295934e-07;-5.292858576495526e-07;1.7800765121621395e-06;0.4806137603562411;9.968841160143368;0.8334975383565506;0.015613531818273652;0.015467516877168621;0.8325934431676421;0.9910512818513427;1.3044687654251281
40.107465;0.48383537086853645;1.7123916589715322e-07;5.823508291085141e-07;-4.779186098205985e-07;1.7730763008749637e-06;0.4805512008232003;9.969557711116046;0.8334270032563293;0.01561390334359736;0.01546827310605721;0.8326232285942652;0.9908055556846528;1.3043446540551942
40.117465;0.4838765472545317;1.6577194840088993e-07;6.434596942806076e-07;-4.2561716631751757e-07;1.7668499549188619e-06;0.4804876876569651;9.970226529434237;0.8333566580013362;0.01561426301598093;0.01546908667686137;0.8326514938858834;0.9905652912719758;1.3042232415168311
40.127465;0.4839185939545242;1.5946513670466028e-07;7.043875181298725e-07;-3.7245265407493613e-07;1.761266228606012e-06;0.48042329467664563;9.970847394407828;0.8332864517479602;0.01561461345514541;0.015469959773222837;0.83267818029797;0.9903308246192057;1.304105072553678
40.137465;0.4839615161363032;1.523109386735553e-07;7.650601320739867e-07;-3.185020246228846e-07;1.756215665596167e-06;0.48035819528578916;9.971418800459217;0.8332163609834324;0.015614956484652621;0.015470892800976882;0.8327031521434867;0.9901025572039056;1.303990713208335
40.147465;0.4840052915721579;1.4432274046502593e-07;8.254221228142157e-07;-2.6386077243941663e-07;1.7515966371659383e-06;0.48029259564991256;9.97193807833306;0.8331463769008096;0.015615291403125377;0.015471884343970194;0.8327262435231341;0.9898808935812355;1.3038806870427926
40.157465;0.4840498520917297;1.3551776197994959e-07;8.854223320665576e-07;-2.0864229842983065e-07;1.7472953054617528e-06;0.4802266592947938;9.972401790569466;0.8330764751118789;0.015615614722929105;0.015472932558450154;0.832747359203495;0.9896662082295429;1.3037754193557445
40.167465;0.4840950839863601;1.2586749792868105e-07;9.450037665409929e-07;-1.5296684196260332e-07;1.7431841055600583e-06;0.48016048619748636;9.972806570029013;0.8330066112462737;0.015615921058937757;0.01547403663677941;0.8327665300745397;0.9894588671083071;1.3036752692202547
40.177465;0.48414085177651206;1.1528265307195915e-07;1.0041164086353923e-06;-9.694852014486545e-08;1.7391322673539023e-06;0.48009413051880373;9.973149402877986;0.8329367912877014;0.01561620381456375;0.015475196616129623;0.8327838721786008;0.9892592398138083;1.3035805736228092
40.187465;0.4841870394705452;1.036458587291859e-07;1.0627275828375723e-06;-4.0677085420369136e-08;1.7350085330797103e-06;0.48002764403863496;9.973427617181569;0.8328671184725419;0.015616455334486603;0.01547641236022484;0.8327995152598737;0.9890676571163901;1.3034916599181374
40.197465;0.4842335769333895;9.084177549892396e-08;1.1208157348828318e-06;1.5800538588661182e-08;1.7306875839749012e-06;0.47996111682647224;9.973639232995572;0.8327977458059119;0.015616666943327235;0.015477683034189706;0.8328135992372196;0.9888843398817196;1.3034089053724724
40.207465;0.4842804522253554;7.676564247106608e-08;1.178376306283359e-06;7.248152565313805e-08;1.7260707669947544e-06;0.47989465860723307;9.973783434635104;0.8327288055267087;0.015616829040023303;0.01547900671445638;0.8328263238006753;0.9887093653774712;1.3033327544071784
40.217465;0.48432772024633763;6.133091467869243e-08;1.2354405846924415e-06;1.2937458900404328e-07;1.7210971444671168e-06;0.47982835112205974;9.973860857943645;0.8326603631619972;0.01561693161078136;0.015480380059092738;0.8328379206172026;0.9885426883557548;1.3032635400064108
40.227465;0.48437546839905626;4.4487055828325504e-08;1.2920789780459673e-06;1.8645062589866106e-07;1.715733661761165e-06;0.4797622472916699;9.973873347445158;0.8325923511650315;0.01561696500050413;0.015481798618434219;0.8328485660873524;0.9883841714551521;1.3032013279621795
40.237465;0.48442373816494666;2.6227841876331983e-08;1.3483841205059532e-06;2.4361963398930743e-07;1.7099668886040714e-06;0.4796963972453406;9.973823216870796;0.8325245233338857;0.01561691997788608;0.015483257560846527;0.8328584013132028;0.9882336057136543;1.3031460232413028
40.247465;0.4844724779417463;6.560902611991932e-09;1.4044560080217782e-06;3.0074630552299163e-07;1.7038166104516924e-06;0.4796308487579802;9.973712654411257;0.8324565263277646;0.015616787146312521;0.015484751629905605;0.8328676065806682;0.988090759353258;1.303097547090728
40.257465;0.484521572641424;-1.4531579229451442e-08;1.4604050398747944e-06;3.576725300181616e-07;1.6973653765750774e-06;0.479565647849268;9.973543611608687;0.8323880421188989;0.015616556423885855;0.015486274011663177;0.8328763718399115;0.9879554432594797;1.3030558139444794
40.267465;0.4845709218292565;-3.7079362132032055e-08;1.516346326502907e-06;4.142242996660038e-07;1.6907716905007692e-06;0.47950086481551196;9.973318333860494;0.832318859152793;0.015616216912115972;0.015487816012317588;0.8328848200256437;0.9878275128737156;1.303020535451437
40.277465;0.4846205111471638;-6.107472854801072e-08;1.5723667656131206e-06;4.70214418138131e-07;1.6842414158551025e-06;0.4794365912881087;9.973040405200752;0.832248826805206;0.015615758109739539;0.015489369211211988;0.8328929772293202;0.9877068133816033;1.3029910654446413
40.287465;0.48467043392702663;-8.645301745497703e-08;1.6285012528956495e-06;5.254424269111648e-07;1.6779831162309416e-06;0.4793728883091217;9.972715345171325;0.8321778146603461;0.015615172038232343;0.015490928405939793;0.8329007491895496;0.9875931678498058;1.3029664019283773
40.297465;0.48472087645382744;-1.1311025014753339e-07;1.6847427857246035e-06;5.796765816951361e-07;1.6721928742640672e-06;0.47930976745880866;9.972350096117617;0.8321057510394839;0.01561445371682892;0.015492492454557038;0.83290789577769;0.9874864107458686;1.3029453018770198
40.307465;0.48477210208075244;-1.409165708862753e-07;1.7410701432863464e-06;6.32640497437047e-07;1.667060391528809e-06;0.47924724497236304;9.971951813212554;0.8320326501838712;0.015613600311989837;0.015494063056571741;0.832914086851638;0.9873863989747927;1.3029264475561555
40.317465;0.48482441056728154;-1.6971620587996023e-07;1.7974556480727152e-06;6.840389613113126e-07;1.6627563578060473e-06;0.47918539879324873;9.971526921714187;0.8319585713569823;0.015612610902023262;0.015495643471724906;0.8329190077752395;0.9872930418776334;1.3029085961147358
40.327465;0.48487806465029554;-1.993358415817877e-07;1.8538438527360022e-06;7.33602606687455e-07;1.6594061893943934e-06;0.4791243628104269;9.971081184084474;0.8318835727286528;0.015611486180947556;0.015497238521303443;0.8329223730017059;0.9872063669550836;1.3028906490347778
40.337465;0.48493326368412215;-2.2960066703453205e-07;1.910147817015124e-06;7.81118735076026e-07;1.6570850966636784e-06;0.4790642744886639;9.970620371171275;0.8318077358163161;0.015610227533525915;0.015498855729658784;0.8329238870805661;0.9871265269428868;1.3028716972245367
40.347465;0.4849901965920067;-2.60342968571694e-07;1.966273871219099e-06;8.264481398734125e-07;1.6558359916800898e-06;0.4790052434548356;9.970150252791212;0.8317312421132439;0.015608836481148077;0.01550050534486465;0.8329232886198239;0.9870537744905378;1.3028510869906622
40.357465;0.4850490774329826;-2.914055483854849e-07;2.02213853515501e-06;8.695268148639468e-07;1.6556783835075713e-06;0.47894737008580385;9.969675577393923;0.8316544123500766;0.015607315078587253;0.015502198049044505;0.8329204275186926;0.9869884784814029;1.3028284558534893
40.367465;0.48511009313760206;-3.2265672056623736e-07;2.077663751441703e-06;9.103454035835779e-07;1.6565949825334596e-06;0.47889076515043016;9.969199585403208;0.8315776483624925;0.01560566624479088;0.015503942702001547;0.8329152631199632;0.9869310919459383;1.302803733248338
40.377465;0.48517332853932355;-3.5401218388487315e-07;2.1327615355174004e-06;9.489223264648029e-07;1.658521635853213e-06;0.47883552382626376;9.968724840897982;0.8315013018840486;0.015603892716713127;0.015505745994660917;0.832907793299162;0.9868820465681657;1.302777072945008
40.387465;0.48523875576895115;-3.854266513151396e-07;2.1873368920890564e-06;9.85297226603805e-07;1.6613635811768135e-06;0.47878169764829454;9.96825381890477;0.831425575961848;0.015601995437530478;0.01550761316000903;0.8328980138771922;0.9868417216223739;1.3027486589852917
40.397465;0.4853062825248476;-4.1684805186918784e-07;2.241311519547419e-06;1.0195383079253137e-06;1.6650253741832264e-06;0.4787293343122025;9.967788633092386;0.8313505218879474;0.015599973291938832;0.015509548202292271;0.8328859649505517;0.9868104842129829;1.3027185229627676
40.407465;0.48537580130291896;-4.481821326492073e-07;2.2946379386785426e-06;1.051731348538505e-06;1.6694303548685546e-06;0.47867854294199863;9.967331140780733;0.8312760830784939;0.015597824574503297;0.015511553398232769;0.8328717722323868;0.9867886924989027;1.3026865193879484
40.417465;0.48544719755388854;-4.79298884199905e-07;2.3472896750943564e-06;1.0819480825151776e-06;1.6745285060762328e-06;0.4786294988898984;9.966883551368385;0.8312021521697818;0.015595548791955108;0.01551362917255989;0.8328555975938988;0.9867767050210842;1.3026523746244316
40.427465;0.4855203113248635;-5.100584216440384e-07;2.3992269063390336e-06;1.1102240741467318e-06;1.6802979033558707e-06;0.4785823999268437;9.966448408469226;0.8311286480456416;0.01559314761951257;0.015515774702027732;0.8328375744989986;0.986774890389961;1.3026157628273263
40.437465;0.48559490103683656;-5.403365428940593e-07;2.450367735879208e-06;1.136564987054964e-06;1.6867408721005378e-06;0.4785374228991661;9.966027564979786;0.83105557355655;0.015590625232287597;0.015517988463929403;0.8328178129527272;0.9867835545190796;1.302576468446109
40.447465;0.48567066777784923;-5.70044078784297e-07;2.5005999430852506e-06;1.160968765284728e-06;1.6938817204627603e-06;0.4784946995795314;9.965621198292254;0.8309830552518572;0.015587988679238373;0.015520267886192636;0.8327964474480648;0.986802850373776;1.3025345231401078
40.457465;0.4857473033957161;-5.991201896595669e-07;2.5498076982433186e-06;1.1834351096593323e-06;1.7017576172091505e-06;0.4784543306781272;9.965228312870934;0.830911398192755;0.015585248218436173;0.015522608286538949;0.8327736751182075;0.986832760458947;1.3024901652377816
40.467465;0.4858244863907586;-6.275092006325314e-07;2.5978732245130944e-06;1.2039513601272593e-06;1.7103951789081856e-06;0.47841643154401486;9.964848424201232;0.8308410992017734;0.015582416723544093;0.01552500300038172;0.8327497595324119;0.9868731596946508;1.3024437040692325
40.477465;0.48590185697814675;-6.551501457884915e-07;2.644665436266626e-06;1.2224779450077244e-06;1.719785467660386e-06;0.47838116150950605;9.964482551571466;0.8307727920179824;0.015579508049185072;0.015527445281503833;0.8327249860589597;0.9869238899734439;1.302395438150329
40.487465;0.48597903120488284;-6.819740457338943e-07;2.6900514149764257e-06;1.2389665174397544e-06;1.7298701215498884e-06;0.47834872709773013;9.96413293193462;0.8307071718116956;0.015576535340969347;0.015529929958996271;0.8326995977312917;0.9869847338373603;1.3023456352067104
40.497465;0.48605563221591286;-7.079142641497106e-07;2.733911044451333e-06;1.2534005411566455e-06;1.7405467599629395e-06;0.4783193896982797;9.963802122954226;0.8306449144419905;0.015573509640641352;0.015532453619150791;0.8326737708784279;0.9870553457061254;1.3022945550516465
40.507465;0.4861313184756606;-7.329454986576789e-07;2.7761146137118113e-06;1.2658170757297223e-06;1.7516861528648628e-06;0.4782934648465569;9.963492080521242;0.8305866035532243;0.015570439141488882;0.015535013880820478;0.8326476423002863;0.9871353193823109;1.3022424921687046
40.517465;0.4862058090129694;-7.571201062705498e-07;2.8165055723936373e-06;1.2763059432700432e-06;1.763142390539035e-06;0.4782712755937919;9.963204103182202;0.8305327252226653;0.015567329980182412;0.015537608266608173;0.8326213488121539;0.9872243337529037;1.302189756129942
40.527465;0.4862788779948508;-7.805670250889744e-07;2.85493453836468e-06;1.2850011446841279e-06;1.774754887561518e-06;0.47825309152475287;9.962939570271939;0.8304837498164278;0.015564187615895494;0.015540233085387585;0.8325950331552772;0.9873221568476286;1.3021366291906766
40.537465;0.4863503256510235;-8.034589485538973e-07;2.8913101121706018e-06;1.292060114978444e-06;1.7863602586551806e-06;0.47823912838616234;9.9627000174933;0.8304401841994715;0.015561017050967444;0.015542883651664747;0.8325688339643621;0.987428571611869;1.3020833722186993
40.547465;0.4864199697036678;-8.259753141386567e-07;2.9256249204675734e-06;1.297640921545844e-06;1.7978147715295306e-06;0.47822958473608446;9.962486459592183;0.8304025173589903;0.015557822861211296;0.015545555730870865;0.8325429381866659;0.9875433723118257;1.3020301858346268
40.557465;0.4864876593266899;-8.482839963801287e-07;2.957943774203579e-06;1.3019006990002673e-06;1.8090098921505276e-06;0.4782246362379836;9.962299239579329;0.8303711740200881;0.01555461061536589;0.015548246417580939;0.8325176827918791;0.9876663268991321;1.3019771200312786
40.567465;0.48655328934260295;-8.705362744247837e-07;2.9883703824312473e-06;1.3050084680509408e-06;1.8198795191771903e-06;0.4782244003533124;9.962138472940849;0.8303465401733412;0.015551388185984125;0.015550954428563237;0.8324935788867311;0.987797139794054;1.3019240840547743
40.577465;0.4866168078363741;-8.928604407472047e-07;3.0170322757015143e-06;1.307152870597546e-06;1.8303897646212908e-06;0.47822891605199375;9.962004308935358;0.8303289618073764;0.015548165363367792;0.015553680118192902;0.8324712027755785;0.9879355383692958;1.3018709827020591
40.587465;0.48667821418041035;-9.153649240989965e-07;3.044087707582681e-06;1.3085385058551559e-06;1.8405093627017497e-06;0.47823815130728653;9.961896782023537;0.8303186767017301;0.015544952800593252;0.015556424350770131;0.8324510695728945;0.9880813088437087;1.3018178160159635
40.597465;0.4867375463774134;-9.381635320212284e-07;3.069716834259075e-06;1.3093748259061365e-06;1.8501974820422859e-06;0.47825204120431786;9.96181551107972;0.8303157407687027;0.015541761292682822;0.015559186714843638;0.8324336220895271;0.9882341968176095;1.3017646610810372
40.607465;0.4867948502718063;-9.613933744308479e-07;3.0940819734053293e-06;1.309872211186609e-06;1.8594097416144409e-06;0.47827052760055355;9.961759752850922;0.8303200049847482;0.015538601700126919;0.015561964462491055;0.8324192818753625;0.9883938586457063;1.301711648857258
40.617465;0.4868501219643421;-9.851961779635941e-07;3.1172858885784467e-06;1.31023639006702e-06;1.8680926700842163e-06;0.47829358121292365;9.961728655575088;0.830331167935882;0.015535485262888752;0.01556475253583147;0.8324084528530382;0.9885599372959999;1.3016589805277379
40.627465;0.48690326216911767;-1.0096943296095987e-06;3.1393683135819655e-06;1.3106442968486046e-06;1.8761845548184085e-06;0.4783212209973979;9.961720893874038;0.8303488302623138;0.015532423070378802;0.015567544282628121;0.8324014886995158;0.9887321759540301;1.3016069422592873
40.637465;0.48695409168584547;-1.0349917517096708e-06;3.1603487637364236e-06;1.3112298740036073e-06;1.8836313155805408e-06;0.47835351615899296;9.961734201156858;0.8303724702778708;0.01552942519515221;0.015570332027400487;0.8323986493664791;0.9889104704101562;1.301555964375336
40.647465;0.4870024038161342;-1.0611802465015399e-06;3.1802704014213226e-06;1.3120932473653142e-06;1.8903898419126429e-06;0.4783905531565367;9.961765867873492;0.8304014532519334;0.015526501257028584;0.015573107276744417;0.8324000605446051;0.9890948088843887;1.301506690515325
40.657465;0.4870480177203367;-1.0883393154150328e-06;3.1992075403241545e-06;1.3132999412921794e-06;1.8964275403987576e-06;0.4784324022616389;9.961813418351786;0.8304351698212554;0.015523661636508618;0.015575861441632404;0.8324056951337676;0.9892851696297039;1.3014599008538112
40.667465;0.4870908341507333;-1.1165316003790067e-06;3.2172487111144584e-06;1.3148792647319392e-06;1.9017366427678217e-06;0.4784791199419506;9.96187471825932;0.8304731473849603;0.015520917562436221;0.015578586743177452;0.8324153659511903;0.9894814934656538;1.3014163125466522
40.677465;0.4871308733966877;-1.145798392554247e-06;3.2344682893921616e-06;1.3168491026359516e-06;1.906342722604962e-06;0.4785307726197565;9.96194824591717;0.8305149925305795;0.015518280330472894;0.015581275843014;0.8324287592067061;0.9896837396603879;1.3013764604661031
40.687465;0.48716827440037;-1.1761785588869913e-06;3.250902861163447e-06;1.3192370542975698e-06;1.9102889832045497e-06;0.4785874362231801;9.96203352944815;0.8305602569050745;0.015515760745176395;0.015583921154852133;0.8324455339707761;0.9898919260207866;1.3013407211866168
40.697465;0.48720326639516703;-1.2077370892109845e-06;3.2665551269316603e-06;1.322076802331584e-06;1.913613603688602e-06;0.4786491536723645;9.962130951123195;0.8306083612971549;0.015513369082715448;0.015586516069243644;0.8324654252631188;0.9901060819666918;1.3013093487704979
40.707465;0.4872361268497247;-1.240551597401751e-06;3.281409399127196e-06;1.3253950846118187e-06;1.9163457458549036e-06;0.47871589207343973;9.962241022375263;0.8306586064017053;0.015511115377297652;0.015589057229847695;0.8324882689421609;0.990326197765814;1.3012824455559024
40.717465;0.48726714660230164;-1.2746778402841096e-06;3.2954366026376445e-06;1.3292052719434533e-06;1.9185125766175626e-06;0.4787875363894581;9.96236381673095;0.8307102729974274;0.015509009536375401;0.015591545666200525;0.8325139269774162;0.9905522609743413;1.3012599269286425
40.727465;0.48729660539189557;-1.3101452547428485e-06;3.3086029658070467e-06;1.3335177224642646e-06;1.9201322164579776e-06;0.478863901465971;9.962498961872834;0.8307627658572652;0.015507060707208059;0.015593985806299207;0.8325422141029145;0.990784304618195;1.3012415572676377
40.737465;0.48732472461781523;-1.3469529889642281e-06;3.320888313905048e-06;1.3383458856889428e-06;1.9211982026107577e-06;0.4789447403448893;9.96264635596373;0.8308156645709853;0.015505276612598217;0.01559638223444337;0.8325729302155438;0.9910223861292259;1.3012270910490977
40.747465;0.48735163172059903;-1.3850484941230735e-06;3.3322908840004373e-06;1.3436897150151064e-06;1.9216800931941635e-06;0.47902974262856673;9.96280713732179;0.830868651296339;0.015503664394492639;0.01559873653597832;0.8326059120580768;0.9912665050655284;1.3012164536700561
40.757465;0.48737740195039003;-1.424333158502457e-06;3.3428193006307483e-06;1.3495192546042779e-06;1.9215445215809644e-06;0.47911854103572804;9.962983763791515;0.8309214509038981;0.015502232339920728;0.015601046718636961;0.832641004885665;0.9915165385865085;1.3012098518945323
40.767465;0.4874021140396382;-1.4646846468976609e-06;3.352497194869918e-06;1.3557757552672775e-06;1.9207678133315773e-06;0.4792107572322803;9.963178798879117;0.8309738445541153;0.015500989722199536;0.015603308147075725;0.832678016928203;0.9917722825590236;1.3012077798359722
40.777465;0.487425843956406;-1.5059507840021816e-06;3.3613741249345796e-06;1.3623834464785376e-06;1.9193134785381573e-06;0.47930604481085215;9.963393536595628;0.8310256761271442;0.015499944704013044;0.015605514362797708;0.8327167370820839;0.9920335322988747;1.3012109026075476
40.787465;0.4874486546729967;-1.5479393214884651e-06;3.3695273843880253e-06;1.3692609565360679e-06;1.917109309536126e-06;0.47940408252423894;9.96362770172015;0.8310768116585969;0.015499103563473197;0.015607658024821915;0.8327570207447162;0.9923001084610699;1.301219866305588
40.797465;0.48747062028294313;-1.5904367621667575e-06;3.377070398372589e-06;1.376332190433916e-06;1.914063694177956e-06;0.47950455724761204;9.96387981231978;0.8311270916905616;0.015498472331716277;0.015609732399758524;0.8327988531146375;0.992571851391233;1.301235202298801
40.807465;0.48749181830009697;-1.633231391792896e-06;3.3841580502066686e-06;1.38353421163785e-06;1.9100909697913133e-06;0.4796071694838983;9.964147227512456;0.8311763001903463;0.015498058427249094;0.015611732845945994;0.8328422989134266;0.9928486016113628;1.3012573347820577
40.817465;0.48751228953218173;-1.6761134517232955e-06;3.3909553192655953e-06;1.390806062128037e-06;1.9051169452801834e-06;0.4797116608863879;9.964426037872656;0.8312241875175668;0.015497870090257493;0.015613657082204874;0.8328874194726392;0.9931301797126265;1.3012865435988816
40.827465;0.48753205000448124;-1.7188662192738637e-06;3.397595468044947e-06;1.3980717388297028e-06;1.8990771274849822e-06;0.4798178492781315;9.964711315000095;0.8312705451171766;0.015497914475796145;0.015615504119715734;0.8329342660217167;0.9934163862232697;1.301322925181342
40.837465;0.4875511519613532;-1.7612756713982748e-06;3.404168479584123e-06;1.4052396661678068e-06;1.8919108656909478e-06;0.47992563426171175;9.96499749014109;0.8313152091155983;0.015498196516231875;0.015617273709476907;0.8329828974629748;0.9937069999218698;1.3013664647871013
40.847465;0.4875697156579114;-1.8031513187240016e-06;3.410725739802706e-06;1.4122071061013163e-06;1.8835500164068183e-06;0.4800349744472379;9.965278664231565;0.8313579630497321;0.015498718551673708;0.015618966883736764;0.8330333629102096;0.9940018031264578;1.3014171176086766
40.857465;0.48758790311118694;-1.844329166503527e-06;3.41728204486926e-06;1.418863800968881e-06;1.8739271529527774e-06;0.4801458661770323;9.965549448265655;0.8313984809123474;0.015499479695784395;0.015620585697234944;0.833085676766248;0.9943006076218406;1.3014747914325746
40.867465;0.48760586961707647;-1.884660992747213e-06;3.423823550561542e-06;1.425097418137935e-06;1.8630116214505986e-06;0.48025832414782843;9.965806208809326;0.8314363490416271;0.015500475524659354;0.015622131943781786;0.8331398005435244;0.9946031623159508;1.3015392964135923
40.877465;0.4876237235391923;-1.924013497458606e-06;3.4303273980852967e-06;1.4307949674148276e-06;1.850830413466848e-06;0.48037236197751526;9.966047663972136;0.8314710903588384;0.015501699305379504;0.01562360652848494;0.8331956416812574;0.9949090246525756;1.3016103454125711
40.887465;0.48764151068234846;-1.962273992749601e-06;3.436771900730509e-06;1.4358381935406269e-06;1.8374500307280777e-06;0.4804879780769603;9.966274481008188;0.8315022214679142;0.01550314407873264;0.01562500946340037;0.8332530756047086;0.9952175610412316;1.3016876468127971
40.897465;0.4876592498727942;-1.999351756320058e-06;3.4431194543564532e-06;1.4400950493113406e-06;1.8229477066621062e-06;0.4806051560842217;9.966488070047545;0.8315293615746898;0.015504803660218317;0.015626339365095752;0.8333119561320623;0.9955280137869453;1.3017710761570456
40.907465;0.48767698391836;-2.035181243061365e-06;3.4492907042972238e-06;1.443417414041789e-06;1.8073984182530496e-06;0.4807238838963898;9.966689125652271;0.831552291969095;0.015506671458561626;0.015627592751266624;0.8333720921070465;0.9958395037696972;1.3018607832826796
40.917465;0.4876947913929069;-2.069724916837797e-06;3.455159916990302e-06;1.4456445585029866e-06;1.7908750610226953e-06;0.4808441453625511;9.966877071627497;0.8315709297939428;0.01550873814369548;0.01562876416809453;0.8334332018270292;0.9961509919565379;1.3019571315911578
40.927465;0.4877127694831526;-2.1029717929364857e-06;3.4605790840755823e-06;1.4466036698517362e-06;1.7734506555246616e-06;0.4809658659437547;9.967050906772263;0.8315852618759471;0.01551099103970457;0.015629847212558747;0.8334949032731667;0.9964613010237219;1.3020605511506658
40.937465;0.48773099618915994;-2.134939742896523e-06;3.465418553261047e-06;1.4461144170579859e-06;1.7552149501653486e-06;0.48108888529541455;9.96721018236421;0.8315952655232369;0.015513416165861849;0.015630835836297464;0.8335567603826574;0.9967692129343848;1.302171399472503
40.947465;0.48774949403576723;-2.16567256743036e-06;3.4696076929249246e-06;1.4440006837695854e-06;1.7363010494759314e-06;0.48121299160800135;9.967355101981811;0.831600862237264;0.015516000513926917;0.01563172524226704;0.8336182976268822;0.9970735811123566;1.302289905864539
40.957465;0.4877682333608228;-2.195220347520822e-06;3.4731454818208143e-06;1.440110921665076e-06;1.7168840932980108e-06;0.4813379656752203;9.967486489881841;0.8316019285011824;0.01551873240253094;0.015632511992215922;0.8336789830077642;0.9973734197639214;1.3024162502311691
40.967465;0.4877871643704396;-2.22362563365009e-06;3.4760658051074097e-06;1.4343472756861514e-06;1.697159612914612e-06;0.4814635910934356;9.967605743718353;0.8315982833454713;0.015521600326175297;0.01563319374382054;0.833738265399239;0.9976679213992471;1.302550669176521
40.977465;0.48780625947726786;-2.250922367552548e-06;3.47839335440119e-06;1.426684151058078e-06;1.6773301091347876e-06;0.4815896302283127;9.96771425006919;0.8315896191513726;0.01552459252316052;0.015633768343193445;0.8337956401792902;0.9979564000614839;1.3026934838681203
40.987465;0.48782553227471676;-2.2771106151204814e-06;3.4801183624091345e-06;1.4171653738480655e-06;1.6575814175059585e-06;0.48171580346796594;9.967812829684775;0.8315754785451862;0.01552769817568208;0.015634232244759884;0.8338506883309268;0.9982382643083252;1.3028450709802333
40.997465;0.4878449875401929;-2.3021151212599803e-06;3.481184432273578e-06;1.405888993664962e-06;1.6380428566498096e-06;0.4818418051225701;9.9679017331555;0.8315553148287502;0.015530908238789056;0.01563458019179306;0.8339030762529668;0.9985130175466973;1.3030057851683676
41.007465;0.487864555995202;-2.325786676166717e-06;3.481491378487565e-06;1.3929796939905184e-06;1.6187749128459368e-06;0.481967333931604;9.967981114142074;0.8315285514650862;0.015534214265230582;0.015634806473174685;0.8339525336611687;0.9987802436518609;1.303175888899622
41.017465;0.48788410250769226;-2.347949605360417e-06;3.480920832070073e-06;1.3785552390918514e-06;1.5997999374295876e-06;0.48209210389904855;9.968051721679524;0.8314946291036364;0.015537606423046734;0.015634906510036815;0.8339988809628914;0.9990396453826039;1.3033555681872464
41.027465;0.48790347825110447;-2.3684464638090458e-06;3.479380281099313e-06;1.362729353135491e-06;1.5811338931183544e-06;0.48221584376174653;9.968115175032008;0.8314530913875675;0.015541072231426655;0.015634878394755115;0.8340420859305215;0.9992910887676691;1.3035449267304051
41.037465;0.4879225479802374;-2.3871599337018375e-06;3.4768464399633034e-06;1.3456517350964388e-06;1.5627920395102828e-06;0.4823383066700262;9.968173448879876;0.831403652859129;0.015544596255375388;0.015634723083207645;0.8340822282445098;0.9995345527461242;1.3037439065987864
41.047465;0.4879411927732996;-2.4040225217773933e-06;3.4733872888500748e-06;1.327517539837247e-06;1.5447795021440746e-06;0.482459274443706;9.96822819920876;0.8313461607349404;0.01554816112198658;0.015634442711706165;0.8341193880485187;0.9997700255138389;1.3039522453903256
41.057465;0.4879593072931147;-2.4190172222385614e-06;3.4691560571407594e-06;1.308536351796983e-06;1.527082258418804e-06;0.4825785326001034;9.968280632723552;0.8312805075109774;0.015551749430352618;0.015634039893108975;0.8341535784700188;0.999997405893053;1.3041694597661613
41.067465;0.48797679874324634;-2.4321666776753465e-06;3.4643560313748613e-06;1.288906166831983e-06;1.5096658520771058e-06;0.48269584603298493;9.968331573724145;0.8312066223672859;0.015555344701409232;0.01563351932262437;0.8341847390731892;1.0002164378387255;1.3043948399098133
41.077465;0.48799358012455196;-2.443517709395948e-06;3.4591851057728497e-06;1.2687966150976882e-06;1.4924738533243056e-06;0.48281098211454127;9.968381343957573;0.8311245219017617;0.015558931076741379;0.015632888071981776;0.834212789608536;1.000426724581906;1.304627521164986
41.087465;0.488009543467626;-2.4531272712981393e-06;3.4537979415345014e-06;1.248329611570474e-06;1.4754219091730906e-06;0.48292375589304065;9.968429855556424;0.8310342910368507;0.01556249365220938;0.015632153112310983;0.834237757444573;1.0006278324071047;1.3048665499994527
41.097465;0.4880245452072363;-2.4610528347765948e-06;3.4483124785987695e-06;1.2275721190889383e-06;1.4584036520300188e-06;0.483034036675947;9.96847674941622;0.8309360192138857;0.015566019946639165;0.015631320160732355;0.8342598449725233;1.0008193996076675;1.305110836523799
41.107465;0.4880384284119101;-2.467352050693736e-06;3.4428299686864437e-06;1.2065538917232945e-06;1.4413088593840055e-06;0.48314171370496867;9.968521328838047;0.8308298235721847;0.01556950050133844;0.01563039559471626;0.8342793435521059;1.001001158724971;1.305359119426911
41.117465;0.4880510436625107;-2.472082820434102e-06;3.4374401831522843e-06;1.1852900129242877e-06;1.4240295430893374e-06;0.48324666050722825;9.96856317564967;0.8307159278936143;0.015572927916815697;0.015629388495980782;0.834296538875036;1.0011729220729324;1.305610051061725
41.127465;0.4880622506128653;-2.4753049938692426e-06;3.4322243953657937e-06;1.1637911594235027e-06;1.406450911121319e-06;0.4833487271725254;9.968603349411952;0.8305946963993758;0.015576296194974035;0.015628310683776996;0.8343117074078501;1.0013346262780538;1.3058622617138984
41.137465;0.48807191530371935;-2.47710149976049e-06;3.427251809433235e-06;1.1420722451068482e-06;1.3884523740509011e-06;0.48344775101468046;9.96864457934408;0.83046664538088;0.015579600987585995;0.015627175121953784;0.8343251147405742;1.00148638571533;1.3061143387596128
41.147465;0.4880798974157617;-2.477591033540093e-06;3.4225554199837286e-06;1.1201537311231764e-06;1.3699232539753637e-06;0.4835435632359997;9.96869041125579;0.830332452621599;0.0155828394632917;0.01562599474426856;0.8343369834651505;1.0016284634627401;1.3063648510257881
41.157465;0.48808603826456504;-2.4769006293318895e-06;3.4181042901697573e-06;1.0980501251045236e-06;1.3507685602474225e-06;0.48363599209087144;9.968744770926035;0.8301929101571862;0.015586009384674417;0.015624783039010676;0.8343474900614365;1.0017611903122785;1.3066124096592713
41.167465;0.4880901861743046;-2.475128656260163e-06;3.4137945466630093e-06;1.0757695378717617e-06;1.3308989384343028e-06;0.48372486210682697;9.968812023134651;0.8300488438512146;0.015589107895843782;0.015623554639040098;0.8343567769388224;1.0018848884622333;1.3068556891436558
41.177465;0.48809222977682976;-2.4723230757806946e-06;3.4094643166577536e-06;1.0533348887082393e-06;1.3102326552722986e-06;0.4838100079465152;9.968896685421866;0.8299010787923186;0.015592130673652234;0.015622324353219138;0.8343649266447448;1.0019998048322594;1.3070934869908426
41.187465;0.4880920715626423;-2.4684749427521827e-06;3.404917501755934e-06;1.0308091920423993e-06;1.2887185654813239e-06;0.4838913042983496;9.969002512286421;0.8297504364634957;0.015595072128835336;0.015621105961521308;0.8343719037488061;1.0021060725206548;1.3073248202119867
41.197465;0.48808956886856464;-2.4635296551534077e-06;3.3999340023995642e-06;1.0082911871221579e-06;1.2663422488682685e-06;0.4839686585815476;9.969131438387743;0.8295977121166875;0.015597926687500306;0.015619912227862808;0.8343775137484699;1.0022037264036951;1.3075489499150772
41.207465;0.48808451799006203;-2.457393745897514e-06;3.3942686914093357e-06;9.858801962958893e-07;1.2431033105377e-06;0.48404198639449253;9.969283962776277;0.8294436303809788;0.015600690730867256;0.015618755883490217;0.8343814221818993;1.0022927564039137;1.3077653204875888
41.217465;0.488076677785534;-2.4499251142718432e-06;3.387650134081105e-06;9.636662678221428e-07;1.2190004371449776e-06;0.484111240554946;9.96946092844649;0.8292888078317591;0.015603363919252248;0.015617650191420482;0.8343832229078394;1.0023731476195703;1.3079734506771277
41.227465;0.48806578793990446;-2.440932091676827e-06;3.3797825602403465e-06;9.417589870595482e-07;1.1940313981895976e-06;0.48417645987753627;9.96966424713388;0.8291337476993997;0.0156059481072346;0.015616607870299854;0.8343824816173313;1.0024448878018923;1.3081728220096247
41.237465;0.4880515791194491;-2.430190805443614e-06;3.3703646008920628e-06;9.203022718882367e-07;1.1681873281374504e-06;0.4842377631270169;9.969896124976941;0.8289788589396188;0.015608444629175457;0.015615639348285715;0.8343787243782581;1.0025079791244336;1.3083628270288354
41.247465;0.48803379821663156;-2.417474621019952e-06;3.359120787919423e-06;8.994503017253785e-07;1.1414400315518568e-06;0.48429530410121213;9.970158268280633;0.8288245025696147;0.015610852526373623;0.015614752114456185;0.8343714499951498;1.002562467199134;1.3085428548919587
41.257465;0.4880122431416743;-2.4025895330842774e-06;3.34583110086315e-06;8.793330920899739e-07;1.1137349858357574e-06;0.48434923616014214;9.970451606017534;0.828671068097308;0.015613168556427647;0.015613950583931838;0.8343602068802564;1.0026084700481481;1.3087124692865677
41.267465;0.4879867719225344;-2.3853936555387795e-06;3.33035222353776e-06;8.600415963238981e-07;1.0849938339508514e-06;0.4843996846915128;9.970776525652356;0.8285190054973829;0.015615388356584754;0.015613235836436772;0.8343446602529944;1.0026461805849147;1.3088714774318877
41.277465;0.4879572841968775;-2.3657832335181465e-06;3.3125968380706985e-06;8.416263680963858e-07;1.055121328317833e-06;0.48444672350497925;9.971133439966334;0.8283687869373372;0.015617507733922016;0.015612606370463753;0.8343246028910754;1.0026757835412867;1.3090198714035675
41.287465;0.4879237018474895;-2.343659926558629e-06;3.2924653543267994e-06;8.241035605070123e-07;1.0240222690588813e-06;0.48449037273422907;9.971523215897049;0.8282208763847954;0.015619523179976273;0.015612060017140276;0.834299940104085;1.0026973234319185;1.3091577956584044
41.297465;0.4878859492697628;-2.3189245908555867e-06;3.2697957011117643e-06;8.074761320321258e-07;9.916168460380192e-07;0.4845306286601853;9.971947229237283;0.8280757190560081;0.015621431982166643;0.015611595543271425;0.8342706612522846;1.0027106567787605;1.309285557715888
41.307465;0.48784393938064946;-2.291508905146941e-06;3.2443718019740323e-06;7.917614038508607e-07;9.578233627765634e-07;0.4845675075930654;9.972407448342791;0.8279337194005548;0.015623232647025557;0.01561121247705606;0.8342367854803032;1.0027155144403728;1.3094036367856157
41.317465;0.4877975877050472;-2.2613956255321355e-06;3.2159576001273935e-06;7.770050348587692e-07;9.225327508347041e-07;0.48460106016385357;9.972906644626716;0.8277952161402815;0.015624925219981876;0.01561090950508957;0.8341983141486253;1.002711610091353;1.3095126754130966
41.327465;0.4877468361291241;-2.2286097651696724e-06;3.184320809093302e-06;7.632785441484303e-07;8.856295448583878e-07;0.48463134266066193;9.973447943348779;0.8276604621769447;0.015626511386202094;0.015610683414012302;0.8341552464108676;1.0026987295543524;1.3096134316161265
41.337465;0.4876916528338544;-2.193209068855007e-06;3.1492513293011346e-06;7.506833140695767e-07;8.470342500865087e-07;0.48465839769210267;9.974033723880764;0.8275296249251319;0.015627994605034008;0.015610529946303032;0.8341076580688518;1.002676754546166;1.309706687961673
41.347465;0.48763201091606073;-2.1552805072274652e-06;3.1105817381943246e-06;7.393663327319124e-07;8.067042353963736e-07;0.4846822830352485;9.97466485379745;0.827402812503159;0.015629379537962746;0.015610445927692373;0.83405577688902;1.0026456428325883;1.3097931319834204
41.357465;0.48756786923353074;-2.1149380746144188e-06;3.0681985526161482e-06;7.295183897436151e-07;7.646095927857351e-07;0.4847030854887914;9.97534060836598;0.8272801075449648;0.015630670991968153;0.015610430308063573;0.8339999772536186;1.0026054017809052;1.3098732417583805
41.367465;0.48749918692957905;-2.0723212418849007e-06;3.02203288177939e-06;7.213340675868304e-07;7.207265219326036e-07;0.4847208792801098;9.97605926194289;0.8271615929241988;0.01563187356233752;0.01561048363443821;0.8339406808823701;1.0025560735403118;1.3099472170085085
41.377465;0.4874259659046628;-2.0275928541827054e-06;2.9720465655126505e-06;7.149494770753092e-07;6.750289552094323e-07;0.48473571136390775;9.976819352894815;0.8270473247581912;0.01563299152522158;0.015610607380035762;0.833878246533844;1.0024977534690895;1.3100150271447166
