time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.616792;0.48086298405995664;-1.9762822944783915e-06;1.1478768637149914e-06;-2.863609228937359e-06;-1.434606423684101e-06;0.4807404667994007;10.315671908803987;0.8348375611947748;0.01573370666263975;0.01569770252435576;0.8300951481609818;0.9987553006925443;1.292939725414302
39.626792;0.48096941766009504;-1.9405326439126287e-06;1.187716092361303e-06;-2.8698189748875152e-06;-1.3825989955177874e-06;0.48070656390645555;10.314486472394877;0.8347963969737519;0.015733141010539336;0.015696238617065577;0.8301779914450294;0.9988560448387397;1.2926786631224951
39.636792;0.4810772312370009;-1.9042858619515966e-06;1.227745578752003e-06;-2.8749868075771044e-06;-1.3294808865409337e-06;0.48067285518963154;10.31306890076826;0.8347541560092552;0.015732609895351145;0.01569475583611795;0.8302599845066174;0.9989536616263206;1.2924230372442789
39.646792;0.48118607919252826;-1.8675891277975933e-06;1.267676617124596e-06;-2.8791568413355677e-06;-1.2753188674221276e-06;0.480639636725845;10.311425474640094;0.8347111230394118;0.01573211381392949;0.01569325644003306;0.8303409757886059;0.9990479595000478;1.2921732789499218
39.656792;0.4812956107534967;-1.830529072667959e-06;1.3071947010049915e-06;-2.8823969995394197e-06;-1.2202301007205655e-06;0.48060722667756356;10.309563752318027;0.8346675435547779;0.015731653438926012;0.01569174190587501;0.8304208504167362;0.9991388379113509;1.2919296701760947
39.666792;0.4814054550547039;-1.7932471587663186e-06;1.3459727861817223e-06;-2.8848002768237794e-06;-1.16435792066114e-06;0.480575993225653;10.307491093865977;0.8346236868618157;0.01573122845583417;0.015690211989867055;0.8304995859208906;0.9992262776984504;1.2916923892826846
39.676792;0.4815152043819045;-1.7559270831213812e-06;1.383722392268707e-06;-2.8864643855580944e-06;-1.1078543388464633e-06;0.4805463464069701;10.305213973088167;0.8345799027387539;0.015730836129055674;0.01568866407530493;0.830577242936102;0.9993103008605294;1.2914615034150771
39.686792;0.48162444369134666;-1.718768959549623e-06;1.4202336007297279e-06;-2.887483995526956e-06;-1.0508936729467735e-06;0.48051868182496926;10.302738460974524;0.8345365363865349;0.015730472082214567;0.01568709310120263;0.830653898585343;0.999390925387839;1.2912369819882665
39.696792;0.4817328020396379;-1.6819687657900721e-06;1.4553689503486046e-06;-2.887954775322888e-06;-9.936937945010874e-07;0.480493349049108;10.300070444965161;0.8344938300316728;0.015730132110184297;0.015685492743676546;0.8307295906197826;0.9994681484570201;1.2910187516978577
39.706792;0.4818399618038667;-1.6457110396458447e-06;1.4890261150376271e-06;-2.887962891664602e-06;-9.365065167709086e-07;0.48047067980765884;10.297215664850716;0.8344519292778848;0.015729812669207754;0.015683856695213636;0.8308042804284973;0.9995419455000052;1.2908067924796052
39.716792;0.4819456356681473;-1.610176150640567e-06;1.5211027040868918e-06;-2.887550848030943e-06;-8.795806555541906e-07;0.48045101466107104;10.294180262598667;0.8344109273963572;0.0157295101947086;0.015682178289478568;0.8308778333109293;0.9996122588162033;1.2906011945823692
39.726792;0.48204956000880655;-1.5755436250796693e-06;1.551492807203476e-06;-2.8867083146093815e-06;-8.231248777767069e-07;0.48043469686960916;10.290971650300929;0.8343708950918068;0.01572922045137544;0.01568045007029618;0.8309500391518311;0.9996789748859545;1.2904020794772657
39.736792;0.4821515069933547;-1.5419710285423367e-06;1.5800995494475234e-06;-2.885418674874288e-06;-7.67278883276728e-07;0.48042204432319674;10.287599243826106;0.8343318799787494;0.015728938680546988;0.01567866455163013;0.8310206565360273;0.9997419139778932;1.2902094897748315
39.746792;0.4822512933453196;-1.5095739593209664e-06;1.606826482766866e-06;-2.883700549165363e-06;-7.120973224478682e-07;0.4804133045952311;10.284074188086016;0.8342938635302743;0.015728660538023853;0.015676814562650732;0.8310894310970013;0.9998008747306346;1.2900233713429672
39.756792;0.48234877371991497;-1.4784372877096105e-06;1.6315658006431369e-06;-2.881590876930457e-06;-6.575622846633805e-07;0.4804086224408511;10.280407689890128;0.8342567195650228;0.01572838283650614;0.015674892711434022;0.8311561092076241;0.9998557215393047;1.2898435602184062
39.766792;0.4824438284109957;-1.4486244950378598e-06;1.654226329679988e-06;-2.879109307693726e-06;-6.036217037096784e-07;0.4804080493909009;10.276609702968305;0.8342202425764575;0.015728103781184086;0.015672891186207204;0.8312204792591659;0.9999064331036366;1.2896697099817558
39.776792;0.48253634834342635;-1.4201640058694592e-06;1.6747764934299239e-06;-2.876250251175135e-06;-5.502252528939125e-07;0.4804115825460845;10.272689534239378;0.834184240490211;0.015727823079981756;0.015670801594727786;0.8312823866699024;0.9999530793717356;1.2895013037187888
39.786792;0.4826262178561065;-1.3930539516606107e-06;1.6932424350199915e-06;-2.8729959834738758e-06;-4.973468311205643e-07;0.48041919106399406;10.26865710550542;0.8341485728297985;0.015727541459893156;0.015668614582735663;0.8313417132918847;0.9999957785925113;1.2893378039820707
39.796792;0.48271333117188814;-1.3672945795202207e-06;1.709673529474026e-06;-2.869325841032218e-06;-4.450041954370319e-07;0.48043081413612937;10.264523186002915;0.8341130934359078;0.015727259771607164;0.01566632056946118;0.8313983618998851;1.000034689541021;1.2891787433588178
39.806792;0.4827976243390949;-1.3429113403561434e-06;1.7241237056827647e-06;-2.8652058707229545e-06;-3.932703367342486e-07;0.4804463597251408;10.260299122173794;0.8340776422435617;0.01572697860501597;0.01566391088863063;0.8314522208714034;1.0000700132754006;1.289023668666592
39.816792;0.48287906494574145;-1.3199414152404492e-06;1.7366483836417305e-06;-2.860577269482697e-06;-3.4226760825193593e-07;0.4804657215528401;10.255997322592984;0.83404212400147;0.015726698399169913;0.015661377851307782;0.8315031333438235;1.0001019724913407;1.288872093241722
39.826792;0.4829576272260718;-1.2983937639393539e-06;1.7473062404084473e-06;-2.8553600326233405e-06;-2.921562501137863e-07;0.48048881158375845;10.25163225045456;0.8340065067445651;0.015726419530064126;0.01565871483286859;0.8315509548288234;1.0001308237323085;1.2887234955135451
39.836792;0.48303329371975595;-1.278232388613504e-06;1.7561619570616777e-06;-2.849452173853766e-06;-2.4312999279581186e-07;0.4805155931847258;10.247220108418691;0.8339707057635215;0.015726141615948194;0.015655916842413894;0.8315956367307847;1.0001568851100189;1.2885772726587583
39.846792;0.4831060730020203;-1.2593958531080243e-06;1.7632798833353455e-06;-2.842722431260003e-06;-1.9541665249188957e-07;0.48054607831104584;10.242776144051515;0.8339345278888816;0.0157258623936044;0.015652980411701885;0.831637205686339;1.0001804965153647;1.2884327125914166
39.856792;0.4831760167114982;-1.241813922028015e-06;1.7687272268504543e-06;-2.83501153875245e-06;-1.492627925807675e-07;0.4805803010198625;10.2383117631232;0.8338977619905367;0.01572557794078464;0.015649902833919073;0.8316756886652658;1.0002019437101246;1.2882890550381834
39.866792;0.48324320954607525;-1.2254112355484752e-06;1.77259869892859e-06;-2.826130578370854e-06;-1.0488716258065213e-07;0.4806183055786284;10.233834099913382;0.8338603252395587;0.015725284129434993;0.015646681889926742;0.8317111098790576;1.0002214221027617;1.2881455865243694
39.876792;0.4833077388649217;-1.210116508589195e-06;1.7750310409316476e-06;-2.8158533625124007e-06;-6.243839922070617e-08;0.48066012523537555;10.229347056750518;0.8338223432688219;0.015724977778715465;0.015643316617263255;0.8317435462329588;1.0002390654253226;1.2880017119069027
39.886792;0.48336969826976445;-1.1958743276851838e-06;1.776196931260304e-06;-2.8039277262362103e-06;-2.1995761642707544e-08;0.4807057443243569;10.224851898937837;0.8337841235842787;0.01572465751772635;0.015639808206397383;0.8317731431169538;1.0002549813579857;1.287856960637375
39.896792;0.48342921184994697;-1.1826392702154137e-06;1.7762927140150237e-06;-2.7901073631873276e-06;1.6406952022116448e-08;0.48075507636303605;10.220347349229232;0.8337460820437707;0.01572432478914645;0.015636159802841422;0.8318000518191826;1.0002692132838578;1.2877109490531444
39.906792;0.48348642942725173;-1.1703441789606313e-06;1.775511835958544e-06;-2.7741787916800687e-06;5.2764465352220964e-08;0.4808079610538978;10.2158292661388;0.8337086481398998;0.015723984363828054;0.015632375223288406;0.8318243583956053;1.0002816854004564;1.2875633438725962
39.916792;0.4835415233598316;-1.1588621057877674e-06;1.7740163491720442e-06;-2.7559662634853144e-06;8.708377565685592e-08;0.4808641833826756;10.21129063344595;0.8336721588096196;0.01572364352781031;0.015628457765292546;0.8318460908384292;1.000292252281333;1.2874138314259689
39.926792;0.48359471144889354;-1.1480040792684514e-06;1.7719455160169981e-06;-2.7353227464057915e-06;1.1936552317254805e-07;0.48092350727711286;10.206723324595094;0.8336368771325856;0.015723310059687783;0.015624410224454181;0.831865277450109;1.000300807068465;1.2872621394884312
39.936792;0.48364625542167516;-1.1375671724487507e-06;1.7694462130494921e-06;-2.7121271791802417e-06;1.4960701753683387e-07;0.4809856953325381;10.202120528494417;0.8336031409153504;0.015722990063163935;0.015620235769801767;0.8318819606214976;1.0003072687414005;1.2871080843515552
39.946792;0.4836964141744831;-1.1273812154130672e-06;1.7666782837398903e-06;-2.686286585762716e-06;1.7781984891848072e-07;0.48105051024505346;10.197477341041205;0.8335714084394893;0.015722686942579705;0.015615938756720214;0.8318961776891998;1.0003114788628682;1.286951523761645
39.956792;0.4837453944308617;-1.1173154181579762e-06;1.7637956900320227e-06;-2.657740523362412e-06;2.0402527857266275e-07;0.4811177036346131;10.192789587553044;0.8335421734556677;0.015722402258832098;0.015611525049381243;0.8319079962005946;1.000313264329276;1.2867922385291843
39.966792;0.4837933243172271;-1.1072738112010716e-06;1.7609250088068447e-06;-2.626472349821738e-06;2.2824017210223566e-07;0.4811870056033815;10.18805294492271;0.8335159288188073;0.015722137243675223;0.015607001530894464;0.8319175714989493;1.0003126262133684;1.2866298789449704
39.976792;0.4838402601043531;-1.0971980389364035e-06;1.7581614246952347e-06;-2.5925223240332277e-06;2.504857867793825e-07;0.4812581245290857;10.18326325041852;0.8334931578506458;0.015721893014159487;0.015602375385940863;0.8319251383981225;1.000309759767487;1.2864640368421474
39.986792;0.4838862389673368;-1.0870664048085787e-06;1.7555957814138396e-06;-2.555999184518485e-06;2.7079487718284007e-07;0.48133074673152143;10.178416948507154;0.8334742588467362;0.01572166953535179;0.015597654389937772;0.8319309522477588;1.0003049441672727;1.286294381225551
39.996792;0.4839313389250678;-1.076893261842369e-06;1.7533384485790016e-06;-2.517075641891801e-06;2.8919246799043506e-07;0.4814045409420165;10.173511089822602;0.8334595039102257;0.015721464795249954;0.015592848057952977;0.8319352426182027;1.0002984971730962;1.286120774928695
40.006792;0.4839756934285188;-1.0667280040557636e-06;1.751502439256081e-06;-2.4759677439277807e-06;3.056763065943394e-07;0.4814791626554076;10.168543170790734;0.833449109045497;0.015721275267712193;0.01558796804658813;0.831938207144113;1.0002907492539643;1.2859433552736355
40.016792;0.4840194698046869;-1.0566412331470895e-06;1.7501666717537468e-06;-2.4329140763706466e-06;3.2022248776995095e-07;0.4815542385351717;10.16351086649653;0.8334432694782157;0.015721097125840328;0.015583027021082746;0.8319400341860881;1.0002819792123347;1.2857625490077174
40.026792;0.48406284734247884;-1.0466943517595438e-06;1.7493630166357383e-06;-2.3881438190885292e-06;3.32810279643021e-07;0.4816293707941454;10.158411991293013;0.8334420881958982;0.015720926944281014;0.01557803712332314;0.8319409339333221;1.0002723758144534;1.2855789671715006
40.036792;0.4841059977975826;-1.036895611982944e-06;1.749091093706355e-06;-2.3418431995142857e-06;3.434353681609438e-07;0.4817041913003181;10.153244895947694;0.8334455469211971;0.015720761872694482;0.015573009251721394;0.8319411646101117;1.0002620409364225;1.2853932456867692
40.046792;0.4841490508056135;-1.0271721117149088e-06;1.7493299648167585e-06;-2.294150123787091e-06;3.5209513989145006e-07;0.48177841183983294;10.148008833377098;0.833453569479322;0.015720599846231618;0.015567953346916977;0.8319410202765075;1.0002510010477188;1.2852059163380618
40.056792;0.4841920546635938;-1.0173936038321016e-06;1.7500436715688194e-06;-2.2451679172119764e-06;3.587673300891975e-07;0.48185183874531134;10.142703770715805;0.8334660564067776;0.01572044005966222;0.015562879127857747;0.8319407830654374;1.0002392501342958;1.2850172915323244
40.066792;0.4842349742102579;-1.0074206348435376e-06;1.7511990812403695e-06;-2.1949757168266615e-06;3.6341374169913275e-07;0.4819243736500233;10.137330085667424;0.833482833321447;0.015720283113420136;0.015557796240519514;0.8319407057378609;1.0002268125437;1.2848273971181032
40.076792;0.4842777474428374;-9.97132459139546e-07;1.7527713633312902e-06;-2.1436304532202048e-06;3.660155282661761e-07;0.4819960137113336;10.131889262935072;0.8335036163733192;0.015720130080242384;0.015552713444271905;0.8319410305218268;1.0002137557570188;1.2846359761995136
40.086792;0.4843203454691976;-9.864393802983806e-07;1.75470344043941e-06;-2.0911648920658802e-06;3.6660084958545665e-07;0.48206682823646335;10.126384802614936;0.8335280685312868;0.01571998144448744;0.01554763744525081;0.8319419799296384;1.0002001673912493;1.2844425347184905
40.096792;0.48436277301507846;-9.752816655277203e-07;1.7568607202374294e-06;-2.037591470073327e-06;3.6523249444416755e-07;0.4821368987204654;10.120821707247206;0.833555831534203;0.01571983677143841;0.015542572494275717;0.8319437179597403;1.000186151277256;1.2842464627762642
40.106792;0.4844050587250225;-9.636153161356583e-07;1.7590475091390935e-06;-1.9829226432689217e-06;3.6197383797487833e-07;0.4822062736207509;10.115205397995092;0.8335864985704012;0.015719694628248175;0.01553752122559253;0.8319463502253349;1.0001718544767093;1.2840471976560306
40.116792;0.4844472909552036;-9.514109483362019e-07;1.7610647699816853e-06;-1.9271942704188156e-06;3.568694774674956e-07;0.4822749750110448;10.10954135452982;0.8336196355662523;0.01571955319932284;0.015532485313955907;0.8319499780817902;1.0001575000798089;1.2838443140775613
40.126792;0.48448963146881935;-9.386683702727524e-07;1.762742703786783e-06;-1.8704628405974405e-06;3.499584600395699e-07;0.48234301951560854;10.103834577595613;0.8336548187498274;0.01571941166382329;0.015527464906878072;0.8319547506952991;1.0001434085979748;1.2836375352671303
40.136792;0.4845322557691955;-9.254273636795279e-07;1.763943718401761e-06;-1.8127879647972772e-06;3.4129577514406786e-07;0.48241041759856884;10.098088476970648;0.8336916284755957;0.01571927035706918;0.01552245795737417;0.8319608782518084;1.0001300129975081;1.28342671870083
40.146792;0.4845752822483802;-9.117733339354951e-07;1.7645582264843246e-06;-1.7542286040595967e-06;3.309591882793538e-07;0.48247717095539616;10.092304774703877;0.8337296534779677;0.015719129382367296;0.015517460031657765;0.8319686226744579;1.0001177864765602;1.2832118341697893
40.156792;0.4846187541342683;-8.978343883965383e-07;1.7644924645280776e-06;-1.6948446333536296e-06;3.190524374078519e-07;0.48254327929739577;10.086484659926224;0.8337685127824761;0.015718987660632056;0.015512464202239442;0.8319782771636387;1.0001070842093946;1.2829929751631663
40.166792;0.4846626839160354;-8.837520337254408e-07;1.7636726593533387e-06;-1.6346936852440912e-06;3.0569666012920175e-07;0.48260872431164314;10.080630149464552;0.8338078577533397;0.015718843114801675;0.015507461804301898;0.8319901195395403;1.0000981102168554;1.2827703832217272
40.176792;0.48470710898530683;-8.696453149773559e-07;1.7620793962025398e-06;-1.5738338670899149e-06;2.910057676004139e-07;0.4826734349015234;10.074745218581162;0.8338473799647779;0.015718693516637204;0.015502444423955552;0.8320043597945628;1.00009104326808;1.282544408935009
40.186792;0.4847520954318816;-8.556166496213075e-07;1.7597591225333036e-06;-1.5123220258092545e-06;2.750757179075264e-07;0.48273728116937453;10.068836040681974;0.8338868548573553;0.015718537153643682;0.015497405795391944;0.8320211231516725;1.000086138194115;1.2823154740864964
40.196792;0.4847977068371954;-8.417793885937667e-07;1.7567904623711393e-06;-1.450191092577776e-06;2.579961468000198e-07;0.4828001071597622;10.062910435653198;0.8339261774059593;0.015718372778693503;0.015492342506973756;0.8320404660827425;1.000083726167173;1.2820840882477984
40.206792;0.48484397937846313;-8.282503809623846e-07;1.753254679120631e-06;-1.387437133569339e-06;2.398643311965882e-07;0.4828617729833653;10.056977208429249;0.8339653556186809;0.015718199498896634;0.015487253895749745;0.8320623877745227;1.000084102757373;1.281850833054314
40.216792;0.4848909190918332;-8.15123818997263e-07;1.749224506009794e-06;-1.3240420995949802e-06;2.207929835798136e-07;0.48292217963956335;10.051045368359794;0.8340044824828472;0.015718016445754487;0.01548214218502549;0.8320868430242437;1.00008732591583;1.2816162861191034
40.226792;0.4849385123402111;-8.024759768538772e-07;1.7447491597232445e-06;-1.2599986933101392e-06;2.0091714649988692e-07;0.48298127556060755;10.045123387941949;0.8340436868938815;0.015717821730742126;0.01547701296157119;0.8321137939834217;1.0000930779943278;1.2813809291984
40.236792;0.4849867087375831;-7.904034021793809e-07;1.7398536694076048e-06;-1.1953117542278932e-06;1.8039874638369952e-07;0.48303905756247517;10.03921855004623;0.8340830777085377;0.01571761203542158;0.01547187490528743;0.8321432410617396;1.0001007485485047;1.28114509690225
40.246792;0.48503538493804754;-7.79058629028404e-07;1.7345650256838713e-06;-1.1300096862327665e-06;1.5942098244684677e-07;0.483095561184483;10.033336587347753;0.834122707625785;0.015717383913071672;0.01546673829016338;0.8321751773913628;1.000109687672323;1.280909005977016
40.256792;0.48508433863947886;-7.686488499223165e-07;1.7289327672368336e-06;-1.0641711757948346e-06;1.3816764534470634e-07;0.4831508497252551;10.027482335182054;0.8341625338497398;0.01571713531391403;0.015461613669328352;0.8322095483556927;1.000119401891597;1.280672821104091
40.266792;0.48513331809207944;-7.593911661199335e-07;1.7230253370580876e-06;-9.979079725792641e-07;1.1679914758244945e-07;0.48320502382092134;10.021661017959355;0.8342023959577172;0.0157168656664191;0.01545651156274486;0.8322462560433375;1.0001295807735786;1.2804367681284796
40.276792;0.485182075165371;-7.514531905665281e-07;1.7169147382978042e-06;-9.31319990858023e-07;9.544680728767113e-08;0.4832582036158851;10.015879129184805;0.8342420692828856;0.01571657550187403;0.015451441856199816;0.8322851696256108;1.0001400546477355;1.2802013118493434
40.286792;0.485230422553874;-7.449347042563453e-07;1.7106662804359014e-06;-8.644925754817807e-07;7.422338440974081e-08;0.4833104515814473;10.010144456476375;0.8342813500366244;0.015716267238027375;0.015446412058539747;0.8323261551590919;1.0001507645823264;1.2799672092411813
40.296792;0.485278254930435;-7.399099945218675e-07;1.7043436369129984e-06;-7.975116091300792e-07;5.323910798117266e-08;0.48336172458576504;10.004464898481482;0.8343200924404901;0.015715946376943336;0.015441425883667637;0.8323691271956845;1.0001617424172955;1.2797353583735467
40.306792;0.48532552483075636;-7.36471816120671e-07;1.69803117387542e-06;-7.304546926047817e-07;3.261682805445351e-08;0.4834119045980672;9.998846825707734;0.8343582088729592;0.015715621708050145;0.015436484947883316;0.8324140805965938;1.0001731034039514;1.279506659609228
40.316792;0.4853722232516914;-7.347283498994315e-07;1.6918496157255137e-06;-6.633775093861419e-07;1.2491353458280945e-08;0.4834608625950489;9.993294887372873;0.8343956517319504;0.015715304281229893;0.015431592514124477;0.832461069072473;1.0001850180098217;1.2792819839226688
40.326792;0.4854183912791864;-7.347786949149e-07;1.6859379570029656e-06;-5.963106109840026e-07;-7.006401026111187e-09;0.4835085187183027;9.98781291240345;0.834432371086497;0.015715005156521425;0.01542675484961196;0.8325101357786914;1.0001976142790874;1.2790621246573817
40.336792;0.4854641107283335;-7.367069265327397e-07;1.680439992542678e-06;-5.292643350631798e-07;-2.5767530924842342e-08;0.4835548655505273;9.982403800305852;0.834468301861572;0.015714733225294816;0.01542198028627363;0.8325612926522925;1.0002108549025754;1.2788477428713156
40.346792;0.485509470900382;-7.405905323760029e-07;1.675527443235444e-06;-4.6223974394816594e-07;-4.371830149639984e-08;0.48359994951642343;9.97706877255773;0.834503368548274;0.015714495261949353;0.015417279126135866;0.8326145711245188;1.0002244827206257;1.278639438120755
40.356792;0.4855545692202871;-7.464883587173112e-07;1.6714065627680557e-06;-3.952386274451455e-07;-6.081746782278108e-08;0.48364384163260965;9.97180811092029;0.8345374343967088;0.015714297169126732;0.01541266421116633;0.8326700215028682;1.0002380766819086;1.2784378590992673
40.366792;0.48559952808340895;-7.544055126559696e-07;1.6682803186366896e-06;-3.2826536839668416e-07;-7.704648753238748e-08;0.4836866151351464;9.966623042300245;0.8345702609301939;0.015714144281919713;0.015408150008404273;0.8327276812190226;1.000251205399389;1.2782436795846166
40.376792;0.4856444847125712;-7.642757067313498e-07;1.6663057598668108e-06;-2.6131924322605644e-07;-9.241358784326671e-08;0.48372834860739344;9.961516272771814;0.8346015280364;0.015714041871675383;0.015403750372394366;0.8327875874753751;1.0002635580699608;1.278057523313971
40.386792;0.4856895503828764;-7.759786985267488e-07;1.6655708827247837e-06;-1.943867019440548e-07;-1.0695426250924806e-07;0.48376915873035503;9.956490853164036;0.8346308459605278;0.015713996316532117;0.015399477398031566;0.8328497464108034;1.000274925332261;1.277879983454838
40.396792;0.48573476200350196;-7.893675857094464e-07;1.6660876796040411e-06;-1.2745165855428782e-07;-1.2070868737009273e-07;0.48380921303857366;9.951549701102396;0.8346577723830987;0.015714015206230184;0.015395342179488854;0.8329140477750113;1.0002851328842752;1.277711684785617
40.406792;0.4857800828105282;-8.042830650523666e-07;1.6677990798582175e-06;-6.052783414774925e-08;-1.3369988426406712e-07;0.48384869338131414;9.946697049694952;0.834681903499373;0.015714106627626095;0.015391355554763633;0.8329802343433168;1.000294019385559;1.2775533218699402
40.416792;0.4858254543440528;-8.205572615500886e-07;1.6705912931099716e-06;6.320110297924731e-09;-1.4593204373095855e-07;0.48388775960837754;9.941940446308301;0.8347029826036004;0.015714278593059326;0.015387527201464843;0.8330479520823549;1.0003013708899113;1.2774056464650896
40.426792;0.48587083612985627;-8.3801722363263e-07;1.6742962054019429e-06;7.300094929328036e-08;-1.5740612233126007e-07;0.4839265441354917;9.937291298658998;0.8347209013407864;0.01571453805036393;0.015383863973250847;0.8331168482790451;1.000306845831103;1.2772693097406096
40.436792;0.48591621219031006;-8.564869184624795e-07;1.6786893158495696e-06;1.3942666544118574e-07;-1.6815297208169843e-07;0.4839651443865153;9.932763600934214;0.8347356183143545;0.015714889625105453;0.015380369387056158;0.8331866575542964;1.0003099947821024;1.2771447035855812
40.446792;0.4859615802847405;-8.757855632510613e-07;1.6835041736525583e-06;2.0548831974144414e-07;-1.7826026795979055e-07;0.4840036067476807;9.928371938896065;0.8347471348403601;0.015715335338294622;0.015377044030657148;0.8332571996447096;1.0003103338198411;1.2770320519343874
40.456792;0.48600694799049593;-8.957302392572316e-07;1.6884610845734804e-06;2.710230469885082e-07;-1.8785623543678322e-07;0.4840419231346065;9.924129678307818;0.834755525560358;0.015715875545400406;0.015373885552826342;0.8333282992733244;1.000307399071289;1.2769315312082283
40.466792;0.48605234784600304;-9.161460190197099e-07;1.6932954356631574e-06;3.358327949011112e-07;-1.9707738918541071e-07;0.4840800487751871;9.920047849165908;0.8347609175330338;0.015716509972941536;0.015370888746003945;0.8333997394046591;1.0003007795876029;1.276843206501122
40.476792;0.48609784407163775;-9.368726091479729e-07;1.6977863603726796e-06;3.997126229611905e-07;-2.0606432257252544e-07;0.48411795378090205;9.916135540857132;0.8347634211811542;0.015717237319135092;0.01536804672265292;0.833471321017584;1.0002901175657435;1.276767000229514
40.486792;0.4861435242519748;-9.577584904794725e-07;1.7017727421526129e-06;4.6245243939989645e-07;-2.1496631049004012e-07;0.4841556717435562;9.912401401543113;0.8347631021461089;0.015718054124156017;0.015365352340488565;0.833542932302602;1.0002750663190765;1.276702768830316
40.496792;0.4861894998679998;-9.78653802136316e-07;1.7051428728355384e-06;5.238331229330839e-07;-2.2392766456270582e-07;0.4841932890314885;9.908854265450582;0.8347600186364835;0.015718955255838295;0.015362798379605152;0.8336145109256127;1.0002552645108993;1.2766503591276075
40.506792;0.48623590970904884;-9.994102189956912e-07;1.7078209428887137e-06;5.836182971960679e-07;-2.3305850466325806e-07;0.4842309158751811;9.905502181655185;0.8347542247776766;0.0157199353875441;0.015360377204821273;0.8336859760581573;1.0002303666376045;1.276609655828668
40.516792;0.4862829019384821;-1.0198826544620695e-06;1.7097548020003156e-06;6.415425416750102e-07;-2.424156343806595e-07;0.4842687024242047;9.902351542380385;0.8347456870411404;0.01572098955949954;0.01535808131029964;0.8337572292867942;1.0002000914358282;1.2765806477734316
40.526792;0.4863305883357432;-1.0399514471135415e-06;1.7108887367614994e-06;6.973182002064193e-07;-2.520172655387976e-07;0.48430686680722157;9.899407828709279;0.8347342113283994;0.015722112930895427;0.015355903988630442;0.8338281599044434;1.0001642126059243;1.2765634465311182
40.536792;0.4863789975198464;-1.0595671323454158e-06;1.711147173442215e-06;7.506568734236802e-07;-2.6186416098679655e-07;0.48434568435046904;9.896676670207235;0.8347194289791309;0.015723300356201945;0.015353839694542609;0.8338986222241707;1.0001224992376887;1.2765582131280635
40.546792;0.48642805303185255;-1.0787558073697613e-06;1.7104520786398546e-06;8.012881833074239e-07;-2.7193266355527367e-07;0.48438546311633407;9.894163634737954;0.8347008022967587;0.015724546312598665;0.0153518847467999;0.8339684745209212;1.0000747248558972;1.2765650221370684
40.556792;0.4864775810175167;-1.097564844337977e-06;1.708752472179717e-06;8.489796053016516e-07;-2.821700944017297e-07;0.48442652902479605;9.89187371971679;0.8346776580458258;0.015725845328759012;0.015350037967349968;0.8340376628924439;1.0000207474470821;1.2765837682595305
40.566792;0.4865273653865023;-1.1160220295234574e-06;1.7060369770152242e-06;8.935489202455213e-07;-2.925192641847814e-07;0.4844691872235833;9.88981118346954;0.8346492608667169;0.015727191910825333;0.015348300705552606;0.8341062290101067;0.9999605597244722;1.2766141982001007
40.576792;0.4865772198499433;-1.1341424934269977e-06;1.7023205764085967e-06;9.348559117228109e-07;-3.02925043820596e-07;0.4845136638146269;9.887979004221402;0.8346149100016506;0.01572857971125064;0.015346676563833334;0.8341742786493249;0.9998943102951741;1.2766560043807367
40.586792;0.4866270047521596;-1.151937881866055e-06;1.6976291686849665e-06;9.72798723892595e-07;-3.133080578870991e-07;0.48456009007298584;9.88637864578849;0.8345740627494174;0.015730000968261607;0.015345170782994933;0.8342420238164678;0.9998223124750447;1.2767088908854534
40.596792;0.4866765976109594;-1.1694045813059292e-06;1.6920008611485862e-06;1.00733469848089e-06;-3.235621960529854e-07;0.4846085258544116;9.885010694379254;0.8345264392622853;0.01573144609661695;0.015343788511544524;0.8343098179318639;0.9997449938931761;1.2767726417859449
40.606792;0.4867258692435213;-1.186513588221591e-06;1.6854833188746552e-06;1.03849498205992e-06;-3.335841330622483e-07;0.4846589698732869;9.883875221514089;0.8344720356894381;0.015732903429396157;0.015342532687865331;0.8343780952234532;0.9996627489885066;1.276847220149899
40.616792;0.48677468716473193;-1.2032164780795402e-06;1.6781064759435614e-06;1.066363672609995e-06;-3.4328638075039855e-07;0.4847113705660118;9.882971503601166;0.8344110695476097;0.015734360344729807;0.015341403390113183;0.8344472878301603;0.9995757566166151;1.2769327925782856
40.626792;0.48682293497850937;-1.2194558172490409e-06;1.6698532118853789e-06;1.0910423968205971e-06;-3.525885777204336e-07;0.4847656479117507;9.88229791795305;0.8343439031203244;0.01573580498506535;0.015340398092797124;0.8345177613802683;0.9994839258371002;1.2770296111397068
40.636792;0.48687051581186575;-1.2351694042356747e-06;1.6606673953426522e-06;1.1126341493115729e-06;-3.6142040221061405e-07;0.4848217038229109;9.88185259593884;0.8342709456591361;0.015737226875399378;0.015339511829886255;0.8345897665451765;0.9993870273875366;1.2771378867025283
40.646792;0.4869173555859197;-1.2502952855319721e-06;1.650486497103625e-06;1.1312458660355707e-06;-3.697269798888108e-07;0.4848794235627602;9.881634183401678;0.8341925870000338;0.015738617681209485;0.015338738023697817;0.8346634206330986;0.9992848532523048;1.2772577912229932
40.656792;0.48696344545859865;-1.2647771083696792e-06;1.6392618239818605e-06;1.1469974279448342e-06;-3.774537610643256e-07;0.48493865097203087;9.881641697573356;0.8341092260822437;0.01573997277854544;0.015338069468963128;0.834738715231179;0.9991772452282549;1.2773895437837106
40.666792;0.4870088751499338;-1.2785616317359035e-06;1.6269723243130598e-06;1.1600383012437372e-06;-3.8452641375808324e-07;0.4849991649040593;9.881874046973163;0.8340213344309482;0.01574129122697381;0.015337498519466065;0.8348155269266766;0.9990640558943573;1.277533455614189
40.676792;0.4870537895088486;-1.2915983277405844e-06;1.6136262143536578e-06;1.1705481530894735e-06;-3.908394082421429e-07;0.48506073803457034;9.882329623618995;0.8339294611001786;0.015742574238401676;0.01533701698653891;0.8348935870370452;0.9989451797862776;1.277689873761291
40.686792;0.48709830394890125;-1.3038455515805442e-06;1.599234271874724e-06;1.178702336620488e-06;-3.9626519843477575e-07;0.48512322253801593;9.883005666385584;0.8338341936999907;0.015743824154879738;0.015336616241531585;0.8349724523474467;0.9988206275821319;1.2778590897493542
40.696792;0.48714244462353085;-1.3152746432629507e-06;1.5837936363132044e-06;1.1846469704634644e-06;-4.0069309297110556e-07;0.4851865484526816;9.883898052733796;0.8337361384378281;0.0157450430929206;0.015336287830479339;0.8350515620833284;0.998690551198747;1.2780413067638474
40.706792;0.487186136931537;-1.3258738683435313e-06;1.5672985794714156e-06;1.1885102995104935e-06;-4.0405695357051035e-07;0.4852506669793328;9.885001536592613;0.8336359325828084;0.01574623127972578;0.015336024791052583;0.8351303166826738;0.998555215843025;1.2782366535856182
40.716792;0.4872292438914325;-1.3356499653533242e-06;1.5497449302026714e-06;1.1904153420605402e-06;-4.0631576971571775e-07;0.4853155148116903;9.886309750833083;0.8335342386368996;0.015747387148060038;0.0153358224209506;0.8352080856543537;0.9984149473135303;1.2784452324955229
40.726792;0.4872716268925645;-1.3446299395515551e-06;1.5311328239551978e-06;1.1904749517476414e-06;-4.0742822755205453e-07;0.48538099348108865;9.887815168996495;0.8334316776458919;0.015748509132549892;0.015335677359232676;0.8352841923514117;0.9982700622810233;1.2786672011398708
40.736792;0.48731318013681413;-1.3528716390817517e-06;1.5114913199033473e-06;1.188783726048719e-06;-4.073680978306233e-07;0.4854469508434194;9.889509165515012;0.8333287531540846;0.015749597190775243;0.015335586579747134;0.835357940448968;0.9981208201489388;1.2789027558679074
40.746792;0.48735381768578545;-1.3604671691099112e-06;1.4909029056988484e-06;1.1854161605361707e-06;-4.061555803975119e-07;0.48551317927742477;9.891382151103508;0.8332258664763027;0.01575065264873885;0.015335547540714395;0.8354286917168804;0.9979674506125588;1.2791519921885368
40.756792;0.487393447569682;-1.3675331668214698e-06;1.4694907737246108e-06;1.1804347916554793e-06;-4.03860878856673e-07;0.48557943643990426;9.893424193955468;0.8331234120549607;0.015751677372521138;0.015335558433423133;0.8354959990947963;0.9978102343412308;1.279414867118591
40.766792;0.48743197045634074;-1.3742077443211827e-06;1.4473788509108012e-06;1.1739087320535393e-06;-4.005828006489695e-07;0.48564549127911205;9.895625954986594;0.833021787407703;0.01575267370725494;0.01533561769989803;0.8355596895396792;0.9976495639480322;1.2796912908677938
40.776792;0.48746928781365817;-1.3806577825095157e-06;1.4246659763210866e-06;1.1659202193404762e-06;-3.9642501642869257e-07;0.4857111732030011;9.897978365423725;0.8329212839441863;0.015753644040445183;0.015335723046736081;0.8356197489428666;0.9974859265152033;1.2799811403847101
40.786792;0.48750529481008886;-1.3870742844770072e-06;1.4014356497219345e-06;1.1565442096585978e-06;-3.914739192276594e-07;0.48577638695542175;9.900470572627352;0.8328220694092952;0.015754589847932814;0.015335871066112552;0.8356761279729301;0.997319787587179;1.2802841900384605
40.796792;0.48753987560779277;-1.3936348243440336e-06;1.377791556793509e-06;1.1458334383560466e-06;-3.857816657147918e-07;0.4858410961153559;9.90308881210261;0.8327243057824956;0.015755512608968653;0.015336057652727681;0.835728701709074;0.9971514892934694;1.2806000794679158
40.806792;0.4875729145587672;-1.4004578747867855e-06;1.3538801412377051e-06;1.1338297793071587e-06;-3.7936981514589116e-07;0.48590529594495957;9.905817898822269;0.8326281902173052;0.01575641542527037;0.01533627841337103;0.8357773604115164;0.996981281541511;1.2809283212785194
40.816792;0.4876043088001439;-1.4075963053259429e-06;1.329871908274674e-06;1.1205725274975966e-06;-3.722537566028615e-07;0.48596897820610285;9.908643315689153;0.8325338863792493;0.0157573020239833;0.01533652936651822;0.8358220748153813;0.9968093738919405;1.2812683637942686
40.826792;0.48763397590531826;-1.4150637634192792e-06;1.3059190510081767e-06;1.106094141216555e-06;-3.644651096483703e-07;0.4860321062558679;9.911551476152898;0.8324415147882726;0.015758174871907397;0.015336807790227298;0.8358628767808876;0.9966359313928671;1.2816196990468591
40.836792;0.48766184638320836;-1.4228608122436076e-06;1.2821201076800495e-06;1.0904198662251062e-06;-3.5605649258571784e-07;0.4860946267666013;9.914528603874714;0.8323512118819477;0.015759035547567923;0.015337112237832353;0.8358998287612973;0.9964611513466858;1.2819818700791359
40.846792;0.48768785766715794;-1.4309921690267385e-06;1.2585087100875327e-06;1.073563117856641e-06;-3.4708453662815217e-07;0.4861565054842662;9.917560103637806;0.8322631244674786;0.015759886165038317;0.015337441777039659;0.835933078587978;0.9962853891091367;1.2823543762083662
40.856792;0.48771196001612455;-1.4394634244293396e-06;1.2350617525456946e-06;1.0555160486344428e-06;-3.375713544316707e-07;0.48621775819831264;9.920630643263046;0.8321773342707894;0.015760729292127885;0.015337795331420467;0.8359629169275673;0.9961091728442932;1.282736654243282
40.866792;0.48773409278822083;-1.4482517249350026e-06;1.2117123681712596e-06;1.0362611691792398e-06;-3.274812405436424e-07;0.48627845186120333;9.923724692443818;0.8320938413481253;0.0157615664588128;0.015338171816906313;0.8359897419163905;0.9959331536082915;1.283128147189293
40.876792;0.48775416288588425;-1.4572798314929725e-06;1.188362147660154e-06;1.0158047172072179e-06;-3.167506041929773e-07;0.4863386678741794;9.92682740650036;0.8320126222886924;0.015762397301721864;0.015338571066033979;0.8360140219208103;0.9957580552864966;1.2835283505862367
40.886792;0.4877720684844198;-1.4664180563009986e-06;1.1648873828646233e-06;9.942037183688181e-07;-3.053294154944455e-07;0.4863984655556862;9.929924812696324;0.8319336215898073;0.015763220203496322;0.015338994978119894;0.8360362782062133;0.995584604421722;1.2839368213964197
40.896792;0.48778772476744037;-1.4755091099452782e-06;1.1411487301742717e-06;9.715712061544235e-07;-2.9317820442107705e-07;0.48645789216668195;9.93300324164006;0.8318566747464538;0.01576403340761615;0.01533944823336187;0.8360570002463701;0.9954135248503317;1.2843531286326753
40.906792;0.48780108418051915;-1.4843949877459434e-06;1.1170111895767169e-06;9.480577045233175e-07;-2.8025375323993277e-07;0.4865170229747912;9.936049436257058;0.8317815138831767;0.01576483548155179;0.015339937938470072;0.8360765207093239;0.9952456379106804;1.2847767534811327
40.916792;0.48781215716689424;-1.4929227121300826e-06;1.0923519377860736e-06;9.238187492839705e-07;-2.6653374094309957e-07;0.4865759617511647;9.939051539859792;0.8317078276120898;0.01576562517516001;0.01534047264636034;0.8360949606487615;0.9950818857009686;1.285207067341366
40.926792;0.48782099988056055;-1.5009380183196384e-06;1.0670596385072807e-06;8.989885328862766e-07;-2.520501938179581e-07;0.48663478706483054;9.941999458186624;0.8316352545093585;0.015766401348662754;0.015341062161088513;0.8361122854034999;0.9949232072065042;1.2856433872914195
40.936792;0.4878276761723721;-1.5082826383269625e-06;1.0410456960662194e-06;8.736647469686289e-07;-2.3689181578343842e-07;0.48669351063134175;9.944884355398592;0.8315633516767886;0.015767162902994774;0.015341717573556655;0.836128386191047;0.9947704753955633;1.2860849917081962
40.946792;0.4878322311751534;-1.5147806278171789e-06;1.0142587073906552e-06;8.479003708701058e-07;-2.211897839755207e-07;0.4867520815156689;9.947698272583485;0.8314916090530658;0.01576790846159204;0.015342450068778194;0.8361431239498831;0.9946245638203484;1.2865311217919642
40.956792;0.4878346784217298;-1.5202198740114288e-06;9.866975092665172e-07;8.217043589264039e-07;-2.0509821078224376e-07;0.4868104126508202;9.95043382193522;0.8314195066931582;0.015768635944351624;0.015343269350241658;0.8361563793347113;0.9944863652860655;1.2869810690871009
40.966792;0.48783498858020585;-1.5243478792402638e-06;9.584179303088056e-07;7.950510111758831e-07;-1.8876779123807563e-07;0.48686839899951834;9.953083611209435;0.8313466026049195;0.01576934194959334;0.015344182736789475;0.8361681160530667;0.9943566480100854;1.287434334077823
40.976792;0.48783308654983704;-1.526878970646531e-06;9.295186800842068e-07;7.678911746800014e-07;-1.7233205139887865e-07;0.48692589316705687;9.955639522856263;0.8312725970255284;0.015770021373409215;0.015345194416806348;0.8361783928579531;0.9942358783798615;1.2878906717183198
40.986792;0.4878288660244788;-1.5275128155347825e-06;9.001141503079633e-07;7.40158429930645e-07;-1.559192403222712e-07;0.48698266428653536;9.958092305331087;0.8311973143540848;0.015770668336082556;0.015346304713737248;0.8361872982895443;0.994124271635847;1.2883499365932651
40.996792;0.4878222131959126;-1.5259576244909302e-06;8.703091477791728e-07;7.117764713449116e-07;-1.3966748977399923e-07;0.48703841855215146;9.960432113093844;0.8311206348423598;0.01577127830339035;0.015347510326406083;0.8361948877272101;0.9940220299550675;1.2888119283668389
41.006792;0.48781303145210786;-1.5219416247638139e-06;8.401704310061862e-07;6.826789569592707e-07;-1.2372472686302915e-07;0.48709286440623184;9.962649815484527;0.8310424261477654;0.015771849485340515;0.015348805892522679;0.8362011957396416;0.9939294707957788;1.2892763842048787
41.016792;0.4878012740996421;-1.515215889062053e-06;8.096981550412637e-07;6.528350884666978e-07;-1.0825212418531892e-07;0.48714573429930763;9.964738591270931;0.8309624796330141;0.015772382188677773;0.015350185979656438;0.8362062756017018;0.9938469997514187;1.2897429970434982
41.026792;0.48778695670029365;-1.5055614180138442e-06;7.788292639592473e-07;6.222535311634494e-07;-9.343248680294617e-08;0.4871967663263101;9.96669565888469;0.8308804877798059;0.01577287740710213;0.01535164633050615;0.8362102095908466;0.9937750234078226;1.2902113177220258
41.036792;0.48777011753950783;-1.4928036481992063e-06;7.474807836154396e-07;5.909638230611009e-07;-7.945510825080748e-08;0.48724572120837945;9.968522889100095;0.8307961199180541;0.015773336333956684;0.015353183445916836;0.836213114147851;0.9937138229081015;1.2906806495540795
41.046792;0.4877507618546296;-1.4768323715069918e-06;7.155966755850973e-07;5.590197054696692e-07;-6.648102161719465e-08;0.48729243010595746;9.970225298080868;0.8307091506007919;0.01577376081025325;0.015354793776349221;0.8362151506533423;0.9936634920180663;1.291150105552266
41.056792;0.48772883493042174;-1.4576148545389983e-06;6.831767432265873e-07;5.265267280536038e-07;-5.4623359471833725e-08;0.4873367876758922;9.97180892408621;0.8306195364125132;0.015774153496109927;0.015356474572742116;0.8362164919935867;0.9936240100041063;1.291618706142671
41.066792;0.48770424067610774;-1.4351900020756479e-06;6.502856402352759e-07;4.93654909458334e-07;-4.3960010435550775e-08;0.4873786833423853;9.97327988495944;0.8305274182551265;0.015774516827191578;0.01535822521765798;0.836217282258386;0.993595297971313;1.2920853894250204
41.076792;0.4876768891462714;-1.409655578718036e-06;6.170350025768769e-07;4.6063421298601554e-07;-3.4560092450381714e-08;0.4874179588082401;9.974644501404109;0.8304330540950368;0.015774851676301452;0.015360047002628512;0.8362176767028379;0.9935771647152187;1.2925490656708494
41.086792;0.487646718933059;-1.381155892415817e-06;5.835509440188167e-07;4.2773680395896506e-07;-2.6502209964261048e-08;0.48745442725831856;9.97590934697561;0.8303366971421678;0.015775156917467108;0.015361940762197374;0.8362178964228896;0.9935693172578928;1.2930087269825508
41.096792;0.4876136849132216;-1.349862172202879e-06;5.499533819244562e-07;3.9524942056607356e-07;-1.987457703275283e-08;0.4874879129555973;9.977080783453697;0.8302385252966517;0.01577542997943948;0.015363904358702614;0.836218207949316;0.9935714842722807;1.2934634747910196
41.106792;0.487577765581335;-1.3159532239268574e-06;5.163615111390032e-07;3.634562268843293e-07;-1.4749533655046509e-08;0.4875182684260152;9.978164996362374;0.8301386691842991;0.01577566772379121;0.015365933633578443;0.8362188724328958;0.9935834769498098;1.293912499717991
41.116792;0.48753899619259167;-1.279603226878018e-06;4.829116394660215e-07;3.326235260871219e-07;-1.1163538076915844e-08;0.4875453723827558;9.979169096004572;0.8300372364776698;0.015775866217171787;0.015368024993243991;0.8362201212147298;0.9936051813834726;1.294355096946633
41.126792;0.4874974673773894;-1.2409753431913518e-06;4.4975830986429837e-07;3.029729288186694e-07;-9.1359862813065e-09;0.4875691502396803;9.980101534421744;0.8299343018720342;0.0157760200419676;0.01537017562267394;0.836222138939053;0.9936365580779529;1.2947907206367066
41.136792;0.4874532705412572;-1.2002211611998356e-06;4.170609967592793e-07;2.7466307691400095e-07;-8.690055272281639e-09;0.4875896065648804;9.98097112908046;0.8298299310489342;0.015776123302571256;0.015372382693884998;0.8362250537316224;0.9936776458911449;1.2952190143700024
41.146792;0.48740646382821273;-1.1574704246099268e-06;3.84973738663738e-07;2.4778462854325143e-07;-9.841453288434525e-09;0.48760681480956164;9.981786265112326;0.8297242237761948;0.015776171084775657;0.015374643446226018;0.8362289409496784;0.993728551752274;1.295639719962771
41.156792;0.48735710361784473;-1.1128065595490014e-06;3.5363852716862254e-07;2.223619520241248e-07;-1.258639199531286e-08;0.4876208706468968;9.982554225576802;0.829617321277215;0.015776159467599065;0.015376955544856762;0.836233773282144;0.9937893855580819;1.296052548077159
41.166792;0.48730526258583434;-1.0662653498349581e-06;3.231841714835913e-07;1.9837433621482317e-07;-1.6912979411349058e-08;0.48763184464715864;9.983280459331933;0.8295094097721332;0.01577608522388626;0.015379317644118415;0.8362393426857435;0.9938601951864015;1.2964571681022392
41.176792;0.48725098977415293;-1.017877995883042e-06;2.937308905928571e-07;1.7578483978898348e-07;-2.2813338465494142e-08;0.48763975820717376;9.983969032011546;0.8294007585877036;0.015775946041705662;0.015381729862529678;0.8362452652683678;0.9939409641054584;1.2968532551120608
41.186792;0.48719429031046096;-9.6772074758438e-07;2.653876477028841e-07;1.5456619768484026e-07;-3.027635616851797e-08;0.4876446147792846;9.98462382557905;0.8292917088928171;0.0157757406955374;0.015384193073079321;0.8362510285450092;0.9940316218803473;1.2972404805524764
41.196792;0.4871351629740914;-9.159202069225572e-07;2.3824011818000657e-07;1.3473426505518375e-07;-3.9271583366584986e-08;0.4876464531550123;9.985249185659793;0.8291825941790117;0.015775468897844747;0.015386707572363717;0.8362560250628734;0.9941320845131542;1.2976185304124075
41.206792;0.4870736345081161;-8.626132556335013e-07;2.1234797586503418e-07;1.1635504433088895e-07;-4.9746957668413874e-08;0.487645338312625;9.985850277069538;0.829073698333556;0.0157751307184989;0.015389272633954443;0.8362596348550909;0.9942423373837713;1.2979872205059118
41.216792;0.48700975686449066;-8.079174233874743e-07;1.8775893772314876e-07;9.952213818557374e-08;-6.163681985981415e-08;0.4876413004037415;9.986433396739335;0.8289652385090613;0.015774726056430734;0.01539188637091338;0.8362613294479487;0.9943624400471305;1.298346555663627
41.226792;0.486943607420454;-7.519491891661561e-07;1.6452643896967016e-07;8.436134025908231e-08;-7.486013527866788e-08;0.48763430524183143;9.987005086732603;0.828857350485331;0.015774255019083444;0.01539454492916507;0.8362606815702358;0.9944924239476061;1.29869664812576
41.236792;0.48687530755148556;-6.948615391494609e-07;1.427135163633107e-07;7.104621837606841e-08;-8.932216841318798e-08;0.4876242769878377;9.987570760974299;0.8287501172558314;0.015773718628366924;0.015397241880969652;0.8362572987841502;0.9946322052676999;1.2990376227716876
41.246792;0.48680502677585613;-6.36853111892626e-07;1.2237884759423746e-07;5.977654075262647e-08;-1.0493878412786573e-07;0.4876111325850948;9.988134813475584;0.8286436121237923;0.015773118753876266;0.015399968646459353;0.8362507790853114;0.9947815885805816;1.2993695814754391
41.256792;0.4867329548397707;-5.781463346607622e-07;1.035597755549754e-07;5.073601385301309e-08;-1.2166440002080365e-07;0.4875948168920755;9.988700664977149;0.8285379358744949;0.015772457865689486;0.015402716014224384;0.8362406898361889;0.9949403339844385;1.2996926196920056
41.266792;0.48665925522119086;-5.189628856838054e-07;8.627184227764542e-08;4.4072538642149956e-08;-1.394853097509964e-07;0.4875753342216582;9.989269623385256;0.8284332549926037;0.015771739523603872;0.015405476273827153;0.8362265525849025;0.9951081848154351;1.3000069349761219
41.276792;0.4865840549325276;-4.595041553486858e-07;7.053222039212639e-08;3.9921107617778724e-08;-1.5837799153567177e-07;0.48755274083368794;9.9898404270325;0.8283298351876126;0.015770968797808527;0.01540824443693626;0.8362078519869961;0.9952848449326697;1.300312929184833
41.286792;0.48650749085839806;-3.999455602042303e-07;5.638111412797968e-08;3.842884034763723e-08;-1.7828663064621999e-07;0.4875271078995719;9.990409725001019;0.82822802696649;0.015770151666546342;0.015411017821004855;0.836184057498633;0.9954700096053003;1.3006111069499964
41.296792;0.48642973431123715;-3.4044846901449455e-07;4.387699574750454e-08;3.974514580097145e-08;-1.9913678278686472e-07;0.48749848626679765;9.990972610131411;0.8281281486893464;0.015769293857756387;0.015413795041069031;0.836154668255505;0.9956633927057167;1.3009018785585538
41.306792;0.48635096316547183;-2.811667103944078e-07;3.308654247579301e-08;4.401254941526835e-08;-2.2085209193672496e-07;0.4874668725977715;9.99152323451905;0.8280303504070528;0.01576839999576967;0.015416575275954225;0.8361192930355189;0.995864687985289;1.30118548670883
41.316792;0.4862713423368215;-2.222458822174127e-07;2.4083834491475422e-08;5.1368409290113776e-08;-2.433650761906501e-07;0.48743219522274606;9.9920554551233;0.8279345967595069;0.01576747321184562;0.015419357291256862;0.8360777151600444;0.9960735705870507;1.3014619908070724
41.326792;0.48619103442455314;-1.6382271562483076e-07;1.6945630174980764e-08;6.193037809110351e-08;-2.666146272703287e-07;0.48739432878466377;9.992563297760656;0.8278407351833341;0.01576651494713954;0.015422138682482016;0.836029881113343;0.9962897165350142;1.3017312353415558
41.336792;0.4861102227350876;-1.0601416908076043e-07;1.174072633285372e-08;7.578972974003486e-08;-2.905349589161761e-07;0.48735311430539346;9.993041127370095;0.8277485486217636;0.015765524659196943;0.015424917029984149;0.8359758184301456;0.9965127799785846;1.3019929315562508
