time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.387465;0.48734825948431115;-1.9809409305165114e-06;2.9182359483566236e-06;7.104091666446708e-07;6.274699427563243e-07;0.4847476421250215;9.97762051275229;0.8269372584152797;0.01563402857041185;0.0156108033163162;0.8338129725584231;1.0024306090377997;1.3100766018412406
41.397465;0.4872661424386438;-1.93257297828938e-06;2.8606352688877564e-06;7.076972719245552e-07;5.779864368390492e-07;0.4847567740748218;9.978463047881483;0.826831241561056;0.015634988363083257;0.015611073485215678;0.8337452348655082;1.002354860686823;1.3101320308312565
41.407465;0.4871797089149285;-1.8826942476523689e-06;2.799314970317512e-06;7.067906099800909e-07;5.26509318802171e-07;0.48476325255201885;9.97934755919595;0.8267291041895003;0.01563587562079678;0.015611421559378546;0.8336755967869001;1.0022707881496702;1.3101816022932888
41.417465;0.48708909460141164;-1.8314947845723947e-06;2.7343931608067377e-06;7.076699059887177e-07;4.729513158445586e-07;0.4847672426695197;9.980275277397697;0.8266307524315162;0.0156366960962991;0.015611853584924265;0.8336047588629288;1.0021787916781681;1.310225682147541
41.427465;0.4869944608831875;-1.7791545575051347e-06;2.666032933469713e-06;7.103002987337788e-07;4.1721027197940285e-07;0.4847688858512486;9.981247790447974;0.8265361957617066;0.015637455705031656;0.015612376104286384;0.8335334446484544;1.0020793971711055;1.3102646530248836
41.437465;0.4868959639944733;-1.7258500245540367e-06;2.594415202557887e-06;7.146235645617673e-07;3.5919304188679733e-07;0.48476829562398754;9.982265601694424;0.8264455006877511;0.015638160087239398;0.015612993502467313;0.8334623592973133;1.0019731895928627;1.310298964149593
41.447465;0.486793766466368;-1.6717601443586057e-06;2.5197321662273765e-06;7.205653855908819e-07;2.9883337821648247e-07;0.4847656034099808;9.98332703785598;0.8263587489545376;0.015638814473353028;0.015613706608863104;0.8333922265898291;1.0018607730194773;1.3103290965421912
41.457465;0.4866880437670015;-1.617063941180533e-06;2.4422042988881054e-06;7.280429398353518e-07;2.3610865821534562e-07;0.48476097939582147;9.984428920019402;0.8262760404400009;0.01563942338231839;0.01561451242773317;0.833323840830875;1.001742712687031;1.310355467262992
41.467465;0.48657893971648647;-1.5619269728222213e-06;2.362084742374233e-06;7.369698521857916e-07;1.7103956346653482e-07;0.4847546090300458;9.985567850261228;0.8261974406566764;0.0156399900372401;0.015615404747246498;0.8332580745734399;1.0016194188754917;1.310378423194339
41.477465;0.48646652926563105;-1.5065018749713587e-06;2.2796518728192162e-06;7.472703933610718e-07;1.0367357080199028e-07;0.48474667464928906;9.986740332515573;0.8261228630797895;0.01564051568480577;0.015616375082412407;0.8331958226248537;1.0014911104361146;1.3103983273067403
41.487465;0.4863508289193641;-1.4509401525356375e-06;2.195202939215188e-06;7.588952165371093e-07;3.40892421640117e-08;0.4847373584299904;9.987942218583843;0.8260520295354485;0.01564099973105804;0.015617413895447697;0.8331379385281817;1.0013579478088337;1.3104156727243088
41.497465;0.48623182652067565;-1.3953991047400365e-06;2.1090524921714847e-06;7.718189315512715e-07;-3.7600905118209635e-08;0.4847268438464274;9.989168760364507;0.825984540548749;0.015641441301852507;0.015618512064021902;0.8330852200494382;1.0012202312361633;1.3104311288598356
41.507465;0.4861095059799025;-1.3400493563085292e-06;2.021542430565416e-06;7.86041965426029e-07;-1.1128031935645687e-07;0.48471531113753324;9.99041534730958;0.825919948678806;0.01564184131488314;0.01561966125473814;0.833038373563605;1.0010784600739293;1.3104454768432525
41.517465;0.4859838601741165;-1.2850674417609765e-06;1.933046325640793e-06;8.016133773286586e-07;-1.868502995090871e-07;0.4847029460130267;9.991677977932833;0.825857803504533;0.01564220340596851;0.015620853054445459;0.8329979140465814;1.0009331766120884;1.3104594642187906
41.527465;0.4858548965114082;-1.2306067265853184e-06;1.8439462200770484e-06;8.186376155949751e-07;-2.642115374193444e-07;0.48468995743120696;9.992953080747547;0.8257976913014926;0.01564253329967356;0.015622078326889256;0.832964123959514;1.00078477626685;1.3104736922532936
41.537465;0.4857226511742278;-1.1767822526874345e-06;1.754601915187556e-06;8.372469504005586e-07;-3.432388509871387e-07;0.4846765755999857;9.994237664769173;0.8257392195960671;0.01564283723338359;0.01562332740214551;0.8329371459234628;1.0006334778273374;1.3104886803580953
41.547465;0.4855872057889718;-1.1236835670776864e-06;1.6653396504099407e-06;8.575685817375814e-07;-4.237794853181938e-07;0.4846630207444973;9.995529977479608;0.825681967152653;0.015643120398756153;0.01562459025664139;0.8329171208924364;1.0004794327801654;1.3105049710425176
41.557465;0.48544868424376364;-1.0713954837656827e-06;1.5764525761453688e-06;8.79703684977405e-07;-5.05658204827127e-07;0.4846494643411714;9.996829632682585;0.8256254896138856;0.015643386629254623;0.015625856478484378;0.8329042245202952;1.0003228588584951;1.3105230904566088
41.567465;0.4853072531257542;-1.0200158925918266e-06;1.4881954983177858e-06;9.037195951503734e-07;-5.886740439000021e-07;0.48463601517808347;9.998136772760605;0.8255693515465853;0.01564363929848622;0.015627115927353163;0.8328985875986804;1.0001641485195507;1.310543500609495
41.577465;0.48516314105658354;-9.696598791664283e-07;1.4007761734062265e-06;9.296606371858044e-07;-6.725932075177101e-07;0.48462273177879645;9.999450615844864;0.8255131538051024;0.015643881932070166;0.015628359396877935;0.8329002446248392;1.000003906620111;1.3105666092609793
41.587465;0.4850166276912673;-9.204456480187729e-07;1.314360520242598e-06;9.575643056679005e-07;-7.571427248344909e-07;0.48460963877891544;10.000768575752673;0.8254565797338386;0.0156441175523727;0.015629578228290777;0.8329091119816011;0.9998428114463546;1.3105927329195182
41.597465;0.48486798882034143;-8.724824617167014e-07;1.2290880633148104e-06;9.874595589665382e-07;-8.420145561910021e-07;0.4845967381652194;10.002086600828234;0.8253994134306515;0.01564434775600338;0.015630763724267877;0.8329249467117084;0.9996813726774224;1.3106220546190988
41.607465;0.4847174449203334;-8.258640270313978e-07;1.1450807775093072e-06;1.0193433791577705e-06;-9.268768610932935e-07;0.48458401823989444;10.00339992489823;0.8253415021335423;0.015644572759057795;0.01563190693436863;0.8329473912959178;0.9995198383976136;1.310654646630833
41.617465;0.48456515443273446;-7.806693419973263e-07;1.062458079997595e-06;1.0531628837189883e-06;-1.0113813545464219e-06;0.48457147358130087;10.004704078566453;0.8252826978435527;0.01564479193644441;0.015632999210923034;0.8329760907175499;0.9993582827662196;1.3106905421443198
41.627465;0.48441123499142263;-7.369807947393305e-07;9.813529898628723e-07;1.0888433053462475e-06;-1.0951679492611068e-06;0.4845591363866673;10.005996134679714;0.8252227909450242;0.01564500422680754;0.015634033914536865;0.8330107512958793;0.999196735339748;1.3107298049950276
41.637465;0.48425577047452567;-6.948881827821777e-07;9.01902129357595e-07;1.1263426244527871e-06;-1.177868244253192e-06;0.4845470948220343;10.007275170684066;0.8251614850515854;0.015645208224335634;0.015635007486299153;0.833051129514813;0.9990352924674647;1.3107725114485504
41.647465;0.4840988267422109;-6.544718343038787e-07;8.242338418894721e-07;1.1656575370506218e-06;-1.2591216931062077e-06;0.48453547217130444;10.008541511960454;0.8250984834226867;0.015645401969972033;0.01563591884341445;0.8330970092313479;0.99887416926964;1.3108186984580315
41.657465;0.48394048545833335;-6.157979878736381e-07;7.484746257974003e-07;1.206763004401267e-06;-1.338601446510345e-06;0.48452437399911136;10.0097955604317;0.8250336244332435;0.015645583259373264;0.015636768379806924;0.8331481861277902;0.9987136942662368;1.3108684280623593
41.667465;0.4837808589595247;-5.789230640919881e-07;6.747458976665361e-07;1.249559876478293e-06;-1.4160148542618437e-06;0.48451387708160343;10.01103720385211;0.8249669470621422;0.01564575077299604;0.01563755665754296;0.833204436435347;0.9985542889194889;1.3109218912089462
41.677465;0.48362009072084616;-5.438908733093223e-07;6.031584669060239e-07;1.2938905604243591e-06;-1.4910874247524235e-06;0.4845040800252447;10.012265769701072;0.8248986661680046;0.015645904842601914;0.015638282741665205;0.8332654758674937;0.9983964073676772;1.3109793837470012
41.687465;0.4834583478390978;-5.107194552355064e-07;5.338307224200423e-07;1.3395932809787623e-06;-1.5635685282679997e-06;0.4844951036490879;10.013480392854547;0.8248290799660078;0.01564604662861778;0.01563894394537224;0.8333309422931778;0.9982404554376385;1.311041169713022
41.697465;0.48329580190858845;-4.793897494807063e-07;4.6690245289549253e-07;1.3865384236548017e-06;-1.63324479177055e-06;0.48448701153158796;10.014680935625613;0.8247584768682144;0.015646176258289565;0.01563953764098084;0.8334004141615802;0.9980867922542322;1.311107356515767
41.707465;0.4831326220546499;-4.4985653516879044e-07;4.025180434150434e-07;1.434627309515421e-06;-1.6999264538059325e-06;0.4844797709016896;10.01586848752044;0.8246871509465298;0.01564629190013343;0.015640062954592405;0.8334734462861821;0.997935810857359;1.3111778844961213
41.717465;0.4829689893994542;-4.220694552711084e-07;3.4080176509478625e-07;1.4837651872752005e-06;-1.7634219847139027e-06;0.4844733028932847;10.01704492732927;0.8246154783833988;0.015646390691469964;0.015640520304796634;0.8335495743777181;0.9977879659123526;1.3112526085230003
41.727465;0.4828051029918265;-3.9597535187387426e-07;2.8184291694678344e-07;1.5338337665291583e-06;-1.8235399311634207e-06;0.48446755079963105;10.01821230406867;0.824543914444104;0.015646470068938996;0.015640910132507166;0.8336282691182507;0.9976436913692492;1.3113313571208203
41.737465;0.48264115928680856;-3.7150818873284524e-07;2.2568634332525144e-07;1.5846700165398271e-06;-1.8801112635301102e-06;0.48446250156427145;10.019372273233815;0.8244729403289691;0.015646527607853622;0.01564123227725178;0.833708880395068;0.9975033119533968;1.3114139631488424
41.747465;0.48247733939525284;-3.485957114428511e-07;1.7233870244564563e-07;1.636049619171026e-06;-1.9329937529183046e-06;0.48445815288573946;10.02052574205718;0.8244030497708646;0.015646559973830448;0.015641485204669004;0.8337906244807677;0.9973670530506408;1.3115003264477993
41.757465;0.48231382740758955;-3.271767292289686e-07;1.217978589839215e-07;1.687706445220449e-06;-1.9820571925049445e-06;0.4844544661060925;10.02167281862465;0.8243347301872344;0.01564656263699754;0.015641665744229604;0.8338726626003032;0.9972351071980742;1.31159042952439
41.767465;0.48215082373333995;-3.0720043002672936e-07;7.40709071265242e-08;1.7393944824815636e-06;-2.0271788406490095e-06;0.4844513606663098;10.02281270682414;0.8242684003057696;0.015646529985690282;0.015641770299254162;0.8339542484817064;0.9971076860951191;1.3116842135080895
41.777465;0.48198852161160494;-2.8861289197247556e-07;2.916039317074977e-08;1.7909320823120264e-06;-2.0682512734901876e-06;0.48444875470387855;10.023943919244333;0.8242043531614724;0.015646455572454532;0.01564179593660902;0.8340348360357596;0.9969850459643872;1.3117814129456544
41.787465;0.48182707320216206;-2.713593109966384e-07;-1.2951106687732968e-08;1.8421887999101975e-06;-2.105184917881727e-06;0.48444659333629103;10.02506461614171;0.8241427086262274;0.015646333573017063;0.01564173997957228;0.8341141075784799;0.9968674611332549;1.3118815475186207
41.797465;0.4816665951754323;-2.5540013493116553e-07;-5.23141314740861e-08;1.8930506160348793e-06;-2.1379034473822484e-06;0.4844448369888796;10.02617230475065;0.8240833789027023;0.015646160554935475;0.0156415990062831;0.8341919590904903;0.996755168511677;1.3119840788318693
41.807465;0.4815072083178085;-2.407184375562694e-07;-8.902476106639636e-08;1.9434074209202896e-06;-2.16634300032407e-06;0.4844434591800593;10.02726382996044;0.8240260902467148;0.015645935570190953;0.01564136852647565;0.8342684431860764;0.9966483502656284;1.3120884887862123
41.817465;0.48134905317508553;-2.273241347244771e-07;-1.2320076261083138e-07;1.993155337360927e-06;-2.1904708715863576e-06;0.48444247179460753;10.028336112905915;0.8239704637067462;0.015645659204863938;0.01564104382034735;0.8343436699654129;0.9965471241686542;1.312194212082586
41.827465;0.4811922712354108;-2.1525646456097875e-07;-1.5494792533674124e-07;2.0422003135023764e-06;-2.210314064700214e-06;0.4844419124220272;10.029386644139139;0.8239161179652315;0.01564533277870177;0.01564062157937336;0.83441772994615;0.9964514989027846;1.3123006333611567
41.837465;0.48103698223306146;-2.0456580475409542e-07;-1.8436646129507838e-07;2.0904672958969314e-06;-2.225946932617011e-06;0.48444178793338216;10.030413513995693;0.8238627347450487;0.0156449571195285;0.015640100191633893;0.8344906790185328;0.9963613589323821;1.3124072220972804
41.847465;0.48088326591272007;-1.9528701414397304e-07;-2.115631807815773e-07;2.137911570384202e-06;-2.2374359084917956e-06;0.48444205175668;10.03141471227002;0.823810079736037;0.01564453101415691;0.015639478198823407;0.8345625271055452;0.9962765079706067;1.3125136701319084
41.857465;0.4807311786189237;-1.874280580441276e-07;-2.3663793924516818e-07;2.184527484698002e-06;-2.244819704466131e-06;0.4844426330415082;10.032386927333905;0.8237580077847128;0.01564405094523054;0.01563875353262517;0.8346332303468382;0.9961966892022274;1.312619887988927
41.867465;0.48058081295579436;-1.809736681808725e-07;-2.596661972012902e-07;2.2303425443215373e-06;-2.248144121437798e-06;0.48444347734359217;10.033325613475679;0.8237064293385202;0.01564351261092504;0.015637924000762256;0.8347027338723215;0.9961215680838;1.312725856757829
41.877465;0.48043232162174704;-1.759070161063762e-07;-2.806951226502592e-07;2.2753933403200906e-06;-2.247474736260341e-06;0.4844445783442064;10.034226349181766;0.8236552666954959;0.01564291287735956;0.015636987758376242;0.8347710114862034;0.9960507509660563;1.312831469773764
41.887465;0.48028587355007674;-1.7224397431348263e-07;-2.9975317679714403e-07;2.3197067772177153e-06;-2.242864396820551e-06;0.4844459966122107;10.035085480623405;0.8236044752100072;0.01564225054076446;0.015635943419484735;0.834838076383338;0.9959838017031484;1.3129364402991541
41.897465;0.48014160276957035;-1.7004133026714097e-07;-3.1686406050075964e-07;2.363295393374684e-06;-2.234339245094539e-06;0.4844478265553136;10.035899552398176;0.8235541007612774;0.015641525156351595;0.01563479045834093;0.8349039691178411;0.9959201910594585;1.3130402632455047
41.907465;0.4799995978265284;-1.693601040041838e-07;-3.3205553095316544e-07;2.4061651752086343e-06;-2.2219292260899327e-06;0.4844501085961426;10.036664311582047;0.8235042812908645;0.015640735586276634;0.015633530961869486;0.834968678976049;0.9958592771924226;1.3131422482920854
41.917465;0.4798599395204186;-1.702210371959341e-07;-3.453602605611151e-07;2.4483340718210176e-06;-2.20569890380415e-06;0.48445278938282343;10.037374049926862;0.8234551528335002;0.01563988093686982;0.015632171021880692;0.8350320668955893;0.9958004031751222;1.3132416517431913
41.927465;0.47972273480177197;-1.7259847623215087e-07;-3.5681305627010303e-07;2.489841541755474e-06;-2.1857491287749877e-06;0.4844557545778535;10.03802218247598;0.8234067054643547;0.015638963093914073;0.015630719487845317;0.835093910001656;0.9957430111468731;1.3133378209782742
41.937465;0.4795880778079191;-1.7645666429817603e-07;-3.6644837826200867e-07;2.5307473116513154e-06;-2.1622016619802117e-06;0.48445885199473415;10.03860275909514;0.8233587222110836;0.015637987947023722;0.015629185680368425;0.8351539871697692;0.99568667128504;1.3134302320987066
41.947465;0.4794559863919931;-1.8179168714843931e-07;-3.7430075092290034e-07;2.5711273048037595e-06;-2.13518824631934e-06;0.4844619041891421;10.039111602040148;0.8233108926513973;0.01563696451614025;0.015627578086140934;0.8352120595421378;0.9956310727841808;1.313518464859147
41.957465;0.4793264148594751;-1.8863652129277348e-07;-3.804064540221904e-07;2.6110510659170683e-06;-2.104855897053072e-06;0.48446474454899485;10.039546267211943;0.8232629828323534;0.015635902685820983;0.015625904158831146;0.8352677687828133;0.9955760224086269;1.3136021917888894
41.967465;0.47919933159164035;-1.9702911953963169e-07;-3.847902058801076e-07;2.6505461028042692e-06;-2.0713721427683403e-06;0.48446724449112993;10.039905087718001;0.8232149007188374;0.015634811061223195;0.015624170940578852;0.8353205542862895;0.9955214130162534;1.3136811611201609
41.977465;0.479074784864691;-2.069890084007818e-07;-3.8744711657715667e-07;2.689586212644425e-06;-2.034911907463541e-06;0.48446930537895183;10.040186867860532;0.8231666941243526;0.015633696935812225;0.015622385432642744;0.8353696642686155;0.9954671800951131;1.3137551492343509
41.987465;0.4789529186868137;-2.1851671883961212e-07;-3.883551756923872e-07;2.7281108187954756e-06;-1.995645011841539e-06;0.4844708482287841;10.040391651286612;0.8231185502322803;0.01563256774515677;0.015620554162568091;0.8354142603741834;0.995413294390202;1.3138238872666945
41.997465;0.47883394835940574;-2.3159034043523765e-07;-3.8750801590506334e-07;2.7660528486032405e-06;-1.953738583797092e-06;0.48447182182820303;10.040521234872516;0.8230707589277809;0.015631431539003402;0.015618682935044073;0.8354535227502353;0.9953597334609369;1.313887025516285
42.007465;0.4787181303700342;-2.461700122848371e-07;-3.8492955883129124e-07;2.8033694381847383e-06;-1.909356589962079e-06;0.48447220172748395;10.040579267972435;0.8230236488346229;0.01563029610768366;0.015616776945857067;0.8354867073118902;0.99530641642286;1.3139441790690494
42.017465;0.4786057389558053;-2.622245290173042e-07;-3.8065932589229204e-07;2.840068541313323e-06;-1.8626623644439647e-06;0.4844719870012802;10.040571093165106;0.8229775701399222;0.015629167820934455;0.015614840949749777;0.835513179274315;0.9952532171741945;1.3139949722027042
42.027465;0.4784970346941796;-2.7974098998756305e-07;-3.7472121184377776e-07;2.876211491473533e-06;-1.8138376440700525e-06;0.4844712237083736;10.040502892537553;0.8229329426533156;0.0156280507471553;0.015612880022833881;0.8355324225248313;0.995200043749311;1.314039034360771
42.037465;0.4783922341641726;-2.9870779248947397e-07;-3.670965015762716e-07;2.91189318088401e-06;-1.7630853143644897e-06;0.4844700292586468;10.040380574898217;0.8228902617341717;0.015626946745114258;0.015610899977173933;0.8355440325244003;0.9951468389995642;1.3140760465014696
42.047465;0.4782915041873553;-3.191075142567099e-07;-3.577188865352666e-07;2.947213016244658e-06;-1.7105983546492196e-06;0.4844685872938708;10.040209076745418;0.8228499790150652;0.015625856845989997;0.015608906090281075;0.8355477270118034;0.9950934943335898;1.314105873166103
42.057465;0.47819497359427837;-3.40916779843013e-07;-3.46488716015086e-07;2.9822417556589298e-06;-1.6565355115796574e-06;0.48446711274071985;10.039992590332686;0.8228123900627541;0.015624782620298453;0.015606901726894912;0.8355433498121215;0.9950397590474289;1.3141286176110993
42.067465;0.47810275698679827;-3.6410115829841755e-07;-3.3328718170949357e-07;3.0169989482133626e-06;-1.601028975476184e-06;0.4844657972839375;10.039735220863859;0.8227776368289459;0.015623726133666931;0.015604888566318354;0.8355308240040575;0.9949851966014985;1.3141444747176008
42.077465;0.47801498715363683;-3.886245945536795e-07;-3.179787131600134e-07;3.0514520102612103e-06;-1.5441948787431878e-06;0.48446475609620737;10.039440585258538;0.8227457481939772;0.015622688916940778;0.015602867680505055;0.8355100888679275;0.9949292256271034;1.3141535007481184
42.087465;0.4779318023258384;-4.1446473376762534e-07;-3.0040430946249696e-07;3.085521336783444e-06;-1.4861215270205515e-06;0.4844640016623127;10.039110972448666;0.8227166899376326;0.015621670678276783;0.015600840531525745;0.8354811021396458;0.9948712513555372;1.3141555197396153
42.097465;0.47785329707335616;-4.41605403595719e-07;-2.803836831735537e-07;3.119080854129996e-06;-1.426850223921416e-06;0.4844634750074737;10.038748015634342;0.8226904543559291;0.015620667950762236;0.01559880987501887;0.8354439147991926;0.9948108390339346;1.3141501818498227
42.107465;0.4777795286016868;-4.700270079099772e-07;-2.5773799442114717e-07;3.151965574717931e-06;-1.3663816996645358e-06;0.48446311345879556;10.03835439903132;0.8226671227540621;0.01561967405464819;0.015596780117657538;0.8353987044053122;0.9947478315391655;1.3141370177975205
42.117465;0.47771056456800176;-4.997238619533684e-07;-2.3232098524397477e-07;3.1839941431004356e-06;-1.3047209290066208e-06;0.48446287841259783;10.037934192555046;0.8226468406119167;0.015618681075345586;0.015594756726989048;0.8353457186865578;0.9946823777480479;1.3141154870435083
42.127465;0.4776464999701566;-5.307186793900315e-07;-2.0405332774118515e-07;3.2150002146553463e-06;-1.2419214791946946e-06;0.4844627334478122;10.0374916183171;0.8226297938957048;0.015617681866824568;0.0155927454610822;0.8352852387496053;0.9946149019479329;1.3140850550364682
42.137465;0.477587431048898;-5.63045363050956e-07;-1.7295356380010285e-07;3.244856143964313e-06;-1.1780897055866423e-06;0.48446263142597673;10.037030181190413;0.8226162559747231;0.01561667060980496;0.01559075200146334;0.8352176103621958;0.9945459892040274;1.3140451905252877
42.147465;0.4775334085744299;-5.967238409508118e-07;-1.3913605859013625e-07;3.273476542211462e-06;-1.1133691900169445e-06;0.4844625349772266;10.036552430092215;0.8226065949895253;0.015615642627768636;0.01558878178889036;0.8351432519270533;0.9944762350251148;1.3139953103271012
42.157465;0.47748441979640344;-6.317596128620308e-07;-1.0277533455035312e-07;3.3007962715524374e-06;-1.0479346453043063e-06;0.48446243595633853;10.036059954546435;0.8226011911887418;0.015614594078940077;0.015586839779066794;0.835062582577528;0.9944061608421744;1.3139347983844507
42.167465;0.47744041619688343;-6.681663610595106e-07;-6.407889451064972e-08;3.3267399063187114e-06;-9.819905961053902e-07;0.48446234365163415;10.035553786149217;0.8226003784172639;0.015613520995637769;0.015584929885384938;0.8349759226287853;0.9943361873958075;1.3138630510533615
42.177465;0.4774013589199611;-7.0597776333633e-07;-2.3276234757556888e-08;3.3512264651974243e-06;-9.157691849229841e-07;0.4844622722776142;10.035035065610671;0.8226044242601955;0.015612418039312667;0.01558305454033657;0.8348834604330853;0.9942666797271579;1.3137795387015634
42.187465;0.47736725645694345;-7.452405998252917e-07;1.9406612913767336e-08;3.3741978874531617e-06;-8.495303260225622e-07;0.4844622504778136;10.034506222890881;0.822613502219551;0.015611278744207409;0.015581215214551072;0.8347853196122689;0.9941980372602333;1.3136839648624532
42.197465;0.47733816239322313;-7.860098500970567e-07;6.376669550589839e-08;3.3956135727525352e-06;-7.835649218774714e-07;0.4844623315550373;10.033972049296928;0.8226277037944093;0.01561009721843035;0.01557941358082607;0.8346816515804457;0.9941306706229545;1.3135763969033125
42.207465;0.47731414014000806;-8.283372173933354e-07;1.0960854581740143e-07;3.4154132677958958e-06;-7.181863449656558e-07;0.48446259683246956;10.033439240356042;0.8226470922833424;0.01560886926920704;0.015577651515161103;0.8345726767843173;0.9940649261495864;1.313457207018535
42.217465;0.47729522792039325;-8.72254677520051e-07;1.5673356927289544e-07;3.433485314422134e-06;-6.536965578742707e-07;0.4844631607011329;10.032914738468094;0.8226717483760391;0.015607592274490184;0.015575929497856729;0.834458693617652;0.9940011396445165;1.3133268946704812
42.227465;0.47728139833730027;-9.177782060610963e-07;2.0494618530600283e-07;3.4496620288247637e-06;-5.903558782228052e-07;0.4844641677134804;10.03240415581092;0.8227018021289182;0.0156062647823464;0.015574245598594575;0.8343400800221209;0.9939396964206069;1.3131859116054478
42.237465;0.477272530883813;-9.649208069911236e-07;2.540483569359302e-07;3.4637649700170516e-06;-5.283769152693346e-07;0.4844657670424794;10.031910909603738;0.8227374451885652;0.01560488641647529;0.01557259591490491;0.8342172418821108;0.9938809749218652;1.3130345511395842
42.247465;0.4772684363073105;-1.0136938339093126e-06;3.038495147370833e-07;3.475674932088646e-06;-4.6791835533054067e-07;0.48446808937616054;10.031436381222827;0.8227789105423114;0.015603458019345089;0.015570975236125583;0.8340905122476486;0.9938252735404639;1.3128729523165357
42.257465;0.47726891621023837;-1.0640935170676885e-06;3.541925884716198e-07;3.4853532408094034e-06;-4.090770975919088e-07;0.4844712528932092;10.030980931505173;0.8228264193456413;0.015601981815945602;0.015569377956341465;0.8339601175779785;0.993772755240465;1.3127011814013527
42.267465;0.4772738227015128;-1.1160745253328643e-06;4.0494276725865745e-07;3.492811406922057e-06;-3.5190689824508745e-07;0.4844753887768212;10.030544904136695;0.8228801137070872;0.015600461426361135;0.015567799812955715;0.8338262454554096;0.9937234132660474;1.3125193187425006
42.277465;0.4772830908645972;-1.169537944670275e-06;4.559537789488477e-07;3.4980858666891674e-06;-2.9645928466361706e-07;0.484480657773019;10.030128790509625;0.8229400396742726;0.01559890158208444;0.015566239030344322;0.8336891164471844;0.9936770791931333;1.312327536616385
42.287465;0.4772967263032223;-1.2243653799041674e-06;5.07060947355756e-07;3.5012324825430526e-06;-2.428039192872846e-07;0.48448722855213955;10.029732518260003;0.8230061861137771;0.015597307261549882;0.015564695897201757;0.8335490370936891;0.9936334356803035;1.3121261056951803
42.297465;0.4773147656742332;-1.280467608212564e-06;5.580987582184334e-07;3.502328565771243e-06;-1.9102029467844534e-07;0.48449523450069026;10.029354957171007;0.8230784946283554;0.015595682775200556;0.015563172150700433;0.8334064456399213;0.9935920730799237;1.3119152983591444
42.307465;0.4773372277913718;-1.3377897261425566e-06;6.089211196045498e-07;3.5014737338736765e-06;-1.4119127592951622e-07;0.48450474056484816;10.028994266769978;0.8231568522001856;0.015594031578798887;0.01556167030261519;0.833261906651649;0.9935526213637264;1.3116953195252308
42.317465;0.4773640623404525;-1.3962896090702747e-06;6.594112708723599e-07;3.4987781111295005e-06;-9.338747582425526e-08;0.48451573699185996;10.028648175536237;0.8232411021586723;0.015592356414869633;0.015560192353769233;0.833116063461867;0.9935148416167014;1.311466321193323
42.327465;0.47739513656452626;-1.4559341923682756e-06;7.094810950997473e-07;3.4943404884956854e-06;-4.762783165335295e-08;0.48452816508217905;10.028313840505287;0.8233310067909095;0.015590659493889686;0.01555873927204214;0.832969583467759;0.9934786201261551;1.311228395317259
42.337465;0.47743028856273073;-1.5167010278596714e-06;7.5905694777541e-07;3.488241708043876e-06;-3.852830516149885e-09;0.48454192361562576;10.027987769897805;0.8234261937149013;0.015588943090816846;0.015557311197130098;0.8328231022032617;0.9934439253289644;1.31098155889125
42.347465;0.47746938571812875;-1.5785726958853768e-06;8.080451933639719e-07;3.4805711796074653e-06;3.806275874460686e-08;0.48455684031711477;10.027666010941632;0.8235262035421844;0.015587210312070117;0.015555906954311903;0.8326771750841309;0.9934107507026593;1.310725808597617
42.357465;0.47751230818262874;-1.641533373988186e-06;8.563055200797996e-07;3.4714554861808236e-06;7.827779659783732e-08;0.484572674035642;10.027344584237646;0.8236306053657105;0.01558546513782179;0.01555452325851746;0.8325322452313056;0.9933790368595353;1.3104611657414995
42.367465;0.4775588847463315;-1.7055588541896412e-06;9.036550574357474e-07;3.4610555224406744e-06;1.1696411050049885e-07;0.4845891495335931;10.027019832300777;0.8237390347985011;0.015583711744053937;0.015553154431675912;0.8323886274557505;0.9933486112782725;1.310187709948035
42.377465;0.4776088680034691;-1.770603732522489e-06;9.49888018753235e-07;3.4495522643009487e-06;1.5429709293102914e-07;0.48460598296762086;10.026688308178494;0.8238511538995985;0.015581954635765075;0.015551792897469677;0.832246542864221;0.9933191891080003;1.3099056933887263
42.387465;0.47766196974413083;-1.8366084759538538e-06;9.948114923013758e-07;3.4371300421834585e-06;1.9044481738150844e-07;0.484622909270363;10.026346173882763;0.8239666793903472;0.015580199562858808;0.015550430061759891;0.8321062121139804;0.9932904256992033;1.3096156124986251
42.397465;0.477717918187325;-1.9035153418451849e-06;1.0382923620869233e-06;3.4239499341453106e-06;2.2556115481518808e-07;0.4846397063344146;10.025988969166777;0.824085434501632;0.015578453069662894;0.015549056769888246;0.8319678881396773;0.993261992232135;1.3093181480433194
42.407465;0.4777765127856157;-1.971258777938215e-06;1.0802658909094751e-06;3.4101369256630063e-06;2.59789864756714e-07;0.48465619223797796;10.0256123301924;0.8242072511613505;0.01557672147511882;0.015547663453236455;0.8318317854474908;0.9932336347314258;1.30901405168592
42.417465;0.4778376540428117;-2.039744597731687e-06;1.1206972341322158e-06;3.395782664149018e-06;2.9327964358184294e-07;0.48467220544709144;10.025212669053172;0.8243318283476424;0.015575011362681822;0.015546240343964093;0.8316980352594611;0.9932051819401615;1.3087039872048838
42.427465;0.4779013119833439;-2.1088542185503935e-06;1.1595574770156994e-06;3.3809429544915267e-06;3.2619449897229064e-07;0.48468757010544805;10.02478732078893;0.8244587603436471;0.015573329872364277;0.0155447778283268;0.8315667217599917;0.9931765283247589;1.308388416731375
42.437465;0.47796745209954206;-2.1784574422123892e-06;1.1968421009949308e-06;3.365635295893124e-06;3.5870182209088356e-07;0.48470207485762895;10.024334836837795;0.8245876500375469;0.015571683563550319;0.015543267360194771;0.8314379322005397;0.9931476190465238;1.3080676368691173
42.447465;0.4780359842070047;-2.248407989522363e-06;1.232603229198799e-06;3.3498535779404246e-06;3.9095649429611725e-07;0.48471550626834936;10.023855565555397;0.8247181296823616;0.015570077909014244;0.01554170321901317;0.8313117741838019;0.9931184181265917;1.3077418385841233
42.457465;0.4781067550824218;-2.3185289366213498e-06;1.26695838103606e-06;3.3335927459934663e-06;4.2309499398689224e-07;0.4847276872151159;10.023351706823508;0.8248498518937152;0.015568517810188191;0.015540083634034325;0.8311883918584202;0.9930888837889154;1.3074111222143114
42.467465;0.4781795669571914;-2.3886036508547212e-06;1.300052301030239e-06;3.316849530374928e-06;4.552386160814386e-07;0.48473846941241255;10.022826279187246;0.8249825407099421;0.015567007125590199;0.015538409775764934;0.8310679812753188;0.993059005593424;1.3070755949428519
42.477465;0.47825420157408116;-2.4583830470516386e-06;1.3320101409200479e-06;3.299600036385022e-06;4.875140205937123e-07;0.4847477091189155;10.022281703979779;0.8251160173863252;0.015565547687175208;0.0155366842360808;0.8309507344088686;0.993028870779898;1.3067355326936712
42.487465;0.47833042971512824;-2.527608898165378e-06;1.362936615471408e-06;3.281788135149299e-06;5.200694950500788e-07;0.4847552523244208;10.02171901006375;0.8252501673020484;0.015564140100050925;0.015534911230396457;0.830836760584559;0.9929986725375841;1.3063914190807868
42.497465;0.4784080036214077;-2.5960383104081895e-06;1.3929423451151357e-06;3.2633320547748215e-06;5.530636755770892e-07;0.48476093644265056;10.021137756243881;0.8253849298536237;0.015562785472096373;0.015533098019058078;0.8307260619257879;0.9929686258401995;1.3060438099463565
42.507465;0.47848664408430475;-2.6634465971161068e-06;1.4221633295710092e-06;3.2441388772469053e-06;5.866411609817163e-07;0.4847646181875819;10.020536253004911;0.8255202977474156;0.015561485362870804;0.015531255561148958;0.8306185303815331;0.9929388484441206;1.305693134130097
42.517465;0.4785660326562114;-2.729618865804133e-06;1.4507702586467053e-06;3.224114577350905e-06;6.209226576993192e-07;0.48476620328945746;10.0199120926533;0.825656280771009;0.015560239700421379;0.01552939783192719;0.8305139905310417;0.992909285715487;1.3053395885578611
42.527465;0.4786458173780453;-2.79436836564627e-06;1.4789689026182729e-06;3.203169929301623e-06;6.56016414718908e-07;0.48476564066042965;10.019262922393773;0.8257928839790938;0.015559044874009269;0.015527540631846241;0.8304122813470803;0.99287970094858;1.3049832127515453
42.537465;0.47872564076765906;-2.857560153040592e-06;1.506995319212775e-06;3.1812310200191874e-06;6.920141224908979e-07;0.48476289347180274;10.018586667168528;0.8259301012698019;0.015557893573492028;0.015525700192420675;0.8303132641198051;0.9928497276634397;1.3046240080175364
42.547465;0.4788051727001339;-2.919091832300632e-06;1.5350953139834986e-06;3.158243360493517e-06;7.28964266199055e-07;0.48475789606913955;10.01788131367369;0.8260678947654118;0.015556776107219297;0.015523891486491973;0.8302167674921218;0.9928189466804096;1.3042619507256188
42.557465;0.47888411974375394;-2.9788593739926543e-06;1.5634788883659587e-06;3.134164810422699e-06;7.668706012049938e-07;0.484750497566698;10.017145147919262;0.8262061805991372;0.015555682538541463;0.015522126996442532;0.8301225868602626;0.9927869581556277;1.3038969735624157
42.567465;0.4789622303316052;-3.0367452506816965e-06;1.5922911313802078e-06;3.1089629112868494e-06;8.057196312962081e-07;0.4847404661282111;10.016377026489144;0.8263448042175133;0.015554604790412735;0.015520417085512711;0.8300305542983754;0.9927534139817409;1.3035289898745661
42.577465;0.479039314422146;-3.0926119184325535e-06;1.6216339970292695e-06;3.082622262880769e-06;8.455036731320826e-07;0.48472757516682663;10.015576096118144;0.8264835321362997;0.015553537750446798;0.015518771311575467;0.8299406146042271;0.9927179229727067;1.3031579254375094
42.587465;0.4791152607398436;-3.1463011849077693e-06;1.6515932288251238e-06;3.0551464223043472e-06;8.862283617368177e-07;0.48471165146895784;10.014741550981595;0.8266221194404402;0.015552478657565318;0.015517199300426285;0.8298528625510488;0.9926799511865535;1.3027837632800743
42.597465;0.47919003671207866;-3.197651136940292e-06;1.6822382615791301e-06;3.0265535895234635e-06;9.279038511663777e-07;0.4846925411112378;10.013872790286815;0.8267603748379017;0.015551425030775301;0.015515710985177095;0.8297675077704452;0.9926389497665816;1.302406587892747
42.607465;0.47926366264594983;-3.246514763999212e-06;1.713625534554996e-06;2.9968735553723577e-06;9.705265027703454e-07;0.48467010248764697;10.012969643176795;0.8268981647144631;0.015550373693758826;0.015514316242703326;0.8296848146579091;0.9925945753538412;1.302026563854664
42.617465;0.47933617670136663;-3.2927778919093407e-06;1.7458018340388311e-06;2.9661218488843345e-06;1.0140640703785306e-06;0.48464425255033255;10.012032426949377;0.8270354278532165;0.015549322152369876;0.015513024715092865;0.8296051025843356;0.9925467054628729;1.301643867337432
42.627465;0.47940761018118905;-3.336384110803918e-06;1.7787982402866378e-06;2.934271240980967e-06;1.0584513268799577e-06;0.4846149644078855;10.011062014759437;0.8271721971551714;0.01554826981029188;0.015511846431805488;0.8295287439785619;0.9924952899392218;1.3012586810858056
42.637465;0.47947796077478894;-3.377346632700243e-06;1.8126479022361362e-06;2.9012836669888215e-06;1.1035984523974797e-06;0.4845822097736974;10.01006023065693;0.8273085698889221;0.015547217998886857;0.015510792174491216;0.8294561084149877;0.9924403005518763;1.3008712809004361
42.647465;0.4795471607877638;-3.4157349129694552e-06;1.8474174345224775e-06;2.8671804794153878e-06;1.1494026963126634e-06;0.4845459156921684;10.009030367270741;0.827444669266707;0.015546170010765767;0.015509872875822823;0.8293875085968571;0.9923818087350272;1.3004820570350348
42.657465;0.47961506654476765;-3.451658316779726e-06;1.8832120890334306e-06;2.832075481003834e-06;1.1957581064040473e-06;0.4845059331194778;10.007977386104187;0.8275806388263843;0.015545130363072854;0.015509098484999493;0.8293231318391583;0.9923199988974725;1.3000914243345587
42.667465;0.4796814920199442;-3.485252295315701e-06;1.9201538250979013e-06;2.7961537674192725e-06;1.2425701752254167e-06;0.48446203167700086;10.006907689340743;0.8277166229302027;0.015544102640800087;0.015508476566399802;0.8292629748508481;0.992255087149314;1.2996998068333412
42.677465;0.47974625905005347;-3.5166659094197858e-06;1.958351791426781e-06;2.7596376497042765e-06;1.28975938237556e-06;0.48441394342422983;10.005828409849952;0.8278527218950543;0.015543087782740094;0.01550801094979946;0.8292068683712828;0.9921872820520873;1.2993077591341051
42.687465;0.4798092053362872;-3.5460639047797253e-06;1.9978932757232944e-06;2.7227707077833955e-06;1.3372553627806763e-06;0.48436139728970323;10.004746359121336;0.8279889763961955;0.015542084620464826;0.015507701988919901;0.829154537029938;0.9921168122835637;1.2989160969598326
42.697465;0.4798701584131667;-3.573619273719159e-06;2.0388591470707287e-06;2.685813212450401e-06;1.3850114587939864e-06;0.4843041240760334;10.003667211622282;0.8281253740964937;0.015541092283700871;0.015507549095973523;0.8291056055456644;0.9920439425709285;1.298525933737843
42.707465;0.4799289312176832;-3.599477695664066e-06;2.081328352723447e-06;2.6490341041379414e-06;1.4330177816057951e-06;0.48424187596387724;10.002595339859889;0.8282618549116639;0.015540112373439125;0.015507552863390369;0.8290596153198114;0.9919689598517032;1.2981386169895386
42.717465;0.4799853346347605;-3.6237431642132084e-06;2.1253600075899935e-06;2.6126942191685577e-06;1.4812926011141977e-06;0.4841744695115174;10.00153413442671;0.828398335564675;0.015539149042725079;0.015507713825824963;0.8290161266086251;0.9918921641368251;1.2977556214371224
42.727465;0.48003917876969193;-3.6465105015660747e-06;2.1709797416306738e-06;2.5770249333408026e-06;1.529867764875966e-06;0.4841018319267152;10.000486536991817;0.8285347374423035;0.015538207452123533;0.01550802913602917;0.8289748403017314;0.9918138614721396;1.2973784391895113
42.737465;0.4800902811277997;-3.6678844366210292e-06;2.2181886787783e-06;2.5422174306945136e-06;1.5787631908795714e-06;0.4840240207380239;9.999455600234532;0.8286710220161204;0.015537292877250964;0.01550849102066746;0.8289356308715093;0.9917343609345074;1.2970084698993214
42.747465;0.48013850137244685;-3.687954318841401e-06;2.2669885193094004e-06;2.508427964180452e-06;1.6279610080390922e-06;0.48394119841495287;9.998444869326411;0.828807278627635;0.015536411168696225;0.015509088222973736;0.8288984806264875;0.9916540282482608;1.2966469649868824
42.757465;0.4801837908178105;-3.7067728172407985e-06;2.31739082755002e-06;2.4757827832832758e-06;1.6773988892290647e-06;0.4838536037519378;9.99745849006897;0.8289438083837848;0.015535569233166022;0.01550980921182919;0.8288633910144193;0.9915733284703006;1.296295094335875
42.767465;0.4802262048642105;-3.7243599550806583e-06;2.369389690777387e-06;2.4443801974305607e-06;1.726980745054156e-06;0.483761540743882;9.996501014524291;0.8290810860999505;0.015534774676033163;0.015510645482401534;0.8288303203572863;0.9914927442069696;1.2959540372420295
42.777465;0.4802658515606872;-3.7407108975888286e-06;2.4229389193654286e-06;2.414303850532872e-06;1.7766040426426504e-06;0.4836653368829212;9.995576993480476;0.8292196470478643;0.015534034906429158;0.015511592669947222;0.8287991639545703;0.9914127035938699;1.295624904774433
42.787465;0.4803028343852158;-3.7558063677157437e-06;2.477972271569858e-06;2.3856366846104767e-06;1.8261886724346342e-06;0.48356530463387154;9.99469057474836;0.8293600402721758;0.01553335655188764;0.015512649488537115;0.8287698048234463;0.9913336475166359;1.2953085315933424
42.797465;0.48033721594670686;-3.7696314269581494e-06;2.5344386624820995e-06;2.35845783878567e-06;1.8756839082578753e-06;0.483461765142161;9.993845501465671;0.8295028311765612;0.015532745514276008;0.015513816974020503;0.8287422095051473;0.9912561160628451;1.2950053961927517
42.807465;0.4803689995506518;-3.782196529702973e-06;2.592316507172113e-06;2.332828408613683e-06;1.925056647441675e-06;0.48335507129156213;9.993045549524973;0.8296485617555613;0.015532207004711458;0.015515098450605572;0.8287164595538765;0.9911807456708069;1.2947157346402587
42.817465;0.48039814831022154;-3.7935518327330703e-06;2.651597608685791e-06;2.3087757586487097e-06;1.974286953448024e-06;0.48324558926103117;9.992294634300968;0.8297976646054845;0.0155317454652477;0.015516498932810218;0.8286926838423578;0.9911081685170919;1.294439669048059
42.827465;0.48042459745984983;-3.803777963061236e-06;2.712254890989146e-06;2.286290180252375e-06;2.023372199430602e-06;0.4831336938486527;9.991596508272131;0.829950397415227;0.015531365209343475;0.015518024035248868;0.8286710109568054;0.9910388681148284;1.2941772570000332
42.837465;0.4804482367092458;-3.8129637748413653e-06;2.774227276362842e-06;2.26534348397757e-06;2.072317540118094e-06;0.48301980078236073;9.990954655867347;0.8301068317468181;0.01553107095340524;0.015519678881057718;0.8286515960610168;0.9909731345494796;1.2939285048546891
42.847465;0.4804689249999835;-3.821206792939944e-06;2.837440052605519e-06;2.245904323550814e-06;2.1211249370417067e-06;0.48290439432715215;9.990372153587598;0.8302668738964961;0.015530866576754402;0.01552146741653155;0.8286346486521484;0.9909111684017358;1.2936933679304554
42.857465;0.48048654243162764;-3.828625046786613e-06;2.9018578596459416e-06;2.227929018966597e-06;2.1697872701515437e-06;0.48278802192729225;9.989851320502785;0.8304303548318964;0.015530753585801613;0.015523392382406456;0.8286204273832917;0.9908531806535487;1.293471688513044
42.867465;0.4805010264765176;-3.835349639478095e-06;2.967533287197843e-06;2.2113478626041387e-06;2.2182602025401142e-06;0.48267126317117176;9.98939361521838;0.8305971507309813;0.01553073185521914;0.015525454874001181;0.8286092135835998;0.9907994040207343;1.2932630757929502
42.877465;0.48051238109927247;-3.841511637919891e-06;3.0345954922486443e-06;2.1960685275744636e-06;2.2664329308299435e-06;0.4825546901962647;9.988999785635961;0.8307671902852569;0.01553080151987891;0.015527653629118376;0.8286012817499058;0.9907501168694532;1.293066857265278
42.887465;0.48052066784445574;-3.847242430539516e-06;3.1031893454878253e-06;2.181991256733909e-06;2.3141382836246585e-06;0.48243882706359664;9.988669820813046;0.8309403950021379;0.01553096279660646;0.015529985595617978;0.8285968926045659;0.9907056700463521;1.292882152616291
42.897465;0.48052598181764467;-3.8526716148240895e-06;3.1734232300057367e-06;2.169029978958687e-06;2.3611853746630638e-06;0.48232410680600657;9.988402503648617;0.8311166438381313;0.015531213836765798;0.015532446653837045;0.8285963158728222;0.9906664171065305;1.2927079898843874
42.907465;0.4805284288118207;-3.857917486181948e-06;3.245354008717846e-06;2.157137216772013e-06;2.407388393739364e-06;0.48221085103185984;9.98819498027505;0.8312957021490212;0.015531549847262665;0.015535030974915523;0.8285998543711102;0.9906326042053063;1.2925434141196348
42.917465;0.4805281144587593;-3.863105487936013e-06;3.319002988977477e-06;2.1463067518694824e-06;2.4525816453662306e-06;0.4820992749515666;9.988043104105033;0.8314771455154557;0.015531964061044313;0.015537730645657744;0.8286078079074188;0.9906043201300162;1.292387551251236
42.927465;0.4805251436702024;-3.868412602310767e-06;3.394363823481032e-06;2.1365445940832815e-06;2.4966146390259453e-06;0.48198949734698693;9.98794220387404;0.8316603887696471;0.0155324485827367;0.015540536383708134;0.8286203794496306;0.9905815318110065;1.2922396111547858
42.937465;0.480519624605935;-3.874085542877822e-06;3.471377197328365e-06;2.1278509686624454e-06;2.5393348448671396e-06;0.4818815926546504;9.987887001293473;0.831844792932143;0.015532994836444448;0.015543438107730944;0.8286376147747868;0.9905641572143165;1.292098854491873
42.947465;0.4805116627343987;-3.8804119974623635e-06;3.549907649864135e-06;2.1202301772061425e-06;2.580571761557389e-06;0.4817756764736127;9.987871365972614;0.8320297405104505;0.015533594199334453;0.015546425395587097;0.8286594208032523;0.9905520988852512;1.2919645562271753
42.957465;0.48050136167574203;-3.887667414669872e-06;3.629753928919157e-06;2.11369546240054e-06;2.620151677554475e-06;0.48167194619571224;9.987889668115157;0.8322146479184873;0.015534238725179523;0.015549488336305371;0.8286856319612201;0.9905452268060329;1.291836021138741
42.967465;0.4804888574371727;-3.89608245241023e-06;3.710674278681734e-06;2.1082601548354323e-06;2.657948946991244e-06;0.481570673162809;9.987938494473976;0.832398994719425;0.015534921868208108;0.015552618294143958;0.8287160491560078;0.9905433702741616;1.2917125888985812
42.977465;0.4804743492845938;-3.9058449251040345e-06;3.792399790773333e-06;2.103923820962827e-06;2.6939134864809984e-06;0.48147215960036494;9.988016403815426;0.8325824075360235;0.015535639018790074;0.015555808143730872;0.8287504218286302;0.9905463613147678;1.291593565391485
42.987465;0.4804580849132553;-3.9170983445562085e-06;3.8746340795412835e-06;2.100649662338433e-06;2.7280491963125832e-06;0.48137667597600137;9.988122523148526;0.8327647216926375;0.015536387594514828;0.015559052169202474;0.8287884400832427;0.9905540618702771;1.2914781897117604
42.997465;0.48044032520941427;-3.929936744447327e-06;3.95705847806258e-06;2.098350986711068e-06;2.760384553823272e-06;0.4812844686594226;9.988256009197897;0.8329459681786158;0.015537166941346027;0.015562345639599047;0.8288297288390941;0.9905663279084932;1.2913656665556696
43.007465;0.48042132680359295;-3.944417538015253e-06;4.039353581030387e-06;2.09690423174504e-06;2.7909512474799474e-06;0.48119582496787816;9.988416510154545;0.8331262981790849;0.015537978322647045;0.01556568326292597;0.8288738224314478;0.9905830027076972;1.2912552172267509
43.017465;0.48040134486468716;-3.960566859175698e-06;4.121222373648377e-06;2.0961656287407864e-06;2.819769887546886e-06;0.48111106430512396;9.988604586189213;0.8333058886305412;0.01553882436226859;0.015569057165976825;0.8289202172834738;0.9906039703402674;1.2911461330759992
43.027465;0.48038064669830416;-3.978369871701381e-06;4.2024041937979364e-06;2.095971299624439e-06;2.846856149158259e-06;0.4810304573700351;9.988821365591066;0.8334848973188671;0.015539707103566466;0.015572456898049742;0.8289684796576516;0.9906291914244276;1.2910377847302774
43.037465;0.4803595044240093;-3.997773820739264e-06;4.282680298425488e-06;2.0961224119303376e-06;2.872236168785258e-06;0.4809541789438381;9.98906762548875;0.8336634665553321;0.015540625689248537;0.015575871337032659;0.8290182799623794;0.9906587002317273;1.2909296177068423
43.047465;0.48033814638838335;-4.01870362045014e-06;4.361870425577018e-06;2.0963707770113017e-06;2.8959483486395333e-06;0.48088232714018064;9.989343441579065;0.8338416999484356;0.01554157568198418;0.015579290120439482;0.8290693924065492;0.9906925642745481;1.2908211596873505
43.057465;0.4803167358299871;-4.04107588158712e-06;4.439828067193668e-06;2.0964365622892315e-06;2.9180368586384976e-06;0.48081496169644256;9.989648939319489;0.8340195825043245;0.015542550149029421;0.015582704067656411;0.8291217253231004;0.9907307965747874;1.2907120011547493
43.067465;0.4802954266269196;-4.064808317683335e-06;4.516437555956438e-06;2.0960521787455848e-06;2.9385491658447407e-06;0.48075210042425076;9.989984777813342;0.8341968920161982;0.015543541024741068;0.01558610487240983;0.8291753200842442;0.9907732820408987;1.2906018290745633
43.077465;0.48027442120915326;-4.089827951569833e-06;4.59160218224437e-06;2.094978680396163e-06;2.957531461964477e-06;0.4806937005243189;9.990351290651185;0.8343732114950946;0.015544539279291522;0.01558948444809232;0.8292303092740513;0.9908197700848422;1.290490555349339
43.087465;0.4802539592063086;-4.116078725252118e-06;4.665228172407014e-06;2.0929866579786177e-06;2.97501143646233e-06;0.4806396945536111;9.990747495148797;0.8345480880416367;0.015545533736084239;0.015592834956212524;0.8292869138648621;0.9908698709725837;1.29037837703295
43.097465;0.4802342668229015;-4.143524015400638e-06;4.73722142174016e-06;2.089864107409875e-06;2.990986925213424e-06;0.4805900449321436;9.99117135685726;0.8347211925370553;0.015546510817159775;0.015596149840757835;0.8293454695051597;0.9909229882253694;1.2902656257311338
43.107465;0.48021551863336376;-4.1721457918400034e-06;4.80749362583978e-06;2.0854662464490807e-06;3.005433809726731e-06;0.4805447428184165;9.991620733694777;0.8348923491494301;0.015547456792276673;0.015599425128777104;0.8294063993944536;0.9909782654559871;1.2901525327893568
43.117465;0.4801978198201043;-4.201935992436019e-06;4.875978253807389e-06;2.079732372960732e-06;3.018296882116788e-06;0.4805037654551289;9.992093743325102;0.835061494766972;0.015548360037083155;0.015602659353770604;0.8294701357043096;0.9910346901631455;1.2900391798005884
