time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.346792;0.4860291364626469;-4.88928781465545e-08;8.521663729113178e-09;9.303764975497329e-08;-3.1506557749874843e-07;0.4873083878748857;9.993483110751146;0.8276577979046752;0.01576449926201498;0.01542769140949777;0.8359155832475405;0.9967424050605764;1.3022468852887994
41.356792;0.48594804618876;7.534461448919936e-09;7.324133218207585e-09;1.1379351723346073e-07;-3.4017133893257247e-07;0.4872600204066756;9.99388269270752;0.827568251825384;0.015763433121640545;0.015430461472511375;0.8358492684040746;0.9969782564305802;1.3024931307576708
41.366792;0.48586721828126;6.332229754886473e-08;8.168837592453414e-09;1.3819950751549683e-07;-3.658509582401802e-07;0.4872079353940691;9.994233917552785;0.8274796748008162;0.015762318554867247;0.015433225174996148;0.8357769851377655;0.9972200116302651;1.3027318005240525
41.376792;0.48578688127958425;1.1855500903180388e-07;1.1056009144440165e-08;1.6639271340100535e-07;-3.921417856185481e-07;0.48715209119658903;9.994533767833438;0.8273918202190955;0.015761145666166564;0.01543597764547405;0.8356988161493626;0.9974673439271496;1.3029629489830148
41.386792;0.4857072265715233;1.7329843019907936e-07;1.596536782570255e-08;1.9849858262210737e-07;-4.1912250080687747e-07;0.48709244172766897;9.994782816105467;0.8273044461087056;0.015759903677242483;0.015438711995108148;0.8356148140541957;0.9977198885776614;1.3031865227987807
41.396792;0.48562840344101504;2.2755338699000567e-07;2.287262590413036e-08;2.346460784835107e-07;-4.4690981619015677e-07;0.4870288911749934;9.994983929487509;0.8272173069599856;0.015758584992527122;0.01544142122240976;0.8355250483316315;0.9979772037295582;1.3034023636497964
41.406792;0.4855504988051893;2.812562314104565e-07;3.1753312992268214e-08;2.74954157181219e-07;-4.756433416936409e-07;0.4869612676418285;9.995141055286785;0.827130158386882;0.01575718765651087;0.01544409941850453;0.8354296451743225;0.9982387543008738;1.3036101757992464
41.416792;0.4854735334315509;3.3433021073007715e-07;4.255938029358065e-08;3.194977744572373e-07;-5.0545769092253e-07;0.48688933867673023;9.995259015708006;0.8270428056320731;0.015755714253932608;0.015446742166794997;0.835328792593737;0.9985039098907146;1.303809505267793
41.426792;0.4853974854144242;3.867377136354512e-07;5.5209900756921933e-08;3.683063975782113e-07;-5.364706887154799e-07;0.4868128565473567;9.995343047737444;0.8269551325000903;0.015754170128304008;0.015449347501470862;0.8352227377860414;0.9987720095716923;1.3039997682495115
41.436792;0.4853223184034878;4.384958651007739e-07;6.962097788709167e-08;4.2136959580685074e-07;-5.687919326429818e-07;0.48673158008278045;9.995397796299857;0.8268671057128146;0.0157525622054947;0.015451916612315379;0.8351118031034394;0.9990424448680915;1.3041803507770429
41.446792;0.48524798974925065;4.896512188156323e-07;8.573789904722514e-08;4.786133351541293e-07;-6.02514732435423e-07;0.48664526662744134;9.995427215007433;0.8267787852390356;0.015750898174585706;0.01545445290201608;0.8349963767392972;0.9993146519186759;1.3043507327241854
41.456792;0.48517444979344637;5.402428448074023e-07;1.0353159560960419e-07;5.398951854813822e-07;-6.376929579289002e-07;0.48655369849572827;9.995434824097883;0.8266902907341771;0.015749186157576103;0.015456960421711994;0.8348768357123127;0.9995880995005065;1.3045105735008005
41.466792;0.48510165503526104;5.902824400653281e-07;1.2297419303697888e-07;6.050399369897142e-07;-6.743262719761913e-07;0.48645673910825965;9.99542270093364;0.8266017311209057;0.015747434147354408;0.01545944308315488;0.8347534555677102;0.9998623252871311;1.3046596896019231
41.476792;0.48502957579155387;6.397460982412225e-07;1.4402360461183626e-07;6.7386721815801e-07;-7.1235876871555e-07;0.4863543439392047;9.995390486292212;0.8265131782327398;0.015745649138042432;0.015461904198170558;0.8346263669112703;1.0001369474295387;1.3047979108848147
41.486792;0.4849581868200268;6.885780438151044e-07;1.6662286773502342e-07;7.461944243764778e-07;-7.516987474687127e-07;0.48624652668675744;9.995335958217614;0.8264246716862027;0.015743837410119522;0.015464345427753053;0.8344955797505675;1.0004116354071615;1.3049249837300927
41.496792;0.4848874625467975;7.367106285465143e-07;1.9070440630643786e-07;8.218335886705439e-07;-7.922534318222681e-07;0.48613334024540306;9.995256001027554;0.8263362440587524;0.015742005638114554;0.015466766405282528;0.8343610592566638;1.0006860635830641;1.3050406191205652
41.506792;0.4848173786678717;7.840782227611274e-07;2.1618079916401883e-07;9.005856391150757e-07;-8.339488999183785e-07;0.48601489039363843;9.995146836255095;0.8262479915561712;0.01574016046716366;0.015469166453578573;0.8342227646881383;1.0009598358389167;1.3051445606349001
41.516792;0.48474790887165103;8.30616617542047e-07;2.429267091820761e-07;9.822365931498517e-07;-8.767229094556135e-07;0.48589135483697465;9.995003976983917;0.8261600971375557;0.015738306622932897;0.015471546542144119;0.834080640000163;1.0012323923671316;1.3052366100879955
41.526792;0.4846790215620448;8.762593191932626e-07;2.707846817276532e-07;1.0665679725817938e-06;-9.205165339433087e-07;0.48576297708702626;9.994822608835413;0.8260727557326294;0.01573644607132516;0.015473909525761461;0.8339346531170988;1.0015030269165988;1.3053166371639882
41.536792;0.48461068021389636;9.209361822651205e-07;2.995871868059445e-07;1.1533714062862964e-06;-9.652779265672623e-07;0.485630044466222;9.994598473388173;0.825986131291045;0.015734578648292127;0.015476259158133403;0.833784897314478;1.0017710354105138;1.3053845495512526
41.546792;0.48454283049429114;9.64590823051825e-07;3.291547580514198e-07;1.2424489445371549e-06;-1.010961208688998e-06;0.4854928859142453;9.994328395359993;0.8259004164097318;0.01573270287058818;0.015478598695041963;0.8336316567563282;1.0020358006331398;1.305440275090358
41.556792;0.484475371716827;1.0072071342603056e-06;3.592768090779381e-07;1.333597942615325e-06;-1.0575248777900185e-06;0.4853518854446603;9.994009550377196;0.8258159009014518;0.015730816766645544;0.015480930293713098;0.8334753532987793;1.0022967366761477;1.3054838385477878
41.566792;0.4844081437124151;1.0488074946270196e-06;3.8971074712511055e-07;1.426590308286518e-06;-1.1049274812965103e-06;0.4852074930253685;9.993638424368426;0.8257329824231505;0.015728918566274903;0.01548325598940385;0.8333164441094668;1.002553207972032;1.3055154804281752
41.576792;0.48434095026523255;1.0894277162563559e-06;4.201948990972188e-07;1.5211678479456776e-06;-1.1530917850742951e-06;0.4850602325018289;9.993210924120472;0.8256521393589279;0.01572700649329716;0.01548557862239866;0.8331553981751141;1.0028044953302528;1.3055356722527316
41.586792;0.48427361687189213;1.1290961562188383e-06;4.504536434446377e-07;1.617055239852778e-06;-1.2018664463527044e-06;0.48491068037167184;9.992723050531287;0.8255738702991339;0.0157250781065257;0.015487901580399742;0.8329927199057588;1.0030497905231577;1.3055450053811226
41.596792;0.4842060541511186;1.1678371615725505e-06;4.802025708527927e-07;1.713963798016147e-06;-1.251043904017578e-06;0.4847593969807883;9.99217106578844;0.82549861517936;0.01572313043033373;0.015490228539383108;0.8328289235028961;1.0032881867634267;1.3055441446494511
41.606792;0.4841382662870793;1.2056955178513425e-06;5.091560015822312e-07;1.8115898117278242e-06;-1.300412269065569e-06;0.484606857379221;9.991551375797494;0.8254267156893449;0.015721160410340548;0.015492563903452826;0.8326644760026091;1.0035186696148792;1.30553389057395
41.616792;0.48407029653645306;1.2427420619843304e-06;5.370264054849097e-07;1.9096211664111432e-06;-1.349788566968683e-06;0.48445342977169953;9.99086057348746;0.8253584231712519;0.01571916487204519;0.01549491280763453;0.8324998005266366;1.0037401696506776;1.30551516846679
41.626792;0.48400219094152996;1.279051311983657e-06;5.635252299880739e-07;2.0077422935403815e-06;-1.399032396441819e-06;0.4842993855169461;9.99009564732663;0.8252939015594987;0.015717140803045326;0.015497279780573945;0.8323353339996347;1.003951691303833;1.305488947230151
41.636792;0.48393402653430384;1.3146858715512359e-06;5.883719319482805e-07;2.105637650756216e-06;-1.4480418855845185e-06;0.484144923435924;9.98925429916564;0.8252331809018001;0.015715085717305507;0.015499667166518192;0.8321715218100058;1.004152405845898;1.3054562335401785
41.646792;0.48386594659621096;1.3497009810244054e-06;6.113173287121281e-07;2.2029975932735357e-06;-1.49672444181646e-06;0.4839902094175764;9.98833496840171;0.8251760802450292;0.01571299722506076;0.015502075188328067;0.8320087416148583;1.0043416247794685;1.3054181555307205
41.656792;0.48379814502708934;1.3841519250117452e-06;6.321833632717318e-07;2.2995254240949643e-06;-1.54497035151379e-06;0.4838353974883127;9.987336015197588;0.8251221915363146;0.01571087270503339;0.015504503750476697;0.8318472682270628;1.004518737030769;1.3053760033943091
41.666792;0.4837308310862787;1.4180921458237004e-06;6.508764285932474e-07;2.394950496348465e-06;-1.5926534567049107e-06;0.483680614328902;9.986254941550458;0.8250709499659649;0.01570870919203392;0.015506953597101138;0.8316872903559418;1.0046832098408793;1.3053310976767878
41.676792;0.48366421141897337;1.451569775768636e-06;6.673508297333176e-07;2.4890481754600843e-06;-1.6396349395157896e-06;0.4835259462768285;9.98508902228349;0.8250217268983039;0.015706502919714756;0.015509425310621681;0.8315289152893539;1.0048346175273482;1.3052846512034464
41.686792;0.48359845926666106;1.484631035642198e-06;6.815809710491551e-07;2.581655142179755e-06;-1.6857363702608432e-06;0.4833714524354579;9.983836339181643;0.8249739397745339;0.01570424999198908;0.015511917962863638;0.8313722067404737;1.0049726559488812;1.3052378427338962
41.696792;0.4835336656459665;1.5173257927607862e-06;6.935804578431724e-07;2.672658700502114e-06;-1.7307056018825936e-06;0.4832171807558012;9.982495321346137;0.8249271492205952;0.015701948316771297;0.015514429374928793;0.8312172891121619;1.005097149041743;1.3051918668275204
41.706792;0.48346982608940026;1.5497093116039008e-06;7.034160344917124e-07;2.7619663676762034e-06;-1.7742317945748965e-06;0.4830631753522294;9.981063435262769;0.8248810671008304;0.015699598275520775;0.015516957163794497;0.8310643737547933;1.005208017614889;1.3051477794945054
41.716792;0.48340688399729886;1.5818420805298962e-06;7.111891824428432e-07;2.8494869213514885e-06;-1.8160023726243327e-06;0.4829094982781481;9.979537093712283;0.8248355106168523;0.015697201909201167;0.01551949855510285;0.830913633768697;1.0053052258374773;1.3051063981503748
41.726792;0.4833447974580891;1.6137918913976223e-06;7.170260767964545e-07;2.935118677141755e-06;-1.8557570116276473e-06;0.4827562547682463;9.977913180092877;0.8247903594879691;0.01569476226743537;0.015522048918031186;0.8307651039980184;1.0053887752058264;1.305068310483898
41.736792;0.48328358210165556;1.6456428467529282e-06;7.210818314747113e-07;3.018733923090105e-06;-1.8933173108147168e-06;0.48260357750351757;9.976190500021294;0.8247455077863429;0.015692282743855566;0.01552460098427219;0.8306187448666018;1.005458752467485;1.305033858731744
41.746792;0.4832233008527584;1.6775108728102862e-06;7.235324900580723e-07;3.1001789232715806e-06;-1.9285779268234065e-06;0.4824515979716739;9.974369212074437;0.8247008135021002;0.01568976616106545;0.015527145462419886;0.8304745551369656;1.0055154166164297;1.3050032182043776
41.756792;0.4831640191974774;1.7095388602393536e-06;7.245498696540623e-07;3.1792932615735787e-06;-1.961468691800415e-06;0.4823004598807534;9.972448974966106;0.8246560815634072;0.0156872147965703;0.015529671734087855;0.8303325734694167;1.0055592830666877;1.3049765237684605
41.766792;0.4831057563435538;1.7418546483610728e-06;7.242696496190773e-07;3.255928141776035e-06;-1.9919299637256043e-06;0.48215034311158933;9.970429062771093;0.8246111203495603;0.0156846313051449;0.015532168200496006;0.8301928169673286;1.0055911052769366;1.3049538614610194
41.776792;0.48304845837760363;1.7745366400313875e-06;7.22772429443994e-07;3.329955756220459e-06;-2.0199230259641966e-06;0.48200144848098864;9.96831101212269;0.8245658079841387;0.015682019236014068;0.015534623536181786;0.8300553134760714;1.0056117881292195;1.3049352901201074
41.786792;0.48299202638471417;1.8076208319991323e-06;7.200954215744306e-07;3.4012797591704233e-06;-2.0454474765629053e-06;0.48185396577299755;9.966100668563787;0.8245200787093778;0.01567938290764548;0.015537028673119197;0.8299201968480238;1.0056223487179012;1.3049209575776608
41.796792;0.4829363591223871;1.8411212609175746e-06;7.162692818298949e-07;3.4698492402942856e-06;-2.068540499530674e-06;0.48170805790998467;9.96380769457154;0.8244738944353447;0.01567672705085297;0.015539377475669231;0.8297876946599524;1.0056238767161323;1.3049111111448237
41.806792;0.48288135136480553;1.8750456224335893e-06;7.113417481506708e-07;3.5356579612874086e-06;-2.0892677821443648e-06;0.48156385112831357;9.961443513381205;0.8244272349695722;0.015674056603724267;0.015541665481636893;0.8296580159960854;1.0056174382979723;1.3049059965319942
41.816792;0.4828268971598584;1.9094127896589806e-06;7.053565339611424e-07;3.5987242459778374e-06;-2.107703294819043e-06;0.4814214393116308;9.959019193901888;0.8243800562628087;0.01567137696022499;0.01554388806225686;0.8295312872342852;1.0056040208216863;1.3049057561524486
41.826792;0.482772929282035;1.944258369046361e-06;6.983201945581347e-07;3.6590745935787635e-06;-2.1239017302237165e-06;0.4812809183148201;9.956544031511404;0.824332266527772;0.015668694489585945;0.015546039455040583;0.8294075878279329;1.0055845566265718;1.3049103789077976
41.836792;0.48271944285805113;1.979619549696582e-06;6.902067145351394e-07;3.7167360444608734e-06;-2.1378938656105778e-06;0.48114241833177857;9.954025052403262;0.8242837892976721;0.01566601666878724;0.015548112907837332;0.8292870234277471;1.0055599175818823;1.3049197093251497
41.846792;0.48266649896222436;2.015529394967913e-06;6.809792397741399e-07;3.771731910502283e-06;-2.1496981961474957e-06;0.4810060989098781;9.95146724374935;0.8242346887770169;0.015663351101029357;0.015550101050444626;0.8291697432184179;1.0055308556214928;1.3049334863858475
41.856792;0.48261422720421066;2.052026440012911e-06;6.70590997111537e-07;3.824092037466044e-06;-2.159327431836115e-06;0.4808721053218601;9.948874729476776;0.8241852656547333;0.01566070406212385;0.015551996455661328;0.8290558953805166;1.0054979686153471;1.3049514105104008
41.866792;0.4825627990993414;2.089143569048775e-06;6.589819917027236e-07;3.873871927299284e-06;-2.1667972875014043e-06;0.4807405265292556;9.946252913878881;0.8241360401424718;0.015658080304968392;0.01555379278855606;0.8289455884540362;1.0054617039623857;1.304973242424394
41.876792;0.48251238496934534;2.126884272728683e-06;6.460860985227349e-07;3.921159994430488e-06;-2.1721335296173658e-06;0.48061139880179105;9.943609576295268;0.8240876244699182;0.015655483791135474;0.015555485475774521;0.828838878287914;1.0054223724439333;1.3049988332853009
41.886792;0.48246315724227434;2.165218374274319e-06;6.31839346675611e-07;3.9660655565628526e-06;-2.175364041258553e-06;0.48048473008711734;9.940953402748324;0.8240405817924165;0.01565291808237888;0.015557071492902402;0.8287357773458567;1.0053801268038354;1.3050280206489597
41.896792;0.48241532772688456;2.2040804654325793e-06;6.162044144186298e-07;4.008693631446038e-06;-2.17650314988188e-06;0.4803605104262135;9.938292298602276;0.8239953724340594;0.015650387430048065;0.015558549322677704;0.8286362853148027;1.0053349107791711;1.3050605337824839
41.906792;0.4823691501368484;2.2433591300415048e-06;5.992092946638675e-07;4.049123195387755e-06;-2.1755423618734163e-06;0.48023874151957946;9.935633905129366;0.8239524064847134;0.0156478987087985;0.01555991916611347;0.8285404164488679;1.0052865103796387;1.305095989258875
41.916792;0.4823248854649751;2.2829065028505107e-06;5.809384848886915e-07;4.087400514394493e-06;-2.1724510225252057e-06;0.48011948824396683;9.932986892402571;0.823912136196252;0.01564546166503139;0.01556118290607942;0.8284481878480559;1.0052347114356548;1.3051339198169818
41.926792;0.4822827736271211;2.322571311032878e-06;5.614745903333373e-07;4.123541465477008e-06;-2.167181351514457e-06;0.48000288089771354;9.930361548621748;0.8238750695301216;0.015643086721474887;0.01556234404305467;0.8283595796640802;1.0051793819011186;1.3051738152646255
41.936792;0.4822430199762409;2.3622222687150867e-06;5.408702016306598e-07;4.157534455822775e-06;-2.1596786307769393e-06;0.47988905693480627;9.927769712372426;0.8238416899052833;0.015640782674889876;0.015563407699362887;0.8282745507100596;1.0051204379306342;1.3052151101249772
41.946792;0.48220578908372963;2.40175838126386e-06;5.191526796681961e-07;4.18934060069302e-06;-2.1498950376720686e-06;0.4797781049336509;9.92522327802177;0.8238123931605484;0.015638556327373328;0.015564379890924055;0.8281931051918496;1.00505777644019;1.305257142794516
41.956792;0.4821712093731482;2.44112170640956e-06;4.963126883708591e-07;4.218895046159733e-06;-2.1378000135607642e-06;0.47967005190570944;9.92273203971846;0.823787465458287;0.015636413445017962;0.015565265988039824;0.8281152897377195;1.0049911810834016;1.3052992080128127
41.966792;0.4821393817647504;2.480291161262868e-06;4.722920825781843e-07;4.246122523551117e-06;-2.123392980641326e-06;0.4795648923972352;9.920303140725697;0.8237670668887477;0.0156343592656543;0.015566069858722205;0.8280411394468218;1.004920267038244;1.3053405919147114
41.976792;0.4821104019027742;2.5192483484284365e-06;4.4699528300584326e-07;4.2709605199202825e-06;-2.106713754549363e-06;0.47946261176098753;9.917941524646114;0.823751255011659;0.01563239795634962;0.01556679414110522;0.8279706988153959;1.0048445579035987;1.3053804887410523
41.986792;0.48208440301254596;2.5579612509194006e-06;4.2030487570254646e-07;4.293366826517816e-06;-2.0878378714380706e-06;0.4793631823498682;9.915649585087166;0.8237400480059374;0.015630531451345017;0.015567441251252657;0.8279040708174719;1.004763609276756;1.3054179933708707
41.996792;0.4820615571143589;2.5963980938758486e-06;3.920969440576456e-07;4.3133118966474904e-06;-2.066872930153008e-06;0.47926657121399435;9.913426652472213;0.8237334625615308;0.01562875870117664;0.015568014965617293;0.8278413778817743;1.0046770784981214;1.3054522167051574
42.002986;0.482042021754873;2.6345336906626707e-06;3.622700422824288e-07;4.330771551396653e-06;-2.0439698777893247e-06;0.47917275039182367;9.911269468255602;0.823731480278365;0.015627076538924287;0.01556852050589575;0.827782689101554;1.0045847790385125;1.3054823489470437
42.002986;0.48202591847090354;2.6723472128241707e-06;3.3076710883011233e-07;4.345732193858761e-06;-2.0193277011060137e-06;0.4743166872360352;10.909173095473008;0.8237339579323576;0.015625481088299788;0.015568962397617805;0.8277280318924228;1.0044867374067532;1.3055076633662543
42.002987;0.4820133499233298;2.7098296025637486e-06;2.975744395215183e-07;4.358213386007803e-06;-1.993171591777976e-06;0.47422834486862864;10.907131159931867;0.8237406006079695;0.01562396731899908;0.015569343322640533;0.8276774614662852;1.0043831757446353;1.3055275016224155
42.002988;0.48200439309350745;2.7469840713405856e-06;2.627180600612289e-07;4.368278808867254e-06;-1.965717276796657e-06;0.4741426897037556;10.905135772279554;0.8237510528189205;0.015622528216854696;0.015569665076252964;0.8276300716569102;1.0042743789606685;1.3055406088508752
42.00299;0.48199908419312015;2.7838074924846032e-06;2.2626085556411563e-07;4.376004155772982e-06;-1.9371524003416295e-06;0.47405966972985686;10.903178761996308;0.8237649921597083;0.015621156435802844;0.015569929808470951;0.8275859219913093;1.0041605382956487;1.3055464227034304
42.002994;0.48199744368141734;2.8202758900996927e-06;1.8829253537243727e-07;4.381430867709383e-06;-1.907644294694748e-06;0.47397917169741294;10.901253972192446;0.8237821765545827;0.015619846215120184;0.01557014132840664;0.8275449540221359;1.0040417220961808;1.3055444415838415
42.003002;0.48199951326575147;2.8563454100598275e-06;1.4892680508713592e-07;4.384545045317165e-06;-1.877335217203931e-06;0.4739010057575394;10.899358109177646;0.8238024590050383;0.015618592257291924;0.015570305935207376;0.8275039734645165;1.0039179552737458;1.3055323064260527
42.003018;0.48200535286001683;2.891951097988438e-06;1.0830678417518322e-07;4.385281527907919e-06;-1.846311468780998e-06;0.4738249444850811;10.897489649697597;0.8238257225112467;0.015617387451821261;0.015570431372353769;0.8274607174435297;1.0037892515007518;1.305508387184889
42.00305;0.4820150193282521;2.927003008354384e-06;6.659190467750362e-08;4.383545279444329e-06;-1.8146046494896996e-06;0.47375078287527117;10.895647724282076;0.8238517900148258;0.015616222605985292;0.015570524891536989;0.8274079471501243;1.0036556240948094;1.3054679095024075
42.003114;0.48202854950179136;2.9613984841319827e-06;2.3928554198555735e-08;4.379237722667336e-06;-1.7822412081383932e-06;0.47367837257070877;10.893831494648106;0.8238804330998136;0.01561508759864545;0.015570592187649895;0.8273324819736161;1.003517164172268;1.3054022133091843
42.003242;0.4820459205656089;2.9950510890005847e-06;-1.956297373040392e-08;4.372275301814161e-06;-1.7492773973380913e-06;0.4736076233951687;10.89203998083441;0.8239114507911831;0.015613972589455665;0.01557063752587939;0.827211154835873;1.0033740718337225;1.3052962209395538
42.003498;0.48206701855382106;3.027923025692251e-06;-6.377793561514542e-08;4.362601183151394e-06;-1.7157886512064837e-06;0.4735384850298746;10.890272856432926;0.8239447015108291;0.015612869490037274;0.01557066442223586;0.8269987294743794;1.0032265873527164;1.3051208887800532
42.00401;0.48209166260518255;3.0600459368894334e-06;-1.0860530871597688e-07;4.350189645001028e-06;-1.681847201875425e-06;0.4734709190117772;10.888530817926819;0.8239800702447098;0.015611772868693329;0.015570676163504207;0.8266228473491913;1.0030749706995663;1.3048300538897535
42.004522;0.4821196493683626;3.0915125686399916e-06;-1.5391075781400989e-07;4.335046587556934e-06;-1.6475186627921417e-06;0.4734048789286105;10.886814692856733;0.824017440185778;0.015610679084833842;0.015570675907742988;0.8262860448029988;1.0029195297637228;1.3045532507892923
42.005034;0.4821507718217822;3.1224421735395197e-06;-1.9953244559208883e-07;4.317205939447492e-06;-1.6128704676825709e-06;0.47334032405630966;10.885124980903965;0.824056700179554;0.0156095845407622;0.015570666271421965;0.8259837765835354;1.0027605468511056;1.3042878053564595
42.005546;0.4821848060575445;3.152944413576497e-06;-2.4527504750596604e-07;4.296708511975808e-06;-1.577967551677569e-06;0.47327725856205805;10.883462445890318;0.824097754558615;0.015608484728633283;0.015570649097935499;0.8257154102259888;1.0025981771004766;1.3040336436725124
42.00657;0.48222148417964816;3.1830997126955126e-06;-2.909028543207672e-07;4.273575404137718e-06;-1.5428484440654685e-06;0.47321575389564996;10.881828699206178;0.8241405000074268;0.015607374605416202;0.015570626353086097;0.8252702643969668;1.0024324648182246;1.303656747510638
42.007594;0.4822604873782888;3.212947944585949e-06;-3.36153704704264e-07;4.24780086400379e-06;-1.5075076686084278e-06;0.47315593847249754;10.880225683752304;0.824184780502997;0.015606249604289683;0.015570601017442162;0.8249656881114131;1.0022633951204287;1.3033601113816065
42.008618;0.48230147577251453;3.2424812925589695e-06;-3.8077474478496173e-07;4.219366541253633e-06;-1.471904502385733e-06;0.4730979605810891;10.87865490037999;0.8242303752644843;0.015605106097556097;0.015570576600460224;0.8247321097001767;1.0020909016127442;1.3030998520847725
42.010666;0.4823441300612137;3.271666703766447e-06;-4.245541665380897e-07;4.188271279639192e-06;-1.4359833294997324e-06;0.47304193863625893;10.877118402734203;0.8242770445288985;0.01560394018499716;0.01557055664635056;0.8244880628995451;1.0019148697112457;1.302824626397149
42.012714;0.4823881659500167;3.3004910562433925e-06;-4.6732542077916575e-07;4.154555522246033e-06;-1.399688829340727e-06;0.47298792849069893;10.875620015179377;0.8243245747588464;0.015602745762027798;0.015570545175256868;0.8243952078629193;1.001735138444961;1.3026381610106912
42.01681;0.4824333294563383;3.3289789133418785e-06;-5.089499084925291e-07;4.118292155784474e-06;-1.36297280752964e-06;0.47293592404403556;10.874164096963002;0.8243727871257234;0.01560151474370229;0.015570546599205341;0.8245433174313622;1.001551515259283;1.3025983008974773
42.020906;0.4824794054151743;3.3571709506945e-06;-5.492952200903499e-07;4.079559912082407e-06;-1.325788788521575e-06;0.4728858925628472;10.872753268042862;0.8244215522288846;0.01560023954783359;0.015570564603468534;0.8248372365107605;1.0013638366042625;1.3026450468315451
42.025002;0.4825262254490656;3.3851064072464837e-06;-5.882139072027429e-07;4.038439928233377e-06;-1.2880868985548455e-06;0.47283782101338767;10.871387558493414;0.8244708125242877;0.015598914868085045;0.015570601595286664;0.8251778770874221;1.00117202560893;1.3027159731834472
42.033194;0.4825736452048191;3.412840252750257e-06;-6.25530837337544e-07;3.995031383823147e-06;-1.2498261080500096e-06;0.4727917379904708;10.870065368924584;0.8245205781794329;0.015597537170703961;0.015570660110323677;0.8258452853718361;1.0009761090915477;1.3029905788304594
42.041386;0.4826214940771855;3.440461479918715e-06;-6.610545519332833e-07;3.949447051008668e-06;-1.2109870056217716e-06;0.4727477194158118;10.868785420457915;0.824570897861747;0.015596103601007527;0.015570745043320861;0.8263847047827015;1.0007762037330532;1.3031793137888972
42.051386;0.48266954358341424;3.468069811849112e-06;-6.946035988631578e-07;3.901783126015669e-06;-1.1715602547934365e-06;0.472705889057687;10.86754781879583;0.824621826000835;0.0155946121428406;0.015570864319216426;0.8268085373667476;1.0005724540743843;1.3032905177396874
42.061386;0.4827175364009056;3.49573759914575e-06;-7.260149464320625e-07;3.852100669477283e-06;-1.131515681405681e-06;0.47266639929947496;10.866353753585065;0.8246734207993854;0.01559306175302321;0.015571027411942981;0.8270162541516722;1.0003649574999058;1.303260434925162
42.071386;0.482765226130773;3.523502125482232e-06;-7.551328226161516e-07;3.800428312049444e-06;-1.0907722089958342e-06;0.4726293941638909;10.865205619352828;0.8247257598600833;0.015591451354638438;0.015571243266255452;0.8270873538604646;1.0001537411183936;1.3031404077180622
42.073467;0.482812375513687;3.551374812434021e-06;-7.81803399346045e-07;3.7467627453055702e-06;-1.0491815866606708e-06;0.4725949736369435;10.864107331401467;0.8247789313522125;0.015589779095696314;0.015571519185680583;0.8270703591028057;0.999938776672806;1.3029620659803451
42.073467;0.4828587677343435;3.5793447871396864e-06;-8.058803470285228e-07;3.6910747483797443e-06;-1.0065443303276386e-06;0.47256319432738314;10.863063873984139;0.8248329919682091;0.0155880423889779;0.015571860454409657;0.8270417863023217;0.9997200271695295;1.3027749722669228
42.073468;0.48290427170054406;3.607399279881035e-06;-8.272305904059663e-07;3.633337115393368e-06;-9.626657794348129e-07;0.4725341054767245;10.8620813448997;0.8248878846207187;0.015586238215399199;0.015572270672218794;0.8270130827864051;0.9994975377862885;1.302587221573835
42.073469;0.482948906850773;3.6355601519568914e-06;-8.457389540059726e-07;3.573554098774537e-06;-9.17408117498976e-07;0.4725077559413603;10.861167643933348;0.8249433663766812;0.015584363911533707;0.015572753210262212;0.8269865870466473;0.9992715043652134;1.3024012081825744
42.073471;0.4829928376952703;3.66388480918816e-06;-8.613227404196074e-07;3.5117644240780453e-06;-8.706920409400528e-07;0.4724841601466665;10.860332338729284;0.8249990339250056;0.015582418183908351;0.015573311571655337;0.826961564183964;0.9990422769816979;1.3022173533272012
42.073475;0.48303630905879913;3.6924247706918055e-06;-8.739532312131476e-07;3.4480265967974377e-06;-8.224636465679262e-07;0.47246328108411584;10.859585670670342;0.8250544098496403;0.01558040119415151;0.015573947723008725;0.8269382765609851;0.9988103408867575;1.302036507430671
42.073483;0.4830795849413018;3.721195219139354e-06;-8.836634264885745e-07;3.3824204491203168e-06;-7.726777788330028e-07;0.4724450496282456;10.858937547693973;0.8251089836867121;0.015578313410795781;0.015574662011780474;0.8269170146251037;0.9985762872097536;1.3018591984289667
42.073499;0.4831229036813347;3.7501808646441954e-06;-8.905334390039709e-07;3.3150582077166394e-06;-7.213185545396145e-07;0.47242939112502585;10.858396833177052;0.8251621941876764;0.015576154469739098;0.015575455515528632;0.8268981008375624;0.9983407838899;1.3016856575186715
42.073531;0.48316643592780023;3.7793512676120572e-06;-8.946642848660267e-07;3.2460718859151493e-06;-6.684100270432783e-07;0.47241624644622754;10.85797092628315;0.8252134156221078;0.015573922856528491;0.01557633081309066;0.8268818752183807;0.998104566686057;1.3015159606518778
42.073595;0.4832102728367307;3.808653079043474e-06;-8.961527368925884e-07;3.1755976834735654e-06;-6.139875638891041e-07;0.472405587037805;10.857665361532387;0.8252619967638594;0.015571615940037866;0.015577290541646322;0.8268686643834832;0.9978684404455838;1.3013501702823174
42.073723;0.4832544712182862;3.837993220952135e-06;-8.950756940974303e-07;3.1037819842088255e-06;-5.580802378402928e-07;0.47239740078217446;10.857483592697054;0.8253073361109343;0.01556922980872982;0.015578336609647204;0.8268587808636315;0.9976332648374315;1.3011883493235603
42.073979;0.4832991009282765;3.86725028671246e-06;-8.914970132367459e-07;3.0307757383383208e-06;-5.007326884212374e-07;0.47239165153434987;10.857427689670963;0.8253489386495019;0.01556675918106572;0.01557946989732798;0.8268524870119525;0.9973998605319432;1.301030520102108
42.074491;0.4833442286756578;3.896294066609317e-06;-8.854891589876212e-07;2.9567150646661495e-06;-4.420260177410803e-07;0.4723882580445194;10.857499451769629;0.8253864392277457;0.015564198106399866;0.015580689221714312;0.8268498795344589;0.9971688800280545;1.3008767795118128
42.075515;0.4833898707710739;3.924972137644266e-06;-8.771411301790551e-07;2.8817282308111636e-06;-3.820616521209347e-07;0.47238709654941574;10.857701041278112;0.8254196138777884;0.01556154080913185;0.015581990790047955;0.8268508417394672;0.9969407766887514;1.3007274792546237
42.077563;0.48343598240930397;3.953081511070896e-06;-8.665466426727627e-07;2.8059543922441704e-06;-3.20928604467634e-07;0.47238799483932536;10.858035156261986;0.8254483816529707;0.01555878180863888;0.01558336894140195;0.8268551214169898;0.9967158591589519;1.3005832344902881
42.081659;0.48348248947381883;3.980366677231307e-06;-8.537886821814697e-07;2.7295458625275025e-06;-2.586954400923964e-07;0.4723907327923458;10.858504406284101;0.8254727788278021;0.015555916318582167;0.015584816855099427;0.8268624271874051;0.9964943745067523;1.3004447554281313
42.089851;0.4835293007144885;4.006565266969932e-06;-8.389402521688221e-07;2.6526664649955385e-06;-1.954327244522504e-07;0.47239506537246945;10.859110612924919;0.8254929004584657;0.015552941281872587;0.015586326255842765;0.8268724642376981;0.9962766091422177;1.3003126481000207
42.099851;0.48357627605569253;4.031476528090099e-06;-8.220786994940619e-07;2.5754807691329467e-06;-1.3123825184611538e-07;0.4724007330567951;10.859855300021124;0.8255088532399064;0.01554985570293395;0.015587887549764373;0.8268849205361993;0.9960629201744846;1.3001872923318136
42.109851;0.48362321293263105;4.054983622434059e-06;-8.032903336070277e-07;2.498142491996195e-06;-6.623666263186006e-08;0.4724074753839854;10.860740155112186;0.8255207545405822;0.015546660276091332;0.015589491238309905;0.8268994862549772;0.9958536397661496;1.3000687863100076
42.119851;0.48366987489694035;4.077016069643411e-06;-7.826674535906753e-07;2.42081644585956e-06;-5.534248181824982e-10;0.4724150708937896;10.861766260533106;0.8255287448769417;0.015543357553184657;0.015591129087919762;0.8269159141213732;0.9956489967517813;1.2999569237145416
42.126763;0.4837160303378006;4.097519364566817e-06;-7.603046262273763e-07;2.343685537234244e-06;6.571348712556015e-08;0.4724233365143477;10.86293280066109;0.8255330230499954;0.015539952309788491;0.015592795066810373;0.826934058316468;0.9954491627727418;1.2998512317104047
42.126763;0.48376148575397765;4.116466143588308e-06;-7.362796964550771e-07;2.266895571667445e-06;1.3250148528089163e-07;0.4724320786883799;10.864236505513109;0.8255338991825628;0.015536450811142018;0.015594486577075205;0.8269538914138906;0.9952542642435155;1.2997510956837344
42.126764;0.48380609608095676;4.13386695977073e-06;-7.10630926431642e-07;2.1905177091584343e-06;1.9977489298091506e-07;0.47244106013028453;10.865672732699231;0.8255317636793357;0.015532859389026247;0.015596204224699983;0.8269764897030817;0.9950642858721236;1.2996565358002004
42.126765;0.4838497377129552;4.149754659817857e-06;-6.833657079178109e-07;2.114582022702128e-06;2.6752556870014847e-07;0.47244999008213046;10.867236938775811;0.8255269961347169;0.015529183613115893;0.01559794945971857;0.8270000056261367;0.9948790464033884;1.2995656573088556
42.126767;0.4838922753492154;4.164169362835599e-06;-6.544966989660533e-07;2.03911842879433e-06;3.357840307810146e-07;0.4724585466125646;10.868924739604306;0.8255199137036792;0.015525428452463866;0.015599721978990897;0.8270256880830167;0.9946982780689585;1.2994783830649532
42.126771;0.4839335682860848;4.177151901073128e-06;-6.240592068650147e-07;1.9641540543715546e-06;4.0462515021827433e-07;0.4724664270377047;10.870731684811512;0.825510743069308;0.015521599220512071;0.01560151847676434;0.8270538989895357;0.9945216479266239;1.2993938667780507
42.126779;0.4839735103931127;4.188735332477522e-06;-5.920931605736079e-07;1.8896891144563494e-06;4.7415989735730354e-07;0.47247335707515575;10.872653897967654;0.8254996253759159;0.015517702000823036;0.015603332702345298;0.8270850649758958;0.994348714753553;1.2993111973524198
42.126795;0.4840120540401197;4.1989470052746325e-06;-5.586267667403324e-07;1.8156910452104534e-06;5.445125144892363e-07;0.47247905355506925;10.874688143670904;0.8254866927098787;0.01551374294455364;0.01560515638501281;0.8271195925290566;0.9941789593772108;1.2992294558555924
42.126827;0.48404919300457877;4.207821779134949e-06;-5.236835091945481e-07;1.7421175485219643e-06;6.157926884604901e-07;0.4724832171520057;10.876830902188143;0.8254721627860693;0.015509727936663659;0.015606980860788522;0.8271578062431175;0.9940119106502324;1.2991477321041112
42.126891;0.4840849348038295;4.2154048961227294e-06;-4.872905620066709e-07;1.668952676859068e-06;6.880700757527341e-07;0.4724855579794354;10.879078015385106;0.8254563552129204;0.015505663210218778;0.015608798847235908;0.8271999634992142;0.9938472237794578;1.2990651595534293
42.127019;0.4841192947205365;4.221749040490896e-06;-4.494769004528228e-07;1.5962242242371195e-06;7.613671553724732e-07;0.47248579817028397;10.881425085190475;0.8254395981141305;0.015501556070464252;0.015610605374977755;0.8272462906241901;0.9936846461637863;1.2989809997867865
42.127275;0.48415229610466753;4.226920183564682e-06;-4.1026839937359976e-07;1.5239787078937871e-06;8.356764176371227e-07;0.4724836660031444;10.883867286978095;0.825422135846967;0.015497414938342264;0.015612397320921697;0.8272969781483758;0.9935239889300175;1.2988946933249634
42.127787;0.484183942727496;4.2309916740317314e-06;-3.696779817611015e-07;1.4522452111440653e-06;9.109670725727083e-07;0.4724789240542211;10.886398624818401;0.8254041694721985;0.01549324831721969;0.01561417173482336;0.8273521657444742;0.9933651367836669;1.298805830201944
42.128811;0.4842141595919506;4.234021363094844e-06;-3.2770986462934034e-07;1.3810333453321158e-06;9.871743339180632e-07;0.4724714043864877;10.88901186528033;0.8253859830711554;0.0154890633712652;0.015615924499662353;0.8274119363365366;0.9932080130038099;1.2987140888571616
42.130859;0.4842427520033736;4.236042185413373e-06;-2.843925921152973e-07;1.3103529360177275e-06;1.064198037310994e-06;0.4724610085129547;10.891699076783157;0.8253679985990127;0.015484865307093918;0.015617650815627666;0.8274753375541279;0.9930525156653423;1.2986185126962926
42.134955;0.4842694336305891;4.23706510124646e-06;-2.397912668053754e-07;1.2402296917779932e-06;1.1419049275712752e-06;0.47244767899581747;10.894451720032638;0.8253507180801254;0.015480657752424848;0.01561934593001234;0.8275444112278386;0.9928984946527288;1.2985199934510325
42.143147;0.48429390280707474;4.23708077715007e-06;-1.9398143728293708e-07;1.1707125885455087e-06;1.2201253393663306e-06;0.47243136391756996;10.89726044573279;0.8253346213618163;0.01547644382290277;0.015621004394460713;0.8276181740728703;0.9927457884370673;1.2984174507059751
42.153147;0.48431591586953565;4.236076719981603e-06;-1.4704337098892867e-07;1.1018638048789205e-06;1.29865849653733e-06;0.4724119924177707;10.900115356571828;0.8253200841025009;0.015472227392513988;0.015622619452065932;0.8276965481269568;0.9925942740595395;1.2983104635399967
42.163147;0.4843353220971816;4.234065611497998e-06;-9.909853761014148e-08;1.0337432008045248e-06;1.3772973587892834e-06;0.47238948729589003;10.903005982406293;0.8253073751687076;0.01546801326280671;0.015624184593330896;0.8277792851451408;0.9924438917921701;1.2981987013343719
42.173147;0.4843520326636583;4.231090794520372e-06;-5.034203832123921e-08;9.664122511236599e-07;1.4558640461688682e-06;0.47236381393310395;10.905920612757164;0.8252967081061482;0.01546380617740919;0.015625696228297268;0.827865976546248;0.9922946840642096;1.298081964724176
42.183147;0.4843659639373876;4.227202554033775e-06;-1.031741042116948e-09;8.999471810154874e-07;1.5342316422373254e-06;0.4723350217039916;10.908846762344993;0.8252882677037798;0.015459609361428131;0.015627154394269867;0.8279561669951921;0.99214682990613;1.2979602008915319
42.193147;0.48437703935384757;4.222438816211758e-06;4.8542606272843765e-08;8.344421560338055e-07;1.612308298153991e-06;0.4723032498096088;10.911772966977447;0.8252822179774666;0.01545542258701525;0.015628560853081175;0.8280494104262275;0.9920005750467504;1.2978334865252983
42.203147;0.484385237387788;4.216831868468073e-06;9.807787773913002e-08;7.699955312399857e-07;1.6899951395473861e-06;0.4722687066906891;10.914689693403512;0.8252787125548361;0.015451242091828027;0.01562991714478246;0.8281451778346319;0.9918560864607224;1.2977019791149689
42.213147;0.48439062025834007;4.2104070498048245e-06;1.4727524063624948e-07;7.066933097214904e-07;1.7671635601304362e-06;0.4722316372470962;10.917589097141153;0.8252778763139244;0.015447063554118056;0.015631224596112776;0.8282427716950345;0.9917133811918902;1.2975658745259848
42.223147;0.48439333845911914;4.203156788212471e-06;1.9585838061288854e-07;6.446207723859864e-07;1.8436552650095944e-06;0.4721922998299338;10.920465136348259;0.8252797604957227;0.015442884317949795;0.015632485673232506;0.8283413979272471;0.9915723713219505;1.2974253809877678
42.233147;0.4843936151177318;4.195035897303463e-06;2.4358010431627376e-07;5.838837271409566e-07;1.919285757397144e-06;0.4721509564277373;10.923313668487571;0.8252843374173419;0.015438702909751023;0.01563370482070325;0.8284403127165293;0.9914329327518796;1.2972806742207557
42.243147;0.48439169730568793;4.18599405819503e-06;2.9022549218423716e-07;5.245983827551057e-07;1.9938638303779e-06;0.47210786061596793;10.926131853487561;0.8252915559478793;0.015434518992909;0.015634887826969656;0.8285389067778407;0.991294927110712;1.2971318611163918
42.253147;0.48438779175687596;4.1760101351185486e-06;3.3559846656419574e-07;4.668752948743672e-07;2.0672220310803676e-06;0.4720632600646761;10.928917912511185;0.8253013830279801;0.0154303345534647;0.015636040171741833;0.828636739573344;0.9911582014875978;1.29697904954358
42.263147;0.4843820233875772;4.165104218930954e-06;3.794818913541253e-07;4.108358779739855e-07;2.139235916211965e-06;0.4720174057991593;10.93167123646058;0.8253137878076622;0.015426152899179838;0.015637165435004544;0.8287335382555487;0.9910226255415501;1.2968224958521846
42.273147;0.4843744466222169;4.153328652878959e-06;4.2161600069620087e-07;3.56629819777737e-07;2.209831406328713e-06;0.47197055017783335;10.93439175150689;0.8253287342706012;0.01542197624942636;0.015638264541991468;0.8288290914338104;0.9908881442467289;1.2966626283883131
42.283147;0.48436509658956894;4.140744207282901e-06;4.617135466006285e-07;3.044194362781977e-07;2.2789861163158435e-06;0.47192297061572186;10.937079067724428;0.8253462200827405;0.015417805589592843;0.015639336017496525;0.8289230699193706;0.990754787931876;1.2964998954320262
42.293147;0.4843540318608346;4.127390861636128e-06;4.994764509135473e-07;2.543582709750996e-07;2.346720333026724e-06;0.47187499857568926;10.939732024882145;0.8253662969657583;0.015413642068376202;0.015640376653602683;0.8290149313316629;0.9906226530327664;1.2963346636158881
42.303147;0.48434134759309616;4.113273535488576e-06;5.346031067059082e-07;2.0658482300914395e-07;2.4130765517848713e-06;0.4718269977984217;10.942348440892617;0.8253890320123075;0.015409488240739799;0.0156413813838691;0.8291039771203325;0.9904918667776692;1.2961672812929175
42.313147;0.4843271712764035;4.098378064196993e-06;5.667990692791099e-07;1.6121841017503418e-07;2.478104380732015e-06;0.4717793331603989;10.944926163399872;0.8254144478534582;0.015405348769290181;0.015642342797850206;0.829189497903013;0.9903625518381292;1.2959981708259904
42.323147;0.484311656100445;4.082703260081586e-06;5.957946135371949e-07;1.1835582372015949e-07;2.5418621911174347e-06;0.4717323741681725;10.947465182096467;0.8254424891199009;0.015401229620784784;0.015643251941679766;0.8292709129699273;0.9902348545869646;1.2958278527757967
42.333147;0.48429497561828494;4.066269106023877e-06;6.213644177627122e-07;7.808009988120392e-08;2.6044206511153634e-06;0.4716864859725952;10.949967943574945;0.8254729959751468;0.015397136629056054;0.015644099901777016;0.8293478354010022;0.9901089933530531;1.2956568167310618
42.343147;0.484277312975916;4.0490982627184175e-06;6.433318390982092e-07;4.0477828694740935e-08;2.665855229362065e-06;0.4716419877791233;10.952437559430633;0.8255056890769911;0.015393075136961002;0.01564487887111871;0.8294200727523284;0.9899852168904979;1.2954852544313962
42.353147;0.48425884839223743;4.0312116605530685e-06;6.615488728880202e-07;5.644603253031893e-09;2.7262382167966624e-06;0.4715991412338393;10.954876280410199;0.8255402633957315;0.01538905029897079;0.01564558273591405;0.8294875818072709;0.9898637347267989;1.295312987959671
42.363147;0.48423974868960623;4.0126435673893485e-06;6.758771335995902e-07;-2.633229492497636e-08;2.7856291870724223e-06;0.4715581862170739;10.957285687529184;0.8255765585440396;0.01538506784549817;0.015646207005665408;0.8295503676458368;0.9897447515736579;1.2951397045871238
42.373147;0.4842201630371599;3.9934463922937674e-06;6.861832029428008e-07;-5.540002452779172e-08;2.8440550576598695e-06;0.47151938138861754;10.959668262811702;0.8256146177973138;0.01538113490570852;0.01564674757562811;0.8296084066641307;0.989628558536242;1.2949651318803599
42.383147;0.48420025166417613;3.9736720987512165e-06;6.923293466627746e-07;-8.154906037604154e-08;2.901499575625496e-06;0.4714830244450755;10.96202821269621;0.8256545628174408;0.01537725953241917;0.01564719932206864;0.829661655675267;0.9895155254488747;1.2947889892900388
42.393147;0.4841802278122363;3.9533453509766395e-06;6.941626875249487e-07;-1.0479605912355528e-07;2.9579049809200556e-06;0.471449438231553;10.964370665122713;0.8256964475920265;0.01537345024398167;0.015647556183093016;0.8297100682496739;0.9894059797423731;1.2946109433324628
42.403147;0.4841603610832032;3.932449251171928e-06;6.915247923351222e-07;-1.2516279560817605e-07;3.01316216414011e-06;0.4714189312438754;10.966700597775574;0.825740271920912;0.015369716878347225;0.015647812444202092;0.8297535880078936;0.989300141274037;1.2944306877577194
42.413147;0.48414096786569005;3.910933047870193e-06;6.842771778625165e-07;-1.4266772466489344e-07;3.0670995903243643e-06;0.4713917822042747;10.969021790000363;0.8257860668077722;0.015366070703806089;0.015647964290470343;0.8297921768937199;0.989198197364659;1.2942480744650373
42.423147;0.484122419097144;3.888739942010937e-06;6.723201676171431e-07;-1.573287149307751e-07;3.119501176392491e-06;0.47136826490783873;10.971336123514002;0.8258339031592786;0.01536252321462426;0.01564801144781586;0.8298258695123473;0.9891003785059383;1.2940631815315815
42.433147;0.484105128864022;3.865832721955957e-06;6.556017483641855e-07;-1.69172654372512e-07;3.170149284482428e-06;0.47134864201243026;10.973644125615754;0.825883880758112;0.015359085231825205;0.01564795743186857;0.8298547781201764;0.9890069527418477;1.2938762565674542
42.443147;0.48408950437667375;3.8422003149912e-06;6.341309765955485e-07;-1.782399720409492e-07;3.218850027274337e-06;0.4713331139039492;10.975945540231772;0.8259361540915918;0.015355765908565617;0.015647807679772762;0.8298790059022535;0.9889182056150673;1.2936876319582225
42.453147;0.4840758929977624;3.817856552096557e-06;6.079834463865037e-07;-1.8458772674810238e-07;3.2654225631517323e-06;0.471321813934429;10.9782387236968;0.825990938296781;0.015352571624721116;0.01564756803882741;0.8298985567999142;0.9888344284816596;1.293497687076137
42.463147;0.48406456317245317;3.792838668103216e-06;5.772744961963258e-07;-1.8829606769174922e-07;3.309688433637329e-06;0.47131485938;10.980520265796377;0.8260484700574895;0.015349506508084015;0.015647244638816532;0.8299133377048253;0.9887559060449364;1.2933068034749506
42.473147;0.4840557149794222;3.7671962556394965e-06;5.421289574635762e-07;-1.8946006351413973e-07;3.3514807395944593e-06;0.4713123807368992;10.982786152096349;0.8261089693887184;0.015346573596110856;0.01564684349999569;0.8299232115694147;0.9886829002867615;1.2931153205843655
42.483147;0.484049495454229;3.740973304925135e-06;5.026872323511139e-07;-1.8817977964944e-07;3.390651322753515e-06;0.47131450995920443;10.985032948773304;0.8261726552674196;0.015343774963296405;0.015646369562810652;0.8299280740112723;0.9886156088607476;1.29292352896668
42.493147;0.4840460005186712;3.7141987706053494e-06;4.591292135481518e-07;-1.8456303902302722e-07;3.4270626291242013e-06;0.47132136171497424;10.987257584465377;0.826239769203691;0.01534111223169695;0.01564582609138048;0.8299279345635968;0.9885541015735907;1.2927316735206869
42.503147;0.48404525587999947;3.6868815929016127e-06;4.1166968234594153e-07;-1.7871368869007065e-07;3.460580810550286e-06;0.4713330127796006;10.989456965040617;0.826310526834912;0.015338588155405385;0.015645214664576523;0.8299228949760611;0.9884982827841805;1.2925399724426117
42.513147;0.4840471954069847;3.659013048075899e-06;3.6051724090109715e-07;-1.7071537047673277e-07;3.491085660436953e-06;0.4713494873182008;10.99162780017602;0.8263850563200513;0.015336207388244495;0.01564453555734297;0.82991304577386;0.9884479391469748;1.2923486421405839
42.523147;0.48405166340945577;3.630586306932818e-06;3.058526134794359e-07;-1.606349931054056e-07;3.518483986600774e-06;0.4713707691951099;10.993765746940243;0.826463406421441;0.015333975204382856;0.015643789025105884;0.8298984338503202;0.9884028910337235;1.292157895262047
42.533147;0.4840584402384407;3.601605644843584e-06;2.478560298887224e-07;-1.4852423776696202e-07;3.5427146380529433e-06;0.47139680612252616;10.995864706768655;0.8265455875861549;0.015331895636266041;0.015642976875086805;0.8298790711237803;0.9883631476690128;1.2919679593088844
42.543147;0.4840672962929804;3.5720743007788286e-06;1.8673603266215884e-07;-1.3442077627077165e-07;3.5637486981748485e-06;0.471427497954876;10.997917486791543;0.8266315851062048;0.01532997096341226;0.015642102243168206;0.8298548975107669;0.9883288983365783;1.2917791384240311
42.553147;0.48407806021363875;3.5419804660493124e-06;1.2272170171896067e-07;-1.1836826228223305e-07;3.5815811839415434e-06;0.4714627214641158;10.999917660100472;0.8267213530317407;0.015328201871435942;0.01564116787221152;0.8298257932035891;0.988300326585599;1.2915918536209783
42.563147;0.48409063933591756;3.5112849395521124e-06;5.602688407596e-08;-1.00428761050468e-07;3.596216644977722e-06;0.4715023727154154;11.001861404899383;0.8268148294808808;0.015326587371033807;0.01564017516399027;0.8297916643856815;0.9882774241205173;1.2914065944395932
42.573147;0.4841049856108492;3.4799249931146186e-06;-1.3171897683747576e-08;-8.067354174972038e-08;3.6076575212017033e-06;0.4715463616869837;11.003748269783388;0.8269119758158437;0.015325125187545191;0.01563912483653045;0.8297524840185773;0.9882599646260453;1.291223850021392
