time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.127465;0.48018120541833637;-4.232885034637814e-06;4.942667253597659e-06;2.0726438755602863e-06;3.029462759948801e-06;0.480467064500109;9.992588385261554;0.8352286467952552;0.015549210783938406;0.015605852056118382;0.8295370491716059;0.9910913301093821;1.289925616266548
43.137465;0.4801656593207853;-4.264975852606024e-06;5.0076385622899e-06;2.0641844972409246e-06;3.038769390059797e-06;0.48043461673215604;9.993102228220883;0.8353938550316413;0.01554999972856081;0.015609002852682696;0.8296074174718154;0.9911474874118547;1.289811951623205
43.147465;0.4801511450131101;-4.298167819229091e-06;5.071030859690306e-06;2.054333623959302e-06;3.0460561888451744e-06;0.4804064784653067;9.993632842027338;0.8355571307327528;0.015550717584560508;0.015612111200192706;0.8296814354717021;0.9912026578726519;1.2896984395159823
43.157465;0.4801376428949537;-4.332387433722532e-06;5.13298942344159e-06;2.0430760226549437e-06;3.0512082348082606e-06;0.4803827784826517;9.994178819808203;0.8357184200759245;0.015551355834902513;0.015615176192560334;0.8297592371537631;0.9912564202725864;1.289585550705716
43.167465;0.4801251673968401;-4.367552772934526e-06;5.1936393111902035e-06;2.0304088464545786e-06;3.0541683120753903e-06;0.48036366638712635;9.994740553057792;0.8358776414754087;0.015551908255008606;0.015618196761778664;0.8298408838740378;0.9913083668026396;1.2894739218831597
43.177465;0.4801137281753006;-4.4035942771239895e-06;5.253077546673468e-06;2.0163305370274818e-06;3.05491869396315e-06;0.48034926542249484;9.995320061759458;0.8360347221801779;0.015552371854742637;0.015621171738528864;0.829926342566116;0.9913580984400203;1.2893642770957947
43.187465;0.48010328832533544;-4.440450827794953e-06;5.311350977676502e-06;2.0008234210152175e-06;3.0534365556870043e-06;0.4803396386286182;9.995920353964802;0.8361895934059755;0.01555274582775162;0.015624098932560155;0.8300155261045352;0.9914053034284086;1.2892574707943811
43.197465;0.4800937884683963;-4.478087241440882e-06;5.368439887584471e-06;1.9838625027956552e-06;3.049647212774136e-06;0.48033477026965304;9.996545072829896;0.8363421556188125;0.015553030204744784;0.015626974152712518;0.8301083576237747;0.9914498553859526;1.2891545198478902
43.207465;0.48008519403132077;-4.516535751114791e-06;5.424264683743069e-06;1.9654439652543106e-06;3.04342949850267e-06;0.48033457201337687;9.99719819824972;0.8364922387396431;0.015553226129005495;0.015629791839279122;0.8302047536413316;0.9914918117390739;1.2890564825305617
43.217465;0.4800775051416521;-4.555898305945993e-06;5.478691059596888e-06;1.945596239972714e-06;3.0346691919862103e-06;0.4803388958380833;9.997883683689874;0.8366396173651042;0.015553336673274363;0.01563254695960615;0.8303045871346986;0.9915313298674844;1.288964325425524
43.227465;0.48007075268387034;-4.596303983276891e-06;5.5315287764158e-06;1.924370731998323e-06;3.023293198847357e-06;0.4803475529943723;9.998605370732125;0.8367841104900622;0.015553367408735959;0.015635236127356265;0.8304077560098309;0.9915686737155704;1.288878880730519
43.237465;0.48006500548436315;-4.637873731655078e-06;5.582543845373626e-06;1.9018258610332546e-06;3.009276946788472e-06;0.48036035294406876;9.999366751809326;0.8369256699444233;0.015553326544593606;0.015637857209920013;0.830514270281597;0.9916042982573057;1.288800825223993
43.247465;0.4800603656212333;-4.680703473161566e-06;5.631476923663186e-06;1.8780175472306484e-06;2.99265338832756e-06;0.48037713823012396;10.000169852184847;0.8370643710817285;0.0155532237816505;0.015640408107171197;0.8306242142009478;0.9916388417366139;1.2887307166853343
43.257465;0.4800569598050619;-4.724856183478842e-06;5.678050466516401e-06;1.8530101879480692e-06;2.973508081769471e-06;0.48039778834375685;10.001013592890315;0.8372003485485647;0.015553068890184842;0.01564288548350919;0.8307376324526657;0.99167304997817;1.288669076332178
43.267465;0.48005494123853953;-4.7703638872945795e-06;5.7219738584310655e-06;1.8268853343890179e-06;2.9519625329426336e-06;0.48042219564373667;10.001892913309286;0.8373337666120945;0.015552871228050694;0.015645284772942903;0.8308544643645824;0.9917076592778494;1.2886163890022917
43.277465;0.4800544709721993;-4.8172301694852684e-06;5.762956729065904e-06;1.7997340105558622e-06;2.9281657798015463e-06;0.4804502422836444;10.002799760167553;0.8374648274675073;0.015552638681797482;0.01564760174420598;0.830974562308533;0.9917432320119276;1.288573089729348
43.287465;0.4800556837514852;-4.8654384713211385e-06;5.800721789916178e-06;1.771661138287878e-06;2.902277857419251e-06;0.4804818103874409;10.003725513517976;0.8375937262121209;0.015552376047431399;0.01564983362991955;0.831097724677583;0.9917801143772775;1.2885395858195088
43.297465;0.4800586920560029;-4.914977244045631e-06;5.8350124581879805e-06;1.7427985613222978e-06;2.8744498297885536e-06;0.48051681461331525;10.004662635824921;0.8377205486262433;0.015552084932144137;0.015651978613544646;0.8312236877776551;0.9918185608396888;1.288516214487539
43.307465;0.4800636353171002;-4.965866969126617e-06;5.865589670068548e-06;1.7132905511059377e-06;2.8448292259848095e-06;0.48055521386194094;10.005604455799332;0.8378452419162425;0.01555176478271601;0.015654034691743056;0.8313521304253476;0.9918588354838991;1.288503193102902
43.317465;0.4800707081229067;-5.018162143861496e-06;5.892215795792967e-06;1.6832694656113201e-06;2.8135816084500327e-06;0.48059698175813553;10.00654476694577;0.8379677171931889;0.01555141371465985;0.015655999334303464;0.831482710336717;0.9919012161222999;1.2885006357927276
43.327465;0.48008014533986204;-5.07191167795037e-06;5.914655281821585e-06;1.6528639044374307e-06;2.7809045339002005e-06;0.4806420563176358;10.00747853387753;0.8380879672903245;0.015551029298082355;0.01565787018674865;0.8316150803790168;0.9919460083635723;1.2885085674866752
43.337465;0.48009221951756703;-5.127105628038708e-06;5.932704581599385e-06;1.622222855520305e-06;2.7470250611429816e-06;0.4806903166327043;10.00840267986876;0.8382060576404177;0.015550609552074058;0.01565964533657351;0.8317488729838135;0.9919935821103897;1.2885269152194103
43.347465;0.48010724207686295;-5.18366944213497e-06;5.9462119022014855e-06;1.5915192680878821e-06;2.712184570148837e-06;0.48074159337324784;10.009315897082097;0.8383220227331067;0.01555015301924938;0.015661322280652826;0.8318837004562563;0.9920443288119867;1.2885554932043826
43.357465;0.48012552598809766;-5.241505535975923e-06;5.955058742070383e-06;1.5609278172495488e-06;2.6766295000924462e-06;0.4807956671377128;10.010217937445423;0.8384358123859581;0.015549657311707456;0.015662897127444175;0.8320192382183175;0.9920985536063617;1.2885939482866977
43.367465;0.48014733934674964;-5.300518030415112e-06;5.959132229355177e-06;1.530597597297782e-06;2.6406112637091386e-06;0.48085224570110197;10.01110928591211;0.8385473049324447;0.015549118719075829;0.015664365528167776;0.8321553384335836;0.9921564116650835;1.2886417231877698
43.377465;0.48017287876362874;-5.360607723236695e-06;5.958324295751934e-06;1.500645647084797e-06;2.6043755069699856e-06;0.4809109486640196;10.011991417745946;0.8386563305848542;0.015548534161487668;0.01566572468229397;0.8322920255515572;0.9922179192592369;1.2886980969586377
43.387465;0.4802022525690881;-5.421671393857904e-06;5.95254468895719e-06;1.4711692483582793e-06;2.5681489155290637e-06;0.48097131928959513;10.012866747343077;0.838762752362693;0.015547902456895276;0.015666974103229307;0.832429384117421;0.9922829814314565;1.288762215392303
43.397465;0.480235479565467;-5.483607248464259e-06;5.941732963071573e-06;1.4422611619387831e-06;2.532143538968809e-06;0.48103286054135325;10.013737560442678;0.8388665784351735;0.015547223667949956;0.01566811417291287;0.8325674954102156;0.9923514158307905;1.2888331028413589
43.407465;0.4802725232743311;-5.546314774662056e-06;5.925870762777303e-06;1.4140242188627544e-06;2.4965572092317855e-06;0.4810950760794458;10.014604943331875;0.8389679297255295;0.015546498365519497;0.015669144660412346;0.832706455691145;0.9924229857949018;1.2889097098453592
43.417465;0.48031335273713904;-5.609692557196144e-06;5.904977601315184e-06;1.3865842379970362e-06;2.4615627465858703e-06;0.48115751713365956;10.015468624328355;0.8390668832740903;0.01554572710842733;0.01567006474355434;0.8328463709368155;0.9924974103032381;1.2889909728832625
43.427465;0.4803579900133545;-5.67363685461425e-06;5.879089601194714e-06;1.3600923269651765e-06;2.427321694510575e-06;0.48121983406892915;10.016327373235791;0.8391634209933713;0.015544909265323219;0.015670873245060862;0.8329872968252886;0.9925743573940404;1.2890758775735873
43.437465;0.48040651656503874;-5.738037716931131e-06;5.848239827124031e-06;1.3346944914902618e-06;2.39401643413446e-06;0.4812817985701222;10.017179529716687;0.8392575118470894;0.015544041763385145;0.015671568507545565;0.833129182492732;0.9926534802263594;1.2891635120482305
43.447465;0.4804590475914331;-5.80277652752855e-06;5.812454587182147e-06;1.3104841029651817e-06;2.361857663952905e-06;0.4813432862706567;10.018023186868302;0.8393491562095597;0.0155431192515871;0.01567214868873541;0.8332718838819508;0.9927345194452025;1.2892531009050872
43.457465;0.4805156970116513;-5.867734306936997e-06;5.771780133941586e-06;1.2874942801016297e-06;2.3310654557357516e-06;0.48140424918382324;10.0188559500742;0.8394383634685316;0.015542135704068191;0.01567261230851323;0.8334152740865587;0.9928174018333485;1.289344024097704
43.467465;0.48057655009081335;-5.932814317971331e-06;5.726318629433118e-06;1.265735734436587e-06;2.3018428246029355e-06;0.4814646901914803;10.019675288300785;0.8395251508581213;0.015541086024164104;0.015672958216044863;0.833559328231801;0.9929022063218966;1.2894357962174507
43.477465;0.4806416390558375;-5.9979732838046014e-06;5.6762263684290915e-06;1.245237553336848e-06;2.2743491109976054e-06;0.4815246438142176;10.020480048172752;0.8396095546907149;0.015539966463996057;0.015673184653331694;0.8337040725217981;0.9929890281560882;1.2895280216264338
43.487465;0.48071091165265784;-6.063234657641034e-06;5.62167087765839e-06;1.2260572777957537e-06;2.2486899758422073e-06;0.48158417073159276;10.02127165312504;0.8396916277505048;0.01553877404058797;0.015673288854941885;0.8338495029379328;0.9930779011536812;1.2896203963912116
43.497465;0.480784221265518;-6.128658654670632e-06;5.5627883220322475e-06;1.2082618028175129e-06;2.22493227750848e-06;0.48164334773364526;10.02205351351543;0.8397714532097053;0.015537506053337685;0.015673268282865086;0.8339955506467175;0.9931688063790755;1.2897127508758335
43.507465;0.4808613587682571;-6.194298361526465e-06;5.499680543010853e-06;1.191920522174245e-06;2.2031167646154194e-06;0.48170223708073256;10.022829732641268;0.8398491713858385;0.015536159785844288;0.015673122269402574;0.8341420646119013;0.9932617189167217;1.2898049926376343
43.517465;0.4809420982864101;-6.260193243556645e-06;5.432441744434142e-06;1.1771138329346942e-06;2.1832472263323284e-06;0.4817608541139104;10.023604477982452;0.83992500086401;0.01553473214283344;0.01567285344080234;0.8342888430372484;0.9933566652872584;1.289896946355967
43.527465;0.481026217438394;-6.326394865669275e-06;5.3611637200910214e-06;1.1639161041103603e-06;2.165274716865712e-06;0.4818191658607318;10.02438152482936;0.8399992274328401;0.015533219481480415;0.015672468365155737;0.8344357277395528;0.993453740511987;1.2899883037823903
43.537465;0.48111348853277847;-6.3929787638019706e-06;5.285908829331379e-06;1.1523736021748311e-06;2.149108834700398e-06;0.481877122979495;10.02516384360089;0.8400721455531257;0.01553161774960469;0.015671976443895147;0.8345826923214099;0.9935530578344552;1.2900787035950438
43.547465;0.4812036774609185;-6.460021011469051e-06;5.206690741717893e-06;1.1425072550778817e-06;2.1346612090237668e-06;0.4819346935636188;10.02595374222811;0.8401440006386733;0.01552992346692273;0.01567138824232105;0.8347298330753928;0.9936546414074473;1.290167732191362
43.557465;0.481296543889308;-6.5275658513934475e-06;5.123486289222618e-06;1.1343129893836203e-06;2.121886428078397e-06;0.48199187333762555;10.026753009575748;0.840214962068906;0.015528135160570925;0.015670714223551634;0.8348772410571192;0.9937583455398619;1.2902548373846277
43.567465;0.4813918226201964;-6.595611893256835e-06;5.036262309909667e-06;1.1277558362296583e-06;2.1107834517639225e-06;0.48204867453544564;10.027562672221507;0.8402851515997855;0.015526253690632923;0.015669963626840575;0.8350248867764364;0.9938638852588609;1.2903393562657939
43.577465;0.481489224756497;-6.664106267657838e-06;4.944994184493147e-06;1.1227692610954776e-06;2.1013718111480557e-06;0.4821051206829243;10.028382785677698;0.8403547106445314;0.01552428139910507;0.015669144361621257;0.8351726535383402;0.9939709049969602;1.2904206717299491
43.587465;0.4815884689136507;-6.732941398377514e-06;4.849668848217153e-06;1.1192527974926526e-06;2.093681656674022e-06;0.48216125215615785;10.029212520464116;0.8404238078676968;0.01552222180016018;0.01566826408722145;0.8353204417114573;0.9940790401299038;1.2904982932739446
43.597465;0.48168929897367474;-6.801965678373367e-06;4.750278111065262e-06;1.1170741321112405e-06;2.0877447950930325e-06;0.4822171177953752;10.03005073376695;0.8404925925807193;0.015520080797965847;0.015667331172291583;0.8354682051780754;0.9941879887245485;1.2905717914151258
43.607465;0.48179145889973096;-6.871001628102246e-06;4.646823372372518e-06;1.1160773083180417e-06;2.0835645076715925e-06;0.4822727642648716;10.030896585383099;0.8405611432636441;0.01551786769743284;0.01566635459266514;0.8356159591725748;0.9942975065999183;1.2906407433468556
43.617465;0.4818946624312011;-6.939851155811093e-06;4.53934184260863e-06;1.1160757267666252e-06;2.081096826134239e-06;0.48232823367184136;10.031749302426006;0.840629431050276;0.015515593959705363;0.01566534296387445;0.8357637911657461;0.9944073196606092;1.2907047860709824
43.627465;0.4819986218112166;-7.00828665871391e-06;4.427925922051623e-06;1.116830165570415e-06;2.0802587910456194e-06;0.4823835423213749;10.032607684421224;0.8406973816155185;0.015513270953072223;0.015664304371828457;0.8359117974163837;0.9945171195653082;1.290763668671342
43.637465;0.4821030964978711;-7.076064522446864e-06;4.31270700706831e-06;1.1180531046497599e-06;2.0809430430744443e-06;0.48243865659909513;10.033470225441574;0.8407650087750328;0.01551090884774925;0.015663247208577646;0.8360599934325473;0.9946267043517754;1.2908172308243526
43.647465;0.48220789449933554;-7.142968998312303e-06;4.193819429728562e-06;1.1194436080660714e-06;2.083030036824116e-06;0.4824935042287068;10.034335280754417;0.8408324546550615;0.015508516074966722;0.01566217989050053;0.8362083193306132;0.9947360969173202;1.2908653744382406
43.657465;0.4823128477853207;-7.208841115236516e-06;4.07139221291994e-06;1.1207082273766224e-06;2.086388161764737e-06;0.48254800712852614;10.035201184377012;0.8408998845952039;0.015506098778118637;0.015661109699153714;0.8363567116264506;0.9948454878610119;1.2909080740473513
43.667465;0.48241779803463913;-7.273573044602436e-06;3.945573993268813e-06;1.1215618843789403e-06;2.0908586295668555e-06;0.4826021041936163;10.0360664583114;0.8409673487829574;0.01550366119675716;0.015660042667773655;0.8365051215627234;0.9949550659028349;1.2909454299837904
43.677465;0.48252260346498155;-7.337076748085712e-06;3.816536719839369e-06;1.121729981131018e-06;2.0962413669860415e-06;0.4826557555192687;10.036929250424325;0.8410347282198685;0.015501206482286482;0.01565898401627381;0.8366534499572456;0.9950649209154909;1.2909777337833468
43.687465;0.48262714583220184;-7.39924849890859e-06;3.6844420996408276e-06;1.1209465790037128e-06;2.1022968759371636e-06;0.4827089300686763;10.03778657718959;0.8411017526010153;0.015498736987543846;0.01565793755594408;0.8368014770817526;0.9951750738155312;1.2910054778480564
43.697465;0.48273131061079844;-7.459966854358818e-06;3.54941256586294e-06;1.1189477797367276e-06;2.1087562186566016e-06;0.48276158846038086;10.038635088302287;0.8411680157198091;0.015496255181448171;0.015656904133171567;0.8369488477817744;0.9952855358625867;1.2910293109493012
43.707465;0.48283496020356886;-7.519116870617644e-06;3.411534568208683e-06;1.1154735406113379e-06;2.115327079209532e-06;0.4828136886857034;10.03947261764319;0.8412329906392456;0.01549376613397538;0.015655881209553482;0.8370951125891465;0.9953963650281275;1.2910500102936093
43.717465;0.4829379164148095;-7.576599356948701e-06;3.270894590088022e-06;1.110279023686367e-06;2.1217122324591396e-06;0.48286520658377485;10.040298674709579;0.8412960604903817;0.015491279403383853;0.01565486476348266;0.8372397806240741;0.995507729471146;1.291068497612751
43.727465;0.4830399432394714;-7.632314763201181e-06;3.1276159333652593e-06;1.1031543404133318e-06;2.127636621654482e-06;0.48291613674262707;10.041113952650404;0.8413565462544699;0.01548880834241044;0.01565385114924299;0.8373823128417689;0.9956199102592277;1.291085813895322
43.737465;0.48314074892884945;-7.686133709750083e-06;2.981854212156779e-06;1.0939426808958043e-06;2.1328532000039095e-06;0.4829664863911828;10.04191981048618;0.8414137436258247;0.015486368081688132;0.01565283724346279;0.8375220742383772;0.9957332028263061;1.2911029864918078
43.747465;0.4832400416837308;-7.737881363578236e-06;2.833767994452178e-06;1.082538279152878e-06;2.137142870651567e-06;0.4830162676898555;10.042718235348175;0.8414669761615365;0.015483973405202514;0.01565182051832352;0.8376583361942694;0.9958478089548275;1.2911208951607644
43.757465;0.4833375968026294;-7.787352743679118e-06;2.683509094502064e-06;1.0688614554027827e-06;2.1403405602175463e-06;0.48306548745999994;10.043511894045254;0.8415156330316738;0.015481636745998777;0.015650800312662094;0.8377903393488473;0.9959638153914722;1.2911402426921315
43.767465;0.48343324556531314;-7.834332393436619e-06;2.5312311924362144e-06;1.0528351992863518e-06;2.142365440678555e-06;0.48311417099156345;10.044303618053261;0.8415591548516302;0.01547936775825109;0.015649779685371353;0.8379173623539955;0.9960812286125552;1.2911615802539989
43.777465;0.4835268025262527;-7.878605540240144e-06;2.3770961076260836e-06;1.0343949336972192e-06;2.143213941050694e-06;0.48316238583832105;10.045095712144578;0.8415969863025439;0.015477174833084422;0.015648765898952605;0.8380387391282793;0.9961999980059213;1.2911853146760424
43.787465;0.4836180249279954;-7.919979662188538e-06;2.2212788509655485e-06;1.0135135010680448e-06;2.1429159412764643e-06;0.48321021783092033;10.045889888108425;0.8416285730253428;0.015475065991711156;0.015647768185075427;0.838153802340784;0.996320050737306;1.291211730512554
43.797465;0.4837066192619883;-7.95831162699668e-06;2.0639729838242816e-06;9.90208610277057e-07;2.1414903468574363e-06;0.4832577480720737;10.046687983686008;0.8416534013544227;0.01547304797696901;0.015646794101308294;0.8382618257966686;0.9964413717963329;1.2912410943793728
43.807465;0.48379224475712007;-7.993508057441127e-06;1.9053920368717016e-06;9.645415718378413e-07;2.138927283078439e-06;0.4833050555917095;10.047492350349508;0.8416709951875907;0.015471125638433664;0.0156458473117508;0.8383620580543947;0.996564018132034;1.2912737766456222
43.817465;0.48387452542027387;-8.02548930841541e-06;1.7457678241006187e-06;9.366037181761726e-07;2.1351921829898064e-06;0.48335220657676253;10.048304971082626;0.8416808793453775;0.01546930277920784;0.015644928409402323;0.8384538172514412;0.9966880024092789;1.2913102344499738
43.827465;0.48395310652199186;-8.054163688145078e-06;1.585349190732311e-06;9.064853319620228e-07;2.1302449016433504e-06;0.4833992243712953;10.04912642343443;0.8416826134567459;0.01546758316143926;0.01564403665352835;0.8385365428347211;0.99681318440342;1.291350883717843
43.837465;0.4840277135097734;-8.079445105749011e-06;1.4244066192690982e-06;8.74256173333799e-07;2.124053757990586e-06;0.48344608937734385;10.049955637178211;0.8416759219952572;0.015465970230340157;0.015643169911265027;0.8386098009669068;0.9969392844694889;1.2913960556271327
43.847465;0.48409816099948283;-8.101277640484934e-06;1.2632327766909946e-06;8.39974190075263e-07;2.1165795114164544e-06;0.48349278185711414;10.050790118908582;0.8416608168658709;0.015464465727301757;0.015642324308966754;0.8386733000433724;0.997066002643211;1.2914460471820088
43.857465;0.48416432500585166;-8.119639385836854e-06;1.1021242071022585e-06;8.03709154283194e-07;2.107755367401136e-06;0.4835393061092088;10.051626400140288;0.8416375883262645;0.015463069131682576;0.015641495566692;0.8387268949449506;0.997193140358698;1.291501124655791
43.867465;0.4842261212394517;-8.134541361813927e-06;9.413611442999538e-07;7.655437174621262e-07;2.0974810013197315e-06;0.4835856588906988;10.052460460546609;0.8416066693801508;0.015461778537057184;0.01564068054174962;0.83877055890806;0.997320624193566;1.2915614967769584
43.877465;0.48428349795010767;-8.146024257746454e-06;7.812068887755885e-07;7.255468092205201e-07;2.085621863524895e-06;0.4836317889942344;10.05328808685806;0.8415684890537368;0.01546059111920312;0.015639876960174437;0.8388043518899742;0.9974484433619488;1.2916273129495734
43.887465;0.48433641995471993;-8.15414619662814e-06;6.21918164932886e-07;6.837763276476525e-07;2.07203989644137e-06;0.4836776018610924;10.054105354034444;0.8415233832168075;0.015459503366015856;0.015639082004090664;0.8388283942938116;0.9975765774411121;1.291698641435812
43.897465;0.48438484760943806;-8.15897097565898e-06;4.6374992582843703e-07;6.40323776976926e-07;2.056644212550841e-06;0.4837229925215229;10.054909126545029;0.8414715848026347;0.015458512479847432;0.015638292258830296;0.8388428442534175;0.9977049731748302;1.291775495178683
43.907465;0.484428731028398;-8.16055395353868e-06;3.06942828581574e-07;5.953468062343974e-07;2.039390267471136e-06;0.4837678793501974;10.05569747916771;0.8414132701956315;0.01545761708254332;0.015637505183562595;0.838847879309896;0.9978335764796186;1.2918579753161652
43.917465;0.48446800887881525;-8.158925418325818e-06;1.5170207088242705e-07;5.490652259423257e-07;2.0202424519392377e-06;0.48381222330317664;10.056469718628986;0.8413485788235293;0.015456816085103223;0.015636719912596228;0.8388436782079862;0.9979623794020703;1.2919463607956962
43.927465;0.4845026090141732;-8.15410008898753e-06;-1.810694988545279e-09;5.017338356228207e-07;1.9991833923930357e-06;0.4838560139514116;10.057225691830768;0.8412776165391964;0.015456108124081276;0.01563593687646048;0.8388304390562983;0.9980914264994609;1.2920410131232205
43.937465;0.48453247221164253;-8.14610505647515e-06;-1.534857691399193e-07;4.5360583446861174e-07;1.9762539088069227e-06;0.48389925405358664;10.057965083755851;0.8412005103839488;0.015455491664398666;0.01563515691864346;0.8388084945314748;0.9982207282220387;1.2921422240553235
43.947465;0.484557576413087;-8.134987732351646e-06;-3.032907428914531e-07;4.049164818329196e-07;1.9515506978715586e-06;0.4839419528103004;10.058687637739988;0.8411174719133262;0.015454964239290717;0.015634380477323743;0.8387784688375021;0.9983501240625369;1.292250173756313
43.957465;0.48457793567555046;-8.12081043447696e-06;-4.512832200349422e-07;3.558966668254146e-07;1.9251981758759693e-06;0.4839840957893887;10.059393835992081;0.8410288189061503;0.01545452213205658;0.01563360818471907;0.8387412963262978;0.9984792383983954;1.2923649997916684
43.967465;0.4845936120641998;-8.103657341585624e-06;-5.9757729938213e-07;3.0677497505423577e-07;1.8973543306772727e-06;0.48402562416229367;10.060084726957085;0.8409349666981356;0.015454160928311152;0.015632842833997254;0.8386980486651059;0.9986075587556057;1.292486852087498
43.977465;0.48460476195900454;-8.083653187970492e-06;-7.422859242328965e-07;2.577605159539183e-07;1.8682357325838486e-06;0.4840664410992964;10.06076109908375;0.8408363741851639;0.015453875702260996;0.015632090024054465;0.8386497374437831;0.99873452640216;1.2926158862796684
43.987465;0.4846116621043097;-8.060958040810931e-06;-8.85483923227744e-07;2.0903450826143678e-07;1.8381044242514205e-06;0.4841063972120994;10.061423562872854;0.8407334455459731;0.015453661314364415;0.01563135632952726;0.8385972339353882;0.9988595845073357;1.292752229256752
43.997465;0.48461466999828035;-8.03572218216111e-06;-1.0271903843956683e-06;1.6074009661667527e-07;1.8072092084640842e-06;0.484145275097299;10.062073326035783;0.8406264657056242;0.015453513339259048;0.015630647279606544;0.8385412747973229;0.9989821866035746;1.2928959090640084
44.007465;0.4846141568143262;-8.008056038392248e-06;-1.1673632080274223e-06;1.1296157007967403e-07;1.775733100555007e-06;0.48418283327462897;10.062711944710843;0.84051561819973;0.015453429085572045;0.015629966980152763;0.8384824830983487;0.9991017761642713;1.293046799915749
44.017465;0.4846104609963007;-7.97803983094323e-06;-1.3059211562700148e-06;6.571670371472737e-08;1.7437904042754986e-06;0.4842188725613496;10.063340373667222;0.8404010182651095;0.01545340821991798;0.01562931906066631;0.8384213986313556;0.9992177915395376;1.293204659063073
44.027465;0.48460386455037807;-7.94573758692067e-06;-1.4427771941635106e-06;1.897557892510882e-08;1.711454698911492e-06;0.4842532590129036;10.06395925545021;0.8402827259952694;0.015453452071666238;0.015628707891157993;0.8383585104607819;0.9993296991046247;1.29336918162388
44.037465;0.4845946081269138;-7.911210452589123e-06;-1.5778559676143674e-06;-2.730577308546143e-08;1.6787739484324729e-06;0.4842858983750551;10.064570461965458;0.8401607824202603;0.015453561184582314;0.015628138869739204;0.8382942853112981;0.9994370095813552;1.293540061562142
44.047465;0.484582959960884;-7.874527658769058e-06;-1.7110999324064678e-06;-7.316475721387227e-08;1.6457658024348096e-06;0.4843166851107904;10.06517786782067;0.8400352438280944;0.015453733193697;0.015627617632898327;0.8382291860708587;0.9995393258859455;1.2937171562731549
44.057465;0.484569270930453;-7.835757969464202e-06;-1.842475616152511e-06;-1.1863716467669257e-07;1.6124185885520689e-06;0.48434547819448887;10.065786391725625;0.8399061782503386;0.015453963563365054;0.015627149028903733;0.8381636322238633;0.9996364150724311;1.2939006104217103
44.067465;0.4845539436945295;-7.794955884847025e-06;-1.9719738515325297e-06;-1.6376878803986906e-07;1.5787020998794907e-06;0.48437212402037605;10.066400714906383;0.8397736444083473;0.015454248025690996;0.015626736556852223;0.8380979545763504;0.9997281726458341;1.2940907555779426
44.077465;0.48453735244786666;-7.752154522242437e-06;-2.09958900455564e-06;-2.086256222306674e-07;1.5445748350949493e-06;0.48439648187100826;10.067025029705249;0.8396376748719656;0.015454583372172974;0.015626382942454893;0.8380324494317452;0.9998145016329612;1.2942879108097536
44.087465;0.48451978091274667;-7.70736226243037e-06;-2.2253018207640393e-06;-2.5330759350113914e-07;1.5099929675935386e-06;0.48441843730417655;10.067663501845725;0.8394982889110179;0.015454966385630547;0.01562609135435249;0.8379674775947729;0.999895242867707;1.2944922913160315
44.097465;0.4845014115379492;-7.660573764781298e-06;-2.349103696889076e-06;-2.979488690652043e-07;1.4749207889403634e-06;0.48443790384576324;10.068320826841301;0.8393555245896428;0.015455393154512855;0.01562586575930735;0.8379035131998386;0.999970161051488;1.2947040620119044
44.107465;0.48448235898074204;-7.611779995303235e-06;-2.471023521134472e-06;-3.4269657134544886e-07;1.4393372569989502e-06;0.4844548027353698;10.069002058460297;0.8392094565200806;0.015455859293642427;0.015625710681601252;0.8378411220786216;1.0000389559871283;1.2949234127235694
44.117465;0.484462691677388;-7.560961095560321e-06;-2.591107281590186e-06;-3.8768815255655975e-07;1.4032447756049406e-06;0.48446904359128007;10.06971156565351;0.8390602081711045;0.015456360455882487;0.015625631276411096;0.8377809043992831;1.0001013119995272;1.2951505494105806
44.127465;0.48444242794764764;-7.5080945171111134e-06;-2.7093730544844064e-06;-4.330357291929473e-07;1.3666670147987501e-06;0.48448054566128484;10.070452476829919;0.8389079503737213;0.015456892795200837;0.01562563301001007;0.8377234695273581;1.0001569233519425;1.295385623780247
44.137465;0.4844215468804764;-7.453179037571464e-06;-2.8257818740714657e-06;-4.788172748239158e-07;1.329629880023528e-06;0.4844892830165655;10.071226609595854;0.8387528808763652;0.015457452718866652;0.01562572070212359;0.837669409697259;1.0002054582433886;1.2956286646727946
44.147465;0.4844000197210011;-7.39623689960083e-06;-2.940242835854456e-06;-5.250813689799181e-07;1.292153663640255e-06;0.48449528045841705;10.072034220442552;0.8385952218253715;0.015458036326193752;0.015625897956996607;0.8376191975270844;1.0002465321831597;1.295879537223766
44.157465;0.4843778429949897;-7.337304967521583e-06;-3.0526474132854024e-06;-5.718531380439412e-07;1.2542532668370976e-06;0.4844985740767499;10.072874492731025;0.8384352273523826;0.015458639828724363;0.015626167330505605;0.8375730869012276;1.0002797173313527;1.2961379082576876
44.167465;0.4843550529167258;-7.2764445869673e-06;-3.162902125601333e-06;-6.191274419491998e-07;1.2159233473168657e-06;0.4844992196813829;10.073746799181983;0.838273184971232;0.01545926049607516;0.01562653075570699;0.8375311002772203;1.000304599665255;1.296403215299424
44.177465;0.48433171737913927;-7.213763184066145e-06;-3.2709360838753383e-06;-6.66868644633e-07;1.1771221079135593e-06;0.484497343750484;10.074651458055408;0.8381094132167345;0.015459897259985483;0.015626989904214194;0.8374930353244481;1.0003208782265305;1.2966746851737834
44.187465;0.4843079396059989;-7.149422554930398e-06;-3.3766913555655684e-06;-7.150330977840325e-07;1.1377704362413418e-06;0.48449317887304977;10.075589412909624;0.8379442230446884;0.015460551091365975;0.015627546396142195;0.8374584591116262;1.000328408012699;1.2969513872658338
44.197465;0.48428387343404933;-7.0836140201633375e-06;-3.480111371089175e-06;-7.635934393934921e-07;1.0977599128067715e-06;0.4844870543019947;10.076561056022607;0.8377778543290637;0.015461224800032203;0.01562820222361381;0.8374267454629735;1.0003271881422064;1.2972322806453203
44.207465;0.4842597041790327;-7.01651356799893e-06;-3.5811372317505326e-06;-8.125333270933667e-07;1.0569580515041747e-06;0.4844793419408605;10.077565038469862;0.8376104556279139;0.015461922318641274;0.015628960038786905;0.8373971694969485;1.0003173877613651;1.2975162851247866
44.217465;0.48423561595545983;-6.948260473594363e-06;-3.6797167638649096e-06;-8.618143312013976e-07;1.0152165322015427e-06;0.4844703975259426;10.07859813646757;0.8374421281169091;0.015462648188291777;0.015629821936585714;0.83736901417057;1.0002993403004203;1.2978023402956498
44.227465;0.48421181839281363;-6.878968030972087e-06;-3.7758211953915696e-06;-9.113622578991769e-07;9.723928988240676e-07;0.48446053155367064;10.079656268347277;0.8372730027488107;0.015463406977575766;0.015630787488796465;0.8373416433727021;1.000273394514358;1.298089415255279
44.237465;0.4841886055529941;-6.8087314213418795e-06;-3.869453142977419e-06;-9.610916632369004e-07;9.28370256977429e-07;0.4844499890830086;10.080735684011286;0.837103302489898;0.015464202334527374;0.01563185290329351;0.8373145493154839;1.0002397321665129;1.2983765450683546
44.247465;0.4841663288964564;-6.73761691752858e-06;-3.9606260250593555e-06;-1.010935765000873e-06;8.830645255878551e-07;0.4844389305729947;10.081833503020837;0.8369333358766847;0.015465036426926157;0.0156330116332403;0.8372873705479063;1.0001983272617436;1.298662871188884
44.257465;0.4841452864582921;-6.665651257763006e-06;-4.0493265157872215e-06;-1.060869364366236e-06;8.364264321399374e-07;0.48442744067303795;10.082947528772326;0.8367634327670034;0.015465910100083741;0.015634255815544132;0.8372598360879138;1.0001490312341181;1.2989476468265728
44.267465;0.48412566922478345;-6.592824268464807e-06;-4.135497240756463e-06;-1.1109187041615039e-06;7.884395435823319e-07;0.48441555616168713;10.084075747624501;0.8365938895186029;0.01546682313344176;0.01563557743514387;0.8372316902516217;1.0000916451132993;1.2992302516999796
44.277465;0.48410760107874484;-6.519109984448345e-06;-4.219046736091882e-06;-1.161145114919441e-06;7.391216427326036e-07;0.4844032785791182;10.08521615646033;0.8364249595979961;0.015467774157352263;0.015636969078087336;0.8372027245250521;1.0000259440290593;1.2995101801746023
44.287465;0.48409117547883074;-6.444507061340171e-06;-4.299870679550177e-06;-1.211615363993485e-06;6.885304269049474e-07;0.4843905651017759;10.086366841146623;0.8362569186065136;0.015468760305843689;0.015638424044372802;0.8371728580470443;0.9999517355466419;1.29978702104096
44.297465;0.4840764532504627;-6.369062290051918e-06;-4.377868060988664e-06;-1.2623754315148265e-06;6.367682565373362e-07;0.48437732945023293;10.087525554635997;0.8360901489684989;0.015469777520696329;0.01563993493183553;0.8371420933299233;0.99986892406967;1.3000604819699768
44.307465;0.484063465090408;-6.2928538411834894e-06;-4.452936647815892e-06;-1.3134381412632443e-06;5.839964157019754e-07;0.4843634795171951;10.088689283812421;0.835925103924898;0.015470822003926174;0.015641492216076826;0.8371103819021832;0.9997774861206221;1.3003303883127353
44.317465;0.4840522259044606;-6.215966934963902e-06;-4.524966983388961e-06;-1.3647912867007908e-06;5.304436322478688e-07;0.48434896921026604;10.089854670544014;0.8357622175735202;0.015471891277061195;0.0156430846337507;0.8370775396290079;0.9996773779683056;1.3005966532569515
44.327465;0.484042739174268;-6.1384883123668175e-06;-4.59385726714381e-06;-1.416412251438326e-06;4.763784576236393e-07;0.484333817147213;10.091018754382665;0.8356019185728031;0.015472983763550429;0.01564470033890532;0.837043223753502;0.9995685067515278;1.3008592871156333
44.337465;0.4840349967992508;-6.060515487074965e-06;-4.659532276472213e-06;-1.4682703098672349e-06;4.220635178086304e-07;0.484318079306145;10.09217953861837;0.8354446836784379;0.01547409810178625;0.015646327161657342;0.8370069373740883;0.9994508631238443;1.3011184096794721
44.347465;0.4840289834443691;-5.982160483780364e-06;-4.721952138626158e-06;-1.5203191922030167e-06;3.6773426349609966e-07;0.48430180734573053;10.093336364518429;0.835291055298765;0.015475233276893409;0.015647952324150876;0.8369680677476541;0.999324666691714;1.3013742184548929
44.357465;0.4840246852222226;-5.9035315350279504e-06;-4.781105035014419e-06;-1.5724959010786803e-06;3.1361736335900924e-07;0.48428501924555395;10.094489671574987;0.8351416277598418;0.01547638911353277;0.015649562651299027;0.8369259730100513;0.9991903489212369;1.3016269607643607
44.367465;0.48402208928823665;-5.824719500814258e-06;-4.836987736904951e-06;-1.6247337519010904e-06;2.599594635696017e-07;0.4842676919022577;10.095639972086879;0.8349969644420456;0.015477566755204088;0.01565114490255038;0.836880082271038;0.9990484796668597;1.30187692627606
44.377465;0.48402117546472057;-5.745820133097545e-06;-4.88959904239273e-06;-1.676977032183689e-06;2.0702485520962815e-07;0.484249784840438;10.096786596304112;0.8348575185629531;0.015478769268789687;0.015652685967676352;0.8368299170689806;0.9988997721874382;1.3021244034178705
44.387465;0.48402192762439367;-5.666962838043932e-06;-4.938961192167217e-06;-1.7291845667651234e-06;1.5506708364683018e-07;0.48423129341819904;10.097927215570405;0.8347236549500694;0.015480001760808304;0.01565417359767859;0.8367750204856144;0.9987451200018926;1.3023696310711974
44.397465;0.484024344432005;-5.588300328998162e-06;-4.985145792006375e-06;-1.7813395197799417e-06;1.0431830266478174e-07;0.48421229266471466;10.09905857621288;0.8345956764246242;0.015481270686280258;0.015655597437368867;0.8367149166408199;0.9985855586833189;1.3026127954357698
44.407465;0.48402842352259945;-5.509971263685563e-06;-5.028263733458363e-06;-1.8334721931395996e-06;5.5002852317056045e-08;0.4841929111844256;10.100177481369043;0.8344737875900303;0.015482583106679337;0.015656948635537522;0.836649176831386;0.9984221652263636;1.3028540178433934
44.417465;0.48403413583126154;-5.432083775215405e-06;-5.0684371300870075e-06;-1.8856646121992649e-06;7.337136095528022e-09;0.4841732550582889;10.101281150924802;0.8343580655540825;0.015483945964130113;0.015658217883193534;0.8365775225073184;0.9982560063087723;1.3030933339546924
44.427465;0.4840414027193002;-5.3547285807904576e-06;-5.105800101575237e-06;-1.9380132646546728e-06;-3.848504910041746e-08;0.4841533678563619;10.10236722978553;0.8342484602430823;0.015485365439931087;0.01565939464603792;0.8364998603823782;0.9980881364318498;1.3033307128400722
44.437465;0.48405010020278505;-5.2779921825334875e-06;-5.140514446612125e-06;-1.9905630888022215e-06;-8.229877610410477e-08;0.48413324838687627;10.10343395046436;0.8341448109788748;0.015486846855746188;0.01566046876720155;0.8364162525379552;0.99791955774291;1.303566096556636
44.447465;0.48406009370504544;-5.20195841771831e-06;-5.172758662180545e-06;-2.0432700423742127e-06;-1.2396971247721588e-07;0.4841128841365574;10.104480114786023;0.8340468892051275;0.015488394338492225;0.015661432256420697;0.8363269154166829;0.9977511599423325;1.3037994501770882
44.457465;0.484071266915989;-5.126706425473189e-06;-5.2026871491574304e-06;-2.0960334945125194e-06;-1.6339452178357893e-07;0.48409225967031966;10.105504004749887;0.83395446072008;0.015490010143873937;0.01566227939130017;0.8362322172942843;0.9975837404109157;1.3040308260487545
44.467465;0.48408352844664077;-5.052311861275614e-06;-5.2303985524424965e-06;-2.148760690609958e-06;-2.0049745516463952e-07;0.4840713350509255;10.106502091856601;0.8338673272347848;0.015491694475078147;0.015663005383200986;0.8361325999992968;0.9974180862636614;1.304260409603607
44.477465;0.4840968007623927;-4.978848622034414e-06;-5.255935764090014e-06;-2.201405015390283e-06;-2.3521947310554616e-07;0.4840500288556961;10.107469551229121;0.8337853160634677;0.01549344559135664;0.01566360566991313;0.8360285100310015;0.997255009560105;1.3044884614579249
44.487465;0.48411102007968876;-4.906383036817453e-06;-5.279308582922566e-06;-2.2539610088144674e-06;-2.675030549509019e-07;0.4840282252059605;10.108401948414297;0.8337082627913933;0.015495260289456055;0.015664077040129686;0.8359203756837591;0.9970952969545647;1.3047151517421334
44.497465;0.48412616686647325;-4.834978177601675e-06;-5.300531716654909e-06;-2.306441351803691e-06;-2.9729522892836383e-07;0.48400578035272024;10.109295852087033;0.8336360447242365;0.015497135103050536;0.015664418342331503;0.8358085867354698;0.9969396288626164;1.3049404974033825
44.507465;0.4841422903145994;-4.7647177358674625e-06;-5.319644006640545e-06;-2.3588709349312926e-06;-3.245694950200164e-07;0.4839825229401709;10.11014825304008;0.8335686314735733;0.015499067337232832;0.015664629841082165;0.8356934949210614;0.996788594056071;1.305164510673197
44.517465;0.48415950017675724;-4.695712426951637e-06;-5.336684830386283e-06;-2.4113000532340744e-06;-3.493329256059592e-07;0.4839582780728445;10.110955985859029;0.8335060840990357;0.015501055169109957;0.015664713402267515;0.8355754199632252;0.9966428126099278;1.3053873727606558
44.527465;0.48417793567149764;-4.628083287873887e-06;-5.351677422422924e-06;-2.463806133027425e-06;-3.716127447269023e-07;0.4839328993593181;10.11171559249877;0.8334484925526653;0.01550309740660346;0.015664673479175516;0.8354546369668286;0.9965030112887912;1.3056094579489599
44.537465;0.48419772577228776;-4.5619545432510755e-06;-5.364648167896372e-06;-2.516470645965186e-06;-3.9144961625460557e-07;0.48390627442074813;10.112423931930127;0.8333959046759344;0.01550519344399507;0.01566451715904954;0.8353313611812095;0.9963699948478242;1.3058312471620854
44.547465;0.48421895275664434;-4.497451812683009e-06;-5.3756313260071305e-06;-2.569353962033012e-06;-4.088894528605663e-07;0.48387832042705986;10.113079494124605;0.8333483058363724;0.015507342822820916;0.01566425323757571;0.8352057594479392;0.9962445724137238;1.3060532401648788
44.557465;0.4842416170449163;-4.434689110090135e-06;-5.38464105700194e-06;-2.6224866359607854e-06;-4.239599919577356e-07;0.4838489774150929;10.113683192439268;0.8333056361708234;0.015509543633495718;0.01566389142760088;0.8350780141468744;0.9961274780648893;1.3062758515609179
44.567465;0.48426562225202474;-4.373752415844202e-06;-5.391657120322784e-06;-2.6758845539139675e-06;-4.3666032198790797e-07;0.48381818182119024;10.114237867542668;0.8332678005230053;0.015511791375844746;0.015663442516233545;0.8349483877335249;0.9960193222987035;1.3064992953163903
44.577465;0.48429080895216453;-4.314683147768508e-06;-5.396641567626914e-06;-2.7295730193641278e-06;-4.469681814682858e-07;0.48378583177619305;10.114746996549744;0.8332346723743832;0.015514080529675737;0.01566291916245892;0.8348172395448381;0.9959205777863754;1.3067235857500017
44.587465;0.48431699200602985;-4.257461331255721e-06;-5.399565128677251e-06;-2.7835813414964285e-06;-4.548396793579104e-07;0.483751780626883;10.11521344392113;0.833206085148515;0.015516406069292011;0.015662335791637234;0.8346850173018389;0.9958315652443925;1.3069486401315737
44.597465;0.48434395020289733;-4.202002812401304e-06;-5.400416295170587e-06;-2.8379229507721607e-06;-4.6021259195554405e-07;0.48371587954538653;10.115639094062637;0.8331818097244514;0.01551876176704124;0.015661706778584895;0.8345522266319377;0.9957524240420308;1.3071742975857894
44.607465;0.4843714013884843;-4.148176429548465e-06;-5.3991838664946414e-06;-2.8925975207205425e-06;-4.6303319751880746e-07;0.4836780288090761;10.116025353922089;0.8331615673683432;0.015521138304033347;0.015661044107992232;0.8344193796133403;0.9956831088811484;1.3074002001343714
44.617465;0.4843990050284019;-4.09583101079853e-06;-5.395841958734187e-06;-2.9475952914945803e-06;-4.6328066309808586e-07;0.4836381766913945;10.116373789626481;0.8331450743226917;0.015523524405410084;0.01566035616159724;0.834286919249454;0.9956234546533098;1.3076257036266672
44.627465;0.48442639467982723;-4.04481710637511e-06;-5.390351476413348e-06;-3.002897770237814e-06;-4.6096752296656914e-07;0.48359629690389794;10.116686438778428;0.8331320604414161;0.015525909634402181;0.01565964865042753;0.8341551222166441;0.9955732503797037;1.3078499760283993
44.637465;0.48445322303553773;-3.99498832590501e-06;-5.3826623892140384e-06;-3.0584951178301037e-06;-4.561390673678309e-07;0.4835524011425807;10.11696583935613;0.8331222637372235;0.015528286558973065;0.01565892730007384;0.8340240613292412;0.9955322718186371;1.3080721940323605
44.647465;0.48447920222968044;-3.946183401819971e-06;-5.372718144316498e-06;-3.1143967341388503e-06;-4.4887625918574174e-07;0.48350655687548516;10.117215214168526;0.8331154452605429;0.015530651763251817;0.01565820005676387;0.833893666887648;0.9955002852501066;1.308291605277579
44.657465;0.4845041246571581;-3.898217311762735e-06;-5.360469334794643e-06;-3.1706148267505614e-06;-4.3928676459324126e-07;0.48345886777900826;10.117438463633675;0.8331114204885145;0.015533005462178982;0.015657476957817128;0.8337638110616961;0.9954770393963724;1.308507449142933
44.667465;0.48452783455414455;-3.850897636788449e-06;-5.345888589146976e-06;-3.227150575718805e-06;-4.275019539139964e-07;0.4834094216431425;10.1176391094513;0.8331100350068036;0.015535349468180002;0.015656768584724978;0.8336343427674738;0.9954622746095061;1.3087189131842707
44.677465;0.484550167889302;-3.804036188870823e-06;-5.328970597259684e-06;-3.283991643131976e-06;-4.1368340384296247e-07;0.4833582523007173;10.117818943850478;0.8331110820042137;0.015537685216715488;0.01565608530348262;0.8335050793342436;0.9954557184928225;1.3089251381431184
44.687465;0.48457093066756163;-3.757442472838487e-06;-5.309709588889763e-06;-3.3410878539737147e-06;-3.980181634191245e-07;0.4833053681666425;10.117977957781788;0.8331142809015545;0.015540012969774156;0.01565543737778033;0.8333758141180083;0.995457033395538;1.3091252476092476
44.697465;0.4845899256044299;-3.7109216884720153e-06;-5.288071904168744e-06;-3.398309981657264e-06;-3.8071602839488186e-07;0.48325081240925283;10.118115276533482;0.8331193379926577;0.015542330871524263;0.015654835059000987;0.8332463522078765;0.9954657595334627;1.3093184465543917
44.707465;0.48460698337518815;-3.664280343948495e-06;-5.263993271053266e-06;-3.4554361343472322e-06;-3.6201898972725237e-07;0.48319466954104395;10.11822973194984;0.8331259853911611;0.015544633997888673;0.015654289334195364;0.8331165413207798;0.9954813164477986;1.3095040992659923
44.717465;0.4846219754951767;-3.6173362425778345e-06;-5.2374114216390684e-06;-3.5121860400813116e-06;-3.422026999173443e-07;0.48313702440272654;10.118320034950754;0.8331339625535719;0.01554691466253362;0.01565381289973572;0.8329862921439187;0.9955030733708935;1.3096817094445043
44.727465;0.48463480678536064;-3.5699410446014532e-06;-5.208300844179912e-06;-3.568281975804661e-06;-3.2156132403060654e-07;0.4830779429749058;10.11838494765481;0.8331429832655256;0.015549163212884635;0.0156534194020392;0.8328555982098593;0.9955303877310184;1.3098508725257432
44.737465;0.4846453904799663;-3.52201120428092e-06;-5.1766664468895925e-06;-3.6234869798085353e-06;-3.003879834013344e-07;0.48301749983808834;10.118423325689811;0.8331527192804481;0.01555136837511927;0.01565312141520533;0.8327245507171794;0.9955625561791367;1.3100111924487072
44.747465;0.48465360928212825;-3.4735424658581723e-06;-5.142515336181534e-06;-3.6775973873894968e-06;-2.789649846050665e-07;0.48295580761950374;10.11843460913666;0.8331627903237864;0.015553518089402746;0.015652928837799868;0.8325933204344023;0.9955987692135538;1.3101621590827304
44.757465;0.48465928706078804;-3.4245960724428334e-06;-5.105843543760002e-06;-3.730424404512661e-06;-2.575598977716991e-07;0.48289299155183985;10.118419774672862;0.8331727530690315;0.015555601110759234;0.01565284779411791;0.8324621038230703;0.9956381325557304;1.3103031266684382
44.767465;0.4846622093485517;-3.3752807911414e-06;-5.066638543253823e-06;-3.781794138820328e-06;-2.3641799872174408e-07;0.48282914541415317;10.118381286292745;0.8331821122817178;0.01555760793997927;0.01565287993301219;0.8323310771597328;0.9956797574249382;1.310433395606808
44.777465;0.48466216135886336;-3.3257436175936726e-06;-5.024907188614011e-06;-3.831549550014429e-06;-2.1576103394369583e-07;0.4827643322513593;10.118322089909157;0.8331903607799022;0.01555953085619444;0.01565302309353838;0.83220038381143;0.9957228996263484;1.310552296628378
44.787465;0.4846589204688538;-3.2761619452847835e-06;-4.980717961816083e-06;-3.87954781235613e-06;-1.9579576689137222e-07;0.4826986078830673;10.118245020509121;0.8331970086668944;0.015561363415394833;0.015653273136246988;0.8320701485301658;0.9957670711605354;1.3106592542014404
44.797465;0.4846522399446171;-3.2267321539653897e-06;-4.934208138184433e-06;-3.925665247552462e-06;-1.7672035431416706e-07;0.48263203815159544;10.118152940022384;0.8332015848760533;0.01556309957794626;0.015653625030937795;0.831940495525446;0.995812053362665;1.310753749157911
44.807465;0.4846418895896557;-3.1776489061636125e-06;-4.885549514573072e-06;-3.9697947946929645e-06;-1.587210786543062e-07;0.48256471334149037;10.118049596432959;0.8332036710871952;0.01556473420208667;0.015654073747904985;0.8318115224842807;0.9958577789775775;1.310835218137491
44.817465;0.48462770924428455;-3.1290927304465227e-06;-4.834917698225167e-06;-4.011836609758335e-06;-1.419573938105379e-07;0.4824967567924538;10.117940534083953;0.8332030000630012;0.015566264843101871;0.01565461585698524;0.8316832408668974;0.9959041657362573;1.3109031035118899
44.827465;0.4846096100843813;-3.0812411337482116e-06;-4.782492225246636e-06;-4.051705308162042e-06;-1.2655200577231074e-07;0.48242830465668174;10.117832960207846;0.833199519653727;0.015567692064526385;0.015655249457436602;0.8315555703042397;0.9959510768753159;1.310957003844653
44.837465;0.4845875518448459;-3.0342796648616195e-06;-4.72846810107616e-06;-4.089338275224311e-06;-1.125991221834698e-07;0.48235945224531723;10.117734679707743;0.8331933431392412;0.015569018101436986;0.015655972423336925;0.831428387639564;0.9959983731887636;1.3109967260095747
44.847465;0.4845615404076809;-2.988395363630551e-06;-4.673046627064341e-06;-4.124687290096608e-06;-1.0016451474694148e-07;0.4822902225133251;10.117652714796582;0.8331846814687287;0.015570245583040479;0.015656781858051725;0.8313015630318003;0.9960458969855052;1.3110222802187321
44.857465;0.4845316350208547;-2.943761082593612e-06;-4.616406566223062e-06;-4.157711717123382e-06;-8.926280828524154e-08;0.4822205803114726;10.117592608467486;0.8331738208513498;0.01557137661272987;0.01565767481273392;0.8311749974286046;0.9960934340841163;1.3110338658208516
