time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.583147;0.48412104868349637;3.44784426276577e-06;-8.471609196664908e-08;-5.9185394636800935e-08;3.615898678723051e-06;0.4715945659067609;11.005581104237558;0.8270128042925219;0.015323812673829824;0.015638017811143688;0.8297082772664706;0.9882476140474776;1.2910441404758126
42.593147;0.48413873351524506;3.4150148821799097e-06;-1.5843767614706344e-07;-3.606723612106094e-08;3.6209293542978154e-06;0.4716467915156058;11.007365183827556;0.8271173421310136;0.015322647906448671;0.015636855104339445;0.8296590958068181;0.9882400331407246;1.2908680446819518
42.603147;0.48415789006760623;3.381427009907896e-06;-2.3415729375411155e-07;-1.1426440870947843e-08;3.622736039637957e-06;0.4717027698229223;11.009106718927008;0.8272255498468;0.015321630570063634;0.015635637362427787;0.8296049924551556;0.9882369312881641;1.2906961010849078
42.613147;0.48417833591475395;3.3470677485051887e-06;-3.1170256036240976e-07;1.4632315278456525e-08;3.6212967642672373e-06;0.47176219286880333;11.010812113170246;0.8273373239774664;0.015320761104163673;0.015634364847245213;0.8295460569384623;0.9882381131442654;1.2905287054848478
42.623147;0.48419986626526457;3.311917311084338e-06;-3.9091949789543705e-07;4.198105983017536e-08;3.616567056931944e-06;0.47182475329937823;11.012487474977824;0.827452577976682;0.01532003829609357;0.015633037962480934;0.8294824624619892;0.988243484211596;1.290366128156095
42.633147;0.484222254018038;3.2759623483241526e-06;-4.7164964716153353e-07;7.045264389846968e-08;3.6084740407838283e-06;0.47189016427168906;11.014137638716557;0.8275712569070688;0.01531945833295638;0.015631657336036463;0.8294143797041674;0.988252980139525;1.2902085898197708
42.643147;0.48424526253082617;3.239215598271945e-06;-5.536938822914767e-07;9.985109213727412e-08;3.5969285791404747e-06;0.47195815966595966;11.015766015994528;0.8276933035507205;0.015319016126592885;0.01563022271683887;0.8293418668617967;0.9882665062851524;1.2900562802957467
42.653147;0.48426865398474556;3.2017340332223664e-06;-6.368082666142199e-07;1.2996631288034192e-07;3.5818398446985424e-06;0.47202847358113686;11.017374976436116;0.827818654463849;0.015318706818037977;0.01562873267080158;0.8292649128888487;0.9882839808673002;1.2899093114645028
42.663147;0.484292193879472;3.1636200037310004e-06;-7.207372714828596e-07;1.6060084556460518e-07;3.563123271370217e-06;0.47210084329349067;11.018965977634087;0.8279472382260815;0.015318526457987452;0.0156271860267596;0.8291835528023141;0.9883054072956227;1.2897677020144491
42.673147;0.48431566307959184;3.1250003234304386e-06;-8.052520414725494e-07;1.915979137778181e-07;3.5407142554027434e-06;0.4721750562989284;11.020540595809022;0.8280789569891125;0.015318471440850905;0.015625582552652353;0.8290979027575913;0.9883308920261001;1.2896314421819393
42.683147;0.4843388575657651;3.086001511097251e-06;-8.901527604454531e-07;2.2283334055981277e-07;3.514580554373117e-06;0.4722509816177083;11.022102272105881;0.8282136954253846;0.015318536512893027;0.015623922204683467;0.8290080834968825;0.9883606323627383;1.2895006137532445
42.693147;0.48436157433610194;3.0467335923351386e-06;-9.75234746787683e-07;2.5418730285014345e-07;3.484712139224096e-06;0.4723285643585947;11.023656473140964;0.8283513458157273;0.015318713539178293;0.015622204727279524;0.8289141277111531;0.9883948624838946;1.2893755268134937
42.703147;0.484383606043375;3.007285096550826e-06;-1.0602633813028633e-06;2.855325238819148e-07;3.4511022579491215e-06;0.4724078139323854;11.025208843675724;0.8284918150613167;0.015318992500222624;0.015620429539438464;0.8288159969303937;0.9884337874865229;1.2892567494314606
42.713147;0.484404747282522;2.967726676403817e-06;-1.144986960369471e-06;3.167363515904177e-07;3.413739748665623e-06;0.4724887833420907;11.026763986978738;0.8286350504972674;0.01531936299658185;0.015618595595554145;0.8287136837025745;0.9884775777381724;1.2891449149864664
42.723147;0.48442481154555506;2.9281166718599244e-06;-1.2291806032501816e-06;3.47657704988278e-07;3.372616382916791e-06;0.47257154057334116;11.028326183897047;0.8287810335139625;0.015319814994811826;0.015616702237989043;0.8286072655547698;0.9885263846270745;1.2890404995915474
42.733147;0.4844436454974622;2.8885086573759703e-06;-1.3126817968299406e-06;3.7814029832666206e-07;3.32775783857361e-06;0.4726561575677416;11.029900349502723;0.8289297044359792;0.015320338977761064;0.015614749977038416;0.8284968737628232;0.9885803280307905;1.2889438819632228
42.743147;0.4844611188589875;2.848951287222425e-06;-1.395374288886641e-06;4.0801817306246324e-07;3.2792532675259114e-06;0.4727427075664995;11.03149164777769;0.8290809300007271;0.01532092615372838;0.015612739450754542;0.8283826344291676;0.9886394667106693;1.2888555715766423
42.753147;0.4844771013659555;2.809472899870656e-06;-1.4771445505135201e-06;4.37125736340448e-07;3.2272442473370584e-06;0.4728312524275742;11.033103617549404;0.8292345269034923;0.015321569656042363;0.015610670053068702;0.8282646442220609;0.9887037833569363;1.2887762437028205
42.763147;0.48449144546310463;2.7700703376413317e-06;-1.5578656896151504e-06;4.6530092580166564e-07;3.1718995328894177e-06;0.4729218189170862;11.03473642388655;0.8293902876891268;0.015322265910832307;0.015608540141624602;0.8281430200861819;0.988773195656767;1.2887065580841142
42.773147;0.4845039839642608;2.730722719917337e-06;-1.637403670385543e-06;4.923940779410785e-07;3.11341367309042e-06;0.4730143618890587;11.03638748727775;0.8295480200552627;0.015323014673893213;0.015606348963645095;0.828017970569677;0.9888475611612445;1.2886469832693421
42.783147;0.48451453721983917;2.691424375204821e-06;-1.7156193902695735e-06;5.182817076277814e-07;3.0520167986900573e-06;0.47310874840901057;11.038053596753235;0.8297075616080033;0.015323818249851235;0.015604098813553223;0.8278898153066574;0.9889266825297095;1.2885977261090273
42.793147;0.484522916454036;2.6522009338103116e-06;-1.7923724369963324e-06;5.428689536360874e-07;2.9879725137781206e-06;0.4732047838768587;11.039731966962854;0.829868745178557;0.01532468084630725;0.015601794779608906;0.827758975542223;0.9890103419110965;1.2885587344082576
42.803147;0.48452893435635935;2.613081935940314e-06;-1.8675411056399618e-06;5.660835169753239e-07;2.9215461511362437e-06;0.4733022335251493;11.041419971743075;0.830031409086589;0.015325607602001249;0.01559944244690813;0.8276259779252236;0.9890983043001337;1.2885297324936367
42.813147;0.48453241513169343;2.574060589399317e-06;-1.9410506543514398e-06;5.87876944462948e-07;2.852963754467024e-06;0.4734008295092651;11.043114196929805;0.8301954562373269;0.015326603011034121;0.015597046371069867;0.8274914476590888;0.9891902506525984;1.2885102915327298
42.823147;0.48453319321554195;2.535090077361732e-06;-2.012878770153805e-06;6.082393903191206e-07;2.782413245257367e-06;0.4735002909945128;11.044809691922056;0.8303608394871949;0.015327669953365777;0.015594609802359388;0.8273560430551298;0.9892857425463814;1.288499925178636
42.833147;0.48453112696900924;2.4961117658201857e-06;-2.083031030319701e-06;6.272085279993769e-07;2.7100783052054157e-06;0.4736003413485944;11.046500592790212;0.8305275138391521;0.01532881028100919;0.01559213463237654;0.8272203669489695;0.9893842595584397;1.28849813848883
42.843147;0.4845261142794039;2.4570740388794013e-06;-2.15151649512099e-06;6.448524769492181e-07;2.636161586864253e-06;0.47370069370273066;11.048181464924717;0.8306954375490347;0.015330025830919605;0.015589621684879615;0.8270849212618093;0.9894852218406661;1.28850444337999
42.853147;0.4845180776132744;2.417932324432273e-06;-2.2183423723240587e-06;6.612462547473643e-07;2.5608844325508524e-06;0.47380100904720424;11.049848060936139;0.8308645567601731;0.015331318592768687;0.01558707213016302;0.8269501098710724;0.9895879710286096;1.2885184053745997
42.863147;0.484506943312163;2.3786476195465934e-06;-2.2835129079941767e-06;6.764638818647169e-07;2.484471008761292e-06;0.47390088514438766;11.051497622631638;0.8310347993639778;0.015332690476343927;0.015584489336867045;0.826816286013916;0.9896917367587142;1.2885396386429426
42.873147;0.4844926477854309;2.339182519335195e-06;-2.347014686037804e-06;6.905768625567486e-07;2.4071407998205196e-06;0.47399991475114783;11.053129518184418;0.8312061140754995;0.015334143059413616;0.015581879329192121;0.8266837834077514;0.9897956468366377;1.2885677689411155
42.883147;0.48447517174584304;2.2994849140106784e-06;-2.4088080965707184e-06;7.036447090868696e-07;2.3291117842853737e-06;0.47409775939620946;11.05474586621121;0.8313784263546593;0.01533567720279621;0.015579249733626004;0.826552879696736;0.9898988265484703;1.288602501053116
42.893147;0.4844545858779901;2.2594705316507035e-06;-2.4688390910190125e-06;7.156968327534269e-07;2.2506018117566e-06;0.47419417800007374;11.056350287372325;0.8315515298758158;0.01533729298537236;0.015576608567048204;0.8264237547924577;0.9900004905619675;1.2886436950107742
42.903147;0.48443107594469575;2.219020752025931e-06;-2.527041780482245e-06;7.267191986069969e-07;2.171844379486362e-06;0.47428901627405917;11.057945427123022;0.831725097371485;0.015338990087045952;0.015573963227755675;0.8262964740001607;0.9900999514090391;1.288691336736857
42.913147;0.4844049349606092;2.1779950722990345e-06;-2.583332028476859e-06;7.36653589056575e-07;2.093108695777694e-06;0.47438218489632544;11.05953243047463;0.8318987987780295;0.015340768180638524;0.01557131981014771;0.8261709829215288;0.9901966009485205;1.288745458347791
42.923147;0.48437653654379853;2.136257741967243e-06;-2.6376203534339845e-06;7.454126667050404e-07;2.0146908466706485e-06;0.4744736379278947;11.061112245090886;0.8320723891495447;0.015342627360975622;0.015568683902710701;0.8260471188759488;0.990289900995326;1.2888060742490166
42.933147;0.484346297395709;2.0937052033381977e-06;-2.6898356916470743e-06;7.529130173235231e-07;1.9368898505443557e-06;0.4745633571608104;11.06268627794343;0.8322457397071884;0.015344568078007133;0.01556606237317823;0.8259246345384343;0.9903793789828162;1.2888732031516354
42.943147;0.48431465012428804;2.050260902507878e-06;-2.739940426925827e-06;7.590986711988976e-07;1.8599910516853162e-06;0.47465132540271826;11.064256045161029;0.8324188312409917;0.015346589376694794;0.015563463294076006;0.8258032273135198;0.9904646125267166;1.288946968735755
42.953147;0.4842820331014385;2.0058512122312554e-06;-2.787933444439018e-06;7.639365698852189e-07;1.7842489335417262e-06;0.47473748892312245;11.065822863046714;0.8325917239149088;0.015348686665531833;0.015560893731120799;0.8256825497883711;0.9905452215503703;1.2890276356822599
42.963147;0.48424885768120085;1.9604099473848732e-06;-2.833845502280321e-06;7.674077237190861e-07;1.7098730202791834e-06;0.47482175991638087;11.067387752211749;0.8327645395581816;0.015350851755090412;0.015558358281106788;0.8255621998437296;0.990620931418899;1.2891155391457834
42.973147;0.4842154596147526;1.9139085929297523e-06;-2.8777313058480053e-06;7.695103665823571e-07;1.6370268647414177e-06;0.4749040566748682;11.068951531939796;0.8329374574362107;0.015353074987513168;0.015555859502681159;0.8254417334025822;0.9906916076073183;1.2892110193052384
42.983147;0.484182093791243;1.8663839592725716e-06;-2.919663855896041e-06;7.702716543917639e-07;1.5658294176151289e-06;0.47498431942902725;11.070515484752002;0.833110687010513;0.015355347036779344;0.015553399508405006;0.8253207002060929;0.990757143610126;1.2893143590760592
42.993147;0.48414897398813367;1.8179422487239459e-06;-2.9597440931193753e-06;7.697519034486075e-07;1.4963622645527975e-06;0.4750624892725526;11.07208175651775;0.8332844145606794;0.015357659379568674;0.015550981841555907;0.8251986633046605;0.990817385276428;1.2894256960668369
43.002986;0.48411631138901784;1.768731090710374e-06;-2.998116047683989e-06;7.680276679006868e-07;1.428679640781382e-06;0.47513849472092967;11.073652725891844;0.8334587620523703;0.015360004188685359;0.015548611924064816;0.8250752156543539;0.9908722262423798;1.2895450309421717
43.002986;0.48408432600603907;1.71891517763937e-06;-3.0349520687519276e-06;7.651715346562917e-07;1.3627965724706278e-06;0.47054026774347424;12.075230376572097;0.8336338036058025;0.015362374352941771;0.015546295825791662;0.8249500030320533;0.9909217149748429;1.2896723370466736
43.002987;0.4840532318436491;1.6686719125906788e-06;-3.070408464781291e-06;7.61245210270219e-07;1.2986830580724898e-06;0.47061175657430476;12.076816469965168;0.833809619830865;0.01536476337675931;0.015544038996047558;0.8248227064887084;0.9909660661310478;1.2898076138441628
43.002988;0.48402321092180556;1.6181763381610256e-06;-3.104596680156689e-06;7.563052794362508e-07;1.2362973620290218e-06;0.47068092024155145;12.07841257581254;0.8339863170859723;0.015367164671814348;0.01554184520856588;0.8246920169708664;0.9910056107136687;1.2899501956595798
43.00299;0.48399439723326143;1.5675707641512363e-06;-3.1375910473997607e-06;7.504204080103891e-07;1.175623921532012e-06;0.4707477321850729;12.08001896388582;0.8341640296617054;0.015369570649859698;0.01553971589898718;0.8245576767347724;0.9910407262338254;1.2900999801307558
43.002994;0.4839669012891103;1.5169418382438038e-06;-3.169445280569782e-06;7.436859821601848e-07;1.1166895242855017e-06;0.4708121964532356;12.081633815982697;0.8343429371556036;0.01537197260140106;0.015537650750350442;0.8244195546688606;0.9910717720626971;1.290256819809321
43.003002;0.4839408808076252;1.4663201075784759e-06;-3.200198500942947e-06;7.362200744279678e-07;1.059567229016947e-06;0.47087436114355435;12.083254512077279;0.8345232529700025;0.015374361257808621;0.015535648896178611;0.8242746681571882;0.9910990625633247;1.2904186104230504
43.003018;0.48391659145570887;1.4156881833423316e-06;-3.229883001329822e-06;7.281442283470906e-07;1.0043717913195103e-06;0.4709343171122809;12.084879456650285;0.8347051742587692;0.015376726951670682;0.015533709949663035;0.8241211231921339;0.9911228874946199;1.290583776833887
43.00305;0.48389436923168294;1.3649847737210239e-06;-3.258539898910401e-06;7.195748772698805e-07;9.512452360864873e-07;0.47099217106492736;12.086508563881532;0.8348888135366446;0.01537905974689852;0.015531834573897566;0.8239530343148023;0.9911434710302987;1.2907480915897205
43.003114;0.48387459020508233;1.3141329300124904e-06;-3.286224081796373e-06;7.106367560252332e-07;9.003433409033554e-07;0.4710480131409155;12.08814292160395;0.835074163640653;0.015381350510188957;0.015530024388211406;0.8237554970363019;0.9911608680458863;1.2909016009163634
43.003242;0.48385764223012623;1.2630954125545126e-06;-3.312978205538482e-06;7.01464071957498e-07;8.51836872530695e-07;0.47110189728460466;12.089783965608037;0.8352611152174231;0.015383591352935195;0.015528282047235912;0.8235076027038252;0.9911750013475535;1.2910306003458987
43.003498;0.4838438799383366;1.211903761614496e-06;-3.338793233925287e-06;6.921779262318449e-07;8.059048316392848e-07;0.4711538396014908;12.091432132798676;0.8354494639181775;0.015385774602340266;0.0155266116113006;0.8231644489591913;0.9911858245596038;1.2911060901043354
43.00401;0.4838335750317479;1.1606376668628752e-06;-3.3635961057001363e-06;6.828821318358726e-07;7.626987245510522e-07;0.4712038426236867;12.093086241960723;0.83563892324141;0.015387892700297208;0.01552501809703252;0.822655149120117;0.9911933855580823;1.2910824533621632
43.004522;0.48382692127291893;1.1093902152046898e-06;-3.38727069830044e-06;6.736858383464295e-07;7.223216555018533e-07;0.4712519247366965;12.094743924044968;0.8358291693160441;0.015389938950120429;0.015523506729953106;0.8221788446730086;0.9911977513868269;1.291086433748743
43.005034;0.4838240744293202;1.0582428022414422e-06;-3.409678440346246e-06;6.647118625271901e-07;6.848469894133374e-07;0.4712981426057111;12.096401894866249;0.8360198671753816;0.015391907249642421;0.015522082913159568;0.8217357192084928;0.9911988996022723;1.2911175368001373
43.005546;0.48382515072823307;1.0072412763206582e-06;-3.4306542837144087e-06;6.560686172733923e-07;6.503324728077472e-07;0.47134258952435865;12.098056035209195;0.8362106675183761;0.015393792206671933;0.015520751902656425;0.8213220350672207;0.9911966652575744;1.2911727715052925
43.00657;0.48383018210692974;9.563751216238014e-07;-3.4500021249374652e-06;6.478071796645112e-07;6.188182139416327e-07;0.471385346512637;12.099701510212325;0.8364011986368765;0.015395590007639947;0.015519517917220688;0.8207321311037312;0.9911908162494714;1.2911205387057645
43.007594;0.4838390870784664;9.055808067177179e-07;-3.4675227225151895e-06;6.3990001097517e-07;5.903276354973545e-07;0.4714264287392556;12.101332328544892;0.836591066170887;0.015397298217432251;0.015518384458513805;0.8202813216103432;0.9911811744803892;1.291162023659647
43.008618;0.48385169166028047;8.547831623046275e-07;-3.4830560875144563e-06;6.322446150374575e-07;5.64861753209141e-07;0.4714657634365871;12.102941179840618;0.836779859090018;0.015398915414514413;0.015517355723090393;0.8199008021293187;0.9911676358477176;1.2912534546437242
43.010666;0.48386778022218463;8.039392614800766e-07;-3.4964936931816752e-06;6.246784333167655e-07;5.424039142776733e-07;0.47150319456164635;12.104520359028808;0.8369671678653592;0.015400442268692326;0.015516436640673975;0.8195116562316904;0.9911501787972399;1.2913447177778015
43.012714;0.48388714175167313;7.530307080902801e-07;-3.5077413747133223e-06;6.170079340048462e-07;5.229457964328872e-07;0.471538506332987;12.106062128817864;0.8371526292459343;0.015401882996670146;0.01551563103880911;0.8192729258077478;0.9911289365500668;1.2915374710415541
43.01681;0.4839096028351708;7.020246252250003e-07;-3.516672134912837e-06;6.090381292348803e-07;5.064825282580499e-07;0.47157144235240583;12.107557751804958;0.8373359884558869;0.01540324562665393;0.015514940455937213;0.8192736974677234;0.9911042088483972;1.2918887168676039
43.020906;0.48393504118373265;6.508619652903348e-07;-3.523134934692955e-06;6.005882743273502e-07;4.929691272095644e-07;0.4716017298052541;12.108997141671454;0.8375171320990163;0.015404540962283445;0.015514364663537908;0.8194211393048961;0.9910763854536151;1.2923394066624818
43.025002;0.48396338620049983;5.99479751569123e-07;-3.5270078196373757e-06;5.915060589974023e-07;4.823010315381595e-07;0.4716291196421465;12.11037010339895;0.8376960393187157;0.015405781072789894;0.015513901750228855;0.819616442483092;0.991045856087153;1.2928266502684072
43.033194;0.4839946071594789;5.478441928639203e-07;-3.5282191189822965e-06;5.81672817814669e-07;4.7434411762197153e-07;0.47165338573633514;12.111667403763965;0.8378726893184446;0.015406978541113673;0.01551354730928777;0.820137762348505;0.99101295986126;1.2935281674696892
43.041386;0.4840286536996082;4.959748400636372e-07;-3.526730375854176e-06;5.709878769445491e-07;4.689797736239929e-07;0.4716742737239948;12.11288083390126;0.8380470051245519;0.015408147076871662;0.015513294765873629;0.8205352577703934;0.990978008219343;1.294157048251641
43.051386;0.48406537250762294;4.439421781312498e-07;-3.522530251877179e-06;5.59350473713517e-07;4.6612659022522545e-07;0.4716914844967851;12.114003952182895;0.8382188344984696;0.015409302026014163;0.015513136420287435;0.8208191603712438;0.9909413414188252;1.2947196722739496
43.061386;0.48410447616514185;3.918536055113158e-07;-3.5156360587698123e-06;5.466505283772967e-07;4.657264432326413e-07;0.47170473159662296;12.115033348893881;0.8383879531720054;0.015410458853345799;0.015513063955499293;0.8208917708113319;0.9909033255662807;1.2951533861650062
43.071386;0.4841455757136383;3.398662431806906e-07;-3.5060893522971685e-06;5.327720978033415e-07;4.677237093399619e-07;0.4717138100555345;12.115968338750976;0.8385541030821002;0.015411630471891685;0.015513069583166932;0.820830418936537;0.9908643110590559;1.2955073616357629
43.073467;0.48418824596989923;2.8821054670579955e-07;-3.4939603367090153e-06;5.176171750929536e-07;4.720718108980311e-07;0.47171859596944565;12.1168098365332;0.838717049774194;0.015412825972046837;0.01551314740910351;0.8206834403413434;0.9908246393876349;1.295812232073003
43.073467;0.4842320843925819;2.3717190266801485e-07;-3.4793439132744732e-06;5.011256743225226e-07;4.787437151678785e-07;0.4717190021260639;12.117560382931591;0.8388766177206248;0.015414050778377847;0.015513292919450868;0.8205261556426682;0.9907846362135305;1.2961157709017126
43.073468;0.48427673040190117;1.8704020496701748e-07;-3.462333386562531e-06;4.832645973892894e-07;4.877139711335782e-07;0.47171497733202894;12.118224688723219;0.8390326753704611;0.015415306213333717;0.015513501279346916;0.8203698807329416;0.9907445495557162;1.2964248156197444
43.073469;0.4843218654812222;1.3807662700186577e-07;-3.4430091092236555e-06;4.640099166515222e-07;4.989285513221984e-07;0.4717065341794869;12.11880947068943;0.8391850575712548;0.015416588513090789;0.015513766876900675;0.8202169674480331;0.9907045132007375;1.296740571778316
43.073471;0.48436722342694116;9.05044406427292e-08;-3.4214530168922056e-06;4.433448218363375e-07;5.122865781630848e-07;0.47169375359689975;12.119322734095267;0.839333474085667;0.015417889253692496;0.0155140841897967;0.8200668031907201;0.990664564152235;1.297062507085896
43.073475;0.48441259829352723;4.4500861873765844e-08;-3.397744097745554e-06;4.2126225466080743e-07;5.276379162208817e-07;0.47167676066070435;12.11977270201656;0.8394775182834555;0.01541919789560596;0.015514447952409818;0.819919784410384;0.9906247145553709;1.2973908150949098
43.073483;0.4844578214526162;1.9119240886640297e-10;-3.3719280619222625e-06;3.977622788210821e-07;5.447944866234491e-07;0.47165567867728575;12.120167035679565;0.8396167546582679;0.015420504630643556;0.015514852837996918;0.8197763181471305;0.9905850224984432;1.2977256664471848
43.073499;0.4845027160823254;-4.233353014166814e-08;-3.3440060158121208e-06;3.7284633552092484e-07;5.635571767518184e-07;0.47163060854767386;12.120513029882733;0.8397507529295997;0.015421801168580442;0.015515293843621748;0.8196368095187443;0.990545582188823;1.298067176878206
43.073531;0.48454707509377015;-8.298016501686893e-08;-3.313946271274323e-06;3.465148106225792e-07;5.837514902943221e-07;0.47160165381383984;12.120817402078302;0.8398790955468697;0.015423079675152433;0.015515766140141328;0.8195016175060436;0.9905064882110972;1.2984153433667445
43.073595;0.4845906667816743;-1.216309896860018e-07;-3.2816952759387914e-06;3.187678536236863e-07;6.052465984544301e-07;0.47156893689951507;12.12108523491281;0.8400014233680668;0.015424331859745339;0.015516263991329281;0.8193710475016536;0.9904678376491174;1.298769952224802
43.073723;0.4846332348549288;-1.581525985004884e-07;-3.247193431190932e-06;2.896141889494425e-07;6.279425816589244e-07;0.47153257746080035;12.121319788550974;0.8401174635322552;0.015425549133643881;0.015516780082799716;0.819245390161369;0.9904297250182743;1.2991306165992373
43.073979;0.4846745017156424;-1.9241238786912795e-07;-3.2103981232660267e-06;2.5910246493651767e-07;6.517444643960282e-07;0.47149267264296557;12.121522942963189;0.840227030743707;0.015426723344939063;0.015517305625839093;0.8191249461206435;0.9903922215786886;1.2994968855688995
43.074491;0.48471420701775997;-2.242790431617289e-07;-3.171298834233583e-06;2.273423474629525e-07;6.765558150708783e-07;0.47144931249966265;12.121695467276385;0.8403300170172564;0.015427847610610902;0.015517831381125875;0.8190100298828218;0.990355383521934;1.2998682710019729
43.075515;0.48475215648905057;-2.536210906120402e-07;-3.1299158972044893e-06;1.9447551462452444e-07;7.02293250483318e-07;0.47140259835407966;12.121837598241196;0.8404263397940372;0.01542891685472678;0.015518348725363704;0.8189009834307185;0.9903192777599658;1.3002442197446207
43.077563;0.4847882259808313;-2.803180173366329e-07;-3.0862823119404093e-06;1.6062544797345243e-07;7.288976260274317e-07;0.4713526337338763;12.121949151337875;0.8405158838855716;0.015429927368366047;0.015518849414018527;0.8187981825961065;0.9902839973287357;1.300624151334146
43.081659;0.4848223297272381;-3.0427876221216717e-07;-3.0404195346378887e-06;1.2586556986658913e-07;7.563430822147923e-07;0.4712995265367341;12.12202940193611;0.8405984760630575;0.015430875988491653;0.015519325818810482;0.8187020557933902;0.9902496392343012;1.3010075329241868
43.089851;0.48485439558214555;-3.254529935097282e-07;-2.9923358445999684e-06;9.022050644957794e-08;7.846468675612286e-07;0.4712434281586918;12.122078477896014;0.8406738985774379;0.01543175974620275;0.015519772690235346;0.8186131410811811;0.990216294463485;1.3013938701374692
43.099851;0.4848843532734586;-3.438214245675226e-07;-2.942061914654815e-06;5.3693524956357794e-08;8.138565478396391e-07;0.4711845587762413;12.122098840444277;0.8407419517312545;0.015432575305238656;0.015520187985527551;0.81853207622285;0.9901841622115669;1.301782663849292
43.109851;0.4849121382215915;-3.593847682733769e-07;-2.8896811364783235e-06;1.6279498727138616e-08;8.440180216247617e-07;0.47112319303023803;12.12209485358191;0.8408025098851132;0.01543331826654899;0.015520571756749936;0.8184594900945764;0.9901536658628711;1.302173400840288
43.119851;0.48493771920509726;-3.721839167976e-07;-2.835311593459399e-06;-2.203947236028029e-08;8.751666366105288e-07;0.47105964031211256;12.122071752266361;0.8408555515938686;0.015433983443989267;0.015520924306852419;0.8183959192780228;0.9901253653861531;1.3025655459594006
43.126716;0.48496112740655;-3.8233052039045026e-07;-2.779076181015469e-06;-6.128315557099466e-08;9.073551922088223e-07;0.47099422637834915;12.12203498911574;0.8409012002161469;0.015434566114463796;0.0155212446005852;0.8183417909943616;0.9900997707427764;1.3029585809363418
43.126716;0.48498245315403227;-3.900032644394249e-07;-2.7211005158056596e-06;-1.0146845709637113e-07;9.406815046293504e-07;0.47092726333090934;12.121989505746646;0.8409397228434706;0.015435063410442363;0.015521530058078555;0.8182974335639815;0.9900772850268053;1.303352100072782
43.126717;0.48500180380881014;-3.9541730036329495e-07;-2.661507494486636e-06;-1.4262663281661058e-07;9.752791641278361e-07;0.4708590278318229;12.12194013936593;0.8409714389263414;0.015435475047473333;0.015521777906874064;0.8182640914691957;0.9900582968251194;1.3037464949149804
43.126718;0.48501925087885167;-3.988037773679682e-07;-2.600381313918243e-06;-1.848118127720429e-07;1.0112718885467941e-06;0.4707897715154155;12.121893044210191;0.8409966097471877;0.015435802810620583;0.015521986359659895;0.8182399169116087;0.9900432860943554;1.3041403746276456
43.12672;0.48503479217642925;-4.0040092059092254e-07;-2.5377285538800393e-06;-2.2809984668367024e-07;1.0487226498935167e-06;0.4707197403896315;12.12185502784501;0.8410154207532303;0.015436049374089432;0.015522154836684158;0.8182259229381029;0.9900328583649147;1.3045343358861003
43.126724;0.4850483360215349;-4.0043679069370506e-07;-2.4734828923905316e-06;-2.725922638019671e-07;1.0876144689985129e-06;0.47064916649199934;12.121830971362963;0.8410280385778446;0.015436218036843434;0.015522283813181974;0.818221944169109;0.9900276708490229;1.304928242260602
43.126732;0.48505971712432366;-3.9911194383746956e-07;-2.4075500314996204e-06;-3.1841324547532617e-07;1.1278669757486833e-06;0.4705782478270087;12.121822382194413;0.8410346190108958;0.0154363133444639;0.01552237451358644;0.8182276877469244;0.9900282811714081;1.3053216654064654
43.126748;0.485068735755971;-3.9660282712727785e-07;-2.3398390730011373e-06;-3.656952421395362e-07;1.1693592650265533e-06;0.47050715268847515;12.121827925482913;0.8410352713859699;0.015436341087970443;0.015522428552374701;0.818242871657076;0.990035100775405;1.305713855277749
43.12678;0.4850752032687476;-3.9308235037610817e-07;-2.270262227530974e-06;-4.1457350881147753e-07;1.211949620509355e-06;0.47043604645461223;12.121845090064538;0.8410300723837665;0.015436307585140575;0.01552244768335125;0.8182673422100546;0.9900485118186594;1.3061038594100034
43.126844;0.48507897967045466;-3.8872842141677415e-07;-2.1987258474389745e-06;-4.651876284903518e-07;1.255498045902453e-06;0.47036510479475185;12.121871695463918;0.8410191031903637;0.015436218659708742;0.015522433953214423;0.8183010959894594;0.9900689403813957;1.306490654260053
43.126972;0.48507997152677595;-3.836952567300273e-07;-2.125137249279688e-06;-5.176612568228002e-07;1.2998724834998497e-06;0.47029448985387157;12.121906586605649;0.8410024554533887;0.015436078301001233;0.015522390300027252;0.8183442375986006;0.9900967453239864;1.30687327359189
43.127228;0.48507810648110855;-3.7807149661101306e-07;-2.049432621666235e-06;-5.720732301598427e-07;1.3449357344254442e-06;0.4702243309517312;12.121950075582825;0.8409802466649686;0.01543588840807713;0.015522321414896624;0.818396938202046;0.9901320463068564;1.3072508848827753
43.12774;0.48507333349461557;-3.7186671164065537e-07;-1.971597097510738e-06;-6.284560481020241e-07;1.390537538317862e-06;0.47015475677817714;12.12200437890699;0.840952656337561;0.015435650256544834;0.015522234155663147;0.8184593837893953;0.9901746976087369;1.3076227474051305
43.128764;0.4850656358775751;-3.650203162922384e-07;-1.8916569106305739e-06;-6.868036745880782e-07;1.436515747963929e-06;0.47008594791149094;12.122073526432342;0.8409199205005302;0.015435365488488263;0.015522136365738305;0.8185316775162063;0.9902244039926119;1.3079881383154572
43.130812;0.48505502488370317;-3.5741992175289663e-07;-1.809654743177525e-06;-7.470597419055046e-07;1.4827120584156252e-06;0.4700181721370558;12.122162302835477;0.8408822939729039;0.015435036137029755;0.015522035253616399;0.8186127588474531;0.9902808259790192;1.3083457065782484
43.134908;0.4850415268557864;-3.48936767536524e-07;-1.7256284607202547e-06;-8.091047760988315e-07;1.5290052550402648e-06;0.46995178569741797;12.122274861583465;0.8408400682219928;0.015434665233860235;0.015521937407536091;0.8187043935931959;0.9903436341257436;1.308696050552529
43.1431;0.48502518851195053;-3.394711911848017e-07;-1.6396112591049156e-06;-8.727667550842513e-07;1.575325339358063e-06;0.469887173769193;12.12241460110506;0.8407936379880763;0.015434257078080405;0.015521849798539867;0.8188052057547702;0.9904125181649704;1.309037890984191
43.1531;0.4850060908995624;-3.289966427369862e-07;-1.55164411546379e-06;-9.378510343032648e-07;1.621634645246248e-06;0.4698246831625923;12.122585382203008;0.8407435233809485;0.015433816122686921;0.015521780350074852;0.8189147089273795;0.990487148994985;1.3093706540048804
43.1631;0.4849843591100001;-3.17585968042007e-07;-1.4617788633376655e-06;-1.0041649417369822e-06;1.6679012755993468e-06;0.46976461579553025;12.122791988223607;0.8406903257408664;0.015433345655814076;0.015521737742380134;0.8190323026204752;0.9905671828827868;1.309693901290339
43.1731;0.4849601704379312;-3.054021660892561e-07;-1.3700734280982605e-06;-1.071519381371778e-06;1.7140769238432584e-06;0.4697072280505492;12.123038747126744;0.8406346566525544;0.015432847084950718;0.015521730429536798;0.8191572983013112;0.9906523582166112;1.3100074072080186
43.1831;0.4849337576431994;-2.9266529436474643e-07;-1.2765861387335586e-06;-1.139723133262462e-06;1.7600848527895495e-06;0.4696526890928892;12.123327861873452;0.8405770873741312;0.015432320178815026;0.015521765841590575;0.8192890457924495;0.9907425733053199;1.3103111517128032
43.1931;0.48490540713370106;-2.796135063222271e-07;-1.181373331734856e-06;-1.2085827127322663e-06;1.8058251151419814e-06;0.46960105268913044;12.123659462404774;0.8405181412919341;0.015431764036006122;0.015521851033417721;0.8194270345326392;0.9908378563917992;1.3106052213190835
43.2031;0.48487542777362186;-2.6646076316164415e-07;-1.0844917730023398e-06;-1.2779000360664489e-06;1.8512036851964848e-06;0.469552283583498;12.12403295953489;0.8404582839401998;0.015431177135125793;0.01552199385844535;0.8195708478736488;0.9909382657781609;1.3108897576811813
43.2131;0.4848440753419474;-2.533544194287284e-07;-9.860009127527507e-07;-1.3474711634351275e-06;1.8961703217525324e-06;0.46950633031513367;12.124447817510458;0.8403979028216723;0.015430556418317535;0.015522202569381523;0.819720077979678;0.9910437756471029;1.3111649570550445
43.2231;0.48481150699234554;-2.4035316778759114e-07;-8.859569781577906e-07;-1.4170918736523992e-06;1.9407215916001436e-06;0.4694632017404335;12.124903326969047;0.8403373311799965;0.015429897335349156;0.015522484381050462;0.819874322139355;0.9911542216932608;1.3114310284211685
43.2331;0.48477780686472327;-2.274527408265683e-07;-7.843904244525115e-07;-1.4865697760909296e-06;1.984874979882683e-06;0.469422960857867;12.125397860552585;0.840276898891915;0.015429194857936524;0.015522845115581357;0.8200332021491814;0.9912693452026923;1.3116881465382693
43.2431;0.48474301705698564;-2.1464016053950109e-07;-6.812881728496943e-07;-1.5557428126181018e-06;2.0286668461157402e-06;0.46938563013734813;12.125928193499904;0.8402169474510417;0.01542844376317231;0.015523289494566094;0.8201963602959366;0.9913888713165729;1.3119364086104275
43.2531;0.484707151345336;-2.019196593898717e-07;-5.766092105465101e-07;-1.6244936796252663e-06;2.0721665933531726e-06;0.4693511393482947;12.126489528202834;0.8401577771337672;0.015427638051188292;0.015523821412714524;0.820363461507011;0.9915125747101625;1.3121757900689577
43.2631;0.4846702097262989;-1.8929017028880155e-07;-4.703206176652981e-07;-1.6927508078987423e-06;2.1154560587892826e-06;0.4693193759166058;12.127076021852941;0.8400995624551861;0.015426771212141541;0.015524444848869619;0.8205341781042069;0.991640300475154;1.3124061625373487
43.2731;0.4846321685255397;-1.767058777052865e-07;-3.624314347556514e-07;-1.760480392498238e-06;2.158583372891819e-06;0.46929024405999975;12.127681088595422;0.8400423296528801;0.015425837319623999;0.01552516424023568;0.8207081509579857;0.9917719032614475;1.3126273445423304
43.2831;0.484592953241969;-1.6406893937373196e-07;-2.530118246218748e-07;-1.8276767723565294e-06;2.2015376514837425e-06;0.46926366982960144;12.128297661609082;0.8399859932828498;0.015424830620465471;0.015525983411777196;0.8208849848472538;0.9919071640142113;1.3128391000614246
43.2931;0.48455245216249837;-1.5126758895936975e-07;-1.42183919616749e-07;-1.8943505914529842e-06;2.244256150741751e-06;0.46923957946587436;12.128919417035862;0.8399303694554564;0.015423744635212224;0.015526904591045046;0.8210642767643077;0.9920457719038851;1.3130410771377574
43.3031;0.48451058174398326;-1.382215642679928e-07;-3.009888787449159e-08;-1.96051769749659e-06;2.2866484206949488e-06;0.4692178827896676;12.129542348045787;0.8398752065281608;0.015422573896376137;0.015527928320249445;0.8212456129722695;0.9921873670386877;1.3132327713639977
43.3131;0.48446734012081316;-1.2491126847169753e-07;8.306823801447138e-08;-2.026211206146376e-06;2.3286142417592544e-06;0.46919845572104774;12.130164811727571;0.8398202892129222;0.01542131688567766;0.015529053661408039;0.8214285419040857;0.9923315894028933;1.313413596249093
43.3231;0.4844227956025005;-1.1139434277243258e-07;1.9711417796047602e-07;-2.0915149559018003e-06;2.3700441972400444e-06;0.46918109811549774;12.130786267550189;0.8397654885554924;0.015419976882349867;0.015530278864476358;0.8216125935221776;0.9924781041386507;1.3135830099543224
43.3331;0.48437702944155037;-9.779386205049756e-08;3.118084587154206e-07;-2.1565844255549903e-06;2.4108135842376635e-06;0.46916550909774085;12.13140677094598;0.8397106733525649;0.015418560441556008;0.015531602677067376;0.8217973378950961;0.9926266184477899;1.3137405673861362
43.3431;0.4843300990577837;-8.425537924212936e-08;4.268875410189335e-07;-2.2216446221467056e-06;2.450786728325601e-06;0.4691513312443046;12.13202762792404;0.8396556094423065;0.015417075091073984;0.015533025345665431;0.8219824082153173;0.9927769089396487;1.3138858598759675
43.3531;0.48428205194065593;-7.091009889373047e-08;5.420509779001201e-07;-2.2869574149177375e-06;2.489837788909427e-06;0.46913820643617965;12.132651384900567;0.8395999330678203;0.015415527678353726;0.015534548843736133;0.8221674823297019;0.9929288321255035;1.3140184659884215
43.3631;0.48423294251374166;-5.786196005748965e-08;6.569807045513994e-07;-2.3527592444889457e-06;2.527869585277719e-06;0.4691257924040035;12.133280535089943;0.8395431675177467;0.015413923869999733;0.015536176477498347;0.8223522619972117;0.993082300806114;1.3141380082823602
43.3731;0.4841828355516066;-4.5182245339513724e-08;7.71375856932519e-07;-2.419218452880857e-06;2.5648209399995296e-06;0.4691137741328241;12.13391642548421;0.8394847961082909;0.015412268209290127;0.015537911839730273;0.8225364563741058;0.9932372475473216;1.3142442476263738
43.3831;0.4841318394450877;-3.290506441302435e-08;8.849781036813555e-07;-2.486450996929337e-06;2.600669962834173e-06;0.46910188071308184;12.13455932646885;0.8394243955035049;0.015410564040122463;0.015539757286530632;0.8227197911311374;0.9933936078589805;1.3143371360903202
43.3931;0.4840801382187578;-2.1032441041150466e-08;9.975629437333606e-07;-2.554566511584941e-06;2.635430572186699e-06;0.4690898882454629;12.135209563601585;0.8393616982729966;0.015408813815305167;0.015541712527747251;0.8229020370408785;0.9935513698665431;1.3144167585852413
43.4031;0.48402796201102494;-9.549493549588249e-09;1.1089111201388992e-06;-2.6236787879821506e-06;2.6691452098375263e-06;0.4690776159010716;12.135868877978135;0.839296509382281;0.015407020042620746;0.015543774426351579;0.8230829757701907;0.9937106511337546;1.314483138621801
43.4131;0.4839755394437891;1.5607516895075718e-09;1.2188076151140994e-06;-2.6938682351931974e-06;2.7018827354144694e-06;0.46906491571419523;12.136540714179498;0.839228634699538;0.015405186108985633;0.015545938476330848;0.8232623090598107;0.9938716987730474;1.3145361294612856
43.4231;0.48392308728970224;1.2316369628385849e-08;1.3270609904746981e-06;-2.765159171976801e-06;2.7337447045415994e-06;0.4690516366287741;12.1372292564964;0.8391579161573542;0.015403316576106536;0.015548200821924315;0.8234396524645108;0.9940348113042315;1.3145755562059174
43.4331;0.4838708166497213;2.2756413449913592e-08;1.4335045271679276e-06;-2.837532493717049e-06;2.764865566031175e-06;0.4690375750739476;12.137937948398251;0.839084265873347;0.015401416381326163;0.015550559230369415;0.823614652282996;0.994200233785472;1.3146013820937001
43.4431;0.48381892619267125;3.2960848665889265e-08;1.537988733711187e-06;-2.910932716863811e-06;2.795385958412572e-06;0.4690224566144907;12.138668006107405;0.8390076493703643;0.015399489661431136;0.015553012946356;0.8237870930184173;0.9943680920464154;1.3146137212636821
43.4531;0.48376757418990723;4.303694545934395e-08;1.6403794781325368e-06;-2.985272667763264e-06;2.8254175762662177e-06;0.4690059620057629;12.139417485093013;0.8389280670837767;0.015397539735310009;0.01555556225225618;0.8239569074600491;0.9945384246502755;1.3146128402956514
43.4631;0.48371684650428026;5.3083260402277185e-08;1.7405573159836155e-06;-3.0604565967603754e-06;2.855031659549142e-06;0.46898778701002686;12.140181522287895;0.8388455706480404;0.015395569261466248;0.015558207162575942;0.824124117216394;0.9947112134087841;1.314599225969515
43.4731;0.48366676683331034;6.318172256158183e-08;1.8384222371978702e-06;-3.1363945956661018e-06;2.884266663605987e-06;0.46896770754377554;12.14095384445566;0.8387602983227327;0.01539358017021742;0.015560945474921583;0.824288773281861;0.99488629475122;1.3145735938588936
43.4831;0.4836173651964358;7.342307295343817e-08;1.933906510768513e-06;-3.2129973035262574e-06;2.9131268409923504e-06;0.46894559643516087;12.141727880425075;0.8386724837185365;0.015391574427083153;0.015563772116313887;0.8244509462211457;0.9950632567425496;1.314536782191552
43.4931;0.48356874361984703;8.391981103916772e-08;2.0269882279642886e-06;-3.29017348107477e-06;2.9415658623171787e-06;0.4689213928191944;12.142496037058311;0.8385824342442992;0.015389554710300452;0.015566679315757621;0.8246107295570171;0.9952415024299374;1.3144896524406218
43.5031;0.4835210658834868;9.479442827349524e-08;2.117690184580046e-06;-3.367828313053253e-06;2.969488324252793e-06;0.46889506723652163;12.143249115384066;0.8384904971674808;0.015387524135214482;0.015569656061943831;0.8247682037095927;0.995420464997665;1.3144330428371573
43.5131;0.4834744920832104;1.0616301848622518e-07;2.206063842667704e-06;-3.4458506854643723e-06;2.9967791989966198e-06;0.46886660151694376;12.14397699654885;0.8383970078282594;0.015385486122181113;0.015572687900624113;0.8249233818215311;0.9955997644108147;1.3143677256135802
43.5231;0.48342913685119293;1.1810778532163493e-07;2.2921726805629824e-06;-3.5241009287976834e-06;3.0233318826989374e-06;0.4688360015932577;12.144669233607976;0.8383022397342398;0.015383444932448913;0.015575758172258933;0.825076190149045;0.9957791738304014;1.314294439251909
43.5331;0.4833850758286091;1.3063709932402096e-07;2.376079314493915e-06;-3.60241579453193e-06;3.0490586558004464e-06;0.4688033270978458;12.145315975300266;0.8382064008926904;0.015381405652483924;0.01557884976985654;0.8252264853123065;0.9959585187120296;1.314213941784017
43.5431;0.4833423670595562;1.4367173579207862e-07;2.457845769033305e-06;-3.680628189552862e-06;3.07388980357027e-06;0.4687686936344172;12.145909043616008;0.8381096759478622;0.015379374020457078;0.015581945930445745;0.8253740546032842;0.9961376836717406;1.3141269068058092
43.5531;0.4833010633153831;1.5707566052102583e-07;2.537546230632811e-06;-3.7585876563345297e-06;3.09778615241418e-06;0.46873225791844403;12.146441321144456;0.8380122804159466;0.015377358019430047;0.015585029992483797;0.8255185878617161;0.9963166851680654;1.3140338009834518
43.5631;0.48326122095993435;1.7070490390446947e-07;2.615274795048433e-06;-3.836167057563199e-06;3.120765191520784e-06;0.4686942134609931;12.146905233377986;0.8379145195620805;0.015375369397293151;0.01558808594120144;0.8256596812529299;0.9964956409597121;1.3139349291025613
43.5731;0.48322290054782807;1.8444069162274613e-07;2.69113658683816e-06;-3.913241989282963e-06;3.142893279363028e-06;0.46865480677312404;12.147292525665092;0.8378168227196023;0.015373422199689171;0.015591099951135256;0.8257969241651004;0.9966746409621323;1.3138305394071803
43.5831;0.48318615356498507;1.9819078561202367e-07;2.7652233917394573e-06;-3.989662496372795e-06;3.164238826212723e-06;0.4686143733697502;12.147595518573416;0.8377197087990936;0.015371530358441908;0.015594061284587925;0.8259300234733852;0.9968536845674935;1.3137209214123329
43.5931;0.48315101285201595;2.1187811934188976e-07;2.8376015097193694e-06;-4.065258806079062e-06;3.1848347774329124e-06;0.4685733437656409;12.14780851504822;0.8376237220209124;0.015369707011354072;0.015596962565099065;0.8260588354274534;0.9970327271356129;1.3136064780419132
43.6031;0.48311749258664677;2.2544000890672634e-07;2.908320046053507e-06;-4.139881568068443e-06;3.2046711152692514e-06;0.4685321766010551;12.147928057970173;0.8375293582351125;0.015367964505501102;0.0155997998199302;0.8261832954824212;0.9972117508506674;1.3134877078906637
43.6131;0.483085606242801;2.388278317079802e-07;2.977416700519747e-06;-4.21343486367077e-06;3.223710233148418e-06;0.4684912790808793;12.147951740249608;0.8374369657346747;0.015366314051307428;0.015602572145382207;0.8263033714419579;0.9973907938345478;1.3133652123627904
43.6231;0.4830554065781989;2.519941309061469e-07;3.0449188706611155e-06;-4.285871367212886e-06;3.241910082134508e-06;0.46845099140542;12.147876796071094;0.8373466875659711;0.015364766274576573;0.015605281327430774;0.8264190468479904;0.9975699080374804;1.313239768093758
43.6331;0.48302699426533435;2.6487924770437354e-07;3.1108435456662823e-06;-4.357160896848043e-06;3.2592341792975344e-06;0.4684116114318689;12.147699667943085;0.83725849127402;0.015363332886325276;0.015607931148755317;0.8265303070524296;0.997749123754397;1.3131123138592529
43.6431;0.48300047213918273;2.774113904603563e-07;3.175193309064815e-06;-4.427268326400204e-06;3.275656078141229e-06;0.46837340983987735;12.147416541996579;0.8371722222241049;0.015362026791793382;0.015610525876066544;0.826637201793501;0.9979285054010139;1.312983874131068
43.6531;0.48297591482593083;2.895079353437611e-07;3.237958947426059e-06;-4.4961597852006125e-06;3.291178625628492e-06;0.46833664823535004;12.147024504821209;0.8370876390865928;0.01536085979406134;0.015613068120373502;0.826739944135295;0.9981081960940729;1.3128554827868306
43.6631;0.48295337976032554;3.010677463602006e-07;3.299132193476942e-06;-4.563816582291447e-06;3.30584444328152e-06;0.46830161834142625;12.14652254278747;0.8370044776336633;0.015359840673617927;0.015615557077250987;0.8268389156710093;0.9982883536548295;1.3127280702160289
43.6731;0.48293292363797713;3.119757041672577e-07;3.358699683786859e-06;-4.630230665073353e-06;3.3197130136079556e-06;0.46826865636597814;12.145911663760506;0.8369225225686541;0.015358975275309343;0.0156179890032223;0.8269345839210424;0.9984690800268887;1.31260240337059
43.6831;0.48291462806992647;3.221252827685715e-07;3.416611934039565e-06;-4.695390114962152e-06;3.332831746090451e-06;0.46823807461508576;12.14519473885857;0.8368416079571175;0.015358268060357167;0.015620359579812585;0.8270274423857731;0.998650434031222;1.3124791490779337
43.6931;0.4828986109256473;3.3143694850717644e-07;3.4727664578163756e-06;-4.7592809616706165e-06;3.345231872515444e-06;0.46821004765592444;12.14437670790313;0.8367615729593466;0.015357723756861731;0.015622664876440108;0.8271180212324054;0.9988324403728907;1.3123589146639745
43.7031;0.4828849859232619;3.3985898159330506e-07;3.527011730425402e-06;-4.821904135376106e-06;3.3569459645363013e-06;0.4681845670018777;12.143464626415309;0.8366822648676641;0.015357347898863895;0.015624900531684806;0.827206887734196;0.9990150479959599;1.3122421831690647
43.7131;0.4828738367365849;3.4734883680444313e-07;3.5791528946117407e-06;-4.883273094071605e-06;3.368024601903038e-06;0.4681615092046819;12.142466955763435;0.8366035987998571;0.015357146812515727;0.015627061828858323;0.8272945898486285;0.999198140049724;1.3121292772746938
43.7231;0.4828652695706385;3.538585189739843e-07;3.6289620996377355e-06;-4.94338950865994e-06;3.3785321005307385e-06;0.4681407499015784;12.14139260297226;0.8365255673590062;0.015357127390350384;0.015629144857166034;0.8273816116468324;0.9993816210827755;1.3120204171061267
43.7331;0.48285950150194434;3.593497126656174e-07;3.6761909787139918e-06;-5.002241560185589e-06;3.388516831653947e-06;0.4681222425051267;12.140250645858528;0.8364481566639537;0.015357295762673449;0.015631147175116808;0.8274683662480097;0.9995654633626124;1.3119157526085676
43.7431;0.4828569063217829;3.6381084257590994e-07;3.720584875124282e-06;-5.05982990627654e-06;3.3979780938587397e-06;0.4681060234158669;12.139050711413416;0.8363713018730379;0.015357655986666894;0.015633067368620693;0.8275551975108367;0.9997496405894001;1.3118153106445052
43.7531;0.48285797783375056;3.672416042400262e-07;3.761908289051188e-06;-5.116175021515849e-06;3.406859360447506e-06;0.46809215007534116;12.137803583286493;0.8362949559647613;0.015358210411524893;0.01563490437974227;0.8276423813171516;0.9999340127137726;1.311718972596032
43.7631;0.48286323956831545;3.6962353072751087e-07;3.7999606457028962e-06;-5.171302439169911e-06;3.4150575709403905e-06;0.4680806178425135;12.136520808304827;0.8362191524657064;0.015358960134679156;0.015636658090258826;0.8277301265488947;1.0001182743200847;1.3116265774387053
43.7731;0.4828731782646477;3.7090864670070747e-07;3.8345773805067715e-06;-5.225256265033466e-06;3.4224353770304173e-06;0.4680713224329571;12.135211906610117;0.8361439899775188;0.015359903878742042;0.01563833067998317;0.8278186069018258;1.0003020203092565;1.311538048264511
43.7831;0.4828882399597034;3.710335252147416e-07;3.865641418978095e-06;-5.2781392853649115e-06;3.428854621933269e-06;0.4680640852394459;12.133881902374968;0.8360695976909379;0.01536103680668087;0.015639926931200445;0.8279080494122857;1.0004848440261427;1.311453389981986
43.7931;0.4829088375259521;3.699395426775915e-07;3.893092029943078e-06;-5.330113442279239e-06;3.434212882572436e-06;0.4680586764189665;12.13253290296435;0.8359961403445084;0.015362350942290248;0.015641453175353877;0.8279987996394155;1.0006663700871519;1.3113725771805103
43.8031;0.4829353179773178;3.675754584848419e-07;3.916920446489053e-06;-5.381346936602579e-06;3.4384483159203555e-06;0.46805481936291365;12.131167500641185;0.835923870271109;0.015363836552832699;0.015642916015970912;0.8280912797095248;1.0008462705094703;1.3112954630518272
