time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.867465;0.48449793537439073;-2.9005157696608173e-06;-4.558693734232812e-06;-4.188377413554749e-06;-7.984504266214163e-08;0.4821504734240361;10.117558905330828;0.8331610680909546;0.015572412509679948;0.01565864846736571;0.8310486760019513;0.9961407513953097;1.3110317931509432
44.877465;0.4844605558994664;-2.8587483613682686e-06;-4.500044261323504e-06;-4.216652107406192e-06;-7.181653629120343e-08;0.4820798900093302;10.117555628038835;0.8331466866839102;0.015573354561371622;0.01565969922265685;0.8309226946158969;0.9961876443238986;1.311016427410417
44.887465;0.48441961659411614;-2.8184978682508125e-06;-4.44060381435534e-06;-4.242515182006748e-06;-6.506749037565644e-08;0.482008879404971;10.117586225112024;0.8331309218256868;0.015574205009337289;0.015660821631412535;0.8307972412354377;0.9962338974076997;1.3109882357054823
44.897465;0.48437524399287446;-2.779763438622952e-06;-4.380523111324836e-06;-4.265980602665012e-06;-5.9501507496004366e-08;0.4819375186944183;10.117653678788415;0.8331140395150212;0.01557496777253785;0.015662008219053527;0.8306725669917312;0.9962792121907249;1.3109477947356623
44.907465;0.48432757867440923;-2.742519572697871e-06;-4.319956025242407e-06;-4.287092618536747e-06;-5.504660737123826e-08;0.48186587636824735;10.117760855292415;0.8330962637780767;0.01557564874230207;0.015663250105650905;0.8305489661917286;0.9963232280973382;1.3108957017571954
44.917465;0.48427679849677674;-2.7067360693452575e-06;-4.259063810546301e-06;-4.305893058351202e-06;-5.1633179652932235e-08;0.4817939905458631;10.117910518484665;0.8330777205266554;0.015576254514454461;0.015664537921558953;0.830426720105455;0.9963656407353118;1.3108325841309747
44.927465;0.48422313435436704;-2.672385431237961e-06;-4.198002633516069e-06;-4.322403027911224e-06;-4.916758454888902e-08;0.4817218761252422;10.118104665674913;0.8330585174615731;0.015576790213386734;0.01566586242119026;0.830306008722901;0.9964063119826175;1.3107592199642313
44.937465;0.48416686430925066;-2.6394379564625847e-06;-4.1369147295506516e-06;-4.33664496695859e-06;-4.753564828546377e-08;0.48164956480222393;10.118343816772981;0.8330388353851548;0.015577259057603609;0.01566721424274327;0.8301868761365526;0.9964452556898896;1.31067657251265
44.947465;0.4841082856179322;-2.607872565897704e-06;-4.075951396736158e-06;-4.348680537907334e-06;-4.660996472089487e-08;0.4815771256034674;10.118627084530148;0.8330189235642448;0.015577662924720495;0.01566858338773017;0.8300692810144776;0.9964824866607332;1.3105857462385961
44.957465;0.4840476597965328;-2.5777068446166207e-06;-4.015286230350031e-06;-4.358614722908442e-06;-4.624057984056928e-08;0.48150466062626457;10.11895285350743;0.832999115322733;0.01557800149859576;0.015669959485214536;0.8299531705946727;0.9965179001596355;1.3104878916500198
44.967465;0.48398517157536003;-2.5490105018842816e-06;-3.955083057823988e-06;-4.366570456712641e-06;-4.6258761094308494e-08;0.48143230587805386;10.119319185066377;0.832979890847825;0.015578270796576777;0.015671332546225623;0.8298385040791552;0.9965513127918146;1.310384010232406
44.977465;0.483920953353461;-2.5218839352665467e-06;-3.895464304392297e-06;-4.372665820407641e-06;-4.64959872129174e-08;0.4813602027582855;10.119723550649239;0.8329618369944147;0.015578463088679231;0.01567269276411671;0.8297252429930483;0.9965825634050806;1.3102748615249624
44.987465;0.48385513743294506;-2.4964323484609197e-06;-3.8365188445235635e-06;-4.3769967466408e-06;-4.679091425640817e-08;0.4812884493260592;10.120162715411999;0.8329454842339583;0.015578569027901461;0.015674029522554388;0.8296133793708341;0.996611539847139;1.3101610909108503
44.997465;0.4837878537968378;-2.4727629376306054e-06;-3.778314363231446e-06;-4.37963347699306e-06;-4.699185320858881e-08;0.48121710926703215;10.120633599668231;0.8329311628030444;0.015578580450000086;0.0156753319049633;0.8295029718291612;0.996638152177641;1.310043368978295
45.007465;0.4837191820041439;-2.4509860597708456e-06;-3.7208845613294967e-06;-4.38062826796723e-06;-4.6963795366568675e-08;0.4811462574486552;10.121134584336387;0.8329189582412122;0.015578491522476;0.015676590545027156;0.829394108807923;0.9966623355511591;1.3099224445527355
45.017465;0.48364912955718703;-2.431202561933747e-06;-3.6642212810626834e-06;-4.380009536222409e-06;-4.658224710222646e-08;0.48107597646526873;10.1216661660779;0.8329087580757276;0.015578298919016255;0.015677797715412087;0.8292868214275716;0.9966840657549704;1.309799200137061
45.027465;0.4835776517510081;-2.413500182957926e-06;-3.6082876559863716e-06;-4.377762616890552e-06;-4.572145182257327e-08;0.4810063139616109;10.122230893260639;0.8329003486694855;0.015578001666282176;0.015678945925547534;0.8291810651067762;0.996703313420289;1.3096747524796093
45.037465;0.4835046919155717;-2.3979646427779003e-06;-3.553038725807349e-06;-4.373817979286416e-06;-4.426083161966417e-08;0.4809372761405098;10.122833088173065;0.8328934946023462;0.015577599510934435;0.015680027936888122;0.8290768228757137;0.9967199851401483;1.3095505326714412
45.047465;0.4834302128927898;-2.3846835880246016e-06;-3.4984528105072836e-06;-4.368067373177527e-06;-4.209518788735959e-08;0.4808688626000222;10.123478110022415;0.8328879761313734;0.015577091259611157;0.01568103813890381;0.8289742049811174;0.9967339245086428;1.3094282510253288
45.057465;0.48335418820835974;-2.3737492756712575e-06;-3.4445557593867194e-06;-4.360406617792752e-06;-3.912524816902781e-08;0.48080107355721635;10.124170938141738;0.832883599793297;0.015576475203098355;0.015681973876701925;0.8288734360685878;0.9967449411807751;1.3093097468883526
45.067465;0.4832765958873367;-2.365269665987799e-06;-3.3914019852664594e-06;-4.3507587238960865e-06;-3.525046536210771e-08;0.4807338820761597;10.124915033926218;0.8328802134899196;0.015575750253593867;0.01568283623353137;0.8287747929853541;0.9967528254010055;1.3091968123438111
45.077465;0.48319745114402934;-2.35937013017686e-06;-3.3390325251223224e-06;-4.339055163252339e-06;-3.0388893626541414e-08;0.4806672275270706;10.125712456832169;0.8328777630249768;0.01557491576500288;0.015683629717897732;0.82867857128402;0.9967573610474657;1.3090910796020168
45.087465;0.4831168191624344;-2.356171971135589e-06;-3.287469257261838e-06;-4.325224492368244e-06;-2.4498542703979657e-08;0.48060102858672477;10.126564258617542;0.832876316127294;0.015573970895770886;0.01568436107037377;0.8285850674046675;0.9967583578921294;1.3089939775677482
45.097465;0.4830347825144561;-2.355761006573775e-06;-3.236747074901577e-06;-4.309206227894535e-06;-1.7576505541584148e-08;0.4805351981936074;10.127469813859102;0.8328759672732713;0.015572915411973675;0.01568503831075496;0.8284945384143253;0.9967556535673616;1.3089067027884653
45.107465;0.48295141000223196;-2.3581704113096965e-06;-3.1869216258866346e-06;-4.290951234400315e-06;-9.652261724187648e-09;0.48046967279941455;10.128426188244667;0.832876705629541;0.01557175089165125;0.015685670471737523;0.8284071549413301;0.9967490548904215;1.308830186746352
45.117465;0.4828667515222328;-2.3633828134456333e-06;-3.1380409863276744e-06;-4.270409685315692e-06;-7.813942499701245e-10;0.4804044422731109;10.129428653270727;0.8328783685324251;0.015570480716694757;0.0156862676606351;0.8283229940759279;0.9967383019041983;1.3087650917294549
45.127465;0.48278084209854866;-2.3713434191225865e-06;-3.0901298771375917e-06;-4.247536454107839e-06;8.972919940237582e-09;0.4803395693379474;10.130471410838446;0.832880684073793;0.015569109829504242;0.015686841242810654;0.828242085157664;0.9967231153562445;1.3087118713016914
45.137465;0.4826936834014499;-2.381984119422245e-06;-3.043194537003667e-06;-4.222315501759563e-06;1.9554649204425237e-08;0.48027520372870575;10.131547991283277;0.8328833395806962;0.015567644820302925;0.015687404052860936;0.8281644705095221;0.9967032997646744;1.308670825877245
45.147465;0.4826052097506491;-2.395241544425265e-06;-2.99723666211907e-06;-4.194789411881718e-06;3.0910705150103966e-08;0.4802115875915224;10.13265145983507;0.8328860386502148;0.015566094155671395;0.01568797003773124;0.8280902153462952;0.9966788528095717;1.308642085920043
45.157465;0.4825153088199331;-2.4110400322577545e-06;-2.952281826317862e-06;-4.165076270287428e-06;4.299193696723957e-08;0.48014904250868956;10.133774723467594;0.8328885105849975;0.01556446846831373;0.015688553140790665;0.82801938330067;0.9966499978677105;1.3086256201552278
45.167465;0.4824239122269718;-2.4292676255663194e-06;-2.9083917860249477e-06;-4.1333592750347706e-06;5.575927320727524e-08;0.4800879272481764;10.134911389974084;0.8328904650019613;0.015562779947779161;0.015689166210599556;0.827952050995593;0.9966170872638944;1.3086212860096622
45.177465;0.48233107378243456;-2.449792969426286e-06;-2.865633580383066e-06;-4.0998577297493495e-06;6.916978611102254e-08;0.48002858579567337;10.1360563552204;0.8328915839096405;0.015561041460890582;0.015689820444292246;0.827888321410858;0.9965804747090942;1.3086288208625672
45.187465;0.48223697258956094;-2.4724941536896694e-06;-2.8240430299916703e-06;-4.0647943719832795e-06;8.316162980935667e-08;0.47997131451573033;10.137205128417605;0.8328915775917756;0.015559266785355935;0.015690525355391945;0.8278282936405316;0.996540475165843;1.3086477946674635
45.197465;0.48214184662991605;-2.4972553889511834e-06;-2.7836150927975103e-06;-4.028370346785342e-06;9.766455987064481e-08;0.47991635925798903;10.138352619708929;0.8328901819893705;0.015557470384855911;0.015691288835885792;0.8277720780110387;0.9964973929793305;1.3086776136112863
45.207465;0.4820459251826137;-2.52395194775381e-06;-2.744318707993849e-06;-3.990771550016701e-06;1.1262560459963428e-07;0.47986393969586705;10.13949278161714;0.8328870790634729;0.015555665835370781;0.015692116901617408;0.8277198567294625;0.996451553027989;1.3087175770109147
45.217465;0.48194943212829255;-2.5524474050463406e-06;-2.7061223556249207e-06;-3.9521924531964435e-06;1.2802300446995127e-07;0.4798142682626608;10.14061916042957;0.8328818745684896;0.015553864962457694;0.015693013694290013;0.8276718495069829;0.996403289054453;1.3087668722363102
45.227465;0.4818526478823412;-2.5825831531653305e-06;-2.6689992812785057e-06;-3.912828441573756e-06;1.4385173803586312e-07;0.4797675483968704;10.141725118855422;0.8328741607012586;0.015552078714157543;0.015693982115365216;0.82762821250687;0.9963528965273474;1.308824519677994
45.237465;0.4817559497661145;-2.614151854984083e-06;-2.6329111160872985e-06;-3.872849157685329e-06;1.6009784127104145e-07;0.4797239699129104;10.1428034745204;0.8328635657517501;0.015550319211882591;0.015695024801077807;0.8275890241098987;0.996300658889918;1.308889449976573
45.247465;0.4816597694899581;-2.6468959265938864e-06;-2.5978043000362355e-06;-3.83239301647377e-06;1.767310845262614e-07;0.4796837114015498;10.143846340395019;0.8328497798683517;0.015548601058761836;0.01569614452709096;0.8275543262777957;0.9962469659616385;1.3089606508357614
45.257465;0.4815645080293217;-2.6805388034402596e-06;-2.563621435967671e-06;-3.79157940691643e-06;1.937237269801559e-07;0.4796469374129213;10.144845275997426;0.8328326068634401;0.01554693979019211;0.015697342867279074;0.827524133349864;0.9961923722096699;1.3090371898122082
45.267465;0.48147050323043633;-2.7147942157813812e-06;-2.530306893689787e-06;-3.7505214302882897e-06;2.1106847561157126e-07;0.47961377266389355;10.145791820894036;0.8328119999325432;0.015545349461192877;0.015698618408438694;0.8274984247560125;0.9961375155183422;1.3091181395966918
45.277465;0.4813780585313571;-2.7493544203524366e-06;-2.497801167503523e-06;-3.709327094896328e-06;2.2876670712274587e-07;0.47958428516143586;10.146678294213089;0.8327880200621506;0.015543842119089515;0.015699966527075594;0.8274771347732534;0.9960829830502927;1.3092024720247193
45.287465;0.48128747288350365;-2.783898821106369e-06;-2.4660207456660148e-06;-3.668092038152109e-06;2.468097355481099e-07;0.47955849785167304;10.147497850294604;0.8327607382717118;0.015542427965274158;0.01570138019034216;0.8274601369009125;0.9960292583676692;1.3092890175023466
45.297465;0.48119906117103023;-2.8181004696867464e-06;-2.4348293000732073e-06;-3.626897041684082e-06;2.651767025636338e-07;0.47953637851774195;10.148244069200652;0.8327301438227253;0.015541114960647365;0.015702850723466437;0.8274472335322665;0.9959767784240041;1.3093766177120483
45.307465;0.4811131624486218;-2.8516157709412986e-06;-2.4040232159145498e-06;-3.5858089221060875e-06;2.8383722222140675e-07;0.47951780988596865;10.148911103585121;0.8326961239916518;0.015539908475100514;0.015704368312153938;0.827438179116234;0.9959259894865367;1.3094643025142665
45.317465;0.4810301175689427;-2.8840913927073853e-06;-2.373342210141321e-06;-3.5448883874340104e-06;3.027595860640732e-07;0.4795025973752998;10.149493848941994;0.8326585110513886;0.015538811421518391;0.01570592231161224;0.8274327184711152;0.9958773461577055;1.309551279294178
45.327465;0.4809502567434296;-2.9151872160881734e-06;-2.342494310920427e-06;-3.5042035250563423e-06;3.2192020390234045e-07;0.47949049919322967;10.14998762116861;0.8326171020006405;0.015537825188103501;0.015707501473838065;0.8274305783159549;0.9958313030585464;1.3096368465128827
45.337465;0.48087389868315433;-2.9445947078734694e-06;-2.311176717561173e-06;-3.4638222096171425e-06;3.412920055414161e-07;0.47948122991610787;10.150387688158395;0.8325716602552119;0.015536950667344446;0.015709094459590543;0.8274314601568644;0.9957883025785473;1.309720346628733
45.347465;0.48080131862193964;-2.972057392621939e-06;-2.279086366038244e-06;-3.4237872933415153e-06;3.608180643760488e-07;0.4794744495694445;10.15068893763403;0.8325219907647717;0.015536187854781511;0.01571069102991141;0.8274350523138168;0.9957487393051754;1.309801154362146
45.357465;0.48073274318613274;-2.9973891903632427e-06;-2.2459367052168197e-06;-3.384114558861945e-06;3.8039881988502544e-07;0.47946977098361027;10.150885873106898;0.8324680262841821;0.015535535209294057;0.015712282928052157;0.8274409815505137;0.9957129345135587;1.3098786977472874
45.367465;0.4806683897976603;-3.020474217192469e-06;-2.2114833350593187e-06;-3.3448217915086773e-06;3.9990159135032857e-07;0.47946678078059285;10.150973037997716;0.8324098343704818;0.015534990899790055;0.01571386386844652;0.8274487927289516;0.9956811304877349;1.3099524758546854
45.377465;0.4806084619669522;-3.041252287859902e-06;-2.1755342548648966e-06;-3.3059541048615305e-06;4.191817354613979e-07;0.4794650625249318;10.150945663691397;0.8323475902141526;0.0155345545866789;0.015715429782818754;0.8274580639245571;0.9956534638034804;1.310022073419871
45.387465;0.48055310885121705;-3.0596945919551525e-06;-2.1379406766523903e-06;-3.267573342328365e-06;4.381103476270228e-07;0.4794642300541566;10.150800103856165;0.8322815504499826;0.015534227529622673;0.015716979006671388;0.8274685219465925;0.9956299322687094;1.3100871821671092
45.397465;0.48050242101151097;-3.075776840348253e-06;-2.098581233876957e-06;-3.2297244144113175e-06;4.5660520439420323e-07;0.47946395320287166;10.150533921480596;0.8322120097252425;0.01553401149475706;0.015718511382929654;0.8274800225046084;0.9956104300179365;1.3101476336691305
45.407465;0.48045646268674275;-3.0894684096778156e-06;-2.057346078434782e-06;-3.1924191266127685e-06;4.746549049143721e-07;0.4794639492995015;10.150145807258735;0.832139241165247;0.01553390788321547;0.01572002744093557;0.8274924650735358;0.9955948264738498;1.3102034324325564
45.417465;0.4804152951067122;-3.1007388326069474e-06;-2.014143512511319e-06;-3.1556435021499235e-06;4.923229533322067e-07;0.4794639675346678;10.149635436214075;0.8320634527653383;0.015533917363976414;0.01572152848717677;0.8275057514726986;0.9955829698258094;1.3102546806179631
45.427465;0.4803789620912275;-3.109570608676375e-06;-1.9689343243920593e-06;-3.119356141137312e-06;5.097172376496759e-07;0.4794637877937991;10.149003486854616;0.8319848103627665;0.015534040045877323;0.01572301652616424;0.8275198039800861;0.9955746248156235;1.3103014331253124
45.437465;0.48034747402339323;-3.1159664421489947e-06;-1.9217520311557623e-06;-3.0834809550092816e-06;5.269350381530461e-07;0.4794632092169956;10.148251964557028;0.831903500783071;0.015534275956691174;0.015724493705043387;0.8275346192749417;0.9955694689954682;1.3103436805533848
45.447465;0.480320823099971;-3.1199451858502164e-06;-1.872685420069624e-06;-3.0479348560652388e-06;5.440289272953864e-07;0.47946203483769;10.147384232846793;0.8318197315664252;0.015534625256300207;0.0157259619216193;0.8275503061003583;0.9955671554580856;1.3103814468653976
45.457465;0.48029899629776013;-3.1215285536364947e-06;-1.8218536609714023e-06;-3.012669076667953e-06;5.610307339821253e-07;0.4794600820982237;10.146404325489998;0.8317336801974221;0.015535088774820517;0.01572742202234251;0.8275670595706677;0.9955673576458482;1.3104148607177601
45.467465;0.4802819787293229;-3.120724306175599e-06;-1.769395049841644e-06;-2.977660692514074e-06;5.780047542225236e-07;0.47945720367653144;10.145316346024877;0.831645503010561;0.01553566896099949;0.015728872331448297;0.8275851063367368;0.9955697403305277;1.3104441656405117
45.477465;0.48026977175474395;-3.117524594730429e-06;-1.7154453088001572e-06;-2.9428690586021977e-06;5.950662161896376e-07;0.4794532864790363;10.144124566463862;0.8315553699305929;0.015536369842458712;0.015730308145134764;0.8276046695752699;0.9955738474766866;1.3104696806679728
45.487465;0.48026240430727996;-3.1119262063463825e-06;-1.6601092974948288e-06;-2.9082212573451103e-06;6.123535262181017e-07;0.47944821631750584;10.14283386030691;0.831463438053076;0.015537195770774843;0.0157317231774717;0.8276259536215453;0.9955790208133912;1.3104917046342601
45.497465;0.4802599141964882;-3.103945539262683e-06;-1.6034611629313868e-06;-2.8736285022420737e-06;6.299865869453909e-07;0.47944183086168624;10.14145045171081;0.8313698524224395;0.01553815002881115;0.015733111675277436;0.827649137940115;0.9955844803815793;1.3105104131704506
45.507465;0.48026232256364626;-3.0936052048189514e-06;-1.5455634621099515e-06;-2.8390033629908384e-06;6.480398704142249e-07;0.4794339211530439;10.139982808412;0.8312748500211242;0.015539234000329036;0.015734469372220897;0.8276743774724538;0.9955894825719711;1.310525876663668
45.517465;0.4802696238648342;-3.080914813590874e-06;-1.4864872106508896e-06;-2.8042834841880775e-06;6.665354787216707e-07;0.47942428685883787;10.138441537688237;0.831178832191493;0.015540446852957204;0.015735793043314565;0.8277018261377632;0.9955934150309173;1.3105381582366273
45.527465;0.48028178358465223;-3.065874940954347e-06;-1.4263422513365781e-06;-2.7694512731380732e-06;6.854470485824357e-07;0.4794127727714544;10.136838182100988;0.831082271284314;0.01554178535449974;0.015737080037406582;0.8277316965685824;0.9955958233708919;1.3105473408820312
45.537465;0.48029875202616196;-3.0484859842386135e-06;-1.365302880186527e-06;-2.7345176069655777e-06;7.047112809944932e-07;0.47939925514964116;10.135183973534314;0.8309855383340774;0.015543244426240369;0.015738328369551014;0.8277642831999342;0.9955963605235755;1.3105535449216648
45.547465;0.48032050654147473;-3.0287502661931543e-06;-1.3035958133677e-06;-2.6995001476423194e-06;7.242424727659845e-07;0.4793836161131492;10.133488847962825;0.8308888354081029;0.0155448193084322;0.01573953624710769;0.8277998931212982;0.995594662788438;1.310556978004137
45.557465;0.4803470933013864;-3.0066926175318344e-06;-1.241455305867543e-06;-2.664437363486895e-06;7.439514793046856e-07;0.4793657465827641;10.131761084719972;0.8307922698143455;0.015546507498332633;0.015740701476037084;0.8278387756820028;0.9955902644769442;1.3105578909517868
45.567465;0.48037863711802686;-2.9823919784305404e-06;-1.1790863803110394e-06;-2.629401672275506e-06;7.637612228261023e-07;0.47934557127195404;10.130008150943283;0.830695959300678;0.015548308294385268;0.015741822449559614;0.8278810818232525;0.9955825928952157;1.3105564445469033
45.577465;0.4804152940610735;-2.9559813480767232e-06;-1.1166589815230399e-06;-2.5944729092462234e-06;7.836046750334312e-07;0.4793230471692292;10.12823791688042;0.8306000809922043;0.015550221716831817;0.015742899283582353;0.8279268080623876;0.9955709989782302;1.3105526358246633
45.587465;0.480457165338754;-2.9276011456493164e-06;-1.0543138557837081e-06;-2.5596931207060742e-06;8.034223577590237e-07;0.47929813218746964;10.126459285535052;0.830504873702017;0.015552248639444925;0.015743933065469232;0.8279758352613531;0.9955548542851903;1.3105463472448877
45.597465;0.48050424922489493;-2.897343255011626e-06;-9.921656869612647e-07;-2.5250334408741542e-06;8.231655601390902e-07;0.47927077868934403;10.124682204251247;0.8304106471268414;0.015554390968017282;0.015744924235870397;0.828028073997082;0.9955336940119923;1.3105374578059992
45.607465;0.4805564541420862;-2.865239039048878e-06;-9.303116989588312e-07;-2.4903907904703326e-06;8.427922247359655e-07;0.4792409517433978;10.122916586668104;0.8303178203120793;0.015556650585306855;0.015745871410600493;0.8280835073905964;0.9955072807531743;1.3105259476055995
45.617465;0.4806136377304043;-2.8312884767418632e-06;-8.688417915543251e-07;-2.4556190804757306e-06;8.622658029302849e-07;0.4792086282396666;10.12117076066891;0.8302269487057862;0.015559027125726514;0.01574677089908473;0.828142097339529;0.9954755465831949;1.3105119561737353
45.627465;0.48067563975760197;-2.795493168704486e-06;-8.078309504188689e-07;-2.420570950021774e-06;8.815565154873847e-07;0.47917378903311636;10.119451501713005;0.8301386640428393;0.015561516344060597;0.01574761732573285;0.8282036978785728;0.9954384906358064;1.3104957639866581
45.637465;0.48074229900663934;-2.7578783866667306e-06;-7.473142511534636e-07;-2.385124980926053e-06;9.006297381211298e-07;0.4791364267243588;10.11776528764317;0.830053541832093;0.015564110423243146;0.01574840494729053;0.8282680376646445;0.9953960846223765;1.3104777583399188
45.647465;0.4808134702946659;-2.7184868944303546e-06;-6.872861065982313e-07;-2.349189780001638e-06;9.194333465554452e-07;0.47909655866710366;10.116118796871001;0.8299720291256075;0.015566799361512807;0.015749128276360172;0.8283347525091848;0.9953481731230897;1.310458476085575
45.657465;0.4808890341663264;-2.6773482241815744e-06;-6.277477193348369e-07;-2.31269323919577e-06;9.378916565979439e-07;0.4790542235607897;10.11451863890151;0.8298944515800957;0.015569572461054167;0.015749782135738;0.8284034319390436;0.9952944481124345;1.3104386395212038
45.667465;0.4809688713336229;-2.6344576449851853e-06;-5.687532668702203e-07;-2.2755854554510816e-06;9.558984125053146e-07;0.47900943283144776;10.112971266892794;0.8298210030702653;0.015572419050892052;0.01575036239270654;0.8284736501629765;0.9952345603077491;1.31041907340095
45.677465;0.48105281922826054;-2.5897792605314843e-06;-5.10410412190063e-07;-2.2378436909886423e-06;9.733220828760437e-07;0.47896212197146104;10.111483270609131;0.8297517400445519;0.015575328039631057;0.015750866888944167;0.8285449702675898;0.9951682450733429;1.3104005812087751
45.687465;0.48114065525441646;-2.543277211243635e-06;-4.528537516260799e-07;-2.1994420776504596e-06;9.90028676608788e-07;0.4789121733320741;10.110061717551162;0.8296866180034214;0.015578287426825805;0.015751295294018534;0.8286169371981216;0.9950953456827698;1.3103838425609164
45.697465;0.48123211619417133;-2.494952264816146e-06;-3.9621912594551327e-07;-2.1603138686237663e-06;1.0058930246597867e-06;0.47885946060875195;10.108714247304832;0.8296255008591146;0.015581284461564253;0.015751648070032483;0.8286890826026264;0.9950157399414217;1.3103693068205424
45.707465;0.4813269305379065;-2.444842403607373e-06;-3.4062696926513827e-07;-2.1203548511672592e-06;1.0207861155363639e-06;0.47880386842505773;10.107448638847167;0.8295681554335614;0.015584305990297179;0.015751925662249637;0.8287609500409946;0.9949292828509477;1.3103571404527365
45.717465;0.481424820001306;-2.39299532670861e-06;-2.8617142039244084e-07;-2.0794648340878524e-06;1.0345663090589479e-06;0.4787453280604763;10.106271616658756;0.8295142995350111;0.015587338901521324;0.015752128299104492;0.8288321339422859;0.994835873266851;1.3103472669292293
45.727465;0.4815254545241619;-2.33944821641995e-06;-2.3291818809040887e-07;-2.0375892766208686e-06;1.047085217402743e-06;0.47868385757108317;10.105187893433211;0.8294636306816032;0.015590371028456947;0.015752255848413808;0.8289023129212806;0.9947355789956078;1.3103394437884608
45.737465;0.48162843837664515;-2.2842248542990185e-06;-1.8092026383693286e-07;-1.9947182921902995e-06;1.0581922848114112e-06;0.47861956542692896;10.104200380620453;0.8294157803216962;0.015593392237439736;0.015752308015609423;0.8289712721573038;0.9946286712887223;1.310333364406155
45.747465;0.48173338372895674;-2.2273361601097362e-06;-1.302369415977865e-07;-1.950847269320666e-06;1.067744063468981e-06;0.47855263110275814;10.103310595809159;0.8293702967958846;0.015596394762732712;0.015752284962028833;0.82903890460946;0.994515555366322;1.3103287881198697
45.757465;0.48184000114404;-2.168784324494823e-06;-8.093614419943544e-08;-1.9059604312546102e-06;1.075624612725142e-06;0.4784832833893984;10.102518581457339;0.8293266790337976;0.015599372494252861;0.01575218722490541;0.8291051627191095;0.994396708301821;1.3103256070846314
45.767465;0.48194812197463827;-2.1085877579845085e-06;-3.3088272871154525e-08;-1.860055197014873e-06;1.0817473257091163e-06;0.47841178681783153;10.101822794811936;0.829284402326916;0.01560232001583835;0.01575201569889397;0.8291699932710097;0.9942726674271001;1.3103238141831044
45.777465;0.4820576527326193;-2.0468101021068994e-06;1.3232852322542284e-08;-1.8131515945382933e-06;1.0860219637618613e-06;0.4783384319812146;10.101220179922636;0.829243014494029;0.015605232029853006;0.015751772668555132;0.8292333233604833;0.9941440145570083;1.310323500872404
45.787465;0.4821685200767033;-1.983559173334321e-06;5.794959312263705e-08;-1.7652671071442284e-06;1.0883191978430484e-06;0.4782635348140559;10.100706365209938;0.8292022999878554;0.015608102952770979;0.015751462101382587;0.8292951048232636;0.9940113307228239;1.3103249411818712
45.797465;0.4822806454330042;-1.9189583664701195e-06;1.0099770209260028e-07;-1.7164019068662254e-06;1.0884606806298125e-06;0.47818746664916495;10.100275669763917;0.829162322414025;0.015610926675521695;0.01575108834151619;0.8293553864095644;0.9938751623595514;1.3103286501153306
45.807465;0.4823939323797148;-1.8531129383695878e-06;1.4235088382137526e-07;-1.6665557531851544e-06;1.0862344624366075e-06;0.4781106620784343;10.099920878184452;0.829123312709021;0.015613696633216708;0.0157506554015336;0.8294143546954968;0.9937360439593411;1.3103353195497625
45.817465;0.48250824429908273;-1.7860851712894005e-06;1.8203011979969892e-07;-1.6157434717111814e-06;1.081431752652171e-06;0.47803356620446563;10.099633670156033;0.82908556423607;0.015616405712690152;0.015750167792896442;0.8294723083550897;0.9935945653448248;1.3103456680489451
45.827465;0.48262337448234227;-1.7178965905936911e-06;2.201012126699462e-07;-1.5639857980838373e-06;1.0738906805724707e-06;0.47795659241903055;10.099405382838983;0.8290493992612734;0.01561904608648321;0.015749630404266527;0.8295296098052176;0.9934514345281084;1.3103603222439482
45.837465;0.482739026509285;-1.6485602009756759e-06;2.5666662908576556e-07;-1.511300564761396e-06;1.0635202088410202e-06;0.4778801270293575;10.099226584694586;0.8290151401978093;0.015621609783424561;0.01574904640236061;0.829586635493007;0.9933075010485626;1.310379734420699
45.847465;0.4828548364714576;-1.578108828992736e-06;2.918518797827219e-07;-1.4577031986301764e-06;1.050295094607181e-06;0.47780454882912765;10.099086545083113;0.8289830681513357;0.015624089498620647;0.015748415951987303;0.8296437248384413;0.9931636975556901;1.310404074588638
45.857465;0.4829704390598546;-1.5065928578423795e-06;3.25801439403137e-07;-1.403197964857113e-06;1.0342427254283959e-06;0.47773023704945833;10.098974283664575;0.8289534108677052;0.015626478806547158;0.015747737066659433;0.8297011646276765;0.9930209089352859;1.3104331844691577
45.867465;0.48308552726489495;-1.4340583377014772e-06;3.5868053187943397e-07;-1.3477739613017416e-06;1.0154390354283607e-06;0.47765757792315483;10.098879744919534;0.8289263528045517;0.015628772301062573;0.015747006732654868;0.8297592253215453;0.9928798940451109;1.310466657557884
45.877465;0.4831998714380242;-1.3605408935904988e-06;3.9066608797437496e-07;-1.2914284518926135e-06;9.940016292621599e-07;0.47758699545099914;10.098793790936972;0.828902007699385;0.01563096551595944;0.015746221379980233;0.8298182192943215;0.9927413171493573;1.3105039552869582
45.887465;0.48331330501877073;-1.2860869108927384e-06;4.2193823981840953e-07;-1.2341996032815139e-06;9.700733575174036e-07;0.477518979106671;10.09870768206742;0.8288803541994129;0.015633054218758713;0.015745377076912266;0.8298785173307629;0.9926057823281151;1.3105445372493134
45.897465;0.4834256981100336;-1.2107641986203407e-06;4.5268139544180315e-07;-1.1761699556961004e-06;9.43812260784874e-07;0.47745405192760937;10.098612565433006;0.8288612463937606;0.015635033887179055;0.01574447006664332;0.8299404801696586;0.9924738158614567;1.3105880031766926
45.907465;0.4835369474065462;-1.1346395037000373e-06;4.830796530117639e-07;-1.1174392108042656e-06;9.153889170288669e-07;0.4773926883781739;10.098499202367364;0.8288445550660907;0.015636899669556864;0.015743497718997346;0.8300043528083823;0.9923458466562867;1.3106341112855324
45.917465;0.4836469942727019;-1.0577597895472743e-06;5.133024238520251e-07;-1.0580971236033472e-06;8.849795310588934e-07;0.47733526403853277;10.098357901210576;0.8288303037440022;0.015638646285775083;0.015742458360892022;0.8300701983366447;0.9922221752656296;1.3106826707612118
45.927465;0.48375583857093846;-9.801670829339654e-07;5.434988783204868e-07;-9.982112534085222e-07;8.527614628625148e-07;0.4772820590807433;10.09817853052911;0.8288186637554036;0.015640268096983576;0.015741350412858478;0.8301378780960934;0.9921029361110703;1.3107334918411222
45.937465;0.4838635057227499;-9.019075861136596e-07;5.738075018081095e-07;-9.37835589528267e-07;8.189139470779742e-07;0.4772332558746569;10.097951374457;0.8288098703385438;0.01564175966561811;0.015740172999032867;0.8302070687500783;0.9919881388494156;1.3107864146252683
45.947465;0.4839699939019902;-8.230126899741607e-07;6.043631588589633e-07;-8.770409441131489e-07;7.836094547921719e-07;0.47718892601165913;10.097668554354712;0.8288041862643101;0.015643115754536068;0.015738926976474846;0.8302773362308798;0.9918778017070936;1.3108413347393166
45.957465;0.4840752564174285;-7.435008248184064e-07;6.352903763666004e-07;-8.159408110227962e-07;7.470018486877443e-07;0.4771490531669634;10.09732424316821;0.8288019133261434;0.01564433089892491;0.015737614850515416;0.8303482324838012;0.9917720685376247;1.3108982313416242
45.967465;0.48417921337532516;-6.634043335884672e-07;6.666906526842931e-07;-7.546895036694284e-07;7.092243507070047e-07;0.4771135787082488;10.09691387449974;0.8288033709376386;0.015645400322778377;0.01573624022376697;0.8304193338851086;0.9916711863525794;1.310957149214944
45.977465;0.48428177018659346;-5.827701910010605e-07;6.986331193779762e-07;-6.934660998664477e-07;6.703849887428006e-07;0.4770824080982855;10.096433543393116;0.8288088550835524;0.015646321728812734;0.015734806980657046;0.8304902184440007;0.9915753666908901;1.311018089810733
45.987465;0.4843828335861571;-5.016402574065739e-07;7.311603985328218e-07;-6.324537445776259e-07;6.30559191513639e-07;0.47705538717255336;10.095879309049572;0.828818625731767;0.015647095580316198;0.015733318556717363;0.8305604561653658;0.9914847033729518;1.3110809574677051
45.997465;0.48448232485228965;-4.200499203630968e-07;7.643157347275424e-07;-5.718169715393107e-07;5.897948542249531e-07;0.4770323162438393;10.095247066699331;0.8288328917577477;0.015647723742353924;0.015731778082988934;0.8306296181821389;0.9913992140034696;1.3111456451569057
46.007465;0.4845801919055984;-3.3803559131413754e-07;7.981538095441819e-07;-5.117051033025044e-07;5.481229338874781e-07;0.47701298868257425;10.094534069657469;0.8288518170205758;0.015648208880739832;0.015730188971638172;0.8306972455234973;0.9913188681706359;1.311212071280299
46.017465;0.48467638530640883;-2.556232208076413e-07;8.327115370387234e-07;-4.5227323497360825e-07;5.055630800805672e-07;0.4769971867379213;10.093740108371856;0.8288755681891976;0.01564855494710194;0.01572855490635624;0.8307627980638659;0.9912435485137666;1.3112800544679035
46.027465;0.48477082247272796;-1.7281576483383942e-07;8.679918034423558e-07;-3.9367326031864736e-07;4.621339599721213e-07;0.47698465468864176;10.092866409503026;0.8289043117590524;0.015648766770960734;0.015726878813222604;0.8308256506627625;0.9911730886633255;1.31134920814025
46.037465;0.4848634249863317;-8.9617189180147e-08;9.039858643803103e-07;-3.3602391915218243e-07;4.1786747456865543e-07;0.47697511726686204;10.091913910807818;0.8289381513809309;0.01564884918841767;0.015725161987623457;0.8308851445225319;0.9911073820984011;1.3114190240083525
46.047465;0.48495416579328965;-6.073951242084355e-09;9.406806522540604e-07;-2.794036155811542e-07;3.728073533298151e-07;0.47696832332161815;10.090882669053517;0.8289771003402725;0.015648807425287424;0.01572340465594639;0.830940650569752;0.9910463887158973;1.3114889978321198
46.057465;0.48504302258707704;7.772134803061015e-08;9.780418748329e-07;-2.2386758060367563e-07;3.2700118689782895e-07;0.4769640528444741;10.089772150350694;0.8290210940144375;0.015648647775130912;0.015721606743051952;0.8309916057665377;0.9909900760260548;1.3115585948070425
46.067465;0.485129921694475;1.616602041559352e-07;1.0160219873037728e-06;-1.6946787729416226e-07;2.80507259153868e-07;0.47696209043847576;10.088581669231024;0.8290699909680558;0.01564837695824205;0.015719767782951984;0.8310375385101083;0.9909384189108937;1.3116271725520892
46.077465;0.48521477873305474;2.4563837659859724e-07;1.0545819397200577e-06;-1.1626311482536761e-07;2.3339070169869514e-07;0.4769622030964244;10.087310487563924;0.8291235704644335;0.015648000933837548;0.01571788672130275;0.8310781098771695;0.9908913941319293;1.311694014090575
46.087465;0.4852975745000204;3.2956286622439545e-07;1.0936834277483963e-06;-6.430844105640667e-08;1.8569356242759046e-07;0.47696413956959793;10.085957840307596;0.8291815296739123;0.015647524726682724;0.015715961714732142;0.8311131561726874;0.9908489194077311;1.311758387429511
46.097465;0.4853783575255701;4.1336518175721e-07;1.1332597259009914e-06;-1.3640895576095939e-08;1.3742218364487956e-07;0.47696765468502333;10.084523204150745;0.8292434629926527;0.015646952520428366;0.015713990453655857;0.8311427024328921;0.9908108037976482;1.3118195635805074
46.107465;0.48545717709492764;4.970142355527592e-07;1.1732023533447414e-06;3.571411831922034e-08;8.857094195757352e-08;0.4769725579827982;10.083006401948266;0.8293088934401345;0.01564628686468528;0.015711971489533613;0.8311668910554003;0.990776743038586;1.3118768365410571
46.117465;0.48553403219320007;5.80511552476308e-07;1.2133783864058008e-06;8.372942283730819e-08;3.9147662015383904e-08;0.47697873473930924;10.081407482608949;0.8293773940726927;0.015645528477439115;0.015709904942234846;0.8311858457287101;0.9907463709823773;1.311929549889703
46.127465;0.48560888542475283;6.638784676220805e-07;1.2536446881764754e-06;1.3038377436857713e-07;-1.0827101650345806e-08;0.47698608847791896;10.07972707062362;0.8294486645292436;0.015644677335425648;0.015707792209268684;0.8311996279630586;0.9907193749279497;1.3119770615261082
46.137465;0.48568170340418837;7.471492428681729e-07;1.2938378584359114e-06;1.7568174209644597e-07;-6.132920243740629e-08;0.4769944968662732;10.077967018033132;0.8295224926321878;0.015643734163326886;0.0157056358427109;0.831208305644259;0.9906956141927012;1.3120186524125401
46.147465;0.4857524759622426;8.303613765753388e-07;1.3337790604096962e-06;2.1964786434146984e-07;-1.1231506546687235e-07;0.47700387030429475;10.076130192742808;0.8295987055255947;0.01564270172292746;0.015703439284510935;0.8312120160360454;0.9906751575555771;1.3120534797175931
46.157465;0.48582120892339903;9.135434125030979e-07;1.3733026341913016e-06;2.622966501981573e-07;-1.6369632700059367e-07;0.4770142215957128;10.074219732736758;0.8296771604221802;0.015641584366513774;0.015701206306555953;0.8312110344516082;0.990658248245224;1.3120806088133614
46.167465;0.4858878889247709;9.967063224023012e-07;1.4122633356366722e-06;3.03636026966113e-07;-2.153366336974753e-07;0.4770256632089645;10.072238898565194;0.8297577400116263;0.01564038600049325;0.015698940856216967;0.8312058220252874;0.9906452686399462;1.3120991185088406
46.177465;0.4859524608276738;1.079833952365768e-06;1.450521890000738e-06;3.4369682669550237e-07;-2.6706098257345123e-07;0.4770383665919223;10.07019132471396;0.8298403475920207;0.015639109364232708;0.015696646685345237;0.8311969541470262;0.9906367045425597;1.3121082206755057
46.187465;0.486014852154016;1.162886181985172e-06;1.487940216629183e-06;3.82516804642958e-07;-3.1866528918739015e-07;0.4770525175783563;10.068081161424677;0.8299248809575229;0.015637757751123985;0.015694326075226833;0.8311850009407649;0.990633065811845;1.3121073089345774
46.197465;0.4860749919510355;1.2458181226997766e-06;1.5243788500218218e-06;4.2010194434462215e-07;-3.699334274079709e-07;0.4770682798818882;10.065912771119375;0.8300111871030258;0.015636336845628145;0.015691979020054245;0.8311704464214951;0.9906348101264768;1.312095986249798
46.207465;0.4861327932727989;1.3285906009038871e-06;1.5596818327059867e-06;4.564274116975188e-07;-4.2065684408409237e-07;0.4770857809347215;10.063689999755029;0.8300990908587401;0.01563485434116015;0.01568960371284646;0.8311536458805383;0.9906423726623332;1.3120740550870296
46.217465;0.4861881336908342;1.4111712117834242e-06;1.593662856013182e-06;4.914506583019973e-07;-4.706427659195359e-07;0.4771051325540573;10.061415861018855;0.8301884816236205;0.015633318495434697;0.01568719748906472;0.8311348576455454;0.9906562557165152;1.312041393520307
46.227465;0.4862408647127884;1.4935392612392504e-06;1.6261127896208676e-06;5.251086280922683e-07;-5.197076987452285e-07;0.47712645643214996;10.05909294975503;0.8302793377319475;0.015631737532694076;0.01568475835976564;0.8311142980167949;0.9906769948467555;1.3119978366689902
46.237465;0.48629085060938915;1.5756931200588153e-06;1.6568218252858758e-06;5.573234886868165e-07;-5.676668612424853e-07;0.4771498508684784;10.056723979231638;0.8303717040653996;0.01563011876538914;0.015682287152310494;0.8310921081215608;0.9907049956584473;1.3119431501960919
46.247465;0.48633799924259047;1.6576473736810029e-06;1.6855947286907384e-06;5.880212288414882e-07;-6.143352840386898e-07;0.47717533748140484;10.054311871014917;0.830465676881957;0.015628467296782092;0.015679788343162394;0.8310683133658799;0.9907404489068111;1.3118770282524754
46.257465;0.4863822449674137;1.7394144055939142e-06;1.7122519507096741e-06;6.171508139586834e-07;-6.595378489843127e-07;0.4772028710994067;10.051859403884615;0.830561359054397;0.01562678693722498;0.01567726859939023;0.8310428930856336;0.9907833929314181;1.311799110112046
46.267465;0.4864235158848094;1.8209890203182428e-06;1.7366233453463182e-06;6.44701706868325e-07;-7.031161551371586e-07;0.4772323656128904;10.049369078725858;0.8306587750318588;0.015625082412332472;0.015674734429896302;0.8310158572484233;0.9908337725464262;1.3117090691617286
46.277465;0.486461740827643;1.902348164620802e-06;1.7585604543471534e-06;6.707125931279931e-07;-7.44929176515438e-07;0.47726367897888194;10.046843770667236;0.8307578136734884;0.015623359627152136;0.015672190761853475;0.830987230323349;0.9908914127129698;1.3116067020152529
46.287465;0.4864968642959478;1.983460512278377e-06;1.7779669652100325e-06;6.952623836378701e-07;-7.848475848505188e-07;0.4772966136349736;10.044287794225813;0.8308582504530043;0.015621624515172152;0.015669640985074226;0.830957013362157;0.990955977675873;1.3114918962104671
46.297465;0.48652884153218867;2.0643051603471085e-06;1.794800064106357e-06;7.184457437047852e-07;-8.227479480899095e-07;0.4773309509425119;10.041707262410561;0.8309598040852891;0.015619881999575145;0.015667087358675755;0.8309251585034687;0.9910269814513558;1.3113645622298158
46.307465;0.4865576568658388;2.1448871410913464e-06;1.8090428582342667e-06;7.403591363495696e-07;-8.585137268144725e-07;0.4773664618761869;10.039109326127855;0.8310621868509784;0.015618135442714624;0.015664531213251492;0.8308915586572279;0.991103837223151;1.3112246111021086
46.317465;0.48658335301595945;2.2252294813741713e-06;1.8206929902174778e-06;7.611169060552936e-07;-8.920385421967492e-07;0.4774029077617016;10.036500896987434;0.8311651729300302;0.015616387371820292;0.01566197361769681;0.83085609521861;0.9911859053967594;1.3110719084530698
46.327465;0.4866060253708256;2.305353027781977e-06;1.8297644886121841e-06;7.808680810923914e-07;-9.232334323810892e-07;0.47744006735307487;10.03388748843714;0.8312686262367511;0.015614641081471802;0.015659416467968847;0.8308186801767061;0.9912725401611281;1.3109062533892963
46.337465;0.48662581868563554;2.3852577681829858e-06;1.8362775374104485e-06;7.997849645207946e-07;-9.520543001729225e-07;0.4774777470711477;10.031273088292025;0.831372412036389;0.015612901535774335;0.015656863714963165;0.8307792174065216;0.9913631365046286;1.3107273985679317
46.347465;0.48664295056297097;2.4649092766442525e-06;1.8402507290512265e-06;8.180350061171222e-07;-9.785384301465739e-07;0.47751577211504753;10.02866132158523;0.831476289507151;0.015611175608590684;0.01565432197408222;0.8307375699882705;0.9914571760822906;1.310535058829288
46.357465;0.4866576949072948;2.544248446605575e-06;1.841718106864669e-06;8.357563669477423e-07;-1.0028043551514797e-06;0.4775540041040747;10.026056576425562;0.8315799062367881;0.015609472374196028;0.015651799349494358;0.8306936210514465;0.9915542627270049;1.3103289887994727
46.367465;0.48667032312974806;2.6232083684254634e-06;1.840746195265886e-06;8.530467602256556e-07;-1.0250088673438153e-06;0.4775923545236529;10.023464677912644;0.8316828596057347;0.015607802127634443;0.01564930388218072;0.8306473822958057;0.9916540718135248;1.310109133654714
46.377465;0.48668109583488306;2.7017023545786914e-06;1.8374133590993968e-06;8.699666785202969e-07;-1.045309599127744e-06;0.47763076242441327;10.020893060804772;0.8317847144821069;0.015606173870175238;0.0156468436964861;0.830599051289656;0.9917562490490593;1.3098757480025016
46.387465;0.4866903090748988;2.779592655947541e-06;1.8317708252684577e-06;8.865554214029972e-07;-1.0638512952293303e-06;0.47766917862591723;10.018349230799352;0.8318849706710874;0.01560459401148184;0.015644427595501654;0.8305489632153664;0.9918604177557911;1.3096293845703844
46.397465;0.48669830266474257;2.8566931763671726e-06;1.8238335018717514e-06;9.02855689582959e-07;-1.0807511575842567e-06;0.47770758389403545;10.01583868694535;0.8319830923009689;0.015603067295671456;0.015642064212667457;0.8304975053438992;0.9919662527614346;1.309370723470362
46.407465;0.4867054123391822;2.9328364069972994e-06;1.813616848708715e-06;9.18934620089189e-07;-1.0960884348331718e-06;0.47774600807392736;10.013365040771623;0.8320786098015196;0.015601598085873457;0.01563976078574225;0.8304450665533354;0.9920734729722157;1.3091004117529743
46.417465;0.48671193917164723;3.007931905816188e-06;1.8011949623820031e-06;9.348938854284875e-07;-1.1099247402862882e-06;0.4777845223471653;10.010932008953151;0.8321711837132286;0.015600190345625202;0.01563752295864088;0.8303919993820177;0.9921817913254329;1.308819106485404
46.427465;0.4867181672304799;3.0819533668195657e-06;1.786721191886524e-06;9.508646956714727e-07;-1.1223353403815815e-06;0.47782322690348394;10.008544820815947;0.8322606084710293;0.015598846457945204;0.015635354454833;0.8303386113891783;0.992290919564535;1.3085276613671428
46.437465;0.4867243969999952;3.15489953590567e-06;1.7703805511599466e-06;9.669767490262477e-07;-1.1334130678642164e-06;0.47786223788036514;10.006210072815385;0.8323468003280826;0.015597566666383;0.01563325668793642;0.8302851935425807;0.992400629161325;1.3082271913542796
46.447465;0.48673095330848587;3.2267645443111972e-06;1.7523210312198308e-06;9.833251199443e-07;-1.143251884952743e-06;0.4779016616966115;10.003935093593292;0.8324297570364888;0.015596349975283662;0.015631230299704375;0.8302320364565317;0.9925107931066827;1.3079188844450316
46.457465;0.486738148031671;3.2975250058195117e-06;1.7326353958715623e-06;9.999771176281608e-07;-1.1519288527947733e-06;0.47794159538048786;10.001727426175188;0.8325094885467067;0.015595195063169294;0.01562927713832471;0.8301794403775544;0.9926213297524773;1.307603794515853
46.467465;0.48674623950288154;3.3671549928211924e-06;1.7114066611995868e-06;1.0170081384111526e-06;-1.1594868653692663e-06;0.4779821463685793;9.999593903605572;0.8325859700615612;0.01559410064946644;0.015627400523654397;0.8301277281474252;0.9927321017587707;1.3072828383021557
46.477465;0.48675542592293686;3.4356398751906727e-06;1.6887524100671864e-06;1.0345262381395613e-06;-1.1659341230072918e-06;0.47802341681881677;9.997539402021026;0.8326591462515747;0.015593066815017763;0.015625605009022936;0.8300772222679933;0.9928428801905659;1.3069568577373591
46.487465;0.4867658343089736;3.5029601671488777e-06;1.664827762772452e-06;1.0526667701863013e-06;-1.1712686489970436e-06;0.47806549112985586;9.995566490949448;0.8327289444791138;0.015592096974189038;0.015623895954575069;0.8300281800512792;0.9929533731133043;1.3066266320623192
46.497465;0.4867774851674946;3.5690677192279325e-06;1.6398145627250168e-06;1.0715741853705031e-06;-1.1754999380300426e-06;0.47810847370096;9.993676448417041;0.8327952470780517;0.015591198130492456;0.015622278121376227;0.8299807536666818;0.9930632651855625;1.306292871107653
46.507465;0.4867902795695171;3.633890584284894e-06;1.6139080785026986e-06;1.0913943424052873e-06;-1.178648512764612e-06;0.4781525055537813;9.991870473383463;0.8328578678891323;0.015590378942009707;0.015620754469703757;0.8299350345154521;0.9931722550270912;1.3059561706357155
46.517465;0.4868040371709043;3.697361006003649e-06;1.5872944261951216e-06;1.1122639708687181e-06;-1.180745143638947e-06;0.47819771964848395;9.990150563671422;0.8329165764710186;0.015589647571272661;0.01561932650742342;0.8298911318947245;0.993280083537141;1.305617015078268
46.527465;0.48681856230141013;3.759418478021036e-06;1.5601237419192335e-06;1.1342892631217682e-06;-1.1818413871287231e-06;0.47824421086269575;9.988520029998577;0.8329711446047378;0.015589011095396793;0.015617995911287368;0.8298491777117353;0.9933865452549672;1.3052758531778172
46.537465;0.4868337006434938;3.8199799971029704e-06;1.532494908419348e-06;1.1575317939267501e-06;-1.1820076722623127e-06;0.4782920471239533;9.986982899683962;0.8330214070720503;0.015588476168294705;0.01561676595213124;0.8298092750854869;0.9934915166708825;1.304933137898519
46.547465;0.4868493614105477;3.878939225441682e-06;1.5044717615586975e-06;1.1819997060072882e-06;-1.1813094173351057e-06;0.4783412610075923;9.985542912504899;0.8330673001548564;0.015588049318736157;0.015615641613797217;0.8297715212471655;0.9935950026578383;1.3045893460889753
46.557465;0.48686551113037196;3.936205353254395e-06;1.4761154055113278e-06;1.207651220434904e-06;-1.1797756816572244e-06;0.47839181029856975;9.984203403397613;0.8331088398057233;0.015587736784335827;0.015614629630499482;0.8297360947169794;0.9936971496105814;1.304244988451506
46.567465;0.4868821625325677;3.99172348700167e-06;1.4474979399572196e-06;1.2344229575455235e-06;-1.1773855440134465e-06;0.4784435655313996;9.982967415397907;0.8331461088815866;0.015587544995587704;0.015613738778578757;0.8297032808440993;0.9937982277042011;1.3039005779200725
46.577465;0.48689936085057867;4.045468339005729e-06;1.4187016528711947e-06;1.2622509563986469e-06;-1.1740961814314914e-06;0.47849635064491025;9.981837502506576;0.8331792788386411;0.015587481091661363;0.015612978178522786;0.8296734218560908;0.9938986216954652;1.3035565772446165
46.587465;0.486917158475356;4.097431438930062e-06;1.3898251813495e-06;1.2910739766972287e-06;-1.169890817813164e-06;0.47854999317632235;9.980815624229768;0.8332085870434934;0.015587552531986047;0.015612354818994105;0.8296468384116943;0.9939988156667565;1.3032133425569166
