time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.8131;0.4829679156319202;3.6389389224560694e-07;3.937163227909971e-06;-5.43196527579954e-06;3.441521479214615e-06;0.46805222569225186;12.129789865672162;0.8358531453192004;0.015365483354437541;0.015644321957891547;0.8281859099141534;1.001024297817172;1.3112217563588777
43.8231;0.483006744818869;3.588601265642351e-07;3.9538781977140775e-06;-5.482038444045861e-06;3.443390783026418e-06;0.46805061943023896;12.12840473140173;0.8357843482619323;0.015367281221234349;0.01564567794624805;0.8282830720248994;1.0012002885233962;1.3111510208896489
43.8331;0.4830518397954509;3.524539828875426e-07;3.9671178769024905e-06;-5.5315887036403754e-06;3.4440049695264717e-06;0.46804970363272835;12.127016406056029;0.8357177948059877;0.01536922066578429;0.0156469913701756;0.8283830999383976;1.0013741295695706;1.3110827370571978
43.8431;0.48310318728076374;3.446522482259681e-07;3.976950811742142e-06;-5.580603977130348e-06;3.4433286018917055e-06;0.4680491305437816;12.125628949411333;0.8356537134744858;0.015371293364277963;0.01564826914806868;0.8284863124800916;1.0015457194404647;1.3110164747107103
43.8531;0.48316072277147365;3.354151955851589e-07;3.9835022179542105e-06;-5.629045862914795e-06;3.4413617970688485e-06;0.46804849398183124;12.12424698943264;0.8355922660102608;0.015373492399520777;0.01564951739361237;0.828593077959455;1.001714937228863;1.3109520016778227
43.8631;0.48322433888759575;3.2468334244338847e-07;3.986944320235087e-06;-5.676839598063996e-06;3.4381252283875262e-06;0.46804732907650504;12.122875531173886;0.8355335912219315;0.015375812438369135;0.015650742128822552;0.8287038099600388;1.0018815644681163;1.3108891899340844
43.8731;0.48329391188656795;3.123665180599163e-07;3.987448658104971e-06;-5.723859462577342e-06;3.4336277101791034e-06;0.46804515410599806;12.121519025209794;0.8354778624017098;0.015378249926892866;0.015651949885510073;0.8288188877204927;1.0020451822052963;1.3108279030757939
43.8831;0.48336928688795566;2.9833864449885896e-07;3.9851555969746815e-06;-5.769941857186313e-06;3.4278312580151895e-06;0.4680415382227189;12.120181450796307;0.8354253202477251;0.015380802417267175;0.015653147486202213;0.8289386096764441;1.002205202884917;1.3107680282093328
43.8931;0.4834502296138683;2.8246276252341836e-07;3.980180208885841e-06;-5.814921498594e-06;3.4206310090913136e-06;0.4680361400592221;12.118867226241939;0.8353762748391059;0.01538346754912285;0.01565434213384222;0.8290631883192154;1.002361039854792;1.3107095296118934
43.9031;0.4835364066763002;2.6461912260613766e-07;3.9726346661531385e-06;-5.858654661195231e-06;3.4118710257265274e-06;0.4680286957129493;12.117581034112677;0.8353310405094707;0.015386242450243283;0.01565554205829484;0.8291927519264334;1.0025122496370458;1.3106524126763421
43.9131;0.4836273987239935;2.446933933130631e-07;3.962632330653436e-06;-5.901027689711755e-06;3.401384237819767e-06;0.4680189766270588;12.116326418184222;0.835289831814183;0.015389123284785339;0.015656755591759663;0.8293273759241317;1.0026585569720925;1.3105967027521448
43.9231;0.483722713605094;2.2254449503044155e-07;3.950258554413276e-06;-5.9419625537140725e-06;3.3890241656349985e-06;0.4680067707954085;12.115105446775301;0.8352527560788395;0.015392105534784538;0.0156579886807491;0.829467077780579;1.002799761049528;1.3105425045939774
43.9331;0.4838218230934598;1.980041625632605e-07;3.935537907748393e-06;-5.981409088138523e-06;3.3746798574870187e-06;0.46799190411285335;12.113919773640676;0.835219889849733;0.015395185092719999;0.015659243932879464;0.829611730477311;1.0029356279081203;1.3104900551857301
43.9431;0.4839242387098144;1.7092205305337465e-07;3.9184324586294135e-06;-6.019331861759968e-06;3.358280162296863e-06;0.4679742680003235;12.112770912563592;0.83519130605927;0.015398359020305398;0.015660522715206657;0.8297610184921755;1.0030659261900516;1.3104396851967537
43.9531;0.484029543750768;1.4122584360910153e-07;3.898864041625159e-06;-6.055709502497093e-06;3.3397936856621926e-06;0.46795383092345655;12.111659600173098;0.8351670441879112;0.01540162547238129;0.0156618271974361;0.8299144670853331;1.0031905621143413;1.3103916979361971
43.9631;0.4841373526466825;1.0894918162976815e-07;3.87675150751567e-06;-6.0905365245296305e-06;3.319235398231675e-06;0.4679306301137868;12.110585590290732;0.835147120888051;0.015404983452029375;0.015663159759185086;0.8300714543420626;1.003309589889186;1.3103463115101226
43.9731;0.4842472839747943;7.420896197073761e-08;3.8520547866885014e-06;-6.12381622380052e-06;3.296669173326282e-06;0.46790473701807705;12.109547696891918;0.8351315940577392;0.01540843309718581;0.01566452229236934;0.8302312540459373;1.0034230369340558;1.3103037330861014
43.9831;0.48435896648295335;3.715718359905434e-08;3.824783239907694e-06;-6.155555607937392e-06;3.272197313053144e-06;0.46787621116727884;12.108543792037056;0.8351205941190476;0.015411975770018963;0.015665916639214288;0.8303931346884489;1.0035307540440435;1.3102642467826917
43.9931;0.48447204301597785;-2.0595446937770015e-09;3.7949604030816977e-06;-6.1857704902424e-06;3.245947975868146e-06;0.4678450792670504;12.10757106228693;0.8351142755990238;0.015415613552222268;0.01566734505307939;0.8305563994961948;1.0036324525878435;1.3102282538179448
44.002986;0.4845861790937092;-4.331979767663369e-08;3.7625888228543226e-06;-6.214495364116452e-06;3.2180518185494e-06;0.4678113544897435;12.106626117963993;0.8351127256583828;0.015419348971989853;0.015668811508517316;0.8307203871350544;1.003727828473381;1.3101962533462739
44.002986;0.484701055495467;-8.652696266869126e-08;3.727633759011644e-06;-6.241794826398207e-06;3.188616456660729e-06;0.4631930699972757;13.105704788501267;0.8351159217611009;0.015423184606624837;0.015670322708536865;0.8308845228669601;1.0038166207575496;1.3101687487006757
44.002987;0.4848163470689279;-1.3158749372886138e-07;3.690029739773837e-06;-6.267769487225154e-06;3.1577424826653664e-06;0.4631552840786044;13.104802077300372;0.8351237765045018;0.015427122221430384;0.015671886327592022;0.8310483692080471;1.0038986270109653;1.310146155525657
44.002988;0.4849317387657176;-1.7838641407101748e-07;3.649708555492347e-06;-6.292538614532881e-06;3.1255718054093895e-06;0.4631140634978254;13.103911947887704;0.8351361848496581;0.015431162597935498;0.015673508698870634;0.8312106172861851;1.0039737683621586;1.3101281537038536
44.00299;0.48504695097802847;-2.267988372788818e-07;3.606626256857758e-06;-6.316206371159112e-06;3.0923040223152983e-06;0.4630704790784661;13.103026987114683;0.8351530439612878;0.015435305680636247;0.01567519475335655;0.8313710154613636;1.0040421672787814;1.3101150160985664
44.002994;0.4851617383136172;-2.767308449469664e-07;3.560785673121949e-06;-6.338849961951037e-06;3.0581774424185265e-06;0.4630245968342398;13.102138594203447;0.8351742858002278;0.015439549448526931;0.01567694889230698;0.8315292862817977;1.004104149123426;1.3101069723749608
44.003002;0.4852758952613163;-3.2813612000498313e-07;3.5122545552679485e-06;-6.3605324737133405e-06;3.0234680345745156e-06;0.4629764740863501;13.101237328384244;0.8351998504023349;0.015443888512998674;0.015678775350552822;0.8316831290883143;1.004160166036292;1.310102852986759
44.003018;0.4853892699456198;-3.809936373846943e-07;3.461157441461965e-06;-6.381309005067531e-06;2.988487580840021e-06;0.46292620612572943;13.10031389717977;0.8352295822117468;0.015448314652014192;0.015680677958099732;0.8318282653233023;1.0042106942668863;1.3101000805257061
44.00305;0.48550175974187937;-4.3528880033117105e-07;3.4076474229024967e-06;-6.401217595672497e-06;2.953544511071021e-06;0.46287397387515267;13.099360869947454;0.8352632124625858;0.01545281907816047;0.015682659542539838;0.8319584320048565;1.0042561784083484;1.3100947572186508
44.003114;0.48561328320478375;-4.910196313896743e-07;3.3518844685477208e-06;-6.4202567262256344e-06;2.9189154743192676e-06;0.46282001936563527;13.09837299383832;0.8353004613314549;0.015457394567292025;0.01568472149773247;0.8320613954436058;1.0042970586909932;1.310079098237227
44.003242;0.4857237368806661;-5.481962142689697e-07;3.2940163709840744e-06;-6.438358506197367e-06;2.8848523167867144e-06;0.46276458221522415;13.097345617160864;0.8353410909870587;0.015462035886241376;0.01568686308260184;0.8321140160803656;1.0043337981576772;1.3100381607091311
44.003498;0.48583296930153425;-6.068206835244702e-07;3.23416255282448e-06;-6.45537902632219e-06;2.8515958450385167e-06;0.4627078636712884;13.096272951395028;0.8353848685973237;0.015466738196600934;0.01568908106147674;0.8320722652352573;1.004366800597226;1.3099435190031623
44.00401;0.4859407849156319;-6.668809164241724e-07;3.172417293243212e-06;-6.471113423678365e-06;2.8193839346157536e-06;0.46265002970971036;13.095147984621612;0.8354315526117236;0.015471495623768091;0.015691371232327837;0.8318652045490942;1.0043962964987474;1.3097496022874244
44.004522;0.48604696792636015;-7.283688901845153e-07;3.108860167286172e-06;-6.485327114417145e-06;2.7884432311904224e-06;0.46259123997935825;13.093963790731351;0.8354809105206585;0.01547630177373372;0.015693731003358004;0.8316919885929241;1.0044223602751423;1.3095834584159478
44.005034;0.48615131873988193;-7.913000397832597e-07;3.04355576540649e-06;-6.497791150896243e-06;2.7589682340437966e-06;0.4625316913352461;13.092713906733067;0.8355326945626076;0.015481150344652306;0.015696160823442225;0.831549852322732;1.0044450403779879;1.309443283087432
44.005546;0.48625366950345245;-8.55714693061359e-07;2.976550889613658e-06;-6.508311629775777e-06;2.731104791115809e-06;0.4624716350856035;13.09139167363601;0.8355865938922512;0.015486034737953389;0.015698663233811708;0.8314370585613304;1.0044644938703888;1.309328093878192
44.00657;0.4863538740251503;-9.216676489839935e-07;2.907881715184702e-06;-6.516736684735665e-06;2.7049412172146674e-06;0.46241134843017545;13.089990070653762;0.8356422433851443;0.015490948000722937;0.015701240945100062;0.8311508599699625;1.004481074515674;1.309108702850084
44.007594;0.48645180776853036;-9.892238349912804e-07;2.8375913256098933e-06;-6.522938753782626e-06;2.6805144617491785e-06;0.46235111008423746;13.08850219377738;0.8356992647200421;0.01549588310749125;0.015703895946279096;0.8310015286622185;1.0044953400653567;1.3089831963161505
44.008618;0.486547376457515;-1.0584521479215423e-06;2.7657584113291353e-06;-6.52679960733858e-06;2.6578299895031728e-06;0.4622911894267;13.086922195375076;0.8357572585991824;0.01550083254005545;0.01570662927420385;0.8309214215430799;1.004507973253878;1.308908248105494
44.010666;0.48664051067296205;-1.1294066493280641e-06;2.692522410460227e-06;-6.5282108894744355e-06;2.6368841870737173e-06;0.46223181803169233;13.085246127600293;0.835815787354048;0.01550578729837703;0.015709441386061472;0.8308330135859132;1.0045196864819557;1.3088340376763892
44.012714;0.48673113899620396;-1.2021107229906548e-06;2.6180726985654083e-06;-6.527074472093412e-06;2.617693778831822e-06;0.46217317238069516;13.083471621689545;0.8358744122260408;0.01551073673627433;0.015712333205569137;0.8308938867530528;1.004531163172043;1.3088604689860839
44.01681;0.4868191619287915;-1.2765464914851216e-06;2.5426119520009976e-06;-6.523299315495762e-06;2.6003121009109278e-06;0.4621153897669112;13.081596909986418;0.8359327556752909;0.015515669594012658;0.015715305944255437;0.8311946893104507;1.0045430051510535;1.3090446334243542
44.020906;0.48690446826723677;-1.3526390215864936e-06;2.4663333235443185e-06;-6.5168166779961584e-06;2.5848057617901084e-06;0.4620585963190474;13.079620489401528;0.8359905392033172;0.015520574932110837;0.015718359424158612;0.8316420773004414;1.0045556779165745;1.3093263470438437
44.025002;0.48698699033864706;-1.430250321924885e-06;2.3894225652044186e-06;-6.507607064939082e-06;2.571221090217023e-06;0.46200292339398435;13.077541161334064;0.8360475803448487;0.01552544277964995;0.015721491141748284;0.8321396588251027;1.0045695212514085;1.3096435657131684
44.033194;0.48706673749568247;-1.5091920100871054e-06;2.3120759922774766e-06;-6.495701366209536e-06;2.5595619434074395e-06;0.46194849896865614;13.075357955288752;0.836103761104598;0.015530264715418844;0.015724697040910885;0.832962969884056;1.0045848464226206;1.3101716873774545
44.041386;0.48714377166812195;-1.5892399535726901e-06;2.2345136699832467e-06;-6.481161627784686e-06;2.5497717140829942e-06;0.46189544896879636;13.073070016906394;0.8361589989858125;0.015535033361627882;0.015727972803097113;0.8336644900583396;1.0046019957080303;1.3106246796675216
44.051386;0.4872181695433435;-1.6701518319220432e-06;2.1569706709920653e-06;-6.464079875513258e-06;2.5417286747002203e-06;0.46184391998623586;13.070676555786676;0.8362132248217619;0.015539741231533243;0.015731313933059692;0.8342596602512802;1.0046213119720995;1.3110116907419533
44.061386;0.48729000916186427;-1.7516915888415716e-06;2.079690774598352e-06;-6.44460219977725e-06;2.5352549130736935e-06;0.46179406769045245;13.068177019721576;0.836266343772108;0.015544380675039219;0.0157347146774966;0.834646861590301;1.0046431638968079;1.3112669642446197
44.071386;0.48735936216878867;-1.8336449737262847e-06;2.0029378685520796e-06;-6.422937896394146e-06;2.530139044078341e-06;0.46174602017495797;13.065570954039908;0.8363182050799087;0.015548944768732873;0.015738167854203178;0.8349053553384009;1.004668008586141;1.311440320875703
44.073467;0.4874263144603032;-1.9158149082063218e-06;1.9269868854395103e-06;-6.399329822000206e-06;2.5261855430463677e-06;0.46169988232048603;13.062857566145313;0.8363686164107643;0.015553428218189249;0.015741666310359552;0.8350822385505742;1.004696302320338;1.3115612265398668
44.073467;0.4874910216053424;-1.9979958451704898e-06;1.8520968728375806e-06;-6.374020443839082e-06;2.5232745960346697e-06;0.4616557716936201;13.060035950297445;0.836417384241892;0.0155578281939941;0.0157452040863027;0.8352514684247676;1.0047283200740311;1.311676463311573
44.073468;0.48755371859552465;-2.079944844266927e-06;1.7785144893653301e-06;-6.347235727108094e-06;2.5213867754867535e-06;0.46161382644623433;13.057105938445428;0.8364643453927311;0.015562144159302814;0.015748776338719364;0.8354239029706229;1.0047641019777138;1.3117925391808383
44.073469;0.48761466700328393;-2.1613716372514567e-06;1.7064922853482588e-06;-6.319188980467329e-06;2.5205645313189696e-06;0.46157419007898587;13.054069133815615;0.8365093488375192;0.015566376099103387;0.015752379734274416;0.8356013035484186;1.0048035421002064;1.3119101573751837
44.073471;0.48767410366330916;-2.24195046730096e-06;1.6362844131062842e-06;-6.290099982700803e-06;2.5208411560361245e-06;0.46153701808502434;13.050929910834808;0.8365521907911467;0.01557052326533143;0.015756013571621857;0.8357823547365932;1.0048464536884874;1.312028075120853
44.073475;0.48773222136180105;-2.32135024954945e-06;1.5681386771140499e-06;-6.260197378868165e-06;2.5222084016718225e-06;0.461502477925882;13.047695616874684;0.8365925542781778;0.015574584782157017;0.015759679697862527;0.8359667148751796;1.0048925578142482;1.3121456760092962
44.073483;0.4877891719341907;-2.399265184676228e-06;1.5022952623341451e-06;-6.229707975754673e-06;2.5246449206900517e-06;0.46147071299675335;13.044375794198661;0.836629977603866;0.015578560709931404;0.01576338103560569;0.8361540453896159;1.0049414909399719;1.312262310022914
44.073499;0.4878450756897898;-2.4754195035125877e-06;1.4389657124222735e-06;-6.198856324831382e-06;2.5281545546225712e-06;0.4614418297128379;13.040980962332988;0.8366638918570107;0.015582452788167089;0.015767120000111053;0.8363440280837888;1.0049928376381014;1.3123772704095158
44.073531;0.48790003546478095;-2.549557761975119e-06;1.3783015982388407e-06;-6.167858678851018e-06;2.5327829247640123e-06;0.46141591998306586;13.037520695907247;0.8366937404631741;0.015586265200804781;0.015770897318391423;0.8365363979791316;1.005046154455618;1.3124898157084104
44.073595;0.48795415835299955;-2.6214515673596624e-06;1.3203945740870723e-06;-6.1369023761995735e-06;2.5386152856494934e-06;0.46139307023276754;13.034002235632247;0.8367191003820216;0.015590004895104047;0.01577471129510004;0.8367309760837235;1.005101009861069;1.3125992198379273
44.073723;0.4880075605339439;-2.690924685212562e-06;1.265299151002051e-06;-6.106130350446739e-06;2.5457483443244505e-06;0.4613733728552211;13.030431126409658;0.8367397583920907;0.015593681070717114;0.015778558076402053;0.836927648184747;1.0051570103592242;1.3127048094506253
44.073979;0.4880603326831716;-2.7578761982258975e-06;1.2130379182478446e-06;-6.075654529695464e-06;2.554255814780156e-06;0.4613569488169991;13.026811634084616;0.8367557450367987;0.015597304547661017;0.015782433110597842;0.8371262800452077;1.0052137842640982;1.3128060149752772
44.074491;0.48811250774062376;-2.8222837933345535e-06;1.1635973968896248e-06;-6.045586423036961e-06;2.5641818637422998e-06;0.46134393609450774;13.023146411103973;0.8367672904277624;0.015600887420164898;0.01578633220889682;0.8373266518700724;1.005270959160007;1.312902431512436
44.075515;0.48816406949829133;-2.884185703064381e-06;1.1169403024732218e-06;-6.016040051357188e-06;2.5755451572011766e-06;0.46133446539690764;13.019437743213217;0.8367747006227173;0.015604442467013315;0.015790250806815717;0.8375284517615665;1.0053281646684171;1.312993810888234
44.077563;0.48821497109700973;-2.9436501843468346e-06;1.0730210559059472e-06;-5.987114194537656e-06;2.5883311002257783e-06;0.46132866453468524;13.015689092544065;0.8367782386307041;0.0156079813597659;0.015794182802668713;0.8377313133221472;1.0053850797870256;1.3130799915964595
44.081659;0.4882651538320299;-3.0007444078454695e-06;1.0317770711834523e-06;-5.958899802797207e-06;2.602498426248777e-06;0.4613266590527905;13.011905438996349;0.8367780758223011;0.015611512126197338;0.015798120603935564;0.8379348879395854;1.0054415085356885;1.313160851249604
44.089851;0.48831458537536976;-3.055511040882689e-06;9.931016808517213e-07;-5.9314962521073185e-06;2.6180059834336537e-06;0.4613285619997112;13.00809351273567;0.8367742954388888;0.015615038717231073;0.015802055410942026;0.8381388871145693;1.0054973972705599;1.3132362772552741
44.099851;0.48836328331503615;-3.1079441099398323e-06;9.568435015931948e-07;-5.90499409001467e-06;2.634824003571635e-06;0.46133447165947006;13.004261600603579;0.8367669051256188;0.01561856336247496;0.0158059769479985;0.8383430705870587;1.0055527568370548;1.3133061415249283
44.109851;0.48841128423732316;-3.157978896067287e-06;9.228354705361341e-07;-5.879439928013869e-06;2.6529305391715805e-06;0.46134446118606864;13.000418776671083;0.8367558753580503;0.015622088451060574;0.015809873834795818;0.8385472559778334;1.0056075784950171;1.3133703399328456
44.119851;0.4884585814639426;-3.205519377508078e-06;8.909011310335063e-07;-5.854818724071378e-06;2.6723267576231937e-06;0.4613585680920276;12.996574368926106;0.8367412133761731;0.015625616111896137;0.015813735068896474;0.8387513566291415;1.0056617714771607;1.3134288338321052
44.126669;0.4885050777741653;-3.2504651889767683e-06;8.608403732108342e-07;-5.831060229022749e-06;2.693062189894379e-06;0.46137679157188155;12.99273724507621;0.8367229896884205;0.015629147249189367;0.015817551379216;0.8389553745360231;1.0057151179050605;1.3134816133608593
44.126669;0.48855058196459134;-3.2927168703756488e-06;8.324258981748396e-07;-5.808061069691239e-06;2.715223325574896e-06;0.46139908133125745;12.98891514722248;0.8367012988448513;0.01563268144357678;0.01582131550735323;0.8391593454049485;1.0057673038550636;1.313528672960942
44.12667;0.4885948566345908;-3.3321886801638865e-06;8.05403466699585e-07;-5.785716450459406e-06;2.738889127699142e-06;0.4614253452664881;12.985114683797853;0.8366762296160599;0.01563621730375361;0.015825021799760326;0.8393642991627105;1.0058179602925141;1.313570618594236
44.126671;0.4886376932906318;-3.368818555427951e-06;7.795024022745108e-07;-5.7639436883454345e-06;2.76410642411957e-06;0.4614554870868798;12.981341341010124;0.8366478069353718;0.015639753635824094;0.01582866536953755;0.8395682467756653;1.0058666350096312;1.3136059908257856
44.126673;0.4886789679217908;-3.4025635734365165e-06;7.544620453652747e-07;-5.74266756326143e-06;2.790899531625053e-06;0.46148940907449976;12.977599653169882;0.8366158872108889;0.015643291120329066;0.015832240711704824;0.8397721524422515;1.0059127836479524;1.313635051479325
44.126677;0.4887186342252768;-3.4334092789413314e-06;7.300475412171256e-07;-5.721791465125958e-06;2.8192826090437515e-06;0.46152697631768735;12.97389388881923;0.8365801858073445;0.01564683197646378;0.01583574047015091;0.8399759009480725;1.0059558406713027;1.3136573800924625
44.126685;0.48875666643514304;-3.4613974310767477e-06;7.060454363994999e-07;-5.701208258691878e-06;2.849243260889975e-06;0.46156801426382726;12.970228320589621;0.8365404689353737;0.01565037772016801;0.015839155072559463;0.8401793026909675;1.005995295952689;1.3136726718110459
44.126701;0.4887930210485743;-3.4866405266275884e-06;6.822569286114871e-07;-5.680832914489809e-06;2.8807045792423022e-06;0.46161232649513373;12.96660709830881;0.8364966592860432;0.0156539285017998;0.01584247310897983;0.8403821324625593;1.0060307357595053;1.313680724660803
44.126733;0.48882763940039653;-3.5092968423251948e-06;6.584946812754164e-07;-5.660606551408323e-06;2.913521146048447e-06;0.46165969629347375;12.96303434982015;0.8364487477422682;0.015657484958595414;0.015845682545432623;0.8405841956521527;1.0060618824724858;1.3136813578288027
44.126797;0.4888604550385551;-3.5295214949901223e-06;6.34585597332174e-07;-5.640475129348313e-06;2.9475228346334788e-06;0.4617099148424598;12.959513997052403;0.8363966701222925;0.015661049756023903;0.01584877265818991;0.8407854236404974;1.0060885797060386;1.3136744376693206
44.126925;0.48889140593830815;-3.547442083693027e-06;6.103814924576823e-07;-5.620374956029227e-06;2.982546054836771e-06;0.46176283326149176;12.956049516562755;0.8363402898407327;0.015664626859913044;0.015851734860020263;0.8409859183352913;1.0061106875467993;1.3136600241764984
44.127181;0.4889204640255864;-3.563175957614296e-06;5.857598461044902e-07;-5.6002263187276175e-06;3.0184323969852628e-06;0.4618183776400816;12.95264442310176;0.8362794600716501;0.015668219620282146;0.015854561697387998;0.8411858627061414;1.0061280072088303;1.3136384463375466
44.127693;0.4889476546338794;-3.576855860452302e-06;5.606206298283794e-07;-5.57992237464202e-06;3.055020495756833e-06;0.46187652695810827;12.949302967307007;0.8362140484375167;0.015671829978037254;0.015857246170561442;0.8413853856410809;1.0061403060969827;1.3136101549851884
44.128717;0.48897304832720945;-3.5886375378722156e-06;5.348909127617978e-07;-5.559331324710511e-06;3.092133721112347e-06;0.4619372847745722;12.946030054006528;0.8361439045427324;0.015675459639896007;0.01585978250532681;0.8415845217992705;1.006147387171244;1.3135755095890336
44.130765;0.48899674244161767;-3.5986994440910222e-06;5.085140011649002e-07;-5.5383233268518866e-06;3.129568986355641e-06;0.4620006706619952;12.94283034711173;0.8360688785814502;0.015679111263981707;0.015862167006865546;0.8417822441885084;1.0061491399214226;1.3135340544215242
44.134861;0.4890188382204744;-3.6072385385211046e-06;4.814299881136063e-07;-5.516793498657187e-06;3.167096113112559e-06;0.4620667425495578;12.939707853133227;0.8359889039087964;0.015682787768993137;0.015864397461553135;0.8419805061589036;1.0061455284742478;1.3134870828616054
44.143053;0.4890394057750455;-3.6144512423199356e-06;4.5357413561605513e-07;-5.494667484914627e-06;3.2044641474795677e-06;0.4621355932093523;12.93666603146922;0.8359040270046963;0.015686491150344636;0.01586647162598273;0.8421782754843293;1.0061364967038784;1.3134338582857685
44.153053;0.48905845013225563;-3.620513412548304e-06;4.2487898830805637e-07;-5.4719042935880165e-06;3.2414131350981003e-06;0.462207297874689;12.933707026746307;0.8358143835009565;0.015690222559422796;0.015868387196552664;0.8423755037115664;1.0061218522519462;1.3133742356315385
44.163053;0.48907590856588307;-3.625571021324593e-06;3.9527055137722396e-07;-5.448488983954383e-06;3.2776917673368687e-06;0.46228188643263757;12.930830980658307;0.8357202029721497;0.015693982440331083;0.01587014327618985;0.8425720470083751;1.0061012420600237;1.3133080193464124
44.173053;0.48909169241195;-3.6297376635418746e-06;3.64680398282708e-07;-5.424410334747027e-06;3.313078399931523e-06;0.46235935676520235;12.928037030889827;0.835621807450704;0.01569776956528996;0.01587174072904657;0.8427676340202181;1.006074251345629;1.313234952786724
44.183053;0.4891057352900023;-3.6331102076321715e-06;3.330677744028229e-07;-5.399649807294449e-06;3.3473910540975776e-06;0.4624396902221363;12.925325015287186;0.8355195508743569;0.015701580271720215;0.015873181182795154;0.842961895866254;1.0060405293325774;1.3131547681496976
44.193053;0.4891180013776287;-3.6357973584303172e-06;3.004230273279808e-07;-5.374180557417417e-06;3.3804733752971037e-06;0.4625228668884479;12.922695902000521;0.835413759735002;0.015705409453994703;0.015874466261683425;0.8431544046907261;1.005999846205279;1.3130672089268525
44.203053;0.48912847018005956;-3.6379292926075343e-06;2.6676644847648444e-07;-5.3479559658079455e-06;3.4121679789451937e-06;0.4626088666457911;12.920150492415793;0.8353047394242578;0.01570925244467843;0.015875597129925853;0.8433446945741252;1.005952097268098;1.3129720259935693
44.213053;0.48913713629799677;-3.6396368227588757e-06;2.3215493314572715e-07;-5.320909603824401e-06;3.4423002281898637e-06;0.462697642353458;12.917688266072094;0.835192801114576;0.015713104879681347;0.015876573964178832;0.8435323019646749;1.0058972649509774;1.3128690474304987
44.223053;0.4891440081592604;-3.6410252131414886e-06;1.96671448166908e-07;-5.292976420869015e-06;3.4706845635904354e-06;0.462789085865763;12.915307601569467;0.8350782450506297;0.015716960808577488;0.015877395934486907;0.8437168422855932;1.0058353311034192;1.312758247214921
44.233053;0.489149075635025;-3.642169665552278e-06;1.604084166742759e-07;-5.264100778858109e-06;3.4971395116525845e-06;0.46288301475090055;12.91300669232017;0.8349613415933748;0.0157208125390579;0.015878061808294736;0.8438980494444697;1.005766239682777;1.312639726156612
44.243053;0.48915227843757536;-3.6431195471172257e-06;1.234751303804445e-07;-5.234222214399755e-06;3.5214911263430037e-06;0.46297920416921967;12.910784524968834;0.8348423684763995;0.01572465278028413;0.015878570117446554;0.8440757280352982;1.0056899704527307;1.3125137414863868
44.253053;0.48915350804420865;-3.643891554993249e-06;8.600414726960108e-08;-5.20325971478377e-06;3.5435717554024465e-06;0.46307744378135207;12.908640902381388;0.834721656973098;0.01572847675730262;0.01587891842464267;0.844249703484863;1.0056066249998463;1.3123807870321291
44.263053;0.48915262504175344;-3.644465121146326e-06;4.812615553062513e-08;-5.1711138337361335e-06;3.563221775350339e-06;0.46317755679013883;12.906575177146424;0.8345995725999379;0.01573228234800808;0.015879102196647163;0.8444198347885856;1.0055164186427663;1.3122415371862632
44.273053;0.48914947030838896;-3.6447923443257523e-06;9.934792626668656e-09;-5.137693334692981e-06;3.58028418178813e-06;0.4632793679275959;12.904585459375207;0.8344764485997301;0.01573606794882384;0.015879114373015653;0.8445860168433746;1.0054196157611184;1.3120967271577242
44.283053;0.489143863110478;-3.644815317777062e-06;-2.852569171045148e-08;-5.102948442810148e-06;3.5945970948996e-06;0.46338268716458675;12.90266900804788;0.8343525643414624;0.01573982961436539;0.01587894701884587;0.8447481558781706;1.0053165253879344;1.311947117329626
44.293053;0.48913561180926984;-3.6444767997796902e-06;-6.724174648205044e-08;-5.066890660214248e-06;3.605998208047072e-06;0.4634873516252626;12.900822395210472;0.8342281848801669;0.015743559743807083;0.015878594307723787;0.8449061525336519;1.005207531874335;1.311793493127459
44.303053;0.4891245434672731;-3.6437138277452274e-06;-1.0620109751773725e-07;-5.029600721894024e-06;3.614340447268332e-06;0.46359326333516665;12.899041457878623;0.8341035774363842;0.015747248291733365;0.01587805404176537;0.8450598663003901;1.0050930544451766;1.3116366712347975
44.313053;0.4891105057599305;-3.6424404069789938e-06;-1.453823201895511e-07;-4.991226092731271e-06;3.6195052036226714e-06;0.46370035834181317;12.89732228361305;0.8339790095323271;0.01575088479802066;0.015877326930991524;0.845209091402266;1.004973473116261;1.3114774741431487
44.323053;0.4890933566994077;-3.6405408082676352e-06;-1.847697471012632e-07;-4.951959569416969e-06;3.6214042161232384e-06;0.46380854216195805;12.895662072992794;0.8338547688001525;0.015754459342985454;0.015876415771696576;0.8453535734649203;1.0048491225747653;1.3113166021751874
44.333053;0.4890729731963974;-3.637890136859377e-06;-2.243753890179557e-07;-4.912007204075564e-06;3.619989195578957e-06;0.46391765544499775;12.8940581024781;0.8337311616860439;0.01575796262777021;0.01587532511010633;0.8454930315611042;1.0047203397570497;1.311154557275808
44.343053;0.4890492313264968;-3.63437897674681e-06;-2.642448542223026e-07;-4.871566147544228e-06;3.6152634597402484e-06;0.4640274796319578;12.892506218573368;0.8336084795631764;0.015761385916295716;0.015874059626885848;0.8456271977270471;1.0045874674144126;1.310991806919282
44.353053;0.48902195398702614;-3.629912696364256e-06;-3.0444481814472283e-07;-4.830814729405229e-06;3.6072575546784528e-06;0.46413775390472833;12.891000901498643;0.8334869357244905;0.015764721058126815;0.01587262261610828;0.845755874657591;1.0044508150656164;1.3108289908253712
44.363053;0.4889908942516622;-3.6244026105972738e-06;-3.4504193215159443e-07;-4.78989243086163e-06;3.5960001371199245e-06;0.4642481946396336;12.889535943963983;0.8333665854874323;0.015767960132969758;0.01587101693494885;0.8458789580227476;1.004310685784255;1.3106668684114533
44.373053;0.48895578403199885;-3.6177684659328422e-06;-3.8607631995366536e-07;-4.748865736262399e-06;3.5815252459420166e-06;0.46435852003623285;12.888104444441616;0.8332472883752592;0.015771094903025237;0.015869246449775578;0.8459964103542177;1.0041674684576318;1.3105060973503364
44.383053;0.4889163983058636;-3.6099494652962626e-06;-4.275461336121905e-07;-4.7077146429137065e-06;3.5638791768545217e-06;0.46446845975717815;12.886698580261225;0.8331287261354182;0.015774117337923242;0.015867315772405046;0.8461082053908814;1.0040216749627953;1.3103471259215087
44.393053;0.48887257308564913;-3.6009120466193174e-06;-4.694209875148773e-07;-4.666353667720921e-06;3.5431132417268217e-06;0.46457775229227627;12.885309697471873;0.8330104570063048;0.015777020529649705;0.01586522879744614;0.846214278890137;1.0038738784149963;1.3101902220684751
44.403053;0.48882419169917896;-3.5906399314103782e-06;-5.116650661458932e-07;-4.624665988787466e-06;3.5192978082615883e-06;0.4646861561046497;12.883928862277774;0.8328919960982339;0.01577979891843139;0.015862987587131828;0.846314537173077;1.0037246247731142;1.310035500757876
44.413053;0.4887711796171378;-3.5791094232136604e-06;-5.542426126732412e-07;-4.582533362585775e-06;3.492553070423005e-06;0.4647934738660503;12.88254727458904;0.8327728965144571;0.015782448596986586;0.015860592908619135;0.846408901942526;1.0035744071809627;1.3098829595306154
44.423053;0.48871349732015085;-3.566266545351273e-06;-5.971202723279515e-07;-4.5398469687858105e-06;3.4630596774605603e-06;0.46489957304997714;12.881155937119336;0.832652808054849;0.015784967148458645;0.015858045659531025;0.8464973431996982;1.0034237422905783;1.3097325991429878
44.433053;0.48865111943360157;-3.5520284378452522e-06;-6.402783688614038e-07;-4.496499286268219e-06;3.431046244587862e-06;0.4650044007133954;12.87974560768507;0.8325314959971369;0.015787352489859373;0.0158553475704659;0.8465798959531288;1.0032733055016716;1.3095845630541605
44.443053;0.4885840124331572;-3.536314185736721e-06;-6.837081146467703e-07;-4.45237941241116e-06;3.396781489808926e-06;0.4651079997423147;12.878307334392277;0.8324088317121564;0.01578960238007921;0.01585250112714352;0.846656651989147;1.0031240020046546;1.3094391634183347
44.453053;0.488512119530979;-3.5190697128913e-06;-7.273992180446007e-07;-4.407373984435428e-06;3.3605754634954877e-06;0.4652105012190881;12.876832445516667;0.8322847993809237;0.015791714448682714;0.015849509259442496;0.846727773185663;1.0029768852427525;1.3092968069042819
44.463053;0.4884353637652804;-3.5002644919414515e-06;-7.713416911422033e-07;-4.361365484918074e-06;3.322762654314687e-06;0.46531207998814694;12.87531293461461;0.832159500141759;0.015793685244234915;0.0158463753744068;0.8467935524912457;1.0028329953409807;1.3091578956265801
44.473053;0.48835366585507567;-3.479878241026625e-06;-8.155326426433606e-07;-4.314238862577405e-06;3.283666411638045e-06;0.4654129203757967;12.873743274029824;0.8320331149591794;0.01579550976261505;0.01584310445768603;0.8468544014146835;1.0026932751049544;1.3090227520501565
44.483053;0.488266959453487;-3.457882744088535e-06;-8.599640556819864e-07;-4.265896432434561e-06;3.2435766035803612e-06;0.465513203493143;12.872121723020442;0.8319058640557991;0.0157971827592966;0.01583970446022145;0.8469107159020568;1.0025585977861107;1.3088916379330706
44.493053;0.48817520635812794;-3.434230064771378e-06;-9.0459203542028e-07;-4.216265939510164e-06;3.2027434128902416e-06;0.46561308834762194;12.870450005576735;0.8317780181864557;0.01579870002536645;0.015836186097768747;0.8469627303885826;1.0024297856491933;1.3087648070271334
44.503053;0.48807840993855217;-3.4088770328734513e-06;-9.493342521223645e-07;-4.1653030414442375e-06;3.1613764000558083e-06;0.4657127028508348;12.868732285103684;0.8316499624662679;0.01580005918249842;0.01583256083675349;0.8470104491387963;1.0023075786101248;1.3086424780524144
44.513053;0.48797662533927744;-3.3818171511237393e-06;-9.941171777653373e-07;-4.1129981373857e-06;3.119652146249921e-06;0.4658121653851383;12.866974042168307;0.8315222273278076;0.015801260745101738;0.015828838629141116;0.8470536935789871;1.0021926421335512;1.3085247707786432
44.523053;0.4878699768128784;-3.3530760193589404e-06;-1.0389043801501678e-06;-4.05937906474528e-06;3.0777159945342376e-06;0.4659116041966689;12.865181413238906;0.831395405891908;0.01580230752885268;0.015825027116966477;0.8470922231942127;1.0020856053300302;1.3084117005220712
44.533053;0.4877586621935082;-3.3226874163211924e-06;-1.0836748372942374e-06;-4.004495107625565e-06;3.0356707112339685e-06;0.46601113934866556;12.863361170555212;0.8312700380852545;0.015803201564120125;0.015821132444571874;0.8471258106739071;1.00198707407521;1.3083032582432983
44.543053;0.48764293092956684;-3.2906728459181136e-06;-1.1284053753598073e-06;-3.948396625280249e-06;2.9935778187652238e-06;0.4661108515140113;12.861521093529031;0.8311465943626272;0.015803941510723906;0.01581715959448812;0.847154243909793;1.0018976514506763;1.308199480078332
44.553053;0.4875230638059083;-3.257032258010027e-06;-1.1730621164947871e-06;-3.891141535077951e-06;2.9514774970349685e-06;0.46621076913930626;12.859670504185173;0.8310255242957397;0.0158045226749068;0.015813111333319;0.8471773235213222;1.0018179546754302;1.3081003814431087
44.563053;0.4873993587900653;-3.2217542202391676e-06;-1.2175873543984312e-06;-3.832819105606567e-06;2.9093993476854893e-06;0.4663108681764161;12.857819867832534;0.8309072627976105;0.015804938836097928;0.015808988017099113;0.8471948900058889;1.001748595984281;1.308005832337847
44.573053;0.48727212063079794;-3.184832939371191e-06;-1.261900936483707e-06;-3.7735482281015313e-06;2.867358223994603e-06;0.4664110765457616;12.855979643983027;0.8307922167701162;0.015805184510420574;0.015804788944821735;0.8472068439338721;1.001690165440864;1.3079155319721463
44.583053;0.48714168110153855;-3.146278099816785e-06;-1.3059012580950974e-06;-3.7134457999595766e-06;2.82535954608965e-06;0.4665112813385771;12.85416018024193;0.8306807964582534;0.015805256187864873;0.015800513070289682;0.8472131143469032;1.0016432284190817;1.30782907529208
44.593053;0.48700840250763666;-3.1061143438472848e-06;-1.3494637596289814e-06;-3.6526014924361397e-06;2.7834144272627494e-06;0.46661133948875905;12.852372234662939;0.8305734532092045;0.015805152379063676;0.015796158887850523;0.8472136186364323;1.0016083249679988;1.3077460562705963
44.603053;0.486872607797307;-3.0643669291028265e-06;-1.3924563391346354e-06;-3.5910774346551625e-06;2.741546200835835e-06;0.4667110939499129;12.850626515851497;0.8304706525947816;0.015804874174885224;0.015791724627282105;0.8472082700682554;1.001585959104465;1.3076661627372326
44.613053;0.4867345339966408;-3.0210577457221143e-06;-1.4347483673581886e-06;-3.528925572553468e-06;2.6997908350502484e-06;0.46681039201326563;12.848932630154396;0.830372772598017;0.01580442566077983;0.0157872085083522;0.847196990304065;1.001576541988103;1.3075891612040569
44.623053;0.48659438275590733;-2.976236157301078e-06;-1.4762066950664527e-06;-3.466214514093229e-06;2.6582037020913444e-06;0.4669090986529194;12.847298816104871;0.8302800148394337;0.015803812366962624;0.01578260878186767;0.8471796986054424;1.001580332612989;1.30751480969704
44.633053;0.4864523756671025;-2.9300130130902204e-06;-1.516700045069465e-06;-3.4030436278409795e-06;2.616875475822495e-06;0.467007079245514;12.845732481664571;0.8301924337089621;0.01580303964934122;0.015777923792509613;0.8471563093559612;1.0015974611372065;1.3074428450290736
44.643053;0.4863087481694513;-2.882547532858811e-06;-1.5560991423388639e-06;-3.339528619219518e-06;2.5759314832771167e-06;0.46710414941736234;12.844240845360966;0.8301100395406392;0.01580211271997716;0.015773152172509602;0.8471267381427022;1.0016279942471307;1.3073730352444848
44.653053;0.4861637199064376;-2.8339909523642166e-06;-1.5942680406181977e-06;-3.2757845444012686e-06;2.535498220656755e-06;0.46720004822215744;12.842831390933506;0.8300328531696205;0.01580103695383552;0.015768292756669057;0.8470909202746604;1.0016719531049487;1.3073052089236952
44.663053;0.48601748235704534;-2.7844541524223047e-06;-1.6310686358451553e-06;-3.2119265841025448e-06;2.495678448893445e-06;0.46729446659865026;12.841511681201856;0.8299608886167346;0.015799817769383204;0.015763344354135372;0.8470488541723041;1.001729278696065;1.307239237161993
44.673053;0.4858702309903076;-2.7340260499706544e-06;-1.6663693792065473e-06;-3.1480785538815606e-06;2.456559040836846e-06;0.4673870952363461;12.840288845321089;0.8298941465582632;0.0157984602662183;0.015758306129630188;0.8470006470052497;1.0017997806606231;1.307174979272072
44.683053;0.48572221300076374;-2.682791509893532e-06;-1.7000346902547808e-06;-3.084383442668152e-06;2.4182230961871544e-06;0.4674776487768783;12.839168977646034;0.8298326477523718;0.015796968330216352;0.01575317841152694;0.8469465425190368;1.0018830823265388;1.307112224988506
44.693053;0.4855737027319131;-2.6308452242816054e-06;-1.7319127556588765e-06;-3.0210187779724783e-06;2.3807529403164986e-06;0.4675658709370225;12.838155670650012;0.8297764078851184;0.015795344257881726;0.015747963460482572;0.8468868928213998;1.001978573895081;1.3070507130928348
44.703053;0.48542491947696437;-2.5783211662607158e-06;-1.7618563587392828e-06;-2.958197347978648e-06;2.344224523031129e-06;0.46765154227468203;12.83724883486449;0.8297253549320467;0.01579359003139073;0.015742665668852605;0.8468220744355162;1.0020854444320617;1.3069902262561184
44.713053;0.48527597924254345;-2.52538538730556e-06;-1.7897614066255183e-06;-2.896124912470885e-06;2.3086991986795435e-06;0.4677344960663126;12.836445596663154;0.8296793282114193;0.01579170843337129;0.015737290717621765;0.8467524565018621;1.002202840494072;1.3069306255579818
44.723053;0.4851268990465593;-2.472192887885513e-06;-1.8155811385676302e-06;-2.8349496422143845e-06;2.274246209007032e-06;0.4678146522678243;12.83574217565629;0.8296381702975127;0.01578970251502669;0.01573184416722285;0.8466784408845194;1.00232999054992;1.3068717962361147
44.733053;0.48497763956152506;-2.41887978871545e-06;-1.8393211060658878e-06;-2.7747628092543193e-06;2.2409916817914913e-06;0.46789204720546046;12.835135042581586;0.8296018096559579;0.015787574991653456;0.01572632983506678;0.8466004737299289;1.0024661452876285;1.306813605861211
44.743053;0.48482816188319094;-2.3655789098109666e-06;-1.8610329101773698e-06;-2.7156293744857873e-06;2.2091331241871816e-06;0.4679668045101333;12.83462115201932;0.8295702844641182;0.01578532872011052;0.0157207486387528;0.8465190044526054;1.0026104924227677;1.306755914820707
44.753053;0.4846784587376142;-2.312411818481558e-06;-1.880785269663049e-06;-2.657600361831291e-06;2.1788975950723814e-06;0.4680390588287999;12.834197662213986;0.8295437242748507;0.01578296740859194;0.015715099145017137;0.8464344003660295;1.0027621855485147;1.306698618593704
44.763053;0.4845285563712443;-2.259468831074424e-06;-1.8986205256983712e-06;-2.6007179859584524e-06;2.150486851102671e-06;0.4681089142058248;12.833862323840863;0.829522321890667;0.015780495963391993;0.015709378574222648;0.8463468595428465;1.0029204084720522;1.3066417204899814
44.773053;0.4843784924408074;-2.2068084005605967e-06;-1.914548665185148e-06;-2.5450384912642253e-06;2.1240568555340623e-06;0.4681764650465077;12.83361506013083;0.8295063091712517;0.015777920550181207;0.015703582233735146;0.8462564313411974;1.0030844271355643;1.306585417136314
44.783053;0.48422828630875175;-2.1544870705288537e-06;-1.928568890064351e-06;-2.490653661911648e-06;2.0997293689175173e-06;0.46824181109511714;12.833458937198756;0.8294959372318512;0.015775248156366484;0.015697702758643423;0.84616306931107;1.0032536268626318;1.3065301066713515
44.793053;0.48407793677624156;-2.1025833831912117e-06;-1.9406670842189465e-06;-2.4376743265818644e-06;2.0776027817956367e-06;0.4683050375367983;12.83339893121397;0.8294914235098932;0.01577248592457548;0.01569173137497821;0.8460665837293145;1.0034275102410461;1.3064763087341875
44.803053;0.48392744373129243;-2.0511776539556726e-06;-1.950793541345377e-06;-2.3861917547995598e-06;2.0577571632335034e-06;0.46836621775029635;12.833439597192031;0.8294928777211029;0.015769641231249538;0.015685660808999382;0.8459666242564027;1.0036056436280405;1.306424637832862
44.813053;0.4837768323035457;-2.0003244614831606e-06;-1.958849836484348e-06;-2.33626945379835e-06;2.040252051583836e-06;0.4684254444442829;12.833583703121576;0.8295003013000067;0.015766722341430662;0.01567948755037566;0.845862787550347;1.0037875812490262;1.306375894686051
44.823053;0.48362616426546956;-1.9500652678694057e-06;-1.9646955633216236e-06;-2.2879625055361594e-06;2.0251036586936563e-06;0.46848283277282704;12.833832126867215;0.8295136470744203;0.01576373766407083;0.015673211539615168;0.8457547121238824;1.0039728791123914;1.3063311409956155
44.833053;0.4834755317212093;-1.9004604583395196e-06;-1.9681811589653936e-06;-2.24131822086437e-06;2.012266782721448e-06;0.46853849630450634;12.834184462147189;0.8295328503090875;0.01576069317356946;0.01566683445318202;0.8456420989650909;1.0041612286459318;1.3062916178063086
44.843053;0.4833250554614921;-1.8515992835984049e-06;-1.9691868874802204e-06;-2.1963551305181537e-06;2.001654512094403e-06;0.468592535589013;12.834640318431232;0.8295577952617951;0.015757590765307018;0.015660359067939885;0.8455247296444379;1.0043525383043983;1.3062585396065112
44.853053;0.48317488258463137;-1.8035794441837131e-06;-1.967633053205401e-06;-2.15304925435879e-06;1.993172247941434e-06;0.46864503510127403;12.835200469604894;0.829588253964435;0.01575442909020253;0.015653789253030157;0.8454024999187543;1.00454687139076;1.3062329520513114
44.863053;0.4830251542366967;-1.7564854421470716e-06;-1.96347140832124e-06;-2.111328952972793e-06;1.986728807691681e-06;0.46869605753438187;12.835866758363625;0.8296238925000015;0.015751205450541563;0.015647129416365584;0.8452754426333806;1.004744334014292;1.3062157850763454
44.873053;0.48287597441271773;-1.710387361469216e-06;-1.956682247271482e-06;-2.0710740340293556e-06;1.9822352766386738e-06;0.4687456536014468;12.836641178919653;0.8296643359845252;0.015747917547644916;0.01564038459404595;0.8451437196051373;1.0049449837863829;1.3062079589266302
44.883053;0.4827274222725313;-1.6653420471457815e-06;-1.94727596016625e-06;-2.0321280377811854e-06;1.9796094060553897e-06;0.46879387750694623;12.8375250155558;0.8297092103811451;0.015744564718778123;0.015633561787588894;0.8450075911532433;1.0051487637213745;1.3062103634763043
44.893053;0.48257957969611265;-1.6213924599356503e-06;-1.935294043759282e-06;-1.994318109587336e-06;1.9787678188255238e-06;0.4688407830075457;12.838518508804437;0.8297581572341506;0.015741148547373483;0.015626670857651348;0.8448674022787047;1.0053554774065994;1.3062237497684372
44.903053;0.4824325467881057;-1.5785762012441953e-06;-1.920800045512413e-06;-1.9574769025777364e-06;1.979601349679296e-06;0.46888641851709945;12.839621029132207;0.8298108288362953;0.01573767307616373;0.015619723768426108;0.8447235405624939;1.0055648566580042;1.306248606395515
44.913053;0.48228646376440504;-1.5369333364542463e-06;-1.9038615286960304e-06;-1.9214617305669065e-06;1.981971788856122e-06;0.46893083913855416;12.840830840036658;0.8298668759575085;0.01573414464057901;0.015612732551367421;0.8445763295824777;1.005776688861319;1.3062850274255626
44.923053;0.4821415384557643;-1.4965050196790554e-06;-1.8845304162629359e-06;-1.886151759908116e-06;1.9857546075671786e-06;0.46897410325653976;12.842144749443532;0.8299259623479238;0.015730571891440625;0.015605707230401606;0.8444259785891067;1.0059908362124554;1.3063326639602124
44.933053;0.4819980487371715;-1.4573230635880947e-06;-1.8628262246150378e-06;-1.8514280780167869e-06;1.9908833170599486e-06;0.4690162355496632;12.843558961572095;0.8299878125744008;0.015726966398310577;0.015598655027541753;0.8442726667254677;1.0062071259869905;1.3063908591527789
44.943053;0.4818563013303365;-1.4194000237014925e-06;-1.8387430595227247e-06;-1.817164337884197e-06;1.9973345580485305e-06;0.4690572078154996;12.845069675968723;0.8300522818620674;0.015723342760916966;0.015591580772754906;0.8441166461312577;1.0064252764816484;1.3064587991734204
44.953053;0.48171658683343543;-1.3827275386919821e-06;-1.8122784939124317e-06;-1.78323765009944e-06;2.0050749461531876e-06;0.4690969701019783;12.846672192278533;0.8301193948221529;0.015719717632783976;0.015584487923924348;0.8439582360750091;1.0066448812676243;1.3065355062062014
44.963053;0.4815791893057012;-1.3472736667445934e-06;-1.7834558877538292e-06;-1.749554515458892e-06;2.0140338829654532e-06;0.4691354838660611;12.848360392423075;0.8301892803830612;0.015716107845170725;0.015577380434866646;0.8437977427739787;1.0068654200925435;1.306619806641422
44.973053;0.48144441146223704;-1.3129805963541e-06;-1.7523169705579144e-06;-1.7160741836673993e-06;2.0241080795785692e-06;0.46917272312462494;12.85012739698897;0.8302620525151533;0.015712528387237242;0.015570265174541608;0.8436353988778018;1.0070863403531958;1.3067103883690057
44.983053;0.48131254596651546;-1.2797741978627938e-06;-1.7188881929407986e-06;-1.6828152989536928e-06;2.0351710295621345e-06;0.46920866585399507;12.85196607052512;0.8303377505932577;0.01570899184586404;0.015563153317792067;0.8434713498892303;1.0073071228987582;1.3068059289886933
44.993053;0.4811838326479481;-1.247578872748046e-06;-1.6831658471453842e-06;-1.6498484234221818e-06;2.0470845841051628e-06;0.46924328262672904;12.853868522622582;0.8304163412368661;0.015705509271563528;0.015556059960613284;0.8433056893027665;1.0075272526690429;1.306905280164795
45.002986;0.4810584682200456;-1.2163186947370177e-06;-1.6451385246440459e-06;-1.6172668924089983e-06;2.059712065880351e-06;0.4692765267450863;12.85582554781534;0.8304977497583232;0.015702090673556608;0.01554900274902501;0.8431385180224183;1.0077461931885852;1.3070076025724342
45.002986;0.4809366445321445;-1.1858986525947778e-06;-1.6048123840757272e-06;-1.5851536693602938e-06;2.072923736484893e-06;0.4648123566567786;13.857826840728624;0.8305818971707999;0.01569874473551404;0.015541999918302216;0.8429699759788171;1.007963438436015;1.3071123436391854
45.002987;0.4808185586019144;-1.1561863261516271e-06;-1.5622105692941474e-06;-1.5535889812317073e-06;2.086594225199169e-06;0.46484577089544044;13.859861225058564;0.8306686619086172;0.015695478701705793;0.015535068585388225;0.8428002419434532;1.0081785480543963;1.3072191162812545
