time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.597465;0.48693558401020093;4.147607261259849e-06;1.360982453045318e-06;1.3208424354827931e-06;-1.1647999690163533e-06;0.4786043359184182;9.979902846466048;0.8332342710622241;0.015587766330811392;0.015611873780744832;0.8296237535653733;0.9940993109925929;1.3028710915861665
46.607465;0.4869546246588526;4.195993557946085e-06;1.3322717622319369e-06;1.3515310368455403e-06;-1.1588878852673346e-06;0.4786592156163634;9.979098734052632;0.8332565094897663;0.015588128699431438;0.015611539933613153;0.8296042528533172;0.9942004629413032;1.30252991713757
46.617465;0.48697423020075586;4.242595783257567e-06;1.3037403792319216e-06;1.3831568066466541e-06;-1.1522272117371458e-06;0.47871445488553216;9.978400975795667;0.8332753911541836;0.015588645190545867;0.015611358037258988;0.8295882600181723;0.9943023193801556;1.3021898265151828
46.627465;0.48699431842755625;4.28741642642123e-06;1.2753868565889633e-06;1.4157973670769275e-06;-1.1448879896331868e-06;0.4787698860878369;9.97780534261878;0.8332909347830808;0.015589320515366809;0.015611331627181386;0.8295755233254952;0.994404592148377;1.301850793363781
46.637465;0.48701477342748534;4.3304405435302565e-06;1.2471881029605192e-06;1.449576325224373e-06;-1.1369511909531256e-06;0.47882537263254593;9.977305947726327;0.8333031437949902;0.015590158200236341;0.015611462556106279;0.8295656695891368;0.9945067775658054;1.3015128788826882
46.647465;0.48703545171583595;4.371627417526923e-06;1.2191124151462607e-06;1.484618825337251e-06;-1.12851651086533e-06;0.4788808011396697;9.97689620500722;0.8333120674273564;0.015591161108887783;0.01561175153690726;0.829558293147453;0.9946083121095562;1.3011764226888163
46.657465;0.48705618665906103;4.410914263072456e-06;1.1911299744202097e-06;1.5210120074826772e-06;-1.119678596175697e-06;0.47893606223476676;9.976570109266643;0.833317845834625;0.015592332179068455;0.015612198216312143;0.8295529716247865;0.9947086833104866;1.3008420603562398
46.667465;0.48707676989718535;4.448236681105103e-06;1.1632384890822324e-06;1.55878869761347e-06;-1.1104995109927403e-06;0.4789910510886014;9.976322493290398;0.8333206983402812;0.015593674293221458;0.015612799649887847;0.8295492148043214;0.9948074544120071;1.3005104507695546
46.677465;0.4870969265542997;4.483552312395044e-06;1.1354767108128352e-06;1.597949867939725e-06;-1.1010021047710343e-06;0.47904567955397703;9.976148343524242;0.8333208383347029;0.015595189494562883;0.015613548943804897;0.8295464498097718;0.9949042386460241;1.300182049193336
46.687465;0.4871163197310203;4.516854206797079e-06;1.107911369854866e-06;1.6385100511645313e-06;-1.091175238338062e-06;0.4790998767114059;9.976042333090902;0.8333183939563801;0.015596878746650514;0.01561443629987529;0.8295440668013039;0.9949987228306799;1.2998571756924258
46.697465;0.4871345855684178;4.548167914313153e-06;1.080615132732263e-06;1.6805143003876726e-06;-1.080982477675572e-06;0.4791535968333172;9.975998664686568;0.8333134216010787;0.015598742898143166;0.015615451739844723;0.8295414835478155;0.9950906882972994;1.2995361995264543
46.707465;0.487151389331059;4.577527276323723e-06;1.053660369602627e-06;1.7240259597090828e-06;-1.0703746935384141e-06;0.4792068305330317;9.9760112994585;0.8333059325694713;0.015600782958896681;0.01561658732593781;0.8295382219716572;0.9951799597403653;1.2992196662902071
46.717465;0.4871664893025711;4.604945986190505e-06;1.0271345534917246e-06;1.7691183097816703e-06;-1.0593012867282071e-06;0.4792595954162835;9.976074825678824;0.8332958569394279;0.015602998168255921;0.015617837727467446;0.8295339432962758;0.995266376236664;1.298908342058411
46.727465;0.4871797558019784;4.630412524394378e-06;1.0011441242723416e-06;1.8158661556359182e-06;-1.0477110319317602e-06;0.47931193334139;9.976185112354782;0.8332830466674953;0.015605384596565687;0.015619199368423622;0.8295283741005633;0.9953498230467067;1.2986031187903453
46.737465;0.48719113091500454;4.653896282325618e-06;9.757929359081863e-07;1.8643346475051547e-06;-1.0355633562425993e-06;0.47936391992135025;9.976339053659322;0.8332673496681551;0.015607936921926217;0.01562066887645001;0.8295212155192502;0.995430267063316;1.298304845845842
46.747465;0.48720059427779305;4.67533557767542e-06;9.511633519685438e-07;1.9145854239226434e-06;-1.0228634445140422e-06;0.4794156599778973;9.976534084587385;0.8332486615109826;0.015610651206349479;0.015622241382725274;0.8295121394146091;0.9955077688063392;1.2980142668070083
46.757465;0.487208172263029;4.694631028358362e-06;9.273133754518185e-07;1.9666931241960646e-06;-1.009671719439112e-06;0.4794672602851713;9.976767903463967;0.8332269337526733;0.015613526035392159;0.01562390955068162;0.8295008258108016;0.9955824666375834;1.2977320676218975
46.767465;0.4872139516863926;4.711673517254734e-06;9.042835820679243e-07;2.0207483044480392e-06;-9.96062339180275e-07;0.4795187953156144;9.977037943101593;0.8332021764308398;0.015616562117804803;0.015625663802928538;0.829486991028814;0.9956545582200121;1.2974589362377378
46.777465;0.48721805770255444;4.726374423909277e-06;8.821025292432052e-07;2.0768490073480058e-06;-9.820862500038968e-07;0.4795703213412298;9.977340787677916;0.8331744503684438;0.015619760358137204;0.015627493146088387;0.8294704078092813;0.9957242747177493;1.2971956035280119
46.787465;0.4872206066584818;4.738668977357701e-06;8.607844954446441e-07;2.1350982893524874e-06;-9.677779561875402e-07;0.4796219311386639;9.977672032255573;0.8331438004192623;0.015623119060607512;0.015629386158957283;0.8294509217358417;0.9957918292300927;1.296942797456114
46.797465;0.4872216717111253;4.748507048881851e-06;8.403366150148157e-07;2.1956026567870445e-06;-9.531773701967488e-07;0.4796737523134356;9.978026358446717;0.8331101652366084;0.015626632672971846;0.015631331554413146;0.8294284531273889;0.9958573904073521;1.2967010845824392
46.807465;0.4872212796477173;4.7558458977088076e-06;8.207734790664286e-07;2.258457789658767e-06;-9.38334917614488e-07;0.4797258833749935;9.978397582791882;0.8330734064337217;0.015630292865771892;0.015633317937157484;0.8294029593293359;0.9959211433123902;1.296470753069599
46.817465;0.4872194230892166;4.760638728525038e-06;8.021081822850563e-07;2.3237345103528154e-06;-9.233050573946147e-07;0.4797783701159901;9.978778806611603;0.8330334638551322;0.015634090069234666;0.015635333862203497;0.8293743965991406;0.9959833964709812;1.2962518090030113
46.827465;0.4872160853139711;4.7628209038935965e-06;7.843247167053964e-07;2.391467559230983e-06;-9.081477995995876e-07;0.4798312482659738;9.97916294083561;0.8329904475668104;0.01563801397999423;0.015637368432113063;0.8293427359332851;0.9960445927284247;1.2960440111366118
46.837465;0.4872112688413523;4.76231417298425e-06;7.673724182108236e-07;2.461632893414449e-06;-8.929461239070186e-07;0.47988458093984343;9.979543728497703;0.8329445941401252;0.015642053912803048;0.01563941091680785;0.8293079828346313;0.9961052183839796;1.295846983303349
46.847465;0.4872049882657037;4.759039934350954e-06;7.511929671965333e-07;2.5341300611814066e-06;-8.778272656193265e-07;0.47993846235980564;9.97991643223925;0.8328962258672145;0.015646199453653923;0.015641449968336166;0.8292701473269728;0.9961657512364337;1.2956604502538982
46.857465;0.4871972407177578;4.752925522177442e-06;7.357395628034579e-07;2.6087960214587465e-06;-8.629671978577042e-07;0.479993002493463;9.980277108568503;0.8328457716849924;0.015650439940002363;0.0156434740767957;0.8292291936055564;0.9962266507412301;1.295484399944337
46.867465;0.48718798543572134;4.743921762225376e-06;7.209674852257187e-07;2.685440205817708e-06;-8.485737888485228e-07;0.48004831828425293;9.980621343417548;0.8327937631318814;0.015654763510574824;0.015645471723602065;0.8291850098804846;0.9962883129828282;1.2953189539062737
46.877465;0.4871771206329524;4.732027443633896e-06;7.068261571102611e-07;2.76386138001566e-06;-8.348627441148666e-07;0.48010457093752895;9.980943838991548;0.8327407884584113;0.015659157955982512;0.015647430506040252;0.829137436720998;0.9963510044075272;1.2951640669607114
46.887465;0.4871644655080892;4.717290542161668e-06;6.932646828099812e-07;2.8438295367232566e-06;-8.220319545254826e-07;0.48016200988811286;9.981238352599611;0.8326874379028286;0.01566361242189452;0.015649338023640793;0.8290863519033822;0.9964148021860741;1.295019394908417
46.897465;0.4871497802558228;4.699788390041187e-06;6.802346328159657e-07;2.9250681209399806e-06;-8.102415599590848e-07;0.4802209563272466;9.981497663545856;0.832634215258219;0.015668117866396526;0.01565118424859899;0.8290317137516844;0.9964795768415315;1.2948844355305604
46.907465;0.4871328293859376;4.6796199759744184e-06;6.676947658302016e-07;3.0072757024924333e-06;-7.996152984612336e-07;0.480281738364894;9.981714215534808;0.8325814372172273;0.015672665855203022;0.01565296202016368;0.8289735287185752;0.9965450256754833;1.2947587057276602
46.917465;0.4871134509384988;4.656920139369083e-06;6.556257747975536e-07;3.0901626850473645e-06;-7.902547136058512e-07;0.4803446079232962;9.981881082889718;0.8325292156296721;0.01567724658952393;0.01565466608438071;0.8289118214603867;0.9966106920219289;1.2946417653398916
46.927465;0.48709157200690656;4.631855907297405e-06;6.440333217121561e-07;3.1734540746351267e-06;-7.822472005809573e-07;0.48040968701347603;9.981992587743589;0.832477570940142;0.01568184820789745;0.015656292821527872;0.8288466378659318;0.996676026508905;1.2945331526685344
46.937465;0.4870671499677984;4.604588397296885e-06;6.32934258183602e-07;3.2568784629226807e-06;-7.756616912614098e-07;0.4804769859356575;9.982044867253325;0.8324265790555141;0.015686457855753018;0.015657840541696433;0.8287780473196468;0.9967405227419106;1.2944323480135949
46.947465;0.48704011786802165;4.575247022414219e-06;6.223531045563364e-07;3.3401739619845705e-06;-7.705400923789005e-07;0.4805464500979022;9.982036516500955;0.8323763839809045;0.015691061943946677;0.015659309874565833;0.8287061151272188;0.9968037356901336;1.2943388046504165
46.957465;0.48701041063774003;4.543942226266164e-06;6.123269628324267e-07;3.423078461677151e-06;-7.668953380519054e-07;0.4806179923601955;9.981968497750838;0.8323270821143717;0.01569564520930319;0.015660703890640528;0.8286308880569411;0.9968651424654675;1.2942519965182873
46.967465;0.4869780026738036;4.51078621039559e-06;6.028977975217087e-07;3.5053115484086206e-06;-7.647243466213083e-07;0.48069151117523573;9.981843045403693;0.832278649752022;0.01570019148249577;0.015662027488074805;0.8285524434104398;0.9969240870656528;1.2941714163035005
46.977465;0.4869428655104543;4.475911331364113e-06;5.940981031898403e-07;3.5865943230181057e-06;-7.640366123913544e-07;0.48076687089240727;9.981662307320313;0.8322309846066577;0.015704686016252817;0.01566328630733487;0.8284709612095992;0.9969799368223937;1.294096583509305
46.987465;0.4869049012422793;4.439505544476198e-06;5.859520139447316e-07;3.666685263195526e-06;-7.648626946220491e-07;0.4808438651192962;9.98142741296044;0.8321839714309935;0.01570911646443232;0.015664485485729397;0.8283867618241993;0.9970322849915791;1.2940271147457485
46.997465;0.4868639451821886;4.401835985122489e-06;5.784922459375236e-07;3.7454003593487953e-06;-7.672283124456497e-07;0.480922232994268;9.981138632508063;0.8321374809064036;0.015713472083206143;0.01566562885780364;0.8283002698547299;0.997081010445709;1.2939627555691045
47.007465;0.4868198119074663;4.36321571579589e-06;5.717688764551897e-07;3.8226197750043824e-06;-7.711409289143724e-07;0.48100170659586244;9.980796621351924;0.8320913173072164;0.01571774258705574;0.015666719596363145;0.8282119391221163;0.9971262027345748;1.2939033397786988
47.017465;0.4867723205754396;4.32393546363857e-06;5.658421955719933e-07;3.898273692581207e-06;-7.765986763849871e-07;0.4810820220602386;9.980403312786477;0.8320452085845226;0.015721917267685712;0.01566776166106901;0.8281222497793781;0.9971680262980477;1.2938487534830796
47.027465;0.4867213258321261;4.284219070181941e-06;5.607708848880257e-07;3.972309863120001e-06;-7.835862468392208e-07;0.48116289489838876;9.9799616687165;0.8319988870039664;0.01572598464061372;0.01566876057983943;0.8280317621587049;0.9972065958418863;1.2937988840809305
47.037465;0.4866667781769672;4.24422472181166e-06;5.566088952100961e-07;4.044670935940571e-06;-7.920662974058204e-07;0.48124400182714294;9.979474992431186;0.8319521866883356;0.015729932832260714;0.015669723301565016;0.8279410986431259;0.9972419753241805;1.293753517133662
47.047465;0.4866087486589215;4.204065974741543e-06;5.534139711763417e-07;4.115300805419354e-06;-8.019913888568639e-07;0.48132500069417783;9.978946245317768;0.8319050609328836;0.015733749959845417;0.01567065773092903;0.8278508480613405;0.9972742732795874;1.2937122745847796
47.057465;0.48654737554220195;4.1638260880908185e-06;5.512504582047229e-07;4.184159359736942e-06;-8.133178694097144e-07;0.4814055749633286;9.978377800608417;0.8318575430207712;0.01573742376303818;0.015671572410073577;0.8277615168446276;0.9973036797093514;1.2936746876307323
47.067465;0.48648278897667835;4.123560232409016e-06;5.501824025911709e-07;4.251214085119929e-06;-8.259966595633502e-07;0.4814854634657855;9.977771920008621;0.8318097265835019;0.015740941056343664;0.015672476300731746;0.8276735697492986;0.9973304178328373;1.2936403083017909
47.077465;0.4864150905202463;4.08329535014894e-06;5.502695218724008e-07;4.316419837301745e-06;-8.399526185252798e-07;0.48156448033694305;9.977130962169717;0.831761767593083;0.015744288001037755;0.015673378866392116;0.8275874487314789;0.9973546430276019;1.2936087276352908
47.087465;0.486344391027571;4.043037034704507e-06;5.515636109543455e-07;4.379705792683277e-06;-8.55078820053706e-07;0.4816425370397227;9.976457203003376;0.8317138894756047;0.015747451128423993;0.01567429023020525;0.8275035199015016;0.9973763340950064;1.2935795291993903
47.097465;0.48627085662852115;4.002775982130068e-06;5.541017737181475e-07;4.440968149175095e-06;-8.712406926790365e-07;0.4817196105151738;9.975753234258296;0.8316663791422972;0.015750418258925074;0.01567522049088034;0.8274220575916168;0.9973953082720345;1.293552226704278
47.107465;0.4861947438569393;3.962500784861375e-06;5.579108004497364e-07;4.500081182663471e-06;-8.882681382848746e-07;0.4817956532861085;9.975022286173848;0.8316195522174028;0.015753178904362296;0.01567617811616289;0.8273433080897087;0.9974113379142129;1.2935262693416123
47.117465;0.4861164281959236;3.92222423724684e-06;5.6302122190349e-07;4.556927610011308e-06;-9.059483309643036e-07;0.4818705663791558;9.974267591726374;0.8315737132070743;0.015755724250884874;0.015677168062192534;0.8272675405224938;0.9974241872727311;1.293501191592885
47.127465;0.48603640302905;3.881997461253647e-06;5.694594572527083e-07;4.611419973627848e-06;-9.240430242225462e-07;0.48194426340538865;9.973491392868091;0.8315291456855435;0.01575804718599777;0.015678191080466773;0.8271950027698145;0.9974335660100235;1.2934767251021886
47.137465;0.4859552377021822;3.841896157854985e-06;5.772131768387673e-07;4.663496499025795e-06;-9.423181005932423e-07;0.48201670192129603;9.972694484041062;0.8314860950292764;0.015760142248591374;0.01567924550525459;0.8271258061557653;0.9974391597677541;1.2934527445907176
47.147465;0.48587352227141983;3.8019887255779596e-06;5.862004547851853e-07;4.71310772839702e-06;-9.605620203615995e-07;0.482087870348253;9.971876716037999;0.8314447488654892;0.015762004945604983;0.015680330141562688;0.8270598790940632;0.9974407545347271;1.2934292284545434
47.157465;0.4857918352283912;3.7623064805930147e-06;5.962698815870912e-07;4.760219670121625e-06;-9.785895902052013e-07;0.4821578143319499;9.971038048198613;0.8314052907432625;0.015763631021170118;0.015681445447145004;0.8269970433779522;0.9974382829630135;1.2934062831799915
47.167465;0.4857107602355366;3.7228429947255494e-06;6.072345123055663e-07;4.804818711327958e-06;-9.962380774729523e-07;0.48222666212976856;9.970179079061477;0.83136797549676;0.015765016368053192;0.01568259228772503;0.8269370631482355;0.9974317537464635;1.2933840789839017
47.177465;0.4856309158671336;3.6835834523020235e-06;6.189027201998166e-07;4.846894025913398e-06;-1.013363991374181e-06;0.4822945943507624;9.969300549366936;0.8313331178687371;0.015766157916947007;0.015683770686358386;0.8268796099009105;0.9974212236074608;1.293362729142379
47.187465;0.48555291835884234;3.644536231075248e-06;6.310844884010579e-07;4.886423855997853e-06;-1.029841101242595e-06;0.48236177941189184;9.968403023557363;0.8313010338923501;0.015767055526770837;0.01568498042441609;0.8268242896979624;0.9974068340420008;1.2933422982271372
47.197465;0.48547728810404933;3.6057459493465324e-06;6.435980717799985e-07;4.923378085830207e-06;-1.0455547516605962e-06;0.48242830402452164;9.96748780605359;0.8312720252898802;0.015767713015810998;0.015686221812327452;0.8267707617067585;0.9973887975766125;1.2933229854310935
47.207465;0.4854043932588532;3.567275265343544e-06;6.562862588224907e-07;4.957709725604535e-06;-1.0604002669255452e-06;0.48249415249468774;9.966557688617183;0.8312464092238739;0.015768136565796002;0.015687495481265388;0.8267188087659433;0.9973673444165219;1.2933052707022012
47.217465;0.48533446063023994;3.529164319663765e-06;6.690202344687569e-07;4.9893484170212576e-06;-1.0742906636296874e-06;0.4825592305804589;9.965616265453304;0.8312245508900482;0.015768332837019935;0.01568880277259706;0.8266683253634741;0.997342707969341;1.2932897826032435
47.227465;0.48526760599289454;3.4914127678874483e-06;6.816776220451064e-07;5.018215266476036e-06;-1.0871566279539906e-06;0.4826233847926514;9.964666816204879;0.83120684907152;0.01576830990510738;0.01569014669323015;0.8266193036786008;0.9973151544734202;1.293277042544788
47.237465;0.48520385867075383;3.4540095261902617e-06;6.94126892631858e-07;5.044230189482655e-06;-1.0989353539458654e-06;0.4826864405777543;9.963711774636728;0.8311936490013127;0.01576807907269463;0.0156915315096334;0.8265718198214862;0.9972849994167247;1.2932674340578028
47.247465;0.4851431933535588;3.41697306970033e-06;7.062467019325508e-07;5.067304010403848e-06;-1.1095704005830739e-06;0.4827482427817844;9.962752512879934;0.8311851291546194;0.01576765418381238;0.015692961178123993;0.8265259622068212;0.9972525666969567;1.2932612827325314
47.257465;0.48508555981825885;3.3803560512665577e-06;7.179490198909371e-07;5.087342744355664e-06;-1.1190199404805488e-06;0.4828086392987682;9.961789262472212;0.8311812663400596;0.015767049072919207;0.015694438143836396;0.8264817327384992;0.9972181437357477;1.293258736711263
47.267465;0.48503089123304816;3.3442202766415258e-06;7.29187648213471e-07;5.104272817226211e-06;-1.1272403169017237e-06;0.48286744276025806;9.960821578798098;0.8311819434292437;0.015766275481455552;0.01569596300793038;0.8264390151169528;0.9971819782118173;1.2932596307074877
47.277465;0.48497911117492654;3.308611796261463e-06;7.399631884692782e-07;5.118065169847074e-06;-1.134147051995033e-06;0.4829244236758833;9.959849220661924;0.8311870816546831;0.01576534203878868;0.01569753509432455;0.8263976139523838;0.9971442600700426;1.2932636011082366
47.287465;0.4849301502024898;3.2735499288611224e-06;7.503116648669885e-07;5.128727690920151e-06;-1.1396023352660714e-06;0.4829793311861796;9.958872931256979;0.8311966552177485;0.015764254350003018;0.015699153425880602;0.826357299010753;0.997105058191798;1.2932702639892573
47.297465;0.48488393066849295;3.2390314394737168e-06;7.602658122023326e-07;5.136271859992465e-06;-1.1434398583811495e-06;0.4830319301662498;9.957894482416838;0.8312106462410345;0.015763016509999464;0.015700817568720493;0.8263178663155389;0.997064261852125;1.2932792745960386
47.307465;0.48484033788636477;3.205037789130289e-06;7.698221181697759e-07;5.140686734150495e-06;-1.145490072334622e-06;0.4830820305278362;9.956915435315086;0.831229045978273;0.015761633111895587;0.015702528644475224;0.8262792237072728;0.9970215714357155;1.2932903350245872
47.317465;0.48479924375962363;3.1715324379594815e-06;7.789659909979394e-07;5.141928366200428e-06;-1.1455963681103498e-06;0.48312947930412786;9.955935821770966;0.831251900930086;0.01576011055365893;0.015704289932787954;0.8262413982401701;0.9969765511075709;1.2933031644993969
47.327465;0.48476054030323373;3.138449687348962e-06;7.87728952574252e-07;5.139921160192283e-06;-1.1436310979500423e-06;0.48317413278783067;9.954954368682914;0.8312793274880985;0.015758457052618566;0.015706105747199287;0.8262044606521213;0.9969287317297929;1.2933174788362085
47.337465;0.4847241346201473;3.1056845774435865e-06;7.9618855878391e-07;5.134572542526886e-06;-1.1395107811099352e-06;0.483215839064836;9.953969707639144;0.831311439810892;0.015756681049895256;0.015707979621045354;0.8261685056433984;0.9968777277617031;1.293333035636785
47.347465;0.48468994478111127;3.0730992369740367e-06;8.044146961800529e-07;5.125793133033398e-06;-1.1332095977496248e-06;0.48325443927997747;9.952981383295018;0.8313482389830504;0.015754789625949454;0.01570991360543149;0.8261336927701752;0.9968233398491508;1.2933496471543167
47.357465;0.48465789508450224;3.0405456766125353e-06;8.124395537711617e-07;5.113511679274567e-06;-1.124755882745727e-06;0.4832897813946274;9.951990281464791;0.8313895832956718;0.015752788790573017;0.01571190807574445;0.8261002690075172;0.9967655988231122;1.2933671512662055
47.367465;0.48462790444620835;3.0078769928130017e-06;8.202623528927058e-07;5.097674716534653e-06;-1.1142033914456253e-06;0.48332173154816616;9.95099825408064;0.8314352649436526;0.015750684258716;0.015713961396099114;0.8260685752428374;0.9967047124623178;1.2933854364631445
47.377465;0.4845999240227542;2.9749390382373213e-06;8.278532973716689e-07;5.078233558047084e-06;-1.1016023108092293e-06;0.48335017782274176;9.950007496246352;0.8314850644669646;0.015748480913170652;0.015716069540552755;0.8260390023495735;0.9966409623783592;1.2934044699177523
47.387465;0.48457399690492353;2.941562837711098e-06;8.351568134163006e-07;5.055140594995337e-06;-1.0869854024954816e-06;0.48337502355178563;9.949020305685153;0.8315387361962764;0.015746182061320273;0.01571822588919958;0.8260118908578817;0.9965746405423458;1.2934242175531026
47.397465;0.4845502336346607;2.9075746932848313e-06;8.42110416174856e-07;5.028359580149707e-06;-1.0703568742719628e-06;0.48339617282148867;9.948038417529885;0.8315960138627501;0.01574378963422742;0.015720422279629376;0.8259874880208218;0.9965060575265656;1.2934445231013587
47.407465;0.48452872168752287;2.8728323482367545e-06;8.486594285932149e-07;4.997866065292102e-06;-1.0516835979891576e-06;0.48341354180493473;9.947061715165567;0.8316566499045804;0.01574130467910504;0.01572265100514685;0.8259659908975264;0.9964355604289874;1.29346508074027
47.417465;0.48450949364405577;2.8372611053644984e-06;8.547481794058609e-07;4.96364146432801e-06;-1.0309020124026806e-06;0.4834271024451602;9.946088124131553;0.8317204434463017;0.015738728097718518;0.015724906376515337;0.8259475780523534;0.996363514235588;1.293485479090247
47.427465;0.4844925882754275;2.800854208475551e-06;8.603066210172881e-07;4.925683819581915e-06;-1.0079370370041171e-06;0.48343688361390297;9.945115468041672;0.8317872457432707;0.01573606175803542;0.015727185108459333;0.82593237806109;0.9962903073754512;1.293505252961001
47.437465;0.48447811177928457;2.7636552970683867e-06;8.65243303667586e-07;4.884023706630503e-06;-9.82725215602348e-07;0.48344290285704355;9.94414287954959;0.83185692917148;0.015733308868953546;0.015729485231938907;0.8259204265935718;0.9962164193815314;1.2935239305068154
47.447465;0.48446623145270845;2.7257508168852546e-06;8.694448833203842e-07;4.838740696954981e-06;-9.552356356817577e-07;0.48344512643956283;9.94317017084807;0.8319293084816515;0.01573047328728675;0.01573180467254683;0.8259116775576901;0.996142477647511;1.2935410432472978
47.457465;0.4844571316255297;2.6872501789614675e-06;8.727904170633367e-07;4.789980232071834e-06;-9.254720411908957e-07;0.48344350383116974;9.942197026811145;0.8320040400198311;0.015727558853292748;0.015734140660916933;0.8259060164719152;0.9960692297981069;1.2935561011676737
47.467465;0.48445096965790513;2.64823447561733e-06;8.751716340133075e-07;4.737938292984495e-06;-8.934579704182752e-07;0.4834379999231878;9.941223009275879;0.832080576103475;0.015724569295643514;0.015736489608767078;0.825903217568928;0.99599743127819;1.2935686154394332
47.477465;0.4844478320648628;2.608710175805446e-06;8.76509181725989e-07;4.682824381176135e-06;-8.592234537492129e-07;0.4834285823335218;9.940247660847595;0.8321582434462304;0.015721508029654063;0.01573884701211383;0.8259029282057406;0.9959276727757951;1.293578228316636
47.487465;0.4844476940227384;2.5686096431272606e-06;8.767679059401473e-07;4.6248519360494385e-06;-8.227946183987008e-07;0.4834152042434697;9.93927105901931;0.8322363892628246;0.015718377803217005;0.015741207479857952;0.8259047143907114;0.9958602127670994;1.2935848649287778
47.497465;0.484450421330184;2.527829555683359e-06;8.759638115083828e-07;4.564247633311814e-06;-7.841827188901916e-07;0.4833978096689735;9.9382944286031;0.8323144594816423;0.01571518089020834;0.015743564914435907;0.825908100849186;0.9957949625238554;1.293588738003068
47.507465;0.4844558310977301;2.4862637065614936e-06;8.741552198376933e-07;4.50124520349285e-06;-7.433844807601656e-07;0.48337634632938237;9.9373196365185;0.8323919750192635;0.015711919460518406;0.015745912783631025;0.8259126061112446;0.9957316788307919;1.2935901726624215
47.517465;0.4844637531257189;2.4438038454300065e-06;8.714225461624708e-07;4.43606933499222e-06;-7.003990777825747e-07;0.48335076878202915;9.936348292552125;0.8324685046549393;0.015708595609699606;0.01574824455981316;0.8259177531154525;0.9956701552890708;1.2935894263427865
47.527465;0.48447404194637667;2.400332246496879e-06;8.678443293208895e-07;4.368923260215525e-06;-6.552392865625706e-07;0.4833210505793269;9.935381452465778;0.8325436824598769;0.015705211352531778;0.015750554177070573;0.8259230208129419;0.9956102139035092;1.2935866514078689
47.537465;0.48448655192164136;2.3557445956829934e-06;8.634904083350088e-07;4.299974449235715e-06;-6.079175004984285e-07;0.4832872263229195;9.93441949016591;0.832617204215991;0.015701768684828407;0.015752836011225797;0.825927845303534;0.9955516340886305;1.2935819426816644
47.547465;0.4845011147283105;2.309984226157777e-06;8.584338864559643e-07;4.229337057623286e-06;-5.584238901246868e-07;0.4832494110042063;9.933461885697698;0.8326887910692646;0.015698269507022525;0.015755084632964732;0.8259317454192076;0.9954941875131952;1.293575386593337
47.557465;0.48451754591300533;2.2630432913662573e-06;8.52737863222695e-07;4.157068682309685e-06;-5.067206647973592e-07;0.48320776456033737;9.932507558453649;0.8327581819719363;0.015694715495095966;0.015757295606931877;0.8259344252107451;0.9954376956581356;1.2935671258673855
47.567465;0.4845356688045827;2.2149443908401458e-06;8.464129913437289e-07;4.0831938950118505e-06;-4.527537080907434e-07;0.48316245546997205;9.931555998294204;0.8328251682970345;0.015691108135234604;0.015759467123893058;0.8259357234143758;0.9953820553358256;1.2935574141907644
47.577465;0.48455532942961277;2.165741172108689e-06;8.394001038163089e-07;4.007732328455577e-06;-3.964703286721639e-07;0.48311364918589966;9.930608204124283;0.8328896362301353;0.0156874491175786;0.015761600592367433;0.8259355377452239;0.9953272705915396;1.2935465704003324
47.587465;0.4845764113491348;2.1155315873441646e-06;8.315981000774134e-07;3.930705254144381e-06;-3.3782326784197646e-07;0.48306150322660896;9.929666401684049;0.8329515888148807;0.015683741264366897;0.01576369979882666;0.8259338208551412;0.9952734799866664;1.2935348817126062
47.597465;0.4845988609298528;2.0644446005727176e-06;8.229045009513315e-07;3.8521295527468234e-06;-2.767632320133263e-07;0.4830061605017931;9.928733071575182;0.8330111252108027;0.01567998934276835;0.015765769513072087;0.8259305403336049;0.9952210056059442;1.293522637681078
47.607465;0.4846226856780178;2.01260363409656e-06;8.132365144859537e-07;3.772014633608664e-06;-2.1325302226630635e-07;0.48294775596582284;9.927810638185607;0.83306836472519;0.015676199934773236;0.015767814110044805;0.8259256162139663;0.9951704114555737;1.2935102888119343
47.617465;0.48464791117014455;1.9601182889639882e-06;8.025330899255367e-07;3.6903696909655462e-06;-1.4729490132449838e-07;0.48288643222535377;9.926902219075735;0.8331233621485474;0.015672380934390752;0.015769836633268964;0.8259189484334052;0.9951224423266382;1.2934985337929465
47.627465;0.4846745346672262;1.9071105556235513e-06;7.90754413618864e-07;3.607224981971041e-06;-7.892915267511254e-08;0.48282232584104534;9.926012303412517;0.8331760708907521;0.01566854148016862;0.015771837933345176;0.8259104937778345;0.9950778407563259;1.2934882322992824
47.637465;0.4847025035585163;1.8537291221502314e-06;7.778883301436978e-07;3.5226472416700747e-06;-8.21117004369514e-09;0.48275556335420994;9.92514618075568;0.8332263383958382;0.01566469225309714;0.015773815461662014;0.8259002810319148;0.9950372037272779;1.2934801877772033
47.647465;0.484731732629725;1.800136414033441e-06;7.639506569595867e-07;3.4367365158307666e-06;6.479837524373908e-08;0.4826863082237534;9.924308533986244;0.8332738980377854;0.01566084587833012;0.01577576292451163;0.8258883425790615;0.9950009539045543;1.2934749260078664
47.657465;0.4847621487858775;1.746493901872726e-06;7.489671937039605e-07;3.3496211756728016e-06;1.4002487693827424e-07;0.482614783924638;9.923502429132117;0.8333183647055026;0.015657016718749497;0.01577767133703583;0.8258746313700127;0.9949693854373886;1.293472616748876
47.667465;0.48479371808569344;1.6929518551122307e-06;7.329605481758051e-07;3.2614562122506896e-06;2.173628950061714e-07;0.48254124442445223;9.922729711795025;0.8333592720550644;0.015653219397967964;0.015779530189340595;0.8258589698992214;0.9949427444768334;1.2934731258561378
47.677465;0.48482644404047115;1.6396301358207903e-06;7.15948831459514e-07;3.1724160020045944e-06;2.966648240412908e-07;0.4824659357557203;9.921992418371579;0.8333961502081401;0.015649467037562467;0.01578132827354034;0.8258410627717808;0.9949212899262418;1.2934761036658073
47.687465;0.48486036510187985;1.5866052060461921e-06;6.979386077349648e-07;3.082682153279621e-06;3.777422043074059e-07;0.482389064332201;9.921293433441024;0.8334285873426607;0.015645770538758923;0.01578305426939228;0.8258206039515378;0.9949052998793024;1.2934811313604502
47.697465;0.48489555600106277;1.5339170135347457e-06;6.789224914299051e-07;2.9924346305038376e-06;4.603638493679754e-07;0.4823107976099483;9.920636149318085;0.8334562525096318;0.01564213872392031;0.015784697081527257;0.8257973965783019;0.9948950508571176;1.2934878676027346
47.707465;0.48493211747545756;1.4815752046984214e-06;6.588831842945553e-07;2.9018483776836457e-06;5.442450081678458e-07;0.482231287825879;9.920024245191811;0.8334788913459649;0.015638578494620855;0.015786246609091312;0.8257713994238034;0.9948907733651007;1.2934961308439048
47.717465;0.4849701471779815;1.4295608687536452e-06;6.377954480871054e-07;2.811085080605402e-06;6.290446054059667e-07;0.4821506738088875;9.919461858856602;0.833496292381486;0.01563509511304822;0.015787694859175798;0.8257427403813863;0.9948925988040558;1.2935059392749821
47.727465;0.4850097148037277;1.3778458646324356e-06;6.156424634830675e-07;2.7202722499883164e-06;7.143826261335521e-07;0.48206909531318237;9.918953734442582;0.8335082624361675;0.01563169342543198;0.015789036430522003;0.8257117163004432;0.9949005431918891;1.293517418014094
47.737465;0.4850508845975116;1.3264301894136505e-06;5.924321972655181e-07;2.6294787472466866e-06;7.998774824202478e-07;0.48198674732371927;9.918504576701123;0.8335146568513387;0.01562837893191705;0.015790268065811606;0.8256787522635728;0.9949145044099145;1.2935306202215346
47.747465;0.48509376558982303;1.2753719740308429e-06;5.681882294113214e-07;2.5387071653416753e-06;8.85180141190837e-07;0.48190390534833744;9.918117644386108;0.833515424393684;0.015625157146883815;0.015791387607812662;0.8256443459542347;0.9949342395159496;1.2935454701856295
47.757465;0.4851385294917938;1.22479098894869e-06;5.429476627210575e-07;2.4479091633178332e-06;9.69975371879907e-07;0.4818208852675004;9.917793863788832;0.833510604432438;0.015622032677271443;0.01579239346464411;0.8256090071747472;0.9949593512595185;1.29356181109464
47.767465;0.4851853920701669;1.1748466759554773e-06;5.167877886041304e-07;2.35700726510844e-06;1.053956888144994e-06;0.48173799422637337;9.91753194827624;0.833500278954178;0.015619009294757229;0.015793285434885014;0.8255731710215496;0.994989320537252;1.2935793894459449
47.777465;0.48523456764575873;1.1257051999875066e-06;4.898388488421381e-07;2.26590655339883e-06;1.1368083569547913e-06;0.48165551804239526;9.91732882682366;0.8334845149323792;0.015616089973271114;0.01579406482311022;0.8255371341737374;0.99502355044343;1.2935977788831199
47.787465;0.4852862039556249;1.0775190423272574e-06;4.6225620915127407e-07;2.1744999706167554e-06;1.218192336967629e-06;0.4815737254019919;9.91717988824308;0.8334633175952747;0.015613276169257853;0.015794732625481547;0.8255010773276807;0.9950613633766324;1.2936164148855824
47.797465;0.48534035030264694;1.0304342161966242e-06;4.341901033654274e-07;2.082690444756226e-06;1.2977277681123814e-06;0.48149286649909223;9.917079312005253;0.8334366295421367;0.015610566932275003;0.015795288538094348;0.8254651256484172;0.9951019966980307;1.2936347421208583
47.807465;0.4853969802262232;9.84614042964796e-07;4.0579129909691575e-07;1.9904294725355423e-06;1.3749869876434942e-06;0.4814131558953373;9.917020733730231;0.8334043764057601;0.015607958977508964;0.01579573129368603;0.8254293668298176;0.9951446436275373;1.293652282694302
47.817465;0.48545601286903556;9.402549705706247e-07;3.772341198664574e-07;1.8977354684558132e-06;1.4495452496401974e-06;0.48133473628796547;9.916997899862068;0.8333664923732149;0.015605447686717991;0.015796058693135186;0.8253938521678381;0.995188514248046;1.2936686241092492
47.827465;0.4855173246429981;8.975837172885208e-07;3.487213763062551e-07;1.8046788145769951e-06;1.5210404286210041e-06;0.48125766804773296;9.917004949300063;0.8333229366532237;0.015603027648714492;0.015796268108228435;0.8253586402404853;0.9952329197955195;1.293683486623679
47.837465;0.48558079931132014;8.568471901623415e-07;3.204693700829712e-07;1.7113654356087508e-06;1.589195292809502e-06;0.48118197105866256;9.917036440256753;0.8332737385852396;0.015600692899156126;0.015796357756893045;0.8253238479391243;0.995277334159066;1.2936968226100265
47.847465;0.48564636638549896;8.183081096537521e-07;2.926834687685045e-07;1.6179363604073536e-06;1.6538069004919843e-06;0.481107658145282;9.917087740422248;0.8332190165898454;0.015598437816915504;0.015796327687994598;0.8252896640482372;0.9953213756942871;1.293708775137962
47.857465;0.485713961717395;7.822475630225397e-07;2.6552754962758717e-07;1.524565265767856e-06;1.7147290654349147e-06;0.4810347170668375;9.917155797854566;0.8331589728841597;0.015596257725705885;0.0157961799095998;0.8252563376594756;0.9953647963352563;1.2937195458649968
47.867465;0.48578347960947205;7.489765756845723e-07;2.3910510325248453e-07;1.4314479562722418e-06;1.7718622822623105e-06;0.4809630934366411;9.917239478022253;0.833093890311684;0.015594148624458933;0.01579591758259112;0.8252241245936134;0.9954075172820533;1.293729294934076
47.877465;0.485854765070473;7.188482008848351e-07;2.1347682419906478e-07;1.3387867252500956e-06;1.8251458269587357e-06;0.4808927203117949;9.917339191582727;0.8330240897005116;0.01559210669463111;0.015795544057376015;0.825193178271517;0.9954496087906565;1.2937380763773727
47.887465;0.48592760439816024;6.92240728676186e-07;1.8870001269500904e-07;1.2467721388038847e-06;1.874540843828638e-06;0.48082355486153866;9.917456069106192;0.8329498950710104;0.015590128366742156;0.015795062540428464;0.8251634335479364;0.9954912283769803;1.2937458743489287
47.897465;0.4860017200573342;6.69508700183394e-07;1.6484257429741802e-07;1.1555759003534624e-06;1.920012144908279e-06;0.48075557756619464;9.917590501754962;0.8328716624753804;0.015588211322041698;0.01579447623575276;0.8251345830686456;0.99553260664015;1.2937526821286764
47.907465;0.4860767938851498;6.509380102639148e-07;1.419630431806874e-07;1.0653503370760356e-06;1.9615319284180815e-06;0.4806887780048826;9.917740538276183;0.832789809883176;0.015586354091135174;0.015793788100545304;0.8251062203066478;0.9955740530154744;1.293758463611244
47.917465;0.48615248610428247;6.367389342620627e-07;1.2009346785994238e-07;9.762200588187613e-07;1.9991000890552925e-06;0.4806231515752992;9.917902201878123;0.8327048201901929;0.015584552989907748;0.015792999677507982;0.8250780331863552;0.9956159593715881;1.2937631186406502
47.927465;0.48622843086932144;6.270778384245935e-07;9.924212160270674e-08;8.882756513864419e-07;2.032750544344047e-06;0.4805586959961623;9.918071668930166;0.8326172311915777;0.015582800502371671;0.015792110422335724;0.8250498584275916;0.9956588088577191;1.2937665389140944
47.937465;0.48630424484470547;6.221090934457148e-07;7.94014205364163e-08;8.015841369574224e-07;2.062541308012701e-06;0.4804954198515911;9.918246714133733;0.8325275967697324;0.015581087908630737;0.01579111907670035;0.8250216413349154;0.9957031220624821;1.2937686650295728
47.947465;0.4863795617679684;6.219787802698205e-07;6.055224715821246e-08;7.162113102547016e-07;2.0885488864613184e-06;0.4804333657130853;9.918427065055056;0.8324364295447092;0.015579409012813697;0.015790025759023926;0.8249934601084014;0.9957493179356636;1.2937695699811147
47.957465;0.486454043461056;6.268222291346253e-07;4.265772142752544e-08;6.322461771853982e-07;2.1108737650687854e-06;0.48037261281674815;9.91861465208558;0.8323441211707192;0.015577761162952595;0.01578883226330272;0.824965566334144;0.9957976205368019;1.293769532343678
47.967465;0.48652736165798477;6.367702901305867e-07;2.5652321172949037e-08;5.49810009535511e-07;2.129649790150256e-06;0.48031325110687595;9.918813514364198;0.832250828062484;0.015576143516301419;0.01578754074296826;0.824938331493496;0.9958480915396866;1.2937689814718527
47.977465;0.48659920028247383;6.519413162071342e-07;9.459931437309104e-09;4.690374367486341e-07;2.1450371172332988e-06;0.4802553515724489;9.919029311103719;0.8321564260728671;0.015574554888323513;0.015786153078183592;0.8249121600603899;0.9959006897775273;1.2937683892599312
47.987465;0.4866692682274186;6.724155554892585e-07;-5.977767397425579e-09;3.9005574529593855e-07;2.1571794587490017e-06;0.48019894729894996;9.919268564716017;0.8320606251700849;0.015572992821014636;0.015784670799798867;0.8248874459285512;0.9959552820607351;1.2937682862663147
47.997465;0.4867372941161514;6.982149534010758e-07;-2.070652777640478e-08;3.12976404918654e-07;2.1661571798931665e-06;0.480144025930451;9.919537727115491;0.8319631506469553;0.015571453931590202;0.015783094103286734;0.8248645788070544;0.9960116394285999;1.2937693742871808
48.007465;0.4868030221698657;7.293037800436828e-07;-3.4767597933084915e-08;2.3788023550357198e-07;2.171986633143368e-06;0.48009053939303964;9.91984292306718;0.8318638624687977;0.015569934810053577;0.01578142138173369;0.8248439770989436;0.9960694630938198;1.2937725376934195
48.017465;0.4868662202779082;7.656035891711294e-07;-4.817859982550998e-08;1.6479990109177393e-07;2.1746456253608294e-06;0.4800384330834867;9.920190192697444;0.8317627814735207;0.01556843234485216;0.01577965039571871;0.8248260726500166;0.9961284497900756;1.2937787391432127
48.027465;0.48692669503337804;8.070010714856224e-07;-6.091412628279853e-08;9.371628986200819e-08;2.1740917584005606e-06;0.479987679243954;9.9205850750851;0.8316600655693408;0.01556694327223168;0.015777779050633326;0.8248112551545259;0.9961883726544736;1.2937888865404767
48.037465;0.4869843102349621;8.533437704258388e-07;-7.29168840642707e-08;2.4574562623309417e-08;2.170290282708485e-06;0.47993828164372293;9.921032222339939;0.8315559800111954;0.015565464048130055;0.015775805186395514;0.8247998924012364;0.9962491278710645;1.2938036939942008
48.047465;0.48703897139902874;9.044240284876037e-07;-8.413433447798005e-08;-4.2683966190604406e-08;2.163239305376449e-06;0.47989023977845496;9.921535858372733;0.8314508431294154;0.015563991142964416;0.015773727226594453;0.8247924058451358;0.9963107229743248;1.2938236497327602
48.057465;0.48709055241573207;9.5995560329136e-07;-9.454139849015608e-08;-1.0810018729736501e-07;2.152962708385409e-06;0.4798435232819775;9.92209998208444;0.8313449617502762;0.01556252083311423;0.015771545386379295;0.8247892552901074;0.9963732259711129;1.2938490824124307
48.067465;0.48713884352824616;1.0195750910988294e-06;-1.0413332047781804e-07;-1.7170172921234344e-07;2.1394919929025066e-06;0.47979808729545387;9.92272774472795;0.8312386091014978;0.015561048942175788;0.0157692614872343;0.8247908281165964;0.9964366813477431;1.2938801422017367
48.077465;0.48718358992738425;1.0828823281876016e-06;-1.1290845866476876e-07;-2.3350805854375635e-07;2.122861221085091e-06;0.4797539002606357;9.92342102189697;0.8311320455461538;0.015559572013902834;0.015766878258738026;0.8247973650547027;0.996501032335751;1.2939167383752999
48.087465;0.4872245661996365;1.149485690482443e-06;-1.2084659160233235e-07;-2.9351579197189146e-07;2.103113044165278e-06;0.4797109757213759;9.924181069572795;0.8310255477351318;0.015558089265765225;0.015764400393351554;0.824808952748945;0.9965661268386813;1.2939586060580948
48.097465;0.4872616176790704;1.2190225784622808e-06;-1.2788304612556818e-07;-3.5168122586937485e-07;2.0803077086296625e-06;0.47966939530290403;9.925009297102257;0.8309193911326851;0.0155566025907428;0.01576183604126785;0.8248255149086695;0.9966318100172328;1.294005428620086
48.107465;0.4872946599640986;1.2911577622458732e-06;-1.3390131237038768e-07;-4.0792522851719665e-07;2.0545223601727763e-06;0.4796293068214792;9.925906858773043;0.8308137807721901;0.015555114010014737;0.015759196217452073;0.8248468367006428;0.9966980200174712;1.2940568840080702
48.117465;0.48732365418709445;1.3655624453786317e-06;-1.3875404235380158e-07;-4.621485562727244e-07;2.0258502742059364e-06;0.47959090486370193;9.926874100654333;0.8307087929559845;0.015553623087678693;0.015756492591644456;0.8248726629990658;0.9967647824542875;1.2941126988498575
48.127465;0.4873485871462487;1.4418845306263888e-06;-1.4229334025302275e-07;-5.142250215081307e-07;1.99442018110404e-06;0.4795543775676253;9.927910935120908;0.8306043705954124;0.01555212649967741;0.01575373584188649;0.8249027734412019;0.9968321026864069;1.2941727209160152
48.137465;0.48736948114847184;1.519749071877921e-06;-1.4439236124843908e-07;-5.639825911585852e-07;1.960413179822553e-06;0.4795198503484367;9.929017144257937;0.8305003647429469;0.01555061945334068;0.01575093613088969;0.824936980259804;0.9968998740808701;1.2942368747210293
48.147465;0.48738642492779477;1.598798564646618e-06;-1.4494902763016422e-07;-6.111982916111402e-07;1.924040759976344e-06;0.47948737087541965;9.93019194368902;0.8303965821759092;0.015549097638122525;0.015748104241278885;0.8249750910437894;0.9969678677657676;1.2943050289953724
48.157465;0.4873995837753829;1.6787272665573806e-06;-1.4387583083714524e-07;-6.556031374534973e-07;1.8855006837942287e-06;0.4794569064732874;9.931433605651826;0.8302928177681896;0.01554755873598321;0.015745250917408846;0.8250168930319254;0.9970357917058652;1.2943769129936264
48.167465;0.48740918106769454;1.7592808300399517e-06;-1.4109155633612203e-07;-6.968959650654999e-07;1.8449651933111194e-06;0.47942836720725435;9.932739884595591;0.8301888623736717;0.015546002799673775;0.01574238529493957;0.825062223350098;0.9971033701387987;1.294452091594722
48.177465;0.48741548713672855;1.8402403259382131e-06;-1.365229739705816e-07;-7.347754768444457e-07;1.8026062284657329e-06;0.47940166496667114;9.934108832639845;0.8300845136987034;0.015544432127805723;0.015739514625849056;0.8251110631582822;0.9971703623084592;1.2945299542635014
48.187465;0.4874188193139439;1.9214154744339904e-06;-1.3011828397438596e-07;-7.689759175395858e-07;1.7586101184952812e-06;0.4793767268625299;9.935539280919741;0.829979640391407;0.015542851294482917;0.01573664546900101;0.8251635257082729;0.9972365489662085;1.2946097888876824
48.197465;0.4874195359642561;2.0026455940797648e-06;-1.2185745549780284e-07;-7.992752867177637e-07;1.7131732163681667e-06;0.47935344892064413;9.937031019916184;0.8298742325347055;0.015541266658006375;0.015733784971092808;0.8252197951758958;0.9973017566877228;1.294690955535568
48.207465;0.4874180254569309;2.083788659775037e-06;-1.1173648269085973e-07;-8.254778071189283e-07;1.6665036236275908e-06;0.4793316842351358;9.938584483307167;0.829768365759299;0.015539685642275565;0.015730941429367745;0.8252801271741126;0.9973658778920721;1.2947729708432478
48.217465;0.487414691701317;2.164701787730994e-06;-9.975089941785314e-08;-8.47406025229364e-07;1.6188281264501328e-06;0.479311276910768;9.940199536600195;0.8296621555168706;0.015538116233151955;0.01572812427653307;0.8253448742988376;0.9974288484608407;1.2948554196815545
48.227465;0.4874099275504684;2.245239194893124e-06;-8.591795488961087e-08;-8.649167172772934e-07;1.5703951328380376e-06;0.4792920564290589;9.941874205329142;0.8295557556474656;0.015536566234783476;0.015725343455492834;0.8254144677780249;0.9974905985294074;1.294937843561365
48.237465;0.4874040798519784;2.3252659931356517e-06;-7.030895131163007e-08;-8.779195248295464e-07;1.521480344681581e-06;0.4792737997431747;9.94360444273706;0.8294493498135265;0.015535042722069218;0.015722608323202658;0.8254893464211897;0.9975510312547651;1.2950196986045488
48.247465;0.4873974479677647;2.4046546673223994e-06;-5.303699038447348e-08;-8.863850454549802e-07;1.4723919477555968e-06;0.47925622619145414;9.945384678652136;0.8293431450264823;0.015533551636897467;0.015719926625275545;0.8255698606820426;0.9976100362298217;1.2951003863261075
48.257465;0.4873903392686984;2.4832572365098976e-06;-3.421085704088709e-08;-8.903485089106175e-07;1.4234513865414182e-06;0.47923902379463873;9.947208230472741;0.8292373837640178;0.015532097000669116;0.015717303944932627;0.8256561842383409;0.9976674774926954;1.295179356903453
48.267465;0.487383123858473;2.5608818339640425e-06;-1.391553793631637e-08;-8.898965415902937e-07;1.3749631220469246e-06;0.4792218915636061;9.949067430363119;0.8291322929615872;0.015530680602109258;0.015714744353223554;0.8257482741865654;0.997723202077434;1.2952562052034764
48.277465;0.4873762340963474;2.637295572941888e-06;7.759895219170995e-09;-8.851263143533197e-07;1.3272144498506085e-06;0.479204576605434;9.950954134456735;0.8290279926770929;0.015529302417863565;0.015712251845969378;0.8258458969324727;0.9977770573532921;1.2953306882035676
48.287465;0.48737011852099665;2.712252481963775e-06;3.06906995264292e-08;-8.761112477472697e-07;1.280486203577468e-06;0.4791868911499585;9.952861049475764;0.8289244981452734;0.015527960880083829;0.01570983069082654;0.82594866095179;0.997828811715201;1.295402702925405
48.297465;0.4873651606650707;2.7855185911717567e-06;5.4722686924637734e-08;-8.628945856298991e-07;1.2350399812224992e-06;0.47916873087242084;9.95478328978815;0.8288218115757042;0.01552665333968345;0.015707484825305564;0.8260560427222557;0.9978780838378138;1.2954722473955371
48.307465;0.48736160559109026;2.856885634206168e-06;7.970564614014271e-08;-8.454949437866747e-07;1.191095137975854e-06;0.4791500857393864;9.956718966998496;0.8287199782377019;0.015525377171390055;0.015705217233849458;0.826167460102539;0.9979244216047194;1.2955393712895178
48.317465;0.4873595680616054;2.9261943548431397e-06;1.055288803031716e-07;-8.239201469631427e-07;1.1488184309553893e-06;0.4791310257315316;9.95866851301734;0.8286190469994265;0.015524130322077006;0.0157030286721648;0.8262823469509663;0.9979674243647864;1.29560419887684
48.327465;0.48735909837544183;2.9933483616985982e-06;1.3214307400989104e-07;-7.98180122958714e-07;1.108332125884653e-06;0.4791116670264261;9.960633759219695;0.8285190231250656;0.015522911209127861;0.01570091707160902;0.8264001426784838;0.9980067494937827;1.295667008598743
48.337465;0.4873602209129087;3.0582945583300015e-06;1.5954148512069317e-07;-7.682919092487862e-07;1.069730269074108e-06;0.4790921263061708;9.962617506065357;0.828419919050675;0.0155217192568114;0.015698879422091756;0.8265202273235618;0.9980420392992798;1.295728297905685
