time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.002988;0.48070438733923115;-1.127019000789646e-06;-1.517359569748564e-06;-1.522678724434658e-06;2.1005991951545763e-06;0.4648748084865066;13.86191646808589;0.8307577690579476;0.01569229845330115;0.015528224962971371;0.8426285323820238;1.0083910611453262;1.3073269459167918
45.00299;0.4805942565526259;-1.0982307191691947e-06;-1.4702931624725098e-06;-1.4925538940895104e-06;2.114813932327593e-06;0.46490252236361873;13.86397900213004;0.8308487376283058;0.015689208259119822;0.015521485849416572;0.8424551267218872;1.0086004091245884;1.3074355125357362
45.002994;0.4804882280008744;-1.0696720373744864e-06;-1.4210650700566785e-06;-1.4633450600535558e-06;2.129094687412373e-06;0.4649289461609021;13.86603441282318;0.8309409693507455;0.015686210652290682;0.01551486875399831;0.8422804006453201;1.0088059549861725;1.3075445695387955
45.003002;0.4803863123275483;-1.0412127804529164e-06;-1.3697540128889505e-06;-1.4351586251424015e-06;2.143228820699591e-06;0.4649540841504232;13.868068625823117;0.8310339142126182;0.015683307265368103;0.015508389953917482;0.8421027867938492;1.0090070500550148;1.3076526970852005
45.003018;0.48028849146840535;-1.012734728821127e-06;-1.316473013807626e-06;-1.408078630640257e-06;2.15690141063016e-06;0.46497794036771495;13.870068107775788;0.8311271686987834;0.015680500250690187;0.015502062851723772;0.8419186901236569;1.009203047842413;1.3077572497802825
45.00305;0.4801947343863663;-9.841155987358902e-07;-1.2613714493124965e-06;-1.3821940296004823e-06;2.1697387045753577e-06;0.4650005312193767;13.872019523582342;0.8312204731150155;0.015677792982177915;0.015495898480824907;0.8417234776510635;1.0093933481254251;1.3078549698819293
45.003114;0.4801050219526524;-9.552075487937265e-07;-1.204613137450383e-06;-1.3576157231680292e-06;2.1813921801627896e-06;0.4650218537698954;13.873910689393341;0.8313136740890379;0.015675189811573443;0.015489907152955338;0.8415035250664807;1.0095774637723416;1.3079369305970545
45.003242;0.48001937836230124;-9.258248428022412e-07;-1.1463537732795112e-06;-1.3344683354416179e-06;2.191573678121644e-06;0.46504186701052364;13.875732032477204;0.8314066642536184;0.015672695558909586;0.015484099426940874;0.841238243025778;1.0097550476407933;1.3079898438707607
45.003498;0.4799378817655841;-8.95756082929587e-07;-1.0867358907386914e-06;-1.3128781261902637e-06;2.200035297469854e-06;0.46506052949977356;13.877476200847694;0.8314993245300204;0.01567031507781106;0.015478485458211967;0.8408840846196707;1.0099258820498844;1.3079857131805832
45.00401;0.47986063920706057;-8.647973849560032e-07;-1.0258851369966366e-06;-1.2929727109440414e-06;2.2065441454473184e-06;0.46507785624901454;13.879135813269759;0.8315915151786724;0.015668053328159813;0.015473073456297653;0.8403705426430795;1.010089878068531;1.3078791249710142
45.004522;0.4797877278150576;-8.327758110861002e-07;-9.639082911920362e-07;-1.2748843270908742e-06;2.2108685320259595e-06;0.4650939464676302;13.88070222034929;0.8316830849719388;0.015665915462807437;0.015467868739007535;0.8398961466800319;1.0102470814068367;1.3077962806928143
45.005034;0.47971915584055685;-7.995330386844769e-07;-9.009087862378527e-07;-1.2587428932502506e-06;2.2127825507183215e-06;0.46510898851716426;13.882166130007603;0.8317738803817736;0.015663905881665014;0.015462873690027096;0.839458465973715;1.0103976305847744;1.307734908437017
45.005546;0.479654892230201;-7.648859591234068e-07;-8.370045345848997e-07;-1.2446519519251268e-06;2.212088151001883e-06;0.46512323490211877;13.883518260285866;0.8318637710607428;0.015662027819870535;0.015458088159436459;0.8390560755221114;1.0105416681609924;1.3076934228239112
45.00657;0.47959490581941244;-7.286165145473137e-07;-7.723296507069293e-07;-1.23265447244931e-06;2.208629669808024e-06;0.4651369253802294;13.884750029386433;0.8319526739596924;0.015660284929398187;0.015453510387684862;0.8384864960057364;1.0106792836357485;1.3075419860377027
45.007594;0.4795391551668637;-6.905075737869968e-07;-7.07018114265152e-07;-1.2227186250606019e-06;2.202291081871646e-06;0.46515022135156087;13.885854578970125;0.8320405671975224;0.01565868245913794;0.01544913856770225;0.8380601562824241;1.0108105364099516;1.3074780652500244
45.008618;0.47948756809469123;-6.503818700225517e-07;-6.411806594793995e-07;-1.2147613350873175e-06;2.1929866052418855e-06;0.4651632276504049;13.886826989798136;0.8321274794825555;0.015657226063544877;0.015444972054482857;0.8377093444703608;1.0109354964332125;1.3074578482786292
45.010666;0.4794400204863225;-6.081071386777603e-07;-5.74901220511312e-07;-1.2086923891771718e-06;2.180658511950576e-06;0.4651760531898849;13.887664172531395;0.8322134252914948;0.015655919795522208;0.015441011596509482;0.8373551746658737;1.011054219218193;1.307430642793214
45.012714;0.4793962901067381;-5.63584078120969e-07;-5.082637778196676e-07;-1.2044420085245037e-06;2.1652819279608683e-06;0.46518883105808245;13.888365119675614;0.8322983361575373;0.01565476522744249;0.015437259230229807;0.8371546645553682;1.0111667365155996;1.3074963162637456
45.01681;0.47935604567815837;-5.167365434823564e-07;-4.4139720048030456e-07;-1.201946490268616e-06;2.1468564380422283e-06;0.46520170376757747;13.888930090463814;0.8323820852715504;0.015653762360317902;0.015433718324106057;0.8371958392682032;1.011273177702799;1.3077106094228252
45.020906;0.4793189118383518;-4.6750274513563065e-07;-3.7451473753572686e-07;-1.2011188013578373e-06;2.12538818116743e-06;0.4652147946152077;13.88935872104302;0.8324645706139129;0.01565291155217569;0.015430393096296869;0.8373867321683918;1.0113738809679595;1.3080143896545293
45.025002;0.4792845432483983;-4.1583132503329017e-07;-3.0791922336740934e-07;-1.2018387701599292e-06;2.100893411604732e-06;0.46522817619564905;13.889649429615806;0.8325457283201094;0.015652213762415424;0.015427286785008106;0.8376303360552624;1.011469325107468;1.308345354286688
45.033194;0.47925266159319035;-3.6167867347662507e-07;-2.419678941101951e-07;-1.2039586211691471e-06;2.073419568403303e-06;0.4652418702740942;13.889800252700914;0.8326254883853637;0.015651668660303816;0.015424399864988197;0.838200589522882;1.0115599854954058;1.3088780675220524
45.041386;0.4792230800983082;-3.05003830606943e-07;-1.770333420986122e-07;-1.2073112376842312e-06;2.043050403731403e-06;0.4652558753904061;13.88980916477407;0.8327037590945826;0.01565127381909476;0.0154217303936886;0.8386524213939004;1.0116462731161722;1.3093282523369674
45.051386;0.4791957283787373;-2.457713232384667e-07;-1.1349265008800767e-07;-1.2117117713084873e-06;2.009893716470701e-06;0.46527018265918096;13.88967369604715;0.8327804140637167;0.015651025593803276;0.015419275852301732;0.8389998082868523;1.0117285414744095;1.3097042972078663
45.061386;0.4791706417505754;-1.8396261255521073e-07;-5.172407315343345e-08;-1.2169563332239e-06;1.9740679994926656e-06;0.465284788367937;13.889391167505735;0.8328552528283606;0.015650919891269263;0.015417034467861822;0.8391447432365899;1.0118070572153268;1.3099429510565967
45.071386;0.47914789547549785;-1.1958180308216626e-07;7.917053991206818e-09;-1.2228246311669509e-06;1.935696566238402e-06;0.46529972483892285;13.888960056662613;0.8329279991427008;0.01565095274438578;0.015415005385728098;0.8391611374220557;1.0118819145993962;1.310090857423988
45.073467;0.4791275305521904;-5.265969038324741e-08;6.513093939143728e-08;-1.2290809223464973e-06;1.8949190817996825e-06;0.46531506574409254;13.888381025359378;0.8329983670237363;0.015651120642305574;0.015413187974635634;0.8390987699669715;1.0119530054327597;1.3101794390688557
45.073467;0.4791095202326649;1.6729565521639697e-08;1.196856442784039e-07;-1.2354836323446704e-06;1.8519019345884522e-06;0.46533086871255896;13.887656702437319;0.8330661226092956;0.015651419963162196;0.015411580641210303;0.8390293316146061;1.0120201353456508;1.3102543078832476
45.073468;0.47909378397091285;8.846370414025356e-08;1.7139547617845466e-07;-1.2418036172151898e-06;1.8068298257061454e-06;0.4653471170219317;13.886791715505048;0.8331310985535165;0.015651845894816708;0.0154101796981445;0.838963539982891;1.0120831818925033;1.3103222433365282
45.073469;0.47908023250884435;1.6239518750130243e-07;2.2008768755445994e-07;-1.2478313565563583e-06;1.7599116029627428e-06;0.4653637277291846;13.885793157807399;0.8331931962061065;0.01565239206266814;0.015408978714540927;0.8389032308223238;1.01214210815331;1.3103843700910403
45.073471;0.47906880908254323;2.3836895354892542e-07;2.655942222643441e-07;-1.2533724928695277e-06;1.711403385719335e-06;0.465380602348779;13.884669976416074;0.8332523830536522;0.015653051321512512;0.015407969160808698;0.8388473374308386;1.0121968753516892;1.310439951127649
45.073475;0.4790594910089533;3.1622401401632837e-07;3.077688848303891e-07;-1.258234564900532e-06;1.6615983590301268e-06;0.4653976558259785;13.883431653864386;0.8333086943081005;0.01565381733661992;0.015407142782956145;0.838795811659664;1.0122474607022007;1.3104889657829826
45.073483;0.4790522700830493;3.957927424427509e-07;3.465046181902707e-07;-1.2622204560712283e-06;1.6107737499281476e-06;0.4654148126549854;13.882087339418963;0.8333622436305573;0.015654685506555185;0.015406493711435572;0.838748593225305;1.0122939610767534;1.310531477840059
45.073499;0.4790471519154107;4.769020053231242e-07;3.817367157102173e-07;-1.265146431865418e-06;1.559147012276007e-06;0.46543201059173045;13.880645556435434;0.8334131688502145;0.015655651563079485;0.015406018068472548;0.838705632002862;1.0123366289351936;1.310567610916119
45.073531;0.4790441726902297;5.593848588940351e-07;4.134318325064404e-07;-1.2668618060979603e-06;1.5068868146117991e-06;0.46544920631211323;13.879114086702442;0.8334615510932691;0.0156567095895471;0.015405712234526534;0.8386669102660286;1.0123758477491949;1.310597597477834
45.073595;0.4790434180419607;6.430975044761982e-07;4.4156486541166326e-07;-1.2672425738647443e-06;1.4541534655410752e-06;0.4654663687488261;13.8774995364062;0.8335074279270122;0.01565785178975501;0.015405572296292457;0.838632461503719;1.0124120616186951;1.310621896809473
45.073723;0.4790450196216483;7.27915875838023e-07;4.661022576533703e-07;-1.2661694788553915e-06;1.4011125724009677e-06;0.46548348916497634;13.87580735186681;0.8335508335976347;0.015659068839899763;0.015405594499411653;0.8386024050198034;1.0124456737892633;1.3106411766892117
45.073979;0.4790491224320269;8.137134896005428e-07;4.870146291627355e-07;-1.2635293800017378e-06;1.347918137350725e-06;0.46550059723022935;13.874042764423246;0.8335918109812711;0.015660349737978987;0.015405775273074985;0.8385769592745963;1.012477026531239;1.310656139049213
45.074491;0.4790558522957037;9.003539311557325e-07;5.042969356070954e-07;-1.2592483488818566e-06;1.29470488504158e-06;0.4655177613341409;13.872211406782059;0.8336304400014474;0.015661682194934183;0.015406111229699013;0.8385563905197454;1.0125064273885513;1.3106674221042853
45.075515;0.47906529115743207;9.877095703708245e-07;5.179696735884582e-07;-1.2533092277271613e-06;1.2416069328070198e-06;0.4655350964884518;13.870319342963432;0.8336668252857532;0.015663054162204017;0.015406599537878046;0.8385409543018061;1.0125340749137461;1.310675602642558
45.077563;0.47907744917044903;1.0756784323597358e-06;5.280732284417333e-07;-1.2457265034291944e-06;1.1887678837205657e-06;0.4655527820838313;13.868372891405713;0.833701035236547;0.015664455592260308;0.015407238462041421;0.8385308791169527;1.0125599403497771;1.310681191372628
45.081659;0.47909224735837364;1.1641719284461367e-06;5.346723605850692e-07;-1.2365138640576398e-06;1.1363248393357084e-06;0.46557105084211825;13.866377943172123;0.83373306035625;0.01566587936888716;0.015408028012025536;0.8385263357321029;1.0125838111740018;1.310684682881041
45.089851;0.4791095376843453;1.2530800894193751e-06;5.378632455313153e-07;-1.225675720990878e-06;1.0843937767373539e-06;0.46559013412939665;13.864339432440637;0.8337627933819451;0.015667321118177816;0.015408969556387273;0.8385273764954697;1.0126054661918749;1.3106866002499526
45.099851;0.47912915106787934;1.3422476315621363e-06;5.377566754909249e-07;-1.21321093657627e-06;1.0330640703006766e-06;0.46561021253366885;13.862261827712409;0.8337900720368994;0.015668778150153398;0.015410064544899939;0.8385339039177813;1.0126247469928196;1.310687342861254
45.109851;0.4791509358049523;1.4314789363682798e-06;5.344502117961601e-07;-1.1991221327135811e-06;9.82397637365915e-07;0.4656314323043172;13.860150019389064;0.833814811942101;0.015670247550904952;0.015411314034482688;0.8385457131245949;1.012641527890946;1.310686977281959
45.119851;0.4791747483830205;1.5205539631348594e-06;5.280333741392728e-07;-1.183431115770655e-06;9.324346308066628e-07;0.46565396645961266;13.858010085872998;0.8338370947245315;0.015671724116458854;0.015412718990375253;0.8385625818172746;1.012655723792287;1.310685245621309
45.126623;0.4792003982075521;1.6092377693851263e-06;5.186253564630499e-07;-1.1661800324333051e-06;8.832003550873848e-07;0.46567803675469926;13.855849805019375;0.8338571102234409;0.01567320025782906;0.015414280403113075;0.8385843072984571;1.0126673242148603;1.3106817346170163
45.126623;0.4792276312905142;1.6972921240250394e-06;5.064020674946723e-07;-1.1474103370278245e-06;8.347140762991364e-07;0.4657038765936217;13.853677725656514;0.833875084934784;0.01567466797669831;0.015415998791077601;0.8386106493642705;1.01267641275416;1.3106760074494108
45.126624;0.47925619094610755;1.7844927271845386e-06;4.915718656257521e-07;-1.1271464408764475e-06;7.869996429033265e-07;0.46573169254365887;13.851500982192887;0.8338912861641643;0.015676121064623252;0.015417873476570558;0.838642274213533;1.0126831930240376;1.3106683084430715
45.126625;0.4792858705488099;1.8706387595394368e-06;4.743257369113129e-07;-1.1054056892182046e-06;7.400883734632331e-07;0.4657616406668965;13.849324656804434;0.833906003934499;0.01567755708545985;0.015419902510716585;0.8386767887637255;1.0126880177126067;1.3106570423951933
45.126627;0.47931651950816756;1.955563904504351e-06;4.5483655374349223e-07;-1.0822102131341176e-06;6.940080250469573e-07;0.46579378953292117;13.847153561698113;0.8339195068723838;0.015678977753270876;0.015422082948601777;0.8387147842189858;1.0126913584631996;1.3106425650019238
45.126631;0.47934805245160805;2.039153128439482e-06;4.3329687301591954e-07;-1.0575793632720492e-06;6.487657599327637e-07;0.4658280956712465;13.844993187500194;0.8339320083055486;0.01568038612462218;0.015424410550031385;0.8387558043175134;1.0126937165789691;1.310624519271355
45.126639;0.479380461803611;2.121340251949975e-06;4.0992535503028175e-07;-1.0315286946743796e-06;6.043429249655152e-07;0.4658644319426932;13.842848194629271;0.8339435969449372;0.01568178327572227;0.015426879415464056;0.8387993545961183;1.0126955726183229;1.3106024647425247
45.126655;0.4794137971389028;2.202095935163141e-06;3.849442649895785e-07;-1.0040902430345277e-06;5.607048465434497e-07;0.4659026323173392;13.840721379042614;0.8339541965599118;0.015683167682199906;0.015429482752522927;0.8388450000482368;1.0126974022561905;1.3105760015529655
45.126687;0.4794481257779733;2.2814237624957217e-06;3.585698007814257e-07;-9.753341530100754e-07;5.178109593905873e-07;0.4659425088254792;13.838614537904053;0.8339636139232508;0.015684536260396557;0.01543221419188285;0.8388923952863951;1.012699690515343;1.3105448640236914
45.126751;0.4794834965808668;2.3593546630949153e-06;3.3101727307740543e-07;-9.453736101684768e-07;4.756208969914066e-07;0.4659838536630768;13.836528785129458;0.8339715883933729;0.015685884894638867;0.015435067791864385;0.8389412176486576;1.0127029398819904;1.3105089301743755
45.126879;0.47951992154722894;2.4359460329127593e-06;3.0249186205600787e-07;-9.143626213900428e-07;4.3410567022678087e-07;0.4660264346079769;13.834462898630264;0.8339778238953367;0.015687208250486622;0.015438037376502768;0.838991148132099;1.0127076932884214;1.3104682409893733
45.127135;0.47955737954509936;2.5112805552137507e-06;2.7316757744811177e-07;-8.825015689525638e-07;3.9325889045846094e-07;0.46606998239036357;13.832411706037739;0.8339820375356534;0.01568849908417261;0.015441117500551903;0.8390419368661044;1.0127145123809898;1.3104230196573372
45.127647;0.47959580174070254;2.5854493597257707e-06;2.431941977112875e-07;-8.500233838062265e-07;3.5309948151800573e-07;0.466114180221934;13.830366729911834;0.8339839685874098;0.015689747351886312;0.015444305263658819;0.8390934624745079;1.0127238914255081;1.3103735859612637
45.128671;0.47963505269336637;2.6585367260492106e-06;2.1271038154138234e-07;-8.171493345973647e-07;3.136688170209147e-07;0.46615866982695253;13.828318455981956;0.8339833420839119;0.01569094033109868;0.015447600511749112;0.8391457472798007;1.0127361854137211;1.3103201993472455
45.130719;0.47967497045040286;2.7306243587685865e-06;1.8181366973783148e-07;-7.840712042480218e-07;2.75014852176885e-07;0.46620309583468833;13.82625868830267;0.8339798929244614;0.015692064102484894;0.015451004093587978;0.8391979210547729;1.0127516046487555;1.3102623696064013
45.134815;0.4797154267349569;2.801801566544078e-06;1.5052994219871828e-07;-7.509783117756771e-07;2.3717124223402097e-07;0.4662471652087684;13.824182625965562;0.8339734683366246;0.01569310493775947;0.015454515837135452;0.8392520920339861;1.0127702373811527;1.3102015489760666
45.143007;0.4797563292887418;2.872150829823841e-06;1.1883541092064217e-07;-7.180592352231701e-07;2.0015873507771867e-07;0.46629066254654666;13.822089865918675;0.8339640755538078;0.015694050085485703;0.015458133571586815;0.8393071840423846;1.0127920407394015;1.310137451520127
45.153007;0.47979759633023195;2.9417147270945593e-06;8.669699283797714e-08;-6.854543555257711e-07;1.6400622090432665e-07;0.46633342135694855;13.819983463462293;0.833951820773327;0.01569488867670706;0.015461852974637995;0.8393628753261402;1.0128168180701096;1.310070558631967
45.163007;0.4798391601991685;3.0104865992059357e-06;5.409516054998165e-08;-6.532371060336974e-07;1.2877336726911438e-07;0.46637528905005626;13.817868015395987;0.8339368601949162;0.015695611756656253;0.01546566808089955;0.8394186462687625;1.0128442500634292;1.3100012826943617
45.173007;0.4798809702601082;3.0784347092234893e-06;2.1040100924311688e-08;-6.214503778668731e-07;9.455075930319332e-08;0.46641609122498107;13.815748564106077;0.8339194060979934;0.01569621133214908;0.015469571973701744;0.8394738495249621;1.012873957359089;1.309929874820357
45.183007;0.47992297175870047;3.1455326278909347e-06;-1.2414553147109708e-08;-5.901291076902665e-07;6.142736915770089e-08;0.4664556103537055;13.813630584921986;0.8338997016854285;0.015696680597075918;0.015473556640129962;0.8395277695113985;1.01290550625179;1.309856525873174
45.193007;0.4799651050611223;3.2117722048031845e-06;-4.616544158636695e-08;-5.592838226526718e-07;2.947236812926189e-08;0.4664936135767049;13.811519719274088;0.8338779613569138;0.015697014692126757;0.015477612899579116;0.8395796794252351;1.012938387716864;1.309781485015509
45.203007;0.4800073417917889;3.2771658244395786e-06;-8.006751546581674e-08;-5.288823671918855e-07;-1.2453099564853556e-09;0.4665298941206713;13.809421385376837;0.833854322494204;0.015697209951711342;0.015481731190331817;0.8396288829588695;1.0129720632942836;1.3097050681642293
45.213007;0.4800497064413094;3.3417584256570432e-06;-1.1396005241217707e-07;-4.988454595764282e-07;-3.0647805265976735e-08;0.46656426957318764;13.807341531980013;0.8338288325027366;0.015697262539002995;0.015485901696627747;0.8396747294227211;1.0130060356486765;1.3096276497968085
45.223007;0.48009224440457404;3.4056219886379494e-06;-1.4769241889566757e-07;-4.690494849393765e-07;-5.8669165437690065e-08;0.46659657115286074;13.805287575614205;0.8338014867656631;0.015697168105294892;0.015490113178426404;0.8397166218753179;1.0130398592535272;1.3095497051655642
45.233007;0.48013497311161935;3.4688055407498392e-06;-1.8114425222320177e-07;-4.393436346377792e-07;-8.527409729527847e-08;0.4666266702876828;13.803267988972953;0.8337722745511086;0.015696922665935174;0.015494352493225871;0.8397540451235492;1.013073122451621;1.3094718409292998
45.243007;0.48017786932088496;3.5312926558740475e-06;-2.142420082896522e-07;-4.095850452748015e-07;-1.1045690852015369e-07;0.46665452423224546;13.801291119728235;0.8337411960834425;0.015696523847915325;0.015498605770318852;0.8397865891021934;1.013105464738533;1.30939471353569
45.253007;0.48022088196104;3.5930042998044536e-06;-2.4694758264285877e-07;-3.7966355250392867e-07;-1.3422563751606836e-07;0.46668020618378203;13.799364169901477;0.8337082504262052;0.015695971886798395;0.015502859227654433;0.8398139160904367;1.0131366188015516;1.3093188572958554
45.263007;0.4802639207237631;3.653818069517064e-06;-2.7922236510661184e-07;-3.494975795434906e-07;-1.565875290678589e-07;0.4667038995931629;13.797492765993825;0.8336734025707018;0.01569527069168401;0.015507098931408093;0.8398357119960032;1.013166436792158;1.3092446195474758
45.273007;0.4803068332468281;3.713585344691886e-06;-3.110164544418019e-07;-3.1902696487507754e-07;-1.7754794481758985e-07;0.46672585784148407;13.795681722572805;0.8336365669265953;0.015694428614837372;0.015511310825304216;0.839851703677248;1.013194879403383;1.3091722745962726
45.283007;0.48034943794714047;3.772142151885636e-06;-3.423004404422369e-07;-2.8821271996154955e-07;-1.971106666628371e-07;0.466746343824454;13.793936044996512;0.8335976043255778;0.015693457701681953;0.015515481225557324;0.8398617179385672;1.013221962689489;1.3091021686027253
45.293007;0.48039159938813497;3.829318361588816e-06;-3.7309225870745753e-07;-2.570279586570556e-07;-2.1527704950914644e-07;0.4667655833965947;13.79226037957624;0.8335563199001413;0.015692371905570792;0.015519597295229549;0.839865682044422;1.0132477046986639;1.3090347707951915
45.303007;0.4804332567372969;3.8849621279172024e-06;-4.0344221737799826e-07;-2.2545526374947252e-07;-2.320595579984817e-07;0.46678377805093524;13.790657948493516;0.8335124963164832;0.015691186324517114;0.015523647390774433;0.8398635663245493;1.0132720884379856;1.3089706150730331
45.313007;0.48047437463282844;3.93895311871899e-06;-4.3340034718281654e-07;-1.9349940024598986e-07;-2.475027075984717e-07;0.46680114281047275;13.789131204392227;0.8334659491257282;0.015689917149048885;0.015527621684532136;0.8398553571226804;1.0132950190058216;1.3089101685000566
45.323007;0.48051488048881263;3.99118920258911e-06;-4.6300307930315294e-07;-1.6118948783269405e-07;-2.6169492522087976e-07;0.46681788639474514;13.78768321149825;0.8334165463373798;0.015688580303009826;0.015531513042671842;0.8398410583308268;1.0133163295544825;1.3088537316403634
45.333007;0.48055464219487454;4.041599449305019e-06;-4.922873092479521e-07;-1.285724634118573e-07;-2.747681502476868e-07;0.46683415161921155;13.786317617128752;0.8333641898727594;0.015687189728949735;0.015535316845067704;0.8398206886696871;1.0133358456711956;1.3088014338830845
45.343007;0.48059347488131576;4.09018924633145e-06;-5.213077969754388e-07;-9.57043375161597e-08;-2.8688365007874404e-07;0.466849997180416;13.785037550380263;0.8333088134230421;0.01568575729749924;0.01553902942810426;0.8397942919797027;1.013353421967567;1.3087532135312625
45.353007;0.4806311647290955;4.137053687549069e-06;-5.501265256682545e-07;-6.261898947936296e-08;-2.9821857943491183e-07;0.4668654227098124;13.783844957059882;0.8332503991184943;0.015684293755476864;0.01554264670869767;0.8397619496237947;1.0133689458530948;1.3087087295063597
45.363007;0.4806675091445641;4.1823425007031536e-06;-5.787849045544515e-07;-2.930189896564464e-08;-3.08973818642273e-07;0.4668803832153634;13.782741227473897;0.8331889639453157;0.01568280915290005;0.015546163559960743;0.8397237731849619;1.0133823460791145;1.3086673402007163
45.373007;0.48070234729031325;4.226207870814312e-06;-6.072903055249528e-07;4.290480822662375e-09;-3.193790764363339e-07;0.4668947800213902;13.781728135275884;0.8331245468160801;0.01568131236797881;0.015549573260652379;0.8396798812916966;1.0133935717800926;1.308628220004108
45.383007;0.4807355673435974;4.268767441021123e-06;-6.356173501443203e-07;3.819228030950617e-08;-3.2966871455814914e-07;0.466908455222324;13.780807276825488;0.8330572520468067;0.01567981086590004;0.015552867253801167;0.8396303477713871;1.013402520247259;1.3085904915787703
45.393007;0.4807671166795883;4.310112436821974e-06;-6.637206738285447e-07;7.241272364193303e-08;-3.400597545134191e-07;0.4669212091814183;13.779978718151726;0.8329873098091439;0.015678311463389945;0.015556035602371331;0.8395751370836952;1.0134089730455236;1.3085532745518957
45.403007;0.4807970109667761;4.350337575233525e-06;-6.915612016627193e-07;1.0695056252051838e-07;-3.507547734250445e-07;0.4669328303450235;13.77924086435127;0.8329150783059909;0.015676821577227516;0.015559067857694524;0.839514133761982;1.0134125942529912;1.3085157227757613
45.413007;0.48082531910907284;4.389545586795264e-06;-7.1912551916649e-07;1.4181651783785344e-07;-3.6194467929806936e-07;0.4669431141213648;13.778591399120993;0.8328409718798448;0.015675350110612263;0.015561954257739371;0.839447288326604;1.013412994132925;1.308477156393074
45.423007;0.4808521585088602;4.427829016161914e-06;-7.46429312218833e-07;1.7704295991261113e-07;-3.7380921771843625e-07;0.4669518613845121;13.778027739588847;0.8327653806416588;0.015673907198515753;0.015564686657312473;0.8393747315303806;1.01340982754229;1.308437252801111
45.433007;0.48087770684017883;4.465241826089639e-06;-7.735174784864284e-07;2.1268215494668495e-07;-3.8653221493683304e-07;0.4669588637864573;13.777546342318429;0.8326886529499593;0.015672503017509165;0.015567257943878046;0.8392967628330326;1.0134028466398728;1.3083961033236142
45.443007;0.4809021753399873;4.5017775838939776e-06;-8.004532257202132e-07;2.488009464674257e-07;-4.0031081672553693e-07;0.4669638980187929;13.777142407616042;0.8326111131143398;0.015671147044152317;0.015569660256865257;0.8392137119416246;1.013391835986448;1.3083540661217195
45.453007;0.4809257552291226;4.537376444356645e-06;-8.273009132452135e-07;2.8546975171877646e-07;-4.15330222324306e-07;0.46696673863592086;13.77681132919827;0.8325330438959977;0.01566984857109735;0.015571883934800784;0.8391257614196997;1.0133764943609282;1.3083115736764395
45.463007;0.48094859022031533;4.571952581810728e-06;-8.541340033693515e-07;3.227425594931145e-07;-4.317147154320927e-07;0.46696718053412495;13.776550153519647;0.8324546589236387;0.01566861770849446;0.015573918265732014;0.8390329256476523;1.01335641913932;1.3082689966645327
45.473007;0.4809707711231878;4.605418979167337e-06;-8.810509811146125e-07;3.606476590618497e-07;-4.4950538167575254e-07;0.4669650646783311;13.776357942528902;0.8323761210892449;0.015667465711597977;0.0155757533723952;0.8389351642282418;1.0133311786315375;1.308226555019703
45.483007;0.4809923366951522;4.637687019410633e-06;-9.081568200220555e-07;3.991969957680943e-07;-4.6868733079120617e-07;0.4669602764960424;13.776235566840906;0.8322975712480916;0.015666404217197255;0.015577381406407988;0.8388324417036545;1.01330030651812;1.3081843009753416
45.493007;0.48101328864042203;4.66864489020291e-06;-9.355287640416738e-07;4.383905171922207e-07;-4.892197358873448e-07;0.466952703538756;13.776184750432893;0.8322191181388057;0.01566544397037616;0.015578796170259607;0.8387247355302668;1.0132632153778267;1.3081422420736797
45.503007;0.48103362264400334;4.698148941678132e-06;-9.632070875901814e-07;4.78222048765758e-07;-5.110418246221918e-07;0.46694220843706347;13.776207101162655;0.832140811616192;0.015664594218085838;0.015579992788929664;0.8386120379625007;1.0132191985317414;1.3081005237626813
45.513007;0.4810533644499757;4.726040628471809e-06;-9.912018902851814e-07;5.186980204460784e-07;-5.340798756724467e-07;0.46692865370773823;13.77630375275704;0.8320626518226775;0.0156638633846633;0.015580968462121406;0.8384943526491129;1.0131675687249717;1.3080594437267412
45.523007;0.4810725830274237;4.752174022026186e-06;-1.0194987336624612e-06;5.598392889939518e-07;-5.582623371328052e-07;0.4669119400302696;13.776475248609913;0.8319846545902309;0.01566326062425916;0.015581722894590325;0.8383717244259788;1.0131077743980563;1.3080192977125706
45.533007;0.4810913720124817;4.776440183377194e-06;-1.048075433716306e-06;6.016628771482215e-07;-5.835257165152331e-07;0.4668920034543757;13.776722229596023;0.8319069284861267;0.015662796988402474;0.015582257427795879;0.8382442648166134;1.0130394092879182;1.3079802990188654
45.543007;0.4811098350675359;4.7987815076623565e-06;-1.0769201155520275e-06;6.441734572678263e-07;-6.098048181803464e-07;0.46686877025414314;13.77704670932469;0.8318296872649859;0.015662485392579476;0.015582573484170066;0.8381121282558146;1.0129621826622284;1.3079426475396014
45.553007;0.4811280770006165;4.819198894375488e-06;-1.1060293283059241e-06;6.873656492286255e-07;-6.370221260476003e-07;0.4668421219070649;13.777452080373306;0.8317531994602154;0.015662340009314407;0.015582671971777711;0.8379754885513809;1.0128758559841096;1.3079065740893507
45.563007;0.48114618698248707;4.837758737942703e-06;-1.1354065515669131e-06;7.312271704906512e-07;-6.650928023575196e-07;0.4668118984113756;13.777941589071478;0.8316777864462548;0.015662374979882984;0.015582554869263097;0.8378345407216987;1.0127801787827093;1.307872292698291
45.573007;0.48116425016701897;4.8545899539023505e-06;-1.165060058960376e-06;7.757411066293712e-07;-6.939422895638322e-07;0.46677791252102363;13.77851764835965;0.8316038845025489;0.015662601877823857;0.015582227244539313;0.8376894943714616;1.0126749384871698;1.3078399891644312
45.583007;0.4811823759188913;4.8698675177378804e-06;-1.1949802823005568e-06;8.208746635658174e-07;-7.235190497775162e-07;0.46673995674925234;13.77918317407445;0.8315320359198297;0.015663027984765522;0.015581697511904373;0.8375405602848515;1.012560047855403;1.30780986427787
45.593007;0.48120068921281345;4.8837998115360634e-06;-1.2251272307403039e-06;8.66557233173527e-07;-7.537938479665852e-07;0.46669782596617004;13.779942293357648;0.8314627889294488;0.015663656899033516;0.015580976634085059;0.8373879770318942;1.0124355066992392;1.3077821405309678
45.603007;0.48121930579701405;4.8966219836905145e-06;-1.2554380884848423e-06;9.126822200778685e-07;-7.847522311061844e-07;0.466651353768978;13.780798587025679;0.8313966199071362;0.015664489811677063;0.015580076797207675;0.8372320510662936;1.0123013362969664;1.3077570071334292
45.613007;0.4812383387413148;4.908589138697882e-06;-1.285839516479118e-06;9.591429237919684e-07;-8.163815675314156e-07;0.466600426108755;13.781753542548016;0.8313339472142951;0.015665526516618473;0.015579009445582765;0.8370731537128926;1.0121575934802447;1.3077345317211666
45.623007;0.48125793840826747;4.919957816791092e-06;-1.3162658514662964e-06;1.0058633680453375e-06;-8.486541607286789e-07;0.46654496777437854;13.78280691920461;0.8312752159374266;0.015666766302067356;0.015577784779989624;0.8369117069540576;1.012004353783213;1.307714607383619
45.633007;0.4812783210074362;4.930941648557714e-06;-1.3466678082024708e-06;1.0527974370702423e-06;-8.815144682218313e-07;0.46648492892517546;13.783957119482174;0.8312209484782342;0.0156682080245591;0.015576413184634427;0.8367481750505096;1.011841669947048;1.3076969549369644
45.643007;0.4812997563103674;4.941675355890126e-06;-1.3770060205797444e-06;1.0999126021238532e-06;-9.1486893331744e-07;0.46642030159334685;13.785200883685539;0.8311716823339941;0.015669849357399228;0.015574905647080244;0.8365830624324252;1.0116695778879425;1.3076811169469325
45.653007;0.4813225587017245;4.9522316311272e-06;-1.4072317203991934e-06;1.1471759809317095e-06;-9.485811856222711e-07;0.466351148426102;13.786533464030173;0.8311278457580671;0.01567168649875563;0.015573272753962596;0.8364169409370463;1.0114880993892454;1.3076664592554177
45.663007;0.48134710140992343;4.9626684934622715e-06;-1.4372557842610989e-06;1.1945440376508941e-06;-9.824882901655289e-07;0.46627758270054914;13.787949389224185;0.8310897221545477;0.01567371486789885;0.015571524295279212;0.8362504443988427;1.0112972770226707;1.3076522112008193
45.673007;0.48137379656490326;4.97305537369326e-06;-1.466939706606436e-06;1.2419429108944106e-06;-1.0164303826077925e-06;0.46619971937552884;13.789442679580036;0.8310575534120815;0.015675929563958354;0.015569669882297013;0.8360842118696331;1.011097240560762;1.3076374838874831
45.683007;0.48140302892092063;4.983469073864323e-06;-1.4961204822689297e-06;1.289239301203154e-06;-1.0502631981329317e-06;0.4661176504445426;13.791006352089678;0.8310315902122677;0.015678325041548105;0.015567719918132989;0.8359188970098854;1.010888163847098;1.3076213000346197
45.693007;0.48143510619785823;4.993982424651066e-06;-1.5246284577135037e-06;1.336245698174851e-06;-1.083853550622283e-06;0.4660314309341074;13.792632505173591;0.8310120322324822;0.01568089534853325;0.015565685627275602;0.8357552364738643;1.0106701542623415;1.3076027237588383
45.703007;0.4814702520189778;5.004656998468682e-06;-1.5522870020740413e-06;1.382777034490743e-06;-1.1170759966613877e-06;0.465941083369945;13.794312983430848;0.8309990650308176;0.01568363514629615;0.015563577774881137;0.8355940340684704;1.0104432674055719;1.3075809986452684
45.713007;0.4815086016212042;5.015547302610757e-06;-1.57892165973707e-06;1.428706035459544e-06;-1.1498007436166934e-06;0.46584662859657405;13.796039626017663;0.830992944971749;0.015686540341308473;0.01556140569500225;0.8354360538327688;1.010207644322686;1.3075555681106128
45.723007;0.481550187339621;5.026714727621371e-06;-1.60436825903966e-06;1.4739730150037327e-06;-1.1818690377707416e-06;0.4657481048735002;13.797803868073782;0.8309939179168799;0.015689608220335712;0.01555917737077152;0.8352819346984964;1.0099635914539538;1.3075260254657857
45.733007;0.48159495608088615;5.038230019518643e-06;-1.6284658987812957e-06;1.5185548657010142e-06;-1.2130904503567783e-06;0.4656455851947087;13.799595981562113;0.8310020802962069;0.015692836808955366;0.015556900097278514;0.8351321907095208;1.0097115417407019;1.3074920808886594
45.743007;0.48164283087337356;5.050154090790198e-06;-1.6510583027851107e-06;1.5624307145091383e-06;-1.2432669012104433e-06;0.46553921083602207;13.80140503509569;0.8310173563315848;0.01569622309458953;0.015554581375866055;0.8349872488275043;1.0094519869865106;1.3074535686062012
45.753007;0.4816937761217895;5.062507646194293e-06;-1.671999357150763e-06;1.605581895723206e-06;-1.2721925434034778e-06;0.4654291948586814;13.803220221094964;0.8310395450680224;0.015699761446680466;0.015552229697378045;0.8348474525238445;1.0091854398422926;1.3074104505575546
45.763007;0.4817478196625804;5.075252720637402e-06;-1.6911471981420056e-06;1.6480191774485598e-06;-1.2996202639125852e-06;0.46531577943675867;13.805031895254766;0.8310683833990383;0.01570344322658199;0.015549854332644782;0.8347130771725019;1.0089124208062228;1.3073627418401579
45.773007;0.4818050228216889;5.088301212947972e-06;-1.7083689393259312e-06;1.6897963406613614e-06;-1.325253028812478e-06;0.46519920209484944;13.806831286951494;0.8311035998435159;0.01570725749880957;0.015547464011043005;0.8345843871447738;1.0086334164471782;1.3073104322360327
45.783007;0.48186544861357944;5.101538430276176e-06;-1.7235527222177096e-06;1.7309924682682418e-06;-1.3487864374865842e-06;0.4650796890092471;13.808610644408088;0.8311449185504537;0.015711192419920528;0.015545066272153192;0.8344616288723241;1.0083487770583395;1.3072534840370167
45.793007;0.48192913496731443;5.114836316206613e-06;-1.736593089404189e-06;1.7716897421596568e-06;-1.3699598965095998e-06;0.46495745527468957;13.810363748387013;0.8311920419183646;0.015715235755220523;0.015542667662783533;0.8343449456729253;1.0080586581364706;1.3071918005440541
45.803007;0.48199603875553154;5.12804625713182e-06;-1.7473731042949263e-06;1.8119648306336485e-06;-1.3885858335559104e-06;0.4648327306256105;13.812085038659598;0.8312446435712679;0.015719374061502814;0.015540273531490754;0.8342343463151062;1.0077630831995292;1.3071251999991336
45.813007;0.4820660099823587;5.140999969455238e-06;-1.755776715584706e-06;1.8518886691962712e-06;-1.4045642415614385e-06;0.4647057867884002;13.813768834175503;0.8313023589782822;0.015723592755153084;0.015537887773667798;0.8341297698571449;1.0074620750692471;1.307053527657372
45.823007;0.48213884278609637;5.153534631689317e-06;-1.761695145077841e-06;1.8915316158124656e-06;-1.417865168991869e-06;0.4645769037127704;13.815410140402088;0.8313647848998128;0.015727877967411413;0.015535512840749536;0.8340311718906104;1.0071557884731064;1.30697673815071
45.833007;0.48221433448676027;5.1655020782484645e-06;-1.765016968491949e-06;1.930956347096471e-06;-1.4284700355668431e-06;0.46444631024024374;13.817005675335341;0.8314314780909389;0.015732218477844572;0.01553315014481577;0.8339385661422754;1.0068445272289432;1.3068948380396843
45.843007;0.4822922988989211;5.176744031040128e-06;-1.7656424198580413e-06;1.9701980526594502e-06;-1.43632316962977e-06;0.46431418016550496;13.81855425912871;0.8315018863400935;0.015736606405693278;0.015530801015764841;0.8338520309484868;1.0065286036671113;1.30680789770963
45.853007;0.48237255145485697;5.187074179813379e-06;-1.7635109995051596e-06;2.0092617771880194e-06;-1.4413317862109571e-06;0.4641806832146164;13.82005704951042;0.8315752693173065;0.01574103676619856;0.015528467396902524;0.8337717328574846;1.0062082370468892;1.3067161329437433
45.863007;0.4824549063545545;5.196297645057997e-06;-1.7586088055966505e-06;2.048144144544199e-06;-1.4433974718483707e-06;0.46404602977821846;13.821517806314619;0.8316507639876772;0.015745506546074046;0.015526151609564273;0.8336979399246597;1.0058836035896623;1.3066198418245583
45.873007;0.4825392010913132;5.204238566311386e-06;-1.7509595204179192e-06;2.0868583177378375e-06;-1.442448513751622e-06;0.4639104923635248;13.822942310705905;0.8317275220611804;0.015750013583898964;0.015523855642391435;0.8336309822350606;1.0055549405391955;1.306519234174127
45.883007;0.4826253194817313;5.2107320009821304e-06;-1.7406132388458658e-06;2.1254406488692617e-06;-1.4384541347593916e-06;0.4637744227296467;13.824336456631361;0.8318047490464195;0.015754555684133913;0.015521581016274159;0.8335712373078401;1.0052226233474255;1.3064143268429746
45.893007;0.48271318036307587;5.2156048870794645e-06;-1.7276444815218503e-06;2.1639331895337626e-06;-1.431429215255416e-06;0.4636382336972215;13.825704470321186;0.8318816937431798;0.01575913039780159;0.015519328769638375;0.8335191755567803;1.0048871441648957;1.3063049082210647
45.903007;0.48280270125515856;5.218690457119251e-06;-1.712160018581213e-06;2.2023567117296736e-06;-1.4214318909683553e-06;0.46350234432535087;13.827048324714983;0.8319576789097883;0.01576373439237684;0.015517098257757364;0.8334753463610749;1.0045490074891603;1.3061905105872829
45.913007;0.48289378343288436;5.21985382329933e-06;-1.6942888787424074e-06;2.24070270439648e-06;-1.4085348803204434e-06;0.4633671592028999;13.828367699806014;0.8320321354354402;0.015768361298703383;0.01551488564243455;0.8334402572153191;1.0042086775579497;1.3060704341397344
45.923007;0.48298632422716054;5.2189946201303904e-06;-1.674144569481016e-06;2.278941506235472e-06;-1.3927939597376192e-06;0.46323307533003366;13.829660269842176;0.8321045937467939;0.015773000271899307;0.015512683937112595;0.833414279465629;1.0038665996223737;1.305943818922799
45.933007;0.4830802145955939;5.21603914089242e-06;-1.6518064749041786e-06;2.317019541348489e-06;-1.3742433910980708e-06;0.4631004547000701;13.83092231693342;0.8321746390515734;0.015777638108321577;0.015510484508577812;0.8333976651288754;1.0035232239632195;1.3058097098567432
45.943007;0.4831753197824272;5.2109499270994865e-06;-1.6273388842299537e-06;2.3548609094570667e-06;-1.3529000854160706e-06;0.46296959445106517;13.83214898931091;0.8322418687222212;0.015782262762764687;0.015508278474666829;0.8333905771292371;1.0031790130297455;1.3056671713941237
45.953007;0.48327147178566277;5.2037473390191376e-06;-1.6008092305980917e-06;2.3923838889636535e-06;-1.3287706699989668e-06;0.46284074953091625;13.833334778671263;0.8323058776546507;0.01578686455829082;0.015506058351872933;0.8333930782274445;1.0028344311624677;1.3055154468289072
45.963007;0.4833684664329982;5.1944990551327864e-06;-1.5722971577456828e-06;2.429510785997262e-06;-1.3018752158813437e-06;0.4627141741133946;13.83447488242406;0.8323662551027965;0.01579143563640657;0.015503820684854988;0.8334051403625765;1.0024899487783907;1.3053540465720612
45.973007;0.48346605015040317;5.183277700074861e-06;-1.5418974789507157e-06;2.466172448393729e-06;-1.2722756121492715e-06;0.4625901197209402;13.835566383893582;0.8324225837498676;0.015795969979762882;0.015501566813011777;0.8334266256006231;1.002146114448235;1.305182742526612
45.983007;0.483563930262151;5.1701477124887364e-06;-1.5097139943224352e-06;2.502303769600427e-06;-1.2400880107428167e-06;0.4624687999606707;13.836608774722805;0.8324744578455328;0.01580046381546188;0.015499300536708872;0.8334571743574628;1.0018036138106796;1.305001546913544
45.993007;0.4836618161040138;5.155185135521728e-06;-1.4758651963387195e-06;2.53781917856427e-06;-1.2054767051031104e-06;0.46235038186725735;13.837604072197633;0.8325215138769387;0.015804914873701878;0.01549702611365679;0.8334961306713311;1.0014632254557807;1.3048107253768395
46.002986;0.48375942918574033;5.138481342568931e-06;-1.440492989511556e-06;2.5725971945747537e-06;-1.1686380426005045e-06;0.4622350048120263;13.838556565393292;0.8325634348537091;0.01580932053018778;0.015494748514152359;0.833542628961597;1.0011257637272644;1.3046108194164294
46.002986;0.4838564785553538;5.120123310628147e-06;-1.4037538400157555e-06;2.60651010422748e-06;-1.1297828567240597e-06;0.4577107974862757;14.83947216930904;0.8325998962142985;0.015813675898497328;0.015492473963714415;0.8335957565409042;1.0007920632359695;1.304402673321751
46.002987;0.48395265267112525;5.100166103070576e-06;-1.365808151374485e-06;2.639473332421004e-06;-1.0891201614398014e-06;0.4576068801786115;14.840357717528047;0.8326304957161396;0.01581797303487968;0.015490208281054085;0.8336546459940455;1.0004629530313407;1.304187442410186
46.002988;0.4840476255831616;5.078615093538501e-06;-1.326815630623199e-06;2.6714537750845067e-06;-1.0468372617121947e-06;0.4575013308490768;14.84122100541145;0.832654781987524;0.015822201667566947;0.015487954086130004;0.8337174971299717;1.00013923863545;1.3039658255449778
46.00299;0.4841410790280888;5.055432423194342e-06;-1.2869323628868096e-06;2.702440355754324e-06;-1.003081140742023e-06;0.4573981551785985;14.842070905487846;0.8326723740317149;0.015826350461433894;0.015485710047509331;0.8337835948457198;0.9998216914309745;1.3037390789893613
46.002994;0.48423274435360025;5.030560601761667e-06;-1.2463034937219386e-06;2.7324289208190467e-06;-9.579578461301264e-07;0.45730030375468567;14.842917004623258;0.8326830276741969;0.01583040859957847;0.01548347251421381;0.833852292800496;0.9995109859542645;1.3035082145105494
46.003002;0.48432240668374343;5.003949198402803e-06;-1.2050515980325969e-06;2.761429196846126e-06;-9.115417570710758e-07;0.457204694745842;14.843769035442651;0.8326866134692874;0.015834367453924084;0.015481238074070692;0.8339209622667082;0.9992076516674591;1.3032728059838883
46.003018;0.4844098693421152;4.975563937389179e-06;-1.1632804396554316e-06;2.789466463512336e-06;-8.638944519413119e-07;0.45711224022858904;14.844635227052343;0.8326830568969688;0.015838220480509525;0.01547900586417397;0.833985004164714;0.998912113091919;1.3030311470861904
46.00305;0.4844949466585034;4.9453752558752364e-06;-1.12107507894093e-06;2.816575740291118e-06;-8.151112511611214e-07;0.45702289211335095;14.84552116987653;0.8326722687102879;0.015841961761038106;0.015476778447514227;0.8340388949161438;0.9986247256469907;1.3027809418488112
46.003114;0.48457748697349545;4.913344604017103e-06;-1.0784709003846989e-06;2.842793538270701e-06;-7.653530773522321e-07;0.4569366498167739;14.84643128084799;0.8326541145048244;0.015845585557798646;0.015474561002034228;0.8340691956366649;0.9983457508378348;1.302514786432753
46.003242;0.4846573839757945;4.879406904103092e-06;-1.035444366537821e-06;2.8681327943034774e-06;-7.148287087181738e-07;0.45685352095794496;14.847370044742195;0.8326284508399122;0.01584908645667448;0.015472360327989626;0.8340535753741476;0.9980753593063321;1.3022194461845582
46.003498;0.4847345835325472;4.8434585086114935e-06;-9.919616294898358e-07;2.892556035954564e-06;-6.637728872963118e-07;0.4567735014791424;14.848341254216564;0.8325951946522836;0.015852458804499068;0.015470184982343703;0.8339478164125785;0.9978136967322022;1.3018675269279436
46.00401;0.4848091236514994;4.805379913973662e-06;-9.480312724588453e-07;2.9159926336873566e-06;-6.124353893933039e-07;0.4566965920702672;14.849347879218472;0.8325543734077668;0.015855696258362806;0.015468045348665617;0.833683740549058;0.9975609088710896;1.301416284440551
46.004522;0.4848811674120523;4.765080297645351e-06;-9.037156556901631e-07;2.9383896708026574e-06;-5.610518726778937e-07;0.4566228228689691;14.850393178432942;0.8325061336978018;0.01585879222335524;0.015465952379122372;0.8334551248789996;0.9973170853728148;1.3009903440683133
46.005034;0.48495093000589906;4.7225097101045586e-06;-8.591086149783627e-07;2.9597406476609974e-06;-5.098117079789775e-07;0.4565522673464252;14.851481425230968;0.8324507139110372;0.01586174097008907;0.015463916220104961;0.8332596733439614;0.9970822379436137;1.3005891336673607
46.005546;0.48501854496087254;4.677627149327416e-06;-8.143134512887188e-07;2.980085147117086e-06;-4.5886198195298534e-07;0.4564850269231219;14.852618458801963;0.8323883788577743;0.01586453931120728;0.01546194615162377;0.8330940462308521;0.9968563604794822;1.300211367147163
46.00657;0.48508403060236754;4.630377463197349e-06;-7.694482171193812e-07;2.9994974026590936e-06;-4.0834924000464425e-07;0.45642118711867585;14.853811874546848;0.8323193485247242;0.015867187593139133;0.015460051171701407;0.8327589189539525;0.9966394846603103;1.2997304864061123
46.007594;0.4851473722102882;4.580708493551759e-06;-7.24667783432504e-07;3.0180650958425293e-06;-3.584512859737764e-07;0.4563607816717559;14.855069527738404;0.8322437523622715;0.015869688587789043;0.015458240159518537;0.8325580328794835;0.9964316813328093;1.299340712431044
46.008618;0.4852085710143269;4.528599929122304e-06;-6.801699742608096e-07;3.0358687695250924e-06;-3.0936478920126156e-07;0.4563037884091527;14.856397258005334;0.8321616226259667;0.015872045576595818;0.015456521584341356;0.8324261955974899;0.9962329968873369;1.2990006054889927
46.010666;0.4852675972930925;4.474065212675156e-06;-6.361645632016399e-07;3.0529673688099274e-06;-2.6127226464872476e-07;0.4562501375073222;14.857797970286786;0.8320729616744872;0.015874261541436032;0.015454902473615355;0.8322842174065136;0.9960433509814989;1.2986597499844441
46.012714;0.4853243520190643;4.417128285831501e-06;-5.92826121733621e-07;3.0693881322374656e-06;-2.1432487281763235e-07;0.4561997152940853;14.859272622813897;0.8319778268249984;0.015876339417648627;0.015453387266581037;0.8322878630619707;0.9958625007026685;1.2984174639338153
46.01681;0.48537868857555516;4.3578095151369685e-06;-5.502711999711353e-07;3.0851292384175016e-06;-1.6865888756787515e-07;0.456152375212517;14.860821802034607;0.8318763360834465;0.01587828258486523;0.015451978093033255;0.8325228792005149;0.9956900692859615;1.298328176265348
46.020906;0.4854304305412175;4.29613135476985e-06;-5.085629383292542e-07;3.1001779721389703e-06;-1.2442593970509132e-07;0.45610795072128435;14.862446077283645;0.8317686017838146;0.015880095031606485;0.015450675846547383;0.8329000432771101;0.9955255442695071;1.2983345261702015
46.025002;0.485479359056644;4.232123807286848e-06;-4.677286172319001e-07;3.11452967675679e-06;-8.179151566449362e-08;0.4560662673785231;14.864145718407443;0.8316546679594236;0.01588178099413536;0.015449480736502567;0.8333201807840865;0.9953682822933363;1.298372631062222
46.033194;0.4855252075865614;4.165816597496172e-06;-4.2778351823482314e-07;3.1281925384833663e-06;-4.0908376050038464e-08;0.4560271834430719;14.865921501922855;0.831534519867656;0.01588334461788041;0.01544839240958418;0.834056159866855;0.995217578682109;1.2986159965230932
