time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.347465;0.48736292707725876;3.1209951022139153e-06;1.877110744908333e-07;-7.342961923695258e-07;1.0331031154169618e-06;0.47907250621910785;9.964623301654282;0.8283218344194023;0.015520555458540058;0.01569691311753778;0.826641895648425;0.9980729005376032;1.295788805940669
48.357465;0.4873671567918986;3.181412450677749e-06;2.1661019976406508e-07;-6.962828975992628e-07;9.985599486534394e-07;0.47905292602867594;9.966654923726647;0.8282249272783915;0.015519421726033428;0.015695014269554605;0.82676442738894;0.9980989714370967;1.2958494096821618
48.367465;0.4873727908709572;3.2394948774727532e-06;2.4618285506172443e-07;-6.543986268419515e-07;9.662243723082546e-07;0.4790335320697866;9.96871535023285;0.8281293044175486;0.015518319545956604;0.015693176434900997;0.8268871887326685;0.9981199972348764;1.295910967013575
48.377465;0.48737965133266586;3.2951564747482004e-06;2.763782932331002e-07;-6.088324161527708e-07;9.362207616639458e-07;0.47901447423102045;9.970805662783778;0.8280349825055924;0.015517248930499003;0.015691392601033263;0.8270096419063437;0.9981358040919346;1.2959742695022352
48.387465;0.48738750430565914;3.348273799248022e-06;3.0716366775903127e-07;-5.59801558898379e-07;9.086686523219247e-07;0.478995910181519;9.97292463468168;0.8279419494599982;0.015516208295514505;0.015689658330352758;0.8271312975739084;0.9981461993218135;1.2960400767419014
48.397465;0.48739607144943947;3.3987087535564783e-06;3.3852767526147683e-07;-5.07542166646401e-07;8.836735803908207e-07;0.4789780242069097;9.975069337475588;0.8278501824596375;0.015515195442273134;0.01568797327155104;0.82725170146022;0.998150924279315;1.2961091252506356
48.407465;0.4874050602576359;3.4463333785844545e-06;3.7047862896355177e-07;-4.522965051733204e-07;8.613252588241371e-07;0.47896098563533396;9.977236520559236;0.8277595912671232;0.01551420835895247;0.01568634032898244;0.8273704154267508;0.9981496514532054;1.296182037974142
48.417465;0.4874142176683026;3.4910339557721105e-06;4.0304917948365945e-07;-3.943051982597046e-07;8.416997040398037e-07;0.47894488345410885;9.97942383341095;0.82767003601934;0.015513244634002443;0.01568476348346705;0.8274869768627906;0.9981419868163252;1.2962592043056935
48.427465;0.48742337559585847;3.5327007405629913e-06;4.3629755011645323e-07;-3.338044005030569e-07;8.248524401469743e-07;0.47892972594706157;9.981630211083896;0.8275814066747866;0.01551230016156807;0.015683246384812333;0.827600911151058;0.9981275462597452;1.2963407566512914
48.437465;0.487432460291153;3.5712208878416567e-06;4.702819718908373e-07;-2.710177626921681e-07;8.108161284879949e-07;0.47891547219989106;9.983855618273864;0.827493596235692;0.015511368499875004;0.015681792522250836;0.8277117907769813;0.9981061045980262;1.296426634549503
48.447465;0.4874414888486946;3.606480856457583e-06;5.050359143215481e-07;-2.061501685132067e-07;7.996116325550346e-07;0.4789020366193617;9.98610046997586;0.8274064036514043;0.015510441691637376;0.01568040536034548;0.8278192387561485;0.9980777090356182;1.296516695085637
48.457465;0.4874505579788216;3.638380282992807e-06;5.405728350021952e-07;-1.3939715158408799e-07;7.912660557214393e-07;0.47888929261401614;9.988365113766946;0.8273195322510879;0.015509511366297002;0.015679087546073146;0.8279228523029651;0.9980427072178658;1.29661077837943
48.467465;0.4874598127179824;3.666851050308467e-06;5.768922435856139e-07;-7.096769544582003e-08;7.858135174357767e-07;0.47887709600416867;9.990649632651133;0.8272326647666816;0.015508568526844398;0.0156778402011435;0.8280221786181486;0.9980016951789555;1.2967086475493956
48.477465;0.4874694185476512;3.6918606150652263e-06;6.139854294086177e-07;-1.1031955427177785e-09;7.832742305089626e-07;0.4788652989888743;9.99295401487733;0.8271454677937856;0.01550760345260871;0.015676662676828292;0.8281168014645256;0.9979554039639125;1.2968099210129969
48.487465;0.4874795457171285;3.71340089052312e-06;6.518573775106865e-07;6.99257934630467e-08;7.836487535389543e-07;0.47885373730608777;9.995278446728763;0.82705750970586;0.015506606845385922;0.015675552339903465;0.82820639130131;0.9979045694156595;1.2969140687429819
48.497465;0.4874903474628152;3.7314777658532035e-06;6.90538149278834e-07;1.418488095244641e-07;7.869255351106695e-07;0.47884221635929997;9.997622877974296;0.8269682286384284;0.015505570647035494;0.015674505254728972;0.8282906488338222;0.997849825895577;1.2970204087094956
48.507465;0.48750194542783554;3.746086582175074e-06;7.300724900625583e-07;2.1442672372404024e-07;7.930661659627228e-07;0.47883050512892944;9.999986138462013;0.8268769984845351;0.015504488526022788;0.01567351823958727;0.8283692508249734;0.9977916827861308;1.2971281371862569
48.517465;0.4875144470943579;3.7571732041373265e-06;7.705069114877493e-07;2.8745094595017094e-07;8.019764569188785e-07;0.47881831639860706;10.002365970651832;0.8267832012815102;0.015503357239343924;0.01567259035934647;0.828441884213854;0.9977305906584011;1.2972364217717416
48.527465;0.4875279665374489;3.76462371908522e-06;8.118809545021758e-07;3.607066312118536e-07;8.13498347709093e-07;0.47880531147321864;10.004759582016497;0.8266862824995741;0.015502177053414015;0.01567172214826583;0.8285083195538839;0.9976670163426095;1.297344500763601
48.537465;0.48754260429804713;3.76830045517102e-06;8.542292826883379e-07;4.33944469603463e-07;8.274343148564586e-07;0.4787911701211749;10.007163343796933;0.8265858008300218;0.015500949281689973;0.01567091300893369;0.828568398667464;0.9976014764103839;1.2974517649899135
48.547465;0.48755840872714384;3.768080489502901e-06;8.975908237540943e-07;5.068972318552735e-07;8.435821421022122e-07;0.47877566448736014;10.009572263560173;0.8264814145488336;0.015499673534284096;0.01567015884422167;0.8286219493409296;0.9975345059874179;1.2975578030371888
48.557465;0.4875753631242235;3.763860847953271e-06;9.420001620884796e-07;5.793182384453823e-07;8.61748711091773e-07;0.47875868606994665;10.01198071842924;0.8263728414073688;0.015498347627783682;0.015669452201612165;0.8286687796141526;0.9974665790063169;1.2976623722020688
48.567465;0.4875933853324331;3.7555492360336566e-06;9.874721080260983e-07;6.510195136400211e-07;8.817358172996037e-07;0.47874025817709387;10.014383678348507;0.8262599063924767;0.015496969145366857;0.015668784739514056;0.8287087548803969;0.997398042703675;1.2977653001698968
48.577465;0.4876123159294478;3.7430656223382277e-06;1.0340045795015311e-06;7.218948430315342e-07;9.033248627473421e-07;0.47872054443512846;10.016776772804953;0.8261426075163676;0.015495537170599923;0.015668149129042973;0.8287418354620372;0.9973290994402512;1.2978664085061953
48.587465;0.4876319292846525;3.7263614884059415e-06;1.081581810134064e-06;7.918881964740176e-07;9.262799004084452e-07;0.4786998174686973;10.019155836578683;0.8260210635488258;0.015494053963806303;0.01566753835410953;0.8287680680279863;0.9972598261096538;1.2979655496715337
48.597465;0.4876519908962091;3.705451475234306e-06;1.1301714282736741e-06;8.609377054863903e-07;9.50356009528428e-07;0.478678393010504;10.021517139724812;0.8258954367468174;0.015492525429381298;0.015666943993982038;0.8287875726556349;0.99719019410364;1.2980627025723288
48.607465;0.48767231419939;3.6804271341374856e-06;1.1797246350127032e-06;9.289827301392142e-07;9.753064750421296e-07;0.4786565849193573;10.023857555829553;0.8257659700384797;0.015490959921987804;0.015666356334918193;0.8288005164569601;0.9971200879047899;1.2981580025747523
48.617465;0.48769280348860855;3.65143389940779e-06;1.2301597784162048e-06;9.9600760752344e-07;1.0008965437553845e-06;0.47863468723253605;10.026173814821448;0.8256330579075141;0.015489367508919908;0.015665765435390562;0.8288070767525715;0.997049337768853;1.2982517088112553
48.627465;0.48771348793146785;3.6186457756785328e-06;1.2813485865673405e-06;1.0620356018247298e-06;1.0269172557089849e-06;0.47861294739594507;10.028461678187659;0.8254972321409452;0.015487760300220454;0.015665160745032915;0.8288074244212218;0.9969777526481205;1.2983442075080132
48.637465;0.48773448917062584;3.582254023961779e-06;1.3331514015874635e-06;1.1270985444514571e-06;1.053178540276335e-06;0.47859155578722423;10.030716046493497;0.8253591134692982;0.015486151467072903;0.015664530670086135;0.8288017280062532;0.9969051639118427;1.298436036985066
48.647465;0.4877559319251439;3.5424495621212843e-06;1.3854588654233973e-06;1.1912298419782297e-06;1.0794875009873935e-06;0.4785706677900849;10.032931639476226;0.8252193915241969;0.015484552806718031;0.015663863494667276;0.8287901279132418;0.9968314756117087;1.2985278228098514
48.657465;0.4877778797807449;3.499420259591112e-06;1.4381726374334772e-06;1.2544492881640657e-06;1.1056499721291963e-06;0.4785504044279602;10.035103639150325;0.8250787698818449;0.015482973530341764;0.015663147738092624;0.8287726874148897;0.9967566910892384;1.2986201409767015
48.667465;0.4878003148235407;3.4533711705716203e-06;1.49116153214683e-06;1.3167388799950038e-06;1.131497964357389e-06;0.47853082892193727;10.037228262020397;0.824937893428527;0.015481421134780765;0.01566237153538022;0.8287494124811065;0.9966808849470703;1.2987134248212098
48.677465;0.4878231465226095;3.4045261688177877e-06;1.5442583146748004e-06;1.3780512486618097e-06;1.156912687266528e-06;0.47851195231052296;10.039302759341286;0.8247973762304035;0.015479902913979745;0.01566152280653915;0.8287203584507453;0.996604102452353;1.298807957315066
48.687465;0.48784624434384377;3.35310572816029e-06;1.5972852756343976e-06;1.4383365790240844e-06;1.181837763863916e-06;0.47849376101048624;10.041324894648385;0.8246578592982429;0.015478426811058868;0.015660590606656952;0.8286857275201555;0.9965263074298667;1.298903936653548
48.697465;0.48786947204878145;3.2993127819285908e-06;1.6500716210006403e-06;1.4975590984716133e-06;1.2062782185293322e-06;0.4784762283102891;10.043293015122543;0.8245199495907491;0.01547700098994953;0.01565956699993707;0.8286459083440604;0.9964474734819728;1.2990015671458868
48.707465;0.487892691884982;3.2433443420258147e-06;1.7024486431525838e-06;1.555709160227094e-06;1.2302745949994593e-06;0.47845931636514943;10.04520660017801;0.8243841179780378;0.015475632279044893;0.015658448024820096;0.8286014703259149;0.9963676656824372;1.2991011062028228
48.717465;0.4879157350666711;3.1854126903002263e-06;1.7542332389465646e-06;1.6128084868856154e-06;1.2538812051113794e-06;0.4784429904835637;10.047066186911307;0.8242507096832302;0.015474324547066196;0.015657232695920217;0.8285530910905302;0.9962870027716294;1.2992028804858717
48.727465;0.4879383750193868;3.1257540297654258e-06;1.8052368084887666e-06;1.6689054360799659e-06;1.2771649623909438e-06;0.47842723906023565;10.048872343584565;0.8241200392134801;0.015473077808469458;0.01565592170957365;0.828501454028032;0.9962055870264463;1.299307346425092
48.737465;0.4879603420565762;3.0646419986629976e-06;1.8552981819195014e-06;1.7240679141665045e-06;1.3001876820057546e-06;0.47841207485482884;10.050624651225508;0.8239924565405832;0.015471888768814768;0.01565451724343339;0.8284471999897883;0.996123452170915;1.299415186932056
48.747465;0.48798138164584615;3.002408150597153e-06;1.9042876249534168e-06;1.7783673994692389e-06;1.3229728311112261e-06;0.47839751307650924;10.052321718492847;0.823868325760981;0.015470753232693884;0.015653022815948905;0.8283909199676757;0.9960405363458341;1.2995273363319673
48.757465;0.48800129746326554;2.9394267521881796e-06;1.9520780058296947e-06;1.8318532894171598e-06;1.3454955267928992e-06;0.47838354704276886;10.053961713946613;0.8237479326995918;0.01546966810382252;0.015651442859151432;0.8283331614288196;0.9959567044897959;1.2996448972491257
48.767465;0.48801992337642075;2.876067451975726e-06;1.9985350127192893e-06;1.8845340256977387e-06;1.3676846940043809e-06;0.4783701498976268;10.0555427858827;0.8236314357131932;0.01546863053281987;0.01564978285562909;0.8282744642323724;0.9958717843333168;1.2997690289845854
48.777465;0.4880370540556468;2.812671429072268e-06;2.0435292280186925e-06;1.936377736403073e-06;1.3894244869994793e-06;0.47835729923763576;10.057063391945924;0.8235188913229874;0.015467636904779765;0.015648049313800743;0.8282153961688541;0.995785595397569;1.2999008346006977
48.787465;0.4880524018763153;2.749563014745736e-06;2.086937632992419e-06;1.987325344064608e-06;1.4105754483912403e-06;0.47834499335643754;10.058522236610491;0.8234102511587702;0.015466684864080354;0.015646248367371423;0.8281565516277548;0.9956979916533396;1.3000412181424443
48.797465;0.4880656245415656;2.687042581784376e-06;2.128643245022026e-06;2.037300347286937e-06;1.4310002024860762e-06;0.4783332736486392;10.059917575771495;0.8233053313501354;0.01546577559348634;0.015644384733587747;0.8280985059673794;0.9956089045711435;1.3001907947865703
48.807465;0.4880764026527787;2.6253323204687116e-06;2.1685383989128498e-06;2.086212308893995e-06;1.450559947917628e-06;0.4783222539694627;10.061246282978164;0.8232038140629384;0.015464913108051473;0.015642463023650473;0.8280417273569112;0.9955183714910157;1.3003499530579794
48.817465;0.48808448943568333;2.564537404890076e-06;2.2065174411642312e-06;2.1339544996734454e-06;1.4690897412232088e-06;0.4783121091303802;10.062503719170483;0.8231052719515527;0.015464101509312564;0.015640489725155613;0.8279865244560621;0.9954265403574704;1.300518986590444
48.827465;0.4880896943618897;2.504678692150207e-06;2.242474364160129e-06;2.180392895533041e-06;1.486383944526982e-06;0.4783030349851736;10.063684874363673;0.8230092089833726;0.015463342606474213;0.015638473375723036;0.8279331280971853;0.9953336377484382;1.3006981279105854
48.837465;0.4880918317345149;2.4457557554399003e-06;2.276318059324626e-06;2.2253556649663507e-06;1.5022115452585473e-06;0.47829519772797674;10.064785430431064;0.8229151241739983;0.015462635612311485;0.015636422966910986;0.8278818237804051;0.9952399182282766;1.3008874345987784
48.847465;0.48809069115414677;2.3877749485573824e-06;2.3079910220541915e-06;2.2686469876517597e-06;1.5163540536561707e-06;0.478288669955649;10.065801490398513;0.8228225911654636;0.015461978427303246;0.015634346321575766;0.8278329587281734;0.9951456273112161;1.3010866584253435
48.857465;0.4880860567194884;2.33074111467974e-06;2.337475795028152e-06;2.3100852299775453e-06;1.5286351821156787e-06;0.4782834152756731;10.066729000475718;0.8227313222431851;0.015461368772893235;0.015632250277474658;0.8277868325401223;0.9950509622958468;1.3012952184209872
48.867465;0.4880777522584511;2.2746475137747773e-06;2.364780263203333e-06;2.3495258795439125e-06;1.538929534186117e-06;0.47827933327389127;10.067564192030456;0.8226411820719935;0.015460804422727332;0.01563014239956938;0.8277436150676291;0.9949560259668883;1.301512238942914
48.877465;0.48806567333515566;2.2194634796260987e-06;2.3899168891147416e-06;2.386854894571647e-06;1.5471616940189682e-06;0.4782763053117115;10.06830433143577;0.8225521583960637;0.015460282946191086;0.01562803100132221;0.8277033639359112;0.9948608422959719;1.301736645974822
48.887465;0.4880497853016512;2.1651072265642493e-06;2.4128962234376494e-06;2.421981678432391e-06;1.5532962169775896e-06;0.4782742406046603;10.068947605671974;0.8224643328552492;0.015459802019704861;0.015625922668971753;0.8276661075775453;0.9947654187197859;1.301967353444488
48.897465;0.4880301069734323;2.1114337694583166e-06;2.433734156782508e-06;2.4548391103536176e-06;1.5573264414588115e-06;0.4782731265119097;10.069492581506687;0.8223778821052574;0.015459359995679569;0.015623821038788586;0.827631899999956;0.9946697470638773;1.3022034067363784
48.907465;0.4880067021707881;2.0582607584045057e-06;2.4524708482057714e-06;2.485375096137777e-06;1.5592812259149705e-06;0.4782730473253152;10.069938257703496;0.822293082966265;0.015458955042338903;0.01562172822474715;0.8276007967080021;0.994573767242247;1.3024439547086268
48.917465;0.48797967431350175;2.005409655975222e-06;2.4691881479143453e-06;2.513544532746804e-06;1.5592346154007632e-06;0.4782741660253627;10.070284592380574;0.8222102688817887;0.015458583474283229;0.015619646572616473;0.8275728159963263;0.9944773664500399;1.3026881602104168
48.927465;0.48794916351039874;1.9527384691964977e-06;2.484010180940916e-06;2.539317240011959e-06;1.557297830724832e-06;0.4782766817713791;10.07053270632121;0.8221297465104631;0.015458239990479601;0.015617579136584797;0.8275479649362573;0.9943803711656364;1.302935234298219
48.937465;0.4879153600815856;1.9001560777436427e-06;2.4971000750277612e-06;2.5626871118755923e-06;1.5536158464379285e-06;0.4782807705784911;10.070684304313755;0.8220517444838529;0.015457920380905309;0.015615528635347407;0.827526294190631;0.9942825316383811;1.3031845655023642
48.947465;0.4878785298960578;1.847610976027945e-06;2.5086595794190236e-06;2.5836670334666576e-06;1.548374869930421e-06;0.4782865544630878;10.070740739913946;0.8219764166852913;0.015457623962579636;0.015613495834861178;0.8275078854755717;0.9941835569373696;1.303435736543574
48.957465;0.48783900512600603;1.7950591329209895e-06;2.5189169974482527e-06;2.6022904882908117e-06;1.5417882979948908e-06;0.4782941260128611;10.07070249827838;0.8219038721293257;0.015457353466357172;0.015611478785114194;0.8274927873034096;0.994083139092618;1.3036883446387502
48.967465;0.48779712455055646;1.742439896456852e-06;2.528100010674716e-06;2.618634882355932e-06;1.534064794085041e-06;0.4783035725063184;10.070569013196708;0.8218342157103505;0.015457113273835038;0.015609473498243105;0.8274809970571732;0.993980920829978;1.3039417878908441
48.977465;0.4877531874412351;1.6896823853300763e-06;2.5364070522744545e-06;2.6328405051579067e-06;1.5253892463005783e-06;0.47831496410472346;10.070338609951433;0.8217675550936008;0.015456907904396255;0.015607475627874472;0.8274724905376765;0.9938764836841797;1.3041951963984477
48.987465;0.4877074486747879;1.6367139736657193e-06;2.5440017180170823e-06;2.645103187919113e-06;1.5159173427623739e-06;0.47832832287973265;10.070008907677758;0.8217039683294527;0.015456741545188921;0.01560548183338818;0.8274672411329645;0.9937693674498635;1.3044474665728014
48.997465;0.48766010769005996;1.583443678608927e-06;2.5510390326036054e-06;2.6556527581557547e-06;1.505772895126294e-06;0.4783435975036374;10.069577884888583;0.8216435258187662;0.015456618320518959;0.015603490322685407;0.8274652109973907;0.9936590812586181;1.3046973149960486
49.007465;0.48761130263579644;1.5297564951360231e-06;2.557684499074036e-06;2.664731531497389e-06;1.495051797893516e-06;0.47836066941863115;10.069045055373019;0.8215863467388516;0.015456542311244485;0.015601501707999756;0.8274663035415757;0.9935450955053674;1.304943403470761
49.017465;0.4875611513008881;1.4755571223608797e-06;2.564100766203877e-06;2.6725732667958356e-06;1.483830111128582e-06;0.47837937707321404;10.068411873552991;0.8215325580414824;0.015456516688262574;0.015599519741656298;0.8274703040102905;0.9934268046829099;1.3051844990452637
49.027465;0.487509779656804;1.4208242112664948e-06;2.5704319170779106e-06;2.679382372298059e-06;1.4721623778529589e-06;0.47839954699095477;10.0676817137473;0.8214822175968258;0.015456542385712058;0.015597549729827407;0.8274768709966375;0.9933035136339678;1.305419547556587
49.037465;0.4874572887507031;1.365604072501126e-06;2.5767896588078386e-06;2.6853194726462216e-06;1.4600739868938255e-06;0.4784210371269317;10.066859949680433;0.8214353105425041;0.015456617686953222;0.015595595947240585;0.8274855807176378;0.9931745048844911;1.305647640251324
49.047465;0.48740372135298293;1.3099550546101506e-06;2.583228781242112e-06;2.690508432942241e-06;1.447562228677554e-06;0.47844374874917917;10.065953417795662;0.8213917183364119;0.015456739468001074;0.015593661282547076;0.8274960035056994;0.9930391596407423;1.305867914050026
49.057465;0.4873490684561815;1.2539142750258948e-06;2.5897409308478757e-06;2.695058071531341e-06;1.434605417036854e-06;0.4784676052821496;10.064969132187212;0.8213511649601338;0.015456904417768104;0.015591748720802734;0.8275077985116452;0.9928970531304571;1.306079506110856
49.067465;0.48729328545049;1.1974935901329414e-06;2.596278913626844e-06;2.6990719199982953e-06;1.4211668460771332e-06;0.4784925612074746;10.063913207337507;0.8213133061024116;0.015457109053627743;0.015589862784967273;0.8275207656040913;0.9927479556661232;1.3062816355779456
49.077465;0.48723630850698413;1.1406760549168186e-06;2.602785184659159e-06;2.7026451509573055e-06;1.4071912695817499e-06;0.47851862047540145;10.062790606539012;0.8212778819100353;0.01545734998021665;0.015588010103535317;0.8275348350084589;0.9925917696848885;1.3064736788467792
49.087465;0.4871780778808497;1.0834282075842046e-06;2.609210133767592e-06;2.7058504262173382e-06;1.392609325563897e-06;0.47854582829460973;10.061605563516666;0.8212447467689947;0.015457624555060386;0.015586198999214;0.8275500331133374;0.9924284637029553;1.30665518235662
49.097465;0.4871185473340648;1.0257263029252938e-06;2.615529717948607e-06;2.708718224905924e-06;1.3773464486240742e-06;0.4785742700734607;10.060361931448965;0.8212138265056826;0.015457930688444213;0.015584438752004284;0.8275664555207145;0.9922580062139149;1.3068258861495303
49.107465;0.487057681279227;9.675599551277133e-07;2.62176530082458e-06;2.7112455944225915e-06;1.3613172967536605e-06;0.47860407158166146;10.059062969531336;0.8211851407848747;0.015458266198731994;0.015582738647100677;0.8275842928706291;0.992080305921941;1.3069857036927301
49.117465;0.4869954654583397;9.08913621269347e-07;2.627987957666065e-06;2.713428582489677e-06;1.3444144303968784e-06;0.4786353874643665;10.057711048431404;0.8211588790045588;0.015458628655259883;0.015581107137710982;0.8276038566357944;0.9918951920082149;1.3071346534197086
49.127465;0.4869319183939481;8.497650312714191e-07;2.6343004993806944e-06;2.715270234596091e-06;1.326509711095459e-06;0.478668410179798;10.056308018701369;0.8211353706995547;0.015459015735732004;0.015579552446221223;0.8276254938897079;0.9917024620324671;1.3072728456124547
49.137465;0.4868670913039549;7.901067332131494e-07;2.6408070344529658e-06;2.7167548876291146e-06;1.3074720172973895e-06;0.4787033817816587;10.054856120939947;0.8211149382334424;0.015459425544405424;0.015578083537213313;0.8276494596816131;0.9915019561226207;1.3074004895294655
49.147465;0.4868010724712061;7.299500116484136e-07;2.647584753079872e-06;2.7178243028516064e-06;1.287195397278738e-06;0.47874056610332183;10.053358330906562;0.8210978305090296;0.015459856299770175;0.0155767094616113;0.8276758658953084;0.9912935988788681;1.3075178501141123
49.157465;0.486733979408441;6.693085516224846e-07;2.6546744298846857e-06;2.7183833520053023e-06;1.265611351945064e-06;0.47878020603040355;10.051817772533568;0.8210842624116208;0.015460305586457864;0.015575438642173514;0.8277047045521466;0.9910774228695394;1.3076251541671322
49.167465;0.48666592086317945;6.08192710996632e-07;2.662088932447853e-06;2.718323187692627e-06;1.2426669999051716e-06;0.4788225022448948;10.050237389897974;0.8210744255373715;0.0154607702608343;0.015574279362481444;0.8277359133963559;0.9908536084636469;1.3077224748877263
49.177465;0.48659696880481274;5.466069180906126e-07;2.669831811821818e-06;2.717534301440204e-06;1.2183071770680933e-06;0.4788675880412791;10.048620188100521;0.8210684559695515;0.015461247709766264;0.015573239627090311;0.827769448321634;0.9906225330827152;1.3078097153284407
49.187465;0.48652717356994934;4.845365235278725e-07;2.6779175347900455e-06;2.7159039286500914e-06;1.1924932084618968e-06;0.47891548230725933;10.04696941750398;0.8210664364841884;0.015461737345351192;0.015572325941163721;0.8278053449898268;0.9903848102012858;1.3078867339359443
49.197465;0.48645659179279926;4.219363331391374e-07;2.6863747319935855e-06;2.713318306012052e-06;1.165222148782555e-06;0.4789660626112747;10.045288836502943;0.8210684527801997;0.015462241079261748;0.015571542457793396;0.827843760270431;0.990141330544104;1.307953453799975
49.207465;0.4863852882834891;3.5873356223237876e-07;2.6952339482866545e-06;2.709691361429244e-06;1.1365152581470256e-06;0.4790190827842796;10.043582610089535;0.821074614294127;0.015462762950546738;0.015570891034912031;0.8278849406981886;0.9898932260584434;1.3080098682675438
49.217465;0.4863133352332728;2.948470195458844e-07;2.704521688814268e-06;2.7049957243267697e-06;1.1063994109366049e-06;0.4790742242364953;10.041854272597975;0.8210850087164169;0.015463307927261982;0.01557037193238803;0.827929118484269;0.9896416680122228;1.3080559983736137
49.227465;0.48624083349678676;2.3021775103903633e-07;2.714261613843538e-06;2.6992561021452568e-06;1.0749116600561545e-06;0.47913117349568346;10.04010577865405;0.8210996999277089;0.015463879990616245;0.015569984268829645;0.8279764024872928;0.9893876763432621;1.3080918665113268
49.237465;0.4861679126449928;1.6482497273679574e-07;2.7244695567804037e-06;2.692519535160045e-06;1.0421150139783435e-06;0.47918967314561106;10.038337957059365;0.8211187861582578;0.015464480749345644;0.015569725373618658;0.8280267140279159;0.9891321440651343;1.3081175184189866
49.247465;0.48609469826938556;9.866016047593962e-08;2.735145054140753e-06;2.684830884679943e-06;1.0080857809853628e-06;0.479249498512939;10.036551832392995;0.8211424113545264;0.015465109567100689;0.015569590252613355;0.8280797957234314;0.9888759755335165;1.3081330697561253
49.257465;0.48602129218478235;3.1697549382471476e-08;2.746268485666493e-06;2.676212347373321e-06;9.728800369307493e-07;0.4793104264104886;10.034749153772465;0.8211707303904275;0.015465764597555307;0.01556957261674143;0.82813526238112;0.9886201070784095;1.3081387529295407
49.267465;0.48594778465841343;-3.609301618735561e-08;2.7578003843453474e-06;2.6666537149744316e-06;9.365247183356175e-07;0.47937225969936725;10.032931824553419;0.8212038851622809;0.01546644364036262;0.01556966622945915;0.8281926379881892;0.988365392129755;1.3081349048999742
49.277465;0.4858742933046578;-1.0471735341710804e-07;2.7696893340222532e-06;2.6561319357851426e-06;8.990338117073228e-07;0.47943485599130664;10.031101531069801;0.8212419884924352;0.015467144785190309;0.01556986515677782;0.8282514075080964;0.9881125575553396;1.30812183103921
49.287465;0.48580099760726114;-1.7414490762302432e-07;2.781896500970991e-06;2.6446497758049565e-06;8.604205468740027e-07;0.47949809906579405;10.029260521064097;0.8212851448406416;0.015467866997626511;0.015570163668685931;0.8283111439110058;0.9878622877215372;1.308099675670221
49.297465;0.4857281179500469;-2.4431961899971085e-07;2.794404915829919e-06;2.6322578707277174e-06;8.207082879543224e-07;0.4795618478725057;10.02741224472185;0.8213335129190663;0.015468610453543788;0.015570556546961534;0.8283716541832706;0.9876152896052567;1.3080684467386794
49.307465;0.48565585046916526;-3.151858695462107e-07;2.807196498405524e-06;2.6190483638320765e-06;7.799490420133115e-07;0.4796259234605331;10.025560667164125;0.8213873261799987;0.015469376253157948;0.015571039061149842;0.8284329800316479;0.9873723299409948;1.308028120290212
49.317465;0.4855843459957016;-3.866949193179958e-07;2.820236825923213e-06;2.6051374221511995e-06;7.382368654101619e-07;0.4796901231610537;10.023709442629027;0.8214468683267706;0.015470165331162376;0.015571606008334985;0.8284952323710949;0.9871342859677369;1.3079786948661698
49.327465;0.48551375740743086;-4.5879193271014815e-07;2.8334859948632535e-06;2.5906496580414514e-06;6.957110277711852e-07;0.4797542373007612;10.021861540414463;0.8215124399767947;0.015470977338822547;0.015572250884277895;0.8285584383007513;0.98690208088944;1.3079201642502098
49.337465;0.4854442686655768;-5.314293061106132e-07;2.84691100202583e-06;2.575714934682231e-06;6.525404827876304e-07;0.4798180586247175;10.020018844457603;0.8215842607752764;0.01547181011554773;0.015572966225573644;0.8286224978707788;0.9866765067601608;1.3078525302633601
49.347465;0.4853760755568468;-6.045945934503719e-07;2.860495877419427e-06;2.5604837646435395e-06;6.08886893583453e-07;0.4798813609791594;10.018181927022333;0.821662360633282;0.015472660084504774;0.015573744094841973;0.8286872489300094;0.9864581691811163;1.3077759439294183
49.357465;0.48530937439177346;-6.782986136945487e-07;2.8742551042985426e-06;2.5451395314581922e-06;5.648777938035367e-07;0.4799438734091065;10.016350170628819;0.8217465950796697;0.015473523443348692;0.015574576125998683;0.8287525881563662;0.986247576136583;1.307690789822811
49.367465;0.4852443602981312;-7.525344472632302e-07;2.8882284932835393e-06;2.529884589044976e-06;5.206084978858901e-07;0.48000530936508046;10.014522071400236;0.8218367485689928;0.01547439708402869;0.015575454088273816;0.8288184783251912;0.9860451878519197;1.3075975684768788
49.377465;0.4851812181486471;-8.272598977539613e-07;2.902459092233452e-06;2.5149041190112953e-06;4.761461087129736e-07;0.48006541642555445;10.012695190592403;0.8219326064315942;0.01547527929948067;0.015576370490164505;0.8288848108273551;0.9858514166150273;1.3074967465797165
49.387465;0.4851201279426183;-9.024103194824755e-07;2.9169827444981564e-06;2.5003287227568996e-06;4.3151358661416995e-07;0.4801239686733641;10.01086574289516;0.8220339496660859;0.015476170346106445;0.015577318320283277;0.8289513141457547;0.9856666370949859;1.3073887033161717
49.397465;0.4850612748142551;-9.779063756083534e-07;2.93183114576751e-06;2.486225262689901e-06;3.8668906238941134e-07;0.48018073735936306;10.009028964560708;0.8221405365905465;0.015477071688829077;0.015578290759216724;0.8290176028474207;0.9854911459306833;1.3072736570510959
49.407465;0.4850048427372136;-1.0536408056679254e-06;2.9470464503626106e-06;2.472613757121205e-06;3.416414372969679e-07;0.4802355229184536;10.007180083472896;0.8222521463914986;0.015477984394999065;0.015579281994394376;0.8290832760643474;0.9853250346912925;1.3071515858827518
49.417465;0.48495098993574404;-1.1294633728566263e-06;2.962691725560441e-06;2.459485391167652e-06;2.9635173679263e-07;0.4802882215851982;10.005314803857132;0.8223686161832671;0.015478908692735901;0.01558028842827699;0.8291479707776236;0.985168088017832;1.3070223049748555
49.427465;0.4848998136106385;-1.2051774970774397e-06;2.9788270181626034e-06;2.4468205757399525e-06;2.508021888266044e-07;0.48033883424704604;10.00342962159844;0.8224897956439693;0.015479844803069793;0.015581308594111639;0.829211368627014;0.9850198410225626;1.3068856531635273
49.437465;0.4848513317928769;-1.2805456743853097e-06;2.995484808205949e-06;2.4346013326861286e-06;2.0496959359096241e-07;0.4803874147606433;10.00152202962623;0.8226154740462948;0.015480793461679732;0.015582342518941398;0.8292731666661127;0.9848797724130496;1.3067416550998412
49.447465;0.4848054955520698;-1.355302928633655e-06;3.012692798775057e-06;2.4228042358712044e-06;1.588397043065612e-07;0.4804340281565489;9.99959051837435;0.8227453468548412;0.015481756446966317;0.015583391700177803;0.8293330129591913;0.9847474762577213;1.3065906095114792
49.457465;0.48476221179868656;-1.4291815892756324e-06;3.030510898400104e-06;2.4113857177903276e-06;1.1243675216250833e-07;0.4804787274465954;9.997634941159253;0.82287903754629;0.015482737554851992;0.015584458705429332;0.8293904869465488;0.9846227290959945;1.3064330462097664
49.467465;0.4847213464332822;-1.5019385991219555e-06;3.0490296375180316e-06;2.4002723290083005e-06;6.583868597977535e-08;0.48052152579088875;9.995656739556008;0.8230161614503393;0.015483742420083837;0.015585546279819324;0.8294451711613944;0.9845055240563162;1.3062696065559798
49.477465;0.48468270732497953;-1.5733692234663506e-06;3.0683347762403374e-06;2.389347513821914e-06;1.9165242083935057e-08;0.4805623840197757;9.993658394820333;0.8231563790097304;0.015484777729899063;0.015586657088041822;0.82949671076557;0.984396094004983;1.306100987476928
49.487465;0.48464605197418176;-1.6433106686150348e-06;3.0884738602215387e-06;2.378448451328097e-06;-2.7433859197510147e-08;0.480601226764638;9.991642806059753;0.8232993846641751;0.015485851402552174;0.015587794073840956;0.8295447974085939;0.9842948216053558;1.3059279495020863
49.497465;0.48461113352199986;-1.7116377022864786e-06;3.1094493995241037e-06;2.3674041782886033e-06;-7.379558560728637e-08;0.48063797332344793;9.989613317352822;0.8234448746180572;0.015486972238824925;0.01558896057042883;0.8295891536193285;0.9842020665882192;1.3057513649506014
49.507465;0.48457774338728643;-1.7782431794895279e-06;3.131235079601208e-06;2.356087367055646e-06;-1.1976967453921384e-07;0.48067256416111803;9.987573730329204;0.8235925707216009;0.015488148102022344;0.015590159933506993;0.8296295566027428;0.9841181016399615;1.3055722709762159
49.517465;0.48454573473176515;-1.8430199970176807e-06;3.153790056314889e-06;2.344431356450531e-06;-1.6520876610769543e-07;0.48070495567727795;9.98552741410296;0.8237422606315329;0.015489384727034124;0.01559139467831975;0.8296658520994671;0.9840431961411921;1.3053917831196324
49.527465;0.48451502029496274;-1.9058683619432831e-06;3.177061564320785e-06;2.332425505475638e-06;-2.0992459351475262e-07;0.4807350903127398;9.983476423218711;0.823893793694491;0.01549068621044643;0.015592665424867874;0.8296979613654873;0.983977676526701;1.3052108962263824
49.537465;0.4844855163275455;-1.966724068630713e-06;3.200989479895772e-06;2.320106925600831e-06;-2.536744394776869e-07;0.48076289138062017;9.981421852092613;0.8240470788521697;0.015492055598395104;0.015593971257740636;0.8297259085313065;0.9839218839591871;1.3050303913278738
49.547465;0.4844570805131933;-2.025573580157702e-06;3.225527433470797e-06;2.307545249146881e-06;-2.961877337593539e-07;0.4807882904222748;9.979364997060303;0.8242020991990245;0.01549349464531085;0.01559531127857991;0.8297498246702238;0.9838761086459697;1.304850899811237
49.557465;0.48442953959249724;-2.0824365898051004e-06;3.2506783598392818e-06;2.2948344746362386e-06;-3.3719248661991915e-07;0.48081125247878387;9.977308419259302;0.8243588873371686;0.015495003652294495;0.015596684787478238;0.8297699230855348;0.9838405443673484;1.304672975319727
49.567465;0.48440277470782056;-2.1373370161026573e-06;3.276518798088795e-06;2.282095096647032e-06;-3.764289610148221e-07;0.480831773155687;9.975256257148635;0.8245174976517414;0.015496581820732977;0.015598090589407422;0.8297864939155644;0.9838152675259693;1.3044970606526847
49.577465;0.48437674319013807;-2.1902864220485978e-06;3.3031898851724716e-06;2.269467685770504e-06;-4.1365565504477445e-07;0.4808498512932128;9.973213369424222;0.8246780174989918;0.01549822752001704;0.01559952759686126;0.8297998917512086;0.9838002373183763;1.3043234338099217
49.587465;0.4843514327404794;-2.2412894223812538e-06;3.3308699345574795e-06;2.2570904048314512e-06;-4.486599355157657e-07;0.48086548483475217;9.971184170151815;0.8248405582710815;0.015499938197221138;0.015600996008862328;0.8298104950084763;0.9837952742969145;1.3041522593711536
49.597465;0.48432684624368805;-2.2903571346508045e-06;3.359756068189333e-06;2.245078498899562e-06;-4.812741884400572e-07;0.4808787005517013;9.969172481829476;0.8250052141807316;0.015501709570835244;0.015602497301692523;0.8298187133063322;0.9838000091055099;1.3039836603834016
49.607465;0.4843030203015243;-2.3375058066362964e-06;3.3900498580854296e-06;2.2335182711690112e-06;-5.113639825038215e-07;0.4808895854194557;9.96718207337;0.8251720487447146;0.015503534401309431;0.015604032549691532;0.829825058492142;0.9838138693952754;1.303817694968273
49.617465;0.4842800072176986;-2.382748849025846e-06;3.421930524292068e-06;2.222466118893451e-06;-5.387955093213673e-07;0.48089832509334407;9.96521676751197;0.8253411361701021;0.015505402520151739;0.015605600749191744;0.8298301802054824;0.9838361323430767;1.3036543203070146
49.627465;0.4842578408887376;-2.42608997424845e-06;3.455533573039962e-06;2.2119563558344417e-06;-5.634383937194853e-07;0.48090522031573524;9.963280254306815;0.8255126081081313;0.015507302378843332;0.015607199025448645;0.8298348105361159;0.9838659992771723;1.3034934629440544
49.637465;0.48423654449806836;-2.4675090370096436e-06;3.490953771538982e-06;2.2020198729481525e-06;-5.851976402224566e-07;0.4809106395915035;9.961376292959573;0.8256866064012237;0.015509222701417181;0.015608823649092506;0.8298396447073075;0.983902676924055;1.3033351339434445
49.647465;0.48421617266557937;-2.5069595048594627e-06;3.528248365872687e-06;2.192690865829476e-06;-6.040245481514952e-07;0.4809149666001909;9.95950922628745;0.8258631420828912;0.015511153715343935;0.015610470768701827;0.8298452040441504;0.9839454404880932;1.3031794268774046
49.657465;0.4841968461519932;-2.544399644432371e-06;3.567426173676471e-06;2.183998892179766e-06;-6.199109870736791e-07;0.480918585970642;9.957684164085581;0.8260420262861501;0.015513088418291885;0.015612137695119132;0.8298517392191104;0.9839936558594179;1.3030264262117814
49.667465;0.48417872827072;-2.579833067974224e-06;3.6084400456442557e-06;2.1759606685630245e-06;-6.328902122097659e-07;0.4809218702369325;9.955906203996145;0.8262229725540082;0.015515023909243968;0.015613823935051969;0.8298592324399011;0.9840468155789727;1.3028762033145347
49.677465;0.4841619509013677;-2.6133247629355537e-06;3.651184848798925e-06;2.168571473160372e-06;-6.430274146075831e-07;0.48092515405523967;9.9541788922255;0.8264057416955686;0.015516961620184688;0.015615530372122852;0.8298674805711121;0.9841046074470373;1.302728871232006
49.687465;0.4841465883499131;-2.6449860038666217e-06;3.6955010473747737e-06;2.1618104191095747e-06;-6.503955530111573e-07;0.48092871374246854;9.952503003634355;0.8265901844298764;0.015518905145566163;0.015617257453644597;0.8298761782132611;0.984166932023453;1.302584571699015
49.697465;0.48413270252331064;-2.674934936889991e-06;3.7411928351939818e-06;2.1556586543378655e-06;-6.550683036256459e-07;0.480932758700504;9.950876546010477;0.8267762067029867;0.015520856941916097;0.01561900379713137;0.8298849633070191;0.9842338621493992;1.3024434609834836
49.707465;0.4841203686811788;-2.7032596366669615e-06;3.788055772338201e-06;2.15008773292961e-06;-6.571325498870121e-07;0.48093742212186;9.949295877074244;0.826963722968695;0.01552281720279639;0.015620765703376185;0.8298934388184175;0.9843056342953637;1.3023057349945273
49.717465;0.48410965872844514;-2.730011816714471e-06;3.83590579791378e-06;2.1450263963306167e-06;-6.566919869454449e-07;0.4809427443308259;9.947757040029764;0.8271526033180949;0.015524785045442947;0.015622537466057539;0.829901197767347;0.9843826299317893;1.3021716392697653
49.727465;0.48410062202433957;-2.7552171840629307e-06;3.88460096579373e-06;2.1403598030470453e-06;-6.538661276338924e-07;0.48094867442782885;9.94625653606887;0.827342641816488;0.015526758978900152;0.015624311603295317;0.8299078350203246;0.9844652858795023;1.3020414734619523
49.737465;0.4840932530667198;-2.7788743515973285e-06;3.934045057864606e-06;2.13595697034077e-06;-6.488046214375912e-07;0.48095510232512206;9.94479117651992;0.8275335766714755;0.015528736405903479;0.015626078864915786;0.829912929210205;0.9845539841952412;1.3019155618039637
49.747465;0.4840874704099544;-2.800951691808564e-06;3.984177617149899e-06;2.1316853568072932e-06;-6.416893478339943e-07;0.480961887102633;9.943357462123274;0.8277251082207036;0.01553071401141983;0.015627828763099393;0.8299160601784723;0.9846489395600271;1.3017942007624155
49.757465;0.48408316382009714;-2.8214084405973017e-06;4.034965104284284e-06;2.127399076270099e-06;-6.326983007536397e-07;0.4809688619019022;9.941951208787337;0.8279168583959398;0.015532688694768218;0.0156295509684818;0.8299168784471813;0.9847501244517163;1.3016776860628079
49.767465;0.4840802426368617;-2.840233721200542e-06;4.08639804813395e-06;2.1229106835594237e-06;-6.219751334158599e-07;0.4809758373664337;9.940567557899154;0.8281083458175661;0.015534657843837072;0.01563123720092566;0.8299151620935622;0.984857291468756;1.3015664129047135
49.777465;0.4840785974765657;-2.857465857612546e-06;4.138480191369576e-06;2.1179791437098815e-06;-6.096360264489452e-07;0.4809826196175243;9.939201520739267;0.8282990677345112;0.015536618975874161;0.015632882460274795;0.8299108474683863;0.9849700641245451;1.3014609439264406
49.787465;0.4840780382263075;-2.8731756251270785e-06;4.1911991362909135e-06;2.1123413849173048e-06;-5.957888454599368e-07;0.48098903696304984;9.937848463484977;0.8284886194013592;0.01553856926600243;0.015634484601030642;0.8299040239013407;0.9850880276699427;1.3013619583993716
49.797465;0.4840783002199385;-2.8874388426533235e-06;4.244501716740935e-06;2.1057566364372114e-06;-5.805548018040554e-07;0.48099496871777275;9.936503847017482;0.828676731004587;0.01554050527854893;0.015636042345820833;0.8298948426089643;0.9852107917167598;1.3012701265741424
49.807465;0.48407909143767247;-2.9003205798693677e-06;4.298301000958097e-06;2.098024947208747e-06;-5.640913373388214e-07;0.48100037596845724;9.935163350198078;0.8288632123627939;0.015542423024940001;0.015637553163794546;0.8298833877966185;0.9853380857633297;1.3011860277721115
49.817465;0.4840801194149591;-2.9118752921983956e-06;4.352509812913473e-06;2.0889845941420204e-06;-5.465973598082178e-07;0.4810053323953091;9.93382372223293;0.8290478803188647;0.015544318087307463;0.015639012994401697;0.82986963089673;0.9854698472323717;1.301110120257733
49.827465;0.4840811076137236;-2.9221564176466672e-06;4.407074895165973e-06;2.0785059060144653e-06;-5.282945909127144e-07;0.4810100458091551;9.93248314375521;0.8292305257312198;0.015546185355082339;0.01564041775149445;0.8298534841549418;0.9856061477733626;1.301042740485031
49.837465;0.48408182301761227;-2.9312212229527013e-06;4.461981264563607e-06;2.06649944901417e-06;-5.09395363452938e-07;0.4810148449850232;9.931140861838099;0.8294109160034449;0.015548018319316681;0.015641764814437378;0.8298348734737973;0.9857470402519327;1.3009841745276585
49.847465;0.48408210027201654;-2.939142084673189e-06;4.517222336047955e-06;2.0529364284234757e-06;-4.900834505454507e-07;0.481020116447722;9.929796519926938;0.8295888270389247;0.015549808540207155;0.015643053675068647;0.8298137729361318;0.985892476912818;1.3009348028252474
49.857465;0.4840818418222689;-2.9460335462587937e-06;4.572770631040912e-06;2.037848756736103e-06;-4.7052355876934716e-07;0.4810262380955167;9.928450121233093;0.8297640946706858;0.015551546233470409;0.015644285469122512;0.8297902066611739;0.9860422782674041;1.3008951792512105
49.867465;0.4840809878529759;-2.952062256953604e-06;4.628574830760561e-06;2.021294325307466e-06;-4.5086727440764956e-07;0.4810335621135921;9.927103199234928;0.8299366357236689;0.015553221879656678;0.01564546142198209;0.829764243408982;0.986196177496521;1.300865908388502
49.877465;0.48407947630736203;-2.9574263576299893e-06;4.6845762525977e-06;2.0033211955987704e-06;-4.3123742718353227e-07;0.4810424140123821;9.925759206340269;0.8301064116739469;0.015554827832260502;0.015646581380686156;0.8297359890555949;0.9863538975636607;1.3008474532156833
49.887465;0.4840772220973155;-2.962333339397837e-06;4.740727084946405e-06;1.9839593004187262e-06;-4.1171855939110634e-07;0.48105305967468154;9.92442181778715;0.83027336389628;0.015556359345762587;0.015647643592524466;0.829705573945612;0.9865151041622383;1.3008401202662705
49.897465;0.48407412432696967;-2.9669911710877636e-06;4.7969923847651455e-06;1.9632210849839325e-06;-3.9236068976776333e-07;0.48106567544700835;9.92309314591823;0.8304373688486173;0.015557814334594926;0.01564864600611553;0.8296731200732883;0.9866793316613419;1.3008442164301508
49.907465;0.4840700784023664;-2.971606294535101e-06;4.853341307750045e-06;1.9410977011254155e-06;-3.731818273637619e-07;0.4810803622030997;9.921773077641546;0.8305982457610326;0.01555919132663519;0.01564958839832332;0.8296386784918724;0.9868460326634924;1.3008601812777347
49.917465;0.48406497314842717;-2.976375911488027e-06;4.909755099958214e-06;1.9175664522234066e-06;-3.541722269944273e-07;0.4810971709323471;9.920459233568586;0.8307558067239114;0.01556048756473419;0.015650473708410967;0.8296021826630722;0.9870146261170732;1.3008886052014512
49.927465;0.48405869936508217;-2.9814688063759385e-06;4.966246992620034e-06;1.8926097476340118e-06;-3.35314304647627e-07;0.48111609874820166;9.91914759782721;0.8309099106074028;0.015561699516203445;0.01565130792092419;0.8295634702839113;0.987184516411208;1.3009302032091496
49.937465;0.4840511743808661;-2.987015756260472e-06;5.022855383214799e-06;1.8662197536900561e-06;-3.1661595644026314e-07;0.4811370711291802;9.917833195817833;0.8310604939936138;0.015562824331148408;0.015652099507735204;0.829522363436323;0.9873551589227925;1.3009857832802998
49.947465;0.4840423416224508;-2.9931264533619676e-06;5.079602725323069e-06;1.8383771230558173e-06;-2.981327753173267e-07;0.4811599646406961;9.91651004913413;0.8312075808729785;0.015563860100432186;0.015652858821545882;0.8294787485204618;0.9875260540331874;1.3010561563629475
49.957465;0.4840321510425426;-2.9999068391114088e-06;5.136469524301038e-06;1.809017164152645e-06;-2.799637785263495e-07;0.4811846613150409;9.91517136418942;0.8313512910667027;0.015564805329132906;0.015653597086371554;0.8294326104363818;0.9876966698106644;1.3011419939243745
49.967465;0.48402056776576474;-3.0074428746063677e-06;5.193409659112868e-06;1.7780162361110411e-06;-2.622142580725135e-07;0.4812110626296584;9.913810551208723;0.8314918480846234;0.015565658499302259;0.015654325400367014;0.8293840411977241;0.987866452010625;1.3012437261202217
49.977465;0.4840076071997921;-3.015777303356935e-06;5.250357709457559e-06;1.7452267380113585e-06;-2.4493577232751634e-07;0.481239072659613;9.912422068193257;0.8316295434456938;0.01556641770879778;0.015655054228963183;0.8293332363908158;0.9880349023152855;1.3013615565843264
49.987465;0.48399333537982825;-3.024918814566052e-06;5.30721383093711e-06;1.7105151256643782e-06;-2.2809253856568783e-07;0.48126859583995263;9.91100160228522;0.8317646376109933;0.01556708066789645;0.015655793531746565;0.8292804488402995;0.9882016034123293;1.3014955676921975
49.997465;0.4839778326753206;-3.034847297095912e-06;5.363848657912015e-06;1.6737520734949957e-06;-2.115730170965066e-07;0.4812995390123254;9.90954625601718;0.8318972858546936;0.015567645407435465;0.01565655320672316;0.8292259450932594;0.9883661863612008;1.3016457862324424
50.007465;0.4839611964374703;-3.045486486780862e-06;5.420120131733447e-06;1.6348005282233753e-06;-1.952193064732891e-07;0.48133182708205097;9.90805527014155;0.8320275534827449;0.015568110784044504;0.0156573428507206;0.8291700169010966;0.9885283169660419;1.3018121555214974
50.017465;0.4839435724974501;-3.056688981227509e-06;5.475883936460534e-06;1.5935365621908509e-06;-1.7886669607717806e-07;0.4813654415147221;9.90653088168872;0.8321554261632558;0.015568476431744952;0.01565817114810924;0.8291129772432366;0.9886877132208914;1.3019945070565662
50.027465;0.4839251509947094;-3.0682658625649337e-06;5.531009666792713e-06;1.5498600892170077e-06;-1.6237167981582462e-07;0.48140043080761474;9.904978082437877;0.8322807639989152;0.015568743377444554;0.01565904608312647;0.8290551330744294;0.9888441894887345;1.3021925761681632
50.037465;0.4839061555192301;-3.080035882207942e-06;5.5854005124639505e-06;1.5036755541526878e-06;-1.4559530342261318e-07;0.4814368660486108;9.903402864941915;0.8324032990298685;0.015568915256876974;0.01565997542333525;0.8289968162386246;0.9889977454789627;1.3024060226515788
50.047465;0.4838868667741659;-3.0918465295858206e-06;5.639004495720289e-06;1.4548803193545537e-06;-1.2836941636285793e-07;0.4814747939799916;9.90181057935153;0.8325227248258684;0.015568998449438756;0.015660966819814083;0.8289384246459671;0.9891486350687846;1.302634430555555
50.057465;0.4838676400169657;-3.1035623744404236e-06;5.691800594771834e-06;1.4033833926699684e-06;-1.1048545376403531e-07;0.4815142173280639;9.900205747384817;0.8326387667221562;0.01556900055145665;0.015662027555623268;0.8288804234813978;0.9892973185342467;1.3028772443006136
50.067465;0.4838488722411539;-3.1150640518831866e-06;5.74377052832736e-06;1.3491246574671792e-06;-9.170589577381128e-08;0.48155508790149437;9.89859262645907;0.8327511566659755;0.015568928297214601;0.01566316333776338;0.8288233717047806;0.9894442995135242;1.3031336669480384
50.077465;0.4838309349484267;-3.1262659833992456e-06;5.79489199171274e-06;1.2920657596476637e-06;-7.17883418732501e-08;0.48159732986565046;9.896975838488435;0.8328596254313586;0.015568786764846798;0.015664376850558725;0.8287679620651328;0.9895899787262861;1.3034026739554119
