time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.041386;0.4855676925959591;4.0972273396069335e-06;-3.887493612186808e-07;3.1411840932077288e-06;-1.9134785226099305e-09;0.45599063207249674;14.867775250889212;0.8314081397311729;0.015884789915563382;0.015447409528555773;0.8346678802342606;0.995072747850702;1.298783183196266
46.051386;0.4856065508250333;4.0263687030480875e-06;-3.506678491944471e-07;3.1535284638096847e-06;3.50532739366828e-08;0.4559566018398795;14.869708605086608;0.8312755366543725;0.01588612074294934;0.015446529460218596;0.8351682750313925;0.994933161000295;1.2988817472110055
46.061386;0.48564154858613645;3.953270928796331e-06;-3.1361421201084884e-07;3.1652479030846487e-06;6.984833760363372e-08;0.45592508662464265;14.871722148281446;0.8311367459606332;0.01588734107712594;0.015445749779873227;0.8354603315157783;0.9947982603216667;1.2988490137277082
46.071386;0.4856724782930161;3.877991856943925e-06;-2.7768879512539853e-07;3.1763518888138743e-06;1.0234620566285242e-07;0.4558960815826468;14.873816056563449;0.830991851724452;0.015888455023909464;0.015445070507000683;0.8356170913442399;0.9946675956182961;1.2987311023121273
46.073467;0.48569915622963306;3.800617160933708e-06;-2.4298200554038546e-07;3.186843033766738e-06;1.3246062872648556e-07;0.4558696117759512;14.875989954272711;0.8308410372401592;0.01588946598292222;0.015444494474411414;0.8356886060534879;0.9945408700654523;1.2985596882036494
46.073467;0.4857214160041161;3.721258063985901e-06;-2.0955256172718254e-07;3.1967267799668784e-06;1.6015144566777054e-07;0.45584573218644586;14.878241655541789;0.8306845831489229;0.015890376286004086;0.015444025966901267;0.8357458850433884;0.9944179539887872;1.2983799610817242
46.073468;0.4857390965370814;3.640033134131405e-06;-1.7743140855744431e-07;3.2059905673165096e-06;1.8540477571964572e-07;0.4558245075446109;14.880567473160855;0.8305228254511424;0.01589118698526558;0.015443669407334982;0.8357998701109876;0.9942988760377819;1.2981987991294726
46.073469;0.48575203832067076;3.5570475948390383e-06;-1.466212200691885e-07;3.2145756413448124e-06;2.081910335339483e-07;0.45580600194299714;14.882963818956263;0.8303561677660305;0.015891896595341928;0.015443429459554523;0.8358524272540412;0.9941837859980001;1.2980173121449303
46.073471;0.48576011557453885;3.4723984060013916e-06;-1.1708335573442149e-07;3.2223859794658685e-06;2.2843156340691605e-07;0.45579027556459656;14.885427535720446;0.8301851422982981;0.015892501073655425;0.015443312232263464;0.8359023372670276;0.9940728596085708;1.2978346068375777
46.073475;0.4857632846121014;3.386190462001198e-06;-8.873202012383972e-08;3.229318274617049e-06;2.4599485105009847e-07;0.45577739825078556;14.887955547601557;0.8300104387558267;0.015892996202627793;0.015443325342447769;0.8359492825601638;0.9939662168963747;1.2976503641814645
46.073483;0.4857615804072678;3.298529419605912e-06;-6.145779253913604e-08;3.2352814108259082e-06;2.6072339278177916e-07;0.4557674580569824;14.890545650758874;0.8298328413037824;0.01589337944968109;0.015443476310164897;0.8359928754848495;0.9938639527575034;1.2974642644773466
46.073499;0.4857550737818512;3.209503453778501e-06;-3.517646878576593e-08;3.2402029164849487e-06;2.724682414892103e-07;0.455760533432786;14.893197059405686;0.8296531189659009;0.015893649776956918;0.015443771672945526;0.83603274509228;0.9937661973741121;1.2972760394600664
46.073531;0.4857438712063796;3.1191787068250484e-06;-9.856241221917925e-09;3.244024363941969e-06;2.8109961307844554e-07;0.45575668046977086;14.895909035943472;0.8294719509226713;0.015893806636788202;0.015444217716295814;0.8360685813662648;0.9936730975598245;1.297085564191892
46.073595;0.4857281511892818;3.0275982486533356e-06;1.4493199742183224e-08;3.2466935223952232e-06;2.8649686331311884e-07;0.4557559591954886;14.898679431410132;0.8292898797851739;0.015893849348036875;0.01544482091056966;0.8361000949953894;0.9935847791326163;1.2968929438042511
46.073723;0.485708151374205;2.9347848704183866e-06;3.782920564163044e-08;3.248163989027359e-06;2.885396978378424e-07;0.4557584464970739;14.901504776579463;0.8291073122611959;0.01589377722130873;0.015445587424763485;0.8361270003832866;0.9935013252513062;1.296698505051673
46.073979;0.4856840987161344;2.8407626984371787e-06;6.008104303645145e-08;3.2483973733373116e-06;2.8709959397680197e-07;0.4557642262604376;14.904381143924308;0.8289246045027941;0.015893590201598494;0.015446522882045973;0.8361490761072456;0.9934227426614595;1.2965027025855376
46.074491;0.48565616484598084;2.7455872455247143e-06;8.117273571326029e-08;3.2473600541732726e-06;2.820284838048688e-07;0.4557733760895302;14.907304819263322;0.8287421519909971;0.015893289149651862;0.0154476320328426;0.8361662061723588;0.9933489770764726;1.296305990853544
46.075515;0.4856244729959247;2.6493589676680137e-06;1.0103822832987248e-07;3.2450209063243582e-06;2.7317350334263034e-07;0.45578595564805846;14.910272190664474;0.8285604100348523;0.015892875276652823;0.015448917748611447;0.8361783248069337;0.9932800022132868;1.296108696972566
46.077563;0.4855891206774408;2.552209152301336e-06;1.1962949070319492e-07;3.2413564127234456e-06;2.604216182335653e-07;0.4558019995266225;14.913279074358877;0.8283798607775053;0.015892349922694723;0.015450380608522375;0.8361853422614752;0.9932158431079334;1.2959109552594283
46.081659;0.4855502013442006;2.4542742282600692e-06;1.3695443059645624e-07;3.236349526755473e-06;2.437195076292777e-07;0.4558214999069494;14.91632053879754;0.8282009510393431;0.01589171527779018;0.015452019097926687;0.8361871704476387;0.9931564663428725;1.2957127275545577
46.089851;0.4855078178404848;2.355682665017061e-06;1.531141664265269e-07;3.2299767760916973e-06;2.2303868753027245e-07;0.45584438287134577;14.919391620252773;0.8280240507569631;0.015890974281926276;0.01545382877365737;0.8361838393427576;0.9931017271487838;1.2955138566671385
46.099851;0.4854620921413517;2.256557875618882e-06;1.6828657869604782e-07;3.2222021230161356e-06;1.9832633652660107e-07;0.45587051862261496;14.922487958108258;0.8278495052678437;0.015890129121458287;0.015455801645843934;0.8361755474498497;0.9930514756507898;1.295314098988506
46.109851;0.48541318013628343;2.157029354949317e-06;1.8268703868429598e-07;3.2129822795094825e-06;1.6949434792948217e-07;0.4558997770219546;14.925605613189937;0.8276777395080192;0.01588918077807959;0.015457927709700238;0.836162572150102;0.9930056199924534;1.2951131206691142
46.119851;0.48536127968719056;2.0572409151841626e-06;1.9654995959611453e-07;3.202272762938308e-06;1.3644287893072764e-07;0.4559320695084566;14.928740760162047;0.8275092806462665;0.015888130528452022;0.015460196718624588;0.8361451832183997;0.9929640751102603;1.29491047221669
46.126578;0.4853066320318724;1.957349943434646e-06;2.1011820137437476e-07;3.1900382611248024e-06;9.908383492061574e-08;0.45596732625958963;14.931889656020683;0.8273447302810837;0.015886980726964147;0.01546259846533066;0.8361236330834866;0.9929267783028402;1.294705575285014
46.126578;0.48524952482707095;1.8575148576353732e-06;2.2364340087408618e-07;3.1762795615934286e-06;5.7361552485637556e-08;0.4560054520679228;14.935048341991912;0.8271848033425895;0.015885733985538924;0.015465122920919684;0.8360981323545331;0.9928937656220554;1.2944977815996543
46.126579;0.48519027894796785;1.7578757444933906e-06;2.3740132455491302e-07;3.1610653860758752e-06;1.1276479826019211e-08;0.45604630450362305;14.938212061118177;0.8270303485421878;0.01588439294257157;0.0154677613281792;0.8360698294200243;0.9928651419751638;1.2942871351604976
46.12658;0.4851292020674567;1.6585656089511592e-06;2.51682211684308e-07;3.1445249145964646e-06;-3.9106009464580974e-08;0.45608967661262045;14.941375162304405;0.8268822552634144;0.01588296089604414;0.015470507392798559;0.8360368817615383;0.9928409923500844;1.2940719064370103
46.126582;0.48506653887802176;1.559746452019842e-06;2.6675863968224224e-07;3.1267953051329262e-06;-9.366840088222858e-08;0.4561352984523992;14.944531775522275;0.8267413226615399;0.01588144188192857;0.01547335722981336;0.8360005215329628;0.9928213902455232;1.2938524676917607
46.126586;0.48500247278130654;1.4616149977688738e-06;2.8287524075750976e-07;3.1079883204098845e-06;-1.5225826526824056e-07;0.45618287217921677;14.94767677240426;0.8266081566093336;0.01587984013405945;0.015476308010556675;0.8359610052326701;0.9928064521030895;1.2936287687767531
46.126594;0.484937181561065;1.3643835397762436e-06;3.002516562628476e-07;3.0881969385895803e-06;-2.1470012608943452e-07;0.45623210015878274;14.950807087629869;0.8264831124489217;0.015878159839156906;0.015479356611358977;0.8359185831197532;0.9927963110473155;1.2934009780085665
46.12661;0.4848708845546964;1.268265844878679e-06;3.1906484595888486e-07;3.0674943420473397e-06;-2.8080560505738143e-07;0.45628269046678316;14.953923403766611;0.8263662922091222;0.015876405824559795;0.015482499210550626;0.835873568285888;0.9927910691625229;1.2931694264489841
46.126642;0.4848038498024762;1.173470189205256e-06;3.3942593909509867e-07;3.0459304595261307e-06;-3.503835221727618e-07;0.45633434663646766;14.957030432054195;0.8262576081855996;0.01587458445648157;0.015485731645975654;0.8358263571460647;0.9927908175904891;1.292934497658139
46.126706;0.4847363872382487;1.0801988499043684e-06;3.613963973290169e-07;3.0235629743219325e-06;-4.2324018226492363e-07;0.4563867457706756;14.960134911899997;0.8261569045077807;0.015872703588166635;0.015489050327157961;0.8357773867602744;0.9927956938114239;1.2926964930048976
46.126834;0.4846688299302055;9.886364445341769e-07;3.8503854606404663e-07;3.0004830703736856e-06;-4.991665490704791e-07;0.4564395357768795;14.963243557345217;0.8260640324534989;0.01587077176880901;0.015492453144559083;0.8357271081945632;0.9928059308761878;1.2924555226355448
46.12709;0.48460150487979914;8.989237567234559e-07;4.104398843392865e-07;2.976797830645669e-06;-5.779283374727033e-07;0.45649235275513345;14.966362226906128;0.8259788381842437;0.015868797535380202;0.015495938939779652;0.8356759239767949;0.9928218488149041;1.2922114971468417
46.127602;0.48453472345274184;8.111559280985366e-07;4.3768668301575967e-07;2.952617987360148e-06;-6.592646795241086e-07;0.45654482563090343;14.969495422950205;0.8259011607680462;0.01586678872480964;0.01549950597791927;0.835624108816408;0.9928437941956149;1.2919642456022407
46.128626;0.4844687836807326;7.254059835237108e-07;4.668232012267435e-07;2.9280793427410257e-06;-7.428936121173049e-07;0.4565965904911832;14.97264617083922;0.8258308662875858;0.015864751783241322;0.01550315133202648;0.8355718038578305;0.9928721210388189;1.291713670991387
46.130674;0.4844039528458703;6.41738087465286e-07;4.978302841788064e-07;2.90335671551993e-06;-8.285243136225534e-07;0.45664734848497607;14.975816463931137;0.8257678509171726;0.015862691916391256;0.015506871432768472;0.8355180364973989;0.9929072051774747;1.2914592053210292
46.13477;0.48434043739390126;5.602084650759686e-07;5.306300122431875e-07;2.8786530525083456e-06;-9.158642550268235e-07;0.4566969170860962;14.979007531633004;0.8257119952156685;0.015860613726354313;0.015510662739409747;0.8354647372028738;0.9929493907205634;1.291202323797773
46.142962;0.48427837618060876;4.808656261439962e-07;5.65107481399627e-07;2.854193109636248e-06;-1.0046296135964266e-06;0.45674522689359215;14.982219614693419;0.825663126820597;0.01585852125785987;0.015514521226790309;0.8354108398291195;0.9929988799338922;1.2909425665060625
46.152962;0.4842178580222913;4.0376446707166027e-07;6.011317267761992e-07;2.8302295862406395e-06;-1.094570629792263e-06;0.4567922963840262;14.985452005179814;0.8256210201084556;0.015856417811401895;0.015518441178926565;0.835356393166471;0.9930556832244365;1.290680071079804
46.162962;0.4841589361655247;3.289881845569778e-07;6.385657045021206e-07;2.8070293503152978e-06;-1.1854820280822257e-06;0.4568382000506003;14.988703790743932;0.8255853831810854;0.015854306359417567;0.015522415125357339;0.8353015266511384;0.993119703880958;1.290415101512999
46.172962;0.4841016413064273;2.5664152946365677e-07;6.772726974099779e-07;2.7848326092476814e-06;-1.2771906406496003e-06;0.4568830205531033;14.991974467762043;0.8255558240618694;0.015852190517550713;0.015526434096431407;0.8352463376334056;0.993190893037719;1.2901481905266898
46.182962;0.48404600922420915;1.8682909342223823e-07;7.171268426037666e-07;2.763819882101681e-06;-1.3695432174454181e-06;0.4569268120852017;14.995264294258583;0.8255318406880462;0.015850074866461217;0.015530487000463323;0.8351908536614747;0.9932692829727336;1.2898801043791877
46.192962;0.48399211955666643;1.1965722484472247e-07;7.580283764106702e-07;2.7441085473385844e-06;-1.462387417540291e-06;0.45696958879066185;14.998574298993539;0.8255128537971989;0.015847963891972766;0.01553456070285184;0.8351350657150327;0.9933548716876365;1.289611692015078
46.202962;0.48394011780472906;5.523868703272777e-08;7.999160389436669e-07;2.7257733438831667e-06;-1.5555448228637177e-06;0.4570113299601854;15.001904478826848;0.8254982833395177;0.015845860721071844;0.0155386414220877;0.8350789292123345;0.9934475365807012;1.2893437871989792
46.212962;0.48389019850769605;-6.323676536003312e-09;8.427644962019274e-07;2.7088676169642046e-06;-1.648794051738517e-06;0.4570519977847836;15.005251177931862;0.8254876271151563;0.01584376674791229;0.015542716356825297;0.8350223196229094;0.9935469974939031;1.2890772031731834
46.222962;0.48384257340525066;-6.494825482397397e-08;8.865674408794939e-07;2.693432297669796e-06;-1.7418774726665902e-06;0.45709154922442846;15.008607333615494;0.8254804696566795;0.015841681735317626;0.015546775433548057;0.8349650065208593;0.9936527932994187;1.2888127003301333
46.232962;0.48379745430037147;-1.2057026305409333e-07;9.313174773636686e-07;2.6795068478171567e-06;-1.834532409776231e-06;0.4571299323423501;15.011965443873777;0.8254764201843439;0.015839604025895654;0.015550812367841338;0.8349066558309195;0.9937643554480585;1.2885509121056586
46.242962;0.48375502433889506;-1.7314329976288444e-07;9.769920755341672e-07;2.667139200428949e-06;-1.9265148391554363e-06;0.4571670849568251;15.015319181246985;0.8254750707050584;0.015837530985592138;0.01555482399183222;0.8348468477864225;0.9938811340692457;1.2882922995075252
46.252962;0.48371538910592304;-2.226478499331755e-07;1.023545069799527e-06;2.6563832049506447e-06;-2.017602277435121e-06;0.4572029317852422;15.01866268022231;0.8254760332514315;0.01583545982083173;0.01555880894396244;0.8347851155884531;0.994002641587648;1.2880371438618898
46.262962;0.48367855421326345;-2.6909526750145513e-07;1.0709020338935997e-06;2.647289418545267e-06;-2.1075956577790918e-06;0.4572373671566993;15.021990162335378;0.8254790138177419;0.01583338908209137;0.015562766586903025;0.8347210084472294;0.994128421786058;1.287785595570097
46.272962;0.4836444336713733;-3.1252584618057856e-07;1.1189718685431578e-06;2.6398848484485247e-06;-2.196312576669353e-06;0.4572702667482582;15.025296425628833;0.8254838385377729;0.01583132011128883;0.01556669591514452;0.8346541466616334;0.9942580278783832;1.2875377834669082
46.282962;0.48361288335880515;-3.5300212383739e-07;1.1676720038019865e-06;2.6341498571677238e-06;-2.283567041805015e-06;0.4573015359824967;15.028576434399879;0.8254903964476328;0.015829256758046372;0.015570594671658788;0.8345841955520933;0.994391060140105;1.2872938901476183
46.292962;0.4835837718880685;-3.906047628477694e-07;1.2169308321341482e-06;2.6300136893405346e-06;-2.369166273202834e-06;0.45733112522138447;15.031824943521865;0.8254985604302095;0.015827203112593263;0.015574459120790534;0.8345107671242241;0.9945272365869201;1.287054121720834
46.302962;0.48355702837834397;-4.2543381623000363e-07;1.2666613098031971e-06;2.6273618529970223e-06;-2.4529440574086602e-06;0.457359001379679;15.035037967420726;0.8255081671287998;0.01582516124460891;0.015578284992437536;0.834433371692315;0.9946664037812116;1.2868186730885895
46.312962;0.4835326080831679;-4.576091807010487e-07;1.3167500177032306e-06;2.6260523101799112e-06;-2.534799495154063e-06;0.45738511856608444;15.03821409426757;0.8255190671537928;0.015823130699265685;0.015582069493557707;0.8343514826334757;0.9948085020055591;1.2865878303208163
46.322962;0.4835104319621763;-4.872692769360898e-07;1.3670696907883267e-06;2.625942486760534e-06;-2.6146906774544964e-06;0.4574094132293533;15.041353698312527;0.8255311689083441;0.015821108953520777;0.01558581294539238;0.8342646184177276;0.9949535813554448;1.286362134165144
46.332962;0.483490377625502;-5.14560480825944e-07;1.4174845055491135e-06;2.626899539111469e-06;-2.692593780929586e-06;0.4574318239212084;15.044457171534605;0.825544409330399;0.01581909223114167;0.015589518691139222;0.8341723551517249;0.9951018345639261;1.286142423075736
46.342962;0.4834723116306267;-5.396127919441438e-07;1.4678528972908657e-06;2.628788228630365e-06;-2.7684851020811286e-06;0.45745229343358673;15.047523252893377;0.825558719864482;0.015817077469943475;0.015593191567482427;0.8340743173297067;0.9952535420309472;1.2859297665452918
46.352962;0.48345611387122644;-5.625260576575869e-07;1.518048622831545e-06;2.631461485562358e-06;-2.84235352117089e-06;0.4574707388107104;15.050548026430983;0.8255740599221195;0.015815064318553135;0.015596836318439026;0.8339701874694196;0.9954089632605924;1.2857253785851455
46.362962;0.4834416782366537;-5.833826081789972e-07;1.5679877867623714e-06;2.6347550471535707e-06;-2.914209489972196e-06;0.4574870435980159;15.053525088748037;0.8255904500043287;0.015813055157282707;0.015600457044473028;0.8338597190716713;0.9955683275094758;1.2855305049686256
46.372962;0.4834288940323681;-6.022648557882001e-07;1.6176335191094275e-06;2.6384884131845215e-06;-2.9840884274004535e-06;0.4575010980457975;15.056446756684432;0.8256079292343077;0.015811053451266325;0.015604057884240125;0.8337427446532155;0.9957319057161721;1.2853463219808074
46.382962;0.4834176179837048;-6.192651883015551e-07;1.6669676270214207e-06;2.6424830544477016e-06;-3.052051053716325e-06;0.45751284675191295;15.059306215363149;0.8256264784840848;0.015809062214569434;0.015607643827001005;0.8336191670622486;0.9959000157434881;1.2851739248411291
46.392962;0.48340766154428383;-6.344944909362437e-07;1.7159468341408675e-06;2.646573836293682e-06;-3.1181638276038865e-06;0.4575223028766347;15.062099366447022;0.8256459756682942;0.01580708354574635;0.015611220559537587;0.8334889214808175;0.9960729669795377;1.285014383537699
46.402962;0.48339881251459965;-6.48083871766627e-07;1.7644733934542123e-06;2.6505827586071676e-06;-3.1824722950505967e-06;0.45752953015572057;15.064824564070722;0.8256662191511778;0.015805118585053946;0.015614793843166119;0.8333519307212939;0.9962509898061913;1.2848687774421041
46.412962;0.48339087841553197;-6.601827942949312e-07;1.8124034173387308e-06;2.654275632429673e-06;-3.244986391311777e-06;0.45753462176607146;15.06748120308782;0.8256870216858174;0.015803167103452025;0.01561836923673815;0.83320811999348;0.9964341835745156;1.2847381577180257
46.422962;0.4833837048079853;-6.709589146762361e-07;1.8595877969731474e-06;2.657356841773924e-06;-3.30567728295952e-06;0.45753768198816436;15.07006891744609;0.8257082728747509;0.01580122745373215;0.015621952564033875;0.8330574871102676;0.9966225402042025;1.284623479757705
46.432962;0.48337714911645796;-6.805845589555655e-07;1.9059000423678835e-06;2.659519386314575e-06;-3.3644909896140586e-06;0.457538806205542;15.072587488519195;0.8257299212483625;0.015799297144006345;0.015625551188491477;0.8329001422311579;0.996816027124956;1.2845255654480592
46.442962;0.48337106005970293;-6.89212318554481e-07;1.9512279579104623e-06;2.6605012435356617e-06;-3.4213670099386214e-06;0.45753807749408076;15.0750372369098;0.8257519707688523;0.01579737258725704;0.015629174899814507;0.8327362984296766;0.9970146547326256;1.2844451003244024
46.452962;0.48336529483991253;-6.969496262468459e-07;1.9954618557272273e-06;2.660101047446353e-06;-3.4762441070837164e-06;0.4575355738004702;15.077419192130714;0.8257744933893975;0.015795448621822836;0.01563283560183719;0.8325662389922651;0.9972184105424748;1.284382617524949
46.462962;0.48335974582965774;-7.038349899926168e-07;2.038505702182592e-06;2.658172009025169e-06;-3.5290635598721173e-06;0.4575313707759246;15.07973501888008;0.8257976060595615;0.015793519516088216;0.01563654687157968;0.8323902981204355;0.997427079431554;1.284338442707841
46.472962;0.4833543451262952;-7.0984469077723e-07;2.080292804425729e-06;2.654616200702502e-06;-3.579785267250282e-06;0.4575255440377366;15.081987691286486;0.8258214567623429;0.015791580576177373;0.015640323534294377;0.8322088777676943;0.997640187445114;1.2843126985222115
46.482962;0.4833490342703542;-7.149367775466126e-07;2.1207742928291877e-06;2.6493645332915813e-06;-3.6284070391136863e-06;0.457518159985618;15.084182123328983;0.8258462335870369;0.01578962913895438;0.015644179857429677;0.8320224328772837;0.9978571554968744;1.2843053879495288
46.492962;0.4833437138211315;-7.190912404557077e-07;2.1598915268118487e-06;2.642356568612502e-06;-3.6749563480773913e-06;0.45750927089376764;15.086324775425508;0.8258721490305989;0.015787664389843047;0.01564812699316109;0.8318314404069664;0.9980774485048761;1.2843164243666338
46.502962;0.4833381991746359;-7.223179806252998e-07;2.197575596737096e-06;2.6335428075147362e-06;-3.719456483618184e-06;0.45749894278069475;15.088423048972173;0.8258993979544587;0.01578568612555923;0.015652172278682035;0.8316364430043727;0.9983005658295918;1.2843456363852188
46.512962;0.4833322023207314;-7.246411974283103e-07;2.2337722246301575e-06;2.622887906763346e-06;-3.7619124570502436e-06;0.4574872846399411;15.090484452564993;0.8259281361099094;0.015783694020490086;0.015656320759978425;0.8314380675235277;0.998525980794564;1.2843928520134238
46.522962;0.48332536022090067;-7.260906842058201e-07;2.268446834339539e-06;2.6103558563692958e-06;-3.8023287711988574e-06;0.457474441361885;15.092515339584759;0.8259585034945598;0.015781687475226187;0.01566057657308518;0.8312369225330928;0.998753145225473;1.2844579907929565
46.532962;0.483317288144731;-7.267055360673372e-07;2.3015617716749604e-06;2.595900540647781e-06;-3.8407266524984425e-06;0.45746056272967733;15.094520475712203;0.8259906699082779;0.015779665043134616;0.015664942785795395;0.8310334818895205;0.9989815390125901;1.2845410627699343
46.542962;0.48330762305761077;-7.265328487906654e-07;2.3330566980988564e-06;2.5794850789342243e-06;-3.877154403630414e-06;0.4574457718875857;15.096503083351072;0.8260248414998206;0.015777624485977592;0.01566942058780804;0.830828032175464;0.9992107349320329;1.2846420719600786
46.552962;0.48329606604670194;-7.256247268018902e-07;2.3628476556414752e-06;2.561106423677873e-06;-3.911700094812596e-06;0.4574301422975941;15.098464133375352;0.8260611869891684;0.015775563961132024;0.015674009076872983;0.8306206958514468;0.99944044853279;1.284760915698554
46.562962;0.48328240895552316;-7.24029821060102e-07;2.390840692309204e-06;2.5408029095750894e-06;-3.944486299337067e-06;0.45741369778248064;15.100402188806159;0.8260997572206056;0.015773482351717296;0.015678705928244347;0.830411548076273;0.9996705161199957;1.2848973757308362
46.572962;0.48326652057209574;-7.217794906869295e-07;2.4169444466853815e-06;2.5186626599879533e-06;-3.975649131859539e-06;0.4573964323180353;15.102314717982557;0.8261404722831411;0.01577137824814119;0.01568350857728212;0.8302007412468255;0.9999007842179385;1.2850511652294958
46.582962;0.483248316848839;-7.188969663213751e-07;2.441072983057239e-06;2.4948283090625313e-06;-4.005335547155496e-06;0.4573783295517127;15.104198650218414;0.8261831197652553;0.015769249446378107;0.01568841512513058;0.8299885103033758;1.0001309731359174;1.2852219648245158
46.592962;0.4832277254711579;-7.154266675260919e-07;2.4631539904521934e-06;2.4694809214940933e-06;-4.033717443132593e-06;0.4573593783504301;15.106049543049958;0.826227359699648;0.015767093011561335;0.01569342412774753;0.82977509523617;1.000360634646699;1.2854094318994804
46.602962;0.4832046514675365;-7.114509881347692e-07;2.4831464122759644e-06;2.4428343341378486e-06;-4.060999731428568e-06;0.45733956819511956;15.107862159587565;0.8262728026657773;0.015764904817380618;0.015698533308595188;0.8295607068049408;1.0005892361784132;1.2856131936952724
46.612962;0.4831789924180975;-7.070871723709216e-07;2.501056080155081e-06;2.415152495732843e-06;-4.087417257478547e-06;0.4573188737760278;15.109631966169683;0.8263191036016849;0.015762679589426266;0.015703738489270595;0.829345529123148;1.0008162668085079;1.2858328904995484
46.622962;0.4831506916229342;-7.024746393744411e-07;2.516946877615896e-06;2.3867442514504725e-06;-4.1132237123137684e-06;0.4572972822938374;15.111354784718065;0.8263659996374361;0.01576041197814971;0.015709034158755766;0.8291297043126583;1.001041289730206;1.2860682445406573
46.632962;0.4831197508614447;-6.977488735050791e-07;2.530938044339679e-06;2.3579157593972665e-06;-4.13866957845717e-06;0.45727485798528245;15.113025481418974;0.8264133082935284;0.015758097298284292;0.015714415242043166;0.8289133188651531;1.0012639403089347;1.286319033217587
46.642962;0.4830861969784305;-6.930053847912204e-07;2.5431760241213387e-06;2.3289199687879794e-06;-4.1639768449457704e-06;0.457251766365706;15.114637422549983;0.8264608933824479;0.015755731799694184;0.01571987774315456;0.8286964245540162;1.0014839049736322;1.2865849925043733
46.652962;0.4830500576500341;-6.882917395000894e-07;2.5537984556783603e-06;2.299944484919345e-06;-4.189339551595606e-06;0.45722822130587654;15.116183216738795;0.8265086273824367;0.015753313221614714;0.015725416920403943;0.8284791078711231;1.0017009359703306;1.2868657605865614
46.662962;0.48301136238396564;-6.836292269781391e-07;2.562915408711267e-06;2.271128803410402e-06;-4.2149430830366915e-06;0.4572044213741874;15.117655895289946;0.8265564165564847;0.015750841321219212;0.015731025162434856;0.8282615484458019;1.001914878365297;1.2871608854607612
46.672962;0.48297015944085636;-6.790183935707132e-07;2.570602664258569e-06;2.242571240794733e-06;-4.240953526313302e-06;0.4571805454599113;15.119048909006056;0.826604259210697;0.015748317193633524;0.015736692191416584;0.8280440056901391;1.002125623448506;1.2874698081217402
46.682962;0.48292654814485503;-6.744278237950779e-07;2.576896262788345e-06;2.2143187435060624e-06;-4.26747444596865e-06;0.4571567831723985;15.12035593250339;0.8266522359452148;0.015745741494617164;0.015742406754015306;0.827826792355149;1.0023330190765913;1.2877917497058258
46.692962;0.4828807091504882;-6.697873044642496e-07;2.581795666259384e-06;2.186372165813133e-06;-4.29452723767567e-06;0.4571333411361446;15.121572029664781;0.8267004419697167;0.015743113933306116;0.015748158167564294;0.8276102955288156;1.0025368594090827;1.2881256225929953
46.702962;0.482832906659051;-6.649833769191197e-07;2.5852789036227834e-06;2.158716600450161e-06;-4.322087080766385e-06;0.45711041290836235;15.12269456148057;0.8267489581921688;0.01574043443348311;0.015753936980624553;0.8273950044723957;1.0027369542357452;1.288470055453163
46.712962;0.4827834493354958;-6.598604719533504e-07;2.5873231589728683e-06;2.131354377931049e-06;-4.3501300555271945e-06;0.4570881502797413;15.12372182851901;0.8267978826089342;0.015737704228111334;0.015759734069652222;0.8271814779879436;1.0029331853375367;1.2888234670423175
46.722962;0.48273262168347597;-6.542362079677498e-07;2.5879293390565433e-06;2.104321879693274e-06;-4.378639837891868e-06;0.45706665716302897;15.124651504491181;0.8268473671434133;0.01573492689940525;0.015765539205410326;0.826970258314705;1.0031254942454602;1.2891841934315695
46.732962;0.48268064279244666;-6.479365613203931e-07;2.587143377179658e-06;2.0776728311297327e-06;-4.4075977662597584e-06;0.4570460014079641;15.125481543047057;0.8268976338588901;0.015732109155345335;0.01577134068646141;0.826761823376635;1.0033138113164801;1.2895506656672595
46.742962;0.4826276771833798;-6.408355102431977e-07;2.585051904598192e-06;2.0514358986779113e-06;-4.436986094735359e-06;0.45702624857276664;15.12621126771702;0.8269489864127466;0.01572926019561578;0.015777125759563283;0.8265566340432409;1.0034980223629433;1.2899215038697611
46.752962;0.48257384735721304;-6.328640188025762e-07;2.5817455579233915e-06;2.025587371365479e-06;-4.466782734989772e-06;0.457007488437824;15.126840245582278;0.8270017983247244;0.01572638999764295;0.015782880863548343;0.8263552035709453;1.0036779906840732;1.2902955150192497
46.762962;0.4825192334582591;-6.239944373392346e-07;2.5772765569403044e-06;2.0000575341507516e-06;-4.4969491825824165e-06;0.4569898311419445;15.127367092941531;0.827056450015099;0.015723507794938935;0.015788591246523397;0.8261581048394883;1.0038535662967591;1.2906717685185227
46.772962;0.4824638847235049;-6.14237225247733e-07;2.5716421263244003e-06;1.9747477666688708e-06;-4.5274441040426675e-06;0.45697340393463154;15.127789828827298;0.8271132804806586;0.015720621670018305;0.015794240426962227;0.825965929995485;1.0040246180164891;1.2910497377000536
46.782962;0.4824078240696933;-6.03649592435734e-07;2.564803512007079e-06;1.949542801308574e-06;-4.55825685313919e-06;0.45695837026849156;15.128106909537285;0.8271726209305218;0.01571773881484755;0.015799810456672406;0.8257792368264452;1.0041910889657917;1.291429303867072
46.792962;0.48235103907841237;-5.923372226592914e-07;2.556723702795446e-06;1.924331506726897e-06;-4.5894201071414975e-06;0.45694494707909267;15.128318501732505;0.8272348358751513;0.01571486545181156;0.015805282827138445;0.8255984913292511;1.004353001337763;1.2918106153533258
46.802962;0.4822934900508215;-5.804445355673782e-07;2.547390546713051e-06;1.899030202169326e-06;-4.620992598823279e-06;0.45693339246420045;15.128427265433611;0.8273003025609492;0.015712006821418392;0.015810639786540466;0.8254240174573156;1.0045104481742118;1.2921939206981432
46.812962;0.4822351285618537;-5.681377197226488e-07;2.5368189498276003e-06;1.8735889649553171e-06;-4.653043731661151e-06;0.4569239905304487;15.128437650701933;0.8273693858381339;0.015709167647969473;0.015815865824543633;0.8252559334987392;1.0046636483122195;1.2925794158836716
46.822962;0.48217591514799196;-5.555888178658108e-07;2.525053293171348e-06;1.8479848333992023e-06;-4.6856351120177e-06;0.45691705101394314;15.128354682005288;0.8274424612475527;0.01570635231832235;0.015820947948781996;0.8250940859294287;1.0048130053186932;1.2929671655129613
46.832962;0.48211585590221523;-5.429575515412652e-07;2.512160767258401e-06;1.8222108931025133e-06;-4.718791957161098e-06;0.4569128966394848;15.12818359839552;0.8275199644104986;0.015703564491263946;0.01582587482763225;0.824938085290623;1.0049590336424872;1.2933570881291796
46.842962;0.4820550361995742;-5.303752826351346e-07;2.498203668945636e-06;1.7962752664059136e-06;-4.752510688956329e-06;0.45691183808872066;15.12792959045121;0.8276024099736629;0.015700806624457473;0.01583063615518203;0.8247874286380766;1.0051021661474915;1.2937488984725811
46.852962;0.4819936185488829;-5.179476911782592e-07;2.483220495436039e-06;1.770214305021957e-06;-4.786790025020599e-06;0.45691415382294687;15.127597281813436;0.8276903479385201;0.01569807987502242;0.01583522266075196;0.8246415629668457;1.0052426174684346;1.2941420966026185
46.862962;0.4819318157088946;-5.057618910954286e-07;2.4672413483605543e-06;1.744088912266552e-06;-4.821632220377634e-06;0.4569200936677163;15.127191147321682;0.8277842881623177;0.015695384906582968;0.015839626508377242;0.8244998855122287;1.0053804018648334;1.29453611461551
46.872962;0.48186984992380866;-4.938833605911314e-07;2.450323485399419e-06;1.7179588083432103e-06;-4.857033215285754e-06;0.4569298989692378;15.126716219979976;0.8278846446842861;0.015692723657131175;0.015843840816468;0.8243617451892573;1.0055154343480077;1.294930477446426
46.882962;0.4818079191299689;-4.823644003271e-07;2.432568262213443e-06;1.6918760299194882e-06;-4.892975415053006e-06;0.45694379165285137;15.126177866237539;0.8279917111701761;0.015690100423529005;0.015847857691864593;0.8242264497633794;1.005647637744707;1.2953248733338996
46.892962;0.4817461901373254;-4.7126349646624227e-07;2.4141029909470044e-06;1.6659069146515613e-06;-4.9294042069855635e-06;0.4569619407136448;15.125581480204733;0.8281056664120816;0.015687520653333044;0.015851667121138523;0.8240932989510829;1.0057770467077904;1.2957191539128867
46.902962;0.48168479586649987;-4.606472229034702e-07;2.395063183711073e-06;1.6401440283174404e-06;-4.966210149704366e-06;0.4569844577066236;15.12493244466355;0.8282266220504354;0.01568498890900067;0.01585525856869991;0.8239616476578787;1.0059038248275605;1.296113258483195
46.912962;0.4816238343492736;-4.5058682765912556e-07;2.3756089193545015e-06;1.6146876416650938e-06;-5.0032407475682426e-06;0.4570114235208968;15.124235431001052;0.8283546741163692;0.01568250827882065;0.01585862311271646;0.8238309774275346;1.006028166104975;1.2965071144231204
46.922962;0.4815633982156857;-4.41165151875174e-07;2.355946882499988e-06;1.5896245427142214e-06;-5.040320717677083e-06;0.45704290899066363;15.123493433867157;0.82848992002996;0.01568008088358951;0.015861753487835265;0.8237009252657941;1.0061502333553398;1.2969005805795817
46.932962;0.4815036095926739;-4.324718665842883e-07;2.336318033359065e-06;1.5650314451651808e-06;-5.077263286800249e-06;0.4570789597797923;15.122708016999967;0.8286324666292637;0.015677708227328974;0.015864642608983747;0.8235712118624423;1.0062702138373834;1.2972934021015579
46.942962;0.48144460284551627;-4.2459049075636357e-07;2.3169807264553312e-06;1.5409916581931442e-06;-5.113886095500991e-06;0.45711956838692763;15.121880803310196;0.8287824123222175;0.015675391320815135;0.015867282379160616;0.8234415391485936;1.0063884042764304;1.297685172642788
46.952962;0.4813864738070173;-4.175907022673118e-07;2.2982200499760327e-06;1.5176016530433849e-06;-5.150028414762671e-06;0.45716466923633037;15.121014586179333;0.8289397709098889;0.015673131381716148;0.015869663677809284;0.8233115598087178;1.0065052108538355;1.2980753725385177
46.962962;0.4813292660777337;-4.115090081483356e-07;2.280340815094907e-06;1.4949636727029387e-06;-5.185547679493176e-06;0.4572141457433575;15.120112925653618;0.8291044089281472;0.015670931006263725;0.015871777738091297;0.8231809151799098;1.0066210835187126;1.2984634267371398
46.972962;0.48127297949324055;-4.0632749706549046e-07;2.2636268188347763e-06;1.4731755979052265e-06;-5.220298371661689e-06;0.45726782771866115;15.119178861077732;0.8292760517487163;0.015668793746958686;0.01587361788486696;0.8230492937285686;1.006736519817921;1.2988486984969925
46.982962;0.4812175550613152;-4.019946656501224e-07;2.248314172829711e-06;1.4523176169054765e-06;-5.254109006939161e-06;0.45732548124285427;15.1182145308262;0.8294543329362887;0.01566672150141825;0.015875179739775747;0.8229164634885139;1.0068521157409533;1.299230547109763
46.992962;0.48116287653951284;-3.9848140816820913e-07;2.234602681434258e-06;1.4324368963905132e-06;-5.286770478203079e-06;0.45738681695869204;15.117222789751413;0.8296388442101187;0.015664712451811974;0.015876460460505566;0.8227822695724679;1.0069685063530545;1.2996084648480417
47.002962;0.4811088158359558;-3.9580374063145173e-07;2.222674815897077e-06;1.4135559231615487e-06;-5.318047959662317e-06;0.4574515311926569;15.116209047263402;0.8298291243651859;0.015662761537739708;0.015877459394556294;0.8226466274514697;1.0070862293909442;1.299982059852296
47.002985;0.48105528274405046;-3.9399350553176104e-07;2.212691803451763e-06;1.3956992862225573e-06;-5.347705705927885e-06;0.4575193378137824;15.115180756094414;0.8300246243325736;0.015660862591213912;0.01587817922906826;0.8225095337731145;1.0072056417521278;1.3003509041190064
47.002985;0.48100224685937765;-3.9306509843984506e-07;2.2047791222520494e-06;1.3788957040268443e-06;-5.375517735595618e-06;0.4532569457463621;16.114145515680978;0.8302247372665732;0.01565901049672961;0.015878624749132538;0.822371093225116;1.0073268773810027;1.3007144743872272
47.002986;0.480949722971673;-3.930106181444121e-07;2.1990135939320464e-06;1.3631589963002614e-06;-5.401260877384298e-06;0.45333800571445065;16.11311005174318;0.8304288594517293;0.015657202324937343;0.01587880024649006;0.8222315127214269;1.00744983062051;1.301072172696734
47.002987;0.48089773421917636;-3.938275411979715e-07;2.1954117686347513e-06;1.3484838480954705e-06;-5.424712961417434e-06;0.4534130893710961;16.11207995696856;0.8306364166208798;0.01565543712125246;0.01587870854112327;0.8220900307625831;1.0075742007389006;1.3014226916403517
47.002989;0.4808462971843856;-3.9554681386845785e-07;2.1939382136253076e-06;1.3348523168079497e-06;-5.445673545706752e-06;0.4534897410513485;16.111059480104192;0.83084684694036;0.01565371490825138;0.015878351608179443;0.8219468770819812;1.0076995614338995;1.3017653150381407
47.002993;0.48079544287872206;-3.982152894708282e-07;2.1945268339464295e-06;1.3222345897358082e-06;-5.464003566802585e-06;0.45356756062854986;16.110051937924634;0.8310595875978091;0.015652035602516254;0.015877731601762708;0.8218023336191733;1.0078254017115134;1.3020993303252992
47.003001;0.48074522519416923;-4.018575283629986e-07;2.197081786013364e-06;1.310605985899894e-06;-5.4796575383600705e-06;0.4536462227924614;16.109061101675632;0.831274109147546;0.01565039778963504;0.015876851367864226;0.8216548069400644;1.0079511774721974;1.3024227840670275
47.003017;0.4806957069962879;-4.0647306551413287e-07;2.201465973577014e-06;1.2999924987500662e-06;-5.492669823008412e-06;0.4537254230527821;16.10809228656429;0.8314899504612974;0.015648797781303993;0.015875714306027716;0.8215008147935687;1.0080764064577556;1.3027324573445143
47.003049;0.4806469648080273;-4.120475452502666e-07;2.2075106883918763e-06;1.2904872614241698e-06;-5.5030989300577516e-06;0.453804825974732;16.10715217797433;0.8317066938672297;0.01564722986829238;0.015874325017883398;0.8213369008910233;1.0082007223852258;1.3030250839041126
47.003113;0.4805990916147667;-4.1854104891560067e-07;2.21503805085497e-06;1.2821973957029244e-06;-5.510984775057153e-06;0.453884059958339;16.106247668134298;0.8319239032897964;0.015645687313491852;0.01587269064547788;0.8211485541691713;1.0083238526911407;1.3032903113537078
47.003241;0.4805521668335242;-4.2588456560735935e-07;2.223867227848237e-06;1.2751833063737957e-06;-5.516343436966342e-06;0.45396275455586693;16.1053841459334;0.8321410868011754;0.015644163659645906;0.015870821174577394;0.8209161460300606;1.0084455954388662;1.3035146112421612
47.003497;0.4805062427364936;-4.3399740176062695e-07;2.2338064251178282e-06;1.2694508380487214e-06;-5.5191725347236644e-06;0.4540405805350927;16.104564624267162;0.8323576934973044;0.01564265462684202;0.01586872872044224;0.82059588291689;1.0085657903163343;1.3036692450066258
47.004009;0.48046136871660894;-4.427885630250971e-07;2.2446492396180533e-06;1.2649741503337733e-06;-5.51944393472552e-06;0.4541172554005264;16.103790903824905;0.8325731235916933;0.01564115909513482;0.01586642662762686;0.820119840458208;1.0086842478606595;1.303710278189444
47.004521;0.48041758887684016;-4.52136637596397e-07;2.2561876473688992e-06;1.2617215950775618e-06;-5.517096842857246e-06;0.45419253732868403;16.103065507049717;0.8327867856341432;0.01563967762004256;0.01586392822145032;0.8196810365088222;1.0088007007871114;1.3037604953694293
47.005033;0.48037490859134196;-4.618775036026641e-07;2.2682248214564774e-06;1.2596805910487882e-06;-5.512050495652697e-06;0.4542662281371173;16.10239238067751;0.8329981990390496;0.015638210466630532;0.015861245522067725;0.8192764270483449;1.0089148101446435;1.303817479774637
47.005545;0.4803332916505082;-4.7181620736595106e-07;2.280570566377564e-06;1.2588592038027626e-06;-5.504222937913757e-06;0.4543381586971695;16.101776362587866;0.8332070159503607;0.015636757779255984;0.01585838905551469;0.8189048785462252;1.0090262152548244;1.3038802305108457
47.006569;0.4802926849825626;-4.817557353655196e-07;2.2930435356761648e-06;1.2592531707472678e-06;-5.493544234263008e-06;0.4544081499503689;16.10122277726314;0.8334129465852913;0.015635320788866695;0.015855368716711882;0.8183662165002931;1.009134610176537;1.3038209905507034
47.007593;0.4802530468846851;-4.915174809821727e-07;2.3054756217679922e-06;1.2608171993363556e-06;-5.479966867352675e-06;0.45447598744918105;16.100737137702072;0.8336157483628268;0.015633901811143665;0.01585219505482747;0.8179643036780628;1.00923975472925;1.3038338629816237
47.008617;0.48021436481495744;-5.009373475642706e-07;2.317685421110448e-06;1.2634739837681128e-06;-5.463464835728567e-06;0.45454142728988295;16.10032462231419;0.8338152717711187;0.015632503460539918;0.015848880553766403;0.8176330631467429;1.009341415046192;1.3038768858842735
47.010665;0.48017664290827766;-5.098554756404421e-07;2.3294581102233823e-06;1.2671371971184534e-06;-5.444019924976739e-06;0.45460420849661176;16.09999033392901;0.8340114352377092;0.015631128148533176;0.015845439891171983;0.8172944166371666;1.0094393299769924;1.303900494679037
47.012713;0.48013988900977495;-5.181154428917242e-07;2.3405780845801144e-06;1.2717256248803546e-06;-5.4216051884882735e-06;0.45466406992746394;16.099739465532608;0.8342041685670024;0.015629777689716507;0.015841888735322194;0.8171031696140664;1.0095331957875249;1.3040037714646329
47.016809;0.4801041171411334;-5.255634917830253e-07;2.350870466020833e-06;1.2771817685392864e-06;-5.396180355056822e-06;0.4547207716551867;16.099575529096256;0.8343933750654469;0.015628453113668086;0.015838241911550793;0.8171439451070965;1.009622669683208;1.304241202510232
47.020905;0.48006933344622493;-5.320488678104669e-07;2.360209000302181e-06;1.2834842731737215e-06;-5.3677002662863016e-06;0.454774096355675;16.09949876969003;0.8345789106459681;0.015627154731745304;0.015834512121480983;0.8173271994447744;1.0097074462165943;1.3045563525341535
47.025001;0.48003551315590237;-5.37434455592663e-07;2.3685100556003435e-06;1.2906287753266717e-06;-5.336113997269712e-06;0.45482385698718025;16.099507926971196;0.8347606233793511;0.015625882024855264;0.0158307095017844;0.8175552534777456;1.0097873205028844;1.3048876318780351
47.033193;0.4800026056972643;-5.416053217276933e-07;2.375719894943477e-06;1.2985951933686586e-06;-5.301363141211229e-06;0.4548699284925011;16.099603325262116;0.8349383959030139;0.015624634038951596;0.015826841719219806;0.8180973541962115;1.0098621230377738;1.3054076400106398
47.041385;0.47997058277568455;-5.444655356695739e-07;2.381797388182546e-06;1.3073349574493002e-06;-5.263403519410847e-06;0.45491225197182295;16.09978716220479;0.8351121119142508;0.015623410612668249;0.015822914509805688;0.8185167965681035;1.0099315925965457;1.3058384614463632
47.051385;0.47993949868823954;-5.459442837592652e-07;2.386705625945982e-06;1.3167783835123794e-06;-5.222235402862881e-06;0.45495080037186947;16.100061582294433;0.8352816178139497;0.015622212857779918;0.015818931800125665;0.8188250046985561;1.0099953302545792;1.3061879712076292
47.061385;0.4799095127325414;-5.460175581623329e-07;2.39040420952669e-06;1.3268432183773913e-06;-5.177915310090441e-06;0.4549855531748606;16.100427500281434;0.8354467519669406;0.015621042309450625;0.01581489531400775;0.8189275080847901;1.010052857611698;1.3063962078679778
47.071385;0.47988085694115384;-5.447066483818388e-07;2.3928573848221115e-06;1.337447003270659e-06;-5.130536901732513e-06;0.4550165030821963;16.1008842276956;0.8356074230755358;0.01561989999021537;0.01581080508537736;0.8188949075790254;1.010103705115355;1.3065084608755613
47.073467;0.4798537804051088;-5.420440523123743e-07;2.39407670409239e-06;1.3485220848133464e-06;-5.080204154036414e-06;0.4550436685302162;16.101429329694906;0.8357636648733525;0.015618786318897477;0.015806661095973163;0.8187768986810529;1.0101474785360975;1.306556623588615
47.073467;0.4798285259646824;-5.380447791124598e-07;2.3941505275841e-06;1.3600131497925595e-06;-5.027030625209413e-06;0.45506708721883476;16.102059067774;0.8359156055597969;0.015617701630521733;0.015802465143590835;0.8186433034255409;1.0101838597761255;1.3065855261694854
47.073468;0.4798053375521711;-5.326932290931935e-07;2.3932279999138345e-06;1.371870116824883e-06;-4.971147745374009e-06;0.4550867981109025;16.102768615418455;0.8360633965160778;0.01561664632897291;0.015798222083945282;0.8185050764367817;1.0102125789127248;1.3066025232819434
47.073469;0.4797844429260395;-5.259368969996021e-07;2.391495513246646e-06;1.3840500731536944e-06;-4.912700168078122e-06;0.4551028137306596;16.103551929653513;0.8362071667926559;0.015615620219583045;0.015793939611141988;0.8183642933676959;1.0102334176177081;1.3066094893442977
47.073471;0.479766005762859;-5.176940208659375e-07;2.3891610978130146e-06;1.3965140585377605e-06;-4.851839997214393e-06;0.45511511333291593;16.10440225492146;0.8363470066813656;0.01561462158321968;0.015789626628002394;0.8182201352273905;1.0102461518573345;1.3066066278088337
47.073475;0.47975010485733166;-5.078809996185014e-07;2.386427196181803e-06;1.4092248457624804e-06;-4.788723024105331e-06;0.45512368661139657;16.10531292010295;0.8364829849645449;0.015613647159197117;0.015785291023369938;0.8180728817207453;1.0102504490846789;1.306594853380441
47.073483;0.4797367597213485;-4.964455425816657e-07;2.383465065842198e-06;1.4221443136517461e-06;-4.723506340791644e-06;0.455128563938551;16.106277442832173;0.8366151747168538;0.01561269322909351;0.015780938248085387;0.817922897307546;1.0102458518054427;1.306574990365711
47.073499;0.47972595217517694;-4.833766466191372e-07;2.380412816558857e-06;1.4352152540584536e-06;-4.656353878277626e-06;0.4551297985189862;16.107289033086406;0.8367436588544485;0.015611755933223856;0.015776571994785805;0.8177706004184142;1.0102318080144304;1.3065477401172119
47.073531;0.4797176393503252;-4.686909945083693e-07;2.377396104826834e-06;1.4483558019890739e-06;-4.587439720957657e-06;0.45512746448394736;16.108340652464044;0.8368685596666928;0.015610830456674232;0.015772195431505105;0.8176164560210661;1.0102077090441786;1.3065135926073717
47.073595;0.4797117868259971;-4.524288631591065e-07;2.374550555782131e-06;1.4614899022964106e-06;-4.516945859154162e-06;0.45512168534511815;16.109425524768575;0.8369900809155171;0.015609911467499538;0.015767810803419578;0.8174610053059361;1.010172975506126;1.3064727280050539
47.073723;0.4797083971613948;-4.3467183724001045e-07;2.3720153186419686e-06;1.4745780570945439e-06;-4.445066534979319e-06;0.4551126321121756;16.1105368973644;0.8371085014554851;0.015608994893641055;0.015763418640274134;0.8173048744839655;1.010127155767664;1.3064251656330006
47.073979;0.47970749966456355;-4.1555343798828116e-07;2.3699049453589747e-06;1.4876117921852933e-06;-4.372008824749507e-06;0.45510048138153647;16.111667606067424;0.8372241525436557;0.015608078377048579;0.01575901795352879;0.8171487364585085;1.010069948958154;1.3063709914561452
47.074491;0.47970910930319915;-3.9524521873851724e-07;2.3682916831254793e-06;1.5005827576245558e-06;-4.297979555734787e-06;0.45508539110075713;16.112810307100595;0.8373374189242223;0.015607160035185962;0.015754606472094757;0.8169932439843327;1.010001136752976;1.3063104299098978
47.075515;0.47971319555560893;-3.739398202813268e-07;2.3672075085652082e-06;1.5134595545356554e-06;-4.223177428239006e-06;0.4550675172363642;16.11395727878668;0.8374487474425998;0.015606237505620575;0.015750180622511843;0.8168389111759363;1.0099205356966046;1.3062438456728551
47.077563;0.4797196802543503;-3.5184343414407006e-07;2.366656899665236e-06;1.52619079540436e-06;-4.147805883835358e-06;0.4550470381479622;16.11509969576293;0.8375586524969204;0.01560530824297814;0.015745735782863597;0.8166859962902653;1.0098280171957525;1.3061717072798111
47.081659;0.4797284514086863;-3.29172455835129e-07;2.3666247098755996e-06;1.5387293650775133e-06;-4.07209779384384e-06;0.4550241697998477;16.11622828065887;0.8376677150725145;0.015604370264030479;0.01574126652447928;0.8165345339704719;1.0097235265398232;1.306094474935296
47.089851;0.4797393758098998;-3.0615121618598317e-07;2.367072892701946e-06;1.5510546546509434e-06;-3.996320504393581e-06;0.45499918505723397;16.117334422875064;0.8377765719138942;0.01560342182673288;0.01573676693609733;0.8163844773304322;1.0096071167482226;1.30601249938109
47.099851;0.47975229311878576;-2.830048919615871e-07;2.3679285303232584e-06;1.5631762865087338e-06;-3.920738857217443e-06;0.45497242449480707;16.118409715232406;0.8378858581904365;0.015602460396363458;0.015732231412405474;0.8162357662633891;1.0094789845761536;1.3059260030562945
