time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.087465;0.48381410601260677;-3.1371268638601346e-06;5.845139871344665e-06;1.2321683394971792e-06;-5.051084430761232e-08;0.48164088351670264;9.895360866964612;0.8329639630019526;0.015568581199798516;0.01566566749465368;0.8287150097601221;0.989734663360642;1.3036831851995918
50.097465;0.48379851491800835;-3.1476498653645457e-06;5.894471934078398e-06;1.1693840777179779e-06;-2.7693139982730256e-08;0.48168572286675326;9.893753606803706;0.8330640530804388;0.015568319886313305;0.015667032256310626;0.828665414893176;0.9898786774501624;1.303974246834018
50.107465;0.48378411907266616;-3.15787589429463e-06;5.942824499151922e-06;1.1036612447568965e-06;-3.216055916009166e-09;0.48173184489291515;9.892159093564176;0.8331598537433286;0.015568014726094441;0.015668467668966613;0.8286201342379151;0.990022383398832;1.3042751048033683
50.117465;0.48377074543978865;-3.1678662413357796e-06;5.990125170305944e-06;1.0349610766469232e-06;2.2958304988818322e-08;0.4817792567964857;9.890580751621854;0.833251346048695;0.015567679008890839;0.0156699720900104;0.8285801546256549;0.9901660855625103;1.3045851844730678
50.127465;0.48375819501631817;-3.177686120345769e-06;6.036302384709637e-06;9.632642113900672e-07;5.0774838560022064e-08;0.4818279932534497;9.889020992435828;0.8333384633951145;0.015567324459415997;0.015671545918970232;0.8285464558294868;0.9903099810674296;1.3049040321505332
50.137465;0.4837463191322082;-3.1873961962220763e-06;6.081300321140843e-06;8.885573332871174e-07;8.010908966473831e-08;0.4818781609887403;9.887482953434366;0.8334210379787974;0.015566959509071695;0.015673189373774002;0.828519939701497;0.9904542120345918;1.3052312514948123
50.147465;0.4837349977200596;-3.1970386040780845e-06;6.125099444764535e-06;8.108316964797407e-07;1.1080815294541325e-07;0.48192993594511624;9.885971812645101;0.8334988271488435;0.015566590068198384;0.01567490030647573;0.8285013633451199;0.9905989077021076;1.3055664293018452
50.157465;0.4837241000545744;-3.2066250688311183e-06;6.1677178219303086e-06;7.301119801699554e-07;1.4270467295176805e-07;0.48198348168501903;9.884494320424384;0.8335716178428724;0.015566221806806295;0.015676673788933906;0.8284913659955306;0.9907441653967342;1.3059090477874857
50.167465;0.4837135162448286;-3.2161584738663256e-06;6.2091965445458805e-06;6.464762992322647e-07;1.7562605942444958e-07;0.48203886257290524;9.883057494470743;0.833639299867023;0.0155658612604481;0.015678502504373353;0.8284905424249481;0.9908900315921557;1.3062584434989244
50.177465;0.4837031891463954;-3.225670275771754e-06;6.249591740477436e-06;5.600363467947545e-07;2.0941256019711496e-07;0.48209602044173483;9.88166778324899;0.8337018655578599;0.015565515111984401;0.015680376689998467;0.8284994366319188;0.9910365506376462;1.3066138319922487
50.187465;0.48369307905723835;-3.2352147767528096e-06;6.28898077957929e-06;4.708993189105021e-07;2.4391390446837136e-07;0.4821548099852813;9.88033092600275;0.833759418875159;0.015565188905401055;0.015682284378538976;0.8285184769204185;0.9911838467616674;1.3069743678385206
50.197465;0.48368314374778076;-3.2448288240956603e-06;6.327475190091725e-06;3.7915820406675457e-07;2.789893073850445e-07;0.4822150308570891;9.879052500024388;0.8338122136832018;0.015564886281023869;0.01568421192507677;0.8285479499008968;0.9913321164595488;1.3073392231239376
50.207465;0.48367337274421407;-3.25450802650001e-06;6.365221575578146e-06;2.849233267179121e-07;3.1453806133903364e-07;0.4822764212367212;9.87783806201156;0.8338606179446084;0.015564608728943188;0.0156861437775301;0.8285879970231609;0.9914815160184458;1.3077076262863734
50.217465;0.4836638088875319;-3.264201921560246e-06;6.402388812621785e-06;1.8834425783072075e-07;3.50520246808878e-07;0.4823386553016697;9.87669223900319;0.8339049884758117;0.01556435478430451;0.015688062911812826;0.8286385909889418;0.9916320929167144;1.308078870108597
50.227465;0.48365456343971686;-3.2738219755147534e-06;6.43915352213654e-06;8.95980215045653e-08;3.869348625787472e-07;0.4824013731067649;9.875618320402602;0.833945605789735;0.015564119016988655;0.015689952883943918;0.8286995236245854;0.9917838389775054;1.3084523557193912
50.237465;0.4836458236908178;-3.2832670787593335e-06;6.475683177600762e-06;-1.1115918065886855e-08;4.2377571864825605e-07;0.48246421786330007;9.874618926790154;0.8339827328790027;0.01556389245098712;0.015691799489380192;0.8287704230793566;0.9919368118225148;1.3088276223766968
50.247465;0.48363779296805287;-3.2924496157353357e-06;6.5121245281436914e-06;-1.1356723470541374e-07;4.610064484517987e-07;0.48252686908761333;9.87369663191807;0.8340166928296372;0.015563664485094015;0.015693590850174965;0.8288507831441998;0.9920912407316691;1.309204291564079
50.257465;0.48363062125381623;-3.3012998852801985e-06;6.548600873060059e-06;-2.175026223636124e-07;4.985715241476403e-07;0.4825890686538067;9.872853964474405;0.8340478965053;0.015563425248814442;0.01569531670639064;0.8289399695293386;0.992247475953898;1.3095819847843881
50.267465;0.4836243997213993;-3.3097402390923183e-06;6.5852076584525685e-06;-3.2268110601460276e-07;5.364242698785281e-07;0.48265061383050484;9.872093001037943;0.8340768250652595;0.01556316733453698;0.01569696796254866;0.8290372290880887;0.9924057838647717;1.3099603024967987
50.277465;0.4836191804959831;-3.317646674150298e-06;6.6220105772421125e-06;-4.289144797159172e-07;5.745399900304496e-07;0.482711321355414;9.871415065801125;0.8341039495099948;0.015562885778058292;0.01569853669456177;0.8291417526479034;0.9925662255929322;1.310338802084656
50.287465;0.4836150047705835;-3.324841077403554e-06;6.659045940732766e-06;-5.36061876212207e-07;6.12904966974184e-07;0.48277100115628985;9.870820895177687;0.8341296221718387;0.015562576431200922;0.015700015674115535;0.8292527081147537;0.9927287076405981;1.3107169223828454
50.297465;0.4836119277872524;-3.3311290769394673e-06;6.696311001593594e-06;-6.439851877703516e-07;6.515095626403401e-07;0.4828294525496837;9.870310992235778;0.8341540437113136;0.015562234998686033;0.015701397609857844;0.8293692060170836;0.9928930623702534;1.3110939785178566
50.307465;0.48361000207610066;-3.3363451987385555e-06;6.733753151673576e-06;-7.525355951028111e-07;6.903611249434236e-07;0.4828864759278528;9.869885455009038;0.8341773014993592;0.015561857711436785;0.015702675847493002;0.829490268430724;0.9930590939846224;1.3114692463137723
50.317465;0.4836092427711936;-3.340370235292696e-06;6.771275152792494e-06;-8.615881405443347e-07;7.294994194771137e-07;0.48294188900258345;9.869543668410897;0.8341993941691056;0.015561442099969127;0.015703846117623262;0.8296148067180046;0.9932266420732172;1.3118419853269492
50.327465;0.48360960150149623;-3.3431274028900575e-06;6.808755877643382e-06;-9.710762801119712e-07;7.68997826508082e-07;0.48299553323139877;9.86928493100776;0.834220244611577;0.015560987235906125;0.015704906941808712;0.8297416337473812;0.993395639561469;1.3122113861428009
50.337465;0.48361094292961304;-3.3445803670198224e-06;6.846081704891145e-06;-1.0809828331550676e-06;8.089454246921029e-07;0.4830472682454087;9.869109124529855;0.8342397432387589;0.015560493591861376;0.015705858639280482;0.829869534455484;0.9935661008185995;1.3125765631666486
50.347465;0.4836130386373849;-3.3447193122713022e-06;6.88317536820275e-06;-1.191295555307577e-06;8.494282443997599e-07;0.48309696737949714;9.869016130391417;0.8342578010202375;0.01555996264784552;0.015706702710852245;0.8299973318801492;0.9937380587091531;1.3129366246991063
50.357465;0.4836155878314257;-3.343513534737055e-06;6.919996246859875e-06;-1.301970688812019e-06;8.905287428529694e-07;0.4831445157952875;9.869005034371202;0.8342743680866489;0.015559396789459298;0.01570744167988439;0.8301239292682168;0.993911483402895;1.3132907326243046
50.367465;0.4836182672086675;-3.340880843275163e-06;6.956509843344419e-06;-1.4129223325868881e-06;9.323280983928852e-07;0.4831897925691013;9.86907411931543;0.8342894147798771;0.015558799173532922;0.015708078872419668;0.830248329220963;0.9940862293138985;1.313638103155824
50.377465;0.4836207937346081;-3.3367196794986547e-06;6.992656052997436e-06;-1.5240209344333002e-06;9.748970188230498e-07;0.4832326602446145;9.869221020875699;0.8343029130839237;0.015558172835802405;0.015708618779266423;0.8303696194330292;0.9942620532666856;1.3139779968856693
50.387465;0.4836229374512416;-3.330963604986393e-06;7.0283332670439405e-06;-1.635088203160727e-06;1.0182890025163724e-06;0.48327299565270476;9.869442942631476;0.8343148313423127;0.015557519685650847;0.015709067772279203;0.8304869606356036;0.9944386532842787;1.3143097128328753
50.397465;0.48362446619129185;-3.323611984186225e-06;7.0633931397517026e-06;-1.7459017605597722e-06;1.062551165113376e-06;0.48331071052446645;9.869737150482031;0.8343251117912794;0.015556841324949599;0.015709433751511445;0.8305995968068699;0.9946157033863089;1.3146325679348825
50.407465;0.48362508989527175;-3.314730321980451e-06;7.097642050373424e-06;-1.8562114357154597e-06;1.1077406107951932e-06;0.48334572681408555;9.870101186243977;0.8343336296138512;0.015556141058070218;0.015709724831158164;0.8307068893007814;0.9947929184108502;1.314945871648514
50.417465;0.48362445987348185;-3.3044234200042948e-06;7.130845029799947e-06;-1.965753581272421e-06;1.1539245747876137e-06;0.48337795317421345;9.870532598843798;0.8343401678266323;0.015555423385555498;0.01570994873584384;0.8308083593036729;0.9949701182212034;1.31524890063865
50.427465;0.4836222234990683;-3.292797951075314e-06;7.162727177668996e-06;-2.074268369615266e-06;1.2011761015909976e-06;0.48340728428272894;9.87102843814966;0.8343444443664698;0.01555469129372387;0.015710113193544414;0.8309036938102566;0.995147235121457;1.315540893064929
50.437465;0.4836180875082388;-3.279936735606392e-06;7.192972860806707e-06;-2.1815104194451543e-06;1.2495763503179904e-06;0.48343361472107793;9.871584874570342;0.8343461881656686;0.015553944888309778;0.01571022595010333;0.8309926913672441;0.9953242643268531;1.3158210687985166
50.447465;0.48361183475176817;-3.26589344715624e-06;7.2212400259362e-06;-2.287236080059224e-06;1.299197590028943e-06;0.48345685945506034;9.87219764906739;0.8343451933975705;0.015553181899328628;0.01571029413942817;0.8310751592920357;0.9955011958205998;1.3160886694974863
50.457465;0.48360331266635165;-3.2506998154962706e-06;7.247201513521848e-06;-2.3911907189782833e-06;1.3500672696912862e-06;0.48347697884515767;9.872862854823438;0.8343413063475835;0.015552399056343064;0.01571032404652681;0.8311508280099168;0.9956779676913908;1.3163430214643266
50.467465;0.4835924275921589;-3.234368086475276e-06;7.270580477753199e-06;-2.4931268636030045e-06;1.4021544681349835e-06;0.4834939999299901;9.873577002536956;0.8343344000772486;0.015551593204686742;0.01571032140626552;0.8312193287845723;0.9958544884217402;1.3165835424129295
50.477465;0.483579117816442;-3.2168991173363773e-06;7.2911546815517446e-06;-2.5928429030185863e-06;1.4553897829114001e-06;0.4835079946038707;9.874336874882067;0.834324394498856;0.015550761204428516;0.015710292192446133;0.8312802210980862;0.9960307247770518;1.316809642143346
50.487465;0.4835633076088745;-3.198302454443174e-06;7.308746840468208e-06;-2.690203998416528e-06;1.5096929130824224e-06;0.4835190357610542;9.875139257759027;0.8343112671715858;0.015549899056802943;0.015710243638129638;0.831333081416501;0.9962067255015788;1.31702063817887
50.497465;0.4835448789089565;-3.1786051355225025e-06;7.3232167046993e-06;-2.785136265662441e-06;1.5649983826311246e-06;0.48352718924180865;9.87598019495601;0.8342950132126703;0.015549001083712502;0.01571018374146764;0.8313776051585225;0.9963825185715569;1.317215801358456
50.507465;0.4835236597421292;-3.1578611619370513e-06;7.334461969252908e-06;-2.8776197077741104e-06;1.6212709348209116e-06;0.48353251861953883;9.876854645960359;0.834275635853423;0.015548060619520226;0.015710119717479362;0.8314136391608679;0.9965580508176647;1.3173944663597053
50.517465;0.4834994508896653;-3.1361642668835976e-06;7.342419732583981e-06;-2.9676789419013673e-06;1.678485286495276e-06;0.48353507323945205;9.877756940026023;0.8342531913547098;0.015547072234609117;0.015710057797765634;0.831441193486758;0.9967332542463279;1.3175560574243428
50.527465;0.48347209469043084;-3.11361418538594e-06;7.347049347835908e-06;-3.0553572670207715e-06;1.7365901958332436e-06;0.48353487230260145;9.878681494567726;0.83422778469494;0.015546032417632277;0.0157100036405984;0.8314604538126757;0.9969080987883422;1.31770005588967
50.537465;0.4834414970212227;-3.090245465402815e-06;7.3483199733527485e-06;-3.140693811528154e-06;1.795499224237637e-06;0.48353189529175045;9.879623155266431;0.8341995110441963;0.015544938305373127;0.015709961935808956;0.8314717237274867;0.9970825607678959;1.3178260474421957
50.547465;0.48340757797247846;-3.0659968130493106e-06;7.346227017421288e-06;-3.223718902736689e-06;1.8551062614767785e-06;0.48352609789689716;9.880577029401097;0.8341684717043629;0.015543787336660021;0.01570993603711086;0.831475319354343;0.9972565231650162;1.3179337807290175
50.557465;0.48337024372805115;-3.0407375295311905e-06;7.340801659897202e-06;-3.3044587746585444e-06;1.915312378652371e-06;0.4835174558267742;9.881538388321195;0.834134863150594;0.015542577998829686;0.015709927906629118;0.8314715093599693;0.997429671055872;1.3180231354240841
50.567465;0.4833294057546024;-3.0143110588835767e-06;7.332098517539028e-06;-3.38293907565658e-06;1.9760511373738593e-06;0.4835060044189878;9.882502622340834;0.8340990074179808;0.015541310091222347;0.01570993784706222;0.8314605429840785;0.9976015109863596;1.3180940747226955
50.577465;0.48328498481186805;-2.986587123345082e-06;7.320190083602407e-06;-3.4591750428753913e-06;2.0372903837384077e-06;0.4834918526936321;9.883465003069388;0.8340613009116862;0.015539984757305978;0.01570996405969121;0.8314427126333075;0.9977715060504532;1.3181466461912084
50.587465;0.48323690569079647;-2.957501111095704e-06;7.305165166894927e-06;-3.533153339403338e-06;2.099011843641849e-06;0.48347515394075874;9.884420559259098;0.8340221589932734;0.015538604652210691;0.015710002375491437;0.8314183624282718;0.9979392039804073;1.3181810295209837
50.597465;0.4831851281168576;-2.9270461245427407e-06;7.287126459825412e-06;-3.604823997996396e-06;2.1611918032536895e-06;0.4834560492915348;9.885364298489058;0.8339819900338425;0.015537173611121642;0.015710047006571866;0.8313878110548301;0.998104326638312;1.3181975482382764
50.607465;0.4831296741941301;-2.8952567653130628e-06;7.266208496438161e-06;-3.67410649989973e-06;2.2237915919138243e-06;0.48343465027839877;9.886291975964877;0.8339411717275679;0.015535696236761454;0.01571009225687276;0.8313512381321008;0.9982668418869011;1.3181965461426048
50.617465;0.4830706094752303;-2.862222917774744e-06;7.24259915332365e-06;-3.7409064550681945e-06;2.286741268218976e-06;0.4834110707542577;9.887201179151889;0.833900036789327;0.015534178121410346;0.01571013366050868;0.831308669328884;0.9984269802873442;1.3181782343934885
50.627465;0.4830080083093595;-2.8280976835713214e-06;7.216522670792111e-06;-3.8051363087605286e-06;2.349905063309503e-06;0.4833854507931311;9.888091852414325;0.833858897606077;0.015532626173961419;0.015710167837359856;0.8312600990385521;0.9985851589425525;1.3181426590516874
50.637465;0.4829419330438857;-2.7930765883373616e-06;7.1881945713319064e-06;-3.866728063620184e-06;2.4130556796195954e-06;0.48335794919767094;9.88896612227073;0.8338180583024568;0.015531049053630324;0.015710191600293466;0.8312055792735398;0.998741843987006;1.3180898036082682
50.647465;0.48287243237046434;-2.757367826618611e-06;7.157792718139213e-06;-3.925630265976064e-06;2.4758914567274194e-06;0.4833287352668488;9.889828067032926;0.833777791300993;0.015529457849810737;0.01571020127439857;0.8311451857937415;0.9988974284639238;1.3180197603625603
50.657465;0.48279955402291186;-2.7211699109991425e-06;7.1254584313638924e-06;-3.981799704059447e-06;2.5380805228249247e-06;0.48329798415691555;9.890683576472233;0.8337383492441631;0.015527865826631975;0.015710192391969465;0.8310789602896004;0.9990521929269074;1.3179328106038681
50.667465;0.48272335509635844;-2.6846611999994297e-06;7.091304536329613e-06;-4.035203555820941e-06;2.599295787373845e-06;0.48326586984812;9.891539859850882;0.8337000177297146;0.015526287066117441;0.015710159248075835;0.8310069040762876;0.9992063542856567;1.3178293702829325
50.677465;0.48264390904010573;-2.6480007488935538e-06;7.055399274529373e-06;-4.085818641267695e-06;2.6592344306815948e-06;0.48323258797117796;9.892404229612517;0.833663131651747;0.015524735130041732;0.01571009497604583;0.8309290243823995;0.9993601477997296;1.317709951750485
50.687465;0.4825613108990834;-2.611334592886527e-06;7.017735436823401e-06;-4.133613996799514e-06;2.7176238918599917e-06;0.4831983891135522;9.893282792764248;0.8336280331138275;0.015523221717287693;0.015709992757938385;0.8308453799509274;0.9995138578304764;1.3175751802854616
50.697465;0.4824756744709685;-2.5747989891897794e-06;6.9782400253272895e-06;-4.1785343233665476e-06;2.7742192550323805e-06;0.4831635615957015;9.894180357770182;0.8335950378778382;0.015521754935035152;0.015709847636807953;0.8307560569820267;0.9996677830021959;1.3174257645068779
50.707465;0.4823871233721451;-2.538520674882303e-06;6.936830567007039e-06;-4.2204942618168675e-06;2.8288062159306225e-06;0.4831283791726936;9.89510114303514;0.8335644436882361;0.01552033808547526;0.01570965802849242;0.8306610985753244;0.9998222257040225;1.317262427047629
50.717465;0.48229576239961763;-2.5026175866855898e-06;6.8934525415287026e-06;-4.259389352340042e-06;2.881205678125958e-06;0.48309307583018046;9.896048634804663;0.8335365128926919;0.015518970210169564;0.015709425648244887;0.8305604780384502;0.9999775407421599;1.3170858956312181
50.727465;0.4822016317879414;-2.467198791304128e-06;6.848075269614485e-06;-4.295130432653633e-06;2.9312718214648944e-06;0.48305786146412083;9.897024890366762;0.8335114019368374;0.015517648197889762;0.01570915398726069;0.8304541453967892;1.0001341945683635;1.3168968847132196
50.737465;0.4821046925305806;-2.432369245647828e-06;6.800686774384446e-06;-4.327662123380577e-06;2.978887991463463e-06;0.4830229368392842;9.898030492449;0.8334891383823748;0.015516369225906294;0.015708847674996838;0.8303421064276921;1.0002927782305941;1.316695975285338
50.747465;0.48200485575314983;-2.398238701500453e-06;6.751301736208774e-06;-4.356941532567437e-06;3.0239635227495295e-06;0.48298848601234173;9.899064822895673;0.8334696871550242;0.015515132533965616;0.015708513308564084;0.8302244715145694;1.000453920453726;1.3164835386458287
50.757465;0.4819020182312422;-2.364914352093825e-06;6.699958932066434e-06;-4.38292146715396e-06;3.0664354598197826e-06;0.48295467358648503;9.900126426805047;0.8334529955414429;0.015513939511404486;0.015708159527236306;0.8301014346736758;1.0006181252014967;1.31625983073996
50.767465;0.4817960925059711;-2.332472283275177e-06;6.646711306308705e-06;-4.405554566194765e-06;3.106264779195221e-06;0.4829216569773625;9.901213825859516;0.8334389905176955;0.015512792554671494;0.015707795247121542;0.8299732281704865;1.0007856226163205;1.3160252137714616
50.777465;0.48168704528517664;-2.300937322107873e-06;6.591634144876451e-06;-4.424788499488283e-06;3.1434135346407152e-06;0.48288958863183357;9.902326109027936;0.8334276022327649;0.015511694751163006;0.015707427340374662;0.8298401197286017;1.0009563101882775;1.3157803262093029
50.787465;0.4815749411866325;-2.2702942427823156e-06;6.534836334509476e-06;-4.440562636328001e-06;3.1778250106382742e-06;0.4828585978780684;9.903462649010411;0.8334187732402191;0.015510649760843891;0.01570705986386902;0.8297024378680076;1.0011298155722896;1.3155260215255913
50.797465;0.48145996570409433;-2.240508143500561e-06;6.476442847902696e-06;-4.45282770698844e-06;3.209435304748236e-06;0.48282878190986517;9.904622424991455;0.8334124219880165;0.015509660172124067;0.01570669525650091;0.8295605728739375;1.0013056206669586;1.3152631865169127
50.807465;0.48134239273134094;-2.2115160616056417e-06;6.416559357627555e-06;-4.461557631124022e-06;3.2382100788248903e-06;0.4828002213942918;9.905803500836157;0.8334084044372326;0.015508725930207815;0.015706335312472872;0.8294149437028278;1.001483148492649;1.314992642436949
50.817465;0.48122251581874753;-2.183200068825823e-06;6.355261553822862e-06;-4.466748157405355e-06;3.2641718465191933e-06;0.48277298212250824;9.907002884647065;0.8334064609269268;0.015507844579163819;0.015705980589621096;0.8292659368347806;1.00166179836899;1.3147151124217338
50.827465;0.48110061854925945;-2.155388419530894e-06;6.292616711765085e-06;-4.468435038471063e-06;3.2873901538234365e-06;0.48274709565165186;9.908217201832556;0.833406195884357;0.015507012530762782;0.01570562966549397;0.8291138644035145;1.0018410002149065;1.3144311826248598
50.837465;0.4809770111260872;-2.1278812794470703e-06;6.2286960528056705e-06;-4.466708132254579e-06;3.3079500120853003e-06;0.4827225608965346;9.90944397577768;0.8334071592972544;0.015506226589600387;0.015705280261233908;0.8289590108038432;1.0020202875635118;1.314141304206082
50.847465;0.48085208077837754;-2.1004498034492393e-06;6.163576767480624e-06;-4.461691469226735e-06;3.3259334869804884e-06;0.48269936062888985;9.910682320205881;0.8334089227935846;0.015505485873748186;0.015704931691077294;0.8288017035828763;1.0021993160414822;1.3138459020384172
50.857465;0.4807262838865374;-2.0728192091600333e-06;6.097358191677615e-06;-4.4535156379848195e-06;3.341413382954469e-06;0.482677457158615;9.911932372989252;0.8334110634678088;0.015504792951266836;0.015704586073991004;0.8286423190721254;1.0023778393767475;1.313545511048048
50.867465;0.4806000815445718;-2.0446954277927645e-06;6.030172678430933e-06;-4.442298468278205e-06;3.3544342549612867e-06;0.48265677309016347;9.913193813009332;0.8334131586208674;0.015504152748015795;0.015704247525873124;0.8284812658176056;1.0025557186657967;1.3132407978646812
50.877465;0.4804739029246816;-2.015815779344995e-06;5.9621863686650335e-06;-4.428130088663789e-06;3.3649943010265066e-06;0.4826371807860231;9.914464552708948;0.8334148342761963;0.01550357112516639;0.015703920693585456;0.828319007647708;1.0027329669686404;1.312932487239152
50.887465;0.480348155523924;-1.9859648715974334e-06;5.893598611203991e-06;-4.411073663516357e-06;3.373064531835443e-06;0.4826185017590504;9.915740825312115;0.8334157780258329;0.015503055306048393;0.01570361030260417;0.8281560958470833;1.0029097212335403;1.312621288945702
50.897465;0.4802232373295223;-1.954967823808999e-06;5.824620552219493e-06;-4.391184578630249e-06;3.3786292058741982e-06;0.4826005022821479;9.917018220359214;0.8334157103324584;0.015502614206375394;0.01570332155937258;0.8279931345728837;1.003086128441014;1.3123078209828392
50.907465;0.48009955657024395;-1.922691465183044e-06;5.755442719540362e-06;-4.368530313925258e-06;3.381702234252856e-06;0.48258290416464855;9.918291988069706;0.8334143389010252;0.015502256446091654;0.01570305977914121;0.8278306808597333;1.0032622380053209;1.3119925625030893
50.917465;0.47997754713169305;-1.8890442273010548e-06;5.686226664353405e-06;-4.3431932393964156e-06;3.3823175236811673e-06;0.48256543427756354;9.919556772599714;0.8334112961378081;0.015501987607760722;0.015702829539093147;0.8276691536926434;1.0034378909581012;1.3116759155338882
50.927465;0.47985762700936146;-1.8539646536235634e-06;5.617113196578411e-06;-4.315267124765784e-06;3.3805124412822545e-06;0.4825478587644194;9.920807373489843;0.8334061317233485;0.015501809181318235;0.015702634413470855;0.8275088043421472;1.0036126678916637;1.3113582815687213
50.937465;0.47974013830417706;-1.8174107314782367e-06;5.54822043299571e-06;-4.284864437242159e-06;3.3763115931667374e-06;0.4825299609459463;9.922039669710562;0.8333983945026925;0.015501719443572216;0.015702476886642863;0.8273497545747934;1.0037859749721973;1.3110400284338921
50.947465;0.4796253584253939;-1.7793552038467724e-06;5.4796306757397795e-06;-4.25211700096117e-06;3.369720408758036e-06;0.48251152476904563;9.923250205870136;0.8333877298259322;0.015501715376735642;0.015702358412095718;0.8271920576415276;1.0039571149921733;1.3107214483461638
50.957465;0.4795135423593972;-1.7397666869584933e-06;5.411377099975529e-06;-4.217161580811183e-06;3.360735162346532e-06;0.48249237111556026;9.924435998435056;0.8333739158724683;0.015501794149620975;0.015702280196678325;0.8270357341200232;1.0041252884889058;1.310402806071908
50.967465;0.47940490122144935;-1.6985842756900254e-06;5.343443966092978e-06;-4.180124943192395e-06;3.3493615700223005e-06;0.4824723995796657;9.92559543916863;0.8333568313758736;0.01550195291056546;0.015702244352563403;0.82688077818452;1.0042896715729004;1.3100843649645224
50.977465;0.47929955691231246;-1.6557310041143811e-06;5.275786406820486e-06;-4.14110247369975e-06;3.335625921756418e-06;0.4824515793184006;9.92672856292854;0.8333364010567846;0.01550218813400195;0.01570225472405218;0.8267271408536975;1.0044495258111843;1.3097663154970316
50.987465;0.4791975470572451;-1.6111475340244631e-06;5.2083471751073516e-06;-4.10013266329605e-06;3.319568565981279e-06;0.4824299106750553;9.927835806770993;0.8333125727607511;0.015502495937224933;0.01570231696784855;0.8265747386996032;1.0046041869712852;1.309448704487525
50.997465;0.4790988571350291;-1.564792546434372e-06;5.141049121569028e-06;-4.0572024843392824e-06;3.3012241127241505e-06;0.48240740934859677;9.92891637390921;0.8332853653199407;0.015502872377787497;0.01570243730282083;0.8264235389677738;1.0047529792534788;1.3091314542912253
51.007465;0.4790034513590833;-1.516636198447612e-06;5.073776064003978e-06;-4.012287790555651e-06;3.280610403127608e-06;0.4823841000437026;9.929967951734719;0.8332549433257804;0.0155033127536293;0.01570262044873423;0.8262736357782325;1.0048951437676332;1.3088144408783957
51.017465;0.47891130580517355;-1.466674403060923e-06;5.006364177574809e-06;-3.96538300066758e-06;3.257740861866771e-06;0.482359982835428;9.9309880168913;0.833221599685972;0.015503810637116606;0.015702868304698078;0.8261252237563299;1.005029783652851;1.308497535066692
51.027465;0.47882241408988224;-1.414932174285447e-06;4.938606012002823e-06;-3.9164997160268805e-06;3.232639774869395e-06;0.48233500120125655;9.931974675025291;0.833185642263781;0.015504357974031794;0.01570318001991592;0.8259785316319049;1.0051558841438626;1.308180561552467
51.037465;0.47873674796139953;-1.3614532684773699e-06;4.870261657814573e-06;-3.865654820434419e-06;3.2053468295692523e-06;0.4823090541039285;9.932925874771414;0.8331473218395271;0.015504946071474384;0.01570355313161567;0.8258337666333205;1.0052724706537133;1.3078632523588145
51.047465;0.47865421522626717;-1.3063073572302263e-06;4.801087645993523e-06;-3.812859240161766e-06;3.175923811960035e-06;0.48228203722456564;9.93383868037527;0.8331068579244997;0.015505566266290877;0.015703984724088817;0.8256910615194168;1.0053787787079314;1.3075452907589837
51.057465;0.47857464885737866;-1.2496139088035326e-06;4.730878086871454e-06;-3.7581155974992986e-06;3.144458892598393e-06;0.48225387707465095;9.934709869533485;0.8330645003619344;0.01550620997599227;0.015704472062312878;0.8255504785279671;1.0054742328021402;1.3072263924982777
51.067465;0.47849782333934027;-1.1915346325172385e-06;4.659477907783802e-06;-3.701438487751002e-06;3.1110500278328268e-06;0.48222453234669344;9.93553672620711;0.8330205634169466;0.015506868683030417;0.01570501319998022;0.8254120952152496;1.0055583153896777;1.3069062853046665
51.077465;0.4784234812946676;-1.1322140551354628e-06;4.5867620681152735e-06;-3.642888405009959e-06;3.0757792069502532e-06;0.4821939709598359;9.936317005250555;0.8329754079920842;0.01550753453709945;0.015705607216552158;0.8252760994798065;1.0056305649474584;1.306584650725009
51.087465;0.47835135443637977;-1.0717348300985296e-06;4.51263199804152e-06;-3.5825850356194698e-06;3.0386996415662573e-06;0.4821621599681066;9.937048554260485;0.8329294111795537;0.015508201235300948;0.01570625345319931;0.8251428033016901;1.0056906627668927;1.3062611976130816
51.097465;0.4782811775873827;-1.010133986645723e-06;4.4370400512063344e-06;-3.520680075529952e-06;2.999834417735871e-06;0.48212906667338173;9.937729142796579;0.8328829446775622;0.015508864505345983;0.015706950914592146;0.8250125709111726;1.005738430939017;1.3059357542135894
51.107465;0.4782126875868226;-9.474378917599775e-07;4.359982957288695e-06;-3.457327922638566e-06;2.9591966836905723e-06;0.4820946479148308;9.938356602461464;0.8328363410832108;0.01550952204090571;0.01570769887217145;0.8248857615693765;1.0057737455504776;1.3056082532864657
51.117465;0.47814560552310514;-8.836769673979085e-07;4.281462187315644e-06;-3.3926938349250286e-06;2.9168287816778346e-06;0.4820588399362125;9.938928921845337;0.8327898435608151;0.01551017269197205;0.015708497300359163;0.8247627103874758;1.0057964840101752;1.305278726739381
51.127465;0.4780796418869143;-8.188812879686157e-07;4.201475910160917e-06;-3.3269644731224795e-06;2.8728156776899188e-06;0.482021566056636;9.939443722044773;0.8327435252848774;0.015510816445121754;0.015709346172160972;0.8246436892812392;1.0058065730201793;1.3049472933664923
51.137465;0.47801453006315725;-7.53068446518004e-07;4.120039243461917e-06;-3.2603282786667422e-06;2.8272625877400607e-06;0.4819827415495016;9.939897670475311;0.8326972434812132;0.015511456298125819;0.015710244565076303;0.8245288956821525;1.0058040758680116;1.3046140940130446
51.147465;0.47795003713257006;-6.862396987380466e-07;4.037179114854868e-06;-3.1929611484970295e-06;2.780265230317914e-06;0.4819422532597077;9.940286464119687;0.8326507047702613;0.015512098893971803;0.015711190679501913;0.8244185114125204;1.0057892171895122;1.3042793145741713
51.157465;0.4778859501954656;-6.183856325053862e-07;3.9529090334486445e-06;-3.1250357890688984e-06;2.7318929156366764e-06;0.4818999407728729;9.940604965940253;0.8326035578717221;0.015512752226801879;0.01571218270405921;0.8243127450353174;1.005762333688199;1.3039432319070312
51.167465;0.4778220706775933;-5.494916330062081e-07;3.867221553399879e-06;-3.056728792304641e-06;2.682202784487308e-06;0.4818556206782528;9.940847161465843;0.8325554382030854;0.015513423727391451;0.01571321923864631;0.8242117868548368;1.0057238073872505;1.3036061024713541
51.177465;0.4777582159474095;-4.795513546498383e-07;3.780101648753768e-06;-2.988223520286982e-06;2.6312804636550297e-06;0.4818091460908106;9.941006127132448;0.8325059966163872;0.015514120806578003;0.01571429933670446;0.8241157150257681;1.0056740449831356;1.3032680397762229
51.187465;0.47769421969593234;-4.085866443798854e-07;3.6915481720248667e-06;-2.9197089192473764e-06;2.5792649394867225e-06;0.4817604443720886;9.941074792841954;0.8324549215198658;0.015514852139498932;0.01571542273423869;0.8240244303546221;1.0056135191045905;1.3029290862745562
51.197465;0.47762992508292945;-3.366507348977803e-07;3.601581465596204e-06;-2.8513563054063837e-06;2.5263266327537207e-06;0.48170950560277104;9.94104754557706;0.8324019506997564;0.015515627667966988;0.015716589349605684;0.823937654783422;1.0055428035186045;1.3025893961668353
51.207465;0.4775651893355468;-2.6381344658454864e-07;3.510224366121691e-06;-2.7832983610745905e-06;2.4726286633297065e-06;0.48165635231740184;9.940921059985182;0.8323469058915822;0.015516457363482877;0.015717798690609693;0.8238549930884052;1.005462580163728;1.3022493404382753
51.217465;0.4774999119771634;-1.9014712794455873e-07;3.417491312028884e-06;-2.715640266735883e-06;2.418317978502052e-06;0.4816010002337404;9.9406936725622;0.8322897686666472;0.01551735023840065;0.01571904997754688;0.8237760211298047;1.0053736857073678;1.3019094729583445
51.227465;0.47743404255816485;-1.1571919021675635e-07;3.3234051442543287e-06;-2.648474253051999e-06;2.3635344722606863e-06;0.48154340195379985;9.940364259698692;0.8322307642759144;0.015518314285725074;0.015720341728334527;0.8237003233479742;1.0052771402760872;1.3015704335997682
51.237465;0.4773675641501437;-4.059027438836861e-08;3.228014385693441e-06;-2.5818683118744935e-06;2.3084172016708025e-06;0.4814834254133651;9.939931384510034;0.8321703923473542;0.015519356718385696;0.015721671275597104;0.823627475144315;1.0051740530647313;1.3012328668939432
51.247465;0.4773004916088045;3.5169535996490035e-08;3.131388613607615e-06;-2.515838538341173e-06;2.2531087036881588e-06;0.4814209060132245;9.93939332029174;0.8321093597043646;0.015520483928395163;0.01572303514733373;0.8235570482204629;1.005065523815513;1.3008973353983577
51.257465;0.47723286853065366;1.1144059935866653e-07;3.0336036134283754e-06;-2.450324141995031e-06;2.1977380570248566e-06;0.4813556984113799;9.938748993299162;0.832048445972034;0.01552170136326554;0.01572442875721113;0.8234886529395457;1.0049526483965097;1.3005642128615393
51.267465;0.4771647470748144;1.8802711145931052e-07;2.934746160933648e-06;-2.3851925557411837e-06;2.142393410739738e-06;0.4812876721121238;9.937998672066376;0.8319884118083968;0.015523013516270879;0.01572584537278121;0.8234219606149832;1.004836493718575;1.3002336490943947
51.277465;0.4770961766204851;2.6468762978650064e-07;2.83491789572633e-06;-2.320285008532676e-06;2.087126323772696e-06;0.48121670634151664;9.937143558356597;0.8319299563376829;0.015524423561791364;0.015727276114055715;0.8233566782814057;1.00471798489117;1.299905662404654
51.287465;0.47702720664942233;3.412008090887536e-07;2.734209287193365e-06;-2.2554567284957248e-06;2.031978708603232e-06;0.4811427107009848;9.936185115503644;0.8318736463878217;0.015525932580255671;0.015728710605051897;0.8232925100788828;1.004597852027571;1.2995802659975564
51.297465;0.47695788696187386;4.174097612061829e-07;2.6326840839119984e-06;-2.1905767360183177e-06;1.976997822159661e-06;0.4810656424162145;9.935125319761664;0.8318198862828992;0.015527539010467025;0.015730137649556043;0.8232291285542231;1.0044766720192488;1.2992575461743363
51.307465;0.47688826009599516;4.932240332335265e-07;2.530399486986671e-06;-2.125521456578787e-06;1.922232825416174e-06;0.4809855158542848;9.933967090080984;0.8317689792797066;0.015529238322021075;0.015731546900026237;0.8231661477310944;1.0043548914394882;1.298937707339556
51.317465;0.4768183596284171;5.685880086950491e-07;2.4274315496455427e-06;-2.0601845419351764e-06;1.8677185625433442e-06;0.4809024115833342;9.932714223045842;0.831721186845161;0.015531022583238284;0.01573293150284574;0.8231031346440872;1.0042328415152002;1.2986210674077596
51.327465;0.4767482348177073;6.434398817221961e-07;2.323879542696907e-06;-1.9944704381810264e-06;1.813459776765025e-06;0.4808164898999435;9.931371954151603;0.8316767508356573;0.015532880482695724;0.015734289646328507;0.823039661859368;1.0041108220172668;1.2983079835549531
51.337465;0.4766779963740162;7.176945728855878e-07;2.219856020629133e-06;-1.92827922677487e-06;1.7594339204222775e-06;0.4807279974106635;9.929947666518064;0.8316358946144448;0.015534797921942118;0.015735623157999683;0.8229753464030815;1.0039891712644011;1.2979987719079127
51.347465;0.47660784172565485;7.91260470675047e-07;2.115479216818506e-06;-1.8615286125472327e-06;1.7056096283437527e-06;0.4806372588523112;9.928450100396995;0.831598786372168;0.015536758529335195;0.01573693408524538;0.8229098766692451;1.0038682390683624;1.2976936982510703
51.357465;0.4765380283953943;8.640650214910109e-07;2.0108577762093648e-06;-1.7941790898175212e-06;1.651961425710266e-06;0.4805446662080908;9.92688769516571;0.8315654837094062;0.015538744416738625;0.015738221791890366;0.8228430118609826;1.0037483256021107;1.2973930541380112
51.367465;0.47646882478431574;9.360643856690291e-07;1.9060607586476353e-06;-1.7262087784837862e-06;1.5984709561798987e-06;0.4804506635478461;9.925267733252817;0.8315359249339745;0.015540737539862263;0.0157394819806599;0.8227745435219282;1.0036296609637703;1.2970972218105652
51.377465;0.4764004784401779;1.0072472163926377e-06;1.80109778810674e-06;-1.6575789150788775e-06;1.545120606685775e-06;0.48035573374144136;9.92359653874662;0.8315099801201377;0.015542721349436102;0.015740707813749318;0.8227042880598309;1.0035124627150844;1.2968066278945263
51.387465;0.4763332061524421;1.0776446124924113e-06;1.6959319274650478e-06;-1.5882402583133234e-06;1.4918904264790006e-06;0.4802603830259437;9.921879775389726;0.8314874975923078;0.015544682658778583;0.015741892021040607;0.8226321154862374;1.0033970370145187;1.2965216939881468
51.397465;0.47626721222021656;1.14731963814624e-06;1.590509609184009e-06;-1.5181621721205674e-06;1.4387613302380288e-06;0.480165101865385;9.92012214108985;0.8314683351218822;0.01554661278525875;0.015743028321841657;0.8225579660228879;1.0032838042472005;1.2962429028496432
51.407465;0.4762027180930692;1.21632009970587e-06;1.4847734081319667e-06;-1.4473519594097007e-06;1.3857155202715839e-06;0.4800703253703195;9.918326856627372;0.8314523875671066;0.015548506658710815;0.015744111965151804;0.8224818484542421;1.003173239732654;1.2959708364806137
51.417465;0.4761399500898799;1.2846286801635439e-06;1.3786616504682255e-06;-1.3758579382002042e-06;1.332723187630882e-06;0.47997642725521206;9.916495969563684;0.8314395530130515;0.015550360828011213;0.015745139644506863;0.8224038260109306;1.0030658447720273;1.295706074011417
51.427465;0.4760790778970733;1.3521504298712947e-06;1.2721233010383054e-06;-1.3037560140122708e-06;1.279723294517524e-06;0.479883738973328;9.914631524370565;0.8314296720878925;0.015552172215461872;0.01574610844968714;0.8223240072682341;1.002962146104779;1.2954490769731342
51.437465;0.4760201532124461;1.4187408744747053e-06;1.1651394268431941e-06;-1.231128211083572e-06;1.22662661203056e-06;0.4797925648384348;9.912736050657012;0.8314225404646056;0.015553938211180783;0.015747014598471762;0.8222425389330448;1.0028626423809786;1.2952001684303045
51.447465;0.4759630925103143;1.4842411293807702e-06;1.057723710546257e-06;-1.1580596230416356e-06;1.1733487073232958e-06;0.4797031916389767;9.910811579191419;0.8314179542590738;0.015555657373662775;0.01574785308769361;0.8221595817881963;1.0027677260333725;1.294959567196511
51.457465;0.47590771084624167;1.5484959253069777e-06;9.499097147126789e-07;-1.0846514148899133e-06;1.1198425923167018e-06;0.47961591679715315;9.908858917183265;0.8314157161166261;0.015557328814572878;0.015748618409582558;0.8220753134994485;1.0026776713776007;1.2947274091744174
51.467465;0.47585377537600343;1.6113669643469508e-06;8.417460870354801e-07;-1.0110268574915544e-06;1.06611362162582e-06;0.4795310748921908;9.906878450201221;0.8314156207957445;0.015558950112364729;0.01574930649926061;0.8219899625912883;1.00259272312382;1.2945037442787244
51.477465;0.47580105255469873;1.6727414105717836e-06;7.332915148671866e-07;-9.373313077660769e-07;1.0122201338289633e-06;0.4794490252720367;9.904871244211211;0.8314174434630698;0.015560516637438513;0.015749917006533887;0.8219037834925368;1.0025131617584377;1.294288530984055
51.487465;0.4757493421519401;1.7325242901501901e-06;6.245989693822815e-07;-8.637230329346277e-07;9.58242359118407e-07;0.4793701081621877;9.902839449972465;0.8314209261878233;0.015562023363263693;0.015750453373905317;0.8218169928855227;1.0024392307826886;1.294081666984809
51.497465;0.47569847741492693;1.7906275221295104e-06;5.157100625232068e-07;-7.903635707893151e-07;9.042275679148302e-07;0.47929459573220135;9.900786410904269;0.8314257659640668;0.0155634666353265;0.015750920874363385;0.8217297572384066;1.002371078101902;1.293883126895561
51.507465;0.4756483086967851;1.8469668380753193e-06;4.0666904993865927e-07;-7.174319663013465e-07;8.501660432522903e-07;0.4792226566757305;9.898716620538499;0.8314316515865919;0.015564844128244505;0.015751325050684543;0.8216421715932721;1.002308814798271;1.2936931263789386
51.517465;0.475598721977386;1.901469322598286e-06;2.975288989347032e-07;-6.45136775511542e-07;7.960092153104031e-07;0.4791543435759247;9.896635391844171;0.8314383655832042;0.015566153991811847;0.015751670732133464;0.8215541989873696;1.002252560445587;1.2935120985949644
51.527465;0.47554967242946483;1.954077338969876e-06;1.8834820802824066e-07;-5.736982928874616e-07;7.41698435117218e-07;0.479089618560006;9.894548447706772;0.8314458375353938;0.015567394970092935;0.01575196112224981;0.8214656938461105;1.0022024524738335;1.293340548822212
51.537465;0.47550118892128074;2.0047293195983002e-06;7.921599962368066e-08;-5.033256932080458e-07;6.87193800625118e-07;0.4790284034856129;9.892461296310621;0.8314540769495895;0.015568568149594769;0.015752197508933512;0.8213765104015397;1.002158667682859;1.2931790004958459
51.547465;0.4754533525275435;2.0533442108089956e-06;-2.9710157499529445e-08;-4.342056607059366e-07;6.324923042321602e-07;0.4789706121067973;9.890378527858317;0.8314630893909054;0.015569678823224933;0.015752380022585027;0.8212865679141272;1.0021213856593332;1.293027974683577
51.557465;0.4754062628824019;2.099839076956361e-06;-1.3821540265946534e-07;-3.6650364373579056e-07;5.776205104880449e-07;0.47891616074672544;9.888304069806724;0.8314728960794372;0.015570736427922668;0.015752509191007187;0.8211958849380003;1.0020906969049639;1.2928879123444017
51.567465;0.47536000856200983;2.144157814592111e-06;-2.4608576607911213e-07;-3.0038495184078836e-07;5.226179083926493e-07;0.4788649695267531;9.886242534306694;0.8314836233301488;0.015571752656357764;0.01575258681805291;0.8211046487607463;1.0020665684712726;1.2927591212317189
51.577465;0.475314640987201;2.18627937455368e-06;-3.531547412540133e-07;-2.3603192233393944e-07;4.675359741305395e-07;0.4788169633478389;9.884200382501419;0.8314955190446042;0.01557273947339446;0.015752615399387767;0.8210132386864533;1.0020488925105908;1.2926417791085971
51.587465;0.4752701503851466;2.226204271546185e-06;-4.593129548050724e-07;-1.7361793603172778e-07;4.124454917131296e-07;0.4787720771913812;9.88218598513268;0.8315088469734152;0.015573708434538026;0.015752597418991966;0.8209221380122952;1.002037558639744;1.2925359464632067
51.597465;0.4752264853487648;2.2639377481152593e-06;-5.644893440819243e-07;-1.1326537354006412e-07;3.5742776214974015e-07;0.47873025789706675;9.880208662869913;0.8315237713578993;0.01557467109450725;0.01575253522642639;0.8208318217473316;1.0020324663338234;1.292441585097762
51.607465;0.4751836272664291;2.2994873112617438e-06;-6.686264808497006e-07;-5.504349344193793e-08;3.0256362097266395e-07;0.4786914672447608;9.87827727031253;0.8315403623493703;0.015575639231802918;0.01575243053732024;0.8207427023343191;1.0020334480000948;1.2923586266120848
51.617465;0.47514165527228386;2.3328678189564112e-06;-7.716665110339662e-07;1.016192201556107e-09;2.4794500094876734e-07;0.47865568748076043;9.876399515116438;0.8315586729373585;0.015576624425239508;0.015752283739859076;0.8206551351067397;1.0020402436975593;1.2922871043071693
51.627465;0.47510075111033767;2.3640859342599514e-06;-8.73538695240349e-07;5.492780932273664e-08;1.936820022307346e-07;0.4786229304265287;9.874582765725677;0.8315787615696268;0.015577637453376252;0.015752094076877506;0.8205694465622017;1.0020525904737967;1.2922272503518468
51.637465;0.475061163049701;2.39312467345838e-06;-9.741486638428737e-07;1.0675645822442902e-07;1.3988860128603328e-07;0.4785932593119324;9.872834904536361;0.8316006974930864;0.015578687974342597;0.015751860394422623;0.8204859436513825;1.0020702465729574;1.2921794552826025
51.647465;0.4750231595566276;2.4199690823440732e-06;-1.0733835653269943e-06;1.5659989283388077e-07;8.667461348584588e-08;0.47856680254696055;9.871163688598237;0.8316245724241106;0.015579784644486517;0.015751581808713423;0.8204049029329024;1.0020928924413113;1.2921441559449156
51.657465;0.4749869889588877;2.4446411696440775e-06;-1.1711252321265217e-06;2.0457220374984948e-07;3.414711087894849e-08;0.4785437265593531;9.86957527303867;0.8316504634003283;0.015580935404657674;0.015751258371469283;0.8203265667567963;1.0021200504187415;1.2921217564494252
51.667465;0.47495286354739696;2.4672041356026734e-06;-1.2672448236159482e-06;2.5080773950574216e-07;-1.7589642607196692e-08;0.47852418047087014;9.868073124240428;0.8316784107130215;0.01558214796832023;0.015750891839952617;0.8202511570149572;1.0021511086984136;1.2921125782316567
51.677465;0.4749209581294322;2.4877413966896997e-06;-1.3615673938577644e-06;2.9546719137197437e-07;-6.842819542028662e-08;0.4785082499245815;9.866658053608623;0.831708480263311;0.015583430636043803;0.015750486322478385;0.8201788726213071;1.0021854678976965;1.2921168305651032
51.687465;0.47489141365282844;2.506324065380761e-06;-1.4538423000584026e-06;3.3871889619425014e-07;-1.1825380648090841e-07;0.4784959443651324;9.865329256160798;0.831740828103206;0.015584792155046562;0.015750048166580974;0.820109862907334;1.0022227055919446;1.2921346142325962
51.697465;0.4748643545607613;2.522991871181587e-06;-1.543768470441739e-06;3.8070958678110266e-07;-1.6696166227918518e-07;0.47848721894157503;9.86408525578099;0.8317756676138581;0.015586240174754486;0.01574958465408025;0.8200442436657313;1.002262577156312;1.292165936544304
51.707465;0.47483990587532016;2.5377608828533576e-06;-1.631051793073228e-06;4.21559618127954e-07;-2.1448174311755128e-07;0.47848199386129486;9.862924218746928;0.8318132040923851;0.015587780109718946;0.01574910247155109;0.819982158122358;1.002304904921052;1.2922107026221539
51.717465;0.4748182149848538;2.5506362298631556e-06;-1.7154375823534972e-06;4.6137298740379447e-07;-2.607814639616794e-07;0.47848016138399646;9.861843611612109;0.8318536337740228;0.01558941489349384;0.01574860717745685;0.8199237995098332;1.0023495466317773;1.292268702827465
51.727465;0.4747994892319185;2.561609187004058e-06;-1.7967161135766202e-06;5.002323795109969e-07;-3.058489133931804e-07;0.47848160723857064;9.860839559790389;0.8318971585868623;0.0155911449514379;0.015748103104087766;0.819869376397487;1.0023964141863635;1.292339651193456
51.737465;0.4747840115326632;2.5706413092455174e-06;-1.874719958014839e-06;5.381862819332073e-07;-3.496813384455083e-07;0.4784862195842491;9.859907176937178;0.8319439544362897;0.01559296907673532;0.015747593550208005;0.8198190647321832;1.0024453782300784;1.292423256825595
51.747465;0.47477211018163207;2.5776595954274886e-06;-1.9493068325783727e-06;5.75254931653992e-07;-3.922858136745423e-07;0.4784938564112977;9.85904193064378;0.8319941224400502;0.015594886141609636;0.015747082460273454;0.8197729604746263;1.0024961568562771;1.2925192297326349
51.757465;0.47476410657554613;2.5825754346512914e-06;-2.0203281890270534e-06;6.114470075037698e-07;-4.336839239116345e-07;0.47850431642460983;9.858240573204332;0.8320476728917013;0.015596896350119977;0.015746576529550797;0.8197310481269144;1.002548387051528;1.2926271769362256
51.767465;0.47476027091729656;2.585305827192633e-06;-2.0876184274839203e-06;6.467507109798181e-07;-4.739163206445569e-07;0.47851734832254206;9.85750101746959;0.832104556773381;0.01559900152804654;0.01574608552034204;0.8196932471398455;1.0026017123252742;1.2927465116379988
51.777465;0.4747607977109589;2.585786435265728e-06;-2.1510206916255063e-06;6.811022246911806e-07;-5.130360462958679e-07;0.4785326673496605;9.856821379185869;0.8321647241501865;0.015601204351641525;0.015745621049646216;0.8196595281587141;1.0026557243667558;1.2928764904425831
51.787465;0.47476580564730964;2.5839816813823677e-06;-2.2104154666416296e-06;7.143757818429354e-07;-5.510934082627333e-07;0.47854995174262244;9.856198632651575;0.8322281536892533;0.015603506950712451;0.015745195303472733;0.819629972438972;1.0027099257977905;1.2930163110377726
51.797465;0.474775371753943;2.5798896321395653e-06;-2.265733443768344e-06;7.464138003191521e-07;-5.881325995637375e-07;0.47856883955526297;9.855628048387315;0.8322948385711353;0.015605909840178856;0.015744820324310776;0.8196047481308631;1.0027638165287953;1.2931651654911407
51.807465;0.47478957844667313;2.573546212547717e-06;-2.3169500014070406e-06;7.770715194562727e-07;-6.24196716963626e-07;0.4785889536813254;9.855103916513476;0.8323647654105025;0.01560841182471847;0.015744507985539245;0.8195841040481007;1.0028169962509699;1.2933222260033144
51.817465;0.4748085317854542;2.565025649974133e-06;-2.3640540371956714e-06;8.062543524000395e-07;-6.593326017555974e-07;0.47860993509522076;9.85462012507247;0.8324378437215483;0.015611011220405807;0.01574427046127574;0.8195683584038738;1.002869153478563;1.2934866314475992
