time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.109851;0.479767002143059;-2.599502665756533e-07;2.369073418692434e-06;1.5751296632240822e-06;-3.845575113285416e-06;0.454944273973582;16.119445621068582;0.8379960903530111;0.015601482470267972;0.015727655641567514;0.816088334496794;1.0093394093615262;1.305835152498579
47.119851;0.47978326207275224;-2.3721076578103986e-07;2.370360436888458e-06;1.5869645580816156e-06;-3.7710132487344557e-06;0.45491513840362124;16.120434279311226;0.838107588075612;0.015600483924125727;0.01572303724912715;0.8159421699622221;1.0091886718795733;1.3057401510967483
47.126533;0.4798008050425326;-2.1505921904366775e-07;2.3716579540732085e-06;1.59871878938214e-06;-3.6972192259834193e-06;0.45488544008910825;16.1213684835884;0.8382205006563925;0.015599460393859284;0.01571837527920678;0.8157973721838747;1.0090270819727392;1.3056411723772294
47.126533;0.47981935915841784;-1.938348025349255e-07;2.3728806594166432e-06;1.6104027559078724e-06;-3.624341447435671e-06;0.4548556044941068;16.122240749353658;0.8383348931380291;0.015598408233571278;0.01571366841195587;0.8156541132723998;1.0088550328340573;1.305538209436068
47.126534;0.4798386789167562;-1.739078290740327e-07;2.3739826053465694e-06;1.6220077494469201e-06;-3.552509085445887e-06;0.45482601671667405;16.1230431255318;0.8384508339251834;0.015597325500546908;0.015708913303532163;0.8155135646052867;1.008672974057201;1.3054317532827593
47.126535;0.47985855521132215;-1.5563097046063112e-07;2.374945152706835e-06;1.633503200703958e-06;-3.481842235583922e-06;0.4547969881361291;16.123768109418833;0.8385684372559368;0.015596212250523425;0.01570410492595538;0.8153738757345905;1.008481319058687;1.3053203845820176
47.126537;0.4798788035659009;-1.393045473670878e-07;2.375772878650732e-06;1.644817700080609e-06;-3.4124647817752765e-06;0.4547687583905635;16.124409718864722;0.8386878388242742;0.0155950703191173;0.015699238709591362;0.8152361803339966;1.0082803765093669;1.3052046632774028
47.126541;0.47989926200624955;-1.2515020862693325e-07;2.3764698606934214e-06;1.6558460497893108e-06;-3.344516641520083e-06;0.45474152204455603;16.124963138733907;0.8388091297397733;0.015593902307920902;0.015694311342817086;0.8151006128140317;1.0080704051915477;1.3050846084642693
47.126549;0.4799198130205959;-1.1330325512783048e-07;2.377017563485485e-06;1.6664860536235522e-06;-3.278159222565139e-06;0.45471544111204365;16.1254229701216;0.8389322954902224;0.0155927103400558;0.015689319067527605;0.8149673600147799;1.0078517532655507;1.3049603918606278
47.126565;0.4799404156828828;-1.0383269695738331e-07;2.3773758228390887e-06;1.6766707657427608e-06;-3.2135606008740586e-06;0.45469062285633366;16.12578241757345;0.8390571893623715;0.015591496122104162;0.015684256350209303;0.8148366731220752;1.0076249252282359;1.3048322966107466
47.126597;0.47996111522751367;-9.676853879605671e-08;2.3774724923741906e-06;1.6863813442442773e-06;-3.150870426924421e-06;0.4546671165866048;16.126034339211373;0.8391835484122726;0.015590261872988143;0.015679116793472656;0.8147087776615582;1.0073905148497706;1.304700594881281
47.126661;0.47998201894272746;-9.21306876422937e-08;2.3771933228994135e-06;1.6956299625556572e-06;-3.090207097020604e-06;0.4546449474465156;16.126172892202366;0.839311052343608;0.015589010648165988;0.015673894998980052;0.8145837997913702;1.0071490799953582;1.3045654808840383
47.126789;0.4800032600376343;-8.99476474572228e-08;2.376411071845629e-06;1.7044223833593384e-06;-3.031659616144745e-06;0.45462412320080686;16.126194311453766;0.8394393970362282;0.015587745899167962;0.015668587709227102;0.814461822018778;1.0069010456457863;1.3044270861396714
47.127045;0.480024962610618;-9.02342825313556e-08;2.3750177395032797e-06;1.7127457328098592e-06;-2.9752987180876437e-06;0.45460460569554895;16.126095980979564;0.8395683287638126;0.015586471271024516;0.01566319371270385;0.8143429888030709;1.0066466892215764;1.3042855261710409
47.127557;0.48004722721060306;-9.294317474123799e-08;2.3729204783278633e-06;1.7205826054180984e-06;-2.921197616452134e-06;0.4545862833530721;16.12587469617964;0.8396976400263158;0.015585191220999443;0.015657713017972315;0.8142275221669776;1.0063862407554436;1.304140956377951
47.128581;0.48007014008086607;-9.79455636666083e-08;2.370024530444099e-06;1.7279063628909446e-06;-2.8694517872727827e-06;0.45456896740878416;16.125526429382006;0.8398271622761162;0.01558391141606936;0.015652146715527438;0.8141156435837453;1.0061200340902716;1.3039936039691096
47.130629;0.480093750579151;-1.050643752160674e-07;2.366229429462033e-06;1.7346594124509413e-06;-2.820179154535499e-06;0.4545524277273353;16.125048300214488;0.8399567629118778;0.015582637765291464;0.01564649778449029;0.8140065183280273;1.005848593176917;1.30384308479805
47.134725;0.48011802580868096;-1.1411569147382576e-07;2.3614354907240075e-06;1.740752032017941e-06;-2.773503322081589e-06;0.4545364370452721;16.1244404375205;0.8400863474570823;0.015581375073548199;0.01564077154223724;0.8139022690583929;1.0055726216568093;1.3036908440398727
47.142917;0.4801428748121912;-1.249248940145113e-07;2.355550928859318e-06;1.7460828336334315e-06;-2.7295281160735807e-06;0.4545207900188622;16.123705333227132;0.8402158301778868;0.015580126984424882;0.015634975188296544;0.8138019952737879;1.005292948553107;1.3035362558341654
47.152917;0.48016823170693873;-1.3732739334141285e-07;2.3485012874737533e-06;1.7505585321627535e-06;-2.68831084025697e-06;0.4545053135239186;16.122845362199524;0.8403450854765774;0.015578896822412166;0.015629116473605088;0.8137057859937998;1.005010488471691;1.3033792170747411
47.162917;0.48019409749046493;-1.511643352159112e-07;2.340232280896379e-06;1.7541027251809418e-06;-2.6498587757492454e-06;0.4544898769557969;16.12186115728845;0.8404739645798772;0.015577688094297127;0.015623202759352509;0.8136137371116943;1.0047261894934743;1.3032195283813206
47.172917;0.4802205206793912;-1.6627996866624008e-07;2.3306910589890045e-06;1.7566473476629553e-06;-2.614150300090095e-06;0.45447440161355424;16.12075144246158;0.8406023416720942;0.0155765042929853;0.015617241626325657;0.8135259332077083;1.0044409170426674;1.3030568843902721
47.182917;0.4802475727929642;-1.8251563267919332e-07;2.319805996022587e-06;1.7581150680209153e-06;-2.581155663978287e-06;0.45445886539466757;16.119513236140353;0.8407301120551444;0.015575348874195304;0.015611241031145064;0.8134424473024976;1.004155350410717;1.3028909665334616
47.192917;0.4802753297411722;-1.9969791724540766e-07;2.3074858813142135e-06;1.7584223459205124e-06;-2.5508554277953777e-06;0.4544432850355835;16.118142549632218;0.8408571608226412;0.015574226347379297;0.015605208354882452;0.8133634189576125;1.0038700125545805;1.3027215928072322
47.202917;0.4803038398878621;-2.1764292380832822e-07;2.293623197114699e-06;1.7575076992067398e-06;-2.523261745093646e-06;0.45442770870074367;16.116635240509734;0.840983333409187;0.01557314315902369;0.015599150934924855;0.8132890912795181;1.0035853801857175;1.3025487746044913
47.212917;0.48033311146511837;-2.3618161360307239e-07;2.2780974756350364e-06;1.7553428394833945e-06;-2.498423332148057e-06;0.45441223795206565;16.11498753454864;0.8411084262120329;0.015572107120286493;0.015593077848114258;0.8132197397720131;1.0033019211933063;1.302372655978557
47.222917;0.4803631384682061;-2.551722962164364e-07;2.260798316828914e-06;1.7519076109285078e-06;-2.4764012382052058e-06;0.4543970015612888;16.11319666207936;0.8412321917911053;0.0155711259371634;0.015587000234432673;0.8131556024777613;1.0030200564766547;1.3021934021289072
47.232917;0.4803939181336582;-2.7448442682132017e-07;2.2416567646550728e-06;1.7471655088441685e-06;-2.457241753579693e-06;0.45438207845466017;16.11126159252398;0.8413543473876711;0.015570205715151714;0.015580930375879936;0.8130968622844897;1.0027401518189085;1.30201112126087
47.242917;0.48042543166608914;-2.9398797127021934e-07;2.2206485205750682e-06;1.7410513588085966e-06;-2.4409783885892846e-06;0.4543674791597934;16.109183717184095;0.841474589594262;0.015569350570612985;0.015574881512341283;0.8130436497426518;1.0024625748853686;1.3018258165324867
47.252917;0.48045762357618554;-3.135708333163201e-07;2.1977663483955642e-06;1.7334595008496976e-06;-2.4276514377717317e-06;0.45435317770704264;16.106966583827436;0.8415925856636414;0.01556856350664762;0.015568868292013222;0.8129960539127354;1.0021877833992838;1.3016373358361224
47.262917;0.48049040412328753;-3.3316069773284093e-07;2.172994065593723e-06;1.7242530387497553e-06;-2.417307984346025e-06;0.45433911201322486;16.10461443113767;0.8417079791681464;0.015567847961570479;0.01556290602442209;0.8129541287050868;1.0019163558574895;1.3014454289855677
47.272917;0.4805236483639476;-3.5272639275630105e-07;2.146299277423015e-06;1.7132906765782194e-06;-2.409985021424119e-06;0.4543251945646857;16.102131196147777;0.8418204660569301;0.015567209168059185;0.015557008569791484;0.8129179013603732;1.0016488840011761;1.301249904993157
47.282917;0.48055718079699655;-3.722661715902526e-07;2.1176295844916908e-06;1.70043493908307e-06;-2.4057127492978995e-06;0.4543113773194871;16.099520397937333;0.8419298491439359;0.015566653792120815;0.015551187070515442;0.8128873957255712;1.0013858599581515;1.3010506852270187
47.292917;0.4805907607211805;-3.9179658815400013e-07;2.086909118346151e-06;1.6855424952539279e-06;-2.404527943442979e-06;0.45429769323911146;16.09678573323278;0.842036019666157;0.015566188189752053;0.015545450702142374;0.8128626316242278;1.0011276927037969;1.3008478005406834
47.302917;0.4806240845974371;-4.1134016715547565e-07;2.054057795512015e-06;1.6684653261276263e-06;-2.4064636512162493e-06;0.45428421133312485;16.09393268733237;0.8421389268164757;0.01556581715216544;0.015539808326772769;0.8128435655291979;1.0008747098099546;1.3006415012316943
47.312917;0.4806568327964919;-4.3090876830436214e-07;2.0190191605571005e-06;1.649065314204721e-06;-2.411534675646433e-06;0.454270963056732;16.090969647857364;0.8422385572510218;0.015565543700853912;0.015534269325924966;0.8128300492891547;1.0006271115636391;1.300432333070804
47.322917;0.48068873905050086;-4.5049057979345286e-07;1.9817557329402775e-06;1.6272260864153829e-06;-2.4197400456477623e-06;0.45425793802731773;16.087907555017576;0.8423349534193875;0.0155653695980686;0.015528843543083641;0.8128218910512565;1.0003850098798401;1.3002210277784856
47.332917;0.48071961259983625;-4.7006149776586823e-07;1.942218693898218e-06;1.602866629619432e-06;-2.4310571326436377e-06;0.4542451474911454;16.08475957944455;0.8424282691956345;0.01556529617842922;0.015523541489912439;0.8128189632481966;1.00014846679775;1.300008333115819
47.342917;0.4807493144618886;-4.89616856311821e-07;1.9003197661505433e-06;1.57595306586568e-06;-2.445420528711958e-06;0.4542326508799951;16.081541384959525;0.8425187828874673;0.015565324562107179;0.015518374363794574;0.8128212670975072;0.9999174291418438;1.299794878031464
47.352917;0.48077773848073707;-5.091854853874381e-07;1.8559255392291371e-06;1.5464845748043523e-06;-2.4627162969410464e-06;0.4542204968320194;16.07827077146394;0.8426068449857941;0.015565455265022017;0.015513353438735424;0.8128289103666393;0.9996916655875174;1.2995811070295715
47.362917;0.4808047959927621;-5.28823612158179e-07;1.8088983704393375e-06;1.5144636838549791e-06;-2.482793391905444e-06;0.45420866975421686;16.074966383406668;0.842692806952926;0.015565688753025832;0.015508490373319035;0.8128420308497197;0.9994708161218583;1.2993673757620887
47.372917;0.4808303910549752;-5.486101907093337e-07;1.7591410002020983e-06;1.4798787231878637e-06;-2.5054680829434368e-06;0.45419710640825817;16.071646193238017;0.8427769683908595;0.015566025916307907;0.015503798430668536;0.8128607672305422;0.999254488317967;1.2991541061397798
47.382917;0.4808544160561177;-5.686301587833416e-07;1.7065792084532074e-06;1.4427065174997634e-06;-2.5305243627646685e-06;0.45418572579030314;16.06832589066675;0.8428595423656936;0.015566466423455803;0.015499292702131882;0.8128852856796224;0.9990422707983252;1.2989417800446474
47.392917;0.48087677372263504;-5.889444967968851e-07;1.65112960396893e-06;1.402935108525821e-06;-2.557731834690261e-06;0.4541744377494228;16.06501763204115;0.8429406380307322;0.015567007420346581;0.0154949891503676;0.8129157909703252;0.998833693769938;1.2987307986290124
47.402917;0.48089738206899074;-6.095667597026266e-07;1.592718328925517e-06;1.3605821745539137e-06;-2.5868814539209634e-06;0.454163165623088;16.061730390984515;0.8430202790122313;0.015567644792943897;0.015490902785784006;0.8129525021597984;0.9986282348370503;1.2985214421733433
47.412917;0.4809161550261973;-6.304528871954297e-07;1.5313187048460008e-06;1.3156838427861012e-06;-2.617807219901002e-06;0.4541518971714902;16.058471739429447;0.8430984189629478;0.015568375063933423;0.015487045495536129;0.81299558458306;0.9984253650493087;1.2983140136827365
47.422917;0.4809329953355638;-6.515137771358759e-07;1.4669585617222225e-06;1.2682730365434496e-06;-2.6503740413978114e-06;0.4541407174486913;16.055249435318423;0.8431749137563919;0.015569196049717062;0.015483425467661084;0.8130450556201878;0.9982246097837855;1.2981089573785267
47.432917;0.4809478207533126;-6.72637884274911e-07;1.3997003709150065e-06;1.2183715935417428e-06;-2.684458380314961e-06;0.45412977686679207;16.052072054597826;0.8432495217966195;0.015570105966171366;0.015480048193461089;0.8131007230308165;0.9980255853090253;1.2979067836278997
47.442917;0.4809606084674103;-6.937071894614856e-07;1.3296224402746924e-06;1.165994481093781e-06;-2.719947778833782e-06;0.4541192136904564;16.048948692020325;0.8433219880359665;0.015571102337612636;0.01547691720898805;0.8131622077480523;0.9978279499135456;1.2977078870226444
47.452917;0.4809714192175893;-7.146242611914177e-07;1.2568141310172863e-06;1.1111539933189337e-06;-2.7567437410912673e-06;0.4541091001524036;16.045887539262484;0.8433920966315794;0.015572181998306043;0.015474034329111895;0.8132290710693786;0.9976313367382513;1.297512441597125
47.462917;0.48098039042832663;-7.353480388015597e-07;1.181382165324947e-06;1.053855241654707e-06;-2.7947378129458686e-06;0.45409945323928197;16.042894686253582;0.8434596074489783;0.01557334053228832;0.015471399885207637;0.8133009357609073;0.9974353761551197;1.2973204304145465
47.472917;0.4809877202393521;-7.559036718528557e-07;1.1034622263127895e-06;9.940888261015623e-07;-2.8337763128830186e-06;0.45409027424223797;16.03997480030163;0.8435241968143576;0.01557457050904611;0.015469012807949543;0.8133775050051111;0.9972397509549321;1.2971317081432778
47.482917;0.4809936526616612;-7.763489294798257e-07;1.0232161638203862e-06;9.318303791278912e-07;-2.8736611949450873e-06;0.45408157362632984;16.037132484596366;0.8435854736033956;0.015575861426360816;0.015466870340934831;0.8134585982281469;0.9970441945964901;1.2969460529462071
47.492917;0.48099845689007653;-7.967148207132554e-07;9.408006212178215e-07;8.670539250325823e-07;-2.914183924132034e-06;0.4540733864468829;16.034372662490853;0.843643000967438;0.015577202155547216;0.015464967528881133;0.813544224215806;0.9968484843233443;1.2967632235088735
47.502917;0.48100239221332436;-8.169726778881912e-07;8.563377952335202e-07;7.997602409778265e-07;-2.9551551768728117e-06;0.454065784020085;16.031699987042728;0.8436963013551967;0.015578582864597916;0.015463297349758298;0.8136345179049594;0.9966524640955867;1.296582992999402
47.512917;0.4810056788661457;-8.370558533496315e-07;7.699264246963959e-07;7.299975529631275e-07;-2.9964169946083516e-06;0.45405886509824006;16.029117881276676;0.8437448752899657;0.015579994708691485;0.015461852120751542;0.813729585956059;0.9964560476236478;1.296405162984655
47.522917;0.48100850072085194;-8.568905561304684e-07;6.816791259997486e-07;6.578520373348128e-07;-3.037849481321995e-06;0.45405272486362963;16.026628118017072;0.8437882435447518;0.015581428717822267;0.01546062514814375;0.8138294273026708;0.9962592502580045;1.2962295383595461
47.532917;0.48101102657660294;-8.764050149029565e-07;5.917396402548557e-07;5.834263948531789e-07;-3.079389405767314e-06;0.45404742318013225;16.024231783611814;0.8438259931509579;0.015582875860247813;0.015459611441897567;0.8139339135297559;0.9960622613379726;1.2960558325054892
47.542917;0.4810134366202552;-8.955343760600736e-07;5.002648071128213e-07;5.068435021328608e-07;-3.1210439391026236e-06;0.454042968600494;16.021930934696808;0.8438578305584947;0.015584327697183292;0.015458807466614877;0.8140428067021038;0.9958654154422764;1.2958836122650648
47.552917;0.48101594577251716;-9.142114184517031e-07;4.074061094316121e-07;4.282688657555765e-07;-3.1628732436356375e-06;0.4540393244123522;16.019729273574132;0.8438836410832972;0.015585775996132312;0.015458210394824059;0.8141558448796528;0.9956690577549104;1.2957123863184055
47.562917;0.48101880745906533;-9.323523844877853e-07;3.1331754098428683e-07;3.47901175707469e-07;-3.2049617853348435e-06;0.4540364352513512;16.0176322645658;0.8439034905772955;0.01558721274520909;0.015457817593735568;0.8142728484487697;0.9954734401874049;1.2955417263439633
47.572917;0.4810222948062539;-9.498836237806007e-07;2.181725880542484e-07;2.659263226227583e-07;-3.2474011173714643e-06;0.4540342558401862;16.01564751126569;0.8439175541019225;0.0155886316928122;0.015457626483790341;0.8143937527501707;0.9952786999918658;1.295371280257236
47.582917;0.4810266600929512;-9.667759071477852e-07;1.2216122973190207e-07;1.82496314317349e-07;-3.2902716797772573e-06;0.45403275879851945;16.013783901125873;0.8439260265417361;0.015590029146247953;0.015457633755738052;0.8145185478852959;0.99508489670904;1.2952007278773718
47.592917;0.4810320897231004;-9.830380009348274e-07;2.5465937259461436e-08;9.774962961355004e-08;-3.3336157041361097e-06;0.45403193863981695;16.0120497864088;0.8439290536061078;0.015591403127226658;0.015457834278745511;0.8146472335065491;0.9948920717315303;1.2950297585804111
47.602917;0.48103870109633595;-9.98703682163404e-07;-7.174864540777311e-08;1.1827874898676071e-08;-3.3774160197204687e-06;0.45403184701557436;16.010452202660353;0.8439267361034875;0.015592752308936988;0.01545822153358978;0.8147798530781729;0.9947003284266228;1.2948580904890794
47.612917;0.4810466022972593;-1.013823126760241e-06;-1.6931513187158547e-07;-7.512617662962244e-08;-3.421599066123681e-06;0.4540326246494603;16.008996108027485;0.8439192109474131;0.015594075150896272;0.015458788919908782;0.8149165180645905;0.9945099387314222;1.2946855594029534
47.622917;0.48105595658642514;-1.0284419411068004e-06;-2.6703472795399825e-07;-1.6297053267702754e-07;-3.466055400301636e-06;0.4540344691558302;16.007682834133746;0.843906689299457;0.01559536944382809;0.015459529612374748;0.8150573645437659;0.9943214213535881;1.2945121829254636
47.632917;0.48106697691171146;-1.0425973920866606e-06;-3.6466094780049556e-07;-2.5155083654229184e-07;-3.510645224423322e-06;0.4540375651165755;16.006509784774824;0.843889395146316;0.015596632697913657;0.015460435537535533;0.8152025119062792;0.9941355317033436;1.2943381200568114
47.642917;0.4810798736425102;-1.0563359938221833e-06;-4.61909755398418e-07;-3.40679746506311e-07;-3.5551944683595597e-06;0.45404204926117303;16.00547194738039;0.8438674975617496;0.015597862482653033;0.015461497787222589;0.8153520554818312;0.9939531439140145;1.2941635988418358
47.652917;0.4810948302054393;-1.0697179324399832e-06;-5.584914578283326e-07;-4.301369914307668e-07;-3.599516461354297e-06;0.45404802525832233;16.00456341865026;0.8438411140088818;0.01559905629884484;0.015462708228646614;0.8155060510844399;0.9937750745499024;1.2939888380873996
47.662917;0.4811120078836963;-1.0828125600465447e-06;-6.541297008405717e-07;-5.196942741229286e-07;-3.643441370640982e-06;0.45405558340938235;16.00377727675308;0.8438103624495731;0.015600212057308669;0.015464060045791306;0.8156645056996388;0.9936019823600412;1.2938139820602779
47.672917;0.4811315415094447;-1.095702426348558e-06;-7.485585649263886e-07;-6.091493450907865e-07;-3.6868238317685343e-06;0.45406478795111316;16.003104299860375;0.8437754225416136;0.01560132928701202;0.01546554678610176;0.8158273860199327;0.9934343797255472;1.293639078522269
47.682917;0.48115353203000194;-1.1084824366887984e-06;-8.415204421418829e-07;-6.983467246920505e-07;-3.7295335469022578e-06;0.4540756468711704;16.002532788687926;0.8437365655816536;0.015602409794165502;0.015467161701830759;0.8159945923982189;0.9932726307390912;1.2934641291559872
47.692917;0.48117803464459136;-1.1212398051060727e-06;-9.327743145147655e-07;-7.871597708800116e-07;-3.7714328094773652e-06;0.45408808912637283;16.002049875159816;0.8436940808796979;0.015603457576261052;0.01546889806654379;0.8161659343836275;0.9931168999126989;1.2932892506111509
47.702917;0.4812050125734333;-1.1340246255747444e-06;-1.0221086270301817e-06;-8.754503939539106e-07;-3.812362627586159e-06;0.4541019548405808;16.00164314328646;0.8436481533428776;0.015604478348678803;0.015470749301954087;0.8163411581044244;0.992967170959062;1.2931147905168394
47.712917;0.4812343028987956;-1.1468368778292957e-06;-1.109352323970093e-06;-9.630456065110431e-07;-3.852162502783363e-06;0.4541170204049172;16.001301996655833;0.8435988638828646;0.015605478552441893;0.01547270830518747;0.8165199774432881;0.9928233794283445;1.2929412572969337
47.722917;0.48126565502812035;-1.1596388830335279e-06;-1.194373698378712e-06;-1.0497504727539142e-06;-3.890704229865441e-06;0.4541330507481846;16.00101835014728;0.8435463035643171;0.015606465251755127;0.015474766829856245;0.8167021157965272;0.9926855495295819;1.2927692046362596
47.732917;0.4812987930652487;-1.1723820074829367e-06;-1.2770573134863787e-06;-1.1353913609106843e-06;-3.92790770131344e-06;0.45414982485745253;16.000786810872878;0.8434906264573369;0.015607446639350268;0.015476915357240705;0.81688733396071;0.99255384735973;1.2925991514806807
47.742917;0.4813334592785999;-1.1850229686898503e-06;-1.3572856450657044e-06;-1.2198468822431198e-06;-3.963730901688815e-06;0.4541671201903655;16.000604603655443;0.84343199886034;0.015608430450475325;0.015479143231073064;0.8170753807698705;0.9924285384025998;1.2924314638581527
47.752917;0.4813694337670491;-1.1974998231531845e-06;-1.4349565917412273e-06;-1.303033442797913e-06;-3.998149170880645e-06;0.4541846854768642;16.000470881499332;0.8433705598239516;0.015609421352677365;0.0154814397332644;0.8172659638704929;0.992309883773618;1.2922662675531549
47.762917;0.48140650492315545;-1.2096978740153132e-06;-1.5100050412572726e-06;-1.3848760552959988e-06;-4.03114254757801e-06;0.45420223044314373;16.000385236607055;0.8433064308640635;0.015610420109567643;0.01548379527157046;0.8174588060684409;0.9921980765778835;1.2921034907143198
47.772917;0.4814444180787075;-1.2214569747304838e-06;-1.5823882053828233e-06;-1.4653038700706763e-06;-4.062686351280085e-06;0.4542194428426308;16.00034621604398;0.8432397088989022;0.015611424501721571;0.015486200299225882;0.817653687111813;0.9920932457960732;1.2919429672482374
47.782917;0.4814828597278923;-1.2326029807151983e-06;-1.652057064855709e-06;-1.5442557618055098e-06;-4.092727433226208e-06;0.454236011065283;16.000351659983867;0.8431704406270856;0.015612430255982317;0.01548864316491435;0.8178504206791043;0.9919954666492166;1.291784506139454
47.792917;0.4815214823470534;-1.2429679111942026e-06;-1.7189553599246349e-06;-1.621676031431262e-06;-4.121164652957953e-06;0.45425163340248487;16.000400591639725;0.8430986319064248;0.015613430897719216;0.015491110492475275;0.8180488318936157;0.9919047890472951;1.2916279292940074
47.802917;0.48155993451641654;-1.252394983664639e-06;-1.7830419529555767e-06;-1.6975206968259265e-06;-4.147861242742122e-06;0.4542660302329236;16.000493930228544;0.843024275290711;0.01561441808961391;0.015493589859664647;0.8182487874442131;0.9918212737041789;1.2914731328216653
47.812917;0.48159788859039787;-1.2607449832444e-06;-1.8443054721148706e-06;-1.7717725140274533e-06;-4.172669788720792e-06;0.45427896016767594;16.00063324044834;0.8429473682051162;0.01561538361463803;0.015496071140986745;0.818450247712394;0.991744979867606;1.291320147856315
47.822917;0.48163508839599745;-1.267913169953485e-06;-1.902754917951026e-06;-1.8444283961000534e-06;-4.195457608096706e-06;0.4542902086935918;16.000818759266078;0.8428679719218269;0.015616320549305292;0.015498545846787736;0.8186532644296735;0.991675941938983;1.2911690916997782
47.832917;0.481671386777363;-1.2738306072388501e-06;-1.9583899400012783e-06;-1.9154725273042226e-06;-4.216131460425558e-06;0.45429956785223863;16.00104797343144;0.8427862896666639;0.015617222468297803;0.015501007035917995;0.8188579178669928;0.991614149093519;1.2910200302479837
47.842917;0.481706725046655;-1.278437930195315e-06;-2.01117739610093e-06;-1.9848753283488333e-06;-4.234634635110582e-06;0.4543068652582795;16.00131597816169;0.8427026362716179;0.01561808300493457;0.015503450375891022;0.8190642641875666;0.9915595025860515;1.290872897296061
47.852917;0.4817410804548799;-1.2816669161878967e-06;-2.061057544429115e-06;-2.052610752436977e-06;-4.250927572258726e-06;0.4543120174059588;16.001617439540755;0.8426173363182773;0.015618896146376314;0.015505874704337128;0.8192723037675445;0.9915117819134741;1.2907274968081126
47.862917;0.4817744343049006;-1.283442408886919e-06;-2.1079784859844257e-06;-2.1186623164860443e-06;-4.264985846352184e-06;0.45431503339241935;16.00194836697094;0.8425307415449096;0.015619655860110047;0.015508281118842115;0.8194819612995357;0.9914706535747531;1.290583524141601
47.872917;0.4818067545417571;-1.2836876281801807e-06;-2.151943651982648e-06;-2.1830065891916837e-06;-4.276810285122043e-06;0.45431596957897025;16.002306188057325;0.8424433389716537;0.01562035565802982;0.01551067101323006;0.819693101391407;0.9914357408970356;1.2904406378322513
47.882917;0.4818379766127694;-1.2823340226704572e-06;-2.1930327230515485e-06;-2.245590664670847e-06;-4.2864386586996395e-06;0.45431488133597087;16.00268835322994;0.8423557380235158;0.01562098909655203;0.015513044707798022;0.8199055462508238;0.9914067138449502;1.2902986680377664
47.892917;0.48186799885696313;-1.2793290915565817e-06;-2.231366950838759e-06;-2.3063315507641268e-06;-4.293953820739445e-06;0.4543117892538655;16.003091389286144;0.8422685353279871;0.015621550991835357;0.015515401990249427;0.820119082667933;0.9913833667703129;1.2901577955154024
47.902917;0.48189668754304754;-1.2746326375207935e-06;-2.267056722633099e-06;-2.3651346776827402e-06;-4.299489382460831e-06;0.4543066592561395;16.003511607009088;0.8421822246056645;0.01562203895612141;0.015517743246717048;0.820333535719381;0.9913656829225093;1.2900183845236812
47.912917;0.481923901645489;-1.2682205009277446e-06;-2.3001903159551454e-06;-2.421914528820204e-06;-4.303236337083924e-06;0.4542994143823761;16.003945933392384;0.8420971798123076;0.015622453992047347;0.01552006918266301;0.8205488697249498;0.9913538018831407;1.2898806285384856
47.922917;0.48194954533442963;-1.260104356005289e-06;-2.3308685276565728e-06;-2.4766220695160375e-06;-4.3054256662557625e-06;0.4542899815295372;16.004391093974558;0.8420136499486275;0.01562279814404355;0.015522379364949853;0.8207651617689362;0.9913478836351918;1.2897444471169348
47.932917;0.4819735732477513;-1.2503461863863078e-06;-2.3592312850254767e-06;-2.5292653155128113e-06;-4.306289744104197e-06;0.45427833246832255;16.004842662380828;0.8419318068761462;0.015623071040716141;0.015524670823906494;0.8209824971654549;0.9913480122129986;1.2896096549928322
47.942917;0.4819959338300459;-1.239052547117674e-06;-2.3854387338300485e-06;-2.5798911921278476e-06;-4.306041267151459e-06;0.4542644883733954;16.00529612140744;0.8418518549035285;0.015623269747518006;0.015526937723415662;0.8212009710137197;0.9913541960710227;1.2894761243421933
47.952917;0.4820165472748284;-1.2263562436177257e-06;-2.409651130205956e-06;-2.6285451772582034e-06;-4.304864522760251e-06;0.45424848455248384;16.005748343478643;0.8417740681472342;0.015623391265259612;0.015529172696197595;0.8214207758164095;0.9913663879118138;1.2893437782792885
47.962917;0.4820353332083302;-1.2124018543963297e-06;-2.4320500725417103e-06;-2.6752566370785324e-06;-4.302903032402672e-06;0.454230323581871;16.006197191603032;0.8416987417114348;0.015623433716446339;0.015531368915423744;0.8216422264782824;0.9913844958756278;1.2892124706358672
47.972917;0.48205222756457144;-1.1973399323407677e-06;-2.4528613883970505e-06;-2.720058063496731e-06;-4.30024971974252e-06;0.45420997987002587;16.006640325132484;0.8416261699691697;0.015623395927777537;0.015533521217178823;0.8218657020630235;0.9914084310392866;1.2890818981841665
47.982917;0.4820671742047778;-1.1813223244873577e-06;-2.4723434367418323e-06;-2.7629986409804523e-06;-4.296938390418972e-06;0.4541874543759929;16.007074925176997;0.8415566475360668;0.015623277243674504;0.015535626202148987;0.8220915792391893;0.9914381877530056;1.2889515799893072
47.992917;0.4820801102603901;-1.1645014140096596e-06;-2.4907643857141185e-06;-2.8041290137071324e-06;-4.292948822066672e-06;0.45416279952735594;16.007497891685716;0.8414904688715421;0.015623077101486674;0.015537682191025796;0.8223201952767486;0.9914738764749476;1.2888208267479768
48.002917;0.4820909793940198;-1.1470383508360331e-06;-2.508392369254399e-06;-2.84348554898835e-06;-4.288238160514933e-06;0.4541360888105553;16.007905745147724;0.8414279306091124;0.01562279372429083;0.015539688902698629;0.8225518549100397;0.9915156387455325;1.2886887041070518
48.002985;0.4820997755536821;-1.1291059621471882e-06;-2.5254885345418685e-06;-2.881092481054657e-06;-4.2827716914361345e-06;0.4541073834479928;16.008295031405712;0.8413692895587771;0.01562242381600838;0.015541646760301748;0.8227868778660671;0.9915635073683533;1.2885540951077399
48.002985;0.48210655942200586;-1.1108726612376765e-06;-2.54229129335202e-06;-2.916965084782908e-06;-4.276528199118852e-06;0.44982073320294735;17.008663719276925;0.8413147036018087;0.015621964424007963;0.015543556313340208;0.8230256126234157;0.9916173354090001;1.2884158947269568
48.002986;0.48211143618821245;-1.0924776340286461e-06;-2.5590092164647474e-06;-2.951102710270096e-06;-4.269489387259908e-06;0.4498011828884612;17.00901165787355;0.8412642331666083;0.015621415261863371;0.015545417522129632;0.8232683586862295;0.9916768222922668;1.2882732230917666
48.002987;0.4821145411030534;-1.0740209282678423e-06;-2.5758387057063193e-06;-2.9834700098653516e-06;-4.261620583494322e-06;0.44976675906095304;17.00933924408631;0.8412178955141406;0.015620779724851685;0.0155472293056768;0.8235142418505595;0.9917416121023257;1.2881248549181403
48.002989;0.48211603651777324;-1.0555780242238272e-06;-2.5929826962266985e-06;-3.013981369370396e-06;-4.25284960788769e-06;0.44973047622636947;17.00964656936956;0.8411757205639122;0.015620064329244428;0.015548990729563493;0.8237631233462338;0.9918114000086111;1.2879704371793412
48.002993;0.4821161047813129;-1.0372189550244545e-06;-2.6106456322034865e-06;-3.042520701094962e-06;-4.243061718150088e-06;0.44969237006804297;17.009933985606917;0.8411377553952317;0.015619276702138555;0.015550702834749651;0.8240146359593673;0.9918859641723529;1.287809807363438
48.003001;0.4821149349429301;-1.019004188792907e-06;-2.62901226815126e-06;-3.0689886199036923e-06;-4.232112845175037e-06;0.4496525133213243;17.010203002327668;0.8411040069045419;0.015618423301683748;0.015552368620918399;0.8242663404244603;0.9919651311647706;1.2876416516767828
48.003017;0.48211269181632405;-1.0009697402458305e-06;-2.648228201464071e-06;-3.093323185345571e-06;-4.219842587209432e-06;0.44961100934039644;17.010457250879362;0.8410743989967348;0.015617509025565525;0.015553991839938691;0.8245148332682586;0.9920487121102151;1.2874640236017993
48.003049;0.48210949721845353;-9.831228044279487e-07;-2.6683993521789e-06;-3.1154811945319492e-06;-4.206069075454568e-06;0.4495679734669567;17.010703151519657;0.841048779187092;0.015616538695096842;0.015555576740384486;0.8247527348189649;0.9921364476898847;1.2872724198684886
48.003113;0.48210545992600645;-9.654329301752201e-07;-2.689609874694536e-06;-3.1354193988646927e-06;-4.1905841049094475e-06;0.44952351204065233;17.010949213835108;0.8410269273543911;0.015615517875939634;0.01555712822374479;0.8249686614424779;0.9922280032265152;1.2870599214535436
48.003241;0.4821006833058014;-9.478349652660733e-07;-2.711935512938134e-06;-3.153084520433115e-06;-4.173168658307019e-06;0.4494777304030501;17.01120394338877;0.8410085825140305;0.015614452165982878;0.015558651913732936;0.8251402607175353;0.9923229935671807;1.2868128340086287
48.003497;0.4820951959290884;-9.3025393271302e-07;-2.735440097442247e-06;-3.1683932777919433e-06;-4.153600508552793e-06;0.44943075544673744;17.011473461627684;0.8409935016643222;0.015613346555602065;0.015560154805676175;0.825224284134855;0.9924210335951675;1.2865043067348014
48.004009;0.48208890560304163;-9.126023822406656e-07;-2.760162208604374e-06;-3.181222608695629e-06;-4.131652641036612e-06;0.44938272104743904;17.011760429131634;0.8409814939020921;0.015612205442972846;0.015561645205314816;0.8251526042777363;0.9925217752326817;1.286091704527571
48.004521;0.48208164565281236;-8.947571607418801e-07;-2.786103205524375e-06;-3.1914412317603266e-06;-4.10711372076856e-06;0.44933373098170837;17.012065449916495;0.8409724463067811;0.015611033503922022;0.01556313125771471;0.8251171185503862;0.9926248143177814;1.2856984417821684
48.005033;0.48207324619413044;-8.765693231180111e-07;-2.813223437981952e-06;-3.198958667903689e-06;-4.0798031310393895e-06;0.4492838530009033;17.0123893864529;0.8409663561340434;0.015609837273105904;0.015564620118343864;0.8251146264599898;0.9927295512648491;1.2853232343011698
48.005545;0.48206357578214815;-8.578956110712487e-07;-2.841441836619354e-06;-3.203751421082175e-06;-4.049557714218062e-06;0.4492331566099305;17.012734028486506;0.8409633024206643;0.015608625182147706;0.015566118456384406;0.825141830956502;0.9928352377443865;1.2849647901232408
48.006569;0.4820525466807712;-8.38610155255307e-07;-2.87064014211828e-06;-3.2058633018294086e-06;-4.016225354055507e-06;0.449181766848947;17.013101182497216;0.8409633792985275;0.015607405669838403;0.015567632647108098;0.8250044518361048;0.9929411536477414;1.2845000385463892
48.007593;0.48204010484959076;-8.186044709046951e-07;-2.9006895035916383e-06;-3.2053908312244584e-06;-3.979670996739292e-06;0.4491298838220244;17.01349127956754;0.8409666545688921;0.01560618565558475;0.015569167849445061;0.8249992798994502;0.9930467106420936;1.28411933008403
48.008617;0.4820262259132176;-7.977890384256556e-07;-2.931481521829375e-06;-3.202460658219103e-06;-3.939776842684404e-06;0.449077745857335;17.01390243490583;0.8409731416473869;0.015604970527858269;0.015570726853923569;0.8250631014944404;0.9931514967526047;1.2837832751690146
48.010665;0.4820108831917143;-7.760809845467478e-07;-2.962920871528754e-06;-3.197211924758931e-06;-3.896447296625324e-06;0.4490255825284795;17.014330554571952;0.8409828005211076;0.015603765499944564;0.015572309844658468;0.8251175994540925;0.9932552784461999;1.2834430348123966
48.012713;0.48199401128774744;-7.53390976281641e-07;-2.9948949918923607e-06;-3.1897993174685264e-06;-3.849624035690017e-06;0.4489735929673788;17.01476994008505;0.8409955643722833;0.01560257720034969;0.01557391483588024;0.8253163444331004;0.9933579061165672;1.2831977929048104
48.016809;0.4819755359616779;-7.296256377254747e-07;-3.027264491069229e-06;-3.1804033307501096e-06;-3.7993005967208435e-06;0.4489219265585138;17.015214216370374;0.8410113230603754;0.015601413763712251;0.015575538291497468;0.8257428756122015;0.9934592001018397;1.2831020488790632
48.020905;0.481955415036857;-7.046986263617786e-07;-3.0598713598590923e-06;-3.169217716087473e-06;-3.7455268817306353e-06;0.4488706689113167;17.015657285176353;0.8410298970037483;0.015600282958085257;0.015577176177645181;0.8263067806670655;0.993558880126094;1.2830993377094246
48.025001;0.48193361964261;-6.785557970843098e-07;-3.0925390074164562e-06;-3.156433224578742e-06;-3.688390466275797e-06;0.4488198632745048;17.01609362179833;0.8410510730428952;0.015599190344728819;0.015578824324105785;0.8269157052044835;0.9936565411975866;1.2831319064852367
48.033193;0.4819100958532727;-6.512015334951037e-07;-3.1250741880798035e-06;-3.1422404856318607e-06;-3.627976709634036e-06;0.4487695455831574;17.016518271565168;0.8410746642702683;0.015598139773918794;0.01558047717591318;0.8278323008170401;0.9937517571857158;1.28336854064303
48.041385;0.48188475637794626;-6.226916643716416e-07;-3.157293899638923e-06;-3.1268280461094864e-06;-3.564336087603649e-06;0.4487197637884266;17.01692637936622;0.8411005356379341;0.015597135319493107;0.01558212676688626;0.8286271822236392;0.9938442757456031;1.2835363855652975
48.051385;0.4818575029439607;-5.930998318286529e-07;-3.1890488825249054e-06;-3.1103768463897736e-06;-3.497492669430357e-06;0.44867058755982675;17.0173124379118;0.8411285672468273;0.01559618211709473;0.015583763571446058;0.8293109650170214;0.9939340595823418;1.283643284026992
48.061385;0.4818282431385456;-5.624978007513818e-07;-3.220209371950546e-06;-3.0930593640003956e-06;-3.4274903113834513e-06;0.4486221116303148;17.017670425324653;0.841158587161003;0.015595285354329769;0.015585378690985602;0.829790328027996;0.9940211284406815;1.2836306278957013
48.071385;0.48179688205737214;-5.30956323394528e-07;-3.2506344133622185e-06;-3.075023450462746e-06;-3.3544145270262672e-06;0.44857445638923626;17.017994435242105;0.841190373668831;0.015594448520142933;0.015586966064208887;0.8301349875706172;0.9941054479911082;1.2835438576900404
48.073468;0.48176331338900585;-4.985398877054212e-07;-3.280157964314808e-06;-3.0563776644511144e-06;-3.278367399449803e-06;0.4485277577002095;17.018279209846195;0.8412237190162012;0.015593672217696607;0.015588523251349209;0.8303946652386609;0.9941869389321248;1.2834155020234135
48.073468;0.48172742240373473;-4.653001018091523e-07;-3.3086019699245888e-06;-3.0372020486101446e-06;-3.1994601252214798e-06;0.4484821379348129;17.0185213108592;0.8412584508975003;0.015592954089393879;0.015590050812975351;0.830638141344007;0.9942654699816766;1.2832900201853519
48.073469;0.48168909154215955;-4.312893947317848e-07;-3.33581493573901e-06;-3.017564490520049e-06;-3.1178412466531064e-06;0.4484376922035552;17.01872117634937;0.8412944024216684;0.015592289564890583;0.015591551492407598;0.8308762856661067;0.9943408617414703;1.283174699364294
48.07347;0.4816482112306418;-3.965743050861237e-07;-3.3617136867523286e-06;-2.99752457823264e-06;-3.033703074116636e-06;0.4483944982358852;17.018883673528983;0.8413313825742864;0.015591672604558137;0.015593028442701305;0.8311110324322715;0.9944129855286242;1.283071117977763
48.073472;0.4816047015925412;-3.6123052544813216e-07;-3.3862893172118406e-06;-2.977132078114971e-06;-2.9472582462059595e-06;0.44835260830540047;17.01901457127155;0.8413691865481281;0.015591096165978676;0.015594483055867574;0.8313413726925676;0.9944818287488251;1.282978927853343
48.073476;0.48155852717222775;-3.2533847990059345e-07;-3.4095719404794175e-06;-2.956425271254504e-06;-2.8587292050843092e-06;0.4483120266059444;17.019115276704355;0.8414076569914638;0.01559055278650752;0.015595915174122316;0.8315673387989561;0.9945474276411798;1.2828982811274225
48.073484;0.48150970841391577;-2.8898162113642687e-07;-3.431594442726812e-06;-2.935425032257805e-06;-2.7683545541220847e-06;0.44827271875635305;17.01918021905721;0.8414467371768375;0.015590035383481532;0.015597324771974024;0.8317889398033429;0.9946097940930507;1.2828292749678947
48.0735;0.48145836911142975;-2.5224227646123145e-07;-3.452392612413166e-06;-2.9141346598220982e-06;-2.6763919407163886e-06;0.4482346447771567;17.019198082755214;0.841486452648374;0.015589537617517196;0.015598712742473963;0.832006079634682;0.994668936735264;1.2827721249484068
48.073532;0.4814047842596062;-2.1521943916354758e-07;-3.4720375332314586e-06;-2.892563167205891e-06;-2.583118034987796e-06;0.44819777011890966;17.019155360333936;0.8415268861967171;0.015589052766679044;0.015600080984137557;0.8322185190118675;0.9947249220120308;1.2827271479819835
48.073596;0.4813493568165303;-1.780672038150701e-07;-3.4906475560551014e-06;-2.8707577470027413e-06;-2.488819994886808e-06;0.44816205757807176;17.01903929554121;0.8415682228299952;0.015588571793250131;0.015601432088293708;0.832425918226683;0.9947779159105041;1.282694614384351
48.073724;0.4812925539348422;-1.4099907757140837e-07;-3.5083447726966377e-06;-2.8488051717259047e-06;-2.393769877128785e-06;0.44812745720678504;17.0188383265198;0.8416107692399051;0.015588083451192666;0.015602769074211879;0.8326279170372137;0.994828179941419;1.2826746641211484
48.07398;0.4812348553739406;-1.0424416481338823e-07;-3.525211869955749e-06;-2.826805135380346e-06;-2.2982066946742406e-06;0.44809390152126133;17.01854134355516;0.8416548707525123;0.015587577256654729;0.015604095953071861;0.8328241844914537;0.9948759908595115;1.2826672928147063
48.074492;0.4811767092654702;-6.801100478716686e-08;-3.541294906300755e-06;-2.8048556593942733e-06;-2.2023500808630318e-06;0.44806131579588876;17.018137491866366;0.8417008176446352;0.01558704664264155;0.015605417771069809;0.8330144431196799;0.9949215349383066;1.2826723295544675
48.075516;0.4811185169787054;-3.248486165173888e-08;-3.5566040004686223e-06;-2.7830473235414625e-06;-2.1064255493642124e-06;0.44802961939927705;17.017616478559027;0.8417488313709554;0.015586490301901977;0.015606739218250752;0.8331984862731067;0.9949648956391898;1.2826894338546615
48.077564;0.48106065053322744;2.171499993796145e-09;-3.5711083477101294e-06;-2.761446272255784e-06;-2.010662212923047e-06;0.447998724827038;17.016968936220273;0.8417991190458586;0.015585911934168497;0.015608063988652214;0.8333761706773841;0.9950061360402692;1.2827181516214077
48.08166;0.4810034376854433;3.583118608769097e-08;-3.584772310495574e-06;-2.7400839913123873e-06;-1.915268083572506e-06;0.44796856177878885;17.01618636334353;0.8418519488592728;0.01558531887671755;0.015609396394923133;0.8335473831006519;0.995045327845575;1.2827579503764452
48.089852;0.4809471392722474;6.841872394803147e-08;-3.597586039727932e-06;-2.7189699970066925e-06;-1.8204341357837657e-06;0.44793907906087616;17.015260646936483;0.8419076795713389;0.015584720434443068;0.015610743616939766;0.8337120098225679;0.9950824856735574;1.2828082174003559
48.099852;0.4808919810673263;9.991440310389746e-08;-3.609550566369727e-06;-2.6981045467407754e-06;-1.7263665426312215e-06;0.4479102170036434;17.014183900423927;0.8419666781040749;0.015584126875699308;0.015612116121260972;0.8338699424796023;0.9951175401281077;1.2828683357801245
48.109852;0.48083818114643684;1.3033817334708618e-07;-3.6206714225096074e-06;-2.67746651949826e-06;-1.6332945306397019e-06;0.4478819042588484;17.0129486990572;0.8420291912327097;0.015583548665064366;0.015613525731180302;0.8340211274542921;0.9951503614416708;1.2829378398029843
48.119852;0.4807859313166655;1.5971369293703122e-07;-3.630965924843548e-06;-2.6569919868238413e-06;-1.5414571828574922e-06;0.4478540655083165;17.011548604659296;0.8420953111753444;0.015582995392317186;0.01561498295654856;0.8341656132241919;0.9951807776325805;1.2830164747447397
48.126488;0.480735385020507;1.880405388450644e-07;-3.6404467643563376e-06;-2.636570451345553e-06;-1.4511011981823334e-06;0.4478266146699331;17.009979240847414;0.8421650443438451;0.015582474907131945;0.015616495272788923;0.8343035561273471;0.9952086740898604;1.2831040833555005
48.126488;0.4806866860682032;2.1530035625189182e-07;-3.6491154276717336e-06;-2.616057070482837e-06;-1.3624825854149698e-06;0.447799463166732;17.008239125186744;0.8422383644612721;0.015581992810052545;0.015618067047823148;0.8344351678205111;0.9952341287851798;1.2832004916386668
48.126489;0.48063999763024223;2.414777001026073e-07;-3.6569875844680473e-06;-2.595290799223403e-06;-1.2758637190365411e-06;0.4477725577544048;17.006328831327377;0.8423151932803744;0.015581552283548817;0.015619700351885004;0.8345616189097466;0.9952573768950064;1.2833061679748743
48.12649;0.48059547643223893;2.665724981648459e-07;-3.6641022388054606e-06;-2.5741244106392925e-06;-1.1915184458375202e-06;0.44774591507728667;17.004249288494826;0.842395381416137;0.015581154848554593;0.015621395289562513;0.8346809970159134;0.9952786465334166;1.2834197288273421
48.126492;0.4805532331614991;2.90612786988452e-07;-3.6704996716020376e-06;-2.5524581052483823e-06;-1.1097437866701788e-06;0.447719622908649;17.002001431650758;0.8424787356516316;0.015580802001718439;0.015623150028980348;0.8347943479130482;0.9952980768730713;1.2835417711038755
48.126496;0.480513350429505;3.136639531483892e-07;-3.6761968066671694e-06;-2.530241661640787e-06;-1.03085616328431e-06;0.44769380655602775;16.999587201381086;0.8425650747884561;0.015580496394776601;0.015624961351911692;0.8349017107743915;0.9953157521698791;1.2836722943104328
48.126504;0.4804759211718096;3.358153612178337e-07;-3.6811711047700366e-06;-2.5074415854586686e-06;-9.551686606804607e-07;0.4476685850863465;16.99701057032022;0.8426543021513421;0.01558024142855551;0.01562682500034098;0.835003132780035;0.9953317636037531;1.2838113828588438
48.12652;0.4804410358817614;3.5714888093812356e-07;-3.6853582539170974e-06;-2.4840203233283307e-06;-8.829663842136748e-07;0.44764406216716984;16.994278125957745;0.8427464481731848;0.015580039471784013;0.015628735085540753;0.8350986831231687;0.9953462561219085;1.2839592673292457
48.126552;0.48040874552383084;3.7771591536249567e-07;-3.6886648003339785e-06;-2.459952426463796e-06;-8.14500084851434e-07;0.4476203512398547;16.991399229807783;0.8428416193758251;0.015579890687191757;0.015630684644916463;0.8351884531334487;0.9953594460233102;1.284116298751787
48.126616;0.4803790500258754;3.975403293467227e-07;-3.690989693247459e-06;-2.435251901885864e-06;-7.500021987580285e-07;0.4475975725285879;16.988385853029754;0.8429398794495355;0.015579794476249175;0.015632668573576543;0.8352725578310015;0.9953716168942272;1.284282864411458
48.126744;0.4803519062612009;4.166383495629523e-07;-3.692249825981523e-06;-2.4099893989259447e-06;-6.896946486284269e-07;0.4475758085353726;16.985251969926374;0.8430411669940432;0.015579751414731264;0.015634685692888697;0.8353511325201461;0.9953831588168593;1.284459329797204
48.127;0.480327260952977;4.350360385762518e-07;-3.692397664612938e-06;-2.38429620822054e-06;-6.337739841141024e-07;0.4475550735094448;16.982012631574033;0.8431453124604751;0.015579762531090668;0.015636737581836892;0.8354243146244735;0.9953946513565033;1.2846460554761072
48.127512;0.4803050902088783;4.5276504801681835e-07;-3.691424226019416e-06;-2.3583466504587195e-06;-5.823956441473373e-07;0.4475353196729257;16.97868357070814;0.8432521219560087;0.015579827642616227;0.015638826226246617;0.8354922426878025;0.9954068750200412;1.2848433982183158
48.128536;0.48028538854462033;4.698346827691884e-07;-3.6893484929736247e-06;-2.3323289699313344e-06;-5.356695482845672e-07;0.44751645994114797;16.975281346142005;0.8433614313191088;0.01557994535395462;0.01564095326115034;0.8355550574148862;0.9954207207582156;1.2850515243310685
48.130584;0.48026812004430014;4.862132236476095e-07;-3.6861987123521768e-06;-2.3064376298726333e-06;-4.936693014765637e-07;0.44749839507859124;16.971823062658103;0.8434730641240804;0.015580114082304515;0.0156431208828169;0.8356118722647392;0.9954370578900802;1.285269555330845
48.13468;0.4802531982997737;5.01848602443557e-07;-3.681995681270916e-06;-2.280878843214198e-06;-4.564424976535073e-07;0.4474810409092498;16.968325849705757;0.8435867586035376;0.015580332807854067;0.015645332445062762;0.8356647342550043;0.995456606117003;1.285498162094819
48.142872;0.48024051169146936;5.167048674746652e-07;-3.6767389261482742e-06;-2.2558495201854804e-06;-4.240031610459996e-07;0.44746434308374333;16.96480689018374;0.8437021596494078;0.015580601016827044;0.015647591541112334;0.8357125911734238;0.9954798828708391;1.2857359134400899
48.152872;0.48022994539522834;5.30770018175603e-07;-3.6703959032538593e-06;-2.2315035666536737e-06;-3.963251505905691e-07;0.4474482783901445;16.961283611624385;0.8438188677124391;0.015580918165110208;0.015649900678160085;0.8357552762818142;0.9955072369807932;1.28598195638106
48.162872;0.4802213724258726;5.440419013014618e-07;-3.6628987616024303e-06;-2.207955155785673e-06;-3.7334509315984034e-07;0.4474328677505119;16.95777326591786;0.8439364894878532;0.015581283820253804;0.0156522607882751;0.8357925169929374;0.9955388916710444;1.2862354650721686
