time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.827465;0.47483234410486963;2.554432570041616e-06;-2.4070123001849528e-06;8.33933674245848e-07;-6.935875566093158e-07;0.4786314561560559;9.854170056380582;0.8325137900830042;0.015613707164296801;0.015744120538829814;0.8195578377126034;1.0029199690284585;1.2936575742197807
51.837465;0.4748610912410482;2.541890293442721e-06;-2.4457590359006566e-06;8.601182536390348e-07;-7.269881927540161e-07;0.47865323012187566;9.853747093516088;0.8325920905406189;0.015616498935531088;0.01574407120647946;0.8195528924053901;1.0029690557964233;1.2938344154882457
51.847465;0.47489476700061695;2.5275283484322395e-06;-2.480206731445687e-06;8.848062079186087e-07;-7.595260859133017e-07;0.4786750321608899;9.853345453453013;0.8326720519762066;0.015619383852075676;0.015744134822721068;0.8195540096064862;1.0030159636610783;1.2940166647025677
51.857465;0.4749332836321245;2.511485375087184e-06;-2.5102630601475876e-06;9.079691785845187e-07;-7.911848277848976e-07;0.4786967234023166;9.852960160586635;0.8327528603891614;0.015622356568064072;0.015744322830937338;0.819561826908937;1.0030602245009057;1.29420385695684
51.867465;0.47497652182220795;2.4939324021561653e-06;-2.535862612796041e-06;9.295654758931592e-07;-8.219817435082148e-07;0.4787182542061119;9.852586696180238;0.8328336298513717;0.015625410563902584;0.01574464565833518;0.8195769900382048;1.0031013941161169;1.2943954582278818
51.877465;0.47502437025925665;2.4750911405033102e-06;-2.556998979173324e-06;9.495538684326446e-07;-8.519705427847677e-07;0.4787396397309051;9.852220885321108;0.832913470894988;0.015628540008135423;0.015745111672047216;0.8196000040745534;1.0031390365533064;1.2945908536945663
51.887465;0.47507673245598225;2.4552249183144735e-06;-2.573718087919083e-06;9.679025544593147e-07;-8.812176718895336e-07;0.4787609374889651;9.851858828819505;0.8329915947833838;0.015631741172410535;0.015745726179653675;0.819631200493067;1.0031726805968832;1.2947894306457133
51.897465;0.4751335130245549;2.4346081625572847e-06;-2.58608462422004e-06;9.845989560170098e-07;-9.097906853694329e-07;0.47878223474243947;9.851497158181473;0.8330673901280441;0.015635013274464347;0.0157464914815598;0.8196707906549794;1.0032018433594865;1.2949906780144047
51.907465;0.47519458302775297;2.4135091738765266e-06;-2.594162817626614e-06;9.996577395464767e-07;-9.377582705008653e-07;0.4788036307308987;9.85113349432553;0.8331403917412779;0.015638358144718086;0.01574740739441682;0.8197188703236752;1.0032261165470873;1.2951941948851924
51.917465;0.47525976292159405;2.392197012378377e-06;-2.598020586455787e-06;1.013113221403744e-06;-9.651896942633902e-07;0.47882521324879124;9.850766823308083;0.8332102131473123;0.015641778913882378;0.015748472306449185;0.8197753791127917;1.0032452005646668;1.2953996523774558
51.927465;0.4753288375509096;2.3709305224904986e-06;-2.59774548067774e-06;1.0249967204073444e-06;-9.921517604678929e-07;0.47884703473720797;9.850397849028342;0.8332765233139032;0.015645277954026236;0.015749684678471768;0.8198401436275656;1.0032588752952352;1.2956068043227458
51.937465;0.4754015578861167;2.349920288259745e-06;-2.59346526279055e-06;1.0353226151861133e-06;-1.018709466630594e-06;0.4788691001496622;9.85002860233329;0.8333390317092022;0.015648854797074403;0.015751044234826775;0.8199129774975761;1.0032670190514552;1.2958154560493156
51.947465;0.47547764179425384;2.3293153892751804e-06;-2.585353370207278e-06;1.0440825983338033e-06;-1.0449297330024076e-06;0.4788913766751235;9.849661274179077;0.8333975110702802;0.015652505850987312;0.015752552495816693;0.8199937433901254;1.0032696680174842;1.2960253216103377
51.957465;0.47555680683493795;2.3092217450891166e-06;-2.5736004049616234e-06;1.0512366400289746e-06;-1.0708792156198897e-06;0.4789138107441481;9.84929749508588;0.8334518827414761;0.01565622626798322;0.015754211934832684;0.8200823780822384;1.0032670102930128;1.2962359480246906
51.967465;0.47563879395078246;2.289706135283629e-06;-2.558377326636948e-06;1.0567235979257578e-06;-1.0966250167673237e-06;0.4789363463904652;9.848938346102655;0.8335022806991842;0.015660011621935775;0.015756024097056703;0.8201788672245335;1.0032593587794985;1.2964468000945617
51.977465;0.47572334539109723;2.2707885265314048e-06;-2.5398148447127785e-06;1.060486688302723e-06;-1.1222520422666442e-06;0.4789589426718676;9.848584769029383;0.8335490644759962;0.015663857392776512;0.015757988747534746;0.8202831395226435;1.003247202292358;1.2966573944149222
51.987465;0.47581018222535354;2.252458201516674e-06;-2.518001902173353e-06;1.0624684994538972e-06;-1.1478698162430509e-06;0.47898156887045434;9.848238282353583;0.8335927693486368;0.015667758017726633;0.015760104541209796;0.8203949553577976;1.0032312910876122;1.2968674077680453
51.997465;0.4758990291369651;2.23470314243639e-06;-2.4930222123531545e-06;1.0625856095162585e-06;-1.1735802564219988e-06;0.47900419594766436;9.847901425189058;0.8336339672356412;0.015671707442195423;0.0157623704233199;0.8205138858978313;1.0032126573797817;1.2970767150287632
52.007465;0.4759896723949468;2.2175156114603352e-06;-2.464997723575627e-06;1.0607356729795712e-06;-1.1994384183971379e-06;0.4790267988556144;9.847577395894769;0.8336731306769578;0.01567569973886833;0.015764786773376744;0.820639342159548;1.0031925183982697;1.2972853676931246
52.017465;0.4760820082134808;2.200872113828749e-06;-2.4340733955718233e-06;1.0568321977785376e-06;-1.225443161241273e-06;0.47904933477842626;9.847269253248742;0.8337105926405725;0.015679729141007057;0.015767354508863615;0.8207705741139457;1.0031721169798093;1.2974935729632608
52.027465;0.4761760238610457;2.184721762056641e-06;-2.4003657932081175e-06;1.0508334369294794e-06;-1.2515479922803531e-06;0.47907169426153867;9.846979278680317;0.8337465460459385;0.015683790132043872;0.015770072620936708;0.8209066854325074;1.003152618554521;1.297701590649535
52.037465;0.4762717012195034;2.1690039513325506e-06;-2.363938571905917e-06;1.0427604690296672e-06;-1.2776683988469967e-06;0.4790936773748238;9.846708606001187;0.8337810391002193;0.01568787713387099;0.015772936930972946;0.8210467397326013;1.0031350556927094;1.297909541362567
52.047465;0.476368939285431;2.153669989140361e-06;-2.3248228174688525e-06;1.0326968732525554e-06;-1.3036758449305957e-06;0.47911504685314504;9.846457104020963;0.8338140546914066;0.01569198428447067;0.01577594078417311;0.8211899173478734;1.003120265418191;1.298117354607451
52.057465;0.4764675652594922;2.138670508218547e-06;-2.283059180057488e-06;1.020786019766291e-06;-1.3293938827021875e-06;0.47913562311498387;9.846223635528853;0.8338456698303615;0.01569610610967574;0.015779076177264945;0.8213355969949767;1.0031088954470566;1.2983248994987475
52.067465;0.4765673725966035;2.1239192049212986e-06;-2.2387183904623528e-06;1.0072443317739775e-06;-1.3546148926361511e-06;0.47915531797992955;9.846006836114926;0.8338761082779633;0.01570023830273718;0.01578233446397149;0.8214832959002033;1.0031014856667666;1.2985320316247941
52.077465;0.47666813613811043;2.1092752995229214e-06;-2.191893572770848e-06;9.923476020493978e-07;-1.3791271575272647e-06;0.4791740762626002;9.845806325555403;0.8339056415737077;0.01570437824863904;0.015785707284948696;0.8216325717580354;1.0030985231464393;1.2987384390854806
52.087465;0.47676964667789185;2.094554940042403e-06;-2.1426921588630867e-06;9.763866350044683e-07;-1.40274212195883e-06;0.47919181283748674;9.845623075408591;0.8339345010466731;0.015708525663989142;0.01578918788655583;0.8217830195629564;1.0031004899012652;1.2989435602226571
52.097465;0.4768717555337239;2.0795506594256796e-06;-2.091236797336506e-06;9.596439494537608e-07;-1.425319554326062e-06;0.47920843635856086;9.84545811500314;0.8339628578431773;0.015712682599529456;0.01579277126044433;0.8219343393507045;1.0031079135506384;1.2991467700557424
52.107465;0.4769743662472693;2.0640489919275837e-06;-2.0376727155886606e-06;9.423775498551833e-07;-1.4467735216129504e-06;0.47922392706033695;9.845311389194318;0.8339908030044566;0.01571685257782458;0.01579645300857691;0.822086352963672;1.0031213521314268;1.2993476168616636
52.117465;0.477077401024687;2.047850312593944e-06;-1.9821753043618004e-06;9.247901625368553e-07;-1.4670528105743072e-06;0.4792383688582446;9.845181961556822;0.834018346034914;0.015721039347880893;0.015800228420322096;0.8222389217763018;1.0031413590095206;1.299545890418541
52.127465;0.477180796620526;2.030783276133898e-06;-1.9249396213121893e-06;9.070247643453945e-07;-1.486122512723127e-06;0.47925190558976516;9.845068342309114;0.8340454836707901;0.01572524477039408;0.015804091692686466;0.8223918560309245;1.0031684894691013;1.2997415568059973
52.137465;0.4772845036388206;2.012698628792782e-06;-1.8661479419537366e-06;8.891972448481806e-07;-1.5039739180205579e-06;0.4792646758288328;9.844968590630105;0.8340722902342816;0.015729467067301068;0.015808035459210976;0.822544887511913;1.0032032790780805;1.2999346683844277
52.147465;0.4773884647953706;1.9934488400699734e-06;-1.8059551992686672e-06;8.714286798006365e-07;-1.520637600387955e-06;0.4792767881892833;9.844880834995017;0.8340989580141775;0.015733701684855435;0.015812050834002462;0.8226976844455323;1.0032461415673815;1.3001253121572465
52.157465;0.47749262100847906;1.972871614873792e-06;-1.744508854299132e-06;8.538594206182082e-07;-1.5361603761167248e-06;0.47928833544890703;9.844803636181709;0.8341257744095446;0.015737944149492002;0.015816127196049037;0.8228498989040818;1.003297265247708;1.3003135676700597
52.167465;0.4775969510494888;1.950781332191786e-06;-1.6819521407286112e-06;8.366528696529232e-07;-1.5505751271099956e-06;0.4792994070255442;9.844735826762324;0.8341530521347662;0.015742191701995045;0.015820252580719493;0.8230012272968519;1.0033566268346055;1.3004994455195025
52.177465;0.4777014553327297;1.926977212786423e-06;-1.6183970810823207e-06;8.199857433842569e-07;-1.5639014475940084e-06;0.4793100941998608;9.844676595082493;0.8341810441960066;0.01574644205046927;0.01582441518792082;0.8231514330447572;1.0034241417453968;1.3006828321600852
52.187465;0.47780608013001263;1.901270192896082e-06;-1.5539162009189894e-06;8.040172640396879e-07;-1.5761590161228376e-06;0.4793205017699718;9.844625497999203;0.8342099015762043;0.015750691943523305;0.015828604259625813;0.8233003304862809;1.003499792896452;1.3008634592404278
52.197465;0.4779107027901444;1.8735059741886948e-06;-1.488562919552475e-06;7.888625614331648e-07;-1.5873757249258793e-06;0.479330763597883;9.844581819551696;0.8342396987056735;0.015754937839101115;0.015832809687143453;0.8234477745723836;1.0035836200532122;1.301040947441022
52.207465;0.4780152206461231;1.8435935744220473e-06;-1.4223841295124935e-06;7.746001692531145e-07;-1.5975899153975519e-06;0.4793410539092054;9.844544503008196;0.8342704849608189;0.015759177108489588;0.015837021338651672;0.8235936367887543;1.0036756862676373;1.3012148904347494
52.217465;0.4781196350490518;1.811550129139021e-06;-1.3554231923142787e-06;7.612964137445581e-07;-1.6068456055750648e-06;0.4793515717932622;9.84451305851417;0.8343023035732957;0.01576340794518536;0.015841228656899558;0.8237377113504161;1.0037760999181198;1.3013848324525952
52.227465;0.4782240377217297;1.7775095761165542e-06;-1.287745159198275e-06;7.490089520480851e-07;-1.615183495094125e-06;0.4793624888720751;9.844487898856325;0.8343351356383529;0.01576762826678869;0.01584542082530849;0.8238796262631625;1.0038850352286304;1.3015501901368127
52.237465;0.4783285441238685;1.7416755351955626e-06;-1.219457635018602e-06;7.377739297322341e-07;-1.6226350348807533e-06;0.479373904381823;9.844469792285306;0.8343688259931651;0.01577183487585133;0.015849587496733267;0.8240188897317827;1.0040027039945307;1.3017102735979231
52.247465;0.4784332434405646;1.7042649452598963e-06;-1.1506764104462202e-06;7.276039832328518e-07;-1.629226729206838e-06;0.47938585980797555;9.844459309713747;0.834403125874967;0.015776023252830673;0.01585371906615008;0.8241550393880513;1.0041292512551774;1.301864385683324
52.257465;0.47853818318821506;1.6654719664816985e-06;-1.0814719498893176e-06;7.184971514186114e-07;-1.6349875469691282e-06;0.47939838626229747;9.84445631092451;0.834437829964292;0.015780187171554595;0.01585780587859659;0.8242877217520485;1.0042646713303667;1.3020119234968142
52.267465;0.4786433899317222;1.625460276126692e-06;-1.011852091862178e-06;7.104528374129913e-07;-1.6399515826019534e-06;0.4794115062306862;9.84445975740756;0.8344728263945866;0.01578431811283931;0.01586183770018254;0.8244166434456971;1.0044088563582048;1.3021524347844322
52.277465;0.4787488871468761;1.5843749494492196e-06;-9.41774426495392e-07;7.034921838685544e-07;-1.6441602182044453e-06;0.47942518923813254;9.844468491783381;0.8345080279152086;0.01578840570884786;0.01586580503151156;0.824541554591921;1.004561688630783;1.3022855730444516
52.287465;0.47885468069042153;1.5423587057277108e-06;-8.711750942643689e-07;6.976673966160955e-07;-1.6476715416441778e-06;0.4794393177067847;9.844482091825483;0.8345433172911577;0.01579243902746285;0.015869701066388187;0.8246623246908492;1.004723052082968;1.302410960201602
52.297465;0.4789607499364031;1.4995667373594945e-06;-7.99999855590368e-07;6.930590735566634e-07;-1.6505806111303389e-06;0.4794536826421477;9.84450051041254;0.8345785379406032;0.015796407257024154;0.015873521806554457;0.8247789642197554;1.0048927723014793;1.3025280986839163
52.307465;0.4790670653722564;1.456157726151086e-06;-7.282058323937447e-07;6.897639594415816e-07;-1.6530297170607833e-06;0.4794680162877256;9.844523085368538;0.8346134653332369;0.015800299952029376;0.015877264741268337;0.8248915768715934;1.0050705637996;1.3026364512678041
52.317465;0.4791736054554372;1.4122619056170406e-06;-6.557372815856748e-07;6.878599704564694e-07;-1.6551926527766524e-06;0.47948204756252133;9.844548490058934;0.834647765230623;0.015804107864452802;0.015880928179196063;0.8250003344879203;1.0052560295370094;1.3027355929570317
52.327465;0.4792803671130419;1.3679642993629473e-06;-5.82521731481643e-07;6.873629968852954e-07;-1.6572499764196909e-06;0.4794955247511922;9.844575838779914;0.8346810074771096;0.015807823830712067;0.015884511576675444;0.8251054495206939;1.005448686167351;1.3028252512629825
52.337465;0.479387385390169;1.3233113309489699e-06;-5.085073151578051e-07;6.882162528857446e-07;-1.6593608190084028e-06;0.47950819627780905;9.84460558063258;0.8347127308381672;0.015811442447538328;0.015888015585731507;0.8252071061876173;1.0056479766957414;1.3029052102331318
52.347465;0.4794947514523881;1.2783191519937185e-06;-4.337068596073191e-07;6.903131402616562e-07;-1.661638019165231e-06;0.4795198084857583;9.844639324115471;0.8347424851642863;0.015814958604014127;0.015891441004927103;0.8253053857504509;1.0058533123575424;1.3029752449643974
52.357465;0.4796026169950098;1.2329805978238663e-06;-3.582100626782718e-07;6.935255876053651e-07;-1.6641540520374762e-06;0.4795301271724798;9.844678879938492;0.8347698442653162;0.015818366263176856;0.0158947876544391;0.82540025187919;1.006064186808605;1.3030351756660232
52.367465;0.4797111938733855;1.1872875892704994e-06;-2.821555316774626e-07;6.977228109752504e-07;-1.6669618949263552e-06;0.47953893866188047;9.844725202379745;0.8347944057494182;0.015821658471955637;0.015898053995475794;0.8254916292223252;1.006280235567666;1.3030849210338098
52.377465;0.4798207494283702;1.1412577781926353e-06;-2.056881248590094e-07;7.027713458187994e-07;-1.6700932119669251e-06;0.4795460475664222;9.844778129512203;0.8348157882164752;0.01582482797851422;0.015901236798405827;0.8255795028669843;1.0065011276575848;1.3031244915200055
52.387465;0.47993159515454814;1.0949394714392965e-06;-1.2893852856946266e-07;7.085245394170705e-07;-1.6735460134916394e-06;0.47955128519263723;9.844836744666122;0.8348336862175585;0.01582786811448091;0.01590433098268742;0.8256639393520394;1.006726434069414;1.3031540440155358
52.397465;0.48004406400664157;1.0484133254502625e-06;-5.2026412174071634e-08;7.148227163147745e-07;-1.6772821447796693e-06;0.4795544926560234;9.844899431923203;0.8348479583254156;0.01583077409592511;0.015907330792500306;0.825745015350809;1.0069555960578036;1.3031739883191191
52.407465;0.4801584671031338;1.001802296838424e-06;2.4920231970853284e-08;7.215120815041957e-07;-1.681233262031951e-06;0.47955549065311853;9.844964169134068;0.8348586343203004;0.01583354341060746;0.015910231956752282;0.8258227424515048;1.0071879180021295;1.3031849532978708
52.417465;0.48027504908666824;9.552582827665945e-07;1.0173059825456748e-07;7.284709895990383e-07;-1.6853141781650568e-06;0.4795540772926087;9.84502970385937;0.834865844135886;0.015836174960648413;0.015913032809327172;0.8258970799122557;1.0074225567468427;1.3031876787910461
52.427465;0.4803939678869237;9.089284403069364e-07;1.7818171926222582e-07;7.356092122575742e-07;-1.68943037386798e-06;0.47955005749319474;9.84509645032277;0.8348697616554781;0.015838668340604694;0.015915733839665856;0.8259679843236664;1.0076585446054325;1.303183015445714
52.437465;0.4805152994598535;8.629338429805268e-07;2.5403790357116134e-07;7.428349396070267e-07;-1.6934729172566132e-06;0.4795432703558994;9.845166054769876;0.834870586019806;0.015841023086825626;0.015918337000136347;0.8260354291435685;1.0078948678403519;1.303171914630259
52.447465;0.48063905177722155;8.173705613582066e-07;3.2908769893154715e-07;7.500426345673709e-07;-1.6973282557449775e-06;0.4795335832149535;9.845240461223982;0.834868503428497;0.0158432379928971;0.01592084511939709;0.8260994187285061;1.0081306076202416;1.303155323382155
52.457465;0.48076517060213775;7.723334997705018e-07;4.0313444763971583e-07;7.571378991290666e-07;-1.7009126356311258e-06;0.4795208690365615;9.845321669232913;0.8348636152259448;0.015845311830521246;0.015923261513716782;0.826159980471635;1.0083650083649933;1.3031341381789716
52.467465;0.480893553867738;7.279431886976196e-07;4.759692538726847e-07;7.640446616233664e-07;-1.7041821779981455e-06;0.4795049938374432;9.845411834403345;0.8348559196759455;0.015847244209029703;0.015925590356741345;0.8262171060078701;1.0085973529698655;1.3031092574747256
52.477465;0.48102408010154984;6.84339063995641e-07;5.47374451771325e-07;7.706752415706285e-07;-1.7070964238623716e-06;0.47948581818042446;9.845513109935945;0.8348453559848518;0.015849035235906896;0.015927837155207104;0.8262706863566877;1.0088268380124363;1.303081577705204
52.487465;0.4811566047011991;6.41641278264887e-07;6.171474021816352e-07;7.769158655289163e-07;-1.7095877813882582e-06;0.47946320556426336;9.84562793437517;0.8348318014159585;0.015850685653548968;0.015930008142707404;0.8263205127846506;1.0090526487869742;1.303051889010634
52.497465;0.48129093277077706;5.99919406960929e-07;6.85102990208807e-07;7.826570056203376e-07;-1.711562512723042e-06;0.47943702024287055;9.845759686732388;0.8348150588741468;0.015852197598725498;0.015932108712911345;0.8263663519880962;1.0092741021311789;1.3030207897158341
52.507465;0.4814268266554377;5.591887411115265e-07;7.510613061311824e-07;7.878330484347284e-07;-1.7129124600444563e-06;0.4794071274363528;9.845912541383518;0.8347949351672641;0.015853574614684077;0.01593414263776146;0.8264080050468248;1.0094907089000256;1.3029886881053647
52.517465;0.48156402912502433;5.194335066511001e-07;8.148493717512935e-07;7.924294779747166e-07;-1.7135336832727494e-06;0.47937342108817604;9.8460908388714;0.834771317158049;0.015854821196860314;0.015936112739669127;0.8264452947868318;1.0097021582568289;1.3029558841174533
52.527465;0.48170225218031226;4.806472950743944e-07;8.763126718835456e-07;7.964469231969602e-07;-1.713348810618492e-06;0.47933585685202196;9.846298917348529;0.834744162590242;0.015855941695266676;0.015938021460281494;0.8264780409845948;1.009908239528785;1.3029226665189493
52.537465;0.48184114454204446;4.42858916000189e-07;9.353104145438337e-07;7.998570315688047e-07;-1.7123185235626707e-06;0.47929445792487785;9.846541603301866;0.8347134576957023;0.015856938550770423;0.015939870320580758;0.8265060694465269;1.0101088020512725;1.3028893602865808
52.547465;0.48198026551502504;4.0612097563604946e-07;9.916855989801914e-07;8.026018541573419e-07;-1.7104263703158583e-06;0.4792492944808179;9.846824851369663;0.8346791631863676;0.015857812366798764;0.01594165894387758;0.8265292134004457;1.010303816441345;1.302856324758303
52.557465;0.4821190793448664;3.7048651057121427e-07;1.0452477100427834e-06;8.046268359047901e-07;-1.7076418337264699e-06;0.4792004593745872;9.847155404388591;0.8346411815106057;0.015858564352666756;0.015943385227336907;0.8265472820742167;1.010493417894564;1.3028239259329397
52.567465;0.482256986910949;3.3600644880829817e-07;1.0958083940860104e-06;8.058964703917793e-07;-1.7038984061274938e-06;0.47914804973708747;9.84753951460192;0.8345994094889462;0.015859197465072267;0.015945047039461712;0.8265600721516495;1.0106778528738107;1.302792552913134
52.577465;0.4823933727811759;3.0274072588817075e-07;1.1432464787740595e-06;8.063865054005642e-07;-1.699099208182114e-06;0.4790921580609277;9.847981869782881;0.834553810957112;0.015859714616612168;0.015946643610854443;0.8265674582255557;1.0108574125200005;1.3027626648563133
52.587465;0.4825276304125975;2.707641864344854e-07;1.1875402408172554e-06;8.060735707037112e-07;-1.6931385604336231e-06;0.4790328984248622;9.848485081965581;0.8345043921366037;0.015860117189025837;0.015948175318131672;0.8265694808737012;1.011032433771474;1.3027347424027191
52.597465;0.4826591873799498;2.40163379967331e-07;1.228734254092313e-06;8.049242863822729e-07;-1.6859305003017446e-06;0.4789704526991656;9.849049800969095;0.8344511367009253;0.01586040639010373;0.01594964250082176;0.8265663584867694;1.0112033201679795;1.3027091541615092
52.607465;0.48278754721315725;2.110218042013266e-07;1.266874163022818e-06;8.028954140014461e-07;-1.6774181456806171e-06;0.4789050701791594;9.849675539915102;0.8343940232620636;0.01586058537105595;0.015951044301620268;0.8265583932968791;1.0113705149248668;1.3026860583893316
52.617465;0.4829123106724269;1.83400978834855e-07;1.3019735319562454e-06;7.999667166380719e-07;-1.667551572053209e-06;0.47883701633459447;9.850361703684568;0.8343330594375286;0.01586065916746583;0.015952377864176505;0.8265458521835479;1.0115344438505183;1.302665447241629
52.627465;0.48303317276236835;1.573335323418216e-07;1.334024657503187e-06;7.961878522028349e-07;-1.656264688889596e-06;0.4787665343881308;9.851107984791899;0.8342682103405742;0.015860632904948553;0.015953638281665405;0.8265289726852674;1.0116954607605775;1.302647289998645
52.637465;0.4831499100638607;1.3282804540834292e-07;1.3630303356788304e-06;7.916889969198682e-07;-1.643474552917287e-06;0.47869384017798305;9.851913705761527;0.8341993261298122;0.015860510682507902;0.015954819986477905;0.8265080492913637;1.0118537936209173;1.302631573546051
52.647465;0.4832623538925964;1.0987622398988515e-07;1.3890469803940451e-06;7.866439773548594e-07;-1.629094939356404e-06;0.47861911801667256;9.852776797706086;0.8341262257957442;0.015860295753573752;0.015955918743187636;0.8264834359740862;1.0120094850953134;1.3026182883641624
52.657465;0.4833703752694214;8.845996139361182e-08;1.4122102257836096e-06;7.812187002952008e-07;-1.6130579755497402e-06;0.4785425079411297;9.853693411230969;0.8340488134865296;0.01585999063918155;0.01595693206210205;0.8264554822588406;1.0121623653722587;1.3026075023364185
52.667465;0.4834739002067884;6.856287721402109e-08;1.4327092900681958e-06;7.755327466011283e-07;-1.595343636754105e-06;0.4784641008803491;9.854658389687367;0.833967067710291;0.015859596975379975;0.015957858305296606;0.82642451516584;1.0123120962965935;1.30259937093341
52.677465;0.4835729213131558;5.018084548627867e-08;1.4507273524810487e-06;7.696492154619737e-07;-1.5760081563601071e-06;0.47838393374397065;9.855666075972561;0.833881005491504;0.015859116061717103;0.01595869658831224;0.8263908671105176;1.012458225270286;1.3025940292828566
52.687465;0.4836674592659791;3.331064073426657e-08;1.4664005103247679e-06;7.635878778424139e-07;-1.5551801130370049e-06;0.47830197561335863;9.856710486377438;0.8337906776280124;0.015858549837338646;0.015959446762939616;0.8263549016133905;1.0126002104432485;1.3025915319300672
52.697465;0.4837574949878842;1.792908824579478e-08;1.4798145926583843e-06;7.573458937353152e-07;-1.5330154739152224e-06;0.4782181404447519;9.857784821623955;0.8336961049939532;0.01585790120776729;0.015960107674135273;0.8263170154377095;1.012737488229503;1.302591892125259
52.707465;0.4838429564579399;3.999453207829935e-09;1.4910181750408253e-06;7.509230741886883e-07;-1.5096664819711394e-06;0.4781323348107473;9.858881431168708;0.833597191870252;0.01585717338821654;0.015960675541190215;0.8262776130651601;1.0128695710732263;1.3025951430979943
52.717465;0.48392376046240315;-8.511397575858309e-09;1.5000331488678206e-06;7.443394881798842e-07;-1.4852770473143554e-06;0.4780444901092477;9.85999240772268;0.8334937003063537;0.01585636894141263;0.01596114490104538;0.8262370717602484;1.0129960795110424;1.3026013264026244
52.727465;0.48399983473190955;-1.964441448198427e-08;1.5068549830006054e-06;7.376279883716049e-07;-1.4599635180460614e-06;0.47795457082772336;9.861110404254385;0.8333853046582552;0.015855489792381567;0.01596151059540527;0.8261957111225315;1.0131166760256192;1.302610407567682
52.737465;0.4840711323501826;-2.9472145541945812e-08;1.5114582947217902e-06;7.308127325958756e-07;-1.4337907001978454e-06;0.477862594723058;9.86222981142226;0.8332717341103676;0.01585453838427918;0.015961768934250924;0.8261537348498059;1.0132309789410734;1.3026222325885584
52.747465;0.4841376696385318;-3.809960360791049e-08;1.5138164937934583e-06;7.238981220524679e-07;-1.4067723741323766e-06;0.47776865639861366;9.863347379959542;0.8331528956619015;0.015853518619927575;0.01596191775417379;0.8261111497750006;1.0133385664016272;1.3026365688246304
52.757465;0.48419953091750007;-4.564503733307554e-08;1.5139007494876541e-06;7.168754113191071e-07;-1.3788948137068231e-06;0.4776729198129693;9.864461309097958;0.8330288345338872;0.015852435644697294;0.015961954723596555;0.8260677870483036;1.0134390627050167;1.302653164492741
52.767465;0.4842568331246615;-5.2216220917794424e-08;1.5116607750905758e-06;7.09738229359315e-07;-1.3501426390283737e-06;0.4775755833883603;9.865569997950521;0.8328996381457091;0.015851294688800827;0.015961875064080495;0.8260234497763097;1.0135322361970591;1.3026717913986736
52.777465;0.48430971213390306;-5.790018934904325e-08;1.5070363916106478e-06;7.024966028746203e-07;-1.3205145958669638e-06;0.477476856887129;9.86667168367255;0.8327654509271011;0.015850100362949655;0.015961671220085374;0.8259780275369761;1.0136180246206778;1.3026922724316905
52.787465;0.48435832185283473;-6.277885540792122e-08;1.4999914612907954e-06;6.951841885526017e-07;-1.2900372046230014e-06;0.4773769572592764;9.86776453568865;0.8326264692515201;0.015848857546748446;0.015961334949392517;0.825931497957187;1.0136964605162355;1.3027145088583394
52.797465;0.4844028159364926;-6.694599340310327e-08;1.4905180748625011e-06;6.878591651135943e-07;-1.2587712090676855e-06;0.4772760953343628;9.868846977081603;0.8324827752764545;0.015847572581074547;0.015960860094152988;0.8258838735150298;1.0137675814442284;1.3027385193641665
52.807465;0.4844433269448412;-7.050435958132461e-08;1.4786113712610672e-06;6.806020233847584e-07;-1.2268017878669917e-06;0.47717445753522064;9.869918499585546;0.832334198745877;0.015846252613184227;0.015960243570573757;0.8258351461520248;1.013831347126548;1.3027644437260655
52.817465;0.4844799550063378;-7.355819338891985e-08;1.464255250662933e-06;6.73511098535187e-07;-1.1942188310956499e-06;0.4770721994551048;9.870980106594681;0.8321803671334412;0.015844903686122947;0.01595948409731917;0.8257852474625436;1.013887597738868;1.3027925033135928
52.827465;0.48451276726961756;-7.622280299188634e-08;1.4474292103546247e-06;6.666969266078985e-07;-1.1610859414528534e-06;0.47696945736780033;9.872033477617396;0.8320208252373598;0.015843529834418533;0.015958580626352196;0.8257340496859349;1.0139361198495398;1.3028229305649444
52.837465;0.4845418010520623;-7.863956917925632e-08;1.4281282820215682e-06;6.602807573951806e-07;-1.1274085899277244e-06;0.4768663771251381;9.873079795144974;0.8318551280976727;0.015842133681161753;0.01595753205232125;0.8256814013474947;1.0139767253212568;1.3028558478016525
52.847465;0.48456707196701926;-8.096094896965328e-08;1.406384764800628e-06;6.544012093614751e-07;-1.0931365029325367e-06;0.47676313591961544;9.87411979042302;0.8316829294445098;0.01584071783239351;0.015956338066821108;0.825627164083746;1.014009274691131;1.302891216135946
52.857465;0.48458860329535136;-8.331512919865545e-08;1.3822761865952487e-06;6.492203269935563e-07;-1.0581974392600427e-06;0.47665994208551177;9.875155076772357;0.8315040442149908;0.01583928537507312;0.015955000090784658;0.8255712434351665;1.014033676420256;1.302928944428837
52.867465;0.4846064623334266;-8.579315221876235e-08;1.3559233236190272e-06;6.449092897730278e-07;-1.0225275098406782e-06;0.47655702952825924;9.876189203095423;0.8313184416953197;0.01583783827323489;0.015953521372765015;0.8255135780087847;1.014049832273951;1.3029690046684226
52.877465;0.48462076014022665;-8.84613303024126e-08;1.3274798948058103e-06;6.416186657525558e-07;-9.86097692771686e-07;0.47645465667174014;9.877227252301642;0.831126193939328;0.015836375995091113;0.0159519059962742;0.825454093172723;1.0140575688666997;1.3030114458624709
52.887465;0.4846315931855462;-9.137278215812413e-08;1.2971111777793502e-06;6.394632601648313e-07;-9.489330341989912e-07;0.4763530965926617;9.87827463071964;0.830927439254568;0.015834896857272945;0.01595015732456775;0.8253927169369251;1.0140566475656654;1.3030563605866978
52.897465;0.4846389775712373;-9.457224547930757e-08;1.2649839069667594e-06;6.385257993455028e-07;-9.110982254229361e-07;0.4762526261572439;9.879336051531336;0.8307223788226311;0.015833400843914627;0.015948276897327095;0.82532946317078;1.0140468172907247;1.3031038443783198
52.907465;0.484642853217258;-9.810622932116517e-08;1.2312831440643356e-06;6.388680889508716e-07;-8.726665688079829e-07;0.4761535419809371;9.88041479222038;0.8305113114553225;0.01583189034770958;0.01594626443779958;0.8252644851272934;1.0140278692259204;1.3031539885373313
52.917465;0.4846431470796179;-1.0204180138548161e-07;1.1962285321830076e-06;6.405472549173607e-07;-8.337136943401311e-07;0.47605618487344714;9.881512333244077;0.8302947097637576;0.01583036776563589;0.01594411857698044;0.8251980613618387;1.0139997204975226;1.3032069310777457
52.927465;0.48463982117806986;-1.0647954611428972e-07;1.160050366894698e-06;6.436260175943463e-07;-7.943308659693332e-07;0.47596092875487317;9.882628846044414;0.8300732546383288;0.015828832759455944;0.015941837537647403;0.8251305489152578;1.0139625021650849;1.3032628912510744
52.937465;0.4846328800127827;-1.1154778343532873e-07;1.1229394678552108e-06;6.481674025145962e-07;-7.546232638536639e-07;0.4758681274264573;9.883763995703452;0.829847765024334;0.015827281366245935;0.01593941998977802;0.8250623443985001;1.0139165688286782;1.303322110502845
52.947465;0.4846223610163469;-1.1738965612180042e-07;1.08502485707605e-06;6.542157722142786e-07;-7.146881543664983e-07;0.4757780505605995;9.884917011456684;0.8296191082543243;0.015825707492493686;0.015936866232365853;0.8249938650811045;1.0138624219257726;1.3033847206224574
52.957465;0.4846083166232328;-1.2415768540807045e-07;1.046388157766882e-06;6.617697090358941e-07;-6.746112980018479e-07;0.47569084921812493;9.886086390658129;0.8293881418338614;0.015824105547920724;0.015934178633836598;0.8249255377077598;1.013800649754756;1.3034506637433683
52.967465;0.48459080159720697;-1.320036173908209e-07;1.0070864232565843e-06;6.707653534712169e-07;-6.34493504652883e-07;0.47560658062706446;9.887270079458728;0.8291556491872387;0.015822471397811608;0.015931360580524256;0.8248578160425157;1.0137319547035146;1.3035197491556918
52.977465;0.4845698885020124;-1.4106035369671938e-07;9.67175028260258e-07;6.810908044164911e-07;-5.944573711988335e-07;0.47552528911483427;9.88846590996386;0.8289223173887275;0.01582080160494817;0.015928415109650484;0.8247912298349653;1.0136572264629766;1.3035917580678436
52.987465;0.48454566522882303;-1.5144347291662576e-07;9.26721271670052e-07;6.926307294916079e-07;-5.546301593014518e-07;0.4754470721476093;9.889671804530508;0.8286887957900173;0.015819092807708424;0.015925345062861737;0.8247263876779138;1.0135775325240561;1.3036664962317146
52.997465;0.48451819091129156;-1.6327068406397494e-07;8.857990721982871e-07;7.053134265591361e-07;-5.151495362628235e-07;0.47537205739249616;9.89088592394434;0.8284557225054797;0.015817341520630766;0.015922154231827974;0.8246639296872359;1.0134939580859705;1.3037438278033642
53.007465;0.48448749310554023;-1.766659190859614e-07;8.44484696251937e-07;7.191123590963127e-07;-4.761810514326454e-07;0.4753003261186137;9.89210713289642;0.8282236485819653;0.01581554402794029;0.015918847708076046;0.8246045065144643;1.0134074570760117;1.303823750129999
53.017465;0.4844536131531454;-1.9174554398189982e-07;8.028652358658967e-07;7.339970483869862e-07;-4.37902471700359e-07;0.47523187453744625;9.893335281791275;0.8279929607403347;0.015813696125840673;0.015915431444502512;0.82454877483781;1.0133188784751814;1.3039064075029347
53.027465;0.48441661858952945;-2.086074555785348e-07;7.610376731944066e-07;7.498911309990546e-07;-4.00458404290335e-07;0.4751666340347636;9.894570677274803;0.827763869747098;0.0158117927452159;0.015911911884750732;0.8244973628500749;1.013229073930181;1.3039919229919292
53.037465;0.4843765839483219;-2.2733168621512494e-07;7.190886328781046e-07;7.666649742686615e-07;-3.6393291895843943e-07;0.47510450028557977;9.895813469355051;0.8275364489239105;0.015809828426844457;0.0159082965631856;0.8244508374097167;1.013138901891507;1.3040802335500816
53.047465;0.48433358113418923;-2.479954794459586e-07;6.770886082058279e-07;7.841503322467377e-07;-3.283522347832993e-07;0.47504535300367073;9.897063503995955;0.8273107197389743;0.015807799053233425;0.015904595197696072;0.8244097245344978;1.0130491237555952;1.3041711323681313
53.057465;0.48428768794769456;-2.7069966111808454e-07;6.351075913888327e-07;8.021723407598064e-07;-2.936917860455108e-07;0.47498909583095017;9.898320261354899;0.8270867140383243;0.015805702894864822;0.015900818902600523;0.8243745446177723;1.0129603465507946;1.3042644142194046
53.067465;0.4842390158107138;-2.955809683192418e-07;5.932143344820272e-07;8.205775362527769e-07;-2.598883651078399e-07;0.4749356907759648;9.899583281415683;0.8268644661063087;0.0158035396887586;0.015896977784533268;0.8243457716199236;1.0128730621143152;1.304359968524123
53.077465;0.484187742690697;-3.227895713808641e-07;5.514784879830938e-07;8.392442345734658e-07;-2.2687039774373278e-07;0.47488513731210963;9.900853165223017;0.8266439978174305;0.015801309500445955;0.015893079249400904;0.8243237495906871;1.0127876954594577;1.3044578056803622
53.087465;0.48413412344443546;-3.5245649544194914e-07;5.099935808086526e-07;8.580833180098048e-07;-1.9459640467916228e-07;0.4748374428122413;9.902131773712705;0.8264253333657365;0.015799012375171985;0.015889127763327317;0.8243087002887833;1.0127046011015486;1.3045580820786862
53.097465;0.4840784657804974;-3.84689193957256e-07;4.6887614721903557e-07;8.770219966381273e-07;-1.630737744252566e-07;0.47479264429634827;9.903421139038338;0.8262085446149263;0.01579664819604211;0.01588512583524463;0.8243008163783857;1.0126240109882112;1.3046611637189962
53.107465;0.48402110531148895;-4.195854897484472e-07;4.2825470964379625e-07;8.95977686956387e-07;-1.32354982624094e-07;0.4747508294865394;9.904722673112852;0.8259937972516674;0.01579421693117212;0.015881075222748682;0.8243003260044838;1.0125460123709198;1.3047676814332088
53.117465;0.48396240997054757;-4.5723340399523627e-07;3.882813600279522e-07;9.148465243635771e-07;-1.0252838733465019e-07;0.47471210237250855;9.906037578515758;0.8257813629615995;0.015791718738823658;0.015876977805481952;0.8243074986891574;1.0124706100674625;1.3048784738556152
53.127465;0.48390277204064563;-4.976953695352177e-07;3.491316636330449e-07;9.335121552755664e-07;-7.369529995164715e-08;0.47467652764215684;9.907367353365002;0.8255716294834383;0.015789153594782855;0.015872836340787032;0.8243226107276206;1.0123977995663107;1.3049943767177092
53.137465;0.48384256938116565;-5.409909668577378e-07;3.1098228111107817e-07;9.518586537664878e-07;-4.593848077435054e-08;0.47464408303934863;9.908713490692858;0.825365099826306;0.01578652169047111;0.015868654367392623;0.8243458891765215;1.012327598507053;1.3051159738041462
53.147465;0.48378212992311953;-5.870870940472845e-07;2.739940286876932e-07;9.69768701623524e-07;-1.9317787525932458e-08;0.47461465076945303;9.910076550103865;0.8251623174430153;0.01578382430303757;0.01586443515183364;0.8243774770191679;1.0122600564692086;1.3052434656620848
53.157465;0.4837216981382947;-6.359102780322549e-07;2.3831455032617826e-07;9.871188357588923e-07;6.105375475269091e-09;0.47458808515434214;9.911455645131813;0.8249637691575231;0.015781063548842383;0.015860181247513944;0.8244174332753902;1.0121952433445183;1.3053766989413138
53.167465;0.4836614102477213;-6.873827128455754e-07;2.040929371169651e-07;1.003786500732783e-06;3.025448403740948e-08;0.4745642772213018;9.91284910576519;0.8247698807945812;0.015778241112081655;0.015855895515753123;0.8244657378995573;1.0121332276429105;1.3055152970009734
53.177465;0.48360130224686954;-7.414450733332907e-07;1.7147754695243004e-07;1.0196512108388212e-06;5.304698348713736e-08;0.4745431416437834;9.914255367565877;0.8245810726785954;0.0157753577454636;0.015851582404466078;0.8245223076033145;1.0120740465294247;1.3056588170369536
53.187465;0.483541348375668;-7.980468321596866e-07;1.405994709137657e-07;1.0345861209661945e-06;7.43965685047037e-08;0.4745245912475348;9.915673164733613;0.8243977546869837;0.015772414579701896;0.015847247972874588;0.8245870690110598;1.0120176495689008;1.305806887898064
53.197465;0.4834815136343534;-8.571327224024921e-07;1.1156982896120404e-07;1.0484617143311139e-06;9.420201867549803e-08;0.4745085401499306;9.917101259720514;0.8242202843144762;0.01576941499229985;0.015842899062494246;0.8246600452468155;1.0119638850319044;1.3059593025012362
53.207465;0.48342178315167234;-9.186407888715759e-07;8.448648906412759e-08;1.061164708094382e-06;1.1234802299850624e-07;0.47449491206583155;9.91853821445939;0.8240490060981163;0.015766365296877586;0.01583854281422446;0.8247413442222387;1.0119125545594247;1.3061160827702807
53.217465;0.4833621472037578;-9.825074089025237e-07;5.943506156651799e-08;1.0726180941078052e-06;1.2873508066951344e-07;0.47448364564286416;9.919982347770016;0.8238843239674088;0.015763273798314152;0.015834186465654435;0.824831034476811;1.0118634210318933;1.3062775153630908
53.227465;0.4833025816349136;-1.0486729105873513e-06;3.648082080838903e-08;1.0827948270490904e-06;1.4332077375020712e-07;0.4744746845430752;9.921431761848229;0.8237266749541647;0.015760149254123407;0.01582983723224113;0.8249290117645857;1.0118161960702465;1.3064440441296157
53.237465;0.4832430536405781;-1.117067707895742e-06;1.566182113305581e-08;1.0917259964413594e-06;1.5612051002178581e-07;0.4744679558395741;9.922884654840567;0.8235764747566637;0.015757000054907773;0.015825502198972975;0.8250349726870245;1.0117706161538425;1.306616051961336
53.247465;0.48318351812609556;-1.1875749247827823e-06;-2.9997654503511506e-09;1.099502395755808e-06;1.6715957259413253e-07;0.47446335373709747;9.924339841774323;0.8234341597020417;0.01575383400108469;0.015821187653906544;0.8251484885622901;1.0117265537394413;1.3067937753759464
53.257465;0.48312390509593844;-1.2600055820211076e-06;-1.9482193013330324e-08;1.1062637703444266e-06;1.7644580003685547e-07;0.4744607341455806;9.925796922640577;0.8233002586366136;0.015750658377664328;0.015816898296919842;0.8252690650683168;1.0116840962327136;1.3069773699599525
53.267465;0.48306414949854065;-1.3341239659707517e-06;-3.376691336057755e-08;1.112179181017654e-06;1.839880112877351e-07;0.47445991251602715;9.927255851905358;0.8231753843978625;0.015747480493021233;0.01581263692100806;0.8253961479039738;1.0116435446921945;1.3071669582594698
53.277465;0.48300423948485033;-1.4097053738800672e-06;-4.584563299439984e-08;1.1174292000397616e-06;1.898010196680605e-07;0.47446066052214986;9.928716476869486;0.8230601770745856;0.015744307767175718;0.01580840459801471;0.8255291178558501;1.0116052928425658;1.3073626474044977
53.287465;0.48294421629677253;-1.4865567515862023e-06;-5.572499853613078e-08;1.1221856478303048e-06;1.9388656922197421e-07;0.4744627316139818;9.930178868021288;0.8229552839353405;0.015741146745374277;0.015804201894651534;0.825667301789817;1.0115696996711403;1.3075645433729015
53.297465;0.48288413420220216;-1.5644778203941475e-06;-6.34348035138857e-08;1.1265852254040426e-06;1.9623204595068004e-07;0.4744658972857489;9.931643788082381;0.822861363281401;0.015738002171345973;0.01580003027751422;0.8258100015910069;1.0115370611143732;1.3077726935416065
53.307465;0.48282404315141775;-1.6432289335436338e-06;-6.902827732074892e-08;1.130721792409459e-06;1.968161466388514e-07;0.47446993386166153;9.933112231272672;0.8227790561680111;0.015734877121962403;0.0157958921651889;0.825956492765253;1.0115076086071058;1.3079869835113147
53.317465;0.48276400962923555;-1.7225490783623168e-06;-7.257818939287547e-08;1.1346582411473456e-06;1.956052321869199e-07;0.47447459736073716;9.93458476908297;0.8227089203850665;0.015731773798966994;0.0157917900326103;0.8261059598011061;1.0114814727770438;1.308207128213724
53.327465;0.4827041271666344;-1.8021826521206216e-06;-7.416959137927727e-08;1.1384236153969495e-06;1.9256073035991063e-07;0.47447965792630326;9.936061386486031;0.8226513677285113;0.015728694697587805;0.015787725517689685;0.8262574766363904;1.0114586504536558;1.3084327139591598
53.337465;0.4826445036926187;-1.8818736003693774e-06;-7.388227384699581e-08;1.1420153254261243e-06;1.8765146260641037e-07;0.4744849661922459;9.937541209164124;0.8226066806595549;0.015725643815333073;0.015783699041165913;0.8264101322956171;1.01143903332498;1.3086632188920433
53.347465;0.48258524517078083;-1.961346299955041e-06;-7.178276549499233e-08;1.1454381828136157e-06;1.8085347575954547e-07;0.4744904718169447;9.939022615004713;0.8225751054910392;0.015722626550714915;0.015779710000450805;0.8265631880864038;1.0114224927679312;1.3088981198981335
53.357465;0.48252641687120473;-2.040305576462617e-06;-6.793638221969491e-08;1.1487329448040568e-06;1.7215117088134448e-07;0.47449616769291075;9.940504415772486;0.8225568825260153;0.015719648846013762;0.015775757206311206;0.8267161018133604;1.0114088918232709;1.3091370336817374
53.367465;0.48246800575348175;-2.118449163196129e-06;-6.242819715430291e-08;1.1519585408482858e-06;1.6155576835940913e-07;0.47450202782708095;9.941986706342417;0.8225521650783463;0.015716717532474715;0.01577183978252086;0.8268684531277645;1.0113979973920346;1.309379740291348
53.377465;0.48240994178070773;-2.19547118323128e-06;-5.5376697846445106e-08;1.155161506030443e-06;1.4912161584359112e-07;0.474508023542366;9.943470412063766;0.8225609609903807;0.01571384162630621;0.015767958357317053;0.8270199081802924;1.0113894701321289;1.3096261373981573
53.387465;0.4823521554186627;-2.2710573291463667e-06;-4.692536669001875e-08;1.1583580589976345e-06;1.34922347752449e-07;0.47451417506461674;9.94495641597815;0.8225831655230941;0.015711033171675912;0.015764115737336815;0.8271702426216817;1.0113829707193798;1.309876200460574
53.397465;0.4822946113816347;-2.3448904082803308e-06;-3.721512757159161e-08;1.1615299495935229e-06;1.1900063099330085e-07;0.4745205393330435;9.94644505980418;0.8226186051909679;0.015708306164496304;0.015760317086968303;0.8273193346115748;1.0113782275672436;1.3101299058790168
53.407465;0.48223729813135785;-2.4166784970484443e-06;-2.634906850411794e-08;1.1646316449271646e-06;1.0134179912536593e-07;0.474527169938454;9.947936292780318;0.8226670315426009;0.015705673656334136;0.015756569597232272;0.8274671094983543;1.0113750179793388;1.3103871382513457
53.417465;0.4821801886495647;-2.486177165979384e-06;-1.4373031002039247e-08;1.1675991931348337e-06;8.188180600697843e-08;0.47453412333772954;9.94943038191278;0.8227280858579005;0.015703146446224482;0.01575288147865944;0.8276135122971131;1.011373162669823;1.3106476995885528
53.427465;0.48212320286203;-2.55316735043183e-06;-1.3001117679312891e-09;1.170359707822207e-06;6.053916785774584e-08;0.47454147323971424;9.950928467958962;0.822801296018382;0.01570073418962302;0.015749260984416466;0.8277585112326412;1.011372586479995;1.310911383256506
53.437465;0.48206619971186493;-2.6174170026870515e-06;1.284086015018485e-08;1.1728383917648035e-06;3.7257987555936954e-08;0.4745492956410087;9.952432268573563;0.8228861724993921;0.015698445184171232;0.015745715836136008;0.8279020731813836;1.0113733383087211;1.311177954197179
53.447465;0.4820090027529404;-2.6786805355406405e-06;2.798944740255797e-08;1.1749523606517175e-06;1.203492258902094e-08;0.4745576541259987;9.953943174308566;0.8229823522807653;0.015696284475497584;0.015742252966333813;0.8280441295279117;1.0113754805029387;1.3114470147153015
53.457465;0.4819514275169456;-2.7367323568265187e-06;4.408590908573284e-08;1.1766094051678188e-06;-1.5085144216611764e-08;0.4745665949654488;9.955461809196755;0.823089616153476;0.015694253540049195;0.01573887844584633;0.8281845639473251;1.0113789794242831;1.3117178849482047
53.467465;0.4818932782999331;-2.791385362180987e-06;6.110050406107351e-08;1.1777259004515479e-06;-4.4038166444862287e-08;0.4745761625740058;9.956988286084135;0.8232077566276194;0.015692351851476348;0.015735597194600118;0.8283231976823278;1.0113837083011623;1.3119896368673059
53.477465;0.481834335290915;-2.842477055413699e-06;7.901529579702923e-08;1.1782413945709597e-06;-7.477061911886302e-08;0.4745864568726309;9.958522368956418;0.8233364824995789;0.015690578329183826;0.015732412626921963;0.8284597853562583;1.0113894605266833;1.3122612543935464
53.487465;0.48177437251823074;-2.8898679957722786e-06;9.779183601899955e-08;1.1781257878424887e-06;-1.0724643481164745e-07;0.4745976699157774;9.960063560233227;0.8234754398991391;0.01568893181017732;0.01572932655714472;0.8285940648035723;1.0113959492105713;1.3125317053922998
53.497465;0.4817131868749961;-2.933459916799674e-06;1.173754893295455e-07;1.1773875818186905e-06;-1.414347212409858e-07;0.47461004735748996;9.961611323553976;0.8236242342554323;0.015687410638771025;0.015726339369181254;0.8287258001919865;1.0114028741922991;1.3127998889235886
53.507465;0.4816506054676394;-2.9731801930092943e-06;1.3771103578880722e-07;1.1760778502864066e-06;-1.7729672200416727e-07;0.4746238431224606;9.963164866062826;0.8237823902689327;0.015686012199790357;0.015723451121581446;0.8288547468766738;1.0114100049296348;1.3130646249697133
53.517465;0.48158647492557777;-3.008938496584687e-06;1.587322921132589e-07;1.1742910749430883e-06;-2.147718365020193e-07;0.4746393163805893;9.964722529601598;0.8239493394193758;0.01568473343918277;0.015720663123614278;0.8289805918677497;1.011417219987083;1.3133246725303527
53.527465;0.48152064035348485;-3.0406147325489805e-06;1.8036240860332307e-07;1.1721575197717903e-06;-2.5375948341658737e-07;0.47465671905476964;9.96628179343119;0.8241245248537523;0.01568357114497563;0.01571797775449953;0.8291029139020069;1.011424513410177;1.3135787466937818
53.537465;0.4814529460607447;-3.0680836225507522e-06;2.025434390331483e-07;1.1698254430357104e-06;-2.9412396783656026e-07;0.4746762474642659;9.96784001030952;0.8243075370976216;0.015682520580545624;0.0157153969507077;0.8292211730710679;1.0114319378667105;1.3138256190112176
53.547465;0.4813832711771143;-3.0912349613684316e-06;2.2524540158734408e-07;1.167447574292078e-06;-3.357242008468086e-07;0.4746980087974286;9.969395163174994;0.8244981210196793;0.015681574565922243;0.015712922018283136;0.8293347938803528;1.011439492757246;1.3140642280080181
53.557465;0.48131154941388177;-3.10998129553453e-06;2.48440046834211e-07;1.16517801163064e-06;-3.7843165739191236e-07;0.4747220462124415;9.970946911726738;0.8246960953922778;0.015680724691017448;0.015710555219001755;0.8294433252619465;1.0114470489129572;1.314293689770519
