time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.172872;0.4802146358204191;5.565153942266241e-07;-3.6541590296831376e-06;-2.185308912035299e-06;-3.5496005305418356e-07;0.4474182004161632;16.954292063547918;0.8440546812557314;0.015581698688724709;0.01565467082681358;0.8358239542524968;0.9955749772824036;1.2864957150389682
48.182872;0.48020954922931924;5.681707264070915e-07;-3.6440993693050514e-06;-2.1636603262210866e-06;-3.4103436284749625e-07;0.4474044310317577;16.950854262747203;0.8441731947825539;0.015582165429594874;0.015657127363890345;0.8358492171763189;0.995615581777828;1.2867621008223813
48.192872;0.48020592533526535;5.789828816487409e-07;-3.632668143568581e-06;-2.143069699794631e-06;-3.3141620448565304e-07;0.447391753777983;16.947471281459542;0.8442918762717011;0.015582688344663026;0.015659625635264147;0.8358680651543258;0.9956608103532688;1.2870341083183818
48.202872;0.48020361170324255;5.889608911649702e-07;-3.6198302879063726e-06;-2.1235604136847314e-06;-3.259466468046745e-07;0.44738039659376855;16.944151445995907;0.8444106022926818;0.015583271722496182;0.015662161099988112;0.8358804716906924;0.9957108003014762;1.2873112835599831
48.212872;0.48020251479765824;5.981781535508984e-07;-3.6055676347594315e-06;-2.105134788898187e-06;-3.244545376639174e-07;0.44737061678899176;16.940900712737722;0.8445292552500516;0.015583917512896868;0.01566472925903669;0.8358866164688542;0.9957656707534778;1.287593185361952
48.222872;0.48020259158239753;6.067682884091397e-07;-3.589881570042154e-06;-2.087768505368075e-06;-3.2673695746733015e-07;0.44736265337326114;16.93772370775826;0.8446477794046752;0.015584624174893013;0.015667324635341102;0.8358868787767988;0.995825479732651;1.2878792898164708
48.232872;0.480203806511639;6.149000460494497e-07;-3.5727730829208717e-06;-2.071404271511912e-06;-3.3255214957754106e-07;0.4473566871470313;16.93462467753337;0.8447662092574223;0.015585387622463812;0.01566994047048664;0.8358818199787161;0.995890182998734;1.2881689353572023
48.242872;0.48020610081736254;6.227582842022802e-07;-3.5542275168538144e-06;-2.0559783976948726e-06;-3.416478093984786e-07;0.44735286087350135;16.93160818126554;0.84488460415262;0.015586202951295437;0.015672569286152224;0.8358721080414334;0.9959595347267932;1.288461394766937
48.252872;0.48020937988773005;6.30540127974786e-07;-3.5342328911738615e-06;-2.0414413647101365e-06;-3.5380459412936464e-07;0.44735131000012784;16.928679231803052;0.8450029713902428;0.015587065948456911;0.015675204653599856;0.8358584068451236;0.9960330706266763;1.2887559869024354
48.262872;0.48021350866787027;6.384488019669892e-07;-3.512808500681471e-06;-2.027740234895464e-06;-3.6885537017238637e-07;0.44735217171719666;16.92584280545359;0.8451212378391691;0.015587974307345544;0.01567784263811206;0.8358412704579982;0.9961102755221762;1.28905214990284
48.272872;0.4802183181273084;6.466717934351242e-07;-3.4900218397030087e-06;-2.0148014956129827e-06;-3.8667627118600784e-07;0.4473555853411099;16.923103319620594;0.8452392210343802;0.01558892796240406;0.015680480865794905;0.8358210904987935;0.9961907328047954;1.2893494921798883
48.282872;0.480223586426525;6.553527727321222e-07;-3.4659965787183284e-06;-2.0025368295856563e-06;-4.071765610113448e-07;0.4473616689962381;16.920464714980913;0.8453566421746178;0.015589928360269626;0.015683116649137716;0.8357981165410762;0.9962740762119483;1.2896478195474557
48.292872;0.48022901954718955;6.645867559982752e-07;-3.4409147515430864e-06;-1.9908657526629957e-06;-4.3028361008310656e-07;0.44737048877242014;16.917930137643264;0.8454732380411004;0.015590976998474775;0.01568574687109254;0.8357725032277604;0.9963598617239877;1.2899471041787545
48.302872;0.4802343001553698;6.744429004920826e-07;-3.415019153913921e-06;-1.979745968127443e-06;-4.5592016931834585e-07;0.44738207171382216;16.915500519920073;0.8455888236317965;0.015592074092048089;0.015688370036580208;0.8357443263835487;0.9964475584078697;1.2902474188207522
48.312872;0.4802391642526748;6.849741899713688e-07;-3.3886110826595513e-06;-1.969175280206431e-06;-4.839919024349032e-07;0.44739642548441994;16.913173875793408;0.8457032309737791;0.01559321901300915;0.01569098775080646;0.8357136154336715;0.9965366035399217;1.2905489292144992
48.322872;0.48024342877508;6.962054457281818e-07;-3.3620309937718027e-06;-1.9591591578382473e-06;-5.143844615112736e-07;0.44741351351182895;16.91094649331291;0.8458162420745459;0.015594411215727837;0.015693603264913803;0.8356804471653339;0.9966263677548266;1.2908519416389599
48.332872;0.4802469862616946;7.081436657056781e-07;-3.335630041036127e-06;-1.9496886837390073e-06;-5.469828256735921e-07;0.44743323477322805;16.908814270921386;0.8459275511436296;0.015595648920698804;0.015696218901474844;0.8356449906194315;0.9967160950848023;1.2911568785606946
48.342872;0.4802497843857688;7.208142389927396e-07;-3.3097479071699797e-06;-1.9407471510353674e-06;-5.817167158572407e-07;0.44745542868385996;16.906772389428422;0.8460367421220985;0.015596927211999512;0.015698835013826965;0.8356074644609808;0.9968049064620998;1.2914641689643338
48.352872;0.4802517624255438;7.342661386504157e-07;-3.2846958635297314e-06;-1.9323253726396304e-06;-6.185769576171426e-07;0.44747987259386984;16.90481449904867;0.8461433210674815;0.015598237819338445;0.015701450070246103;0.8355681023084127;0.9968918529872565;1.2917741746544005
48.362872;0.48025278923722803;7.485411571386288e-07;-3.2607368165165102e-06;-1.9244230038686194e-06;-6.575805503782e-07;0.44750628436324247;16.902933446671707;0.8462467718694361;0.015599570002662351;0.015704060546169053;0.8355271442171603;0.9969760125959551;1.292087157684541
48.372872;0.4802526830279777;7.6366636874488e-07;-3.238076299603935e-06;-1.917036109211047e-06;-6.987380602276716e-07;0.4475343438113705;16.901122937876178;0.8463465514580317;0.015600911820533204;0.015706660932853275;0.835484842407936;0.9970565449935602;1.2924032701172268
48.382872;0.4802512980602287;7.796749443416646e-07;-3.2168827073597575e-06;-1.9101539854088414e-06;-7.420475413019545e-07;0.4475637186841835;16.89937830793707;0.8464420582555168;0.015602251315146753;0.01570924432266134;0.8354414980120328;0.9971326565131914;1.2927226201961213
48.392872;0.4802485886675941;7.966122595100707e-07;-3.1973200303706374e-06;-1.9037646671489081e-06;-7.874913533899792e-07;0.4475940862132725;16.897695946740413;0.8465326730573888;0.01560357735898613;0.015711803568287365;0.8353974982937346;0.9972036060850946;1.2930453435653264
48.402872;0.4802445876421726;8.14515984740012e-07;-3.179561435970965e-06;-1.897859874404867e-06;-8.350394850939665e-07;0.4476251425038709;16.89607260329486;0.8466178399035205;0.015604880056332775;0.015714333064699455;0.8353533116203402;0.9972687724945988;1.2933716140362808
48.412872;0.4802393329235956;8.333925708607612e-07;-3.163776818853179e-06;-1.892453904678077e-06;-8.846651016594344e-07;0.447656603107855;16.894505777853716;0.8466970984298727;0.015606150098454927;0.01571682988122616;0.8353094585606684;0.9973276422693178;1.2937016392859442
48.422872;0.4802328308117469;8.532157064187309e-07;-3.150121487486834e-06;-1.8876005386990222e-06;-9.363433629884498e-07;0.4476882253123659;16.89299424102581;0.8467700652764069;0.015607377438032767;0.015719292911876237;0.8352664665220129;0.9973797490472804;1.2940356533874269
48.432872;0.48022507019803257;8.739496482210018e-07;-3.138747949268663e-06;-1.883376316585354e-06;-9.900287773157937e-07;0.4477198453192161;16.89153690381274;0.8468363961932373;0.015608551302493818;0.015721721342911738;0.8352247720631488;0.9974246838459389;1.294373940897639
48.442872;0.48021603323942885;8.955772003208491e-07;-3.129817615276475e-06;-1.8798561103609892e-06;-1.04565515620864e-06;0.44775138051364793;16.890130509647392;0.8468957893718224;0.015609662168935886;0.0157241142351361;0.8351846380770382;0.997462129939309;1.2947168718072848
48.452872;0.48020569459569645;9.181058636877086e-07;-3.123488801407173e-06;-1.877114597996861e-06;-1.1031810962510503e-06;0.44778279748283484;16.888768567964437;0.8469480378772924;0.015610703266402227;0.01572647058477852;0.8351461811316365;0.9974918450993955;1.2950648151065627
48.462872;0.4801940361817435;9.415441290189146e-07;-3.1199070616439814e-06;-1.875231701041489e-06;-1.1626227835669779e-06;0.4478140700054949;16.887442702579882;0.8469930319159009;0.01561166965623291;0.01572878907226475;0.8351094531392258;0.9975136233585973;1.295417989499067
48.472872;0.48018108685223293;9.6586709831745e-07;-3.119219592037677e-06;-1.8742822258953873e-06;-1.224031297075718e-06;0.4478451327952038;16.886144506588543;0.8470306793790752;0.015612555832245684;0.015731068243364083;0.8350744785450536;0.9975272900325238;1.2957764799600398
48.482872;0.480166981438755;9.90997614868345e-07;-3.1215827633276655e-06;-1.8743262443050493e-06;-1.287469792503259e-06;0.44787586014499775;16.884865465217484;0.8470608167551663;0.01561335395726261;0.01573330662039103;0.835041223136451;0.9975327527587178;1.2961404156796026
48.492872;0.48015199354928384;1.016823801999419e-06;-3.127139474996475e-06;-1.875409190534026e-06;-1.3530091484175347e-06;0.4479060958159119;16.88359575286078;0.8470831830550821;0.01561405419180271;0.01573550170750193;0.8350095367083958;0.9975300812624592;1.2965100543031927
48.502872;0.4801364908706244;1.0432377040582731e-06;-3.1359892668528634e-06;-1.8775674116464563e-06;-1.4206968089884234e-06;0.4479357081977333;16.882324306077724;0.8470974374942684;0.01561464670385923;0.01573764940949916;0.8349791269149138;0.9975195492336268;1.2968856428442783
48.512872;0.4801208376425761;1.0701560576259208e-06;-3.1481821245542206e-06;-1.8808328605917212e-06;-1.4905194656545923e-06;0.4479646106193004;16.881040247840197;0.8471031777246655;0.01561512333764748;0.01573974474175046;0.8349495903840327;0.9975016085272794;1.2972672611337905
48.522872;0.480105329505278;1.0975205010879093e-06;-3.163744595088011e-06;-1.8852265560351054e-06;-1.5624056288440577e-06;0.44799272215823793;16.879734055841688;0.847100027112377;0.015615478019857375;0.015741782223548766;0.8349205109060281;0.9974767949776683;1.2976548877591714
48.532872;0.48009019259564445;1.1252862127417101e-06;-3.1827117054107733e-06;-1.8907485590911749e-06;-1.636262448870326e-06;0.44801992177128314;16.878397523630635;0.8470877572835658;0.015615707300943487;0.015743756053274747;0.8348915667511997;0.9974456374504956;1.2980485214517727
48.542872;0.48007559944654227;1.1534005286433593e-06;-3.205131984994365e-06;-1.8973830025285068e-06;-1.712016095437918e-06;0.44804605076741755;16.87702301262094;0.8470662673921077;0.015615811670519276;0.015745661037002062;0.8348625322189033;0.997408659394031;1.298448107917116
48.552872;0.48006168746159344;1.1817915902459365e-06;-3.231043725944264e-06;-1.9051158143970854e-06;-1.7896254308896793e-06;0.448070936669175;16.875603454825452;0.847035463548407;0.015615795787812328;0.015747493286552238;0.8348331872591296;0.9973664516550358;1.2988533901615313
48.562872;0.4800485972456724;1.2103866729361468e-06;-3.260435111907997e-06;-1.9139472852292443e-06;-1.8690625037649498e-06;0.4480943966278339;16.874133779809842;0.8469952607320874;0.01561566659535448;0.01574924964425158;0.8348032650301226;0.9973197805623416;1.2992638608062732
48.572872;0.4800365086995635;1.2391477283074948e-06;-3.293212123731562e-06;-1.923888776123374e-06;-1.9502736812774604e-06;0.4481162420623839;16.87261232759081;0.8469457141300556;0.015615430722582795;0.015750926281034017;0.8347724770683542;0.9972696357765418;1.2996787990130212
48.582872;0.4800256462888192;1.2680789886584379e-06;-3.3292054388785716e-06;-1.9349554768827387e-06;-2.0331423945620656e-06;0.44813630351434786;16.87104034504935;0.8468870741626189;0.015615093222954193;0.015752518518536117;0.8347405399446945;0.9972171149003356;1.3000973157607232
48.592872;0.48001626407688114;1.2971960607676496e-06;-3.3682090154474036e-06;-1.947168620368178e-06;-2.1174849256208996e-06;0.4481544469399985;16.869420559338586;0.8468196919727905;0.015614658590135394;0.015754022823919845;0.8347071840518159;0.9971632579920202;1.3005184379805315
48.602872;0.4800086543318867;1.3265069030668892e-06;-3.410016381603876e-06;-1.960560889858931e-06;-2.2030853546058197e-06;0.44817057718704867;16.86775687988734;0.8467439049180626;0.01561413257715594;0.0157554386186992;0.8346722103911448;0.9971089403555125;1.300941274551565
48.612872;0.48000317259869524;1.3560252658366075e-06;-3.4544370550674062e-06;-1.975180017360208e-06;-2.289738595861067e-06;0.44818464274398645;16.86605453787083;0.8466599991769361;0.01561352272010397;0.015756768004735206;0.8346355544845602;0.9970547696466312;1.3013651507466737
48.622872;0.48000021815531957;1.3857840187098782e-06;-3.5012934833939834e-06;-1.9910818155567714e-06;-2.3772691004363594e-06;0.44819660579068793;16.864319908388214;0.8465682174654731;0.015612837521413852;0.01575801406282249;0.834597262788514;0.9970009985556105;1.3017896166985035
48.632872;0.4800001876144234;1.415840089912278e-06;-3.550419218786914e-06;-2.0083004327959045e-06;-2.465515822270037e-06;0.44820639518741157;16.862560625437474;0.8464687372911609;0.015612085468463419;0.015759179293150856;0.8345574356689098;0.9969475571319631;1.3022143620517228
48.642872;0.4800034724411399;1.4462844754214084e-06;-3.6016664413283492e-06;-2.0268207611772434e-06;-2.554307604802486e-06;0.44821392334497584;16.86078513522127;0.8463616257330688;0.015611274614670819;0.01576026556625717;0.8345162271223239;0.9968942348854665;1.3026391105641437
48.652872;0.4800104897780869;1.4772364772456875e-06;-3.6548981585064662e-06;-2.046584273843655e-06;-2.6434573532118226e-06;0.4482191256124475;16.85900081706208;0.8462468538089273;0.01561041258982387;0.015761275050381197;0.8344738533169452;0.9968408739943362;1.303063561819915
48.662872;0.480021669977604;1.5088112461784273e-06;-3.7099613615485364e-06;-2.067514360425107e-06;-2.7327732080537647e-06;0.4482219527590763;16.857212395331622;0.8461243614574389;0.01560950648636878;0.015762210574321048;0.8344305573350441;0.9967873914812291;1.3034873794447681
48.672872;0.4800373963681157;1.5410871533201785e-06;-3.7666649928436037e-06;-2.08954211574422e-06;-2.822066526473994e-06;0.44822236066804766;16.855422606160133;0.8459940779043146;0.015608562310211453;0.015763075709729932;0.8343865955459817;0.9967336829039464;1.3039101911590223
48.682872;0.4800579777196289;1.5740828621504637e-06;-3.8247675690853985e-06;-2.1126245657005458e-06;-2.9111436832079586e-06;0.4482203303137541;16.853634492987503;0.8458559143973344;0.01560758442749341;0.01576387528614345;0.8343422747979092;0.9966795978306253;1.304331599316639
48.692872;0.4800836616470351;1.6077492276553194e-06;-3.883977205946037e-06;-2.136743599514504e-06;-2.9997963661231753e-06;0.4482159071118888;16.85185321661915;0.8457098108979142;0.015606575599882181;0.01576461545724019;0.8342979790900736;0.9966249921913238;1.3047511777638856
48.702872;0.4801146412443553;1.6419904455955125e-06;-3.943977916492004e-06;-2.161901192074541e-06;-3.0878089428869015e-06;0.4482092385014782;16.85008615025215;0.845555799379233;0.01560553721637619;0.015765302364035214;0.8342541389712184;0.9965697589372118;1.3051684271832045
48.712872;0.4801510581337452;1.6767062645966435e-06;-4.004461439288983e-06;-2.1881220226645942e-06;-3.1749764885424458e-06;0.44820057458576074;16.848341409893322;0.8453940181497456;0.015604469334174828;0.01576594022087045;0.8342111620083182;0.9965138270158104;1.3055827875064083
48.722872;0.4801930053263372;1.7118189578799564e-06;-4.065139955067355e-06;-2.2154437091884293e-06;-3.2611194449728514e-06;0.44819024261479373;16.846625600855614;0.845224690206991;0.015603371098321196;0.015766531033588323;0.834169385235249;0.9964571515127082;1.3059937599341618
48.732872;0.48024052087933194;1.7472473470719702e-06;-4.1257491734395674e-06;-2.243900045398948e-06;-3.346082516691281e-06;0.4481786262161451;16.844942181844843;0.8450480865399861;0.015602241584122779;0.01576707638949462;0.834129062457498;0.9963996979204733;1.3064009799010499
48.742872;0.48029359357258833;1.7828655230931076e-06;-4.18604581758447e-06;-2.273506677147432e-06;-3.4297243793490517e-06;0.4481661334230029;16.843292015674642;0.8448644865707626;0.01560107990071274;0.01576757881020472;0.8340903565782989;0.9963414522355681;1.3068041816646543
48.752872;0.48035219124927525;1.8185248001872519e-06;-4.245795918488561e-06;-2.304240354666474e-06;-3.5119094520345193e-06;0.4481531483592816;16.841675628096603;0.8446741618081607;0.015599883930550616;0.015768041108321237;0.8340533490418733;0.9962824697659735;1.3072031845371108
48.762872;0.4804162803686013;1.8541135708652669e-06;-4.304757638241602e-06;-2.3360261892986145e-06;-3.592490735214839e-06;0.4481400123452765;16.84009452288778;0.8444773910320398;0.01559864920947797;0.015768465369900786;0.8340180801180834;0.9962228861113073;1.3075979081508977
48.772872;0.4804858388775385;1.8895803332235326e-06;-4.362676308594187e-06;-2.3687434813779427e-06;-3.6712990759605058e-06;0.44812705400605946;16.838550699365086;0.8442744896731167;0.01559736975978625;0.01576885274943188;0.8339845972830671;0.9961628975945612;1.3079883370864418
48.782872;0.48056089617735914;1.9249266428956724e-06;-4.419310698117288e-06;-2.402244048228717e-06;-3.7481662969507183e-06;0.448114620481206;16.8370462517432;0.8440658561094846;0.015596040249429819;0.01576920279660202;0.8339530171874249;0.9961027810118268;1.308374473770681
48.792872;0.48064154867758224;1.960201853425617e-06;-4.474460009449179e-06;-2.4363778448712485e-06;-3.822958575844743e-06;0.44810306885784296;16.835583415947866;0.8438520065379604;0.015594657772393527;0.015769512790092623;0.8339235853923758;0.9960428808378436;1.3087563349213542
48.802872;0.4807278819934898;1.9954921334953033e-06;-4.527957892932943e-06;-2.4710091566793085e-06;-3.895584651813219e-06;0.44809274313198866;16.83416441935211;0.8436335164404724;0.015593222739460282;0.015769779264199788;0.8338966609303812;0.9959835248328044;1.3091339863322737
48.812872;0.480819861569932;2.030911583014961e-06;-4.57967044767918e-06;-2.506023027747071e-06;-3.965984314249072e-06;0.4480839786108192;16.832791897929617;0.8434109187672512;0.015591739298082205;0.015770000478217795;0.8338726445789716;0.9959249427767075;1.3095076021465208
48.822872;0.4809173032414712;2.066607575416863e-06;-4.62952102028199e-06;-2.5413323045041066e-06;-4.034112932065892e-06;0.44807711260336897;16.831469416326957;0.8431846965300267;0.01559021508877396;0.015770177277086985;0.8338519529673211;0.9958672261530412;1.3098774827163437
48.832872;0.48101992748989786;2.102746237053521e-06;-4.677501178913723e-06;-2.576868502985848e-06;-4.099919943680244e-06;0.448072451224453;16.8302010114886;0.8429553221655977;0.015588659370772856;0.015770312879713706;0.8338350463506341;0.9958103496946639;1.3102439661050538
48.842872;0.4811274169058394;2.1394663319395725e-06;-4.723650431651082e-06;-2.6125503363284942e-06;-4.163333112341568e-06;0.4480702236171189;16.82899017869046;0.842723230015242;0.015587080168377903;0.015770412482462477;0.833822444472346;0.9957542614217246;1.310607293450584
48.852872;0.48123942835445765;2.176840995976456e-06;-4.768021503774787e-06;-2.648263730157937e-06;-4.224262904669215e-06;0.4480705853168956;16.827838515859874;0.842488763460701;0.01558548293899855;0.015770481752058266;0.8338147147131018;0.9956989664315417;1.3109675382180426
48.862872;0.48135557229514736;2.214873630980254e-06;-4.810647210165403e-06;-2.6838740749566373e-06;-4.282614218182369e-06;0.44807363857084315;16.82674456251776;0.8422521593563095;0.015583871597149728;0.015770525083728632;0.8338124449499936;0.9956445342813451;1.3113246259781308
48.872872;0.4814754021278017;2.253518026046176e-06;-4.851528498245957e-06;-2.7192371076658676e-06;-4.338301487865758e-06;0.44807942614481433;16.825704022529003;0.8420135635859223;0.015582249336880096;0.01577054618305472;0.8338162185408673;0.9955910618304379;1.3116783800926568
48.882872;0.48159843481128256;2.2926957313836512e-06;-4.890647361354005e-06;-2.754186230085457e-06;-4.3912720679646725e-06;0.4480879249381023;16.82471116825366;0.8417730748817314;0.015580617724141387;0.015770549630792476;0.8338266226891065;0.9955386517751246;1.3120285362195676
48.892872;0.4817241753723845;2.332303386452669e-06;-4.927994384921263e-06;-2.788532813031567e-06;-4.441519887113318e-06;0.4480990604544591;16.823760203699248;0.8415308005208553;0.015578976876266918;0.01577054033597233;0.8338442409987666;0.995487413707232;1.3123747153353187
48.902872;0.48185212664819826;2.372216335261329e-06;-4.96360048739912e-06;-2.822096998412067e-06;-4.489073468719165e-06;0.44811273054309075;16.82284571124798;0.8412868779469483;0.01557732787527282;0.015770522655557274;0.8338695408212572;0.9954374294697076;1.3127163905134385
48.912872;0.48198179614582204;2.4122873966904875e-06;-4.997553386405344e-06;-2.854735116014562e-06;-4.533976646142136e-06;0.4481288153373428;16.82196254528095;0.8410414532294387;0.015575673903277177;0.01577050140034623;0.8339027566012639;0.9953886958677638;1.3130529394703678
48.922872;0.48211269506584165;2.4523525607055813e-06;-5.029992174355382e-06;-2.886334466830893e-06;-4.576286106121309e-06;0.4481471701574686;16.821106493483914;0.8407946655191909;0.015574018774115028;0.01577048255527125;0.8339439341080849;0.9953411975924146;1.313383757784657
48.932872;0.48224431485299796;2.4922542071671906e-06;-5.061089001602362e-06;-2.916785350845133e-06;-4.616077653845002e-06;0.4481676261166374;16.820275341926937;0.8405466732390794;0.015572365395997274;0.015770472339022477;0.8339930333889892;0.9952950956029414;1.3137082507029783
48.942872;0.4823761068360695;2.531868555303013e-06;-5.0910211396995744e-06;-2.9459693647130693e-06;-4.653445986124184e-06;0.4481900033906185;16.819468278440407;0.840297686800812;0.015570715497338974;0.015770475415852095;0.8340499588031378;0.9952507779280526;1.3140257174162833
48.952872;0.48250749887036515;2.5711247717027722e-06;-5.119943014829104e-06;-2.973774321116032e-06;-4.68849827202754e-06;0.4482141296578261;16.818684006312267;0.8400479618427366;0.01556906983766726;0.015770493015955993;0.8341145919797196;0.9952087071700995;1.3143353545640404
48.962872;0.4826379205009635;2.610012838569708e-06;-5.147977309363344e-06;-3.0001108792818257e-06;-4.721344283239322e-06;0.4482398559394779;16.81792043741952;0.8397977670834884;0.015567428020462334;0.015770522399273543;0.8341868502167972;0.9951692778158605;1.314636348610696
48.972872;0.4827667986876395;2.648562971836983e-06;-5.175222815655101e-06;-3.024921246577983e-06;-4.752084946981486e-06;0.4482670513621872;16.81717612332632;0.8395473498510311;0.015565788116641752;0.01577055843266638;0.8342667268143269;0.9951327923982005;1.314927837562104
48.982872;0.48289354817501856;2.686792436011706e-06;-5.2017605127865995e-06;-3.0481727565349883e-06;-4.780799967950483e-06;0.44829557326049224;16.81645070227142;0.839296904850897;0.015564147355948544;0.01577059564263188;0.8343543175063;0.9950994936201897;1.3152087797149383
48.992872;0.48301758538463246;2.7246631753832204e-06;-5.227658917336696e-06;-3.069832655015638e-06;-4.8075372262876315e-06;0.44832523285507164;16.815743908716186;0.8390465462224079;0.015562503741946789;0.015770629019518315;0.8344498152769723;0.9950696196892349;1.3154779334250783
49.002872;0.48313835862715504;2.762083779349334e-06;-5.252980447404207e-06;-3.089856672097019e-06;-4.832316041298339e-06;0.4483558051819725;16.81505517436286;0.8387962844327053;0.015560856845457886;0.01577065436457768;0.8345534660789762;0.9950434199520254;1.3157340046987627
49.002985;0.4832553805826821;2.798936084804743e-06;-5.277776824812351e-06;-3.1082037787695062e-06;-4.8551474647196575e-06;0.4483870941968946;16.814384398609263;0.8385460376204061;0.01555920743157882;0.01577066898671126;0.8346654853154787;0.9950210626261347;1.3159758183235397
49.002985;0.4833682409290596;2.8350951787701023e-06;-5.302082963901199e-06;-3.124844320044917e-06;-4.876045510289034e-06;0.44425697607117964;17.813732505005312;0.8382956520673747;0.015557556585056581;0.015770671981553946;0.8347859704752304;0.9950025418373223;1.316202383756893
49.002986;0.48347659488597566;2.8704432639370886e-06;-5.325937051401206e-06;-3.1397614109866875e-06;-4.895014899485926e-06;0.4442863910675312;17.813100853390925;0.8380448842103118;0.015555905047496361;0.015770663722042486;0.8349149164964755;0.9949877023199608;1.3164129043178217
49.002987;0.4835801658006252;2.904889914497237e-06;-5.349406856467987e-06;-3.1529625790293455e-06;-4.912038919074591e-06;0.4443193281724326;17.812490363816586;0.837793388052706;0.015554253716622085;0.015770644868090926;0.8350513053586178;0.9949763278116459;1.3166061400431224
49.002989;0.48367876658214576;2.938381465805673e-06;-5.372567219846664e-06;-3.1644771735660747e-06;-4.927081952819637e-06;0.44435280690950035;17.811901199467442;0.837540754938371;0.015552604540021529;0.015770616356132847;0.8351951208016317;0.9949682145148422;1.3167816588703452
49.002993;0.48377231061139436;2.9708800094795155e-06;-5.395450226824379e-06;-3.174325343183678e-06;-4.940098132542067e-06;0.4443868513956425;17.81133237793622;0.8372865994860733;0.01555096017354835;0.01577058070010338;0.8353462917199136;0.994963221002234;1.3169391523755432
49.003001;0.48386080951846483;3.0023346986143288e-06;-5.418035577465408e-06;-3.1824855291148123e-06;-4.951036546743587e-06;0.4444214672438477;17.810781602881793;0.8370306429153349;0.015549322519126742;0.015770542230754466;0.8355026870147509;0.994961292842122;1.3170770639101017
49.003017;0.4839443441132312;3.032673299883442e-06;-5.440271098348373e-06;-3.1888812417490737e-06;-4.9598456506890746e-06;0.444456622881583;17.81024639289281;0.836772727791822;0.015547691526250771;0.015770505974500127;0.8356611773228106;0.9949624501896959;1.3171930824988929
49.003049;0.48402301576842804;3.0618092714409115e-06;-5.4620733464889195e-06;-3.1933868145987346e-06;-4.966486557883244e-06;0.4444922605434816;17.809725272645064;0.8365127502072233;0.015546064966532314;0.015770477025584057;0.8358146560359223;0.9949667425358701;1.3172822050921127
49.003113;0.48409693281564875;3.089650823900049e-06;-5.483320995663576e-06;-3.1958436103467003e-06;-4.9709469204961556e-06;0.44452833313613177;17.809217482238292;0.8362505732314961;0.015544438048753995;0.01577046069523331;0.8359529875526142;0.9949741991332833;1.3173375872795874
49.003241;0.4841662208959916;3.1161119758273806e-06;-5.503874471026382e-06;-3.1960710494261665e-06;-4.973245823235171e-06;0.44456481561071587;17.808722160948772;0.8359860086066868;0.015542802813666318;0.01577046281888684;0.8360519486517619;0.9949848138330055;1.3173437652157385
49.003497;0.4842310122544815;3.1411362417691342e-06;-5.523596156253819e-06;-3.193874379412667e-06;-4.97342775246322e-06;0.44460168640178654;17.808238090714344;0.8357188835425227;0.015541149539418202;0.015770489729654488;0.836071173467045;0.9949985665362132;1.317275434012374
49.004009;0.48429143020909354;3.1647191018471965e-06;-5.54234991949358e-06;-3.1890591207854617e-06;-4.971543244146652e-06;0.4446389070264516;17.807763770215505;0.8354491358095604;0.015539469801898353;0.01577054759274786;0.8359411169602323;0.9950154534656621;1.3170890410150007
49.004521;0.4843475931570234;3.1868954961307367e-06;-5.560013642838379e-06;-3.1814417106961468e-06;-4.9676337120382605e-06;0.44467641817105436;17.80729741165151;0.8351768636879868;0.015537758041499025;0.01577064165067111;0.8358520884810002;0.995035504129533;1.3169072211706194
49.005033;0.48439963235734557;3.2077064869325534e-06;-5.576507499704374e-06;-3.1708599796299094e-06;-4.961728711666389e-06;0.44471415803798725;17.80683660471589;0.8349023195349948;0.015536010688764033;0.015770776174366914;0.8358003298671816;0.9950587675367674;1.3167287246154238
49.005545;0.484447689372299;3.227187067780503e-06;-5.591793169179895e-06;-3.1571867306983257e-06;-4.953840205250106e-06;0.4447520790719568;17.806378052596255;0.8346259068647548;0.015534224489651433;0.015770954266926204;0.8357821137766672;0.9950852820799377;1.316552357285373
49.006569;0.48449188702953894;3.2453729699614794e-06;-5.6058454332988355e-06;-3.1403287238261315e-06;-4.9439520486160895e-06;0.4447901455392628;17.80591767114077;0.8343481726206715;0.015532395787488893;0.015771176665589772;0.8356028444144064;0.9951150127178421;1.3162550571236884
49.007593;0.48453232596106255;3.2622968995006744e-06;-5.618636232922298e-06;-3.120214843011549e-06;-4.932013320646449e-06;0.44482832926360105;17.805450579799313;0.8340697249077624;0.015530521431702556;0.015771441519467293;0.835559065620115;0.9951477423722281;1.3160270750980645
49.008617;0.48456910125413144;3.2779755618052416e-06;-5.630143491582101e-06;-3.096783284697892e-06;-4.917942634941725e-06;0.4448666072679863;17.804971281766306;0.8337911221402191;0.015528600126064314;0.015771746093826436;0.8355864042673916;0.995183034595776;1.3158282433615474
49.010665;0.4846023047140348;3.292408696397969e-06;-5.640373150414236e-06;-3.069973888699608e-06;-4.901649380893844e-06;0.44490493432477424;17.80447449749849;0.8335128392675819;0.015526632628315336;0.015772088013866647;0.8356075727537274;0.9952203300133955;1.3156102205119722
49.012713;0.4846320364821044;3.30557905547746e-06;-5.649365553064439e-06;-3.0397342811412457e-06;-4.883066285248367e-06;0.44494321114711544;17.803955977070444;0.8332352900481926;0.015524620948493698;0.015772465385243965;0.8357743812897798;0.9952590631024046;1.3154707785262447
49.016809;0.4846584272100698;3.317440838102709e-06;-5.657171436019371e-06;-3.006021938703871e-06;-4.862165228796197e-06;0.44498130689064713;17.803412789186087;0.832958835734095;0.015522567721640877;0.015772876969845133;0.8361716643657499;0.9952987054751412;1.3154649114225514
49.020905;0.4846816602660616;3.3279189812805234e-06;-5.663836105960944e-06;-2.968796868040354e-06;-4.838938778833187e-06;0.4450191256220385;17.802843656205052;0.8326838081861092;0.015520476140151097;0.01577332210336746;0.8367091611231986;0.9953387671283939;1.3155359808777736
49.025001;0.48470198701356576;3.3369340391336403e-06;-5.6694156918276754e-06;-2.9280286617134875e-06;-4.813388233395206e-06;0.44505666613397526;17.80224927898414;0.8324105767656813;0.015518349490408836;0.01577380069561704;0.8372934667136753;0.9953787958200706;1.3156254411439077
49.033193;0.48471969661883163;3.3444340813527528e-06;-5.673989181785167e-06;-2.8837058020240783e-06;-4.785552412641873e-06;0.4450940572537064;17.80163147512226;0.8321395753310377;0.015516190109015941;0.015774313765595675;0.8381871035104796;0.9954183835651006;1.3159020221387976
49.041385;0.48473506479224066;3.3504014316677588e-06;-5.677647941025873e-06;-2.8358226329704448e-06;-4.7555360726214435e-06;0.4451315494384809;17.80099168496097;0.8318712295809412;0.015513998932321207;0.015774863213521128;0.8389636105378788;0.995457222024784;1.316094790613492
49.051385;0.4847483434320218;3.354828487701928e-06;-5.680487846045451e-06;-2.784365810326053e-06;-4.723496897503438e-06;0.44516944410683335;17.80033080949914;0.8316058799460556;0.015511775753109476;0.015775450775241735;0.8396335774529408;0.9954951687530573;1.3162116170553286
49.061385;0.48475976683941685;3.357688223767303e-06;-5.682599943637017e-06;-2.7293336771554085e-06;-4.689612193559321e-06;0.44520801483668865;17.799650438367404;0.8313437935314807;0.01550951999422771;0.015776077218318196;0.8401046801043346;0.9955322574367812;1.3161946119349732
49.071385;0.4847695353679827;3.358916105423892e-06;-5.684041556333346e-06;-2.67078684176423e-06;-4.654072664770678e-06;0.4452474940228052;17.79895400553406;0.8310852005955426;0.015507231818532502;0.015776742543292994;0.8404457178076499;0.995568701140099;1.3160887196032067
49.073468;0.4847778029696314;3.35841046733718e-06;-5.684825439932671e-06;-2.6088826923114765e-06;-4.6171087761354515e-06;0.44528810461386126;17.79824661425142;0.8308302912148509;0.015504912049526759;0.01577744770774292;0.8407065486773735;0.995604886297579;1.3159266822171052
49.073468;0.48478467568881284;3.3560573657102725e-06;-5.68495378368196e-06;-2.5438518036437485e-06;-4.578997038089153e-06;0.44533007239409356;17.79753343062958;0.8305792455898852;0.015502560755321762;0.015778196167582373;0.840954942605066;0.995641300682534;1.315752701717887
49.073469;0.4847902051729867;3.351757546541046e-06;-5.6844450108561374e-06;-2.4759517895557316e-06;-4.540027928003147e-06;0.44537360955066807;17.796818281628646;0.8303323014475632;0.015500176698216442;0.015778992875075195;0.8412015188760085;0.9956784284190653;1.3155745794606295
49.07347;0.4847943997913675;3.3454357634130573e-06;-5.683312357881428e-06;-2.4054485894427342e-06;-4.50047229309212e-06;0.4454189108335578;17.796103733752584;0.8300897474362623;0.015497759061378447;0.0157798419706059;0.8414478325435236;0.9957166618506526;1.3153943238023917
49.073472;0.4847972381864677;3.3370472408406483e-06;-5.6815390513608784e-06;-2.332607716803257e-06;-4.460563591887654e-06;0.44546616871765027;17.795391894783254;0.8298518524190377;0.01549531016202095;0.01578074605705975;0.8416925179573742;0.9957562530549625;1.3152118919693672
49.073476;0.48479865685845286;3.3265814692108486e-06;-5.67909649705068e-06;-2.2576736315145676e-06;-4.42050030719845e-06;0.4455155621658942;17.794684800267913;0.8296188245770169;0.01549283638095208;0.015781706882891187;0.8419353503433119;0.9957973248521184;1.3150277253220557
49.073484;0.484798551602019;3.3140552571913896e-06;-5.675976731669144e-06;-2.180856781683422e-06;-4.380464033619339e-06;0.44556723019874106;17.793984376113944;0.8293908192755737;0.015490346892941565;0.01578272522155723;0.8421761687958592;0.9958398964229475;1.3148421032870108
49.0735;0.48479680322395763;3.2995053509065405e-06;-5.672199817818622e-06;-2.1023383737904058e-06;-4.340627013151536e-06;0.44562128622737346;17.793292410785657;0.8291679415820973;0.015487852200483538;0.015783799931776137;0.8424147983140121;0.9958838824527104;1.3146551673748232
49.073532;0.48479330259193887;3.282977099517411e-06;-5.667805640121702e-06;-2.0222820360486436e-06;-4.301142368955907e-06;0.44567787349828114;17.792610264372698;0.8289502041576103;0.01548536302064491;0.01578492829482103;0.8426510964107865;0.9959291042939983;1.3144669540216503
49.073596;0.48478797942096546;3.264499171163873e-06;-5.662854352915575e-06;-1.940844326518299e-06;-4.262130492214874e-06;0.44573719714298016;17.791938302253218;0.8287375010996163;0.015482889147169013;0.015786107342310136;0.8428850226914589;0.9959753069162743;1.3142773881578058
49.073724;0.48478081988855204;3.244061502674488e-06;-5.657431736582247e-06;-1.8581806502633417e-06;-4.223672309227516e-06;0.44579947551314714;17.791275847390203;0.8285296746518402;0.015480439029257765;0.015787334001078894;0.8431166088758971;0.9960221578267081;1.3140863063412522
49.07398;0.48477186391085914;3.2216186502851336e-06;-5.651647077161407e-06;-1.7744582473649968e-06;-4.185813433866645e-06;0.44586487500684907;17.790621836565098;0.8283266504011362;0.015478020371494617;0.015788604577854966;0.8433458578576813;0.9960692427841186;1.3138934991990379
49.074492;0.48476119417567104;3.1971139040998655e-06;-5.645627747439803e-06;-1.6898687819588998e-06;-4.1485794303867126e-06;0.4459335136715364;17.789975896259886;0.8281285630216307;0.015475640452853217;0.01578991506719527;0.8435726680257993;0.9961160584428358;1.3136987362827022
49.075516;0.4847489087461097;3.170510584749814e-06;-5.639512479598083e-06;-1.6046004329319276e-06;-4.1119999662612545e-06;0.4460054759006432;17.78933952433926;0.8279358005529934;0.01547330523369541;0.01579126207827217;0.8437968399376675;0.996162023135036;1.3135018025381187
49.077564;0.48473509554800687;3.141814536151704e-06;-5.633438820058811e-06;-1.5187873625909447e-06;-4.076118407551479e-06;0.44608078718642125;17.78871661694611;0.8277489180805437;0.015471018236525724;0.01579264357731184;0.8440181080374688;0.9962065375127369;1.313302527281148
49.08166;0.4847198191161151;3.1110670784315963e-06;-5.6275173235991345e-06;-1.432511048201455e-06;-4.040987433362578e-06;0.44615940169388707;17.788112859963455;0.8275684805433312;0.015468780182415143;0.01579405871770431;0.8442361525470516;0.9962490563324174;1.3131008202709624
49.089852;0.48470310336548383;3.078312691028624e-06;-5.6217906713206145e-06;-1.3458558165373178e-06;-4.006677476993373e-06;0.44624121557719043;17.787534560988014;0.8273949690131643;0.015466589307479682;0.015795507457693377;0.8444506578628107;0.9962890802803293;1.3128967966266134
49.099852;0.4846849450717639;3.0435725854070924e-06;-5.616213098407221e-06;-1.2589387719733322e-06;-3.973282732038793e-06;0.4463260696375088;17.786987695564527;0.8272287589221378;0.015464442072200452;0.01579699069811631;0.8446614152942017;0.9963260732914893;1.3126909238942166
49.109852;0.4846653565651164;3.0068447553488666e-06;-5.610681527035916e-06;-1.171891143938769e-06;-3.940920370858228e-06;0.44641375684300477;17.786477770707105;0.827070111498996;0.015462334027604685;0.01579851015774576;0.8448683633753101;0.9963594140825582;1.3124839878336982
49.119852;0.48464437621209844;2.9681213932133206e-06;-5.605085448752952e-06;-1.0848466692586567e-06;-3.909741642543278e-06;0.4465040591318668;17.786011121705837;0.8269192066662244;0.015460260452086068;0.015800068688375805;0.8450715337099389;0.9963884381714357;1.3122768767720365
49.126443;0.48462205187494306;2.9274012338084326e-06;-5.599332114735633e-06;-9.979478613864519e-07;-3.879933831765046e-06;0.44659678718219675;17.78559647651129;0.8267762155262544;0.01545821619736509;0.01580167127790607;0.8452709854039769;0.9964125336772015;1.3120704064358353
49.126443;0.48459842464682595;2.8846929139201223e-06;-5.593340335541279e-06;-9.113385541110318e-07;-3.851699310290287e-06;0.446691795730747;17.785243818674875;0.8266413119126453;0.015456195734115502;0.015803324643699178;0.8454667744377409;0.9964311686102856;1.3118653128358362
49.126444;0.48457351234782675;2.840028318593789e-06;-5.587017782299564e-06;-8.251564177360643e-07;-3.825229837122697e-06;0.44678895774623445;17.784960747306066;0.8265146000345823;0.015454194349337785;0.015805036004035877;0.8456599021394384;0.996443802547581;1.3116629489950546
49.126445;0.484547314465191;2.7934800032114673e-06;-5.580249988981437e-06;-7.395455970701576e-07;-3.8006738977078933e-06;0.44688811663768363;17.784750722501048;0.8263961026020447;0.015452208920582716;0.0158068130902105;0.8458482150505526;0.9964498587312984;1.3114627199946154
49.126447;0.4845198298673716;2.7451537537890957e-06;-5.57291379893687e-06;-6.546614867910722e-07;-3.778098232355985e-06;0.4469890873458733;17.78461424330375;0.8262858502753124;0.015450237854646946;0.015808664158989683;0.8460323316616825;0.9964488235266584;1.311265881410948
49.126451;0.48449105111397267;2.6951655821816584e-06;-5.564902399886517e-06;-5.706483308163153e-07;-3.7574865604862257e-06;0.4470916949020315;17.784549663024592;0.8261839196934243;0.015448281129518826;0.015810596464913406;0.846211680803071;0.9964403067308617;1.3110729498495413
49.126459;0.48446095854614124;2.643624824193371e-06;-5.556146866093663e-06;-4.876095547714831e-07;-3.7387907911382657e-06;0.4471957805243262;17.784553207295808;0.8260904134878012;0.015446339468364522;0.01581261459119782;0.8463856251297299;0.9964240253074922;1.3108842838513772
49.126475;0.484429530214814;2.5906234450825553e-06;-5.546615404727377e-06;-4.0559815443374154e-07;-3.721981222195755e-06;0.4473011943854851;17.784620277683615;0.8260054937402954;0.015444412732199165;0.015814720262826012;0.8465535766403514;0.9963998234174384;1.3107000887900913
49.126507;0.48439674013698936;2.536241485815666e-06;-5.5362882725817436e-06;-3.246386212536833e-07;-3.7070524984457467e-06;0.44740780765228627;17.78474783341258;0.825929406320799;0.015442499804699195;0.01581691261510578;0.8467150695578902;0.9963677568707844;1.310520503303894
49.126571;0.48436256307400255;2.4805707940762336e-06;-5.52513786257718e-06;-2.4474999371187533e-07;-3.694001720201044e-06;0.44751552411845386;17.784935571613254;0.8258624166256612;0.015440599255794855;0.01581918767112821;0.8468697839544091;0.9963281129624306;1.310345643914622
49.126699;0.48432699849275035;2.42373487475614e-06;-5.513126071844214e-06;-1.6594219624363178e-07;-3.6828019865580125e-06;0.44762425918398957;17.785184933525752;0.8258047587579905;0.015438708363791803;0.015821538881531358;0.847017520209023;0.9962812770771046;1.3101756047583457
49.126955;0.48429005872247943;2.365891616545669e-06;-5.500206480299194e-06;-8.821817652923546e-08;-3.6733759009948945e-06;0.44773387374675666;17.785497909876664;0.8257566645420875;0.015436822562787358;0.015823959345775566;0.8471581680852747;0.9962275888914861;1.310010508774332
49.127467;0.484251716923708;2.307222094156851e-06;-5.486324611482106e-06;-1.1606641812798027e-08;-3.665583440809863e-06;0.4478441338688079;17.785877393420392;0.8257183798094895;0.015434937446841969;0.015826442347008658;0.8472916954126857;0.99616732526569;1.3098505910805365
49.128491;0.48421188832123185;2.247915825479744e-06;-5.47141490889024e-06;6.38187712894918e-08;-3.6592305837268217e-06;0.4479547611767308;17.78632732780288;0.8256901128365681;0.015433050554076807;0.015828979414537443;0.8474181559537382;0.9961008045938398;1.3096962294348913
49.130539;0.48417045889074034;2.1881693570972442e-06;-5.45540416934861e-06;1.3796643108374044e-07;-3.654092449035104e-06;0.44806550357104225;17.786851070471357;0.8256719663408223;0.015431161558361682;0.015831559031949174;0.8475367058973201;0.9960285337904032;1.3095472465256592
49.134635;0.4841272945360682;2.1282032179234132e-06;-5.438230696454579e-06;2.1075809678556138e-07;-3.6499528677073394e-06;0.4481761598876827;17.787449754899455;0.8256639232533539;0.015429272220703632;0.015834167523164164;0.8476496108374596;0.9959512352644248;1.309405304659527
49.142827;0.4840822138550464;2.0682754716036874e-06;-5.419863999447816e-06;2.8213062077913905e-07;-3.646647537235545e-06;0.44828659869279575;17.788122221731403;0.8256658742250054;0.015427386035628625;0.01583679087192915;0.847756243733688;0.9958697340775932;1.3092698559153233
49.152827;0.48403499811086587;2.008669159551253e-06;-5.400310393477473e-06;3.520241379475445e-07;-3.6440833469190175e-06;0.4483967730684175;17.788866565271597;0.8256776153595269;0.015425507284431823;0.01583941584433713;0.8478570366889437;0.9957848741409661;1.3091406348159633
49.162827;0.48398546117997016;1.949664285976888e-06;-5.379612033123731e-06;4.203763375266031e-07;-3.6422177906987717e-06;0.4485066888566691;17.789682393276912;0.8256988563143343;0.015423639676367179;0.015842030019634565;0.8479523971002573;0.9956974983074047;1.3090172415031363
49.172827;0.48393348602781877;1.8915267494234254e-06;-5.357839502227744e-06;4.871253903543552e-07;-3.641007358378643e-06;0.4486163692948233;17.790571731252346;0.82572926488671;0.015421785105960085;0.015844621182994737;0.8480427027457283;0.9956084009491757;1.308899441111503
49.182827;0.48387896912343487;1.8345181534979972e-06;-5.335066804753032e-06;5.522199708125806e-07;-3.640364930777283e-06;0.44872586530933756;17.791538906669135;0.825768455130317;0.01541994327893078;0.01584717712248709;0.8481283708189633;0.9955182769926181;1.3087872790495827
49.192827;0.4838217461676792;1.7788972779887962e-06;-5.311345392981603e-06;6.156413445680725e-07;-3.6401563713785387e-06;0.448835265985619;17.792591250210023;0.8258159411604665;0.015418112201301805;0.015849686631599216;0.8482098632340564;0.9954277467183895;1.3086809918853457
49.202827;0.4837615951457736;1.7249025394006474e-06;-5.286710087689308e-06;6.774127126619113e-07;-3.640210055122604e-06;0.4489446712542065;17.793739364660382;0.8258711535523136;0.015416289437643196;0.015852140664671745;0.8482876102352374;0.9953373856057754;1.3085808883911663
49.212827;0.48369830340056286;1.6727449646593539e-06;-5.261206201569789e-06;7.375709791868239e-07;-3.6403158897708254e-06;0.44905416816467314;17.79499570880614;0.8259334965434358;0.015414474012292354;0.015854532226061827;0.848361972050238;0.9952476632426971;1.3084873350456032
49.222827;0.4836317194107061;1.6226342110217186e-06;-5.234899877888222e-06;7.961459406661082e-07;-3.640245904897552e-06;0.4491638303211717;17.796372430883487;0.8260023925703339;0.01541266797779075;0.015856855477150506;0.8484332814779221;0.9951588758384163;1.3084007312558321
49.232827;0.4835617631820943;1.5748040974666096e-06;-5.2078732295310955e-06;8.531784837036657e-07;-3.6397924960441132e-06;0.44927370631392016;17.797879594562257;0.8260772887937541;0.015410875928433211;0.01585910554961899;0.8485019086732752;0.9950711674851439;1.3083213976209165
49.242827;0.48348841417623833;1.529493144240463e-06;-5.180221687104895e-06;9.08735941863199e-07;-3.6387732478538412e-06;0.4493838043150414;17.799524795177735;0.8261576326429091;0.015409102303459142;0.015861278865420724;0.8485682965635873;0.9949846168707941;1.308249522641913
49.252827;0.483411708903496;1.4869025941462044e-06;-5.152043743716675e-06;9.628970936086707e-07;-3.6370182672358186e-06;0.4494940934952705;17.801313126123883;0.826242887230422;0.015407349060024566;0.015863373001522157;0.8486329074370828;0.99489934492112;1.308185185179763
49.262827;0.4833317525929326;1.4471811826170133e-06;-5.123419869263382e-06;1.015725929330274e-06;-3.634377800033956e-06;0.449604496070526;17.8032461677213;0.8263325709207553;0.01540561563432543;0.01586538703125785;0.8486960982516412;0.994815567912784;1.3081283166705064
49.272827;0.4832487083313276;1.4104230502787948e-06;-5.094399504608485e-06;1.0672542045540242e-06;-3.6307312277295216e-06;0.449714876439585;17.805322064714122;0.826426226086354;0.015403900556832483;0.015867322706798675;0.8487580707586989;0.9947335278836641;1.3080786277612053
49.282827;0.48316277978530714;1.3766599979917705e-06;-5.065007344478414e-06;1.117490559288433e-06;-3.6259832270823192e-06;0.44982506897676616;17.80753796860167;0.8265233493069556;0.015402202919487379;0.015869184814640586;0.8488189464968238;0.9946533686604806;1.3080356454589301
49.292827;0.4830741995391185;1.345873729943315e-06;-5.035264870319286e-06;1.1664525018375046e-06;-3.620048712840978e-06;0.4499349114174742;17.80989236696126;0.8266233783286813;0.015400522504416966;0.015870979942542465;0.8488788291692367;0.9945750759672107;1.3079988597071261
49.302827;0.4829831934829101;1.3180063237065274e-06;-5.005214772585712e-06;1.2141759437068196e-06;-3.6128338824459347e-06;0.45004423272412325;17.812385146480523;0.826725737124522;0.015398859377359795;0.015872714479515042;0.8489377446012434;0.9944985001677914;1.307967835783042
49.312827;0.4828899511489488;1.292945467650685e-06;-4.974939820060376e-06;1.2606955011233675e-06;-3.604238885801123e-06;0.4501528344833393;17.81501543725972;0.8268298770589954;0.01539721409857819;0.015874393085330514;0.8489955532946855;0.9944234045183489;1.30794223756434
49.322827;0.4827946314094263;1.2705422851798767e-06;-4.944571751069117e-06;1.3060342360980688e-06;-3.5941839937256265e-06;0.45026051118778326;17.817779366501174;0.8269352827947494;0.015395588486982461;0.01587601858964061;0.8490519775492076;0.9943494870535955;1.307921779892857
49.332827;0.48269737854688555;1.2506677538854357e-06;-4.9142807835474314e-06;1.3502022018579318e-06;-3.5826421416637055e-06;0.4503670754285274;17.82067064891058;0.8270414748924794;0.015393986276685695;0.0158775933512889;0.8491067148181508;0.9942764003114596;1.3079061278932527
49.342827;0.48259831767338235;1.2332257168132054e-06;-4.884254080254245e-06;1.3931866886545183e-06;-3.569661388014252e-06;0.4504723472373648;17.82368286076333;0.8271480722943111;0.015392412824419714;0.015879121008170387;0.8491595090818103;0.9942038166222269;1.3078948372302797
49.352827;0.48249752985398453;1.2181126898638904e-06;-4.854670584146252e-06;1.4349486031004564e-06;-3.555358245180843e-06;0.4505761367566191;17.826809964189785;0.8272548858017919;0.01539087411814568;0.01588060689994045;0.8492101195876001;0.9941314566536227;1.307887375665493
49.362827;0.4823950592611227;1.205193242148544e-06;-4.825668511271915e-06;1.475443885842156e-06;-3.5398893463947507e-06;0.4506782610264144;17.830045278371337;0.8273619098042365;0.015389376105989573;0.015882056992404116;0.8492582673095161;0.9940590052614366;1.307883204457633
49.372827;0.4822909632907481;1.1943067013337763e-06;-4.797334941034341e-06;1.5146527952146873e-06;-3.523428824030182e-06;0.45077857172839114;17.83338098899831;0.82746920566326;0.015387924401166205;0.015883476837451605;0.849303647612592;0.9939860740346821;1.3078819275463824
