time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.567465;0.481237755101969;-3.124270088639447e-06;2.7208438731006225e-07;1.163169973530993e-06;-4.221341089496823e-07;0.4747484038214434;9.97249770157971;0.8249013001153255;0.015679963203414592;0.015708300988299874;0.8295464781132074;1.011454360118461;1.3145132789611897
53.577465;0.4811618917456441;-3.1340962737873744e-06;2.961393660286242e-07;1.1615613250693062e-06;-4.667380042623938e-07;0.4747771682498973;9.974052738473627;0.8251135665090341;0.01567928408969195;0.0157061648043636;0.8296439686242814;1.0114611223363592;1.314722459020714
53.587465;0.4810840043721409;-3.13950487152133e-06;3.205916370586434e-07;1.1604642885109089e-06;-5.121590241256168e-07;0.4748084538845429;9.975618856704383;0.8253327217206278;0.015678682493987604;0.015704151068860635;0.8297354375601501;1.0114670482190924;1.3149208761623614
53.597465;0.4810042010258436;-3.1405864342287647e-06;3.454466621787799e-07;1.1599842717899884e-06;-5.582997239778989e-07;0.47484237047240513;9.977202705753827;0.8255586337088431;0.01567815285080023;0.015702262947245846;0.8298205955199944;1.011471929419873;1.315108280729569
53.607465;0.4809226609503859;-3.137476287369645e-06;3.70707289777818e-07;1.1602461106390742e-06;-6.050380427171209e-07;0.47487902209169763;9.978809065686615;0.8257912435952147;0.01567768821701147;0.015700503752657587;0.8298993725532221;1.0114756488980614;1.3152845004051865
53.617465;0.4808396352108692;-3.130353593460767e-06;3.9635797058908524e-07;1.1613937204749533e-06;-6.522380724693288e-07;0.47491852332772183;9.980440597728565;0.8260305683449664;0.01567728149210496;0.015698877449876233;0.829971907816483;1.011478194036366;1.3154495062621427
53.627465;0.4807554580862592;-3.1194206044705157e-06;4.223610559452208e-07;1.1635691400078548e-06;-6.997592792967337e-07;0.4749609804973101;9.982098511371003;0.8262766807647056;0.015676926257417168;0.015697388201203026;0.8300384637684765;1.0114797001150855;1.3156034648128592
53.637465;0.4806705604032621;-3.10486196724995e-06;4.4865768830578056e-07;1.1669058194872875e-06;-7.474564728201447e-07;0.47500644399658565;9.98378283506663;0.8265296641517106;0.015676616514096475;0.015696039686345625;0.8300993674112543;1.0114804391170684;1.315746660530752
53.647465;0.48058544926256525;-3.0868049264180765e-06;4.7515910544447356e-07;1.1715432926128671e-06;-7.951947844919857e-07;0.47505487203273705;9.985492024347401;0.826789525544585;0.015676346833346365;0.015694833830251182;0.8301549749360553;1.0114807180056022;1.3158793560403717
53.657465;0.48050064565861084;-3.0653173135536535e-06;5.017492544690947e-07;1.1776173537251922e-06;-8.428748472139549e-07;0.47510610834097655;9.987222378467912;0.8270561069138018;0.015676113288405995;0.01569376952910702;0.8302056386701963;1.0114807939561212;1.3160017794039047
53.667465;0.4804166296271455;-3.040457132564096e-06;5.283190471895098e-07;1.1852158804840962e-06;-8.904443067679855e-07;0.47515988824351985;9.988968230603078;0.8273290963718758;0.015675913964231555;0.0156928420946456;0.830251722300644;1.0114809136402685;1.3161142089978612
53.677465;0.48033382973230443;-3.0123189889604776e-06;5.547903960024097e-07;1.1943536552739326e-06;-9.378818865601609e-07;0.4752158869852883;9.990723010796982;0.8276081329971694;0.015675748515475672;0.01569204293402656;0.8302936727827928;1.0114813756513252;1.3162170225909609
53.687465;0.48025261375060957;-2.9810249530511143e-06;5.811036297818941e-07;1.2049815152979147e-06;-9.851524208990447e-07;0.4752737642694111;9.992480090605987;0.8278928987239355;0.01567561696853596;0.01569135980216276;0.8303320445329362;1.0114824663879645;1.3163107121851159
53.697465;0.4801732419094334;-2.9466883240434923e-06;6.07212621146594e-07;1.2170055816731028e-06;-1.0321811716430342e-06;0.47533318383517287;9.994233167179996;0.8281831524664158;0.015675517608924903;0.015690778231005127;0.830367433506986;1.011484364020911;1.316395848174331
53.707465;0.48009584888198054;-2.9094106402548338e-06;6.331017883374149e-07;1.2303139186981326e-06;-1.0788870386735595e-06;0.47539384246197347;9.995976829114745;0.8284787357227614;0.015675445165006803;0.015690283374138612;0.8304003849344173;1.0114871490386346;1.3164729614814106
53.717465;0.4800205123929535;-2.869307200232394e-06;6.587936035880397e-07;1.2448161798938445e-06;-1.1252232405168644e-06;0.4754554919687619;9.997706927192962;0.8287795540828754;0.015675391424617654;0.01568986142287699;0.8304313104364117;1.0114908441023975;1.316542461183191
53.727465;0.47994733731857614;-2.8265177081632976e-06;6.843460347676382e-07;1.2604697715978003e-06;-1.1711716008382704e-06;0.47551791915594316;9.999420068251077;0.8290855229547416;0.015675347629446792;0.0156895005046386;0.8304604703346855;1.0114954060789576;1.316604717414639
53.737465;0.4798764776259829;-2.7811885524424842e-06;7.098419643568313e-07;1.2772602089569807e-06;-1.2167210205606343e-06;0.4755809151455696;10.00111303108593;0.8293965294631288;0.01567530608154581;0.01568919129121228;0.8304880657341759;1.0115007202377915;1.3166602326548458
53.747465;0.4798081186085848;-2.7334429509037428e-06;7.353666858488894e-07;1.2951692246251186e-06;-1.2618718957882677e-06;0.4756442638882813;10.002782663991999;0.8297124173447933;0.015675260561071356;0.015688927408955843;0.8305143358764399;1.0115066472375855;1.3167097342752012
53.757465;0.4797424698117904;-2.683379686168529e-06;7.610021573841714e-07;1.3141695328012674e-06;-1.3066461784594393e-06;0.4757077409113138;10.004425489084985;0.8300329499134993;0.01567520658424722;0.01568870529911964;0.8305395663593828;1.011513127810853;1.3167541438603265
53.767465;0.4796797679990107;-2.631091730487047e-06;7.868406468922716e-07;1.3342206394970011e-06;-1.3510802447917928e-06;0.4757711038058601;10.006037325875349;0.8303578052731879;0.015675141256584667;0.015688522842059665;0.8305640761477286;1.0115202438684527;1.3167944684992698
53.777465;0.479620258819489;-2.5766485122423423e-06;8.129743201999939e-07;1.3552633204451091e-06;-1.3952126618586547e-06;0.47583407043636555;10.00761376340957;0.830686641875962;0.015675062902764665;0.01568837745107927;0.8305882373117801;1.011528163314477;1.316831644431022
53.787465;0.4795641697232484;-2.52007116852808e-06;8.39463663503823e-07;1.37723158779285e-06;-1.4390676676072456e-06;0.47589633139466303;10.009150731750308;0.8310191597792648;0.015674971197396463;0.01568826649383902;0.8306124720834746;1.0115370653583196;1.3168664012040374
53.797465;0.47951170801884313;-2.461362292470252e-06;8.663264046112745e-07;1.4000537751972268e-06;-1.4826444409610496e-06;0.47595760401615117;10.010644431852121;0.8313550986547575;0.015674867129670377;0.015688190474066017;0.8306372190001418;1.011547107413857;1.3168992747594388
53.807465;0.47946308296037743;-2.4005601841931323e-06;8.935443511342034e-07;1.4236336473693995e-06;-1.5259282805295169e-06;0.4760176483458569;10.012090780790551;0.8316942090871213;0.01567475223923245;0.015688154977869764;0.8306629135735571;1.0115584063891603;1.3169307453513395
53.817465;0.47941852586726286;-2.337757061143486e-06;9.210723624341973e-07;1.4478402564178442e-06;-1.5688974708880258e-06;0.476076239907706;10.01348502688778;0.8320362416896627;0.015674627650527587;0.015688168638761133;0.8306899587721834;1.0115710482677742;1.3169613011687304
53.827465;0.4793782555278397;-2.273081263935365e-06;9.488564924930009e-07;1.4725048075758842e-06;-1.6115126842468008e-06;0.4761331661936849;10.014822336787901;0.8323808927749085;0.015674494074198717;0.015688239609712412;0.8307186795417961;1.0115851236056723;1.3169913871461525
53.837465;0.47934238841170035;-2.206684023991471e-06;9.768467330285007e-07;1.497420955237794e-06;-1.6537146739652636e-06;0.4761882343462208;10.016098874557537;0.8327276741143336;0.015674352784425513;0.015688374637396977;0.8307493222712086;1.011600725821444;1.31702137533162
53.847465;0.4793108944587594;-2.138737918738166e-06;1.0049887868677083e-06;1.52237273576219e-06;-1.6954356034920975e-06;0.47624126084042884;10.017312343429925;0.8330758536659835;0.015674205940846734;0.015688580465717982;0.8307820892827587;1.0116179000448406;1.3170515791932664
53.857465;0.47928362897832116;-2.0694269267600343e-06;1.0332267610106562e-06;1.5471794433578812e-06;-1.7366033994933429e-06;0.4762920732538142;10.018462121120558;0.8334245961340514;0.01567405629973301;0.01568886392802361;0.8308171514035305;1.0116366303348687;1.3170822385010412
53.867465;0.47926035944124085;-1.998925861014269e-06;1.0615362973853386e-06;1.5717160629124444e-06;-1.7771396492348393e-06;0.47634051822410156;10.019549215805698;0.8337731947284014;0.015673906721390598;0.015689230168847355;0.8308546162755184;1.0116569005779539;1.3171134823467088
53.877465;0.4792407717901061;-1.9273709383450963e-06;1.089947514974594e-06;1.5958986086297822e-06;-1.8169662524380972e-06;0.4763864455719163;10.020575576404113;0.8341211715114684;0.015673758248854284;0.01568968206682629;0.830894468336503;1.011678742889702;1.317145335274464
53.887465;0.4792244935667772;-1.8548364311117856e-06;1.1185298076827759e-06;1.619655998469007e-06;-1.8560138071483234e-06;0.4764297043436511;10.021542990796634;0.8344681972614829;0.01567360788532959;0.015690221315757782;0.8309365596702973;1.0117022252986079;1.3171777619782545
53.897465;0.4792111203140443;-1.7813437039995214e-06;1.147368992354262e-06;1.642917734909132e-06;-1.894221612837903e-06;0.4764701660203795;10.022452376179903;0.8348139854109268;0.015673448710815108;0.015690848211862313;0.8309806869733208;1.0117274066499151;1.3172106976650435
53.907465;0.47920023190001515;-1.706896717259511e-06;1.1765667028944806e-06;1.6656164495702531e-06;-1.931524515119775e-06;0.47650772808908987;10.023303761994129;0.8351582563335727;0.015673271335032823;0.015691560000500628;0.8310266519210754;1.0117543010294183;1.31724408317297
53.917465;0.4791914136983174;-1.6315097353822262e-06;1.2062503981594542e-06;1.6876713055610515e-06;-1.967834648557162e-06;0.4765422858808702;10.024097227211755;0.8355007159036631;0.015673064359048756;0.01569235077901511;0.8310742426810417;1.0117828864659053;1.31727794171282
53.927465;0.4791842891582766;-1.5552046765499488e-06;1.2365730212011329e-06;1.708958021195072e-06;-2.003038889620839e-06;0.4765736989329426;10.024834138851423;0.8358410103751098;0.01567281465974733;0.01569321293484902;0.8311232176521101;1.011813121693516;1.3173124079804546
53.937465;0.4791785387207813;-1.478001442341041e-06;1.2677002899373818e-06;1.7293162692591645e-06;-2.037014516430421e-06;0.4766017828009436;10.02551720093275;0.8361787304949186;0.015672508717433527;0.01569413732162808;0.8311733347568636;1.01184493981011;1.3173476413191632
53.947465;0.4791738852378277;-1.3999316717233652e-06;1.2997959768505795e-06;1.7485914196345503e-06;-2.069659701328368e-06;0.4766263401695733;10.026149463038285;0.836513498964152;0.015672133989853686;0.015695112468064792;0.8312243767749707;1.011878274049828;1.3173837674576039
53.957465;0.47917008913800146;-1.3210531367392124e-06;1.3330130330690816e-06;1.766664159296935e-06;-2.100919945222047e-06;0.47664721540342614;10.026733440865137;0.8368450443444373;0.015671679447734177;0.015696125048404015;0.8312761357322039;1.0119131016503877;1.317420904452849
53.967465;0.4791669737199035;-1.2414402905362446e-06;1.3674922933719524e-06;1.783469070760169e-06;-2.130785658665537e-06;0.4766643386531151;10.027271030272864;0.8371731974995169;0.015671135228350258;0.01569716150230554;0.8313283439860284;1.0119494295771636;1.3174591401113322
53.977465;0.47916442328203257;-1.1611633331791812e-06;1.4033704009076542e-06;1.7990121897454944e-06;-2.1592753510473113e-06;0.4766777155826215;10.027764041137209;0.8374978429906431;0.01567049181545783;0.01569820940594719;0.8313805956440684;1.0119872163249577;1.3174984788856818
53.987465;0.4791623398264367;-1.080266602085341e-06;1.4407819058572972e-06;1.8133622733112648e-06;-2.1864243589582357e-06;0.4766873729115064;10.028214455682065;0.8378188811807298;0.015669739822652174;0.015699258261075506;0.8314323288621669;1.012026250259025;1.317538837877669
53.997465;0.47916060965579554;-9.987581672250247e-07;1.4798371228799222e-06;1.8266126269477726e-06;-2.2122827229105805e-06;0.4766933404836196;10.02862457302023;0.8381362401628035;0.015668870419768787;0.015700300509094392;0.8314828792020804;1.0120660717314371;1.3175800720433037
54.007465;0.47915909889714653;-9.166183113362123e-07;1.520596389635448e-06;1.83884907052358e-06;-2.2369225208633905e-06;0.4766956940296359;10.028997340147056;0.838449889962263;0.015667875155849664;0.01570133194805909;0.8315315757737927;1.0121060378431486;1.3176220252465292
54.017465;0.47915765128032956;-8.338084835111754e-07;1.563069516022258e-06;1.8501390235092759e-06;-2.260443154376092e-06;0.4766945717904536;10.029336029769043;0.8387597931043722;0.01566674473150347;0.015702350001382474;0.8315778281347351;1.0121454428003924;1.3176646050316079
54.027465;0.47915607592982457;-7.502716603271676e-07;1.6072406629185365e-06;1.8605213212694212e-06;-2.2829637835972036e-06;0.4766901310668171;10.02964299588069;0.8390658456858779;0.01566546815078485;0.015703351814577392;0.8316211650837293;1.0121835858968102;1.3177078468664214
54.037465;0.47915415234364334;-6.659413407611849e-07;1.6531001210684051e-06;1.8700025663990172e-06;-2.304609107243988e-06;0.47668253216748996;10.02991838996128;0.8393678674704128;0.01566403404158901;0.015704334055723076;0.8316612437882388;1.0122198130770368;1.3177519104914408
54.047465;0.47915165926878633;-5.807647851250272e-07;1.7006515897401631e-06;1.87858056549361e-06;-2.3254969282427858e-06;0.47667197119485055;10.030160167888939;0.8396656238938125;0.015662433852517123;0.01570529302711698;0.831697863544405;1.0122535158910204;1.3177970038453357
54.057465;0.47914839624548317;-4.947248134984901e-07;1.7498951141816486e-06;1.8862638865862206e-06;-2.3457272650037028e-06;0.47665868248766297;10.030365541367871;0.8399588746166455;0.01566066451025358;0.01570622461540545;0.8317309548347198;1.0122840497093;1.3178433493856214
54.067465;0.4791441947848617;-4.0784329683206786e-07;1.80082292599828e-06;1.8930634966603493e-06;-2.365384793475959e-06;0.47664290304974183;10.030532128130714;0.8402474035653645;0.01565872807152032;0.01570712506644478;0.8317604731348898;1.0123106658271324;1.31789120857919
54.077465;0.4791389275401342;-3.2016838729539386e-07;1.8534262329094328e-06;1.8989900637876312e-06;-2.3845556147498378e-06;0.47662485223394147;10.030658155239909;0.8405309785372949;0.015656628783705783;0.015707992507168908;0.8317862764059495;1.0123325581469418;1.3179408608750236
54.087465;0.4791324951328773;-2.3177577161078742e-07;1.9076935425783766e-06;1.9040751689066497e-06;-2.4033288271164547e-06;0.4766047321567112;10.030743179629386;0.8408092805004058;0.01565437034846911;0.015708827862982482;0.8318081447553813;1.0123489330998892;1.3179925664922474
54.097465;0.4791247910523709;-1.42791304502018e-07;1.9636073891091878e-06;1.9083923753725634e-06;-2.4217902131981945e-06;0.4765827490599519;10.030789103011916;0.8410818607492038;0.0156519549950519;0.015709634345841543;0.8318258803413068;1.0123590020496505;1.3180465828078922
54.107465;0.4791156855021272;-5.339706502307662e-08;2.02113167366184e-06;1.912050817776985e-06;-2.4400419513390526e-06;0.47655914274128536;10.030799910806763;0.8413481698575639;0.01564938433758231;0.015710416303445537;0.831839340465911;1.0123620031945844;1.3181031951080973
54.117465;0.479105043711088;3.619629906316862e-08;2.0801843118895772e-06;1.9151645323411086e-06;-2.4582353660581016e-06;0.4765341663369362;10.030780971179382;0.8416076469715472;0.015646660804367007;0.015711178258906264;0.8318484290451769;1.0123573223869178;1.318162693730557
54.127465;0.4790927515677509;1.257870036509338e-07;2.1406206205655543e-06;1.917823139123822e-06;-2.476572621132346e-06;0.4765080327247713;10.030739097142666;0.8418597612960295;0.01564378788419345;0.01571192489138837;0.83185311470332;1.0123445914968408;1.3182252713733003
54.137465;0.4790787335942568;2.1520939007946124e-07;2.2022392633630007e-06;1.920062664651486e-06;-2.4952580413121314e-06;0.47648088738297845;10.030682521861246;0.8421039703163182;0.0156407697311155;0.01571266203013577;0.8318534612999224;1.0123236443190977;1.3182909256382502
54.147465;0.47906296320303454;3.043518983728928e-07;2.2647989309577614e-06;1.9218329468163253e-06;-2.5144347906533646e-06;0.4764528158280714;10.03061989403429;0.8423397127184424;0.015637611612526102;0.01571339655704678;0.8318496168243339;1.0122943795798922;1.3183594833492507
54.157465;0.4790454519805884;3.931485916958884e-07;2.328042104819956e-06;1.922997524845955e-06;-2.53415916968406e-06;0.47642389492261217;10.03055873513347;0.8425664878418028;0.01563432041471342;0.01571413425754982;0.8318417671477994;1.0122566886120925;1.3184307089441172
54.167465;0.4790262073442739;4.815266989332562e-07;2.3917202203537968e-06;1.92337785596324e-06;-2.554425480776747e-06;0.4763942455002921;10.030504604113865;0.8427839159142222;0.0156309045921908;0.015714877909205213;0.8318301253900117;1.0122104648163004;1.3185043765214215
54.177465;0.47900519484871157;5.693657979975358e-07;2.4555995662073754e-06;1.9227943995621535e-06;-2.5752138393821692e-06;0.47636402109730247;10.030461468431374;0.8429917060626705;0.015627374425141644;0.015715627609982127;0.8318149485067512;1.0121555967737912;1.3185802724406221
54.187465;0.47898236227406843;6.565225616618624e-07;2.5194424902029446e-06;1.9210753818790013e-06;-2.596517660068895e-06;0.4763333812798623;10.030432586113308;0.8431895720867494;0.015623742355353765;0.01571638225188277;0.8317965334588795;1.0120919548419547;1.3186581748904151
54.197465;0.47895770001701826;7.428803520464581e-07;2.5829909205663662e-06;1.918061223807023e-06;-2.6183418275608995e-06;0.4763024892988499;10.030421334433356;0.8433771575039027;0.015620022290219148;0.015717139858642336;0.8317752021588266;1.0120194049224895;1.318737814655988
54.207465;0.47893126540640024;8.283744253526872e-07;2.645971984597117e-06;1.91361632375301e-06;-2.6406957272598966e-06;0.4762714975417074;10.03043124240233;0.843554012685563;0.015616228404011162;0.015717897113386895;0.8317512849155704;1.011937788150669;1.318818806841439
54.217465;0.47890317421164474;9.129870831037596e-07;2.708112248454074e-06;1.9076156389527947e-06;-2.6635867613776365e-06;0.4762405315284819;10.030464701522094;0.8437196469052917;0.015612374657945254;0.015718649516679756;0.8317250785791747;1.0118468874620705;1.3189006398584981
54.227465;0.47887359401619184;9.96713583950816e-07;2.7691568759899876e-06;1.899917415280359e-06;-2.687014476369251e-06;0.47620970555295017;10.030522139189692;0.8438736311397884;0.015608474507344107;0.01571939169979381;0.8316967556362216;1.011746494715625;1.3189827453881937
54.237465;0.47884273161956525;1.0795202996737152e-06;2.8288909896065996e-06;1.8903741759883601e-06;-2.71096314263838e-06;0.4761791485671909;10.030602644302988;0.8440156606422212;0.015604540638200123;0.01572011793284321;0.8316662846662325;1.01163653363148;1.3190645542531896
54.247465;0.47881080578628166;1.1613263454925018e-06;2.8871362718441656e-06;1.8788674242517123e-06;-2.735388997221154e-06;0.4761490099469315;10.030704125667187;0.8441454987234857;0.015600585493047903;0.015720823412386252;0.8316334365429238;1.0115170852575943;1.319145514415911
54.257465;0.47877801936352155;1.2420167012080803e-06;2.943735130701907e-06;1.8653120766098512e-06;-2.7602264546075415e-06;0.4761194536579121;10.03082297975577;0.84426290534444;0.015596621858870459;0.01572150498128839;0.8315978357706963;1.0113882966107142;1.3192250786676814
54.267465;0.4787445356458369;1.3214693872398626e-06;2.9985520116477495e-06;1.8496331736782385e-06;-2.7854138571395015e-06;0.47609064562757175;10.030954991275246;0.8443676958719274;0.015592662999137398;0.01572216036788435;0.8315590267931323;1.0112502862092692;1.319302668042627
54.277465;0.47871046446808546;1.3995718643493538e-06;3.0514776247864892e-06;1.8317597883489841e-06;-2.8109030852205065e-06;0.47606273612460975;10.031096649892273;0.8444598260948417;0.015588722398010985;0.01572278707155764;0.8315165527509112;1.011103140800946;1.3193776883429456
54.287465;0.47867588457897126;1.4762280102378792e-06;3.1024285389680936e-06;1.8116461567694973e-06;-2.836652960737576e-06;0.47603587600192093;10.031245216560501;0.8445393598007683;0.015584812575538613;0.01572338234649254;0.8314700089316347;1.010946969404984;1.3194496534941942
54.297465;0.4786408894796504;1.5513522219010695e-06;3.1513557186446794e-06;1.7892780539950772e-06;-2.862632938861867e-06;0.47601026457182055;10.031398151508784;0.844606381872287;0.015580943640360966;0.01572394462830714;0.8314190928266295;1.0107819012816273;1.3195183413873086
54.307465;0.4786056041901847;1.6248551199889498e-06;3.1982582433210867e-06;1.764652915693338e-06;-2.8888412324813576e-06;0.47598615956024737;10.031553149855313;0.8446609540698515;0.01557712317821324;0.015724475045414535;0.8313636371234043;1.0106080403352644;1.3195838292641702
54.317465;0.4785701669838215;1.6966535701612705e-06;3.2431871618970626e-06;1.7377722132840904e-06;-2.915315515861795e-06;0.4759638319499123;10.03170841996115;0.8447031262473467;0.015573357482782775;0.015724977691459165;0.8313035315256762;1.0104254914128221;1.3196463658920745
54.327465;0.4785347067178663;1.7666877893993994e-06;3.2862346107050494e-06;1.7086519245900319e-06;-2.9421202105368313e-06;0.47594352064514855;10.03186266159985;0.8447329777017931;0.015569652537591948;0.015725459436943593;0.8312385700882883;1.0102344362814994;1.3197061812365662
54.337465;0.47849932566451314;1.8349163310319105e-06;3.327505667387337e-06;1.6773204735776649e-06;-2.9693196764313912e-06;0.4759254137999204;10.032015037481463;0.8447506310333072;0.01556601436128147;0.01572592998743347;0.8311684010885739;1.0100351853240161;1.3197633592004578
54.347465;0.4784640777469084;1.9013030553233365e-06;3.367076739155887e-06;1.643796514599825e-06;-2.996950700644609e-06;0.4759096472561314;10.032165220762256;0.8447561997229626;0.015562449905855195;0.01572640056492398;0.8310926571196441;1.0098282394193356;1.3198178580697586
54.357465;0.4784289557140152;1.9658111929044e-06;3.4049727950543157e-06;1.608068827229798e-06;-3.0250079546511736e-06;0.4758963160333324;10.03231361901457;0.844749728953922;0.015558968125180412;0.0157268811086497;0.8310110974156326;1.0096143253987773;1.319869609865179
54.367465;0.4783939209862207;2.0284100257426948e-06;3.4411825340009874e-06;1.5701004156368762e-06;-3.0534572242631773e-06;0.47588548255977375;10.032461879463211;0.8447311788528811;0.015555579590422362;0.01572737888059303;0.8309235792860601;1.0093942894697303;1.3199185676794052
54.377465;0.47835895770815223;2.089084069552712e-06;3.475687016038613e-06;1.5298561586919424e-06;-3.082260589102674e-06;0.47587716936652175;10.03261293882062;0.8447004415458708;0.0155522953419356;0.015727898900625575;0.8308299581256997;1.0091689320345811;1.3199647072341205
54.387465;0.47832408894326767;2.147832615542256e-06;3.508482490069678e-06;1.4873389278429179e-06;-3.1113744633526674e-06;0.47587136343262526;10.032770312925697;0.8446574246725966;0.01554912664033924;0.015728444357395812;0.8307300758117558;1.0089389744349793;1.3200080188275407
54.397465;0.47828934146310137;2.2046555039738472e-06;3.5395915879307444e-06;1.4426216900596846e-06;-3.140726709925953e-06;0.47586804601218063;10.032937377732484;0.8446021632803434;0.015546084760130193;0.015729016914493472;0.8306238035701735;1.0087051318369096;1.3200484659925869
54.407465;0.47825470597809105;2.259525453160155e-06;3.5690442985758105e-06;1.3958509797910062e-06;-3.1702207265133995e-06;0.47586722283067795;10.03311686867603;0.8445348144115282;0.015543180183152355;0.0157296168782208;0.8305110767930189;1.008468124043352;1.3200859403525358
54.417465;0.4782201295000352;2.3123691048080705e-06;3.596836071271783e-06;1.3472069625235056e-06;-3.1997658567918255e-06;0.475868948999064;10.033310445404375;0.8444555416540616;0.015540421898833659;0.015730242677238895;0.8303919149864892;1.0082285941019313;1.320120248277789
54.427465;0.4781855463880629;2.3630743103200777e-06;3.6229068676611305e-06;1.2968589196938955e-06;-3.2292871702263196e-06;0.4758733425716432;10.033518629230013;0.8443644882920418;0.015537816640286736;0.015730890870473805;0.8302664442352333;1.0079870527021264;1.320151134563351
54.437465;0.47815093030296785;2.411519203765297e-06;3.6471552431581016e-06;1.2449523078779626e-06;-3.258705463632906e-06;0.47588055312865324;10.033741398146645;0.8442618671705143;0.015535368885572816;0.015731557328627143;0.8301349411663926;1.0077438949198545;1.3201783800080438
54.447465;0.4781163114935958;2.4576032661038676e-06;3.669465317964705e-06;1.1916122845079233e-06;-3.28791838886897e-06;0.47589068878131324;10.033979047712243;0.8441479662965292;0.015533082015076367;0.01573223767676855;0.8299978394495295;1.0074994528759207;1.3202019152333822
54.457465;0.4780817335176396;2.501250968940405e-06;3.6897304062220086e-06;1.1369423799385065e-06;-3.316798962240073e-06;0.4759037666058479;10.034232213140623;0.8440230633569759;0.01553095899289139;0.015732926579185746;0.8298556659326449;1.0072540783022725;1.3202218388814548
54.467465;0.47804720579292787;2.5423959450415855e-06;3.707866130639234e-06;1.0810082345056004e-06;-3.345206073663789e-06;0.47591973097753754;10.034500874806218;0.8438874462427902;0.015529001998293322;0.015733617746224025;0.8297089813486132;1.0070081590238464;1.3202383159426212
54.477465;0.4780126996110564;2.580982958658023e-06;3.723807529957793e-06;1.0238163998661157e-06;-3.372993338809581e-06;0.47593850683076955;10.034783753612407;0.8437415178832411;0.015527211336936571;0.0157343043324768;0.8295583561456593;1.0067619941030894;1.320251408499004
54.487465;0.47797816559713546;2.6169831054621536e-06;3.737492359697813e-06;9.653227395687e-07;-3.4000128258641573e-06;0.47596004875207254;10.035078564265477;0.8435857980087242;0.015525584574163276;0.015734978244108105;0.8294043649348506;1.0065157065492156;1.3202609924916007
54.497465;0.4779435389851097;2.6503945108557983e-06;3.748845088611509e-06;9.054745993241865e-07;-3.426130650014726e-06;0.47598436782912423;10.035382328201834;0.8434208410643083;0.015524117382119755;0.015735629455565777;0.8292476100219981;1.0062693298919603;1.3202668374532973
54.507465;0.4779087367452956;2.6812417971322974e-06;3.757779752898945e-06;8.4425668072854e-07;-3.4512484945930324e-06;0.47601151593040525;10.035691641707567;0.8432471804643147;0.015522805477545691;0.015736246707845312;0.8290887374411412;1.0060229258848223;1.320268719271311
54.517465;0.47787366923475466;2.709586744003249e-06;3.7642247444660382e-06;7.817140447962672e-07;-3.4753065786284658e-06;0.4760415462535825;10.036002877574182;0.8430652763538407;0.015521645355098613;0.015736819011781717;0.8289283968834505;1.0057765993330627;1.3202664919813416
54.527465;0.4778382569663648;2.73552379033267e-06;3.7681403697821657e-06;7.179427922073433e-07;-3.4982750147447578e-06;0.47607450234366044;10.03631212615279;0.8428754861184923;0.015520633794064495;0.015737336882304366;0.8287671861831594;1.0055304493001738;1.3202601472222928
54.537465;0.47780242552311103;2.759156344951982e-06;3.7695059068093964e-06;6.53071086572991e-07;-3.5201439410780096e-06;0.4761104340819942;10.036615248078254;0.8426781012830066;0.015519768193420595;0.015737792371835334;0.8286056492402916;1.005284518073335;1.3202498117962937
54.547465;0.47776609730276753;2.7805812304589775e-06;3.768305860195199e-06;5.872491092489239e-07;-3.540912577990072e-06;0.4761493801783462;10.03690802410503;0.842473394418289;0.015519047266656549;0.015738178250820908;0.8284443208725417;1.0050387857772995;1.3202356829864696
54.557465;0.4777292104387821;2.7998997873059325e-06;3.7645397039566134e-06;5.206306359013595e-07;-3.5605918574517945e-06;0.47619132728919994;10.037186059888818;0.8422616463944925;0.015518470313208651;0.015738487837532216;0.828283734893628;1.0047932286674575;1.3202179831262213
54.567465;0.47769172970597823;2.8172438030402286e-06;3.7582342599664296e-06;4.533513554591486e-07;-3.579216811555584e-06;0.4762362047625653;10.03744473209005;0.8420431399910365;0.01551803601986057;0.015738715389079436;0.8281243483839233;1.004547868732861;1.320196955910108
54.577465;0.47765361526319855;2.8327752395549746e-06;3.7494408357039835e-06;3.8553464454513404e-07;-3.596840960797957e-06;0.47628389730852266;10.037679273518453;0.8418181367532913;0.015517742093262073;0.015738856210796123;0.8279664815164883;1.0043027695748672;1.3201729343895976
54.587465;0.4776148002098212;2.8466538808063036e-06;3.7382226510116964e-06;3.173134998227656e-07;-3.6135064220200035e-06;0.47633425796575846;10.03788466820433;0.841586901104585;0.015517585381429642;0.01573890694961464;0.8278103758137493;1.0040580175745937;1.3201464184597986
54.597465;0.4775752189202655;2.8590095243329173e-06;3.7246505336340674e-06;2.4884590297967197e-07;-3.6292132466557334e-06;0.4763871310840639;10.03805560023198;0.8413497297334143;0.015517562216522235;0.01573886586173783;0.8276562851541982;1.0038137235843152;1.3201180010194893
54.607465;0.4775348534568434;2.869935873196106e-06;3.7088039588613725e-06;1.8032207908973535e-07;-3.643920506810215e-06;0.4764423474205612;10.038186658801072;0.8411069388706949;0.015517668981104299;0.015738732107801943;0.8275045011296279;1.0035700280286417;1.3200882043140294
54.617465;0.47749373744557405;2.8795097227856388e-06;3.690759348612986e-06;1.1194608317758498e-07;-3.65758010810388e-06;0.4764996896335982;10.038272562789027;0.840858846268038;0.015517902686906814;0.015738505362769637;0.8273553508542659;1.003327063775072;1.32005741272202
54.627465;0.477451900100651;2.887815064516142e-06;3.6705873664258418e-06;4.3897380241328694e-08;-3.670167751245967e-06;0.4765588925743615;10.038308887671397;0.8406057654511537;0.015518260966461628;0.015738186461013357;0.8272091788391844;1.0030848777528576;1.3200259172423157
54.637465;0.47740933036149474;2.8949382962953244e-06;3.6483775196530687e-06;-2.36919630615094e-08;-3.6816924447733232e-06;0.4766196811517619;10.038293346152058;0.8403480158781717;0.015518741250427804;0.015737776723538148;0.8270663034165983;1.0028433809336434;1.31999394901529
54.647465;0.4773660058046511;2.900953132466596e-06;3.6242575860328567e-06;-9.074978210466993e-08;-3.692173619045759e-06;0.47668177951019164;10.038226036860221;0.8400859458505878;0.015519340120063604;0.015737276219423193;0.826926998526198;1.0026023910955244;1.3199616607997073
54.657465;0.4773219187948889;2.9059167434739567e-06;3.5983805084219454e-06;-1.572683648747526e-07;-3.7015971668509237e-06;0.4767448768619012;10.038108252358752;0.8398199561303957;0.01552005361086406;0.015736683851735763;0.8267915184702602;1.0023617371733968;1.3199291611737982
54.667465;0.47727707494658206;2.9098685953204935e-06;3.570888427838782e-06;-2.232776904884909e-07;-3.709920922088815e-06;0.47680859553614857;10.037941561777037;0.8395505147727294;0.015520878300921782;0.015735998840311675;0.8266601329244667;1.0021213114489524;1.3198965363130413
54.677465;0.47723148939650845;2.9128385826636303e-06;3.5418874523963324e-06;-2.888121687790017e-07;-3.717131678203347e-06;0.47687250005525494;10.037727891319053;0.8392781488513489;0.015521812228702666;0.015735221632812088;0.8265331363582415;1.001881024341595;1.3198637146508811
54.687465;0.47718518365032364;2.9148564642373262e-06;3.511461075973527e-06;-3.5390851621858256e-07;-3.723269419272119e-06;0.47693615165433256;10.037469635160654;0.8390033979345187;0.015522854427001551;0.01573435412809594;0.8264108509551624;1.0016407581605553;1.3198303186678664
54.697465;0.4771381993134618;2.9159368652873925e-06;3.4797130941411104e-06;-4.186114008621703e-07;-3.7284096279589553e-06;0.47699915674383875;10.037169399528846;0.8387267471434517;0.01552400387660263;0.01573339989173108;0.8262936615863451;1.0014003803003013;1.319795662357128
54.707465;0.47709062672661023;2.91605055156456e-06;3.4468070252503433e-06;-4.829589959877935e-07;-3.732648097563698e-06;0.47706116787134994;10.03682995401882;0.838448624127697;0.015525259353592112;0.015732364337613575;0.8261820232133081;1.0011597516985338;1.3197588487894283
54.717465;0.4770426083525552;2.9151118864432993e-06;3.412971183431734e-06;-5.469785315616753e-07;-3.7360904968889407e-06;0.47712188105655295;10.036454450819697;0.8381694915165915;0.015526619320548806;0.015731253924960886;0.8260763645426886;1.000918701290311;1.3197189068893005
54.727465;0.47699430593683284;2.9129932905187377e-06;3.3784631131826794e-06;-6.107057918901087e-07;-3.7388356580601297e-06;0.47718107274051164;10.036046408817217;0.8378899249207565;0.015528081373248301;0.015730074313819543;0.8259769404626764;1.0006770151336464;1.3196749450239593
54.737465;0.4769458608719851;2.9095564648929253e-06;3.3435317409434606e-06;-6.741856314697589e-07;-3.7409552684030104e-06;0.47723862910476994;10.035609264970605;0.8376105679182969;0.015529642401278932;0.015728829358561236;0.8258837856419124;1.0004344587304907;1.3196262453969088
54.747465;0.47689737283983236;2.904678212530717e-06;3.3084177087011224e-06;-7.374443633252421e-07;-3.742482911684956e-06;0.47729450985633254;10.035145755742205;0.8373320194675518;0.015531299106945761;0.015727521677451457;0.8257967961396774;1.0001907924804925;1.3195722527652418
54.757465;0.4768489010556353;2.8982674625616957e-06;3.2733669105279034e-06;-8.004731886335217e-07;-3.7434242238064994e-06;0.47734868738415126;10.034657586773765;0.8370547906225543;0.015533047514979732;0.015726152918091554;0.825715800492758;0.9999457714291895;1.319512539668926
54.767465;0.4768004875474037;2.8902844805004263e-06;3.2386159234506982e-06;-8.632354132204962e-07;-3.74377234422777e-06;0.4774011274307463;10.03414564485798;0.8367793239084009;0.015534881695689423;0.015724723269384552;0.8256405761288228;0.999699203660964;1.3194467629810185
54.777465;0.4767521880636453;2.880747570165251e-06;3.204378610707926e-06;-9.256766202233728e-07;-3.743512807540352e-06;0.4774517980997624;10.033610616904067;0.8365060170553679;0.015536793282943061;0.01572323200965064;0.825570854454232;0.999451063970109;1.3193745960126835
54.787465;0.476704072014108;2.8697140736597158e-06;3.1708576302670837e-06;-9.877190971541295e-07;-3.742633710433978e-06;0.4775006820243881;10.03305332683654;0.8362352921143681;0.015538772509092552;0.015721679373645187;0.8255063082762616;0.9992015057860407;1.3192957464049395
54.797465;0.4766561898702973;2.857263008657321e-06;3.138247045698453e-06;-1.0492521505746728e-06;-3.741149510976718e-06;0.47754778354533045;10.032474628467098;0.8359676501930169;0.01554080940559892;0.0157200678393659;0.8254465286456062;0.9989507476624532;1.319210043200269
54.807465;0.4766085607293969;2.8434929435813546e-06;3.1067298638604697e-06;-1.1101451074773533e-06;-3.739119533389012e-06;0.47759311119153053;10.031875697688207;0.8357036107266398;0.015542893909422525;0.015718401181058005;0.8253910239713623;0.9986990268385869;1.3191174229009752
54.817465;0.4765611961169808;2.8285082846960054e-06;3.0764810603758446e-06;-1.1702767000091958e-06;-3.7366476674457407e-06;0.4776366657610611;10.031258518076145;0.8354436459921414;0.015545015301218875;0.015716682549947666;0.8253392471545447;0.9984466820595389;1.3190177967459726
54.827465;0.47651414530852243;2.8123944581897464e-06;3.047645958053541e-06;-1.2295532168916457e-06;-3.7338621836020025e-06;0.47767847589699164;10.030625904879724;0.8351882304211966;0.01554716211434325;0.0157149138130872;0.8252906524229076;0.9981942010224877;1.3189109287583463
54.837465;0.47646755066146995;2.79521427635144e-06;3.020317776051022e-06;-1.2879063623350638e-06;-3.7308893051095313e-06;0.4777186473518732;10.029981516637923;0.8349379334181459;0.01554932323053635;0.01571309503753831;0.825244791450011;0.9979421430899195;1.3187964468457587
54.847465;0.4764216555115302;2.777030976986626e-06;2.9945527471108558e-06;-1.345286425133922e-06;-3.7278485472966336e-06;0.47775736544006114;10.029329775028941;0.8346934384563947;0.01555148908914698;0.01571122353511989;0.8252013870220299;0.9976910216901147;1.318673994198869
54.857465;0.47637674177373435;2.7579289819562704e-06;2.9703869552069917e-06;-1.4016660293294238e-06;-3.724865155254215e-06;0.47779484705786085;10.028675175296932;0.8344554864737797;0.015553651812275509;0.01570929502562535;0.8251603112550312;0.997441231584192;1.3185433614069606
54.867465;0.4763330559781528;2.738012561079982e-06;2.9478312136333e-06;-1.4570381992190753e-06;-3.722075492138843e-06;0.477831303716963;10.028021718073898;0.8342248153253894;0.015555804875588409;0.015707305955487895;0.8251215373819362;0.9971930704545686;1.3184045243483822
54.877465;0.4762907635133141;2.7173979980873996e-06;2.9268670373015506e-06;-1.5113855351115682e-06;-3.719626105361602e-06;0.47786694344417563;10.027372999992705;0.8340021183121679;0.01555794230353229;0.015705253670352394;0.8250851130467461;0.9969468350022904;1.3182576422951648
54.887465;0.4762499467326162;2.6962099487161047e-06;2.9074462323427204e-06;-1.5646487507126684e-06;-3.7176745843081016e-06;0.47790198011751184;10.026732228797234;0.8337880398623697;0.01556005719266264;0.015703135286019135;0.8250510955970649;0.9967028706787079;1.318102983953645
54.897465;0.4762106261831246;2.6745676556583173e-06;2.8894964358005096e-06;-1.616749078379851e-06;-3.7163930646452235e-06;0.4779366374084733;10.026102020957397;0.8335832076949131;0.015562141284198016;0.01570094730418878;0.8250194946325361;0.9964615490465912;1.3179408231647682
54.907465;0.4761727588790243;2.6525568104358963e-06;2.8729483893245425e-06;-1.6676413637994265e-06;-3.7159579026138897e-06;0.47797114054619655;10.025484317537444;0.8333882162018084;0.015564186522700366;0.0156986860622454;0.8249902813000826;0.9962232542941519;1.31777141669152
54.917465;0.4761362309927971;2.6302078889900986e-06;2.8577573244815333e-06;-1.7173268512555142e-06;-3.7165156899650746e-06;0.4780056843343776;10.024880233455185;0.8332035529896532;0.015566186820599442;0.015696348488511064;0.8249634097677566;0.9959883688371822;1.3175950214506371
54.927465;0.4761008782286654;2.6075019956926834e-06;2.8438886682054525e-06;-1.7658307691448596e-06;-3.7181664687043966e-06;0.47804038245026503;10.024289905836106;0.8330295651060073;0.015568138179828274;0.01569393274656486;0.8249388419467258;0.9957572495891882;1.3174118626739424
54.937465;0.4760665287528907;2.5843893764494808e-06;2.831306934499971e-06;-1.8131803025740713e-06;-3.720995714038858e-06;0.47807522506057143;10.023712455473337;0.8328664535633407;0.015570038164846046;0.015691439052804783;0.82491657079235;0.995530255190676;1.317222087262813
54.947465;0.4760330409500392;2.560798875378966e-06;2.8199883529377483e-06;-1.859382129998735e-06;-3.7251111096745458e-06;0.4781100973473251;10.02314626054676;0.8327142411768051;0.015571885865120734;0.015688870737761363;0.8248965915218339;0.9953077647480116;1.3170258101761416
54.957465;0.4760003039383106;2.536643697784796e-06;2.8099214665187252e-06;-1.9044074952739092e-06;-3.7306415210499526e-06;0.4781448627380989;10.022589791181943;0.8325727598884675;0.015573680685831679;0.01568623417237032;0.8248788744437824;0.9950900924249367;1.3168231792601301
54.967465;0.4759682196955822;2.5118352737815405e-06;2.801103697420949e-06;-1.94820220274632e-06;-3.7377085397047487e-06;0.47817944369565024;10.02204225292881;0.8324416862665028;0.015575419943554988;0.01568353703248069;0.8248633687139423;0.9948773573614467;1.316614300878769
54.977465;0.47593670483332157;2.4863027679167313e-06;2.7935484230907787e-06;-1.9907170180785623e-06;-3.746389307246636e-06;0.47821385702209424;10.021503414063304;0.8323206057825522;0.015577098365268056;0.01568078739611702;0.8248499700858173;0.994669448608427;1.3163991545550533
54.987465;0.47590569760768825;2.459990571686306e-06;2.7872609201798413e-06;-2.031928570173359e-06;-3.7567045523924147e-06;0.47824821218770386;10.0209731645391;0.8322090629539028;0.015578709619147101;0.01567799497669695;0.824838484864297;0.9944661592818571;1.3161776414447894
54.997465;0.47587514292216776;2.4328419599079745e-06;2.7821791198636543e-06;-2.0718336271563944e-06;-3.7686510115657294e-06;0.47828269202721574;10.0204510717733;0.8321065622203521;0.01558024717693696;0.01567517150005122;0.8248286450718275;0.9942673857376048;1.315949650723793
55.007465;0.47584495786811565;2.4048085640490334e-06;2.7781394587298255e-06;-2.110437114757593e-06;-3.7822341377562294e-06;0.47831751585756294;10.019935746211477;0.8320125834379976;0.015581704567943406;0.01567232870132907;0.8248201696437155;0.9940731908452096;1.3157150870969352
55.017465;0.47581501525209374;2.3758669276019973e-06;2.7749020616825845e-06;-2.1477448119025354e-06;-3.797476771073152e-06;0.4783528784297265;10.01942461962176;0.8319266504582692;0.015583076332974745;0.015669476820875217;0.8248128608320264;0.9938836912519061;1.3154739395400157
55.027465;0.47578517862970193;2.346019863574035e-06;2.77220676769675e-06;-2.1837555861049527e-06;-3.8144255407176188e-06;0.47838891211536283;10.018914636905764;0.8318483823662446;0.015584359159866105;0.01566662550481204;0.824806673871495;0.9936989310482189;1.3152263552128667
55.037465;0.47575534669317077;2.3152953950177763e-06;2.7698122867230155e-06;-2.2184587655204093e-06;-3.8331564765203544e-06;0.4784257290422633;10.018403254926968;0.8317775011888263;0.015585552483829184;0.01566378518910136;0.8248017181151401;0.9935188860172597;1.3149726122729164
55.047465;0.47572546443405384;2.2837336062608954e-06;2.76750576850375e-06;-2.251845605338624e-06;-3.853770148709357e-06;0.47846350161014106;10.017888751570366;0.8317138500187423;0.01558665827893893;0.015660966774438612;0.8247982374927838;0.9933435338277383;1.3147130506568843
55.057465;0.47569553543289467;2.251354970300075e-06;2.7651001097423785e-06;-2.2839296290438963e-06;-3.876369160747054e-06;0.4785024909082981;10.0173694873132;0.8316574171341807;0.015587680106104096;0.015658180463276647;0.8247965974083451;0.9931728452477224;1.3144480803419865
55.067465;0.47566563176760135;2.2181418184401508e-06;2.7624251618250805e-06;-2.3147464162095753e-06;-3.901019171667072e-06;0.478543010361472;10.016843362350393;0.8316082902472254;0.015588622417086074;0.015655435667754566;0.8247972445144466;0.9930067309917048;1.314178190840427
55.077465;0.47563585705076605;2.1840490241380174e-06;2.7593163789898104e-06;-2.3443264471513466e-06;-3.927718636251121e-06;0.47858538712498777;10.016308281985472;0.8315665254840942;0.015589490668127754;0.015652741665181494;0.8248006372799024;0.9928450158749013;1.3139038764598006
55.087465;0.4756063009847564;2.149018104589199e-06;2.7556071154832387e-06;-2.3726760573324135e-06;-3.956400447446116e-06;0.4786299452224268;10.015762360217161;0.8315320430739923;0.01559029101510228;0.01565010749000998;0.8248071974701292;0.9926874087733051;1.313625576614577
55.097465;0.47557703137312235;2.1129903529759955e-06;2.7511192021234222e-06;-2.399778482575024e-06;-3.986964512593344e-06;0.4786769758896551;10.015203536549794;0.8315046835381589;0.015591028709385415;0.015647541247532634;0.8248172984987804;0.9925335264334411;1.3133436807997005
55.107465;0.47554809147510047;2.0759356126629607e-06;2.7456600891197207e-06;-2.425596868076873e-06;-4.019314059900367e-06;0.47872670539368506;10.014629310019437;0.831484351088953;0.015591706925507575;0.01564505015668492;0.8248312583990269;0.9923830083797102;1.3130585147211191
55.117465;0.4755194937215714;2.037866861948062e-06;2.7390386721979377e-06;-2.4500804931840974e-06;-4.0533676276035055e-06;0.47877930781632483;10.014036337317865;0.8314710537316099;0.015592327956755992;0.015642641174181605;0.8248493527483614;0.9922355994582536;1.3127702858456138
55.127465;0.4754912349659516;1.998815334629021e-06;2.7310789804706415e-06;-2.473182318239511e-06;-4.089041187310809e-06;0.4788349357689613;10.013420506175972;0.8314648378130901;0.015592895947208283;0.01564032160167537;0.8248718621051278;0.9920911505252406;1.3124790524768124
55.137465;0.47546330939891324;1.9588043878367895e-06;2.7216117882342337e-06;-2.494870795750606e-06;-4.12621627761697e-06;0.47889371883538384;10.012778233829788;0.8314657257328246;0.015593418587218535;0.01563809952568249;0.8248990512974882;0.9919496118624466;1.3121847402557303
55.147465;0.4754357008195383;1.9178494372119778e-06;2.710471597784526e-06;-2.515130772471396e-06;-4.164730295435635e-06;0.4789557566618596;10.012107098168142;0.8314736919046369;0.015593906083342421;0.01563598331560313;0.8249310466004136;0.9918110415451158;1.3118872235017602
55.157465;0.4754083786220716;1.8759703903433711e-06;2.6975214150714856e-06;-2.533969089355483e-06;-4.204389568907952e-06;0.4790211394858507;10.011404493389184;0.83148867296911;0.01559436881724585;0.015633980650819824;0.8249677791604626;0.9916755807311238;1.3115864658232783
55.167465;0.47538129384943273;1.8332000101453618e-06;2.6826723285085088e-06;-2.551417560444613e-06;-4.244968359423009e-06;0.4790899640348252;10.01066681607537;0.8315106089516261;0.015594816052973378;0.01563209854551725;0.8250090778604072;0.9915434015690167;1.3112826084311153
55.177465;0.4753543633115097;1.789575091236793e-06;2.6658793544158098e-06;-2.5675286967028077e-06;-4.286209985270164e-06;0.47916231737206405;10.009890980323382;0.8315394672577188;0.015595255329170088;0.01563034376806117;0.8250547770263087;0.9914146921224999;1.310975949412263
55.187465;0.4753274702202543;1.7451186960837814e-06;2.647134934001898e-06;-2.5823797676266833e-06;-4.327861230614626e-06;0.4792382521924027;10.009075815633901;0.8315751897338649;0.01559569202964409;0.01562872244590281;0.8251047447575254;0.9912896640439205;1.31066685257025
55.197465;0.4753004886456929;1.6998346825338828e-06;2.6264640918592065e-06;-2.5960761257911285e-06;-4.3697076196971815e-06;0.4793177678330889;10.008221170932286;0.8316176390392921;0.015596129323755844;0.015627239518433377;0.8251588420520242;0.9911685142913121;1.3103556437540889
55.207465;0.4752733034967425;1.653708880291235e-06;2.6039192532386202e-06;-2.6087437074251173e-06;-4.4115801232895136e-06;0.4794008005668353;10.007326305196944;0.8316666571599997;0.015596567438325602;0.015625898981440248;0.8252168605601052;0.9910513667149833;1.3100425726511808
55.217465;0.4752458257807234;1.606695996949468e-06;2.579580435468658e-06;-2.6205259382071656e-06;-4.453349026637586e-06;0.4794872306493216;10.006389525355143;0.8317221254562088;0.015597002901816025;0.015624704471599393;0.8252785469715281;0.9909382954901568;1.3097278478031995
55.227465;0.4752180102811698;1.5586946992431691e-06;2.553554814564763e-06;-2.6315761959897064e-06;-4.494909296828246e-06;0.47957688956243455;10.005408918568692;0.8317838929169092;0.015597429687147153;0.015623659737496338;0.8253437102975606;0.9908294486832785;1.309411714431534
55.237465;0.4751898530115131;1.5095365742845436e-06;2.525980135915986e-06;-2.642024632706061e-06;-4.536162517608346e-06;0.4796695721939302;10.004383067833619;0.83185174297447;0.015597841040555628;0.015622769291307537;0.8254122692111119;0.9907251124061776;1.3090945274234
55.247465;0.4751613565116503;1.4589994576756718e-06;2.4970355906485165e-06;-2.651947635025288e-06;-4.577015070394305e-06;0.4797650639404666;10.003310898214298;0.8319255393897635;0.01559822979033319;0.015622038894896214;0.8254841984764603;0.9906256052335671;1.308776728985379
55.257465;0.47513250326255135;1.4068394261269847e-06;2.466933226337154e-06;-2.66138184959242e-06;-4.617382076879264e-06;0.47986313952805854;10.002191379184767;0.8320053549132405;0.015598588231724182;0.015621475145000003;0.8255594731969516;0.9905311867924221;1.308458759548909
55.267465;0.47510327914951167;1.3528361804451202e-06;2.4358836676306037e-06;-2.670359867638811e-06;-4.657184972856093e-06;0.4799635252222358;10.00102422806915;0.8320914346141407;0.015598908922489703;0.015621084382952123;0.8256380620395686;0.9904421132427477;1.30814099226961
55.277465;0.47507371011802263;1.2968314949954025e-06;2.4040813548890025e-06;-2.678923852378669e-06;-4.6963486576518774e-06;0.48006589110231024;9.999810542580857;0.8321840875832427;0.015599185549123405;0.015620871966270445;0.8257198878980532;0.9903586744479331;1.307823708423498
55.287465;0.47504386214649086;1.238744815839862e-06;2.371731102993208e-06;-2.6871320009340674e-06;-4.734798979707221e-06;0.48016989376389146;9.998552176874012;0.8322836029614569;0.01559941367023229;0.015620842614402016;0.8258047107178116;0.9902811410701223;1.307507164472697
