time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.382827;0.48218533403805447;1.1852737181574152e-06;-4.769719797855527e-06;1.5525872931245839e-06;-3.5061651334208988e-06;0.4508769610051204;17.836808508178912;0.8275767986630962;0.015386523977045471;0.015884871013036077;0.8493459749064279;0.9939123225551729;1.3078833915059689
49.392827;0.4820782736778148;1.1778980492593168e-06;-4.742833139264322e-06;1.5892863743490194e-06;-3.488294506501911e-06;0.45097334167645503;17.840318558126807;0.8276846377201624;0.015385178999159616;0.015886243143849163;0.8493849926574276;0.9938375704579115;1.3078876278354188
49.402827;0.48196987394363433;1.1719671740410048e-06;-4.716642674400687e-06;1.6248151596929197e-06;-3.469981341600652e-06;0.45106758990573276;17.843900764412496;0.8277926093789857;0.0153838933445026;0.01588759653191534;0.8494204231541096;0.993761812318158;1.3078947446542195
49.412827;0.48186021434974985;1.1672568561488006e-06;-4.691096807317239e-06;1.659259837102449e-06;-3.451330262000434e-06;0.4511594838694319;17.847543771024448;0.8279005679786967;0.015382671786445087;0.01588893425796667;0.8494518968494754;0.9936852338714174;1.3079048462264202
49.422827;0.48174936563001897;1.1635551223822535e-06;-4.666137617736388e-06;1.69271616468366e-06;-3.432415002135228e-06;0.45124870419815416;17.85123591816244;0.8280083228944203;0.015381520570488345;0.0158902583898679;0.8494789768938125;0.9936082445875727;1.307917978583393
49.432827;0.4816373862073429;1.1606817256894116e-06;-4.641687417040342e-06;1.7252799597351804e-06;-3.4133038934392345e-06;0.4513348823743553;17.854965718197434;0.8281156141666152;0.015380446397937987;0.015891569075583444;0.849501325031849;0.9935314428085805;1.3079341742288193
49.442827;0.4815243142105877;1.1584781454102426e-06;-4.61763812935634e-06;1.7570541392140326e-06;-3.3940457757820987e-06;0.4514176565256513;17.85872241940495;0.8282221318127432;0.015379455033645118;0.01589286494731831;0.8495188385941034;0.9934554684521204;1.3079535428629732
49.452827;0.48141017154849786;1.156799867092043e-06;-4.5938635229534e-06;1.7881582548288885e-06;-3.3746705419441637e-06;0.4514967145694531;17.86249635650582;0.8283275370082465;0.015378551303805525;0.015894145036112115;0.8495316025560281;0.9933808392067209;1.3079762844483203
49.462827;0.4812949747856232;1.1555247889769489e-06;-4.570250307613183e-06;1.818705751542417e-06;-3.3552108828862903e-06;0.45157180125558255;17.866278220083547;0.8284314742601323;0.015377739911031833;0.015895409448424623;0.8495397620197357;0.9933079472700789;1.3080026663119835
49.472827;0.48117874239400893;1.1545517893215117e-06;-4.546722208878633e-06;1.8487735752271672e-06;-3.3356993581066572e-06;0.4516427058251553;17.870058572837735;0.8285336338371482;0.015377025568315699;0.015896657887015293;0.8495434750515284;0.9932372395028556;1.3080329813761835
49.482827;0.48106150298824063;1.1537770069866927e-06;-4.523227681597808e-06;1.8784072509545163e-06;-3.3161505522329814e-06;0.45170926213321083;17.873828175586908;0.828633816402107;0.015376412586459796;0.015897888290291706;0.8495429629917295;0.9931693873059264;1.3080674385215427
49.492827;0.4809433009654157;1.153059776225878e-06;-4.499701474571801e-06;1.907645452272755e-06;-3.2965584820583515e-06;0.45177134872891295;17.877577642660643;0.8287318970505939;0.015375904151439615;0.015899096717019234;0.8495385541288369;0.9931052836369142;1.3081060578541575
49.502827;0.4808241935844482;1.1522110561261641e-06;-4.476040707038471e-06;1.93653040477327e-06;-3.2768996942590907e-06;0.4518288785065779;17.88129707569515;0.8288277478869052;0.015375501379502906;0.01590027830946972;0.8495306195360788;0.9930459177454916;1.3081487000369638
49.512827;0.4807042612451443;1.1510199380709187e-06;-4.452130688765512e-06;1.965097195472418e-06;-3.257141526327217e-06;0.4518818036029795;17.884977403633947;0.8289212314469959;0.015375203496264072;0.015901428603315466;0.8495194683579563;0.9929922479967164;1.3081951888578789
49.522827;0.4805836529766992;1.1492888202097902e-06;-4.427909316001803e-06;1.9933596549241043e-06;-3.2372672899310393e-06;0.4519301322696671;17.888612036974227;0.8290122375658456;0.015375008965384596;0.015902544021089395;0.8495053371646594;0.9929451253027519;1.308245362320045
49.532827;0.4804626303343709;1.146848753877911e-06;-4.403402847768718e-06;2.021311265320385e-06;-3.217298383411311e-06;0.45197392533616465;17.89219634198607;0.8291007099695932;0.015374916034230114;0.015903621292910706;0.849488460036121;0.9929052996584797;1.3082990388721518
49.542827;0.4803415644314683;1.1435627509458293e-06;-4.378705906199407e-06;2.048940858393887e-06;-3.1972926920183235e-06;0.4520132790007569;17.89572571757692;0.8291866574777654;0.015374923493064916;0.01590465612191764;0.8494691129978328;0.9928735124738272;1.308356024330754
49.552827;0.48022089873479923;1.1393377276899706e-06;-4.353945236869622e-06;2.0762463750728854e-06;-3.1773303552164963e-06;0.45204831634990034;17.899194680264188;0.8292701408344971;0.01537503245086135;0.015905642238006917;0.8494475824017002;0.9928505529966994;1.3084161592308141
49.562827;0.480101104149417;1.1341456709175615e-06;-4.3292460686094764e-06;2.1032239848134424e-06;-3.1575059192195097e-06;0.45207919561097215;17.902597521720033;0.8293512259643414;0.01537524703978205;0.01590657220714467;0.8494240841169036;0.9928371519574773;1.3084792776473804
49.572827;0.47998263378351175;1.1280302092198091e-06;-4.304692411610655e-06;2.1298425101697494e-06;-3.1379343104743565e-06;0.45210612449315585;17.905929124141903;0.8294298902912574;0.015375572485375133;0.01590743910092428;0.8493987068581157;0.9928338316040893;1.3085451311613068
49.582827;0.47986589020126297;1.121077485833784e-06;-4.280299051159882e-06;2.156032198849094e-06;-3.118757196028715e-06;0.45212935353720063;17.90918499612948;0.8295059335766555;0.01537601278333594;0.01590823716431067;0.849371422525296;0.9928408777981931;1.3086134289665443
49.592827;0.4797512267701796;1.1133722466753497e-06;-4.256025978377708e-06;2.1816833143935332e-06;-3.1001256044521257e-06;0.4521491638192552;17.912361981394312;0.8295790013060459;0.015376570047772358;0.015908961125836413;0.8493421342471168;0.9928583811277202;1.3086838944551673
49.602827;0.47963896058005057;1.1049860545232697e-06;-4.231820831020348e-06;2.206654134516336e-06;-3.0821709311921024e-06;0.45216586941278675;17.915459610005833;0.8296486953233212;0.015377244171798646;0.01590960497269647;0.8493107340250117;0.9928862879599213;1.3087561949301851
49.612827;0.47952936026744736;1.0959995896015711e-06;-4.207641746594005e-06;2.2308053770032486e-06;-3.064999653297436e-06;0.4521798026903757;17.91847940150504;0.829714634740457;0.015378032258804918;0.015910161128990262;0.8492771500825705;0.9929244622836941;1.3088298209022033
49.622827;0.4794226445721143;1.0865199317677308e-06;-4.183450231729993e-06;2.2540331021970173e-06;-3.048703521547198e-06;0.4521912854176305;17.921422853154393;0.8297764296081573;0.015378928627629398;0.015910620806315716;0.8492413565712396;0.9929727251978354;1.308904065589097
49.632827;0.4793190155172955;1.076690373510455e-06;-4.1592108557384975e-06;2.276253479699421e-06;-3.033359115390817e-06;0.45220061967778985;17.92429150313593;0.8298336525028079;0.015379925548763954;0.015910975429160076;0.8492033709658509;0.9930308526825026;1.3089781715140643
49.642827;0.47921867499962983;1.0667030350303805e-06;-4.134912861918599e-06;2.2973580457768626e-06;-3.0190303003804504e-06;0.45220807890400117;17.927088922122746;0.829885878848663;0.015381015322906475;0.01591121778823551;0.8491632648830478;0.9930985228088057;1.3090515100112021
49.652827;0.47912179588338377;1.0567818947392585e-06;-4.11058407653036e-06;2.3171945053872434e-06;-3.005780412901209e-06;0.45221388043490723;17.929821278497933;0.8299327439879982;0.015382192038563438;0.015911342279391;0.849121160184459;0.9931752347034248;1.3091236028459052
49.662827;0.4790284823468074;1.0471410970801452e-06;-4.0862800935406525e-06;2.3355811563551935e-06;-2.9936631015822006e-06;0.4522181718502432;17.932495214664975;0.8299739655092434;0.015383450343746885;0.01591134445921676;0.849077226087612;0.9932602531066117;1.3091940575149748
49.672827;0.47893877194718015;1.0379685544366236e-06;-4.0620654160003925e-06;2.3523334707305147e-06;-2.9826968563634253e-06;0.4522210511824041;17.93511598066644;0.830009383029913;0.015384783371634965;0.015911219710346345;0.8490316942023296;0.993352649003126;1.3092625338425683
49.682827;0.4788526688144588;1.0294327217745691e-06;-4.038011154207957e-06;2.367291142156595e-06;-2.9728661131403438e-06;0.4522225997398155;17.937688113378147;0.8300389644315944;0.015386183087878383;0.015910961904912903;0.8489848149583888;0.9934514213902033;1.3093286956547072
49.692827;0.4787701351001013;1.0216852254601138e-06;-4.014205185232121e-06;2.380332573465368e-06;-2.9641467048253948e-06;0.4522229019823923;17.940216608986727;0.8300627186537265;0.015387642245838926;0.015910563691512603;0.8489367660297878;0.9935555260340792;1.3093921459327151
49.702827;0.4786910460624823;1.0148511784154647e-06;-3.99074587432919e-06;2.391370329799656e-06;-2.9565268670933173e-06;0.45222204198862304;17.94270649593225;0.8300806322231192;0.015389155401189418;0.015910018148968794;0.8488876385869527;0.9936638135446297;1.3094523651345809
49.712827;0.47861519369899075;1.0090159434590352e-06;-3.9677223220030404e-06;2.4003386384771547e-06;-2.95001912583797e-06;0.4522200808213059;17.945162288750087;0.8300926631784683;0.015390718045476058;0.015909320110199344;0.8488374964099064;0.9937750959702354;1.309508657052663
49.722827;0.4785423534909538;1.0042260901746593e-06;-3.945198791496708e-06;2.407188230460026e-06;-2.9446620027849687e-06;0.4522170381235185;17.94758866315814;0.8300987347121066;0.01539232521806837;0.015908466223493692;0.8487864043672949;0.9938883413669776;1.3095601608366856
49.732827;0.4784723381954424;1.000493019511086e-06;-3.923200345730111e-06;2.411890673057314e-06;-2.9405057948966306e-06;0.45221289681302024;17.94999125400472;0.8300987428367491;0.01539397137914627;0.01590745470310105;0.8487343989502033;0.99400279834067;1.3096059682450272
49.742827;0.47840497429878526;9.977970634144647e-07;-3.901707404047124e-06;2.4144445135929884e-06;-2.9375886548294e-06;0.45220762838649353;17.952376801072745;0.8300925490782686;0.015395651607279612;0.01590628551141588;0.8486814447483595;0.9941179551794854;1.3096453018709944
49.752827;0.4783400448195915;9.961081763943522e-07;-3.880663643114492e-06;2.414875027126316e-06;-2.9359272196397207e-06;0.45220122689530373;17.95475232759558;0.8300799523250157;0.015397362867355942;0.015904960383941045;0.8486274411010476;0.9942334015828538;1.3096776194766837
49.762827;0.4782772875594778;9.954042544823181e-07;-3.859979634690207e-06;2.4132246312223298e-06;-2.9355281904130803e-06;0.45219371760920585;17.95712385240272;0.8300607080295256;0.015399104351216029;0.015903482607296123;0.848572271659451;0.9943487581704762;1.3097025551755201
49.772827;0.4782164320785846;9.956815712694588e-07;-3.839542176179361e-06;2.4095501550804625e-06;-2.936382511647711e-06;0.4521851229606551;17.959496712883148;0.830034557478535;0.015400876781362881;0.015901856322481197;0.8485157939720017;0.9944637474652693;1.3097197895165575
49.782827;0.47815721941930184;9.96969671286826e-07;-3.819250385450117e-06;2.403926322148072e-06;-2.9384279872858377e-06;0.4521754308122867;17.961876765541174;0.8300012398177451;0.015402680862462739;0.015900085377697742;0.8484577725929192;0.9945782649264735;1.3097289723154941
49.792827;0.47809942835780295;9.993337137314165e-07;-3.799049102744666e-06;2.3964316696329933e-06;-2.9415171231288766e-06;0.45216460413055254;17.96426977902552;0.8299605554616337;0.015404515387859011;0.015898173153671917;0.8483978838769108;0.9946923262717134;1.3097296833491092
49.802827;0.4780429173871071;1.0028466884830624e-06;-3.7789294446120046e-06;2.3871359363121582e-06;-2.9454216028061933e-06;0.4521526142076999;17.96667967030738;0.8299124335695808;0.015406376687755742;0.01589612387327643;0.8483357986462533;0.9948059825194969;1.3097214483307202
49.812827;0.4779876219538746;1.0075416708718263e-06;-3.75891205758866e-06;2.3761151663907276e-06;-2.9498782247365325e-06;0.45213946198651367;17.969107640932567;0.8298569362301164;0.015408260406961336;0.015893943762044987;0.8482712404866843;0.9949192891679896;1.3097038731968702
49.822827;0.4779334988860396;1.0133810057200006e-06;-3.7390321102981784e-06;2.3634677350524066e-06;-2.954641856836943e-06;0.45212517837852784;17.971552540287476;0.8297942526529445;0.015410163690423405;0.015891640233332158;0.8482040052254916;0.9950322863002691;1.3096767713246587
49.832827;0.47788049585399917;1.0202650314953918e-06;-3.719332033195488e-06;2.34931238712346e-06;-2.9595083119291612e-06;0.4521098090337207;17.974011707557107;0.8297246729643543;0.015412085485720968;0.015889220073704195;0.8481339849582328;0.9951449692082253;1.3096401990542308
49.842827;0.4778285813610404;1.0280589610141605e-06;-3.6998504951174865e-06;2.3337861461541493e-06;-2.964321965351064e-06;0.4520933783441101;17.9764815327562;0.8296485072960035;0.015414025392135046;0.015886689399300984;0.8480611552396856;0.9952572557870355;1.309594478459041
49.852827;0.47777776876214784;1.0366129918974962e-06;-3.6805955675968966e-06;2.317039209293641e-06;-2.9689837390225144e-06;0.4520758528543814;17.978957580291514;0.8295660345286626;0.015415982904046902;0.01588405517347481;0.8479854888085803;0.9953689531585452;1.309540177570249
49.862827;0.4777280711871184;1.045770503185854e-06;-3.661530165196258e-06;2.2992083679419526e-06;-2.973442047436608e-06;0.45205714771954203;17.981434670595142;0.8294775184340807;0.01541795741902035;0.015881325503386466;0.8479069174889685;0.9954797382755625;1.3094780260119279
49.872827;0.47767942814734976;1.0553631191050088e-06;-3.642587297773782e-06;2.280394658407451e-06;-2.9776631524206277e-06;0.45203716650531367;17.98390723284216;0.8293832215123165;0.015419947759637485;0.015878508142397656;0.8478254339585534;0.9955891766671157;1.3094088520380314
49.882827;0.47763168907590714;1.0652032915095544e-06;-3.623688891703373e-06;2.260681890037703e-06;-2.981609485887559e-06;0.4520158299936449;17.986369588484436;0.8292833903929535;0.01542195082107605;0.015875609415159312;0.8477411912524582;0.9956968308568542;1.3093334986403182
49.892827;0.47758466057740506;1.0751013866261012e-06;-3.6047582512498557e-06;2.2401673342191906e-06;-2.9852442713340423e-06;0.45199309670730803;17.988815553580828;0.8291782412092534;0.01542396108055805;0.015872634686210172;0.8476544655301242;0.9958024306669699;1.3092526368868957
49.902827;0.4775381646893559;1.0848981325544705e-06;-3.585732215664039e-06;2.2189606205613174e-06;-2.988548984969528e-06;0.45196898774794336;17.991237862542924;0.8290679392363336;0.015425972672609053;0.015869589150830282;0.8475655647640649;0.9959059636503809;1.3091666380491473
49.912827;0.4774920768281851;1.0944710971823778e-06;-3.5665709893053795e-06;2.1971685351513608e-06;-2.9915327937481596e-06;0.45194359433319437;17.993628697930927;0.8289525759228309;0.01542798278381391;0.01586647839384779;0.8474747874242378;0.9960076171849557;1.309075706014263
49.922827;0.4774463233841079;1.1037157585650628e-06;-3.547268177620447e-06;2.1748979174450824e-06;-2.9942191435267695e-06;0.4519170563808564;17.995981283494636;0.8288322371506953;0.015429992891727083;0.01586330903048189;0.8473824223206196;0.9961076566743944;1.308980108885377
49.932827;0.4774008331175783;1.112522631288512e-06;-3.527851662668501e-06;2.152269082804634e-06;-2.996628316122534e-06;0.45188951933290217;17.998291015775916;0.8287071460598189;0.015432006603245048;0.015860088778203926;0.8472887654627176;0.9962063429334238;1.3088802110968902
49.942827;0.4773554813559748;1.1207606956507548e-06;-3.5083648880518256e-06;2.1294209760067265e-06;-2.9987826768575444e-06;0.45186110245009686;18.00055551015267;0.8285776490458823;0.015434026698222136;0.015856825754872624;0.8471941500718781;0.9963038816264322;1.3087763678342779
49.952827;0.4773100870372243;1.1282749562060163e-06;-3.488845486807247e-06;2.1065188458774102e-06;-3.000712754841556e-06;0.4518319005293054;18.002774621319677;0.8284440293790863;0.015436053663096142;0.0158535280096259;0.8470989411670274;0.9964003613844836;1.3086689446867663
49.962827;0.4772644507704585;1.134885242758665e-06;-3.469312820965005e-06;2.083772345864099e-06;-3.002445455986389e-06;0.4518019727833356;18.004950329369585;0.8283064159166681;0.01543808559886604;0.015850203403499796;0.8470034852111769;0.9964957165464282;1.3085584290114922
49.972827;0.4772183508400351;1.1403873108321847e-06;-3.449764417712036e-06;2.0614244646580354e-06;-3.0039795923195458e-06;0.451771304557628;18.00708510010192;0.8281648473147402;0.015440118771265783;0.015846859085364;0.8469081147011305;0.9965897515030209;1.3084454176586586
49.982827;0.4771715045294878;1.1445717831645373e-06;-3.430184475103164e-06;2.0397084067380244e-06;-3.005253187389232e-06;0.4517397874539695;18.00917985782194;0.8280193727469582;0.015442148219873516;0.01584350115852222;0.846813213614183;0.9966821881508477;1.3083305127147224
49.992827;0.47712357292553176;1.1472448136226239e-06;-3.4105457247577816e-06;2.0188376744830876e-06;-3.0061353715344668e-06;0.45170723892284664;18.01123381024308;0.8278701550504548;0.015444168646976536;0.015840135009924136;0.8467192340114323;0.9967726792075268;1.3082142358737228
50.002827;0.4770742005640796;1.1482447679411628e-06;-3.3908048439105016e-06;1.999024904258862e-06;-3.0064566469854847e-06;0.45167346623878957;18.01324529738679;0.8277175242744096;0.015446175452178003;0.015836765553836667;0.8466266433825246;0.9968608340860663;1.3080969684553443
50.002985;0.47702304327071354;1.1474585371553214e-06;-3.3709103803884817e-06;1.9804753352758968e-06;-3.0060357525687633e-06;0.4516383365199088;18.01521186720223;0.8275619207740679;0.015448164696919687;0.015833397557498005;0.8465358619091161;0.9969463584157499;1.307978992048446
50.002985;0.4769697899610699;1.1448124689988455e-06;-3.350795223432586e-06;1.9633705031123686e-06;-3.0046974275539984e-06;0.44751878379238175;19.017129989074547;0.8274038005372266;0.015450132275746289;0.0158300357470431;0.8464472274675634;0.9970292057190276;1.3078605833039627
50.002986;0.4769141924417316;1.1402432367854442e-06;-3.330358584059942e-06;1.9478601417944256e-06;-3.002302363595963e-06;0.44747576490612984;19.018995461874148;0.8272436140796546;0.015452073387254656;0.015826684004762618;0.8463609916501009;0.9971095585447218;1.307741976003662
50.002987;0.4768560772935039;1.1336918823634875e-06;-3.3094854397079866e-06;1.9340511028770943e-06;-2.998770060660467e-06;0.4474362232330972;19.020804178251208;0.8270818445437351;0.015453982640198712;0.015823344824804908;0.8462763355915555;0.9971876987927065;1.3076226100146409
50.002989;0.47679530609081183;1.1251229194366566e-06;-3.2880746456157313e-06;1.922006010863297e-06;-2.9940864250612727e-06;0.44739508628278096;19.022552096907972;0.8269189966214093;0.015455854604787909;0.01582001947473704;0.8461933871940486;0.99726390539638;1.3075024252460086
50.002993;0.476731722575136;1.1145329521717484e-06;-3.2660247240849668e-06;1.9117558917908707e-06;-2.988308752718418e-06;0.4473522906336946;19.024234709879764;0.8267555006485241;0.015457683825783454;0.01581670810152334;0.8461122358086932;0.9973384135679361;1.3073813635342253
50.003001;0.47666516259128444;1.1019454736737322e-06;-3.2432013118045986e-06;1.9033146687071473e-06;-2.9815673184622083e-06;0.4473077934836;19.025847533195513;0.8265916386239928;0.015459464571478433;0.015813409974663063;0.8460309460383317;0.9974114610427056;1.3072582133066128
50.003017;0.47659550229835085;1.0874178086261759e-06;-3.219435506255236e-06;1.8966878919444671e-06;-2.9740518995835974e-06;0.447261552636642;19.027387358829294;0.8264275783362616;0.015461191917831641;0.015810124478479695;0.845946560514979;0.997483358720737;1.3071312778747515
50.003049;0.47652266501578316;1.0710484913767266e-06;-3.1945560378473954e-06;1.8918736818575446e-06;-2.965970711331363e-06;0.44721351279104904;19.028852593959744;0.8262634123189054;0.015462863548666574;0.015806852636514695;0.8458531254978637;0.9975544867783295;1.3069970319362023
50.003113;0.4764466001768221;1.0529538295058896e-06;-3.1684183647568054e-06;1.8888766648985701e-06;-2.957498808699332e-06;0.44716361902168117;19.030242511733697;0.8260991222018661;0.015464480098045012;0.015803597418840125;0.8457387297368067;0.997625276506884;1.3068480910481242
50.003241;0.47636729934061345;1.0332413171270765e-06;-3.140909394828902e-06;1.887737283009383e-06;-2.948747554394549e-06;0.44711182464483357;19.031556926363127;0.8259345815546211;0.015466043974942407;0.015800362569347408;0.8455814668371308;0.9976962351373133;1.3066705805757597
50.003497;0.47628484087086753;1.0120238399199567e-06;-3.111945841936492e-06;1.8885359166595878e-06;-2.939768799828406e-06;0.4470580746016695;19.03279700716485;0.8257696375847142;0.015467557970997175;0.015797152226510885;0.8453413640001517;0.997767952123904;1.306439049074382
50.004009;0.4761993896012935;9.89452516519582e-07;-3.0814890738989575e-06;1.891365680951633e-06;-2.9305836464828826e-06;0.44700230631334803;19.033965856341645;0.8256042289897249;0.01546902414497505;0.01579397082428847;0.8449493871045247;0.9978410688624336;1.306109536521206
50.004521;0.476111143071573;9.657306888690158e-07;-3.049555436659103e-06;1.8963087626606537e-06;-2.921193612250846e-06;0.4469444707163458;19.035067611948683;0.8254385147254577;0.015470443504336616;0.015790821539755147;0.8445944761562753;0.9979162609481554;1.3058028783418894
50.005033;0.47602031361897595;9.411103232055842e-07;-3.0161966914349383e-06;1.9034250053982072e-06;-2.911550897892076e-06;0.4468845311596902;19.036105996064236;0.8252728948727724;0.015471816776405892;0.01578770559833257;0.8442745195147213;0.9979942135926325;1.3055178240897742
50.005545;0.4759271667521895;9.158656243700299e-07;-2.9814827266488145e-06;1.912734824864775e-06;-2.901536278387064e-06;0.4468224608772109;19.03708425343334;0.8251079164203456;0.015473145266578017;0.01578462383528693;0.8439872914788912;0.9980755473121672;1.3052530643595346
50.006569;0.4758320284380649;8.902464466651451e-07;-2.945500288305565e-06;1.9241975394676056e-06;-2.8909911267957817e-06;0.4467582519000139;19.038006432999506;0.8249442031062074;0.015474430554947969;0.015781577604651438;0.843538439010384;0.9981607645256515;1.3048848025184334
50.007593;0.4757352418928145;8.64453333162477e-07;-2.908337100701817e-06;1.937716218858934e-06;-2.8797676115526715e-06;0.44669191861488333;19.03887744541768;0.8247823945535844;0.015475673381673098;0.015778567789194845;0.84322147707389;0.9982502621530333;1.3046008185087627
50.008617;0.47563714665148266;8.38645145800439e-07;-2.870072035984035e-06;1.9531735730731976e-06;-2.86774554265556e-06;0.44662351139221307;19.039701217345957;0.8246230351777186;0.01547687296646598;0.015775593946944548;0.8429737136176063;0.9983443443720488;1.3043618031029127
50.010665;0.4755380972836431;8.129497096510909e-07;-2.830805785983785e-06;1.970454314879435e-06;-2.8548263155970397e-06;0.4465531273306206;19.040479700252362;0.8244665051390947;0.015478026724412427;0.015772654879979846;0.8427172308425236;0.9984432031071881;1.3041189721534154
50.012713;0.4754384729824099;7.874695022786128e-07;-2.790695345397867e-06;1.9894414279825624e-06;-2.8409284452829843e-06;0.4464808911821098;19.04121397123223;0.8243130687017594;0.015479130177528834;0.015769749579681407;0.8426020102021147;0.998546882907787;1.3039688972382386
50.016809;0.4753386610218113;7.622895020371964e-07;-2.7499517368635376e-06;2.010021728852031e-06;-2.8259752683728997e-06;0.44640693156729433;19.041905372847435;0.824162932892376;0.015480177740237862;0.015766877426122546;0.8427100842395193;0.9986552835860498;1.3039646794571347
50.020905;0.47523902768468246;7.374845276610286e-07;-2.7088151263813468e-06;2.0320907432745966e-06;-2.809880367919167e-06;0.446331377466133;19.042555034965854;0.8240161855807333;0.015481164050908054;0.015764038952610943;0.8429526308922203;0.9987682372101415;1.3040504549575693
50.025001;0.47513989296147163;7.131249421460271e-07;-2.6675304457453785e-06;2.05552508223741e-06;-2.7925642763113733e-06;0.44625434926761287;19.043162601260224;0.823872692475473;0.015482084899237285;0.0157612374401401;0.8432370084098131;0.998885586111827;1.3041679887174467
50.033193;0.4750415262108713;6.892792074871176e-07;-2.62632896661303e-06;2.0801575354270565e-06;-2.773986150808114e-06;0.44617593206014766;19.043726027026292;0.8237321353104268;0.015482937949473622;0.015758478605208945;0.8438237545528459;0.9990071966475145;1.304484454403434
50.041385;0.4749441586095973;6.66008616682289e-07;-2.5854160836028544e-06;2.1057977009661664e-06;-2.7541389315781787e-06;0.4460961658311411;19.044242575626104;0.8235941893577045;0.015483722962741357;0.015755768441607858;0.8442885573442561;0.9991329420661076;1.3047298327897923
50.051385;0.47484800130976995;6.433641238837721e-07;-2.544972672206979e-06;2.13227156203755e-06;-2.733020351273436e-06;0.44601505713998063;19.044709492736203;0.8234586611941539;0.01548444062563816;0.015753112010855476;0.8446432012713835;0.9992626895419305;1.3049121759719833
50.061385;0.4747532812711613;6.213904792185473e-07;-2.5051750787716874e-06;2.1594329946757875e-06;-2.7106243182368497e-06;0.4459325862615682;19.04512401679746;0.8233254893059139;0.015485091169852689;0.015750513398238384;0.8447965395046213;0.9993963145461302;1.304973722679765
50.071385;0.47466028312836006;6.001245179858076e-07;-2.466205092286503e-06;2.187145624118848e-06;-2.686947016156221e-06;0.44584871691000855;19.045483631119733;0.8231946625079328;0.015485674413163713;0.01574797588253352;0.8448174851938937;0.9995337734760497;1.304958925804149
50.073468;0.47456934649364635;5.795902782554183e-07;-2.4282331414686067e-06;2.2152664268811368e-06;-2.661984595956896e-06;0.445763412053451;19.04578706423183;0.8230661383417541;0.015486191023462242;0.015745502305248526;0.844752964471591;0.9996751782208525;1.3048981369960704
50.073468;0.4744808246529025;5.598002937901329e-07;-2.3914147034455624e-06;2.243642735844597e-06;-2.6357241494550603e-06;0.44567664089716336;19.04603554205649;0.8229398093764265;0.015486643597224414;0.01574309529093268;0.8446728667129283;0.9998208012461065;1.3048362929874584
50.073469;0.4743950469034582;5.407552413032379e-07;-2.355907398740712e-06;2.2721072721247548e-06;-2.6081463668077335e-06;0.44558839855305904;19.046233316341105;0.8228155499174511;0.015487036377632069;0.01574075688688056;0.8445870873312424;0.99997102923593;1.3047799352513643
50.07347;0.4743122958385889;5.224476572523e-07;-2.321874723285289e-06;2.300474604955371e-06;-2.579250793744854e-06;0.4454987461624927;19.0463873901135;0.8226933423183425;0.015487374224058392;0.01573848833769357;0.8444976480347769;1.0001262695313535;1.3047304642867381
50.073472;0.4742328109973891;5.048776152953634e-07;-2.2894825715825328e-06;2.328547964832966e-06;-2.5490808728769276e-06;0.44540781757581593;19.046506260007313;0.8225733542329519;0.015487661004842425;0.01573629107366164;0.8444037589874777;1.000286824746806;1.3046872793818025
50.073476;0.474156795217672;4.880528173534367e-07;-2.2589004484322693e-06;2.3561164469954953e-06;-2.5177283283690365e-06;0.4453157658909859;19.046597487648754;0.8224558603666693;0.015487897630444452;0.015734168030311215;0.8443057715914744;1.0004528182223182;1.3046503277769566
50.073484;0.4740843866145201;4.7196143746717125e-07;-2.230293623931456e-06;2.3829509362335174e-06;-2.4853299135525168e-06;0.4452227075792654;19.04666614692247;0.8223411332445912;0.015488082767122267;0.01573212347251213;0.8442040822150765;1.0006241825862119;1.3046195378168803
50.0735;0.47401562738508346;4.5655394383719223e-07;-2.2038048646378457e-06;2.4088263268282586e-06;-2.4520596936699904e-06;0.44512871901260337;19.046715392000657;0.8222294026521736;0.015488216268277009;0.015730161679954294;0.8440990379686505;1.0008006362594617;1.3045949138117652
50.073532;0.4739504758164865;4.4176000849022406e-07;-2.1795352498832274e-06;2.4335478254575077e-06;-2.418103612364048e-06;0.445033857125675;19.046747223499437;0.8221208044945324;0.015488300717080423;0.01572828618423374;0.8439908887608899;1.0009816668733498;1.3045765799223086
50.073596;0.4738888495845055;4.2751620471015915e-07;-2.157533088484246e-06;2.4569559298539766e-06;-2.3836380377825608e-06;0.4449381707883992;19.04676245197845;0.8220153353972125;0.015488339770861203;0.015726499627571455;0.8438798047559566;1.0011666329491673;1.3045647233047815
50.073724;0.4738306522390584;4.137659008350665e-07;-2.1378026042806227e-06;2.4789147734018716e-06;-2.34884859768079e-06;0.4448417240427044;19.046760443589182;0.8219129110724124;0.015488336346789039;0.015724803165504474;0.8437659152039392;1.001354923740878;1.3045594682906643
50.07398;0.47377577658756553;4.0044258740259367e-07;-2.1203224933176556e-06;2.4992921798799423e-06;-2.313958186634698e-06;0.44474461761862105;19.046738457129972;0.8218134469090314;0.015488292528780482;0.01572319601648193;0.8436493515311871;1.0015459838224707;1.304560743495222
50.074492;0.4737241177185131;3.874679156046607e-07;-2.105059658865723e-06;2.5179434793269843e-06;-2.279203457282848e-06;0.44464697008166476;19.04669109209226;0.8217168432861917;0.015488210415001204;0.015721676108146884;0.8435303081637697;1.0017392322743583;1.3045682432781063
50.075516;0.47367559577333873;3.747635116976217e-07;-2.0919784093845453e-06;2.534705555079675e-06;-2.2447774602076836e-06;0.4445489076219589;19.046610766953055;0.8216229242936222;0.015488092742097934;0.015720240819778505;0.8434090519235242;1.0019340424032348;1.3045814942136487
50.077564;0.47363016412740244;3.622738588105696e-07;-2.0810347736944767e-06;2.5494022257279897e-06;-2.2107994346575707e-06;0.44445059734733067;19.046489159595136;0.8215314156059158;0.015487943444356892;0.015718887472711943;0.84328584765564;1.0021297763558616;1.3045999101970733
50.08166;0.47358781672236766;3.4998499271427146e-07;-2.072167642958483e-06;2.561857236527269e-06;-2.177322771310989e-06;0.4443522426906626;19.046319266505034;0.8214419992024558;0.015487768192440493;0.015717614139637938;0.8431608931503753;1.0023257951333762;1.3046228117675127
50.089852;0.47354861561326017;3.379104136324065e-07;-2.065303054480938e-06;2.571906674073759e-06;-2.1443592873932524e-06;0.444254023746941;19.046096683723817;0.8213543872366871;0.015487573525427716;0.015716419643032463;0.8430343222474931;1.0025214438248773;1.3046494386412697
50.099852;0.4735126879313324;3.260686872731106e-07;-2.0603495617924735e-06;2.5794132291378693e-06;-2.1119076809142763e-06;0.444156070467404;19.04581878787763;0.8212683031307045;0.015487364622021155;0.015715301999840496;0.8429062548797874;1.002716039593717;1.3046789361836906
50.109852;0.4734801622738839;3.144841237559571e-07;-2.0571943265517347e-06;2.584271219349624e-06;-2.079972757619334e-06;0.4440584704080101;19.04548316302209;0.8211834253606042;0.015487144362901741;0.01571425698208601;0.8427768610777161;1.0029088619193163;1.3047103815968955
50.119852;0.47345111093609876;3.031882985763388e-07;-2.0557246002517326e-06;2.5863943885974254e-06;-2.0485643579245533e-06;0.4439612621376043;19.04508736571593;0.8210993824224361;0.015486914819487576;0.01571327849669346;0.8426463992347075;1.0030991506998022;1.3047429101268793
50.126399;0.473425544369649;2.922123979055419e-07;-2.055853894831185e-06;2.585712317015878e-06;-2.0176877334181455e-06;0.44386444290789484;19.044629517576375;0.8210157257971693;0.015486678599682792;0.015712360348666965;0.8425151888204538;1.0032861514541527;1.3047758213619176
50.126399;0.47340344511649457;2.8158052040781925e-07;-2.0575328883837958e-06;2.5821821502554116e-06;-1.987347682271904e-06;0.4437679930111822;19.044108415645024;0.8209318996719877;0.015486438338528002;0.015711497373261486;0.8423835294595412;1.0034691761710681;1.3048086077981145
50.1264;0.4733848067767322;2.7130260704836525e-07;-2.0607313659872836e-06;2.575789195459639e-06;-1.9575683740315867e-06;0.44367185746471394;19.043524219915067;0.8208473207353694;0.015486196084819518;0.015710685342531484;0.8422526313678785;1.0036476009505488;1.3048416112968118
50.126401;0.4733696326356843;2.613846910275998e-07;-2.065398694561967e-06;2.566533560023606e-06;-1.92840277836662e-06;0.4435759194402217;19.042879989177962;0.8207615024564061;0.01548595366575094;0.015709920850527963;0.8421205984636356;1.0038208564533124;1.3048734468090517
50.126403;0.473357898099164;2.5185645626450096e-07;-2.071456009317386e-06;2.5544261217232016e-06;-1.8999167059419861e-06;0.44348003325033825;19.04218165912546;0.8206741008924887;0.015485713435545343;0.015709201063395226;0.8419884394866746;1.003988473504337;1.3049047670102647
50.126407;0.4733495360173807;2.427751989873969e-07;-2.0788258865805687e-06;2.539487655456493e-06;-1.87216805767878e-06;0.4433840683555204;19.041436172758747;0.820584892292841;0.015485479138876402;0.015708523006573525;0.8418560974774175;1.0041500918822155;1.3049356698301189
50.126415;0.4733444655303594;2.3420050937713317e-07;-2.0874448855053083e-06;2.521734253014414e-06;-1.8451974670260653e-06;0.44328791454961913;19.040649484317033;0.820493739441866;0.015485256105091912;0.015707883721295453;0.8417235092519917;1.0043053829229573;1.3049663394485838
50.126431;0.47334262248859366;2.261738537065803e-07;-2.097243526167004e-06;2.5011635786227535e-06;-1.8190230544516852e-06;0.443191474861214;19.039824900894637;0.8204005761187798;0.015485050346570339;0.015707281378840355;0.8415906291648343;1.004453970462386;1.3049969931817997
50.126463;0.4733439618469687;2.1872537446199025e-07;-2.1081226854422433e-06;2.4777547323198654e-06;-1.7936381920044121e-06;0.44309466289355165;19.038962778529157;0.8203054052404829;0.015484867990977088;0.015706716039215175;0.8414573766871958;1.0045954458334323;1.3050277544074977
50.126527;0.4733484658870855;2.118975599142731e-07;-2.119947917184017e-06;2.451478751769386e-06;-1.7690231734149443e-06;0.4429974044704723;19.038062473884427;0.8202082629084796;0.01548471589982254;0.015706189660496816;0.8413235944540476;1.0047294799159887;1.3050585337353042
50.126655;0.4733561975688665;2.057510414054841e-07;-2.1325631511742753e-06;2.4223123334063863e-06;-1.7451711359095876e-06;0.4428996539711987;19.037124711342717;0.820109147341347;0.015484602352386545;0.015705704995790336;0.8411890863529251;1.0048559209566936;1.3050889545778217
50.126911;0.4733673550873645;2.0034560252105216e-07;-2.1458107735564493e-06;2.390258826904416e-06;-1.7221015743999058e-06;0.4428014082404578;19.03615240987619;0.8200079989771469;0.015484536845272191;0.015705264000296645;0.8410536908521189;1.0049748012598465;1.3051183808675315
50.127423;0.47338225225474856;1.9572250913526214e-07;-2.1595374631119137e-06;2.355375107632803e-06;-1.6998395453627732e-06;0.44270268758669984;19.03515046611536;0.8199047614767762;0.015484529712043178;0.015704867310061602;0.8409173001370339;1.005086285976019;1.3051460689179952
50.128447;0.4734012364854869;1.918936510531406e-07;-2.1735896814462834e-06;2.3177646245604767e-06;-1.67839379591888e-06;0.4426035071582373;19.03412506701202;0.8197994503158383;0.015484592176473548;0.015704514171507547;0.8407798044641979;1.005190606945445;1.3051712833517717
50.130495;0.47342462284268705;1.8882683880288942e-07;-2.187823124768969e-06;2.2775321779794237e-06;-1.6577758389593333e-06;0.44250387531415303;19.03308157658657;0.8196921949564091;0.015484735890819085;0.015704202769610497;0.8406400623940177;1.0052880022717419;1.3051927024144012
50.134591;0.4734526848484735;1.864365125814675e-07;-2.2021164622588065e-06;2.234751774238448e-06;-1.6380337583689365e-06;0.44240380818909036;19.032022053936597;0.8195832630140506;0.015484971870762249;0.015703932063027084;0.8404999798809178;1.0053786864894616;1.3052110402570616
50.142783;0.47348568425519794;1.8458942917071042e-07;-2.2163645702284436e-06;2.189477224014483e-06;-1.6192574364165027e-06;0.4423033361753801;19.03094578333555;0.8194730294173935;0.015485309521061866;0.015703702965166554;0.8403586183136915;1.0054628585904057;1.3052252254985222
50.152783;0.47352389584069976;1.8311380247247617e-07;-2.2304671198598226e-06;2.141783485241042e-06;-1.6015640430817524e-06;0.442202498007129;19.02985227763867;0.8193619099354766;0.015485755227785501;0.015703516943181537;0.8402162143544321;1.0055407149133258;1.3052349033992463
50.162783;0.47356757941170347;1.8180733671917317e-07;-2.244332696121551e-06;2.091787825206497e-06;-1.5850806505743645e-06;0.442101342615806;19.028742685154597;0.8192503444682727;0.015486311365927333;0.015703374177568223;0.840073127792401;1.0056124247467275;1.305239807111807
50.172783;0.47361691038569037;1.8044780545468992e-07;-2.2578713363787756e-06;2.039623622616518e-06;-1.5699305793198615e-06;0.4419999577156964;19.0276188255922;0.8191387985314329;0.01548697759236344;0.015703273327913783;0.8399297911098246;1.005678082419864;1.3052398111407868
50.182783;0.47367194645424143;1.7879859509577526e-07;-2.2709674060844535e-06;1.9854113561682663e-06;-1.5562316232229813e-06;0.44189850247738466;19.0264822104399;0.8190277115889898;0.015487753264967628;0.01570321219896945;0.8397866695226707;1.0057377073366678;1.305234937417286
50.192783;0.47373265984760926;1.766066192577881e-07;-2.283477747552953e-06;1.929258795377043e-06;-1.5440843685830276e-06;0.4417972183579518;19.025334100112442;0.8189174823532414;0.015488638277023572;0.015703187637752945;0.8396442416379697;1.0057912986877358;1.3052253066715924
50.202783;0.4737989830651757;1.7360640902401503e-07;-2.295265972528567e-06;1.8712768266165676e-06;-1.5335525007631236e-06;0.4416964318727132;19.024175532946646;0.8188085591881993;0.01548963168767945;0.015703194577091125;0.8395030263568327;1.0058388589712792;1.3052110513943882
50.212783;0.4738708273828228;1.6953665320227515e-07;-2.306233745260252e-06;1.8115933513203272e-06;-1.5246843482032531e-06;0.4415965430076953;19.023006540526048;0.8187015085294347;0.015490729677635661;0.01570322594731674;0.8393635696536538;1.0058803499259694;1.3051922568703447
50.222783;0.4739480938600298;1.6414766226606913e-07;-2.316323215270337e-06;1.750341484547319e-06;-1.517557591016597e-06;0.4414979716681565;19.021825493207828;0.818596968692804;0.015491925071917628;0.015703273638007994;0.8392263230322544;1.0059156666047209;1.3051689923985577
50.232783;0.4740306983130472;1.5719132741014488e-07;-2.3255019764242995e-06;1.6876236695099966e-06;-1.5122759678508805e-06;0.4414010962575156;19.02062913258416;0.8184955404272662;0.015493209065428021;0.015703328851025926;0.8390915547945222;1.0059447055095538;1.305141347853061
50.242783;0.47411858063562096;1.4842694879436347e-07;-2.333753705768255e-06;1.6234981855229483e-06;-1.5089161771037035e-06;0.44130622468890474;19.019412490815235;0.8183977017053702;0.015494573247120936;0.015703381713330248;0.8389593923841118;1.0059674512573147;1.3051094136593686
50.252783;0.4742116735067482;1.37649507362589e-07;-2.3410793916426183e-06;1.5579971937237005e-06;-1.5074748933931004e-06;0.44121359705020924;19.01816877553147;0.81830378422112;0.015496010586640827;0.01570342137695314;0.8388298796459902;1.0059839764548462;1.305073290617854
50.262783;0.47430987237865563;1.2469362936792403e-07;-2.347504681443524e-06;1.4911382403935156e-06;-1.5078511002041492e-06;0.4411234255292928;19.016890427823647;0.8182139499731901;0.015497515465415652;0.015703437031206947;0.8387029803144584;1.0059943736572365;1.3050331135973547
50.272783;0.4744130440712819;1.0940746921746424e-07;-2.35309040310671e-06;1.4229298214156148e-06;-1.5098698852510092e-06;0.4410359229147045;19.015571248605735;0.8181281525681177;0.015499082585139093;0.015703419379923013;0.838578597772749;1.0059987102560353;1.304989002595085
50.282783;0.47452103705930615;9.164683927971872e-08;-2.357929382335718e-06;1.3533927042209585e-06;-1.5133194844618455e-06;0.4409512550961638;19.014207845130287;0.8180461705040828;0.01550070555966583;0.01570336213850324;0.8384566443403274;1.0059970455558054;1.3049410294745516
50.292783;0.4746336709516675;7.12961942522958e-08;-2.362126422682873e-06;1.2825715546136018e-06;-1.5179787618856217e-06;0.4408694740277837;19.012799652409484;0.8179677187714505;0.015502376574680682;0.015703262620204234;0.8383371095463166;1.0059894818261625;1.3048892641611278
50.302783;0.47475073387063915;4.828947075928947e-08;-2.3658002399940503e-06;1.2105214803340286e-06;-1.5236436796779953e-06;0.4407905135045509;19.011348716615117;0.8178925333009227;0.015504086932714186;0.015703120643166636;0.838220100492593;1.005976228570926;1.3048337959126612
50.312783;0.47487199173359407;2.262612456606165e-08;-2.3691078945642298e-06;1.1372992215768152e-06;-1.5301443744088996e-06;0.4407142328259913;19.00985951497443;0.8178203799281243;0.015505827864614543;0.015702937224849896;0.8381058775794603;1.005957642413732;1.3047747112246322
50.322783;0.47499719740520047;-5.634124402950939e-09;-2.3722391664094196e-06;1.0629573227762439e-06;-1.5373398628360396e-06;0.440640467232302;19.00833761997372;0.8177510692788245;0.015507591191535329;0.015702714191410557;0.8379948679391394;1.005934199198745;1.3047121306677902
50.332783;0.4751260988010725;-3.6408169129888415e-08;-2.375392065154059e-06;9.87537185334969e-07;-1.5451161954920093e-06;0.440569064081574;19.006787765601942;0.8176844946597621;0.015509368667138526;0.01570245354870737;0.8378876041093523;1.0059064433873102;1.304646288833498
50.342783;0.47525844491901365;-6.962015725296745e-08;-2.3787779831134498e-06;9.110864380393215e-07;-1.5533958177414098e-06;0.44049989379810534;19.005212920902576;0.8176206093110804;0.015511150257041825;0.015702156533761134;0.8377845958309688;1.0058749664545799;1.3045775033643854
50.352783;0.4753939869456577;-1.0519631126226974e-07;-2.382633483522035e-06;8.336833138096024e-07;-1.5621411828230949e-06;0.44043285448294545;19.00361407389941;0.8175593891942023;0.015512923658167522;0.015701823277838884;0.8376862186687338;1.0058403780343377;1.3045059996459183
50.362783;0.4755324545069708;-1.4304171583173957e-07;-2.3871973329415862e-06;7.55434068950448e-07;-1.5713554808545408e-06;0.4403678648474934;19.001990118429596;0.8175008864369562;0.01551467533510049;0.015701452422896126;0.8375926795207302;1.0058032635526604;1.3044317541255617
50.372783;0.47567350834532496;-1.830275371792286e-07;-2.3926749380812583e-06;6.764596827726311e-07;-1.58106438486468e-06;0.44030482372482443;19.000338648229565;0.8174453192396349;0.015516392117143734;0.01570104057931275;0.8375040193546691;1.0057641916058226;1.3043544900971809
50.382783;0.4758167233236484;-2.250015569092576e-07;-2.399225535249385e-06;5.968993364548112e-07;-1.5912773340811168e-06;0.44024359946391006;18.998657519150623;0.8173930845359786;0.015518063524419468;0.015700582975201133;0.8374201105386544;1.0057237693468877;1.3042737991754336
50.392783;0.47596162905699557;-2.6881707806056787e-07;-2.4069640949222063e-06;5.169087709924456e-07;-1.6019816113592965e-06;0.4401840910002703;18.99694578226378;0.8173447028617832;0.015519683257170602;0.01570007479212537;0.8373406840599169;1.0056826695035646;1.3041892527596344
50.402783;0.4761077642030451;-3.143610093621688e-07;-2.415967936948631e-06;4.366358959676134e-07;-1.6131740018922472e-06;0.440126277546812;18.995203876999128;0.8173007580650208;0.015521247877818181;0.015699511669854168;0.8372654014362491;1.0056415656037903;1.3041004442307484
50.412783;0.4762546870694557;-3.6155950265195253e-07;-2.426290597221011e-06;3.5621698833021826e-07;-1.6248756306176185e-06;0.44007020764455246;18.993433368088738;0.8172618321387299;0.015522754225070136;0.015698889664805028;0.8371939211601335;1.005600979947525;1.304007035649684
50.422783;0.4764019504250512;-4.1035499710118935e-07;-2.437972377490765e-06;2.75799963063179e-07;-1.6371152600941217e-06;0.4400159609093174;18.991635893905134;0.8172284557968312;0.01552419824062759;0.01569820554442545;0.8371259244087578;1.0055611358082062;1.3039088276056339
50.432783;0.47654910134829115;-4.6067923533166946e-07;-2.4510449255424536e-06;1.955403278663643e-07;-1.6499077871034393e-06;0.43996360008833685;18.989812221287462;0.8172011362688011;0.015525575203349405;0.015697457096495015;0.837061123377614;1.0055219496600514;1.3038058045782448
50.442783;0.4766957282757208;-5.124566281046488e-07;-2.465537606668271e-06;1.1556787505865263e-07;-1.6632471535743147e-06;0.4399131394303319;18.987962315994427;0.8171804222609939;0.01552688014306036;0.015696642564699617;0.8369992682882925;1.0054832068557646;1.3036981437945714
50.452783;0.47684151226228877;-5.656282362622162e-07;-2.481478429846487e-06;3.59615970566311e-08;-1.677108254718005e-06;0.43986456892209164;18.986085557870027;0.8171669204591107;0.015528108594473174;0.01569575952490076;0.8369401222598679;1.0054447734175054;1.3035861747783501
50.462783;0.4769862273097955;-6.201524768711575e-07;-2.498880865198498e-06;-4.325237971614435e-08;-1.6914502065073448e-06;0.43981791440644935;18.984180659272123;0.8171612618260374;0.015529257474427663;0.01569480443938209;0.836883446369368;1.005406695768743;1.3034702751062097
50.472783;0.47712970021431805;-6.75981614937767e-07;-2.5177341373010437e-06;-1.2207752732841227e-07;-1.7062235354175847e-06;0.4397732706801486;18.98224610769685;0.8171640332237153;0.015530324500667658;0.01569377318770043;0.8368290422885613;1.005369194419459;1.3033507588859474
50.482783;0.47727178254365826;-7.330465552245942e-07;-2.538011849448487e-06;-2.0052018926864073e-07;-1.7213768178650822e-06;0.43973077893690593;18.980281053255478;0.8171757190826021;0.015531306498168189;0.01569266218871109;0.8367767762914835;1.0053326226119665;1.303227832452707
50.492783;0.4774123385856858;-7.912571809898605e-07;-2.559677611809755e-06;-2.785899841652596e-07;-1.7368705012852831e-06;0.43969057053121613;18.978285607584414;0.8171966921240875;0.015532199000602095;0.015691469919086154;0.8367265489717625;1.005297458042763;1.3031016058951728
50.502783;0.47755122787645227;-8.505049510341761e-07;-2.5826752274942296e-06;-3.563240010833296e-07;-1.7526945943074247e-06;0.4396527166707083;18.976260668361597;0.8172271796599442;0.015532997152038494;0.015690197902269543;0.8366782596529984;1.0052642966004668;1.30297211822243
50.512783;0.477688282821031;-9.106502687235277e-07;-2.606925491932164e-06;-4.33808077646877e-07;-1.7688526921795174e-06;0.4396172135875588;18.974208110572555;0.8172672116527158;0.01553369600368731;0.015688850009842895;0.836631808858214;1.0052337540479173;1.3028393350704615
50.522783;0.47782329521336103;-9.715026876647307e-07;-2.6323334426473925e-06;-5.111722717154331e-07;-1.7853237743966295e-06;0.4395840024899932;18.972131169072135;0.8173166450097844;0.01553429001252049;0.015687430625431452;0.836587129757969;1.0052063425717752;1.3027031145644514
50.532783;0.47795601873607324;-1.0328280371419604e-06;-2.658780536306648e-06;-5.885593664236775e-07;-1.8020596745704427e-06;0.43955299927972324;18.970034232507338;0.8173752440596904;0.015534773126507398;0.01568594342857839;0.8365441721918954;1.0051824473512194;1.3025632873691235
50.542783;0.47808618281951526;-1.0943827518911397e-06;-2.6861051334694526e-06;-6.660827900921444e-07;-1.819010643888413e-06;0.4395241152991708;18.967922041933598;0.8174427655771552;0.015535140640214537;0.01568439198575647;0.8365028562258452;1.0051623529745721;1.3024198663847826
50.552783;0.4782135123284177;-1.1559416747784337e-06;-2.7141023195997455e-06;-7.437996680005578e-07;-1.8361272555331585e-06;0.43949725647681837;18.965799274712232;0.8175189955221508;0.015535391421170807;0.01568278138731414;0.8364630944936989;1.0051462322236515;1.3022730925940043
50.562783;0.4783377313712747;-1.2172997987247134e-06;-2.742542108073853e-06;-8.217272819676059e-07;-1.8533559080275208e-06;0.439472306594639;18.963670806977095;0.8176037399705628;0.015535527956300308;0.015681118696832346;0.8364248427586103;1.005134122175809;1.3021232278547339
50.572783;0.4784585454069476;-1.2782511403506726e-06;-2.771181066649166e-06;-8.998834914289965e-07;-1.870660566223464e-06;0.4394491155523789;18.961541644065885;0.817696857341448;0.015535555093953924;0.015679412110127498;0.8363880689399825;1.0051259521372617;1.3019703572819166
50.582783;0.4785756504615617;-1.338558431935212e-06;-2.7997636139523457e-06;-9.782982346967907e-07;-1.8880363316426057e-06;0.4394274815896281;18.95941654967031;0.8177982828935314;0.015535479464647126;0.01567767055917827;0.8363526687225371;1.0051216455206744;1.3018143434369687
