time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.297465;0.47501382058748115;1.1785671913019062e-06;2.3390658093760303e-06;-2.6950745409903605e-06;-4.772457527762605e-06;0.48027520974043597;9.997251006796258;0.8323902340775524;0.015599591097917302;0.015621001363153203;0.8258920425730011;0.9902097272831721;1.3071917106986228
55.307465;0.47498367062158076;1.1163417387438783e-06;2.306311553034729e-06;-2.7028630902435416e-06;-4.809223330045273e-06;0.48038153535485806;9.995909016644433;0.8325042343947194;0.015599717236783994;0.015621353810161463;0.8259811896864608;0.9901445842118777;1.3068777820728996
55.317465;0.4749534981509711;1.0521503196849303e-06;2.273631326635456e-06;-2.710590903283443e-06;-4.844949002838624e-06;0.48048858937070565;9.994528774798031;0.8326258459994794;0.015599791989251611;0.015621905055024437;0.8260713508514479;0.9900857956346013;1.3065657990088848
55.327465;0.4749234260412203;9.861092159226815e-07;2.2410970405103296e-06;-2.7183152836310234e-06;-4.879438568767332e-06;0.4805961229516683;9.993113858593393;0.8327552368784291;0.015599814812169559;0.015622658691075507;0.8261617259839996;0.9900334063890197;1.3062561142670865
55.337465;0.47489365015786517;9.183670531975393e-07;2.2086965896956202e-06;-2.7260644126670652e-06;-4.912466231564768e-06;0.48070391396527296;9.991668634596031;0.8328924945671;0.015599784691009165;0.015623617253520473;0.8262516816098092;0.9899874885062235;1.3059489712436707
55.347465;0.47486444029281527;8.491130599612803e-07;2.1763662737249124e-06;-2.733837519873435e-06;-4.943799023460722e-06;0.48081174830386675;9.990197308252176;0.8330377004270979;0.01559970172056405;0.015624783964340954;0.82634088607381;0.9899481879292706;1.305644517891128
55.357465;0.47483610783818864;7.785725104469898e-07;2.14403515413551e-06;-2.741601752939809e-06;-4.973218552032736e-06;0.4809193947243995;9.988703290347113;0.833191001174752;0.01559956837275698;0.015626164492512175;0.8264292860257016;0.9899157458520267;1.3053429288477856
55.367465;0.47480896503894593;7.069640754887687e-07;2.1116514825780145e-06;-2.7492952666458483e-06;-5.000536183721722e-06;0.4810265940301959;9.987189829331333;0.8333526142341532;0.015599388785214342;0.015627766403075245;0.8265169689854783;0.9898905234173278;1.3050444635038687
55.377465;0.4747832975904774;6.344680923115084e-07;2.079184234085007e-06;-2.7568396173704935e-06;-5.025589313388189e-06;0.4811330864551767;9.985661361254172;0.8335227704433588;0.015599167831163989;0.015629596586118732;0.8266040439256298;0.9898729627616732;1.304749372374891
55.387465;0.47475935763753824;5.612456755429985e-07;2.0466138198468973e-06;-2.7641564240037554e-06;-5.048219419588109e-06;0.481238648249485;9.984123745083576;0.8337016012298138;0.015598911049132738;0.015631660359755634;0.8266906220384757;0.9898634249561096;1.3044578271139728
55.397465;0.47473737695307855;4.874683211738842e-07;2.0139098195730377e-06;-2.77116567501299e-06;-5.068255325930692e-06;0.4813431088141558;9.98258299324789;0.8338890420217361;0.015598624061830787;0.015633962800509445;0.8267768629111957;0.9898620359490374;1.3041699326493983
55.407465;0.47471756286891764;4.1332300441057274e-07;1.9810005359711352e-06;-2.7777688220505963e-06;-5.085518369851406e-06;0.48144634924922874;9.981044128791504;0.8340848663653165;0.015598311679396902;0.015636509690349194;0.8268629744541621;0.9898687161744721;1.3038856968095107
55.417465;0.47470006257949104;3.390020955512814e-07;1.9477606399982477e-06;-2.7838539973646752e-06;-5.099839075163046e-06;0.4815482938724471;9.979511084991861;0.8342888210809724;0.015597977900673623;0.015639306951348995;0.8269491200784322;0.9898832845159078;1.3036050077483021
55.427465;0.47468495122715026;2.646974074491242e-07;1.914025686019661e-06;-2.7893360102144434e-06;-5.111071266105602e-06;0.4816489004701772;9.977987200369768;0.8345007372766862;0.015597626149030056;0.01564235869438552;0.8270353276798852;0.9899054547561716;1.30332769383629
55.437465;0.4746722602252604;1.9060256956126672e-07;1.8796046587730219e-06;-2.7941975534568512e-06;-5.119106412712916e-06;0.48174811046607086;9.97647575630578;0.8347205141589544;0.015597259281730912;0.015645665368242873;0.8271215202409151;0.9899348157904897;1.30305352804285
55.447465;0.4746620040795301;1.1690776683004235e-07;1.8442926303086529e-06;-2.7985064386907425e-06;-5.1238874358826876e-06;0.4818457862254907;9.974980393115619;0.8349479867098875;0.015596880030692928;0.01564922408914756;0.8272076370107507;0.9899708556276563;1.3027821700515003
55.457465;0.4746541812162893;4.379099852013247e-08;1.8079138186343921e-06;-2.802412906261329e-06;-5.12540572924975e-06;0.4819417304784454;9.973505290367612;0.8351828388068254;0.01559649149920507;0.015653030579393545;0.8272937386721285;0.990012960675354;1.3025132328399447
55.467465;0.47464874948536007;-2.8577526618509345e-08;1.7703642481469053e-06;-2.8061184569878168e-06;-5.12368365165136e-06;0.4820357560718588;9.972055015117002;0.8354246439677232;0.015596096965964387;0.015657080418698722;0.8273800150469663;0.9900604424895441;1.302246421752103
55.477465;0.47464561239387454;-1.0002998958525408e-07;1.7316191781631205e-06;-2.809821733199211e-06;-5.118760608518542e-06;0.4821277061977793;9.970634324335247;0.835672944854666;0.015595698916840206;0.01566136862783193;0.8274666782732669;0.9901126331998451;1.301981548393203
55.487465;0.47464465030663777;-1.704093340060026e-07;1.6917113447357763e-06;-2.8136780234356784e-06;-5.110681435904787e-06;0.482217431027617;9.969247993811322;0.8359273010080062;0.0155952974724544;0.01566588864877413;0.8275538848015039;0.9901689612771365;1.3017184333600997
55.497465;0.4746457615336702;-2.395814244311397e-07;1.6506895410540227e-06;-2.8177896971501977e-06;-5.099481626330321e-06;0.4823047862228033;9.967900577580314;0.8361872943136964;0.015594889369167916;0.015670632207092347;0.8276417597870057;0.9902289807226068;1.3014568565542028
55.507465;0.4746488753156359;-3.0743358982015483e-07;1.6085975845910182e-06;-2.822222604651712e-06;-5.085188758632644e-06;0.48238963850600186;9.966596284176568;0.8364524747366302;0.01559446887340371;0.015675589938203123;0.8277304044926871;0.9902924121689799;1.3011966099531367
55.517465;0.4746539460145943;-3.7387055055689603e-07;1.5654946594536803e-06;-2.8270225320654047e-06;-5.06785612962636e-06;0.4824718343532071;9.965338922256533;0.8367222705063029;0.015594029733273599;0.015680752022733085;0.827819866962889;0.9903591307155433;1.3009375133032486
55.527465;0.4746609384869206;-4.3883001448828926e-07;1.5214691833201309e-06;-2.832210721222235e-06;-5.047588690846311e-06;0.482551187191754;9.964132044437928;0.8369959408833947;0.015593566126605875;0.015686108663178985;0.8279101560206586;0.9904290556887038;1.3006793750500119
55.537465;0.47466980854473706;-5.023093818997946e-07;1.4766222913574496e-06;-2.8377832414779915e-06;-5.024522946880082e-06;0.48262753141086717;9.96297938724689;0.837272616633209;0.015593072523926494;0.015691650439185415;0.8280012964305288;0.9905020922828275;1.3004220307263896
55.547465;0.474680487214521;-5.643800429333094e-07;1.4310446303380755e-06;-2.8437260088192044e-06;-4.998798561945646e-06;0.4827007789669035;9.961884836810816;0.8375514186859819;0.015592543846481208;0.015697368844753607;0.8280933709692072;0.9905781712606525;1.3001653529194264
55.557465;0.4746928751670498;-6.251746955173893e-07;1.384800727774671e-06;-2.8500165305933697e-06;-4.9705537786307695e-06;0.48277091817110707;9.960851729424924;0.8378315830540206;0.015591976379350996;0.015703256773268663;0.8281865078695259;0.990657264874825;1.2999091247080146
55.567465;0.4747068571369658;-6.848544241014058e-07;1.3379328763092074e-06;-2.856612861078592e-06;-4.939929741059688e-06;0.48283798904918657;9.959882405107756;0.8381124708050219;0.015591368457530577;0.015709308129937993;0.8282808253885282;0.9907393359987707;1.2996529853006895
55.577465;0.47472232729262615;-7.43571217230133e-07;1.2904830773672935e-06;-2.863455647180821e-06;-4.907082783754956e-06;0.48290208551425384;9.958978356683275;0.8383934781104232;0.015590720204039397;0.015715516679994154;0.8283763877025202;0.9908242822103316;1.2993965915778833
55.587465;0.4747391886556267;-8.014375346628159e-07;1.2425028753897282e-06;-2.8704761133967836e-06;-4.8721975499382694e-06;0.4829633668347515;9.95814082941407;0.8386739923312777;0.015590032783277858;0.015721874907685625;0.8284731894922346;0.9909119679091954;1.2991397890825827
55.597465;0.47475732989091873;-8.585199106679622e-07;1.1940406466384458e-06;-2.877601649956033e-06;-4.835477865835429e-06;0.48302204264280924;9.957371629332549;0.8389534207580481;0.015589307814231316;0.015728373127238952;0.8285711573749989;0.9910023337935846;1.2988826296514697
55.607465;0.47477661096622453;-9.148554837129303e-07;1.1451279395113598e-06;-2.8847620245145537e-06;-4.797138939517065e-06;0.4830783362508732;9.956673161408723;0.8392312359518447;0.015588547751984283;0.01573499887668001;0.8286701699407888;0.991095436132315;1.2986253337012146
55.617465;0.4747968708367498;-9.704640679959825e-07;1.0957851177535477e-06;-2.8918788305057188e-06;-4.757432247488073e-06;0.48313244375368847;9.956047190756658;0.8395070139689834;0.015587756645099165;0.01574173736816538;0.8287700900298589;0.9911913847661078;1.2983682184091734
55.627465;0.4748179707134671;-1.0253451197945966e-06;1.0460480206453243e-06;-2.8988460036957315e-06;-4.716660174558441e-06;0.4831845054857815;9.955493446913273;0.8397804384438028;0.015586938913906747;0.01574857290766906;0.8288707838912615;0.9912902890838405;1.2981115691258367
55.637465;0.47483984167350934;-1.0794758233183189e-06;9.95993293275064e-07;-2.90552764455976e-06;-4.675139545488329e-06;0.4832345976570602;9.955009440281058;0.8400512772558706;0.015586097194321405;0.01575548947014746;0.8289720962053856;0.9913922540620648;1.2978555561566025
55.647465;0.4748624849509625;-1.1328156549375674e-06;9.457241734920934e-07;-2.911756177703734e-06;-4.633149724208654e-06;0.48328272705606423;9.954591556710813;0.8403193454821131;0.01558523236603232;0.015762470378236415;0.8290738111377074;0.9914974219354813;1.297600242391895
55.657465;0.47488595152672025;-1.185305657368415e-06;8.953215431507735e-07;-2.9173162092485506e-06;-4.590909714023635e-06;0.4833288362632613;9.954236883033937;0.8405844321443731;0.015584344851739512;0.015769498705130263;0.8291756949403661;0.9916060260346964;1.2973456808550907
55.667465;0.47491033875741934;-1.2368532264147602e-06;8.448365419978534e-07;-2.9219435632120713e-06;-4.5485981730049196e-06;0.4833728477550119;9.953944983923227;0.8408462481592736;0.015583435008690928;0.015776558028221133;0.8292776112484321;0.9917183947184006;1.2970920698660269
55.677465;0.47493577798619446;-1.287318036756022e-06;7.94335692885509e-07;-2.9253506675005718e-06;-4.5063936563467546e-06;0.48341472299023036;9.953717883918157;0.8411044796520036;0.01558250288438121;0.0157836320506878;0.8293795712280291;0.9918349304998421;1.296839826945131
55.687465;0.47496240431770964;-1.3365288740936375e-06;7.439167713205104e-07;-2.927251762099783e-06;-4.464484663409682e-06;0.48345447118526597;9.9535578956811;0.8413588632445591;0.015581548453670378;0.015790703521834107;0.8294816687085781;0.9919560951571762;1.2965895077500933
55.697465;0.47499034557402053;-1.3843159506367535e-06;6.936978156664871e-07;-2.9273823162957495e-06;-4.423035877710926e-06;0.4834920831755008;9.953465814105765;0.8416091750029043;0.015580572403968354;0.01579775453131292;0.8295839865168229;0.9920823516728363;1.2963416613402552
55.707465;0.47501972926066255;-1.430519201210704e-06;6.438209560079634e-07;-2.9255200271767932e-06;-4.38214806014305e-06;0.48352746640391703;9.953440979878184;0.8418551640025774;0.01557957581043111;0.015804768599933787;0.829686565288556;0.9922140799694559;1.2960967643943009
55.717465;0.47505067457523503;-1.474974263576012e-06;5.944428234272453e-07;-2.921493275529624e-06;-4.341852006071437e-06;0.4835604775140197;9.953481914766165;0.8420964969368671;0.015578558484844759;0.015811732246537886;0.8297894550739026;0.9923515510495257;1.2958552265552983
55.727465;0.4750832877914849;-1.5174946334024524e-06;5.457140346671548e-07;-2.9151677807321665e-06;-4.302137659073883e-06;0.4835910128411399;9.953586416967907;0.842332762475314;0.015577518757147184;0.015818634179597467;0.8298927790817825;0.9924949447983346;1.2956173430707332
55.737465;0.4751176912712723;-1.5578620253741801e-06;4.977827348331516e-07;-2.9064290618052193e-06;-4.262986927282932e-06;0.48361904105374554;9.953751254187294;0.84256351429888;0.01557645551603221;0.015825463153515646;0.8299967529357956;0.9926443399706487;1.2953832448598885
55.747465;0.4751540414656917;-1.5958404892070986e-06;4.508041442660595e-07;-2.895190649314662e-06;-4.224384989120722e-06;0.4836445713605571;9.95397205798143;0.8427882822110033;0.015575370140864603;0.015832206785996845;0.8301016884491634;0.992799673442001;1.2951529754670301
55.757465;0.47519249153600057;-1.631206941835914e-06;4.049420133140677e-07;-2.881418116606614e-06;-4.186318350869659e-06;0.4836676338660019;9.95424397669502;0.8430065473185164;0.015574266445272602;0.015838852068016728;0.8302079969130782;0.9929607128558354;1.2949266435025084
55.767465;0.47523315768922214;-1.6637709264977264e-06;3.6038352804868284e-07;-2.865119268035717e-06;-4.1487889031023115e-06;0.4836882936379775;9.954562451982603;0.8432177379207322;0.015573149049151748;0.01584538652375744;0.8303161325964555;0.99312707687927;1.2947044879344218
55.777465;0.4752761468848803;-1.693380693748252e-06;3.1734565901825885e-07;-2.846301027806607e-06;-4.111826881572074e-06;0.48370666163899106;9.954923296615647;0.8434212992703882;0.015572022307440392;0.015851799232767628;0.8304264588479938;0.9932983004760784;1.2944868117730721
55.787465;0.47532158906219296;-1.7199292908847547e-06;2.760330926624823e-07;-2.8249412729591713e-06;-4.075470146298374e-06;0.48372289461793755;9.955322754392743;0.8436167745197608;0.015570890689009097;0.015858081504625133;0.8305391719582728;0.9934739382982208;1.2942739098678064
55.797465;0.4753696293085965;-1.7433579216278298e-06;2.3658107587476052e-07;-2.8009926030557597e-06;-4.039737350346393e-06;0.48373719652435143;9.955757817034108;0.8438038052462747;0.015569759170259288;0.015864226584753297;0.8306543647683577;0.9936536697563204;1.2940660553202434
55.807465;0.4754204312337774;-1.7636501610957663e-06;1.9904462890500427e-07;-2.77440365372464e-06;-4.004612342704241e-06;0.48374980200765816;9.956226026601003;0.8439821202718496;0.015568632817738766;0.015870228549303325;0.8307720938916399;0.9938373201878679;1.2938634789299488
55.817465;0.47547420133592116;-1.7808150049610895e-06;1.6343311560497007e-07;-2.745137761287283e-06;-3.970033980271725e-06;0.4837609460747926;9.956725085988609;0.8441515529694253;0.0155675164411003;0.01587608129548749;0.8308923584113083;0.9940247835132003;1.2936663400525803
55.827465;0.47553119042867475;-1.7948608952865782e-06;1.2974830239037982e-07;-2.713174440738849e-06;-3.93590900713633e-06;0.48377084498946776;9.957252889819841;0.8443119930355567;0.015566414429269378;0.015881778006940926;0.831015084700265;0.9942159224928063;1.2934747533878521
55.837465;0.47559167941047853;-1.8057822833923934e-06;9.801190821493171e-08;-2.6785062450964707e-06;-3.902137488760491e-06;0.48377966858238164;9.957807708573858;0.8444633065748064;0.015565329642315268;0.015887311641476116;0.8311401688493092;0.994410502220537;1.29328882656852
55.847465;0.47565597530663717;-1.8135690452342367e-06;6.828245175740106e-08;-2.6411480696949403e-06;-3.868637285939975e-06;0.4837875157253907;9.958388338607433;0.8446053776770482;0.01556426213950114;0.01589267608186218;0.8312674874470398;0.994608158915161;1.2931086409779498
55.857465;0.47572442570280093;-1.8182187392277997e-06;4.064784095906183e-08;-2.6011446241934984e-06;-3.8353755276486015e-06;0.48379445358123435;9.958994235802594;0.8447382237686304;0.01556320949243625;0.015897866481198585;0.8313968655274501;0.9948084170696398;1.2929342648708033
55.867465;0.4757974294154911;-1.8197409585688396e-06;1.520473647482064e-08;-2.5585655136045864e-06;-3.8023698616601424e-06;0.4838005892618295;9.959625342983127;0.8448619972431775;0.01556216782902382;0.015902878460346312;0.8315281140091308;0.9950107707829995;1.2927658769360713
55.877465;0.4758753917957346;-1.8181616926721748e-06;-7.95229148549805e-09;-2.513501128146881e-06;-3.769643039066701e-06;0.4838060900207974;9.960281368237105;0.8449769010015146;0.015561132531221744;0.01590770660561615;0.831661097453038;0.9952147771932669;1.2926038984009547
55.887465;0.4759586393071679;-1.8135378209517167e-06;-2.8729417624066197e-08;-2.466065293696252e-06;-3.7371981226460237e-06;0.48381115668746755;9.960961224857796;0.845083165760962;0.01556009938760194;0.015912343637307164;0.831795703936739;0.9954200955777777;1.2924489699283814
55.897465;0.4760473735897329;-1.8059790739586051e-06;-4.701428326348701e-08;-2.4164004190699524e-06;-3.7050353929138183e-06;0.4838159899092825;9.961663199321853;0.8451810607107701;0.015559065885952024;0.01591678166089972;0.8319317707314616;0.9956264682864837;1.292301795253813
55.907465;0.4761416913682518;-1.7956512810725899e-06;-6.26597125631574e-08;-2.3646673925743657e-06;-3.6731588095483567e-06;0.4838207628250145;9.962385289070783;0.8452708696805935;0.015558030865119766;0.015921014120412094;0.8320690748701779;0.9958336331544715;1.2921630456224893
55.917465;0.47624163422549054;-1.7827525840252565e-06;-7.551032166534081e-08;-2.3110070274584e-06;-3.6415727360274784e-06;0.4838256195517594;9.963125410886311;0.8453528887925098;0.015556992858697539;0.015925036523701735;0.8322073715056904;0.9960411720032517;1.2920333640847956
55.927465;0.47634722076011266;-1.76749429466342e-06;-8.54373563560015e-08;-2.2555156417670444e-06;-3.610294889944021e-06;0.4838307139026562;9.96388139280878;0.8454274386062488;0.015555949573119758;0.015928846293455225;0.8323463993431983;0.9962484308250038;1.2919133732195627
55.937465;0.47645842432557817;-1.7501076965606036e-06;-9.232478911135216e-08;-2.1982750108893884e-06;-3.57936238713838e-06;0.48383625339462244;9.96465071399486;0.8454948161519679;0.015554898648943416;0.015932443069738435;0.8324858577110479;0.9964546246913757;1.2918036639643302
55.947465;0.47657512648550104;-1.7308550049365235e-06;-9.603953633197047e-08;-2.1393859348025186e-06;-3.5488025219867285e-06;0.48384248979378386;9.965430517833395;0.845555247865881;0.015553838033033649;0.01593582914526178;0.832625449644523;0.9966590588694643;1.2917047787520093
55.957465;0.47669712078143944;-1.7100171649496147e-06;-9.644844493204976e-08;-2.0789540198541663e-06;-3.5185958249440535e-06;0.4838496688617199;9.96621799199237;0.8456089134876654;0.015552766267938176;0.015939008231795546;0.8327649948295494;0.9968612929444624;1.2916171563724312
55.967465;0.47682417076533995;-1.687872868849954e-06;-9.346962525218889e-08;-2.017065079587577e-06;-3.488690301155874e-06;0.4838580022486668;9.96701090937843;0.8456559778923278;0.015551682652841748;0.01594198332657001;0.8329044925191216;0.9970611100743052;1.2915410321005982
55.977465;0.4769560517593084;-1.6646934110490335e-06;-8.709961685474757e-08;-1.9537829308095403e-06;-3.4590455635588605e-06;0.4838676621362116;9.967808182790856;0.845696586133004;0.015550586094827878;0.015944755834857268;0.8330440819213234;0.9972583544447763;1.2914764134087025
55.987465;0.477092543608373;-1.6407418923312351e-06;-7.739477566024318e-08;-1.889153981351319e-06;-3.4296418744169314e-06;0.4838787676734318;9.968609866464933;0.8457308641089375;0.015549473869609927;0.015947325349750054;0.8331839544302727;0.9974528431814275;1.291423173865457
55.997465;0.47723342361447896;-1.6162592988485795e-06;-6.443317075609533e-08;-1.8232189733970944e-06;-3.4004662334074763e-06;0.4838913887268162;9.969416502543229;0.8457589513892048;0.015548341876263312;0.015949688947436466;0.8333242548704004;0.9976444002834851;1.2913811504375499
56.007465;0.47737848880752753;-1.59145338303061e-06;-4.829060829021513e-08;-1.7560332487897686e-06;-3.3715063173741634e-06;0.4839055859145544;9.97022821853822;0.8457810269934952;0.015547185789348907;0.01595184091983088;0.8334650147978241;0.9978328463375533;1.2913501912527032
56.017465;0.4775275681764898;-1.5665097999795951e-06;-2.9044281312997364e-08;-1.6876806773239235e-06;-3.3427475342324407e-06;0.48392144269716786;9.971043917961259;0.8457972984335383;0.015546001988336484;0.01595377445124344;0.8336061545003041;0.9980179040099221;1.2913301594047175
56.027465;0.47768051240420517;-1.5416129740008981e-06;-6.794146596917868e-09;-1.6182781631192113e-06;-3.3141756140686904e-06;0.48393905233152057;9.971861273285885;0.8458079744449478;0.015544787936281257;0.015955484364651676;0.8337475146201938;0.9981992072360839;1.2913208564001937
56.037465;0.47783717764265893;-1.5169583761954942e-06;1.8323926162988236e-08;-1.5479639624991582e-06;-3.285784827759538e-06;0.4839584720263593;9.97267758981422;0.8458132526631471;0.015543542730622095;0.015956968701163917;0.8338888609969224;0.9983764536308787;1.2913218465230156
56.047465;0.477997390151986;-1.4927544898372164e-06;4.615300131810882e-08;-1.4768765440186356e-06;-3.2575826813299474e-06;0.48397968978566214;9.973490472890854;0.8458133437956709;0.015542267938887811;0.015958229025376924;0.8340298720613941;0.9985495242127364;1.291332313974466
56.057465;0.47816091143586303;-1.4692119196610546e-06;7.654533769730915e-08;-1.4051560971452039e-06;-3.229592252803617e-06;0.48400263327435356;9.974297824258672;0.8458084963870892;0.0155409678027265;0.015959269415546734;0.8341701787928706;0.9987184589380314;1.291351149622844
56.067465;0.47832745399762083;-1.4465172242646131e-06;1.0937189284985823e-07;-1.3329626438491426e-06;-3.2018438891338404e-06;0.4840271885767243;9.975097838108404;0.8457989638683492;0.015539648951086952;0.015960093941392427;0.8343094396091756;0.998883314665849;1.291377256459064
56.077465;0.4784967310230048;-1.4248112533264428e-06;1.4450296855163068e-07;-1.2604780211829543e-06;-3.174355934325079e-06;0.48405319761950827;9.975889453479672;0.845784957883513;0.015538319861692297;0.015960705023095288;0.8344473573768659;0.9990440161388439;1.2914098131183023
56.087465;0.4786684881657769;-1.4041847302932863e-06;1.8179069878004247e-07;-1.1878974964722367e-06;-3.147126314295706e-06;0.48408046198139826;9.97667245618335;0.845766660089815;0.01553698935399819;0.015961104163815947;0.834583633686406;0.9992003050605736;1.291448301361549
56.097465;0.47884250178591536;-1.3846746922332152e-06;2.2106716357805394e-07;-1.1154247965784262e-06;-3.1201383134765674e-06;0.4841087747091982;9.977446583576366;0.8457442624957232;0.015535664349048052;0.015961293355027745;0.8347179089202156;0.9993518215972838;1.291492416249874
56.107465;0.4790185545509777;-1.3662616928190956e-06;2.621461243339514e-07;-1.0432521473358092e-06;-3.0933722255135313e-06;0.4841379584840281;9.97821057415523;0.8457179789369517;0.015534348859683285;0.015961275674988912;0.8348497350438838;0.9994982470517451;1.291541999175593
56.117465;0.47919640452878814;-1.3488713003967555e-06;3.0482390081286264e-07;-9.7152460724062e-07;-3.0668085392502933e-06;0.4841678813476219;9.978962037219476;0.8456880097727487;0.015533045697161404;0.015961055359674497;0.8349786305667786;0.9996393755436636;1.2915969746672944
56.127465;0.47937576423447936;-1.3323717112162155e-06;3.4888529011998053e-07;-9.003334450775745e-07;-3.0404046682548444e-06;0.48419844393880745;9.979697803582033;0.8456544830031367;0.015531758794413474;0.01596063802330297;0.835104181883676;0.9997750875061031;1.2916573164730696
56.137465;0.4795563030222938;-1.3165818052855373e-06;3.9411670343857766e-07;-8.297516213718362e-07;-3.0140696379096816e-06;0.48422956009416196;9.980414402434187;0.8456174316469824;0.015530493174837377;0.01596003105345266;0.8352260628171838;0.9999052923334155;1.2917230062847447
56.147465;0.4797376555183365;-1.3012765110434614e-06;4.40305494119021e-07;-7.598734185347166e-07;-2.987668901667025e-06;0.48426114358756706;9.981108601620063;0.8455768117354602;0.015529253674469626;0.015959242820960715;0.8353439616592907;1.0000298979691415;1.2917939014918243
56.157465;0.47991941246839936;-1.2861712836359936e-06;4.872124103508712e-07;-6.908361369661149e-07;-2.961041885364027e-06;0.4842930962403965;9.981777224375733;0.845532528429555;0.01552804432647092;0.01595828014615534;0.8354575707244689;1.0001488101544516;1.2918696131340772
56.167465;0.48010113246347913;-1.2709379760650785e-06;5.345523135482546e-07;-6.228107318146438e-07;-2.9340233024432958e-06;0.48432529591224344;9.982416242167199;0.8454844805418624;0.015526867695834468;0.01595714657378502;0.8355666656641204;1.000261924913763;1.2919494854513096
56.177465;0.4802824136435964;-1.2552660311340408e-06;5.820106094661694e-07;-5.559631942431917e-07;-2.9064750338235045e-06;0.4843575860983765;9.9830209595892;0.8454325999784211;0.015525724161734217;0.015955843075588637;0.8356711417421973;1.0003691448457253;1.2920326575412047
56.187465;0.4804629656938136;-1.2388955349893226e-06;6.292776893048424e-07;-4.904188329147797e-07;-2.8783031195955853e-06;0.4843897844926722;9.983587418249895;0.8453768453320146;0.015524612479280777;0.015954369756271507;0.8357710029422246;1.000470431014099;1.2921181738960497
56.197465;0.4806426036092389;-1.2215913620292441e-06;6.760690962918778e-07;-4.262464282862789e-07;-2.8494517445178152e-06;0.4844217196871719;9.984113116982714;0.8453171773858843;0.01552353115097387;0.015952727165141088;0.835866358560086;1.0005658277286904;1.2922050352908823
56.207465;0.4808211972163502;-1.2031101812873387e-06;7.2211807528212e-07;-3.634658512846217e-07;-2.819890610388188e-06;0.4844532581999099;9.984596401421596;0.8452535364035396;0.015522478941123213;0.01595091637877532;0.8359573816448946;1.0006554472307136;1.2922921814519783
56.217465;0.48099863549871524;-1.1832057836305422e-06;7.671646277216969e-07;-3.0207168294808977e-07;-2.789603837538005e-06;0.4844842730907951;9.985035131925121;0.8451857962502122;0.015521454611501907;0.015948938146500512;0.8360442331083684;1.0007394172239843;1.2923785359828206
56.227465;0.48117477938836134;-1.161656560622756e-06;8.109592236911946e-07;-2.420519202936182e-07;-2.758586324984441e-06;0.4845145806562484;9.985425656423683;0.8451137130468709;0.01552045665973351;0.015946792772048485;0.8361269956438858;1.0008178080674364;1.292463106934718
56.237465;0.4813494218205798;-1.1382738659054015e-06;8.532587466975743e-07;-1.8339086773802438e-07;-2.726841583714403e-06;0.48454393820322594;9.985763223446567;0.8450369307332117;0.01551948278987239;0.01594448082309369;0.8362056186993533;1.0008905779203683;1.29254506332809
56.247465;0.4815223310169455;-1.1128916714860128e-06;8.938032134889126e-07;-1.2605883470785163e-07;-2.694384180036607e-06;0.4845721136549324;9.986043435535002;0.8449550332231139;0.015518530035312226;0.015942003458516964;0.8362799141855387;1.0009575633879793;1.2926237619302665
56.257465;0.48169333016240246;-1.0853736609285685e-06;9.323030974863773e-07;-7.001008522524865e-08;-2.661249631032256e-06;0.48459893543569627;9.986262916085444;0.8448675909784759;0.015517596389017622;0.015939362350976587;0.836349620844056;1.0010185625353643;1.2926987387296813
56.267465;0.4818623108666346;-1.055636688938202e-06;9.684524532055882e-07;-1.5198670533497e-08;-2.6274928615349247e-06;0.4846242852534218;9.986418605607723;0.8447742018032479;0.01551668189021858;0.015936559578238828;0.8364144642547742;1.001073447520185;1.2927696857039603
56.277465;0.4820291945464434;-1.0236625826518186e-06;1.0019562140615692e-06;3.840504415980351e-08;-2.593173378731481e-06;0.4846480777541016;9.986506949835977;0.8446744890319228;0.015515788517310376;0.015933597396485515;0.8364741707179393;1.0011221491652844;1.2928363930568518
56.287465;0.4821939120762982;-9.8950288907294e-07;1.0325665636058945e-06;9.080180229742252e-08;-2.558336438072263e-06;0.4846702488311808;9.986524104464149;0.84456805953224;0.01551492062648612;0.01593047818112991;0.8365284906654227;1.0011645595845884;1.29289873558721
56.297465;0.4823564076688733;-9.532787031204048e-07;1.0601033894421454e-06;1.4195591378394245e-07;-2.5229998458350246e-06;0.4846907497085192;9.986467171901191;0.8444545049750779;0.015514084906383577;0.015927204987554157;0.836577259109757;1.0012005421004733;1.2929567820069912
56.307465;0.4825166429141278;-9.151504302406485e-07;1.0844453902782093e-06;1.9180510725947357e-07;-2.487161519666173e-06;0.484709565398658;9.986335566113551;0.8443334405916545;0.015513288512218334;0.015923782765684603;0.8366204112132781;1.0012300097689661;1.2930108362202652
56.317465;0.48267460492684716;-8.752835085446404e-07;1.1055252164229526e-06;2.402913812999445e-07;-2.4508137895431326e-06;0.4847267481262942;9.986131016034419;0.8442045779816693;0.015512537508500387;0.01592021935442642;0.836657911049025;1.0012529472179679;1.2930612771716383
56.327465;0.4828303060847776;-8.338602222671575e-07;1.1233343402317435e-06;2.8739628458813914e-07;-2.4139361052420493e-06;0.4847424133534264;9.985856039279044;0.8440678223332817;0.01551183671210068;0.015916524969042296;0.8366896610347436;1.0012694157985087;1.2931084060516487
56.337465;0.48298376105867435;-7.910958190513029e-07;1.1379189964065468e-06;3.3315243871668674e-07;-2.376488312512604e-06;0.48475669922305487;9.985512795615895;0.8439232816938926;0.015511189165700578;0.01591271128244039;0.8367154460735107;1.0012795585035912;1.2931524690362621
56.347465;0.48313496671365574;-7.472091942055875e-07;1.1493735566639397e-06;3.776324767857798e-07;-2.33843431729749e-06;0.4847697436642036;9.985103260841024;0.8437711840326529;0.015510594926800784;0.015908791648899006;0.8367349322452572;1.001283607195106;1.293193768932468
56.357465;0.483283896137945;-7.023773838286133e-07;1.1578368585426026e-06;4.209422467994679e-07;-2.299761802719473e-06;0.48478168103743924;9.98462978423868;0.843611822032655;0.01551005131130966;0.015904780911423683;0.8367477291481811;1.001281922411627;1.2932326990478888
56.367465;0.48343050373428487;-6.567012004260988e-07;1.1634867058842701e-06;4.632061719918847e-07;-2.260476418944437e-06;0.4847926397273841;9.984095592406657;0.8434455804492319;0.015509554664622045;0.01590069419657786;0.8367534665113513;1.0012749872358175;1.2932696406560855
56.377465;0.4835747519743687;-6.102116216445357e-07;1.1665357766326942e-06;5.045201441272991e-07;-2.2205937569331387e-06;0.48480275920906507;9.983505281163671;0.8432729844820327;0.015509101505864148;0.015896545872276634;0.8367518097936453;1.0012633128406145;1.2933048454893417
56.387465;0.48371664496487393;-5.629416446579704e-07;1.1672307615807172e-06;5.449074103957871e-07;-2.1801308741375858e-06;0.48481220939940195;9.982864665124879;0.8430946436431603;0.015508689246313143;0.015892348286989093;0.8367424404211901;1.001247377657811;1.2933384027133827
56.397465;0.48385623374277276;-5.149936114400097e-07;1.1658393436959771e-06;5.843166216874634e-07;-2.1390928919952312e-06;0.4848211775049623;9.982179676555361;0.8429110909442769;0.015508317346629342;0.015888110772880413;0.8367250963129949;1.0012276630084707;1.2933702677260484
56.407465;0.4839935922151881;-4.6652598710761737e-07;1.1626214388576543e-06;6.226405016308166e-07;-2.09746377910828e-06;0.48482984467875256;9.98145521326016;0.8427226870416109;0.015507987557767578;0.015883840532618078;0.8366996466441851;1.0012046474081862;1.293400337055674
56.417465;0.48412877574451707;-4.1769766764586103e-07;1.157811481676797e-06;6.597338491477653e-07;-2.0552030999276274e-06;0.4848383798652891;9.980694976920317;0.8425296432749674;0.015507702371123748;0.015879545129729514;0.8366660835037942;1.001178712178326;1.293428533297362
56.427465;0.48426177523530956;-3.6863847723792153e-07;1.1516286502704907e-06;6.95439381115405e-07;-2.012250397392109e-06;0.4848469426185801;9.979902335578148;0.8423320537887785;0.015507463504541408;0.0158752348993463;0.8366244263944962;1.001150113709802;1.2934548371537629
56.437465;0.48439252780147346;-3.194450093191321e-07;1.1442940627172604e-06;7.296162467612497e-07;-1.968546570368458e-06;0.4848556875542873;9.979081242289308;0.8421299349207647;0.015507272155299862;0.015870923836597904;0.8365746393446021;1.001119043004958;1.2934792479637962
56.447465;0.4845209915891218;-2.7017474761242865e-07;1.1360313163220196e-06;7.621609435793057e-07;-1.924070247865086e-06;0.48486476803668166;9.978236354225611;0.8419233126252577;0.015507129787181079;0.015866628498210755;0.8365166069006568;1.0010856727521593;1.2935017111635936
56.457465;0.4846471853131778;-2.2084672260767238e-07;1.1270592487911715e-06;7.930157044479438e-07;-1.8788669002881364e-06;0.4848743301474498;9.97737287333456;0.8417122777125448;0.015507037971231475;0.015862365752912617;0.8364501715658089;1.0010502074027041;1.2935220992757577
56.467465;0.48477115889535993;-1.7145626355539294e-07;1.1175855497903532e-06;8.221515107033521e-07;-1.8330578495874044e-06;0.48488450378728;9.976496706593055;0.8414970012738529;0.01550699750529064;0.015858150752423642;0.8363752274691088;1.0010129551400297;1.293540237252061
56.477465;0.48489295466984644;-1.2198984627769416e-07;1.1077997047584718e-06;8.4952957990184e-07;-1.7868396287133675e-06;0.4848953939379874;9.975614241140597;0.8412777585661478;0.015507007282526382;0.01585399571273641;0.8362917860733671;1.0009743823129018;1.2935559328060164
56.487465;0.48501260867728513;-7.243129762400531e-08;1.0978814075842061e-06;8.750649320331013e-07;-1.7404620576790636e-06;0.4849070604012623;9.974731630930753;0.8410548883507404;0.015507063815083696;0.01584990957633476;0.836199941812617;1.0009351228750145;1.2935690995216316
56.497465;0.48513019088232834;-2.276083959570989e-08;1.088019629672296e-06;8.986099445433392e-07;-1.694172100541838e-06;0.4849195169424067;9.97385464054579;0.8408286831704325;0.015507162813680616;0.015845898507373387;0.8360997805096042;1.0008959245930855;1.2935799235793808
56.507465;0.48524582418179685;2.703859627733509e-08;1.0784075465318763e-06;9.199643059613812e-07;-1.648171646968519e-06;0.48493276818278686;9.972989129821803;0.8405993354709638;0.015507302019326197;0.01584196688498021;0.8359913195286444;1.0008575680401444;1.2935888687286048
56.517465;0.4853596501994098;7.696704007811408e-08;1.0692235499729315e-06;9.389062314922918e-07;-1.6026159079600199e-06;0.4849468209360178;9.97214129653178;0.8403669739190305;0.015507481894564018;0.015838118584828743;0.835874538900819;1.0008208578933449;1.2935964941387068
56.527465;0.4854717707337149;1.270038986928961e-07;1.0606380015364373e-06;9.552225412209288e-07;-1.5576167493208463e-06;0.4849616530578282;9.971317433373638;0.8401317219330644;0.015507703512483054;0.015834358011327886;0.835749470928789;1.000786711600434;1.2936032498422299
56.537465;0.4855822068904576;1.7711320548447644e-07;1.0528342917113424e-06;9.687184380080588e-07;-1.513241812448322e-06;0.4849772045575697;9.970523642579026;0.8398937215460923;0.015507966969427788;0.01583069037467632;0.8356162520716863;1.0007562165696253;1.2936094161555405
56.547465;0.4856909206224232;2.2725004409844778e-07;1.0460087191924027e-06;9.792207617487656e-07;-1.469529835259272e-06;0.4849933923725813;9.969765858631487;0.8396530852086157;0.015508272026524182;0.015827121803144387;0.835475132385452;1.000730560648123;1.2936151787322523
56.557465;0.4857978666173018;2.773726380960238e-07;1.0403575698124172e-06;9.865902710647607e-07;-1.4265155784021458e-06;0.4850101218832496;9.969049963279266;0.8394097832594758;0.015508619580018975;0.015823659344320406;0.8353264916020504;1.000710926503857;1.2936206472980372
56.567465;0.48590298795111586;3.274544205667339e-07;1.0360774725113395e-06;9.907415742254606e-07;-1.384230323275867e-06;0.48502731254850506;9.9683814092203;0.8391636266481195;0.015509012112937474;0.015820309496344435;0.8351708195756186;1.0006984343157503;1.29362575977821
56.577465;0.48600617733895163;3.774850876989333e-07;1.0333573498174663e-06;9.916658206155857e-07;-1.3426781261815631e-06;0.4850449004845229;9.967764366744069;0.8389144397659994;0.015509452877303894;0.01581707530612638;0.83500866487122;1.0006940696915585;1.2936302538167495
56.587465;0.48610729311392986;4.2746718175030024e-07;1.0323427184532941e-06;9.894271755710463e-07;-1.3018284695124516e-06;0.4850627895679801;9.967201390024375;0.8386621980177071;0.015509944995795959;0.01581395448824663;0.8348406053526175;1.0006985945321047;1.2936337904675004
56.597465;0.48620621368413086;4.774253320323675e-07;1.033119374219415e-06;9.841247618502993e-07;-1.261638609772596e-06;0.48508082050452467;9.966694084668816;0.8384069836045056;0.015510490774834537;0.01581094013264112;0.8346672126532308;1.0007125609668668;1.2936360982603403
56.607465;0.4863028511569887;5.274203025407243e-07;1.0357421054383133e-06;9.758666322947068e-07;-1.2220799311816859e-06;0.4850987828644378;9.966243599180885;0.8381489278606151;0.015511091394390244;0.015808022893135824;0.8344890247609853;1.0007364073283813;1.2936370041270437
56.617465;0.4863971258072584;5.77546327291028e-07;1.040266760485939e-06;9.647659400428363e-07;-1.183145068817605e-06;0.4851164365371167;9.965850381987847;0.8378882335244824;0.01551174778847823;0.015805192879991485;0.8343065516849325;1.0007705057438918;1.293636367190443
56.627465;0.4864889282266395;6.279095114457936e-07;1.04674559014985e-06;9.509325301681382e-07;-1.1448451869050524e-06;0.48513354135824666;9.965514283907941;0.8376251738895348;0.015512461782717818;0.015802440447612295;0.8341202782432408;1.000815172965606;1.2936340973699503
56.637465;0.48657807388013075;6.785979331834707e-07;1.0551946945504925e-06;9.344727807480999e-07;-1.107209915169744e-06;0.48514987602132;9.965235157646216;0.8373600450025557;0.015513235874811052;0.01579975647967123;0.8339306838063544;1.0008707117260724;1.2936303474577597
56.647465;0.48666430770838365;7.29667410294598e-07;1.0655800793601703e-06;9.155128375536719e-07;-1.0702728970697413e-06;0.48516521246659106;9.96501296616546;0.8370931606110864;0.01551407201376927;0.015797133434577296;0.8337382786928558;1.0009374234820323;1.2936256755160658
56.657465;0.48674738633678505;7.811489057142673e-07;1.077838233160547e-06;8.942167746989011e-07;-1.034036912506756e-06;0.4851792838977665;9.964847108665019;0.8368248708653196;0.015514970803795332;0.015794566620780305;0.8335436025942093;1.0010155201980808;1.2936210091938276
56.667465;0.48682715242977276;8.330478282225152e-07;1.0919015198846958e-06;8.707731373652967e-07;-9.98450202030891e-07;0.48519179642052424;9.96473545426341;0.8365555426058112;0.015515931885651679;0.015792054017727684;0.8333472253287372;1.0011050344840071;1.2936174321829847
56.677465;0.486903544452823;8.853335250501491e-07;1.1077033569590085e-06;8.453803764518288e-07;-9.634217811052755e-07;0.4852024636032312;9.964673700947843;0.836285563708551;0.015516954858729606;0.01578959513334721;0.8331497836020016;1.001205837693557;1.2936158929356474
56.687465;0.48697659135265303;9.379444554807886e-07;1.12516552594339e-06;8.182565455695406e-07;-9.288523748425973e-07;0.48521104740318527;9.964655818321564;0.836015400338289;0.0155180392658718;0.015787190625811815;0.8329519511017361;1.0013176859378652;1.293617037488946
56.697465;0.48704642534337106;9.907910707415885e-07;1.1441979997174304e-06;7.896299964814223e-07;-8.946428941980813e-07;0.48521739201624325;9.964675710099447;0.8357456299178883;0.01551918352552613;0.015784842608980172;0.8327543001198894;1.001440224496637;1.293621219762271
56.707465;0.4871132664333138;1.043743592282053e-06;1.1647348342473292e-06;7.596963369113807e-07;-8.60695754008354e-07;0.48522140623119714;9.964728572310642;0.8354769326957002;0.0155203843375644;0.015782554517792813;0.8325571991216254;1.0015730103542526;1.2936285683613815
56.717465;0.48717735196227263;1.0966502278735266e-06;1.1867732157115243e-06;7.285977407755945e-07;-8.269247815780765e-07;0.4852230110213824;9.964810766871553;0.8352100580018451;0.01552163709201081;0.015780330217537743;0.8323608427025366;1.0017155775238225;1.2936391049504037
56.727465;0.4872388660890154;1.149379410272266e-06;1.2103666517875703e-06;6.964522721125387e-07;-7.932486723977927e-07;0.48522211594646253;9.964919173172985;0.8349457456338127;0.015522936503869742;0.01577817280029342;0.8321653286840935;1.0018675077571113;1.293652879214685
56.737465;0.48729792541193995;1.201835963106266e-06;1.2355957289971522e-06;6.633845647556435e-07;-7.595702137463774e-07;0.48521863536330884;9.965051060293376;0.8346846634168841;0.015524277282712762;0.015776084157403756;0.831970706943529;1.0020284410784572;1.2936700157705379
56.747465;0.48735460891272187;1.2539617871886526e-06;1.2625660459500783e-06;6.295085288872508e-07;-7.257635808522082e-07;0.48521250571020225;9.965204312156272;0.834427428117627;0.015525655048714724;0.015774065561380834;0.8317770118040463;1.0021979830680947;1.2936907177949275
56.757465;0.48740897908518815;1.3057303063376297e-06;1.2914142110409642e-06;5.949014342539441e-07;-6.916750500260999e-07;0.48520368084570226;9.965377685407837;0.8341746491689465;0.015527066818245028;0.015772117862173852;0.8315842924860545;1.0023756038683245;1.293715257292434
56.767465;0.48746107685574636;1.3571336199485238e-06;1.3222852043061526e-06;5.596184555757517e-07;-6.57138462917496e-07;0.4851921243690701;9.965570643182716;0.8339269606707332;0.015528510495880271;0.01577024107776668;0.8313926341593875;1.0025606244679586;1.2937438477617869
56.777465;0.48751093073093726;1.4081922142177576e-06;1.355296827851604e-06;5.237136734633276e-07;-6.219889929604001e-07;0.4851777974070352;9.965782562507313;0.8336850694983791;0.015529984663180868;0.015768434481619967;0.831202149984302;1.0027522390470807;1.2937764443086657
56.787465;0.48755857677349024;1.4589800576100108e-06;1.3905303991777256e-06;4.872431534879886e-07;-5.860616819167378e-07;0.4851606374464985;9.966012399195346;0.8334497560375332;0.015531489150988382;0.015766697722900413;0.8310129568878777;1.0029495298629758;1.293812674509379
56.797465;0.4876040403973125;1.5096336739635537e-06;1.4280586407994162e-06;4.50269860455673e-07;-5.492040431023791e-07;0.48514057778499353;9.966259447184662;0.8332217622287457;0.015533024990984952;0.015765031923157227;0.8308251820628709;1.0031515186185127;1.2938519220210871
56.807465;0.4876473032753998;1.5603435829389062e-06;1.4679685120050099e-06;4.128639302132733e-07;-5.113252101219569e-07;0.4851175964127618;9.966523976966558;0.8330016782920828;0.015534594441021007;0.015763438767300495;0.8306389778526265;1.0033572423271444;1.2938934219316518
56.817465;0.4876883017900343;1.611330524103377e-06;1.5103475056663289e-06;3.7508178815659635e-07;-4.724295282472701e-07;0.4850917068580595;9.96680671853625;0.8327899765048808;0.015536201643128642;0.015761918415510702;0.8304544837076736;1.0035657648890008;1.2939363169839089
56.827465;0.4877269495562773;1.662809774375263e-06;1.5552669890704867e-06;3.3693723098733856e-07;-4.325747746066452e-07;0.48506289278631487;9.967107879459904;0.832587123139315;0.015537851716779528;0.015760468577757984;0.8302717579433202;1.003776163415417;1.2939797023200692
56.837465;0.48776317071892433;1.7149574108078524e-06;1.6027749852386324e-06;2.984007265137409e-07;-3.917989502012379e-07;0.4850310690850496;9.96742684686996;0.8323935981845838;0.015539548529948143;0.015759085259278504;0.83009072015098;1.0039875814298023;1.294022639671971
56.847465;0.48779692175468164;1.7679077257396768e-06;1.652876283058704e-06;2.594426811365358e-07;-3.5008947220837833e-07;0.4849960817080938;9.967762535986205;0.8322098421629299;0.015541294007481218;0.015757764429670747;0.8299111373257934;1.0041992625230827;1.2940641498717231
56.857465;0.48782817727875605;1.821791968629917e-06;1.7055219675085295e-06;2.2007663789338063e-07;-3.073868134987311e-07;0.4849577100238946;9.968113442585901;0.8320362433397613;0.015543089030149544;0.015756502971884738;0.8297327046149978;1.0044105131140497;1.2941033076828552
56.867465;0.48785691373808876;1.87676637238858e-06;1.7606247314305246e-06;1.8035345089910582e-07;-2.6358999249911487e-07;0.4849156926565641;9.968477628391298;0.8318731311063715;0.01554493336598213;0.015755298188041358;0.8295551677610528;1.0046206827198334;1.294139420738085
56.877465;0.4878831255841836;1.932997712901955e-06;1.8180720915313604e-06;1.4032665376110325e-07;-2.1857428516881452e-07;0.48486978558196525;9.968853825776417;0.8317207144691978;0.015546824627609273;0.01575414684473499;0.829378370422128;1.0048291644330722;1.2941720919065292
56.887465;0.4879068372923751;1.9906309554588473e-06;1.8777337726593261e-06;1.0003236722994503e-07;-1.7223232890335405e-07;0.48481980348312675;9.969242788608778;0.8315790130955307;0.01554875895925047;0.015753044902924472;0.8292022063219672;1.0050353894021153;1.2942011690011632
56.897465;0.4879280753592129;2.0497523176231045e-06;1.9394797183997324e-06;5.949044978331788e-08;-1.2450183347798362e-07;0.48476563319904603;9.969647217158338;0.8314478325136725;0.015550733172792312;0.015751988325437154;0.8290265509358206;1.0052388421073357;1.2942267209494385
56.907465;0.4879468330049495;2.1103645628968492e-06;2.003200540240579e-06;1.8718722654263903e-08;-7.535728528479294e-08;0.48470723720417463;9.97007076735003;0.8313267994758213;0.015552745668911292;0.01575097412360363;0.8288512620787954;1.0054390649515261;1.294249022527987
56.917465;0.48796308237424824;2.1723966837451748e-06;2.0688075766150848e-06;-2.2258519361808542e-08;-2.479321911845e-08;0.4846446407097078;9.970517235883447;0.8312154346159043;0.015554795710253071;0.01575000110237606;0.8286762376234416;1.0056356430514433;1.2942684598094425
56.927465;0.48797682544656806;2.235730398281472e-06;2.136214599096883e-06;-6.34161708947248e-08;2.7186766566659664e-08;0.4845779133564511;9.970989834580053;0.8311132024757509;0.015556882086025242;0.01574907057050651;0.828501434847002;1.0058282407031505;1.294285393771889
56.937465;0.4879881248375842;2.3002213229601e-06;2.205335497624046e-06;-1.0472137419432345e-07;8.056950422864569e-08;0.4845071598230354;9.971490475889922;0.8310195353197377;0.015559002340831343;0.015748186514308225;0.8283268596885927;1.00601666867561;1.294300148430272
56.947465;0.48799710122075296;2.365716705885521e-06;2.276095668493502e-06;-1.4611443244417046e-07;1.3532506296569145e-07;0.48443251110151014;9.972019666156825;0.8309338663447771;0.015561153606671235;0.015747355165578493;0.8281525796834286;1.006200931060521;1.2943131112175221
56.957465;0.4880039249935604;2.4320679986050913e-06;2.3484222343635442e-06;-1.875083268695255e-07;1.9142195893853316e-07;0.4843541191811623;9.972576702252661;0.8308556608138622;0.015563334712830099;0.015746584594660034;0.8279787155192668;1.006381272850233;1.2943247318445363
56.967465;0.48800880094186266;2.4991299258257444e-06;2.422222471136598e-06;-2.28805277582504e-07;2.488452260813636e-07;0.48427215862811196;9.973159480341712;0.8307844364641307;0.015565547447708057;0.015745883699335144;0.8278053983108848;1.0065581734525346;1.294335433384721
56.977465;0.4880119312966808;2.56674757209321e-06;2.4973865707430793e-06;-2.699207921645429e-07;3.075796290034836e-07;0.4841868304579068;9.973764608590853;0.8307197807114639;0.01556779488783797;0.01574526083407008;0.827632731480301;1.0067322132314562;1.2943456024285693
56.987465;0.4880134851293812;2.6347462791035436e-06;2.5738149705013445e-06;-3.108172258825922e-07;3.675849573770626e-07;0.4840983535992737;9.974388480373745;0.8306613433198343;0.015570078380737963;0.015744723327165807;0.8274607570298336;1.0069038691507834;1.2943556080496448
56.997465;0.48801359775377023;2.702925937646139e-06;2.651428993443719e-06;-3.5152613907900646e-07;4.287937645096739e-07;0.4840069484297249;9.975028589871904;0.8306088060343348;0.015572396714247254;0.015744276771148476;0.8272894439012831;1.0070733677324577;1.29436576790449
57.007465;0.4880123697618669;2.7710565785007314e-06;2.730145557625205e-06;-3.9213034389669966e-07;4.911192054669378e-07;0.4839128409010322;9.975684039645136;0.8305618595399595;0.015574747193704604;0.01574392375707796;0.8271186989849488;1.0072406722200329;1.294376326118361
57.017465;0.48800986117488093;2.8389016453738354e-06;2.809844546104494e-06;-4.327165430283616e-07;5.544636483189431e-07;0.4838162675110597;9.976355186991428;0.8305202100724768;0.015577125696436094;0.015743664671846135;0.8269483851076707;1.007405569225535;1.2943874344178559
57.027465;0.48800610799938426;2.9062541016223823e-06;2.890359289147408e-06;-4.7334421207017123e-07;6.187357788804793e-07;0.4837174656186054;9.977042829577131;0.8304836199064419;0.015579525315499415;0.01574350043641314;0.8267783843830631;1.0075677579010727;1.294399089283082
