time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.592783;0.47868879566850975;-1.3979487678226555e-06;-2.8280340484216696e-06;-1.0570053590511166e-06;-1.9054970770460198e-06;0.4394071383270471;18.957300603574893;0.8179079728535477;0.01553530911247516;0.01567590357657236;0.8363184529557917;1.0051212109155259;1.3016548454217058
50.602783;0.4787978426558796;-1.4561636612483477e-06;-2.855763964869454e-06;-1.1360489672748765e-06;-1.9230580406888382e-06;0.43938777304099325;18.955200066975802;0.8180258381127717;0.01553505282232986;0.015674120766900952;0.8362852131549149;1.0051247310996827;1.3014913636002043
50.612783;0.4789027483166007;-1.5130149228996291e-06;-2.882759977538301e-06;-1.2154813464193818e-06;-1.9407198104572563e-06;0.43936904080911454;18.953122164537266;0.81815171762332;0.015534719342574912;0.015672331506909897;0.8362527440792719;1.0051323148918412;1.301323354344554
50.622783;0.47900348260784986;-1.5683887983556697e-06;-2.908846309140938e-06;-1.2953351930847374e-06;-1.9584626154820617e-06;0.43935057268273475;18.951074531213624;0.8182854061505327;0.015534316783840997;0.015670544937017836;0.836220801811035;1.0051440545434605;1.301150355254275
50.632783;0.4790999759968273;-1.622223095926242e-06;-2.933859177993301e-06;-1.3755942655542283e-06;-1.9762566932708358e-06;0.43933200376311826;18.949064827471716;0.8184267338540715;0.015533852669195205;0.015668769586094942;0.8361890918743315;1.005159924913682;1.3009720219025351
50.642783;0.4791921431654609;-1.674490029054502e-06;-2.957650802836903e-06;-1.456183396504573e-06;-1.9940749057498423e-06;0.4393129979447735;18.947099206392945;0.8185756003684551;0.015533334065180305;0.01566701260354402;0.8361573518854566;1.0051796720274664;1.300788078032365
50.652783;0.47927991564227507;-1.7251842996790715e-06;-2.9800768173160358e-06;-1.5369820174643218e-06;-2.011895990228593e-06;0.43929327666585166;18.945180124871;0.8187319377781503;0.01553276706807545;0.015665279835012362;0.8361254725184324;1.0052027835980881;1.3005982338413689
50.662783;0.4793632342155913;-1.7743066948801467e-06;-3.0009783229107045e-06;-1.6178410678783185e-06;-2.029698687211818e-06;0.43927265869236914;18.943306341044728;0.818895713463429;0.015532155810439536;0.015663577945285258;0.8360935150476777;1.0052285413134006;1.3004021388461116
50.672783;0.4794420428988891;-1.8218389504218166e-06;-3.020196160423222e-06;-1.6985918654253219e-06;-2.0474576087228662e-06;0.43925107063058827;18.94147527904189;0.819066951337115;0.015531501587096087;0.01566191740191421;0.8360616310969368;1.0052561140859537;1.300199389586835
50.682783;0.47951629250605815;-1.8677384499801856e-06;-3.0376156919155886e-06;-1.7790635846952835e-06;-2.0651466902073974e-06;0.43922852238984933;18.939684505433338;0.8192456739651427;0.015530803608150187;0.015660313535858436;0.8360300300627853;1.005284672163704;1.2999896259616375
50.692783;0.479585931300278;-1.9119552497298843e-06;-3.0531835287565925e-06;-1.8591053576403296e-06;-2.0827366855429383e-06;0.4392050716104709;18.937930982553713;0.8194318386371909;0.015530061539976539;0.015658784501475495;0.8359990133468539;1.005313546316474;1.2997727090771747
50.702783;0.4796509056026213;-1.954433754348425e-06;-3.0668672761837995e-06;-1.938598833253496e-06;-2.100182866767333e-06;0.439180786804395;18.93621003138339;0.8196253576856725;0.015529276889611539;0.01565734778735677;0.8359689960570277;1.005342360822921;1.2995487885799877
50.712783;0.47971117924826595;-1.995105841375594e-06;-3.0786063770662907e-06;-2.0174547070601646e-06;-2.1174251825150226e-06;0.4391557229790144;18.934515753855084;0.819826141971299;0.015528452168525384;0.015656017862341307;0.8359404875521667;1.005371020556789;1.299318208967011
50.722783;0.4797667547631465;-2.0338916322596243e-06;-3.0883065772937347e-06;-2.0955939547585775e-06;-2.1344089705932326e-06;0.4391299224728266;18.932842956029248;0.8200341003973105;0.015527590103261756;0.015654805494100782;0.8359140445938563;1.0053996215805936;1.2990813362342282
50.732783;0.4798176778539672;-2.070700918643311e-06;-3.0958608747189417e-06;-2.172941570615156e-06;-2.1511059931355033e-06;0.43910341820650495;18.931188796911904;0.820249127255795;0.01552669315829476;0.01565371776113007;0.8358902337358937;1.0054283955700032;1.2988383363584703
50.742783;0.4798640208794958;-2.105452423254042e-06;-3.101156597559227e-06;-2.2494415874521472e-06;-2.167524124994308e-06;0.4390762086274001;18.929552436628263;0.8204711127111327;0.015525762460250957;0.015652758634399504;0.8358696210774559;1.0054576541382778;1.2985891461438874
50.752783;0.479905860285069;-2.138108258970753e-06;-3.104074033337211e-06;-2.3250665756960052e-06;-2.183708554630325e-06;0.43904823663493203;18.92793382454322;0.8206999738534724;0.015524797474475868;0.015651929755656588;0.835852770409459;1.0054876868377745;1.2983337204302074
50.762783;0.47994323817023327;-2.168678309654282e-06;-3.104493167274512e-06;-2.399808396762973e-06;-2.199726516853011e-06;0.43901941315493515;18.926333599702602;0.8209357003791851;0.01552379753119301;0.01565123083943741;0.8358402335558849;1.005518660094389;1.2980722013374815
50.772783;0.47997612402827267;-2.1971904104173434e-06;-3.1023146220370274e-06;-2.473652254506512e-06;-2.2156376163133405e-06;0.43898964541281177;18.924754088589268;0.8211783791531599;0.015522763865421436;0.015650660401647983;0.8358325104146905;1.0055506090111297;1.2978048451207176
50.782783;0.48000443125187026;-2.223668077038131e-06;-3.097489410118275e-06;-2.5465416573237973e-06;-2.2314919709321454e-06;0.43895883502265487;18.92320027543647;0.8214281614275113;0.01552170009632124;0.015650216967705424;0.8358299901042756;1.0055835206558985;1.2975319155288167
50.792783;0.48002806044033336;-2.2481261146478207e-06;-3.090025211251036e-06;-2.618360577589362e-06;-2.2473688610886673e-06;0.43892687915854234;18.921679659273106;0.8216852089597342;0.015520610937687751;0.015649899771435907;0.8358329457848116;1.005617406155521;1.2972536839071576
50.802783;0.48004692238304814;-2.2705677822411263e-06;-3.0799670870624537e-06;-2.6889592175348714e-06;-2.2633965522456467e-06;0.4388936923466961;18.920200783401583;0.8219496630445675;0.015519501361988305;0.01564970872086609;0.8358416089031875;1.0056523362945147;1.296970459378348
50.812783;0.48006096069843573;-2.290983022823111e-06;-3.0673856464600734e-06;-2.758199894251992e-06;-2.279726130044989e-06;0.43885921477733164;18.91877163000955;0.8222216188207455;0.015518377735749893;0.015649644111908372;0.8358562669371701;1.0056884765337486;1.2966825707154466
50.822783;0.4800701556570447;-2.309350977953729e-06;-3.052369980660688e-06;-2.8259705383390455e-06;-2.296489647967448e-06;0.4388233980593623;18.917399461238183;0.8225010962076015;0.015517248940816705;0.0156497063951997;0.8358773195496744;1.0057260790530864;1.2963903661778264
50.832783;0.48007448904330163;-2.3256502250642413e-06;-3.035006558106228e-06;-2.892156493354487e-06;-2.313758584757098e-06;0.4387862078038679;18.9160922508023;0.8227880418839896;0.015516125032077019;0.015649896231390917;0.8359052459807055;1.005765413337036;1.2960942898258445
50.842783;0.4800739327506141;-2.339888515858347e-06;-3.015359589041896e-06;-2.9566024370390055e-06;-2.3315227086080975e-06;0.4387476405191265;18.914859608581907;0.823082370613144;0.015515014700681132;0.015650214350705974;0.8359405027799579;1.0058067183879316;1.2957949394496668
50.852783;0.4800684935521333;-2.352129616741614e-06;-2.9934748061199683e-06;-3.019099254938728e-06;-2.34970871846903e-06;0.43870771739219483;18.913711662306017;0.8233839984560258;0.015513924254913188;0.015650660615711125;0.8359834350442054;1.0058502044606672;1.295492984528879
50.862783;0.4800582547641561;-2.362473965801387e-06;-2.969394037204832e-06;-3.0794059839490766e-06;-2.368216068919092e-06;0.4386664585850239;18.912657696413365;0.8236928307911331;0.015512858098739122;0.015651232963956756;0.8360342294064986;1.0058960848351928;1.2951889969445611
50.872783;0.48004336857019314;-2.37101378983696e-06;-2.943168617667798e-06;-3.137278340451664e-06;-2.386946219731617e-06;0.43862385349092975;18.91170648163614;0.8240087254923982;0.01551181893819889;0.015651927321113052;0.8360929054939218;1.0059446344946668;1.2948833781657896
50.882783;0.48002402759014723;-2.3778059941915796e-06;-2.9148684066851524e-06;-3.1924874514963747e-06;-2.4058187960515406e-06;0.4385798352913877;18.910867071983986;0.8243314666624083;0.01551080721016728;0.015652738549818496;0.8361593707858413;1.0059961831942799;1.2945764262958452
50.892783;0.4800004514757143;-2.382860813212212e-06;-2.884562312493832e-06;-3.2448450375063635e-06;-2.424765111414885e-06;0.43853428527976746;18.910148273565333;0.8246607772191602;0.01550982096428267;0.015653661203648552;0.8362335126687636;1.0060510266386142;1.2942684145959293
50.902783;0.4799728894295665;-2.386154541330828e-06;-2.852285674522414e-06;-3.2942230706522613e-06;-2.443709264525044e-06;0.43848706896708994;18.90955757345042;0.824996394936077;0.01550885697986763;0.01565468948312988;0.8363152290815041;1.0061094127070394;1.293959610715696
50.912783;0.47994162186991846;-2.387674096899982e-06;-2.818041053037704e-06;-3.3405443712843335e-06;-2.4625542354257468e-06;0.4384380555390671;18.909101083755317;0.8253381784325615;0.015507911900724222;0.015655817031061024;0.836404370115198;1.006171609881615;1.2936502897088424
50.922783;0.4799069405863291;-2.3874390136632172e-06;-2.781824628654323e-06;-3.383765199322036e-06;-2.481161464473534e-06;0.4383871203401662;18.90878408760367;0.8256861511146883;0.015506982653815157;0.01565703673473888;0.8365006916701245;1.006237917191936;1.2933407878731245
50.932783;0.47986912234063916;-2.3854688814660654e-06;-2.743649496560494e-06;-3.4238686660792594e-06;-2.4993292288387673e-06;0.43833417815604864;18.908611100889146;0.8260404431225781;0.015506067200750786;0.015658340824113853;0.8366038630298415;1.0063086344225947;1.2930315598560636
50.942783;0.47982841881438554;-2.381746284850914e-06;-2.703557638219006e-06;-3.460864473412834e-06;-2.516806943433816e-06;0.4382792135173765;18.908584892357414;0.8264011828855009;0.015505165324155775;0.015659721749765307;0.8367135035100128;1.0063840671947506;1.2927231692461818
50.952783;0.4797850432843282;-2.3762128161193915e-06;-2.6616143541995904e-06;-3.4948009467118086e-06;-2.533343621567348e-06;0.4382222789821833;18.908705183073295;0.8267684077538736;0.015504278005680704;0.015661172961820225;0.8368292448040683;1.0064645075793286;1.2924161842968909
50.962783;0.47973915968605313;-2.368780642436151e-06;-2.6178904820491126e-06;-3.5257803849142257e-06;-2.54872477265416e-06;0.43816350948585703;18.90896927560982;0.8271420333779617;0.01550340634118088;0.015662688612651632;0.8369507490624672;1.006550212733089;1.2921110650874914
50.972783;0.4796909040412361;-2.3593353278233583e-06;-2.5724522855372433e-06;-3.5539632634329478e-06;-2.562774687270487e-06;0.4381031211700178;18.909374360447107;0.8275218694151261;0.015502551324131381;0.015664262962870955;0.8370776482249797;1.0066414593564852;1.2918081736234934
50.982783;0.4796404163707234;-2.347736034100727e-06;-2.5253745169333993e-06;-3.5795655565916635e-06;-2.575345080015218e-06;0.43804133030079595;18.909918640290403;0.8279076289096428;0.015501713616074627;0.01566589086748925;0.8372094843653507;1.00673856623366;1.2915078862460907
50.992783;0.4795878506575046;-2.3338411646086065e-06;-2.4767702501861444e-06;-3.6028492465638188e-06;-2.5863078461835186e-06;0.4379782823452349;18.910600722053648;0.8282989277600874;0.015500893177287542;0.01566756875064215;0.8373456966489812;1.0068417981761275;1.2912106969090842
51.002783;0.4795333636241622;-2.317552611222995e-06;-2.4268061697687536e-06;-3.6241113677278605e-06;-2.5955436592097606e-06;0.4379140853911955;18.91141818025679;0.8286953146060353;0.015500089322087815;0.015669294259201712;0.8374856507595758;1.00695123554229;1.2909172715097885
51.002985;0.47947711135839427;-2.2988355651743275e-06;-2.3756883036382436e-06;-3.6436714830856367e-06;-2.6029258240436495e-06;0.43784886686959507;18.91236559457714;0.8290963087392679;0.015499300848693295;0.015671065076758157;0.8376287040029172;1.0070667340458717;1.2906284404036732
51.002985;0.47941927906515736;-2.2777026486637266e-06;-2.3236262893570363e-06;-3.661841073039412e-06;-2.6083186913555453e-06;0.4337767809672734;19.913433186056714;0.8295013923358622;0.015498526455475918;0.015672878633159297;0.837774263762656;1.0071880030712446;1.2903451356615974
51.002986;0.479360101376787;-2.2541916751115e-06;-2.270788380158338e-06;-3.6788883787296677e-06;-2.6116070266579227e-06;0.4337020001524514;19.91460712427001;0.8299099889944823;0.015497765544817244;0.01567473285334528;0.8379217865666366;1.0073146941049302;1.290068299734645
51.002987;0.47929984462001973;-2.2283543849068668e-06;-2.217286023645121e-06;-3.6950309186375595e-06;-2.612735530059202e-06;0.4336347146357231;19.91587129925553;0.8303214921989595;0.01549701854860194;0.015676627124035156;0.838069750500748;1.007446427951263;1.2897981243716112
51.002989;0.4792388033356797;-2.200238715756171e-06;-2.16320338262218e-06;-3.7104502141838213e-06;-2.611716911841887e-06;0.43356714559699955;19.917209371406884;0.8307353021328533;0.01549628596246057;0.015678562295885365;0.8382176909664864;1.0075827695005046;1.2895352433896832
51.002993;0.4791773096970079;-2.1698603628086104e-06;-2.108636117714628e-06;-3.7253113575427153e-06;-2.608610899089257e-06;0.433499557950576;19.918605880479422;0.8311507941410122;0.0154955666788309;0.01568053938348718;0.8383652575875097;1.0077231594604186;1.2892801089253174
51.003001;0.47911570157370625;-2.137200314229218e-06;-2.0537156058545534e-06;-3.7397815041145396e-06;-2.6035050966714405e-06;0.4334322422987982;19.9200466907472;0.8315672657619704;0.015494857454378027;0.01568255853212294;0.8385101686399992;1.0078668746123995;1.2890317197923749
51.003017;0.47905426788095795;-2.102238717957827e-06;-1.9986015252309123e-06;-3.754024083723448e-06;-2.5965082399937534e-06;0.4333654841045006;19.921519143648446;0.8319839575432901;0.015494154080345619;0.015684618906100668;0.8386491025325398;1.0080130972685104;1.2887881802031624
51.003049;0.4789932181558667;-2.0649832315056537e-06;-1.9434500890061006e-06;-3.7681665831867278e-06;-2.5877479708469745e-06;0.43329956119754665;19.92301139072057;0.8324001072519748;0.015493452845737252;0.01568671827348257;0.8387756284146526;1.0081610483051766;1.2885453514585856
51.003113;0.478932677848696;-2.0254653300847848e-06;-1.8884009765928057e-06;-3.7822833182083426e-06;-2.577367037706235e-06;0.43323477359318535;19.92451138003324;0.8328149346413423;0.015492750625987123;0.01568885265108983;0.8388782069738513;1.0083100698563616;1.288295620417337
51.003241;0.47887269740654126;-1.983727202246701e-06;-1.8335867144761528e-06;-3.796411889770375e-06;-2.565527779171721e-06;0.4331714636743593;19.926006965969417;0.8332275804665101;0.015492043640565225;0.01569101699229863;0.8389332756980767;1.0084596013529854;1.2880235735476053
51.003497;0.4788132697088862;-1.9398222140274646e-06;-1.7791377797471296e-06;-3.8105809811308496e-06;-2.552424208197824e-06;0.4331100017563899;19.927487314846335;0.8336371288798581;0.015491326871124263;0.015693205419176074;0.8389003181090577;1.0086090885277617;1.2877029037281904
51.004009;0.47875433501036324;-1.8938152733757277e-06;-1.7251759416161746e-06;-3.824830653638665e-06;-2.5382740360709028e-06;0.4330507749264592;19.92894408469952;0.8340427540890676;0.015490595050805835;0.015695410491723724;0.8387118237008802;1.008757908462907;1.2872900407410253
51.004521;0.47869576598879443;-1.8457709749678827e-06;-1.6718041633574526e-06;-3.839217149600394e-06;-2.52327953181258e-06;0.4329941817294536;19.93037130214889;0.8344438264304961;0.015489843810771026;0.01569762331750899;0.8385552424571955;1.0089053630581202;1.2869043203967547
51.005033;0.4786373748300649;-1.7957424700500649e-06;-1.6191056782674997e-06;-3.853790159178226e-06;-2.5075959769341987e-06;0.4329405802272494;19.93176393568718;0.8348398436873962;0.015489070037006168;0.015699834918521564;0.8384249968715;1.0090507432628169;1.2865419695512605
51.005545;0.47857895306119347;-1.7437790798800496e-06;-1.5671552379984466e-06;-3.868550186719513e-06;-2.491339620860789e-06;0.4328902132095986;19.933116345830523;0.835230316985414;0.015488271879193178;0.015702037767181147;0.8383205069441301;1.0091934086698315;1.2862026483136741
51.006569;0.47852028244757727;-1.6899545969654646e-06;-1.5160315938695675e-06;-3.883422316330991e-06;-2.4746027019760678e-06;0.43284318122742915;19.934422169310242;0.8356147518938357;0.015487448631125776;0.01570422606983892;0.8380482306102528;1.009332838328912;1.2857629476909047
51.007593;0.47846110518735924;-1.6343882417194122e-06;-1.4658172068804003e-06;-3.898271747542779e-06;-2.4574508136639654e-06;0.4327994735629311;19.93567519450115;0.8359926706703232;0.015486600796723288;0.015706394634050786;0.837900692838241;1.0094686362508236;1.2854095661810412
51.008617;0.47840112416150954;-1.5772386949612196e-06;-1.4165846143245443e-06;-3.912945529653786e-06;-2.4399251867549306e-06;0.43275902089869966;19.93686999514587;0.8363636193887227;0.015485730774014847;0.01570853846417487;0.8378144648185722;1.0096004679170143;1.2851018713337705
51.010665;0.4783400611137844;-1.5186934736420333e-06;-1.3683848439012478e-06;-3.927298366835071e-06;-2.422053386248891e-06;0.43272172250618546;19.938002581711576;0.8367271729631592;0.015484842859447484;0.015710653980628698;0.8377131454880343;1.009728014398684;1.284790964956646
51.012713;0.4782777187562805;-1.4589640627675753e-06;-1.321252341187594e-06;-3.941184529973142e-06;-2.4038465494181526e-06;0.4326874479002769;19.939071484238358;0.8370829257374847;0.015483942015738824;0.01571274013464641;0.8377463846038763;1.0098510500130007;1.2845721767913312
51.016809;0.4782139934382478;-1.3982693923730223e-06;-1.2752248562576537e-06;-3.95443349974799e-06;-2.3852845515850425e-06;0.43265605651777866;19.940078301210264;0.837430478013607;0.015483033366094285;0.01571479822874497;0.8379949209853391;1.0099695410357388;1.2844968754702135
51.020905;0.47814884736512336;-1.3368161434198919e-06;-1.2303585031911904e-06;-3.966829610442674e-06;-2.366322583093538e-06;0.4326274405158571;19.941026881762223;0.8377694540267157;0.015482122935986994;0.015716830626205915;0.8383736294279298;1.010083599342368;1.284510577825539
51.025001;0.4780822852769554;-1.2748000496095966e-06;-1.1867254011187944e-06;-3.978113656564965e-06;-2.3469262034478274e-06;0.4326015494477477;19.941921948578088;0.8380995463857099;0.015481218457209029;0.015718838729252095;0.838789576116839;1.0101933251453226;1.2845536351256173
51.033193;0.4780143560493557;-1.2124285780659666e-06;-1.1444092728939812e-06;-3.988012315658113e-06;-2.3270965163012254e-06;0.4325783658296706;19.942768225156243;0.8384205567644313;0.015480329321954985;0.015720821294183222;0.8395010095731318;1.0102987328552078;1.2847903886576328
51.041385;0.47794516639009677;-1.1499385765556157e-06;-1.1035069710753399e-06;-3.9962676779221145e-06;-2.306866467018564e-06;0.4325578720267362;19.943569804639846;0.8387324006410175;0.015479465384329733;0.015722774735306363;0.8400902750559798;1.0103998535939098;1.2849537801249256
51.051385;0.4778748791351746;-1.0875838170051974e-06;-1.0641178863843062e-06;-4.002644950883747e-06;-2.286281279373466e-06;0.4325400550908324;19.94432932853301;0.8390350815431243;0.015478635679709923;0.015724695133988807;0.8405697655324514;1.010496856250657;1.2850510726153177
51.061385;0.4778036855738562;-1.0256031951509807e-06;-1.0263196704146574e-06;-4.006950374200962e-06;-2.2653874664141208e-06;0.4325249120040554;19.945047489421366;0.8393286569320122;0.015477847778722235;0.015726579834415017;0.8408469039789329;1.0105900078702272;1.2850224510519024
51.071385;0.47773177919086096;-9.641962469029906e-07;-9.901505755724215e-07;-4.009079766504087e-06;-2.2442412543643842e-06;0.4325124239739074;19.94572361780732;0.839613198938877;0.01547710726484304;0.015728427570552705;0.8409940859342803;1.0106795375164646;1.2849135940507175
51.073468;0.4776593453441598;-9.035191751757822e-07;-9.55609070731874e-07;-4.009052203191818e-06;-2.222914632025027e-06;0.4325025275501242;19.946357640572113;0.8398887621826723;0.015476417342999841;0.015730237991481617;0.8410556301261928;1.0107655611490811;1.2847525155371409
51.073468;0.4775865479872189;-8.436921190065599e-07;-9.226630402393338e-07;-4.006988615682816e-06;-2.2014955544889855e-06;0.4324950974715228;19.946952008817526;0.840155342813295;0.015475778912812918;0.0157320118696587;0.8411017839674538;1.0108481310511102;1.2845841005590777
51.073469;0.477513506206889;-7.847996054226124e-07;-8.912537667278731e-07;-4.003047138459077e-06;-2.1800937817063623e-06;0.4324899616740445;19.947511526068563;0.8404128256223732;0.015475191086762282;0.015733751334150056;0.8411427865760193;1.0109273268671883;1.2844150694135679
51.07347;0.47744027851990223;-7.268952965357035e-07;-8.612980610368335e-07;-3.9973600962442734e-06;-2.1588394855134904e-06;0.43248695961018596;19.948041652715844;0.8406609878985623;0.015474652275099336;0.015735458632480603;0.8411809652906934;1.0110032470383026;1.284247059523158
51.073472;0.4773668813919386;-6.700217556750828e-07;-8.326954507018753e-07;-3.990014297726075e-06;-2.137877673443148e-06;0.43248596102299136;19.94854770808553;0.8408995637052904;0.01547416178541804;0.015737134432721324;0.8412157828301356;1.0110759619670326;1.2840797834051436
51.073476;0.4772933347900885;-6.142280688818041e-07;-8.053234541033921e-07;-3.9810747904510545e-06;-2.1173767598681413e-06;0.4324868061989441;19.949035490287066;0.8411282781858549;0.015473720720862031;0.015738777890605574;0.8412478005045229;1.0111455451133637;1.2839136692499045
51.073484;0.47721969584016277;-5.59580653757933e-07;-7.790225657267749e-07;-3.970611723978896e-06;-2.097535292142371e-06;0.4324892713980337;19.949511656531584;0.8413468439771369;0.015473330748477702;0.015740388096991527;0.8412776262571721;1.0112120699187512;1.2837493400092588
51.0735;0.47714606357758244;-5.061647905105982e-07;-7.53605546100097e-07;-3.958705479659122e-06;-2.0785633496892335e-06;0.4324931132877628;19.949983053432337;0.841554997374885;0.015472992131188319;0.015741964540388228;0.8413058787225081;1.0112754805082824;1.2835877000735474
51.073532;0.47707255141364857;-4.54062171160669e-07;-7.289013526889389e-07;-3.945454179687484e-06;-2.0606585267725814e-06;0.43249812450926456;19.95045595002795;0.8417525566841398;0.01547270417121093;0.01574350621398221;0.8413331253633526;1.011335484231329;1.2834298855165602
51.073596;0.4769992477237737;-4.033263602377495e-07;-7.0479658420184e-07;-3.9309931507492126e-06;-2.044007746559975e-06;0.43250414928846387;19.950935974925734;0.8419393997020208;0.015472467342490451;0.01574501080542473;0.8413598177303487;1.0113916025619414;1.283277048872498
51.073724;0.4769262195142532;-3.5399608631093204e-07;-6.812355924771317e-07;-3.915492760117959e-06;-2.0288029393935503e-06;0.4325110606511674;19.951428354088733;0.8421154074096547;0.015472284031789497;0.015746474516328452;0.8413862972362592;1.0114432941539515;1.2831301531775279
51.07398;0.4768535610205592;-3.061294185267873e-07;-6.58189207498841e-07;-3.899120032959018e-06;-2.0152373115689886e-06;0.4325187223518032;19.951937771893004;0.8422805258177588;0.015472158355802712;0.015747892530563707;0.8414128661654209;1.0114900318751725;1.2829899498173023
51.074492;0.4767814327513522;-2.5981135731005074e-07;-6.356242632844997e-07;-3.881992845927292e-06;-2.0034819763898653e-06;0.4325269828936374;19.952468368751028;0.8424348755932833;0.015472096646344824;0.015749260066408644;0.841439883192665;1.0115313414847547;1.2828571014102919
51.075516;0.4767100764397177;-2.1513501588903999e-07;-6.13484437898653e-07;-3.864162233097944e-06;-1.9936630619452754e-06;0.4325356992883467;19.953024808602393;0.8425787313120511;0.015472107926039107;0.01575057305323603;0.8414678406089343;1.0115668323206675;1.2827322621122006
51.077564;0.4766398135709131;-1.7219143720481178e-07;-5.916736865529513e-07;-3.845621852849341e-06;-1.985851985346711e-06;0.4325447443532856;19.95361347399941;0.8427124069863151;0.015472203471427111;0.015751827466863204;0.8414973356963881;1.0115962316174307;1.2826160611626376
51.08166;0.47657100717499257;-1.3106767733199953e-07;-5.700447185322207e-07;-3.826319784388881e-06;-1.9800731902464555e-06;0.4325540108224969;19.954241820038604;0.8428361771578065;0.015472395175185297;0.015753018167954283;0.8415289417176925;1.0116194199894029;1.2825090795416334
51.089852;0.4765040084829098;-9.183396815150134e-08;-5.484202914918766e-07;-3.806176371040409e-06;-1.976316940853913e-06;0.4325634295564915;19.95491620979895;0.8429502624991715;0.015472693271731347;0.01575413930852126;0.8415631060381369;1.0116364014681627;1.282411768982069
51.099852;0.47643914915638036;-5.455132124943601e-08;-5.266392867438562e-07;-3.785126225728429e-06;-1.9745578378661335e-06;0.4325729776235713;19.95564048393797;0.8430548541004769;0.015473104954143937;0.01575518609283635;0.8416001240307956;1.0116471557531923;1.282324280874494
51.109852;0.47637675152348063;-1.931861587484005e-08;-5.045762919116202e-07;-3.763160483833455e-06;-1.9747813277115554e-06;0.4325826634891377;19.956416171601724;0.8431501320998941;0.015473634791537324;0.015756154698046376;0.8416401551655812;1.0116514921861754;1.2822464256277126
51.119852;0.4763170930784329;1.3701648754731019e-08;-4.821247422476092e-07;-3.7403271051204756e-06;-1.976988953391342e-06;0.4325925067538835;19.957243413247234;0.8432362575836808;0.015474286169668578;0.015757040354171366;0.8416832582994435;1.0116490728622147;1.2821778528129917
51.126355;0.4762603694184575;4.4318701458876614e-08;-4.591806479555075e-07;-3.7167037487883204e-06;-1.981171612504035e-06;0.4326025472021637;19.958121244216432;0.8433133974552252;0.01547506167985889;0.015757837656721035;0.8417294297599948;1.0116395344559155;1.2821182230363146
51.126355;0.4762067223503188;7.236808107124711e-08;-4.3564841280100944e-07;-3.6923879378294775e-06;-1.987282163858565e-06;0.4326128644513342;19.959047030205586;0.8433817834265822;0.015475962238726304;0.015758542539479562;0.8417786682290387;1.0116225279438813;1.2820672728352926
51.126356;0.47615629002048;9.773073404449553e-08;-4.114557805279563e-07;-3.667501159162078e-06;-1.995237984328388e-06;0.4326235656514898;19.960016018370894;0.8434416940938455;0.015476986918953344;0.0157591518316692;0.8418320576186638;1.0115977182338374;1.2820254945588092
51.126357;0.4761092133451726;1.2030913571148084e-07;-3.8656107681203643e-07;-3.6421857846267025e-06;-2.0049399910752525e-06;0.4326347753457643;19.96102196897458;0.8434933594461124;0.01547813360113606;0.015759661169876305;0.8418877445546712;1.011564849101451;1.2819915543375762
51.126359;0.47606562578435185;1.4000116986394456e-07;-3.609452903570162e-07;-3.616598553689339e-06;-2.0162763863238188e-06;0.43264665665697305;19.962058609708354;0.8435369276324214;0.015479399432753045;0.01576006439460799;0.8419468090610387;1.0115237957124517;1.281966061364911
51.126363;0.47602566439431754;1.5670197306456416e-07;-3.345926645231011e-07;-3.5909158844453778e-06;-2.0291151728769897e-06;0.4326594211295573;19.963119546257413;0.8435725425808748;0.015480781468551714;0.015760354508751503;0.8420092273279665;1.0114745545072705;1.2819490466233703
51.126371;0.47598947410440995;1.70318802583955e-07;-3.07491794342914e-07;-3.5653521187172674e-06;-2.043308524646663e-06;0.4326732992498607;19.964196773241614;0.8436004091728718;0.015482277433805949;0.015760524972219147;0.8420749658567758;1.0114172129818992;1.281940599081106
51.126387;0.47595719296919886;1.8077970865726626e-07;-2.796684458647771e-07;-3.540156739354025e-06;-2.0587074727932107e-06;0.43268849670199566;19.96528105680547;0.8436207566117057;0.015483885668703373;0.01576057077191246;0.8421440465474153;1.011351890056077;1.281940711419687
51.126419;0.47592893250680857;1.8803311561208096e-07;-2.5119700797351945e-07;-3.5155848924739248e-06;-2.0751652797738997e-06;0.4327051562498836;19.966363852063417;0.8436337867904423;0.01548560432558604;0.01576048809420855;0.8422165315171068;1.011278683376732;1.2819492424660883
51.126483;0.47590474663100507;1.9204230782588555e-07;-2.2216442638932134e-07;-3.491875404469202e-06;-2.0925284085542175e-06;0.432723328448137;19.967438290907516;0.8436396850035444;0.01548743045628098;0.015760273048828533;0.8422924829552437;1.011197710851581;1.281966089569357
51.126611;0.47588462044911717;1.92784920674154e-07;-1.9263699384239373e-07;-3.4692389641686752e-06;-2.110634299008424e-06;0.4327429784693531;19.96849892751114;0.8436386545510239;0.015489359355614246;0.01575992179217543;0.8423719277025433;1.0111092166234794;1.2819913026109728
51.126867;0.47586851788781126;1.902651758382643e-07;-1.62663843394474e-07;-3.4478506929938686e-06;-2.1293202024345384e-06;0.4327640190720413;19.96954136814854;0.8436309350040538;0.015491384347017701;0.015759430684711386;0.8424548140429434;1.0110136171597168;1.2820250303408243
51.127379;0.47585642884853674;1.8454073496348224e-07;-1.3228250124344586e-07;-3.427851500331068e-06;-2.148432603481847e-06;0.43278632170882225;19.970562688198935;0.8436167897363414;0.015493496828096764;0.015758794926455415;0.8425409320188902;1.0109114626728823;1.2820674159353367
51.128403;0.47584835031717215;1.7574476526645077e-07;-1.0149722511176083e-07;-3.4093502398970417e-06;-2.16782906710252e-06;0.43280972614725827;19.971561905293864;0.8435964822645006;0.015495686630036337;0.01575800871633229;0.8426298650945494;1.0108034092699891;1.2821185108407824
51.130451;0.47584425888396964;1.640742193469933e-07;-7.027026517528254e-08;-3.3924187079216643e-06;-2.1873687040417613e-06;0.4328340520736185;19.972539852843866;0.8435702734673014;0.01549794269507046;0.015757067613329713;0.842720060103964;1.0106902148137742;1.2821775620877314
51.134547;0.4758441279821331;1.497531324002701e-07;-3.855669108563128e-08;-3.3770857939449583e-06;-2.2068980948171505e-06;0.43285906437651955;19.97349869022507;0.8435384291922722;0.015500253455724628;0.01575597005782528;0.8428129266775923;1.0105726925424015;1.2822455281030927
51.142739;0.4758479341761785;1.330012535755988e-07;-6.338624751869974e-09;-3.3633368818972615e-06;-2.226244479758792e-06;0.432884435300249;19.97444094748665;0.8435012246700315;0.015502606971181377;0.015754717304416358;0.8429068857874713;1.0104516173085818;1.2823212763182024
51.152739;0.4758556332309176;1.1403077040390382e-07;2.637717486322313e-08;-3.351112695128327e-06;-2.245220196958425e-06;0.43290977968835886;19.97536859467307;0.8434589341756132;0.015504991146086592;0.015753312613237574;0.8430014310384286;1.01032763904101;1.2824042491372265
51.162739;0.47586715107305516;9.307143827768411e-08;5.958050365771918e-08;-3.3403155750950975e-06;-2.263641546142943e-06;0.4329347398888227;19.97628267239423;0.8434118205605604;0.015507393656445862;0.01575175978973079;0.843096181206447;1.010201269505214;1.2824939539172209
51.172739;0.4758823914180986;7.038855815436775e-08;9.326533977146613e-08;-3.3308242731329797e-06;-2.2813566975970433e-06;0.43295904497308085;19.977183359812603;0.8433601780020766;0.015509801810492385;0.015750061615330185;0.8431908566813929;1.0100729281653655;1.282589972765659
51.182739;0.47590124813015594;4.627019908082153e-08;1.2741354932418358e-07;-3.322491881896521e-06;-2.298254689932538e-06;0.43298252081716804;19.978070517887346;0.8433043872211424;0.015512202527506715;0.015748219186060057;0.8432852188887024;1.0099429816308398;1.2826918296475678
51.192739;0.4759236270690275;2.1002536819469126e-08;1.6198532873110328e-07;-3.3151269111356482e-06;-2.3142381783129033e-06;0.43300507411484807;19.97894436350505;0.8432449043738639;0.015514581853041647;0.015746232882599534;0.843378984677009;1.0098117794757433;1.28279889533193
51.202739;0.47594946032106944;-5.138528505653845e-09;1.9693211474093436e-07;-3.3084858583042084e-06;-2.3291956439098036e-06;0.43302666075680946;19.979805679516133;0.843182223995022;0.015516925151922819;0.01574410436998888;0.8434717356898511;1.0096796824843315;1.282910469347333
51.212739;0.47597870402774767;-3.188179291918123e-08;2.3219552670856405e-07;-3.3022952556736304e-06;-2.343001538596144e-06;0.4330472630361165;19.980655629398314;0.8431168444484521;0.015519219379353355;0.01574183726091566;0.8435629141904756;1.009547029129608;1.2830259837842397
51.222739;0.47601132991851064;-5.896633125027547e-08;2.676824949832478e-07;-3.2962914864374933e-06;-2.3555158977181384e-06;0.43306689918202534;19.98149611315943;0.8430492221181243;0.015521454828088536;0.015739436341927183;0.843651912950604;1.0094140855104095;1.2831451673832346
51.232739;0.47604728835059174;-8.615794948363969e-08;3.032507160154711e-07;-3.2902445072236587e-06;-2.3665824451954474e-06;0.43308561946080804;19.982330735129242;0.8429797647348996;0.015523623624759333;0.015736907116198885;0.8437381620465094;1.009281095926114;1.283268067652344
51.242739;0.4760864620804181;-1.1326100811935495e-07;3.3870052262163623e-07;-3.283949466460987e-06;-2.3760471049422598e-06;0.433103454748907;19.98316431046702;0.8429088485816616;0.01552571740166201;0.015734255132658744;0.8438211069316236;1.0091483835598254;1.2833949619981577
51.252739;0.47612869154231174;-1.4011727596056946e-07;3.7376752666796517e-07;-3.2772094178429256e-06;-2.3837842997287095e-06;0.4331203786942254;19.9840007889599;0.8428367902000784;0.015527727267432808;0.01573148503374723;0.8439000934394384;1.0090163495061621;1.2835262609882336
51.262739;0.4761738485284639;-1.6658699146601432e-07;4.0815335443289445e-07;-3.2698393908458746e-06;-2.3897213015711804e-06;0.433136334649146;19.984842568375914;0.842763809234196;0.015529645623178148;0.01572860043503054;0.8439743077815737;1.0088853739008339;1.2836624381927857
51.272739;0.47622185716882554;-1.9253537984579657e-07;4.41574723025301e-07;-3.261688461511859e-06;-2.3938480413243217e-06;0.43315129720387546;19.985691594605935;0.8426900412294642;0.015531467597010176;0.01572560486921027;0.8440428433031043;1.0087557143086068;1.2838039356470559
51.282739;0.4762726574716395;-2.1784325458974388e-07;4.7378374306921977e-07;-3.2526608793819473e-06;-2.396205501491908e-06;0.4331653180511163;19.98654997724932;0.8426155686267541;0.01553319030040822;0.015722503393936407;0.8441047919168848;1.008627469827878;1.2839511091848848
51.292739;0.47632617669694943;-2.424198256544064e-07;5.045685610040955e-07;-3.2427227082718168e-06;-2.3968746825229816e-06;0.4331785251426733;19.987420046549367;0.8425404125010132;0.015534810902082988;0.01571930336134988;0.8441592777261916;1.0085006660768625;1.284104291725636
51.302739;0.47638232817902215;-2.6620481675713315e-07;5.337410683825933e-07;-3.231887284619916e-06;-2.395971061757705e-06;0.4331910783500715;19.98830483293168;0.8424644943496172;0.015536325919880656;0.01571601394394933;0.8442055142669337;1.0083754014452289;1.2842638206095718
51.312739;0.4764410180334104;-2.891529669303477e-07;5.61119253626768e-07;-3.2201973692578264e-06;-2.3936258801930775e-06;0.4332031351865524;19.98920781486796;0.8423876220438775;0.015537731474747265;0.015712645521137592;0.8442429043112423;1.0082518781908147;1.2844299436060813
51.322739;0.4765021552280284;-3.111880206512092e-07;5.865296490643615e-07;-3.2077177107641744e-06;-2.389954258770165e-06;0.4332148654845453;19.99013144010713;0.8423095243786887;0.015539023489618328;0.015709208454615053;0.8442710526491711;1.0081303096001908;1.2846027796242643
51.332739;0.47656565233294146;-3.3216384602022567e-07;6.09824256722999e-07;-3.1945250526044286e-06;-2.3850499216284232e-06;0.4332264590486817;19.99107694199258;0.8422299053423493;0.015540198451228138;0.015705711044152852;0.8442896979583647;1.00801089168042;1.2847823468790303
51.342739;0.47663140952658045;-3.5188302329907093e-07;6.30889479973879e-07;-3.180692355861609e-06;-2.379024094484627e-06;0.4332380887307464;19.992046018632806;0.8421485028553432;0.015541254555215616;0.015702158536953708;0.8442986842986583;1.0078938951840684;1.2849685204108479
51.352739;0.4766993146000198;-3.701498938772753e-07;6.496472931023721e-07;-3.166277847175573e-06;-2.3720358435516616e-06;0.4332498843603861;19.993041036531228;0.8420651552235665;0.015542191761891568;0.015698554129884343;0.8442979536798885;1.0077797510531896;1.285161029529073
51.362739;0.4767692597203666;-3.8680590931787954e-07;6.660540686408402e-07;-3.151320250760994e-06;-2.3642797586434503e-06;0.43326193269354;19.994063110868986;0.8419798242991453;0.01554301066426213;0.015694900858563732;0.8442875083672532;1.0076690210120103;1.2853595753689424
51.372739;0.47684114289777796;-4.0173848064067337e-07;6.800879364416719e-07;-3.135833613157931e-06;-2.3559550850856062e-06;0.4332742878353278;19.99511092162584;0.8418925636428647;0.015543711284818048;0.015691202982330392;0.8442674095293305;1.007562281611229;1.2855638840676316
51.382739;0.47691484380801175;-4.1487644303469805e-07;6.917299418813418e-07;-3.1198013737187574e-06;-2.3472396455186796e-06;0.43328699654160474;19.996181084751942;0.8418034937050305;0.015544292470617343;0.01568746591791697;0.8442378562412761;1.0074600429761804;1.285773656100595
51.392739;0.47699018062288495;-4.261762917316981e-07;7.009579789229893e-07;-3.103180926235587e-06;-2.3382805167625263e-06;0.43330010034996663;19.997269001947455;0.8417127875227233;0.015544752280136909;0.01568369499189135;0.8441992624205981;1.0073627476947973;1.2859885600975351
51.402739;0.47706688802068375;-4.356046387482064e-07;7.077448685696807e-07;-3.085917069506916e-06;-2.3291957381913626e-06;0.43331360616800463;19.99836961930021;0.8416206235934797;0.0155450888118409;0.015679894958639203;0.8441522281742675;1.0072707652277906;1.2862082898304414
51.412739;0.4771446463196497;-4.431263387871149e-07;7.120506725290416e-07;-3.0679516444905477e-06;-2.320069579443337e-06;0.43332747652449904;19.99947847773085;0.8415271311281407;0.015545300801075477;0.015676071128868194;0.8440974426103073;1.0071842851750534;1.2864326230500474
51.422739;0.4772231185709637;-4.4870855528750887e-07;7.138343758725831e-07;-3.0492375673169356e-06;-2.3109537164933054e-06;0.43334162742512333;20.000592994273042;0.8414324016505286;0.015545388316336412;0.015672230325133638;0.8440355961247605;1.0071031861170223;1.286661424596601
51.432739;0.47730195688448657;-4.5233753621363563e-07;7.130820090977609e-07;-3.0297462058327924e-06;-2.3018892372215277e-06;0.4333558979489091;20.001712440930707;0.8413365607633366;0.015545353017874599;0.015668380416536627;0.8439672703027342;1.0070270798870156;1.2868945373325213
51.442739;0.47738079990476734;-4.5402790359423465e-07;7.098088074285733e-07;-3.009438700792182e-06;-2.2929263983326294e-06;0.4333700382715296;20.00283721074125;0.8412398072750532;0.015545197399536139;0.01566452926313346;0.8438928491651346;1.0069555083845327;1.2871316102296129
51.452739;0.477459281963407;-4.5382340134485996e-07;7.040364093492386e-07;-2.9882341898653313e-06;-2.2841143891478147e-06;0.43338376735775536;20.003969278911676;0.8411423773283391;0.015544924035998688;0.015660683974061833;0.8438125601607023;1.006888073873214;1.2873720018265635
51.462739;0.4775370570329352;-4.517964853725008e-07;6.957742050594664e-07;-2.9660184748209155e-06;-2.275468503462047e-06;0.4333968584683528;20.005112679758017;0.841044500169113;0.015544535408764798;0.01565685083226232;0.8437265887820878;1.006824475027874;1.287614868129289
51.472739;0.47761381718664725;-4.480369432533815e-07;6.85008561104899e-07;-2.942673845962629e-06;-2.266950746673605e-06;0.4334091866309662;20.006273027037928;0.8409463738570462;0.015544033721504934;0.015653035993558006;0.8436351608200158;1.0067645610991207;1.2878593642511467
51.482739;0.4776892729528651;-4.426193309187662e-07;6.717021354736855e-07;-2.918105129501112e-06;-2.2584819975772935e-06;0.43342074735533775;20.007456816279284;0.8408481261483164;0.015543420691769961;0.015649245963199453;0.8435385722990355;1.0067083867494013;1.2881047334355296
51.492739;0.4777631216182218;-4.3556086671990366e-07;6.558127831464065e-07;-2.8922547011008746e-06;-2.2499556083609664e-06;0.4334316683605349;20.008670416468657;0.8407498064340055;0.015542697338915586;0.015645487098779796;0.8434371720404589;1.0066562309962674;1.2883502586784101
51.502739;0.47783504723795156;-4.2680842719856946e-07;6.373143105756724e-07;-2.865100395736008e-06;-2.2412294765391687e-06;0.4334421907616034;20.009919375285804;0.840651436349207;0.015541863721987103;0.015641765207927528;0.8433313120157573;1.0066085849807531;1.2885952913916985
51.512739;0.477904751689703;-4.16264645979908e-07;6.161916437692e-07;-2.8366394357495696e-06;-2.2321344663586567e-06;0.43345261692500014;20.01120873575803;0.840553061166928;0.01554091976418374;0.015638085850481636;0.8432213039025158;1.0065660464515693;1.2888393835019576
51.522739;0.47797197905283256;-4.0382066080501046e-07;5.92431077068313e-07;-2.806869691607573e-06;-2.222513454780672e-06;0.4334632518890933;20.0125433612503;0.8404547721831949;0.015539867175844045;0.01563445498577394;0.8431074175094405;1.0065291494516573;1.2890823248329486
51.532739;0.4780365017693021;-3.893799102192356e-07;5.660303804870047e-07;-2.7757914572436994e-06;-2.2122382059945685e-06;0.4334743612775774;20.01392796627621;0.8403567374270987;0.015538710517392567;0.015630879944052586;0.8429899163969533;1.006498272378844;1.2893240295615032
51.542739;0.47809811067907915;-3.7287156068593593e-07;5.370084383984271e-07;-2.7434245887020197e-06;-2.201195495928839e-06;0.4334861594740901;20.015367243722572;0.8402592726180982;0.015537456551504767;0.01562736994688227;0.8428691078907216;1.006473667051641;1.289564411486081
51.552739;0.47815663604565706;-3.542523810804653e-07;5.054100469234738e-07;-2.7098037450176554e-06;-2.189284114306067e-06;0.4334988247466773;20.01686555435757;0.8401628607462817;0.015536112896898048;0.015623934955478305;0.8427453839699428;1.0064555535517072;1.2898033685978734
51.562739;0.47821195276345085;-3.3351339392755015e-07;4.713151622190877e-07;-2.6749613184346925e-06;-2.176421841273009e-06;0.4335125213613879;20.018426178009317;0.8400680492056605;0.015534687238266938;0.01562058391135344;0.8426192182929035;1.0064441990339126;1.2900408301006292
51.572739;0.47826395789283643;-3.106993529569075e-07;4.3484439576596226e-07;-2.6389255970433323e-06;-2.1625363309407706e-06;0.4335274082064657;20.020050542705555;0.8399753206280577;0.01553318783942968;0.015617324645910034;0.842491165984447;1.00643991245104;1.2902767315041375
51.582739;0.4783125498350572;-2.85917796799127e-07;3.961616615766968e-07;-2.601723156601805e-06;-2.1475491233257233e-06;0.43354364315538274;20.02173756917398;0.8398850322136512;0.015531624633890578;0.015614164524020382;0.8423619177326803;1.006442961918634;1.290510951195957
51.592739;0.4783576466890769;-2.593307358228765e-07;3.554690154137659e-07;-2.563377998679785e-06;-2.1313758155931277e-06;0.43356140899491347;20.02348400221611;0.839797403484484;0.015530009102188621;0.015611110331176325;0.8422322725068793;1.0064535130838803;1.2907433431848976
51.602739;0.47839924609390333;-2.3114728933453978e-07;3.1298974075842807e-07;-2.5239148706662156e-06;-2.1139347771643113e-06;0.43358094047970275;20.0252857833213;0.8397124942971714;0.01552835327531974;0.015608168946435626;0.8421029769402743;1.0064716848565376;1.2909738007953104
51.612739;0.47843744361583596;-2.0159125482018162e-07;2.6895470163087214e-07;-2.4833683117574365e-06;-2.0951457227430708e-06;0.4336025053974935;20.02713862626375;0.8396301810648686;0.015526669327515188;0.015605348400387513;0.8419746229118041;1.006497611442038;1.2912022154199585
51.622739;0.47847237086850036;-1.7083119996049906e-07;2.2359892753215254e-07;-2.4417989041792236e-06;-2.074922028775102e-06;0.4336263547151159;20.029037385258857;0.8395501688962462;0.015524969488947563;0.01560265697968904;0.8418476522425761;1.0065313481169418;1.291428388021314
51.632739;0.47850414793530466;-1.3894956389687211e-07;1.7716801482180475e-07;-2.3993091120635788e-06;-2.053180198072473e-06;0.43365269921769073;20.030975880525197;0.8394720545927162;0.015523265845492313;0.015600101315300294;0.8417223697009563;1.0065727539378084;1.2916519781485052
51.642739;0.4785329162837938;-1.059795458396014e-07;1.299223821427381e-07;-2.3560380698557696e-06;-2.0298648953745864e-06;0.4336817262260031;20.032947415159658;0.8393954420021581;0.015521570330406707;0.015597685857356387;0.841598979668552;1.0066215320976213;1.2918724592515156
51.652739;0.47855888347352676;-7.194071693647715e-08;8.212293397316261e-08;-2.312134232819842e-06;-2.00495487245355e-06;0.43371362380280803;20.034945409272094;0.8393200430388548;0.015519894902243633;0.015595414023210241;0.8414776631608213;1.0066773349643927;1.292089083579698
51.662739;0.47858232009474483;-3.684592703124375e-08;3.400926268092007e-08;-2.2677345160791817e-06;-1.9784450085580094e-06;0.4337485852487855;20.03696412444703;0.8392456889498612;0.01551825101853189;0.015593289424165548;0.8413586227074195;1.0067398091139494;1.2923009404132633
51.672739;0.4786035447871512;-7.103191311368199e-10;-1.421091591198936e-08;-2.222970471310689e-06;-1.9503288447072715e-06;0.4337867933360147;20.038998397710657;0.8391722832106333;0.015516647967580049;0.015591316012214517;0.8412420604930032;1.0068086084314933;1.2925071588746317
51.682739;0.47862292783488775;3.64378044946765e-08;-6.235699815856188e-08;-2.1779805546256826e-06;-1.920596822347162e-06;0.43382839945782675;20.04104239234576;0.8390997685438502;0.015515092168603806;0.01558949764155694;0.8411281446258686;1.0068833990778674;1.2927070873294797
51.692739;0.47864088409555106;7.456403435944125e-08;-1.102590208672925e-07;-2.1329033282591296e-06;-1.8892595553329354e-06;0.4338735062540668;20.043089813074015;0.8390281389638521;0.01551358860018587;0.015587837739915327;0.8410169877376223;1.0069638166298416;1.2929001908337836
51.702739;0.4786578388084088;1.1364047408493172e-07;-1.5774441150712193e-07;-2.0878682324765055e-06;-1.8563827052709703e-06;0.43392214837430504;20.045135690866665;0.8389574747868401;0.015512141814173193;0.015586339441491856;0.8409085931187771;1.007049390855206;1.2930858373386633
51.712739;0.47867420748567996;1.5364186529072427e-07;-2.046431766445839e-07;-2.042999914167079e-06;-1.8220988414029908e-06;0.43397428901596014;20.047176974249805;0.8388879029413223;0.015510755472063951;0.015585006405936696;0.8408027887285826;1.0071395016930216;1.293263328796446
51.722739;0.4786904045445176;1.9452585224887874e-07;-2.5080461623188015e-07;-1.998425638003733e-06;-1.7865877029004018e-06;0.43402986497256474;20.049211602877772;0.8388194573892557;0.015509431782973544;0.015583843084581581;0.8406992273810521;1.007233370359019;1.2934320969789197
51.732739;0.47870684193444635;2.362208487770642e-07;-2.9610591767564465e-07;-1.954274557323936e-06;-1.750049064556812e-06;0.43408884852148577;20.051237956455104;0.8387520070226389;0.015508170830605864;0.015582853306022425;0.8405974601549518;1.0073300823366642;1.2935918123913739
51.742739;0.47872391029868844;2.7864121606246876e-07;-3.4045036533068e-07;-1.9106692356399894e-06;-1.7126867770168908e-06;0.4341512504215589;20.05325516591458;0.838685343222919;0.015506969985342543;0.015582039672052099;0.8404970162551334;1.0074286653111115;1.2937423623772766
51.752739;0.47874195901022554;3.21715195692678e-07;-3.83770580471321e-07;-1.8677273521307614e-06;-1.674697596764181e-06;0.4342170715843107;20.055263676871842;0.8386193121376793;0.015505824553343536;0.015581405331712287;0.8403974191559312;1.0075281999084367;1.293883787891559
51.762739;0.478761258885505;3.6539580794055413e-07;-4.2603375120221753e-07;-1.8255691598852534e-06;-1.6362547889328105e-06;0.434286269070031;20.05726536245663;0.8385539001945774;0.01550472919205989;0.015580954473067687;0.840298169718567;1.0076278990798782;1.294016257738481
51.772739;0.47878195941558;4.096458367670655e-07;-4.672286516284936e-07;-1.7843122270394313e-06;-1.5974913666836462e-06;0.43435874097764704;20.059262977715736;0.8384892542900834;0.015503678907819346;0.015580690138276537;0.8401987957989631;1.0077270961985871;1.2941400503994032
51.782739;0.47880409653257244;4.5441688238776356e-07;-5.073389161612911e-07;-1.7440743272855804e-06;-1.558497027083209e-06;0.4344343339184175;20.06126010104472;0.8384256070431619;0.01550266906540749;0.015580612972091772;0.8400989193686091;1.0078251998432197;1.2942554759549894
