time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.037465;0.48800114742419337;2.9729256921623046e-06;2.971494946134115e-06;-5.140454728845798e-07;6.838741472182588e-07;0.4836166801503948;9.977747028004353;0.8304519312823126;0.015581936145840655;0.01574343391089485;0.8266086782477471;1.0077268640702648;1.2944111289743168
57.047465;0.4879950299854797;3.03871871483659e-06;3.0530522802607745e-06;-5.548308986375023e-07;7.498549855324057e-07;0.4835141860596818;9.978466201635527;0.8304250391711584;0.015584347122998546;0.01574346956682877;0.8264393680276246;1.0078824345109745;1.2944233336176232
57.057465;0.48798780448399004;3.1034413070003628e-06;3.134834977875483e-06;-5.956868393118359e-07;8.166791509484368e-07;0.48341031581204513;9.979197118764121;0.8304028642653664;0.015586747221867467;0.015743612881260607;0.8262706540290444;1.0080340031984905;1.2944354448582178
57.067465;0.4879794649069826;3.166935090464035e-06;3.216647365613683e-06;-6.365667704432149e-07;8.843549165186652e-07;0.48330548756211206;9.979935453054784;0.830385356269;0.015589124860212895;0.0157438691314431;0.826102788403753;1.0081811620169434;1.2944470520302742
57.077465;0.4879699159232734;3.2290776112137737e-06;3.2982944425275535e-06;-6.773844787845054e-07;9.528754962172018e-07;0.4832001839100891;9.98067673448442;0.8303724871245565;0.015591467871461628;0.01574424187406918;0.8259359947260904;1.0083235519263778;1.2944575607948154
57.087465;0.4879590059544446;3.2897730886383766e-06;3.3795777714411845e-06;-7.180168497834031e-07;1.0222014336472227e-06;0.4830948653168051;9.981417585832096;0.8303642258566514;0.015593765482189827;0.015744732441808032;0.8257704073137352;1.0084607739110283;1.2944663412182347
57.097465;0.4879465678538187;3.34895025724271e-06;3.460281905620794e-06;-7.583153966823388e-07;1.0922698647409538e-06;0.48298990287861077;9.982156302059506;0.8303605236011883;0.015596011156740622;0.015745340704433834;0.8256060727417153;1.0085922874580617;1.2944729269445103
57.107465;0.48793242134454823;3.4065687953349136e-06;3.5401623003371323e-06;-7.981232934136774e-07;1.1629994003699008e-06;0.4828855932974494;9.982892579651876;0.8303613075831175;0.015598203847121943;0.01574606630579928;0.8254429846122251;1.0087174184978527;1.294477170064082
57.117465;0.48791637429846463;3.4626144851432553e-06;3.6189394307494538e-06;-8.37296323293939e-07;1.2342639319574828e-06;0.48278221026584656;9.983627077811033;0.8303665071831351;0.0156003464669308;0.01574690857461277;0.8252811053880051;1.0088354530446895;1.2944793333612312
57.127465;0.487898232713094;3.5170759746024078e-06;3.696299013706471e-06;-8.757057378336407e-07;1.3058814025246799e-06;0.4826800130547328;9.984360644913043;0.8303761235539326;0.015602443644336446;0.01574786476791756;0.8251204071867759;1.0089456910199188;1.2944800692814078
57.137465;0.48787779682933624;3.5699186167302336e-06;3.7719108304404537e-06;-9.132152072564719e-07;1.3776472610616883e-06;0.4825792170532499;9.985093332868441;0.8303902582773499;0.015604500448945886;0.015748929209009617;0.8249609711308776;1.0090474758397192;1.2944802865271268
57.147465;0.4878548581073905;3.621072510386389e-06;3.845453290111113e-06;-9.496775033207068e-07;1.4493814931476717e-06;0.4824800012458864;9.985824007213083;0.8304090489128039;0.015606521104893632;0.015750094129433352;0.8248030209461955;1.0091402452335883;1.2944810351399214
57.157465;0.48782920518486844;3.670449096133826e-06;3.916616914167986e-06;-9.849544388711427e-07;1.5209552214098773e-06;0.4823825553350167;9.986550709848524;0.8304325786014853;0.015608507652975811;0.01575135066256046;0.8246467809994498;1.009223535788668;1.2944834816187902
57.167465;0.4878006245383649;3.7179663417347935e-06;3.985108157993037e-06;-1.018912347892849e-06;1.5922893963541882e-06;0.4822871060015164;9.987271488369835;0.8304608465387148;0.015610460150758395;0.01575268989190938;0.8244923066670408;1.0092969394571174;1.2944888815930518
57.177465;0.4877688953430841;3.76354265604496e-06;4.050667255909099e-06;-1.0514061230869791e-06;1.6633428086323805e-06;0.4821939109978931;9.987984994552606;0.8304938045964982;0.015612377849776538;0.015754104099847246;0.8243394573417792;1.0093600823618647;1.2944985014867747
57.187465;0.4877337836294192;3.807070735188674e-06;4.113065391248054e-06;-1.0822944083602468e-06;1.7341045337229203e-06;0.4821032308982094;9.988690355857724;0.8305313830223486;0.01561425913323217;0.01575558732533569;0.8241879951533256;1.0094126061758297;1.2945135328596684
57.197465;0.48769505516548234;3.848418969680973e-06;4.172094507567113e-06;-1.1114728285269258e-06;1.8045898876348308e-06;0.4820152879411627;9.989386627336398;0.8305734697555189;0.015616100410243437;0.015757134767890462;0.8240377307198437;1.0094541425681254;1.294534973765468
57.207465;0.4876525087904855;3.887469010434842e-06;4.227587864534047e-06;-1.138888981998785e-06;1.8748257555039102e-06;0.48193025594215166;9.990071984528731;0.8306198807093665;0.015617895840044688;0.015758741784048253;0.8238886486204543;1.0094843241504075;1.2945635118219245
57.217465;0.48760599748312533;3.9241585930226815e-06;4.279428315428161e-06;-1.1645353196902532e-06;1.944813012497998e-06;0.4818483030599117;9.990743381292575;0.8306703333910623;0.01561963832198215;0.015760403567735032;0.8237409357948734;1.009502831843575;1.2945995911462163
57.227465;0.48755543963610415;3.958494255515391e-06;4.327522796530199e-06;-1.188427392714936e-06;2.014502616487718e-06;0.48176962420048336;9.991397867166805;0.8307244439572835;0.015621320851868988;0.015762115240312864;0.8235948872927521;1.0095094611403141;1.2946436223610958
57.237465;0.4875008317347762;3.990520873118752e-06;4.371804934668512e-06;-1.2105791084158726e-06;2.0838267701554875e-06;0.48169441086189396;9.992034544025563;0.8307817598742251;0.015622937431041161;0.015763872207387376;0.8234507801444334;1.0095041815415493;1.2946960725925254
57.247465;0.48744222432313633;4.02029085392796e-06;4.412269035547928e-06;-1.230994216297098e-06;2.1527518548930734e-06;0.4816228207864044;9.992655067742303;0.8308418184578783;0.01562448341595377;0.01576567124592214;0.8233088270216846;1.009487163411306;1.2947573745948255
57.257465;0.4873796651646506;4.047861752149697e-06;4.448981873447786e-06;-1.2496697413007993e-06;2.2213064756856517e-06;0.4815549825111524;9.993262892482813;0.8309042395770732;0.01562595528415076;0.015767511143346954;0.8231692195591264;1.009458780528743;1.2948277785249835
57.267465;0.48731317089299536;4.0732860629576445e-06;4.482067519534715e-06;-1.2665981434318676e-06;2.289579499851631e-06;0.48149096869112074;9.993862606954117;0.8309687808558448;0.015627350370313774;0.015769392150058348;0.823032175782848;1.0094195663669023;1.2949072927993663
57.277465;0.4872427271130625;4.096590024768251e-06;4.511682525864196e-06;-1.2817685829957253e-06;2.3576888467410914e-06;0.48143075746913505;9.994459575666326;0.8310353151681076;0.01562866725056897;0.015771315085541863;0.8228979173586071;1.009370095574109;1.2949957642909422
57.287465;0.48716829026952635;4.117781675464456e-06;4.537995651633059e-06;-1.2951747121010526e-06;2.4257417121926043e-06;0.4813742599945676;9.995059539178346;0.8311038033637084;0.01562990572714539;0.015773279868463302;0.8227665974881093;1.0093108676336617;1.2950929912237912
57.297465;0.4870897914597071;4.136884657895249e-06;4.5611915193323045e-06;-1.3068259486953912e-06;2.4938360014761437e-06;0.4813213658626002;9.995668082613271;0.831174279028757;0.015631065939292362;0.01577528406661077;0.8226382526171057;1.009242302408651;1.295198807415853
57.307465;0.48700712218467435;4.153955117393892e-06;4.5814838086288294e-06;-1.3167445758921201e-06;2.562093124500587e-06;0.48127194258108213;9.996290117125172;0.8312468224795247;0.015632147916634146;0.015777323210107146;0.8225128224637838;1.0091648335440548;1.2953131017281125
57.317465;0.48692011663348955;4.169070873256594e-06;4.59911023083426e-06;-1.3249565385629988e-06;2.630644119171889e-06;0.48122583398932506;9.996929829467735;0.8313215184662066;0.01563315213026103;0.01577939185992704;0.8223902244761079;1.0090789819562138;1.2954357414981645
57.327465;0.4868285828258377;4.182320806488181e-06;4.6143170136055724e-06;-1.33149864504331e-06;2.699576046094575e-06;0.4811828747528551;9.99759125746372;0.8313984193952623;0.015634080207457768;0.015781484221131663;0.8222704187412573;1.0089853125355377;1.295566556046536
57.337465;0.4867323562147446;4.193799104717227e-06;4.627343984701823e-06;-1.3364238032734164e-06;2.768935418254243e-06;0.48114287561620955;9.998278715654989;0.8314775448817218;0.01563493505555488;0.015783595150728753;0.822153389843587;1.0088843015245919;1.2957054598175979
57.347465;0.48663131677027116;4.203593616202943e-06;4.638411497605853e-06;-1.3397821267650264e-06;2.8387886713994378e-06;0.4811055954464409;9.998996465686128;0.8315588648755439;0.015635720595708755;0.015785720887241658;0.822039057503709;1.0087762839530041;1.2958525196633754
57.357465;0.4865253888912895;4.211777597659816e-06;4.647711167671892e-06;-1.3416039255260282e-06;2.9092407863860988e-06;0.4810707592139919;9.9997481567351;0.8316422532863396;0.015636441611048994;0.01578785818051881;0.8219272286356112;1.0086615328957493;1.2960078504409964
57.367465;0.4864145665258242;4.218407075737912e-06;4.655387890071205e-06;-1.3419015535717538e-06;2.980392097525481e-06;0.48103811032278143;10.000536451285628;0.8317275234419765;0.015637104346215302;0.015790003523823624;0.8218176473406035;1.0085403334405876;1.2961714942255198
57.377465;0.48629895295590087;4.2235222046109496e-06;4.6615238769779605e-06;-1.3406727012425651e-06;3.052312686950427e-06;0.48100744202417034;10.001362801713578;0.8318145321803833;0.01563771758151299;0.015792154550763243;0.8217100497820532;1.008413022281777;1.2963434694625082
57.387465;0.4861787776665616;4.227159178833536e-06;4.66615234958276e-06;-1.3379012417520273e-06;3.125054547053494e-06;0.48097860235231815;10.002227745433085;0.8319031951218168;0.015638292386085564;0.01579431168499326;0.8216041372216162;1.0082800088575528;1.2965238905690255
57.397465;0.486054378776555;4.229359036192408e-06;4.669286922639869e-06;-1.3335539164974838e-06;3.1986468868242903e-06;0.48095148068556315;10.00313137663018;0.8319934285581108;0.015638840369035303;0.01579647745553126;0.8214995618347344;1.0081417655296243;1.2967129303811433
57.407465;0.48592617159769996;4.230159779291034e-06;4.670946050522084e-06;-1.3275698514634996e-06;3.2730755243485437e-06;0.48092597795325964;10.00407309341027;0.8320851676025466;0.01563937205508133;0.015798654713730296;0.8213960320678085;1.0079988448980424;1.2969106642308994
57.417465;0.48579461775853594;4.229584284044878e-06;4.671170707885352e-06;-1.3198639473363196e-06;3.3482841957933287e-06;0.48090199092604285;10.00505087483088;0.8321784248502131;0.01563989647122556;0.0158008454828288;0.8212934113070408;1.0078518814710127;1.2971169621031955
57.427465;0.4856601960059876;4.22762824904389e-06;4.670028663056731e-06;-1.310358699361797e-06;3.424198093020869e-06;0.4808794074707622;10.006060862355397;0.8322732546117922;0.015640422334068184;0.015803050090818452;0.8211916599310505;1.007701527466041;1.2973314695655518
57.437465;0.4855233736123882;4.224247770440636e-06;4.667598105101517e-06;-1.2990181866232567e-06;3.500746926415948e-06;0.4808580740620216;10.007097441617;0.8323696635026441;0.015640959247225934;0.01580526637222639;0.8210907181314278;1.0075484346004087;1.2975536706926354
57.447465;0.4853845895502373;4.2193683528705036e-06;4.663938929260045e-06;-1.2858417012409112e-06;3.5778706474734876e-06;0.48083776275175333;10.008153636875395;0.8324675816987366;0.015641516895538395;0.015807489635424606;0.8209904920657631;1.0073932828871797;1.2977830278129605
57.457465;0.48524427720301866;4.212924075296849e-06;4.659070011909191e-06;-1.270823098460729e-06;3.6555091141220196e-06;0.480818207463473;10.009221855610406;0.8325668932885155;0.015642103278515625;0.015809713996470305;0.8208909414023143;1.0072367435818246;1.2980191053529104
57.467465;0.48510290345520096;4.204893499102633e-06;4.652962800749863e-06;-1.253930975273903e-06;3.7335834291154473e-06;0.4807992122779279;10.01029499885683;0.8326674690653297;0.01564272381737231;0.015811933880922585;0.8207921508945416;1.0070794314392306;1.2982615513381957
57.477465;0.48496096645315656;4.19530235686551e-06;4.64556307894084e-06;-1.2351335646530057e-06;3.811990527233181e-06;0.48078073676220945;10.011367414478714;0.8327691834833946;0.015643381780773773;0.015814144577281662;0.820694324737392;1.0069218955439951;1.2985100167007277
57.487465;0.48481897201385815;4.1842101108889705e-06;4.6368365887972735e-06;-1.2144286231901108e-06;3.89062385658884e-06;0.48076285953415354;10.012435160458018;0.8328719057730604;0.01564407978170411;0.01581634276070417;0.8205977529383536;1.0067645710102853;1.2987641930993539
57.497465;0.4846774252717933;4.17170989463076e-06;4.6267943282769155e-06;-1.191835119985167e-06;3.969386475733281e-06;0.4807456662167572;10.013495436146393;0.8329754531389603;0.015644821334848666;0.015818526596194937;0.8205027719896885;1.0066077618421252;1.2990238601415651
57.507465;0.4845368126052654;4.157940134283668e-06;4.615485237180053e-06;-1.1673633397045628e-06;4.048177828021721e-06;0.4807291998636889;10.01454567543054;0.8330795853293443;0.01564561182655807;0.015820694885019082;0.820409703428904;1.0064517402785793;1.2992887610279684
57.517465;0.4843975948595041;4.143084238036275e-06;4.602991981963513e-06;-1.1410088717153808e-06;4.1268756266041205e-06;0.4807134929322585;10.015583195149445;0.8331841084977963;0.015646459163796783;0.01582284668601919;0.8203187970956102;1.0062968196291533;1.2995584913239828
57.527465;0.48426025288746594;4.127341956798332e-06;4.589428371090442e-06;-1.1127758837310913e-06;4.2053385269903674e-06;0.48069858566579254;10.016605700851555;0.8332889649605897;0.015647373439318168;0.015824981301292246;0.8202302205231883;1.0061433172313439;1.2998325707567133
57.537465;0.4841253218040098;4.110883817151261e-06;4.574922627231473e-06;-1.0826984437692304e-06;4.283442658940633e-06;0.48068450916621547;10.017611974372125;0.8333942148779468;0.015648364891004223;0.015827097900048395;0.8201441232468133;1.0059915189484767;1.3001105268536854
57.547465;0.48399335888615935;4.09381918300729e-06;4.559598453298012e-06;-1.050839999409379e-06;4.361112564006651e-06;0.4806712934606225;10.018601677380763;0.8334999933537396;0.0156494420319886;0.015829195442521447;0.8200607149521606;1.0058416896176485;1.300391897283792
57.557465;0.4838648890933057;4.076202231906309e-06;4.543557503973305e-06;-1.0172787657631213e-06;4.438298450038904e-06;0.4806589854302237;10.019574373554308;0.8336064760017683;0.015650611848454503;0.01583127279984873;0.8199802680018243;1.005694069923886;1.300676247396465
57.567465;0.48374037776008;4.058063092743406e-06;4.526863011669431e-06;-9.821000360400858e-07;4.514937726236036e-06;0.4806476210582687;10.02052905169359;0.8337138373861642;0.015651880232233302;0.015833329014211067;0.8199030907693302;1.0055488559054842;1.3009632305638064
57.577465;0.4836202465825883;4.0394147622260746e-06;4.509536565671947e-06;-9.454073835884458e-07;4.590957952047736e-06;0.48063719932952975;10.021464085115108;0.8338222580354412;0.01565325064615545;0.0158353637756589;0.819829525675906;1.0054061830225178;1.3012526225547425
57.587465;0.48350489153974985;4.0202376102571346e-06;4.491577981459872e-06;-9.073319822408237e-07;4.666293951031631e-06;0.48062771610336574;10.022376704435818;0.8339319655780416;0.015654722685666093;0.015837377064358445;0.8197599296803642;1.0052661410979808;1.3015442939611013
57.597465;0.48339464098986995;4.0004916481812475e-06;4.473001649939891e-06;-8.680149949322652e-07;4.7408724100307315e-06;0.480619204306419;10.023262835875595;0.834043199070268;0.015656292072153074;0.01583936822622753;0.8196946045561113;1.0051288325112318;1.3018382079775834
57.607465;0.4832896993928719;3.980136463670435e-06;4.453859121177153e-06;-8.27581779685594e-07;4.81458011126606e-06;0.4806117200547609;10.024118084669004;0.8341561265934323;0.015657951104907766;0.01584133562858802;0.8196337198016369;1.004994374990489;1.3021344730558
57.617465;0.48319013941954897;3.9591198186662046e-06;4.434217157208978e-06;-7.861320444989826e-07;4.887254627690871e-06;0.48060530462563983;10.024938656046867;0.8342708555910523;0.01565968971805742;0.015843276819988462;0.8195773209976907;1.0048628238040453;1.3024333181999197
57.627465;0.4830958956804594;3.937370905510614e-06;4.41411272513191e-06;-7.437351605712708e-07;4.958695814822837e-06;0.4805999789469856;10.025721422775511;0.8343874866846179;0.015661498285464287;0.015845189027217883;0.8195254339357648;1.0047341489853363;1.3027349947017839
57.637465;0.48300675197319914;3.91482118362737e-06;4.393537296388332e-06;-7.004347731176999e-07;5.028674690027114e-06;0.48059578931440666;10.026463866632186;0.8345060947982678;0.01566337026527271;0.01584706988896933;0.819478180518816;1.0046082924826882;1.3030397999153533
57.647465;0.48292239591948977;3.891415696860604e-06;4.372442453999852e-06;-6.562796623885809e-07;5.0969475798140454e-06;0.4805928718219256;10.027164110853583;0.8346267177351115;0.015665301980582788;0.01584891748079865;0.8194358367335491;1.0044851982396474;1.3033481949333237
57.657465;0.482842508406236;3.867104233048821e-06;4.350726537636103e-06;-6.113493961166812e-07;5.16327493154483e-06;0.4805914701530684;10.027820558495458;0.8347494209037905;0.015667290966821894;0.015850728717087665;0.8193987721394408;1.004364773457222;1.3036607548990002
57.667465;0.4827667828687758;3.841841494418489e-06;4.32822694903335e-06;-5.657420169917006e-07;5.227412872866076e-06;0.4805918862670779;10.028431611492023;0.8348743374982024;0.01566933547674582;0.015852497656233474;0.8193673160533963;1.0042468177790649;1.3039779693853306
57.677465;0.4826948890415083;3.815596144313733e-06;4.304753835099429e-06;-5.195507266083296e-07;5.289082592203418e-06;0.4805944021562311;10.028995877590143;0.8350016373819853;0.01567143400269768;0.0158542165057342;0.8193417128262662;1.004130965538111;1.3043001428951666
57.687465;0.4826264704816651;3.7883472045427223e-06;4.280127695016053e-06;-4.728711650919013e-07;5.34795231392455e-06;0.4805992120751171;10.029512211418146;0.8351314737854031;0.01567358391334673;0.015855878420287003;0.8193221696360187;1.0040166767901118;1.3046274021405828
57.697465;0.48256119136014114;3.7600793457007755e-06;4.254184044174854e-06;-4.258283116318579e-07;5.4036474275106165e-06;0.48060640462627896;10.029979407263966;0.8352639227314399;0.015675781218740487;0.015857478900701667;0.8193088867175563;1.0039032936054486;1.3049596621363748
57.707465;0.48249878545185154;3.730801615580915e-06;4.226774852402187e-06;-3.785783257525192e-07;5.455782749666354e-06;0.4806160061018521;10.030396345097039;0.8353989628170128;0.015678021187289504;0.015859015710180065;0.8193020607924758;1.0037901340313995;1.3052965529045475
57.717465;0.48243908251081974;3.7005761898007724e-06;4.197782202775375e-06;-3.312892357267521e-07;5.503997243923581e-06;0.4806280331777365;10.030763035858698;0.8355365430375071;0.015680298435768566;0.015860489040701694;0.819301861556159;1.0036765911413421;1.3056373839298034
57.727465;0.4823820015526478;3.6695254907530014e-06;4.167109761051758e-06;-2.841315631210903e-07;5.547974071469871e-06;0.48064251019765325;10.031081402190754;0.8356766621457523;0.015682606812396995;0.01586190197288304;0.8193083948219033;1.0035622021695751;1.3059811571110325
57.737465;0.4823275081047413;3.6378165679529533e-06;4.134663075645475e-06;-2.3727713407199007e-07;5.587446004576795e-06;0.48065946582148783;10.031354516774773;0.8358193691988953;0.01568493901745728;0.015863259555025506;0.8193216968035687;1.003446624682213;1.3063266253701615
57.747465;0.48227557959732503;3.6056348577696433e-06;4.100363515638623e-06;-1.9090042802309617e-07;5.622196050939925e-06;0.4806789273722802;10.031585245034732;0.8359647130942292;0.015687286891494463;0.015864566104362463;0.819341744135071;1.003329559142049;1.3066724363056788
57.757465;0.4822261887310558;3.5731554823888174e-06;4.064178294885852e-06;-1.4518679637503706e-07;5.652054539943996e-06;0.4807009101124273;10.031775905320586;0.8361127098886073;0.015689642819541567;0.015865823717100457;0.8193684905791474;1.003210718636758;1.3070172962707176
57.767465;0.4821792683404931;3.540542485242436e-06;4.026129253666828e-06;-1.0033965896136653e-07;5.6768972694635955e-06;0.4807254080568138;10.031928678859275;0.8362633109279524;0.01569200048291804;0.015867033559531306;0.8194019221568495;1.0030898370704717;1.307359973561269
57.777465;0.48213469080370197;3.5079827482087625e-06;3.986277505253328e-06;-5.657240505540199e-08;5.6966565655754444e-06;0.48075239346768217;10.032045635048698;0.8364163574347728;0.01569435416568993;0.015868197075299517;0.8194420503997993;1.0029666603772385;1.3076991714944004
57.787465;0.4820923045861087;3.4756986253472653e-06;3.944686868867629e-06;-1.4089002941780377e-08;5.711341900281522e-06;0.48078182942555436;10.032128215601652;0.836571600123057;0.01569669749673226;0.015869315249555094;0.8194888668691672;1.0028408970697955;1.308033505041588
57.797465;0.4820519974756982;3.443906481777324e-06;3.901387503450227e-06;2.6928597036103012e-08;5.7210533886032756e-06;0.48081368830100574;10.032176857122074;0.8367287838536673;0.01569902285102521;0.015870387330712173;0.819542348276304;1.0027121839651745;1.3083616010299601
57.807465;0.4820137316344301;3.4127644798901196e-06;3.856379803025466e-06;6.63213158112995e-08;5.7259633276763325e-06;0.4808479451714846;10.032191730255953;0.836887691056754;0.01570132153686303;0.015871410374368716;0.8196025018142555;1.0025801553111868;1.3086821525368464
57.817465;0.4819775322168477;3.3823579853944518e-06;3.809675205907271e-06;1.0394843997059708e-07;5.7262712038979426e-06;0.4808845404891649;10.032174434512678;0.8370481454919069;0.015703584205492362;0.01587237986519461;0.8196693665604866;1.0024445577713896;1.308993914495187
57.827465;0.48194346556993817;3.3527132066411878e-06;3.7613291891057027e-06;1.3968610511795408e-07;5.722181357105099e-06;0.4809233576052602;10.032128514706782;0.8372100368063858;0.015705801442073432;0.01587329094401065;0.8197429368030323;1.002305287632078;1.30929576789564
57.837465;0.4819116331735576;3.3238132614036103e-06;3.711442675127271e-06;1.7343774742036808e-07;5.713909612784299e-06;0.48096424442916813;10.032057927552092;0.8373733054633289;0.015707964088158572;0.01587413966016183;0.819823088122009;1.0021623514490359;1.3095868833395103
57.847465;0.481882167277087;3.295624334765201e-06;3.66014684650189e-06;2.0514310830053456e-07;5.7016845945010765e-06;0.48100704892965535;10.03196552556991;0.8375378697943887;0.015710062782679852;0.015874924196676896;0.8199095981111593;1.0020158311985632;1.3098668178359498
57.857465;0.4818552032742876;3.268124197843643e-06;3.6075957152772616e-06;2.347601155588293e-07;5.685752978848504e-06;0.4810516394418978;10.031853105892589;0.8377036099108631;0.015712087306148967;0.01587564572455094;0.8200022029791496;1.001865887343195;1.310135409761447
57.867465;0.48183082119399456;3.241287922493453e-06;3.5539639812573492e-06;2.622277668643777e-07;5.6663915121955776e-06;0.48109790414507464;10.031722254073026;0.8378704207394062;0.01571402615643728;0.0158763085101231;0.8201006007389233;1.0017127467542906;1.310392653089756
57.877465;0.48180901387806463;3.2150490894673638e-06;3.4994311149431766e-06;2.8745236792476755e-07;5.643884661543655e-06;0.481145722335603;10.031574942541473;0.8380382144150044;0.015715866237879534;0.01587691949239766;0.8202044648769846;1.0015566493254717;1.3106387172337546
57.887465;0.4817897360158083;3.1893040624587427e-06;3.4441614193876594e-06;3.1034663114927836e-07;5.618480466374561e-06;0.48119493524421625;10.031413829666473;0.838206835895984;0.01571759367383297;0.015877487273780754;0.8203134964999563;1.0013978385625693;1.3108739415377217
57.897465;0.48177297254968177;3.1639455486489754e-06;3.38829402658658e-06;3.30882986565399e-07;5.590380656752901e-06;0.4812453753615888;10.03124228410923;0.8383760025580366;0.015719195767144027;0.015878020444515042;0.8204274268543091;1.0012366345489954;1.3110986941315919
57.907465;0.48175874943823827;3.138879001725608e-06;3.331927661992718e-06;3.490910036301509e-07;5.559756998025924e-06;0.48129694752814994;10.031063793082577;0.838545333166247;0.01572066191033695;0.01587852611633429;0.8205459606936332;1.0010734721389434;1.3113132599797575
57.917465;0.48174711621190536;3.114025626601914e-06;3.275111354230197e-06;3.6501308060237993e-07;5.5267605466375515e-06;0.4813496701195081;10.030881104644589;0.8387143887667213;0.015721982800139808;0.015879009457016004;0.8206687115171594;1.000908806221797;1.3115178412751956
57.927465;0.4817381392015572;3.0893180080285153e-06;3.2178713584862407e-06;3.786867855389318e-07;5.491536979757444e-06;0.481403626909806;10.030695652122063;0.8388827067243558;0.015723149353867615;0.015879473824881637;0.820795171845301;1.0007429703123505;1.3117125376663354
57.937465;0.4817318817783874;3.064688335095769e-06;3.160246921124508e-06;3.9014668185139656e-07;5.454251003961665e-06;0.48145889270103764;10.030506934386924;0.8390498937962312;0.015724152776006233;0.015879921034363215;0.8209247240664913;1.0005761335678074;1.3118972832531315
57.947465;0.48172837370621796;3.0400697608443664e-06;3.10229907730372e-06;3.994113792788569e-07;5.415095531469002e-06;0.4815154996671257;10.030312510091594;0.8392157118529431;0.01572498590026738;0.01588035165398023;0.8210566337744718;1.0004083659980851;1.3120718805239613
57.957465;0.4817276047996898;3.015419145165728e-06;3.044107120504472e-06;4.064797403976579e-07;5.374285372873247e-06;0.4815734331860146;10.030109589770264;0.8393800584020195;0.01572564424625263;0.015880764929322125;0.8211900563572098;1.0002397402984062;1.3122361419082367
57.967465;0.48172954382216904;2.9907316472985712e-06;2.98575464673255e-06;4.1134243316352687e-07;5.33204771291639e-06;0.48163263475141455;10.029896505551118;0.8395428893740018;0.01572612619044725;0.015881158550895762;0.8213241308054069;1.0000704271506697;1.3123900247412204
57.977465;0.4817341513675096;2.96602313189175e-06;2.9272954838513263e-06;4.1398932278628405e-07;5.288616086347978e-06;0.48169301691567556;10.029672544968195;0.8397041674860423;0.01572643299841115;0.015881529354842744;0.8214580825101877;0.9999007335526222;1.3125336730631907
57.987465;0.4817413667186939;2.941299361253022e-06;2.8687349430567008e-06;4.1442239846524607e-07;5.244234986213721e-06;0.4817544902626535;10.02943732168733;0.8398638620684848;0.015726568219378487;0.01588187479128963;0.8215912524267169;0.9997310502871644;1.3126673560539466
57.997465;0.48175110579484104;2.916539132319649e-06;2.8100557989619422e-06;4.126681179746145e-07;5.199179485627605e-06;0.4818169809073781;10.029190245886504;0.84002195526003;0.015726536391334058;0.015882193924332457;0.8217230971383611;0.999561765698194;1.3127913505586128
58.007465;0.48176330453283595;2.891693870920986e-06;2.7512502956098904e-06;4.087713439113103e-07;5.153777728533471e-06;0.48188041587284086;10.028929868429671;0.8401784364047601;0.015726342862833136;0.015882487343092163;0.8218532012843281;0.9993932065492099;1.3129058170001737
58.017465;0.4817779628123035;2.8666922175496618e-06;2.6923246586081137e-06;4.02790148417969e-07;5.108400900076816e-06;0.4819446926625663;10.02865393881252;0.8403333376604727;0.01572599445553853;0.01588275588214812;0.8219812626770365;0.9992256004584864;1.3130107572142804
58.027465;0.4817951464814138;2.8414380196908557e-06;2.633309167707497e-06;3.948118163692008e-07;5.0634178170082436e-06;0.4820096655223233;10.028360276219917;0.8404867845578867;0.01572549924349243;0.01588299972118175;0.8221070134035151;0.9990590586760824;1.3131061005742803
58.037465;0.4818149493960001;2.8158113790834413e-06;2.5742804889490454e-06;3.8497031813776427e-07;5.019162154328724e-06;0.4820751642189257;10.028047354401375;0.840639001701465;0.015724865697444315;0.015883219149263123;0.8222301133263143;0.9988935771413817;1.3131917685739432
58.047465;0.4818374282629948;2.7896851141051534e-06;2.5153635714087664e-06;3.7343258513654085e-07;4.975926908218286e-06;0.4821410477207428;10.02771433856937;0.8407902905670307;0.015724101896132794;0.01588341454664346;0.8223500893663828;0.9987290539373476;1.3132676195196444
58.057465;0.48186256008556855;2.762936920668526e-06;2.4567210006979523e-06;3.6035722354458206e-07;4.933959866627675e-06;0.48220725770100786;10.027360835021845;0.8409409866442752;0.015723215195682747;0.015883584470106297;0.8224664122172001;0.998565360463711;1.3133334468485671
58.067465;0.48189025708978495;2.735446247949151e-06;2.39855008787374e-06;3.458703063372289e-07;4.893462795527455e-06;0.4822738164082764;10.02698622695327;0.8410913950210412;0.015722212534296585;0.01588372453252898;0.8225786896406985;0.9984024540429378;1.3133890847976215
58.077465;0.4819203946670729;2.7070833405157995e-06;2.341087573480775e-06;3.300865492903647e-07;4.854610674242777e-06;0.4823407544725373;10.026589074219201;0.8412417400688462;0.01572110108432271;0.015883827969117775;0.8226867843779776;0.9982404694140681;1.3134344358574286
58.087465;0.48195282397009936;2.677690825051227e-06;2.2845984338374422e-06;3.1313865806381516e-07;4.8175685967216215e-06;0.48240801856145266;10.026167379503093;0.8413921266462353;0.01571988903374769;0.01588388692972413;0.8227907691314482;0.9980797171490188;1.3134694438665646
58.097465;0.48198738579917205;2.6470763475131125e-06;2.2293289626246616e-06;2.951603435593726e-07;4.782477785534884e-06;0.48247545133292513;10.02571919265316;0.8415425024051861;0.01571858552562652;0.015883894021042344;0.8228908288787504;0.9979205505856703;1.3134941242189266
58.107465;0.4820238975971346;2.6150356522927148e-06;2.1754629277290544e-06;2.762424562396243e-07;4.749432381930113e-06;0.4825428712538287;10.02524243366665;0.8416926511243528;0.015717199420729196;0.0158838430348591;0.8229872089929936;0.9977632363783343;1.3135085351740765
58.117465;0.48206211045088415;2.581389971877146e-06;2.123119042653249e-06;2.564275492170583e-07;4.718475260572563e-06;0.4826101630115149;10.024734511094358;0.8418422064227881;0.015715738695573973;0.0158837288519036;0.823080191183345;0.9976079253146237;1.3135126730761535
58.127465;0.482101706478724;2.5460194115708897e-06;2.072374017036432e-06;2.3573820504610177e-07;4.6896057570017936e-06;0.48267729152604144;10.024192987140932;0.8419906634993021;0.015714210957512378;0.015883547744478147;0.8231700403990874;0.9974546375843925;1.3135064760198993
58.137465;0.48214234397638284;2.5088814428134824e-06;2.02329570713841e-06;2.141871391060894e-07;4.662786891846139e-06;0.48274424093092155;10.02361677663451;0.8421374070688565;0.015712623262572178;0.015883297605463625;0.8232569340511775;0.997303293926381;1.3134899565789084
58.147465;0.48218370049517334;2.4699912806740957e-06;1.97597334398708e-06;1.9177385367614744e-07;4.637936664725826e-06;0.4828109486188741;10.02300655859301;0.8422817562705969;0.015710980990071212;0.015882977161919908;0.8233409397488678;0.9971538407506165;1.3134633332942862
58.157465;0.48222549089479677;2.4293734742226914e-06;1.930513313605931e-06;1.6849212989878734e-07;4.614908896424515e-06;0.4828772888944057;10.022364019583112;0.8424230182876551;0.015709287684344195;0.0158825844589017;0.8234220682780231;0.9970063111726594;1.3134271102928454
58.167465;0.4822674487639247;2.387029566010099e-06;1.8869999945083427e-06;1.4433555332000653e-07;4.593498400191978e-06;0.4829430827629666;10.021690720154368;0.8425605587031934;0.015707546266308412;0.01588211562182698;0.823500335055403;0.9968607484547429;1.3133820409709789
58.177465;0.4823093026706494;2.342932555315778e-06;1.8454716675189993e-06;1.1928891539544153e-07;4.573478979431479e-06;0.48300811121578574;10.020987557344512;0.8426938949412948;0.01570575930040361;0.015881564688212366;0.8235757634608213;0.9967171236319751;1.313328918759699
58.187465;0.4823507972989639;2.2970365341066143e-06;1.8059419266245536e-06;9.332550750381813e-08;4.554659275081022e-06;0.48307214465100956;10.020254599637333;0.842822749822974;0.015703927789755663;0.015880924001504274;0.8236483692151395;0.9965753189484111;1.3132683561052196
58.197465;0.4823917386830003;2.24930563473644e-06;1.7684376809223657e-06;6.643831157801584e-08;4.536918518722094e-06;0.48313495693748554;10.019490869543965;0.8429469865823697;0.01570205113166546;0.015880184719623058;0.8237181680335555;0.996435127750724;1.3132007581492882
58.207465;0.4824320109419672;2.199751554533898e-06;1.7330198414656047e-06;3.8677036108391545e-08;4.5201806198557655e-06;0.4831963006422265;10.018694500343939;0.8430665070108321;0.015700128734402883;0.01587933740067119;0.823785200465367;0.9962962248113397;1.3131264589021263
58.217465;0.4824715458251818;2.148448990743049e-06;1.6997781880709291e-06;1.0140903615651445e-08;4.504364464075676e-06;0.48325589063011615;10.017863250462268;0.8431812051615641;0.015698160846639032;0.015878372261582663;0.8238495889900558;0.996158125970626;1.3130458125169777
58.227465;0.48251026216192827;2.0955117990267686e-06;1.6687998957627413e-06;-1.905299872253284e-08;4.489373303525215e-06;0.48331341101833;10.01699515040728;0.8432909787768048;0.015696147683646872;0.015877279616537992;0.8239116118259504;0.9960202092541092;1.3129591559390237
58.237465;0.48254801159164673;2.0410450061952267e-06;1.6401280211035577e-06;-4.87795532804985e-08;4.475111637911931e-06;0.483368517944051;10.01608949791307;0.843395815122988;0.015694088529862905;0.015876050919917648;0.8239717470924854;0.9958818364652038;1.3128667847903162
58.247465;0.4825845607589739;1.9851150973039034e-06;1.6137461942506516e-06;-7.888717482797114e-08;4.461492465196477e-06;0.48342084791949713;10.015147805141687;0.843495874665487;0.01569198183211699;0.015874679191339253;0.8240306827068674;0.9957425136736185;1.3127689582027058
58.257465;0.48261962697336236;1.9277604095838232e-06;1.5896054550748502e-06;-1.091827190254931e-07;4.448427992219352e-06;0.4834700478044687;10.014174204246375;0.8435914632579603;0.015689825785996744;0.015873158387729114;0.824089277367579;0.9956019696367495;1.3126657867293665
58.267465;0.48265294764301797;1.8690219133587646e-06;1.5676632485350967e-06;-1.3945080165656178e-07;4.435817573144759e-06;0.4835157987152706;10.01317543769359;0.8436829422408811;0.01568761884658524;0.015871482922776924;0.824148430117441;0.9954601096927295;1.3125571409317214
58.277465;0.4826843198780726;1.8089730231093812e-06;1.5479009397361353e-06;-1.6948236990824473e-07;4.423550412116362e-06;0.4835578055390493;10.012160300824613;0.8437706793766614;0.01568535942138875;0.01586964771657222;0.8242088806001071;0.9953169203714549;1.3124428026582944
58.287465;0.48271359385142487;1.7477341229108242e-06;1.5303200255597334e-06;-1.9908951466553745e-07;4.411518663323493e-06;0.4835957929457472;10.011138338140485;0.8438550466022255;0.015683045306093355;0.015867647993635686;0.8242710828960114;0.9951724086135476;1.3123226823682754
58.297465;0.4827406659864731;1.6854572500835333e-06;1.5149373410307974e-06;-2.2812823463735734e-07;4.399621077688074e-06;0.4836295350084836;10.010118548219596;0.8439364277471894;0.015680673693872126;0.0158654785569501;0.8243352612818442;0.9950265809513622;1.312196841508607
58.307465;0.48276548525999113;1.6222896941119606e-06;1.5017940720762853e-06;-2.565076064648851e-07;4.387754432245445e-06;0.4836588715678803;10.009109382387717;0.8440152314330475;0.01567824121010196;0.015863133849420764;0.8244015136235483;0.9948794395976963;1.3120653941449674
58.317465;0.48278805467928326;1.5583453801099102e-06;1.490947635739833e-06;-2.84160471062065e-07;4.375804837747472e-06;0.48368371147547556;10.008119464673939;0.8440919188257864;0.015675744491912218;0.01586060946650777;0.8244697958699319;0.9947309981447625;1.3119284955789108
58.327465;0.48280843195037015;1.493701650484289e-06;1.482414513842004e-06;-3.1102024544427204e-07;4.3636535028548014e-06;0.4837040511790476;10.00715682253425;0.8441670354523275;0.01567318102124863;0.015857903292205038;0.8245398712400379;0.9945812919014979;1.3117864406924522
58.337465;0.48282673117547564;1.4284184846841838e-06;1.4761255508787862e-06;-3.370245662538799e-07;4.3511861969528115e-06;0.48371997818495777;10.006227006930613;0.8442411917215623;0.01567054855176584;0.015855015484044662;0.8246113372216252;0.9944304144533992;1.311639683973656
58.347465;0.48284310768709976;1.3625649515024584e-06;1.4719523358580938e-06;-3.621205025243444e-07;4.3382757061743645e-06;0.48373163491797694;10.005332713360414;0.8443149609529879;0.01566784443204469;0.015851948901818343;0.8246836658740789;0.9942786408511842;1.3114886937576657
58.357465;0.4828577365417427;1.2962336114709296e-06;1.4697518640909196e-06;-3.862696483129295e-07;4.324764690041339e-06;0.4837391752747032;10.004475396451786;0.8443887809665065;0.01566506650369183;0.015848710331433008;0.824756232222413;0.9941265048028195;1.3113338339601255
58.367465;0.48287081065780135;1.2295357669406745e-06;1.469372726994814e-06;-4.094621506033173e-07;4.310493751141689e-06;0.48374277048731273;10.00365678896183;0.8444629720572359;0.015662213906011573;0.01584531052494804;0.8248283744156858;0.9939747026076673;1.3111753919771507
58.377465;0.4828825424194319;1.162597674623627e-06;1.4706539484725882e-06;-4.3173073921942907e-07;4.2953421082831174e-06;0.4837426565247097;10.002878886360511;0.8445377975784454;0.015659286838640374;0.015841762065498557;0.8248994229203476;0.9938239467434533;1.311013647924972
58.387465;0.48289314037853215;1.095574254692341e-06;1.4734516545381786e-06;-4.53151000774756e-07;4.279240957239507e-06;0.48373914522616857;10.00214337466511;0.8446134163026079;0.015656286894353253;0.015838077051155166;0.8249686962672712;0.9936748759032297;1.3108489119298317
58.397465;0.4829027864064672;1.0286591304365483e-06;1.4776520358293554e-06;-4.7383376889830667e-07;4.2621623249184875e-06;0.4837325990363994;10.0014517158456;0.8446898155420491;0.01565321823605629;0.01583426621986152;0.8250355646406862;0.9935280164012943;1.310681555754508
58.407465;0.4829116544736252;9.620688588216512e-07;1.4831437917483826e-06;-4.939222569160911e-07;4.244094942210693e-06;0.48372344268110107;10.000805688899284;0.8447668477421661;0.01565008789049916;0.015830339062869507;0.8250995361520818;0.9933838254616152;1.310512066990553
58.417465;0.4829199402244414;8.960091287932977e-07;1.4897994503090768e-06;-5.135802037862738e-07;4.225026058042981e-06;0.4837121817589609;10.000207563423624;0.8448442732600899;0.015646904580442766;0.015826304645506745;0.8251602457901236;0.9932427461190992;1.31034107781523
58.427465;0.4829278561734979;8.306523203172287e-07;1.4974835298981375e-06;-5.329689233170489e-07;4.2049279999433065e-06;0.48369934176617474;9.999659541106746;0.8449217676679383;0.015643677554679575;0.015822172839647736;0.8252173597318163;0.9931051796163182;1.3101693052291148
58.437465;0.4829356124785191;7.661495027863038e-07;1.506053824265995e-06;-5.522433433202959e-07;4.183753821853805e-06;0.48368537011475166;9.999162919092432;0.8449989853221683;0.01564041616055376;0.0158179550476614;0.8252704921039115;0.9929714518640556;1.3099974173168132
58.447465;0.48294341236178634;7.026597621329658e-07;1.5153467782201606e-06;-5.715629531200384e-07;4.1614745379679e-06;0.48367059643133975;9.998717750114066;0.8450756576741861;0.01563712963897256;0.015813663948100954;0.8253192041552493;0.9928418151099722;1.3098259228007754
58.457465;0.4829514698156935;6.403727694309253e-07;1.52515584132027e-06;-5.910806519246534e-07;4.1381252704767565e-06;0.4836552457139462;9.998323361752139;0.8451516094626684;0.015633827325856546;0.01580931265085509;0.8253630629181435;0.9927164313443515;1.3096551777532823
58.467465;0.48296003583689484;5.795122450381184e-07;1.5352183987649836e-06;-6.10914286723341e-07;4.113792411864992e-06;0.4836394482197698;9.9979790969193;0.8452266742194801;0.015630518965948813;0.015804913811030493;0.8254016703854768;0.9925953493611507;1.3094854696809077
58.477465;0.4829693909720575;5.203065499495282e-07;1.5452385143255033e-06;-6.311426441839328e-07;4.0885563368698394e-06;0.48362325191591404;9.997684668992923;0.8453005898075263;0.015627214595872303;0.015800478911898463;0.8254346466418334;0.9924785174020574;1.309317067919754
58.487465;0.48297980627543313;4.629455576417521e-07;1.5549422238062863e-06;-6.51827793926212e-07;4.062448278882953e-06;0.4836066805549642;9.997440225033422;0.8453729504381183;0.015623924745272974;0.015796018385408984;0.8254616255044342;0.9923658447826093;1.3091501889521981
58.497465;0.482991518939359;4.0756820838304577e-07;1.5641253247027415e-06;-6.730288916450007e-07;4.035440511021323e-06;0.48358979268214924;9.997246188214966;0.8454432709549579;0.015620660659395585;0.0157915424878033;0.8254822973329313;0.9922572828542437;1.3089849415643857
58.507465;0.48300471877043555;3.542892852822765e-07;1.5726646254299144e-06;-6.948103219308178e-07;4.007462631033834e-06;0.48357267216766486;9.997103019152831;0.8455111334128104;0.015617433576408749;0.015787061143048262;0.8254964762003547;0.9921528439665678;1.3088213290684412
58.517465;0.4830195292091925;3.032138538601016e-07;1.5804904764763797e-06;-7.172610235241597e-07;3.978426739688194e-06;0.4835553916749573;9.997010730136106;0.8455762611423872;0.01561425400362596;0.015782582907355385;0.8255041135869408;0.9920525440441693;1.3086592592764563
58.527465;0.4830360156971005;2.544007455839814e-07;1.587542341607041e-06;-7.404984714861451e-07;3.948229634766929e-06;0.48353800605602454;9.996968268326878;0.8456384487404742;0.015611131765443539;0.015778115092055588;0.8255052315640055;0.9919563692671403;1.3084985395926632
58.537465;0.4830542240355757;2.078231078219966e-07;1.5937427162513084e-06;-7.64636851386595e-07;3.916739242327409e-06;0.4835205601515703;9.996973736897033;0.8456974628275266;0.015608075911307107;0.015773664850163013;0.8254998822691841;0.9918643202577694;1.3083388936747766
58.547465;0.48307419882569963;1.6338148148177423e-07;1.5989947060131075e-06;-7.897498200317793e-07;3.88380413654764e-06;0.483503102993598;9.99702541875618;0.8457530357691394;0.015605094402141155;0.01576923965888242;0.825488199036984;0.9917764493812017;1.308179960351705
58.557465;0.48309598200033915;1.209525342036734e-07;1.6031835745921456e-06;-8.158659840656904e-07;3.849281765880807e-06;0.4834857152772992;9.997122500895276;0.8458049480886083;0.015602194338539955;0.01576484698387282;0.8254704287043283;0.9916928631301486;1.3080212897294634
58.567465;0.4831196338030096;8.042601597647025e-08;1.6061837752812078e-06;-8.429970674533611e-07;3.8130587990989713e-06;0.4834685225807991;9.997265048137564;0.8458530689510649;0.01559938209171333;0.015760494073685224;0.8254468902135716;0.9916137580272942;1.3078624089017117
58.577465;0.48314525471539527;4.1710276510433174e-08;1.607877296807289e-06;-8.711595625430382e-07;3.7750570382663003e-06;0.48345167901090974;9.997453911070544;0.8458972786030798;0.015596663095860332;0.015756188040238085;0.8254179463085278;0.9915394290276249;1.3077029050904976
58.587465;0.48317295447342906;4.725314221763757e-09;1.6081737414558389e-06;-9.003595474699578e-07;3.7352348214642395e-06;0.48343533843649317;9.997691065311416;0.8459374160348596;0.015594042296070086;0.015751935194674997;0.8253839768071;0.9914702322253803;1.3075424213466957
58.597465;0.4832027968916184;-3.0606485263594935e-08;1.6070188175374102e-06;-9.305725089365033e-07;3.69359526293982e-06;0.4834196348579761;9.997979529958045;0.8459733513192427;0.015591524402454328;0.01574774023027939;0.8253453060231583;0.9914065966509625;1.3073805709442077
58.607465;0.4832347922203811;-6.437709175498805e-08;1.604378711055103e-06;-9.6176011516683e-07;3.6501928478339495e-06;0.4834046839167826;9.998322605060343;0.84600504875233;0.015589112730975466;0.015743606934039433;0.8253021667952293;0.9913490191850496;1.307216910012647
58.617465;0.4832689419826809;-9.66934268341228e-08;1.6002115779186309e-06;-9.939020457292418e-07;3.6051175399946752e-06;0.48339059199604634;9.998723496320691;0.8460325385894767;0.015586808053848565;0.015739539154532613;0.8252547516772554;0.9912980163737856;1.3070510626028202
58.627465;0.4833052819701734;-1.2765999903364702e-07;1.594455125502647e-06;-1.0270087997821872e-06;3.5584565390238714e-06;0.4833774661982462;9.999185416171077;0.8460558690625354;0.015584608942837917;0.0157355401359707;0.825203282815055;0.9912541012106315;1.306882878561189
58.637465;0.48334388880941603;-1.5738723860614688e-07;1.587039266007027e-06;-1.0611176490862968e-06;3.510269590681668e-06;0.48336543611048594;9.999711754881572;0.8460750944959672;0.015582513045144226;0.015731611666421785;0.825148030220602;0.9912177153998909;1.3067124533961334
58.647465;0.48338488248878714;-1.8602487589842476e-07;1.5779157580578834e-06;-1.0962842042017282e-06;3.4606082383159695e-06;0.48335467115264424;10.000306556049065;0.846090282049546;0.015580518358332872;0.015727754212432554;0.8250892728933361;0.9911891551608083;1.3065400197028891
58.657465;0.48342844512921906;-2.137852331876382e-07;1.5670905532157917e-06;-1.1325829379173598e-06;3.4095523735961353e-06;0.48334536825238655;10.000974913320649;0.8461014811769435;0.015578624454628437;0.015723967016679587;0.825027239569269;0.9911686267846823;1.3063658060559762
58.667465;0.48347481455388475;-2.409354624541694e-07;1.5546355918979025e-06;-1.1701114887383487e-06;3.357216553807555e-06;0.4833377237769599;10.001722651768956;0.8461086697415119;0.015576833582269188;0.015720248446525063;0.8249620621036554;0.9911563307116051;1.306189931853388
58.677465;0.4835242366358737;-2.677548378660052e-07;1.5406675454575634e-06;-1.2089761670649859e-06;3.303725905283574e-06;0.48333192689297194;10.002555249510253;0.8461117631022698;0.015575150450827333;0.01571659706599138;0.8248937702196113;0.9911524658582375;1.306012455591531
58.687465;0.4835769001067744;-2.945005311400603e-07;1.5253080631593914e-06;-1.2492632780420936e-06;3.2491927211441353e-06;0.4833281823012759;10.00347643027837;0.8461106749603374;0.01557358049189736;0.015713011871840064;0.8248223157220169;0.9911572505800991;1.3058335327715238
58.697465;0.4836328883787112;-3.214111964455065e-07;1.5086492344574553e-06;-1.2910161227398956e-06;3.1937148255344815e-06;0.4833267302738874;10.004487577332382;0.8461053170418678;0.015572128433968581;0.015709491896466414;0.8247475986185954;0.9911709569023002;1.3056534499815549
58.707465;0.4836921657505321;-3.487151314316803e-07;1.49074034857815e-06;-1.3342232581110856e-06;3.1373908485233775e-06;0.48332782229828447;10.00558839620166;0.8460955414987588;0.015570797839032544;0.015706036906669763;0.8246695368009097;0.9911938429961789;1.305472563824839
58.717465;0.48375458301819124;-3.7662414534619094e-07;1.4716011926561432e-06;-1.378819629613564e-06;3.080319155571552e-06;0.48333165512887055;10.006777618680065;0.8460811482754279;0.015569590663964586;0.015702647797986823;0.8245881471909177;0.9912260592931509;1.3052913204238001
58.727465;0.48381990358033555;-4.053236105601492e-07;1.451258183245956e-06;-1.4247039160257e-06;3.0225769251234852e-06;0.4833383228110023;10.00805306447284;0.8460619411373683;0.015568507032774891;0.015699325820483133;0.8245035348189512;0.9912676826209044;1.305110286344225
58.737465;0.4838878345953875;-4.349640174015178e-07;1.4297812044664772e-06;-1.4717712552267535e-06;2.9642204069185895e-06;0.4833478204114704;10.009411548836297;0.8460377344162535;0.015567546406599507;0.015696072365371957;0.8244158282961205;0.9913188170306927;1.304930084611154
58.747465;0.4839580346337228;-4.656616627310386e-07;1.4072841696273436e-06;-1.5199434118067983e-06;2.9053081053206875e-06;0.4833600610122642;10.010849015478543;0.8460083288161555;0.015566709672250855;0.01569288861480994;0.8243251567652524;0.9913795872035391;1.3047512991533434
58.757465;0.48403011159753706;-4.975100099738711e-07;1.383898356758251e-06;-1.5691717555411497e-06;2.845918095764753e-06;0.4833748686455192;10.012360550623995;0.8459734866148082;0.015565999845522179;0.015689774526717163;0.8242316632790693;0.9914500600973014;1.3045744249162987
58.767465;0.48410362444743155;-5.305829318938632e-07;1.359768368450443e-06;-1.6194228739169203e-06;2.7861590194296356e-06;0.48339199540607714;10.01393973047386;0.8459329054380401;0.01556542031242336;0.015686729358377074;0.8241355142252934;0.9915302486877242;1.3043999034492608
58.777465;0.48417810872924527;-5.649328009642616e-07;1.3350763404636e-06;-1.6706726105979577e-06;2.7261728404191606e-06;0.4834112081288087;10.015578274933478;0.8458862516692374;0.015564972110515723;0.015683753374437753;0.82403690770692;0.9916201455441136;1.3042282326076795
