time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.792739;0.4788276152776462;4.996406641190363e-07;-5.463254316679047e-07;-1.7049835100747895e-06;-1.5193402409276765e-06;0.43451288687901296;20.063261918680467;0.8383631830617965;0.015501694761138355;0.015580721950348458;0.8399982580201689;1.0079217201758806;1.2943628180661173
51.802739;0.4788523601179875;5.452316627642232e-07;-5.841281015321226e-07;-1.6671708724414514e-06;-1.4801008385490547e-06;0.43459424379427847;20.06527513012284;0.8383022113960276;0.015500751247199724;0.015581014394162688;0.8398966602127838;1.0080162996048956;1.294462408834224
51.812739;0.4788781072455717;5.911064066464982e-07;-6.206841754766783e-07;-1.6307593135219542e-06;-1.4408819739884175e-06;0.4346782107833587;20.067306468554168;0.8382429699133622;0.015499835078357144;0.015581484641536766;0.8397941905659942;1.0081086737223488;1.2945546833589596
51.822739;0.4789046266615864;6.37213292226211e-07;-6.559488365703391e-07;-1.5958497270727164e-06;-1.4017969385606996e-06;0.4347645396005397;20.069361334340755;0.838185770995346;0.015498943537756948;0.015582123615092935;0.8396911015337148;1.008198632721531;1.2946400472487123
51.832739;0.47893167202853465;6.83541057434223e-07;-6.899041590500348e-07;-1.5624994105618745e-06;-1.362954711265063e-06;0.43485296230699916;20.071443145563467;0.8381309735661442;0.015498073212439874;0.015582918952465902;0.8395876879310341;1.0082860382465193;1.2947187246864897
51.842739;0.47895894738581757;7.300893031384382e-07;-7.225657740942426e-07;-1.5307165527845087e-06;-1.3244622184115627e-06;0.43494322157432175;20.07355314989007;0.838079035665277;0.015497220383133527;0.015583854006533296;0.8394841772670265;1.0083709042041302;1.2947907579680347
51.852739;0.4789861308106412;7.768290429642209e-07;-7.539945733836894e-07;-1.5004734780357012e-06;-1.2864264029152927e-06;0.435035058470863;20.075690912892178;0.8380305056494586;0.015496382425566384;0.015584908365849623;0.8393807124045403;1.0084534818144613;1.2948560921259296
51.862739;0.4790129140957305;8.236971008859613e-07;-7.842922264942116e-07;-1.4717240306484249e-06;-1.2489381876792058e-06;0.43512819439052275;20.077855172621426;0.8379859432648771;0.015495558092224498;0.015586061695360299;0.8392773834946582;1.0085342183702055;1.2949146858742793
51.872739;0.4790390228809561;8.706169537480048e-07;-8.135695392970562e-07;-1.4444221792589333e-06;-1.2120650917154516e-06;0.43522235488515104;20.08004400084533;0.8379458409321663;0.015494747205666804;0.015587297372917086;0.8391742707510704;1.0086136204261582;1.2949666421130823
51.882739;0.47906422408119403;9.175101499905379e-07;-8.419104510116001e-07;-1.4185312238553465e-06;-1.1758630972364777e-06;0.4353172934154157;20.082253982918644;0.837910573248231;0.015493950772345024;0.01558860332724213;0.8390715109849783;1.0086922064884558;1.2950122874450123
51.892739;0.4790883243988844;9.642952116167013e-07;-8.693551570637186e-07;-1.3940267360018469e-06;-1.1403708411706735e-06;0.4354127809099794;20.084479612010142;0.8378803776330384;0.015493170875652213;0.01558997087639411;0.8389693494597851;1.0087705462428664;1.2950521692785302
51.902739;0.47911117113635115;1.0108791926482536e-06;-8.959013969132545e-07;-1.3709068270262427e-06;-1.1055870959796871e-06;0.4355086008627907;20.08671398462243;0.8378553869204663;0.015492410269331841;0.015591393006233478;0.8388680725788176;1.0088492296641602;1.295086994293801
51.912739;0.4791326542684203;1.0571439663352733e-06;-9.215102386478963e-07;-1.3491932844099918e-06;-1.0714753805196648e-06;0.43560456853075374;20.088949606064126;0.8378356938815904;0.01549167245475885;0.01559286346575344;0.838767888586639;1.00892881455296;1.2951175438686036
51.922739;0.479152697885543;1.1029418248744452e-06;-9.461099056730778e-07;-1.328912939966103e-06;-1.0379913218778095e-06;0.4357005526782001;20.091178191436168;0.8378213778655134;0.015490962553395346;0.015594377491618601;0.8386689222551711;1.0090098765283688;1.2951446469823382
51.932739;0.47917125074394273;1.1481046467382722e-06;-9.696063574010331e-07;-1.310073011407399e-06;-1.005089481975425e-06;0.43579647417302175;20.093391154066946;0.8378125105854498;0.01549028838408208;0.015595933259432291;0.838571288596585;1.0090930621108765;1.295169177479478
51.942739;0.47918829809755925;1.1924471686372375e-06;-9.919130267625855e-07;-1.292649838090813e-06;-9.727109606068876e-07;0.4358922843920314;20.095581296247865;0.8378091984883957;0.015489660175016944;0.015597531930794464;0.8384751149156904;1.0091790587042186;1.2951919806049415
51.952739;0.47920387385544994;1.2357585634177243e-06;-1.0129733760427094e-06;-1.2766085411676892e-06;-9.407815393536874e-07;0.435987955418327;20.097743631289145;0.8378115907907729;0.015489088477410914;0.015599175858439555;0.8383805044434208;1.0092685457149315;1.2952138106847124
51.962739;0.4792180346141925;1.2778135439519024e-06;-1.0327419636669933e-06;-1.2619371497499718e-06;-9.092282125406783e-07;0.4360834890686467;20.099875127730442;0.8378198147845456;0.015488582401924855;0.015600866938460268;0.8382874916134824;1.009362136005357;1.2952353531633412
51.972739;0.4792308199259636;1.3184130377604208e-06;-1.0511575105182976e-06;-1.2486632878326536e-06;-8.7800712625706e-07;0.43617892674936626;20.101974117442698;0.8378339200909701;0.015488150062640064;0.015602606239469264;0.8381960143750632;1.0094603250402523;1.2952572383479104
51.982739;0.4792422360873154;1.3574169688795957e-06;-1.0681426559429461e-06;-1.2368495968462565e-06;-8.471170200396244e-07;0.4362743386716447;20.10403899896582;0.8378538444021558;0.0154877999443955;0.015604394137870988;0.8381059356737954;1.009563500262259;1.2952799664481622
51.992739;0.47925226965922274;1.3947434402506082e-06;-1.0836119321140972e-06;-1.2265701170511226e-06;-8.165793829772602e-07;0.4363697740450654;20.106067146663694;0.8378793857104386;0.015487540948902558;0.015606230428239736;0.8380171124343018;1.0096719606522402;1.2953038256365188
52.002739;0.47926092611812104;1.4303451121340858e-06;-1.0974803111252869e-06;-1.2178693522087432e-06;-7.864127706956944e-07;0.4364652141622564;20.108055128554543;0.8379102297223838;0.015487381869034143;0.015608114220741766;0.8379294684257844;1.0097859025232567;1.2953289604525453
52.002984;0.4792682588501742;1.4641850194576844e-06;-1.1096793513107837e-06;-1.210731173409901e-06;-7.566277541120246e-07;0.43656058429460065;20.10999891133655;0.8379460432855702;0.015487331819822665;0.015610043175531956;0.8378430553784275;1.0099054030840473;1.2953555369464103
52.002984;0.47927435348052533;1.4962198902122922e-06;-1.1201722765437552e-06;-1.2050812009896378e-06;-7.272311150462002e-07;0.4327257800774089;21.111893040019304;0.8379865554544972;0.015487400575550802;0.015612012822678429;0.8377580609699964;1.0100304140067755;1.2953838294237623
52.002985;0.4792792803025579;1.5263895473439432e-06;-1.1289563526375312e-06;-1.2008077535235372e-06;-6.982259480548158e-07;0.4328086556116464;21.113730550383327;0.8380315380990663;0.015487597732049148;0.015614016950428805;0.8376747314716855;1.0101607554003005;1.2954142053901492
52.002986;0.47928306719015035;1.5546331716053597e-06;-1.1360526760626454e-06;-1.1977758752492666e-06;-6.696094712489924e-07;0.43290300883383487;21.115504618923246;0.8380807194641976;0.015487931145836374;0.015616048614567626;0.8375922999156976;1.010296114701433;1.2954463734698989
52.002988;0.47928573069880676;1.5809422519094805e-06;-1.141498492258355e-06;-1.1958421049121178e-06;-6.41368960446578e-07;0.43299759565764595;21.117210053879194;0.8381337522580947;0.015488405930994048;0.015618101121479306;0.8375109844809878;1.0104360855413586;1.2954805097122082
52.002992;0.47928733531120427;1.605397100526857e-06;-1.1453464824772568e-06;-1.1948910562075277e-06;-6.134699742806219e-07;0.43308916252852964;21.118842856580088;0.8381902534171686;0.01548902521994087;0.015620168429478158;0.8374310239375281;1.010580267852733;1.2955165951845609
52.003;0.47928801701314283;1.6281433772379934e-06;-1.1476514406507137e-06;-1.1948673412569335e-06;-5.85849715596826e-07;0.4331804847535984;21.120398636712256;0.8382498276168491;0.015489791600515472;0.015622244533142737;0.8373507175942083;1.010728339079885;1.2955532517992672
52.003016;0.47928795251229594;1.6493396813066264e-06;-1.1484455167365657e-06;-1.1957715643911569e-06;-5.58441894661576e-07;0.4332703828918806;21.121872181297118;0.8383120387942704;0.015490707927728024;0.015624322181885739;0.8372684215861825;1.0108800053257831;1.2955891631303398
52.003048;0.47928732506173083;1.669125066009042e-06;-1.1477237393360454e-06;-1.1976419713718566e-06;-5.312140506227323e-07;0.43335871087377037;21.123258564532378;0.8383763876614416;0.015491777618607665;0.015626392144952934;0.8371764863247647;1.0110349235998959;1.295619302664677
52.003112;0.4792863202635984;1.6876218021029774e-06;-1.1454488158918427e-06;-1.2005347713457083e-06;-5.04182224166302e-07;0.4334453527791469;21.124554014658745;0.8384423514503081;0.015493003620516749;0.01562844411868782;0.8370651656486808;1.0111927140056884;1.295637365579366
52.00324;0.479285126893713;1.7049542756547963e-06;-1.1415730329941204e-06;-1.2044936593224812e-06;-4.774062578952844e-07;0.4335302256632938;21.12575601385733;0.8385094419807874;0.015494385997311027;0.015630468324482557;0.8369125456133395;1.0113529801545778;1.2956292074051052
52.003496;0.4792839234434251;1.7212590371231998e-06;-1.1360546990443353e-06;-1.2095203506121072e-06;-4.509764970542554e-07;0.4336132589244855;21.12686351352266;0.838577210767713;0.015495920325029177;0.015632455842611102;0.836677568190253;1.0115152298225312;1.2955684114145671
52.004008;0.4792828549800332;1.736685104854488e-06;-1.1288649169800354e-06;-1.2155644582442486e-06;-4.250013002324867e-07;0.4336943615713774;21.127877154106436;0.8386452107155129;0.01549759859218552;0.01563439800951624;0.836296108904336;1.0116788151756135;1.2954139318781406
52.00452;0.47928202853851054;1.751394445966531e-06;-1.1200026794776867e-06;-1.2225331411885925e-06;-3.995933896808379e-07;0.4337734059181916;21.128798634332956;0.8387129586621851;0.015499411659921773;0.01563628660583084;0.8359510025450343;1.0118430328470196;1.2952826098685672
52.005032;0.47928153247384536;1.76555791916971e-06;-1.109486271374602e-06;-1.2303050655095883e-06;-3.748511065461744e-07;0.4338502437597052;21.129629439665628;0.838779922558428;0.015501350970727433;0.015638114808605715;0.835639044156051;1.012007294635162;1.2951724883436713
52.005544;0.47928145922015924;1.7793398782284428e-06;-1.0973121719714154e-06;-1.2387387138335353e-06;-3.508454368481791e-07;0.43392474801917613;21.130369759705985;0.8388455395313344;0.015503408587325445;0.015639877737271483;0.8353600366108807;1.012171209675309;1.2950834224379801
52.006568;0.4792819308740708;1.7928826122801922e-06;-1.0834515634423452e-06;-1.2476787480374769e-06;-3.276037631034325e-07;0.4339968495189337;21.131017784552245;0.8389092571565495;0.015505576507758353;0.01564157202045279;0.8349228474567827;1.012334543110043;1.294893213347555
52.007592;0.4792830961575705;1.8063053193103153e-06;-1.0678909754092537e-06;-1.256962689130758e-06;-3.0510430816825426e-07;0.43406653731197103;21.131569783336158;0.8389705562345598;0.015507846558504372;0.015643194835222557;0.8346173949659152;1.0124971395568227;1.2947864927660184
52.008616;0.4792850812273085;1.8197207064120164e-06;-1.0506428708624602e-06;-1.2664302996516485e-06;-2.8331257402575026e-07;0.4341338243244072;21.132021716735483;0.8390289363969566;0.015510210748680678;0.015644743573446314;0.8343795864803173;1.0126588695368945;1.2947218006131511
52.010664;0.47928794919212236;1.8332568342363815e-06;-1.0317167306898301e-06;-1.2759344226202419e-06;-2.6222820422283085e-07;0.43419871073474386;21.132371349383835;0.8390839284721862;0.015512660997586638;0.015646215809483673;0.83413727711566;1.0128195774624413;1.2946524939579112
52.012712;0.47929170729326687;1.847053830255562e-06;-1.0110944122375157e-06;-1.2853430906915713e-06;-2.4189848795223987e-07;0.4342611566380397;21.13261824126216;0.8391351378203709;0.015515188406770209;0.01564760844201773;0.8340352556911163;1.0129790504005038;1.294670221243238
52.016808;0.4792963445308159;1.8612275498563278e-06;-9.887221573697453e-07;-1.2945341677773783e-06;-2.224006716608893e-07;0.4343210773182649;21.132761833127418;0.8391822317594482;0.015517782972747177;0.015648917460196234;0.8341562587247466;1.0131369900866805;1.294826955684435
52.020904;0.47930186859325674;1.8758446445557706e-06;-9.645296158119488e-07;-1.3033895768035282e-06;-2.038175468360892e-07;0.43437838149153946;21.132800930123395;0.839224890359326;0.015520434021206748;0.015650139290438153;0.8344140048455221;1.0132929570521956;1.2950668618917485
52.025;0.4793083291754238;1.8909286385529474e-06;-9.384758108871211e-07;-1.311788297667378e-06;-1.8622569144586624e-07;0.43443300528115614;21.132734847128898;0.8392628365299053;0.015523131224057147;0.015651271611166095;0.8347172113149949;1.013446360820475;1.2953309414938041
52.033192;0.4793158250826116;1.9064618141254874e-06;-9.10576619146004e-07;-1.3195948790842406e-06;-1.6970222869524443e-07;0.4344848967728498;21.13256387059993;0.8392959149316007;0.01552586555761593;0.015652312904542227;0.835321604302056;1.0135964999319165;1.2957817082956842
52.041384;0.4793244893625964;1.9223778102085757e-06;-8.808967477442653e-07;-1.3266468718595729e-06;-1.5433479354122774e-07;0.4345339924307969;21.13228928712527;0.8393240673267252;0.015528629548383608;0.015653261946324777;0.835810934526983;1.013742615799772;1.2961527765664311
52.051384;0.4793344431913099;1.9385684610084324e-06;-8.495357939793575e-07;-1.3327594074738395e-06;-1.402008035358604e-07;0.4345802371205424;21.131914049446;0.8393472387960121;0.01553141621846716;0.015654118208977774;0.8361979651127809;1.013884007174043;1.2964514197684307
52.061384;0.47934573060022306;1.9549049786231284e-06;-8.166132385295064e-07;-1.3377423661827896e-06;-1.2732308544109198e-07;0.43462362850668446;21.131443338659132;0.8393653718355852;0.015534216950324337;0.01565488312208583;0.8363904661524265;1.0140201552981944;1.296617934821213
52.071384;0.479358296385347;1.9712618913909735e-06;-7.822494034050118e-07;-1.3414067208850656e-06;-1.1565814180351603e-07;0.4346642243128151;21.130884251065034;0.8393784509562487;0.01553702063041433;0.01565556039170744;0.8364592467461351;1.0141507511231427;1.2966969439881726
52.073468;0.47937203554302416;1.987532437973819e-06;-7.465714344016633e-07;-1.3435664863386356e-06;-1.051335477417095e-07;0.4347021104516664;21.130245268724064;0.839386501235434;0.015539815242272687;0.015656154944924946;0.8364481625707278;1.0142756114979956;1.2967160162212572
52.073468;0.4793868312888187;2.00362570500705e-06;-7.097444689162584e-07;-1.3440466122330061e-06;-9.569362036146843e-08;0.43473737563564613;21.129536040840062;0.8393896006627329;0.015542589894401352;0.01565667233339084;0.8364260997768864;1.0143945284485798;1.296718801812183
52.073469;0.47940252125831284;2.019451873751419e-06;-6.719606324525772e-07;-1.3427007599601518e-06;-8.731997992963502e-08;0.43477010504066876;21.128766615326043;0.8393879269386791;0.015545335773788796;0.015657118771707595;0.8364029981619835;1.0145071584697731;1.2967113074536627
52.07347;0.4794188709092326;2.0349174991374957e-06;-6.333715733513869e-07;-1.339433305910184e-06;-8.001981820879085e-08;0.4348003775097115;21.12794640468087;0.8393817494513488;0.015548045999932413;0.015657500230749945;0.8363808761966417;1.0146130646921074;1.2966944521713493
52.073472;0.47943562169193493;2.049936584994681e-06;-5.940584672152537e-07;-1.334195489449292e-06;-7.37983647940955e-08;0.434828254071996;21.12708400406053;0.8393713687472999;0.015550714548941308;0.01565782096495604;0.8363587928069248;1.0147118644319049;1.2966672462540714
52.073476;0.47945254054855757;2.0644352112934415e-06;-5.540747181600588e-07;-1.326954429143338e-06;-6.86533967921061e-08;0.4348537707133272;21.126187508024522;0.8393570976171428;0.015553335159923014;0.015658083043796192;0.8363368051831157;1.0148033021853478;1.296629382037344
52.073484;0.479469415356093;2.0783422598892115e-06;-5.134943712055828e-07;-1.3176654149217072e-06;-6.458869643272187e-08;0.434876952087301;21.12526493845483;0.8393393095304414;0.015555901352908923;0.0156582862457328;0.8363150014156275;1.0148872170863175;1.296580680543379
52.0735;0.4794860552247147;2.0915921285115036e-06;-4.7242957159056925e-07;-1.3062635008177235e-06;-6.161113084930182e-08;0.43489782855567516;21.1243243352227;0.8393184876371024;0.015558407389079452;0.015658428027189718;0.8362935596709478;1.014963530864301;1.296521201060336
52.073532;0.47950230110556197;2.1041410954399265e-06;-4.3102898867294184e-07;-1.2926727326092171e-06;-5.972934580827402e-08;0.4349164303663627;21.123372742721813;0.8392952096853998;0.015560848611398564;0.015658504771473635;0.8362727515245708;1.0150322619600431;1.2964512786999112
52.073596;0.4795180021599539;2.1159686079944627e-06;-3.8947350082855995e-07;-1.2768165948065385e-06;-5.897840637154356e-08;0.43493275761449207;21.122415268268455;0.8392700646758791;0.015563220851123329;0.015658513302933344;0.8362528865062332;1.0150935132914514;1.2963714139073155
52.073724;0.4795330100795141;2.1270638220023185e-06;-3.479650391682568e-07;-1.2586230822653547e-06;-5.9434404851592384e-08;0.434946756242716;21.121455845240884;0.8392435707105359;0.015565520635802693;0.01565845159322031;0.8362342714318326;1.0151474114340404;1.2962821491109342
52.07398;0.47954722385893633;2.1374138843365173e-06;-3.06693729593088e-07;-1.2380413698197977e-06;-6.118500605976095e-08;0.43495834019317464;21.120498709338943;0.8392161439482498;0.015567746323769968;0.015658319426535672;0.836217229809871;1.0151939881842758;1.2961840377584906
52.074492;0.4795606141145454;2.1469967196772384e-06;-2.658092454997224e-07;-1.2150718180381189e-06;-6.429430985378065e-08;0.4349674325555329;21.119548910728554;0.8391880446386091;0.015569898679008275;0.01565811795131441;0.836202125378396;1.015233127078976;1.2960776411793955
52.075516;0.4795731982872329;2.155776223754433e-06;-2.2543037920283909e-07;-1.1897793951995984e-06;-6.881867655468198e-08;0.4349739694222398;21.11861143734424;0.8391592861436428;0.015571980589027657;0.01565784740258495;0.836189350265958;1.0152646507969332;1.2959635547343376
52.077564;0.47958502160393424;2.1637041197727125e-06;-1.856721116350737e-07;-1.1622743904793772e-06;-7.484591383024271e-08;0.4349778907313436;21.11768979327819;0.8391296493929193;0.015573996408886874;0.015657505975907704;0.83617928352359;1.0152884101985844;1.2958424412556084
52.08166;0.47959617168719015;2.17073404743631e-06;-1.4664635073078988e-07;-1.1326843008603383e-06;-8.250418819602675e-08;0.43497915140984994;21.11678592484331;0.8390988166827338;0.01557595120909725;0.0156570910958931;0.8361722395175587;1.0153042362681763;1.2957149660193057
52.089852;0.47960678040889476;2.1768314600391213e-06;-1.0842987187219351e-07;-1.1011344496364223e-06;-9.194252919424218e-08;0.43497772913422933;21.11590146811704;0.8390664750530671;0.015577850121129059;0.015656600533635674;0.8361684462984718;1.0153118173313158;1.2955816994404858
52.099852;0.47961699643027095;2.1819655462248747e-06;-7.104832448863008e-08;-1.0677370069610749e-06;-1.0329930322163856e-07;0.43497360515842814;21.11503827891661;0.8390323498004535;0.015579698064563972;0.015656032272178412;0.8361680428269784;1.0153106725703878;1.2954431271555993
52.109852;0.47962697902957685;2.186101648753568e-06;-3.450849302742971e-08;-1.032600293126856e-06;-1.1668003661249465e-07;0.434966730381042;21.1141982748405;0.8389962082057153;0.01558149975050316;0.015655383984121654;0.836171068787192;1.0153002119859424;1.2952997228548768
52.119852;0.4796369178879371;2.1892127260309886e-06;1.1716816659779362e-09;-9.958475042541836e-07;-1.3215407644040365e-07;0.4349570103888162;21.11338396354839;0.8389578327315688;0.015583259500730235;0.01565465262433364;0.8361774306766091;1.0152797928794837;1.2951519801566702
52.126312;0.4796470375515544;2.191303660688498e-06;3.597163953463195e-08;-9.576026196653592e-07;-1.4976163851367318e-07;0.434944325445154;21.112598646146665;0.8389169883964953;0.015584980907568095;0.015653834619880853;0.8361868543040918;1.015248790871204;1.295000412542368
52.126312;0.47965757610332044;2.192424571370613e-06;6.988105140180206e-08;-9.179537093724939e-07;-1.6953806772716272e-07;0.43492857200555307;21.111845251240155;0.8388733993086436;0.015586666743415396;0.01565292681635647;0.8361989084242252;1.015206642429911;1.2948455616280719
52.126313;0.4796687559457885;2.192656142423524e-06;1.028919952357009e-07;-8.769486815635179e-07;-1.9153686257477338e-07;0.4349096928360929;21.111125338004115;0.8388267366290135;0.015588319164652595;0.01565192699268673;0.836214089517921;1.0151528451611438;1.294688654085705
52.126314;0.479680776446461;2.192083022266173e-06;1.3498723838313188e-07;-8.346135916548803e-07;-2.1583129214864554e-07;0.43488768363290875;21.110439050664937;0.8387766505391436;0.015589939854969473;0.015650833413279303;0.8362298628223472;1.0150869795560904;1.2945290534185818
52.126316;0.4796938328235234;2.190787293052244e-06;1.661496140444163e-07;-7.909563131248358e-07;-2.4251170790217645e-07;0.4348626069256327;21.109785539942756;0.8387228187014794;0.015591530027681783;0.015649644935198635;0.8362466858754503;1.0150087087354303;1.294368035955588
52.12632;0.47970811962053894;2.1888594131194714e-06;1.9637755687353e-07;-7.459786874599456e-07;-2.716720238086159e-07;0.43483461012099794;21.10916343463015;0.8386649518914631;0.015593090876888186;0.015648361831637158;0.8362640704321425;1.0149177347977432;1.2942061149394979
52.126328;0.47972381292871397;2.186388152976585e-06;2.2568332093258014e-07;-6.997175608766927e-07;-3.033778146295411e-07;0.4348039032468993;21.108570319594744;0.8386027604097971;0.015594624786531053;0.0156469861952214;0.8362816067484147;1.0148137647285975;1.294043622216843
52.126344;0.4797410622961614;2.1834267669497976e-06;2.540837613943919e-07;-6.522870291453058e-07;-3.3765611520631447e-07;0.43477070849841754;21.108001824418874;0.8385359377803139;0.015596136164933728;0.01564552237765472;0.836298907857851;1.0146965162595523;1.293880772444331
52.126376;0.47975997283963434;2.1799733433430588e-06;2.8159328731648283e-07;-6.038874912848133e-07;-3.745304563447244e-07;0.4347352395414926;21.107452255893236;0.8384642024241817;0.01559763126182538;0.015643977759565126;0.8363155365341334;1.0145657950045386;1.2937177508821467
52.12644;0.47978057289170833;2.1759800739021863e-06;3.082281641050504e-07;-5.547783087877121e-07;-4.140519548948758e-07;0.4346977103494565;21.10691593296967;0.8383873530731084;0.015599117514211565;0.01564236321144614;0.8363309714162586;1.01442160084449;1.293554755869347
52.126568;0.47980280181873386;2.1713779144057243e-06;3.34021645335375e-07;-5.052403239123511e-07;-4.5627426507694697e-07;0.4346583305468127;21.106387417317972;0.8383052771584455;0.015600601893800789;0.015640692872317462;0.8363446518563535;1.0142641343079184;1.2933919928952766
52.126824;0.47982651596919107;2.1660956451603134e-06;3.590335485374527e-07;-4.5554592329089674e-07;-5.01206826613736e-07;0.4346172960189078;21.105861272537467;0.8382179337464702;0.015602088474980498;0.015638982948808815;0.8363560794433728;1.0140936795366626;1.2932295809666945
52.127336;0.4798515044414396;2.1600665075941335e-06;3.8335372777609343e-07;-4.0594625232157115e-07;-5.488104420237936e-07;0.4345748110528785;21.105332310928464;0.83812535342031;0.01560357757890471;0.015637249748605968;0.8363648911691344;1.0139105334502156;1.2930674291803204
52.12836;0.47987750952489777;2.1532284816934996e-06;4.0709381575706666e-07;-3.5668225431202805e-07;-5.990269959707803e-07;0.4345311255744555;21.10479565846855;0.8380276159654054;0.015605067496899664;0.015635508022448872;0.8363708687948253;1.0137150563809052;1.2929052551509244
52.130408;0.47990423617291406;2.1455251402187075e-06;4.303639677099504e-07;-3.0799898238464366e-07;-6.517885811251431e-07;0.4344865315500039;21.104246320956033;0.8379247916332038;0.015606556750756225;0.015633770842903325;0.8363728943544354;1.0135076933001066;1.2927421374309294
52.134504;0.4799313613531712;2.1369144595121376e-06;4.532621244506801e-07;-2.601393257109438e-07;-7.069998839782878e-07;0.4344413069837003;21.10367931507199;0.8378169358842286;0.015608044508713066;0.015632051032478098;0.8363729082236012;1.0132889157039606;1.2925792574304054
52.142696;0.479958554432278;2.1273692283137164e-06;4.7587969631809714e-07;-2.133123776674243e-07;-7.645335471267066e-07;0.43439565404628633;21.103090268024598;0.8377041646894652;0.01560952939757365;0.0156303622637183;0.8363699299965008;1.013059166556197;1.292416076939725
52.152696;0.4799854846762408;2.1168539752519563e-06;4.982996899886762e-07;-1.6764879231836065e-07;-8.24245213366111e-07;0.434349684041806;21.102475270233032;0.8375867503670015;0.015611008600933875;0.015628718494834392;0.8363640675214189;1.0128188436714387;1.2922528173106822
52.162696;0.48001181811383686;2.1053057432870516e-06;5.205948576414812e-07;-1.231883666928819e-07;-8.859796917051693e-07;0.43430346678702203;21.10183076440499;0.8374651450956445;0.015612478361181162;0.01562713292630719;0.8363554653388399;1.0125683183313965;1.2920898471846498
52.172696;0.4800372348684944;2.092641724521499e-06;5.428387485329397e-07;-7.992778585323827e-08;-9.495556864373429e-07;0.4342570810394308;21.10115455959015;0.837339867958015;0.015613935394820078;0.01562561782469971;0.8363442939726342;1.0123079470653191;1.2919277577167432
52.182696;0.4800614505744042;2.078776869596355e-06;5.651120156370635e-07;-3.7880621183068194e-08;-1.014756387087264e-06;0.4342105973179948;21.100446785953164;0.8372113760403262;0.015615377763749052;0.01562418453098919;0.8363307730127514;1.0120380757380982;1.29176733213966
52.192696;0.48008421656468586;2.0636397727487503e-06;5.874954423549316e-07;2.9046975078349337e-09;-1.0813522772083772e-06;0.4341640440746202;21.099709339061278;0.8370800556798675;0.015616805054357431;0.015622843024202566;0.8363151372881498;1.0117590832806582;1.2916094184423625
52.202696;0.4801053280120968;2.047176980712389e-06;6.100693963459368e-07;4.2359080567287314e-08;-1.1491360849826298e-06;0.4341174343683864;21.09894395314033;0.8369462801908836;0.015618218548105706;0.015621602007469197;0.8362976065014495;1.0114714269442806;1.291454782811662
52.212696;0.48012466175228474;2.0293295262860383e-06;6.329217625804855e-07;8.040830637473979e-08;-1.217937250587564e-06;0.4340708245263067;21.098151059319925;0.836810437229015;0.01561962065744581;0.015620469361110534;0.8362784047601411;1.0111756201459974;1.2913040607245285
52.222696;0.48014219809474395;2.010016068295483e-06;6.561428751135354e-07;1.1697655196110642e-07;-1.2876062999034005e-06;0.43402433707527477;21.09733098584169;0.8366729110382469;0.015621013787064214;0.015619451357079643;0.8362577341369494;1.0108721784222021;1.2911578637343577
52.232696;0.4801579928725561;1.9891596332770936e-06;6.79816676791511e-07;1.5197684390920283e-07;-1.3579946595247267e-06;0.4339781280174796;21.09648549841527;0.8365340798470118;0.015622400305410688;0.015618551280958345;0.8362356818677327;1.0105616442457805;1.2910168727927462
52.242696;0.480172145694336;1.966730086145727e-06;7.04024962188223e-07;1.8531087008661623e-07;-1.4289520933638502e-06;0.4339323306860385;21.095617991164342;0.8363943557361158;0.015623783666300307;0.015617769317411202;0.8362121790718432;1.010244697401682;1.2908818019242168
52.252696;0.4801847946175544;1.9427580239931865e-06;7.288552800568925e-07;2.1689308287343831e-07;-1.5003198756297807e-06;0.4338870343322902;21.09473313417582;0.8362541927547786;0.015625169304417343;0.015617103127657997;0.8361870598240366;1.009922186698737;1.2907533253241907
52.262696;0.480196094921318;1.917307596205985e-06;7.543930074736859e-07;2.466665242813096e-07;-1.5719212638455982e-06;0.4338423049859632;21.09383575913357;0.8361140498854329;0.015626563972677976;0.015616548179852682;0.8361601255624748;1.0095950023236615;1.290631997680762
52.272696;0.48020617527184195;1.890437614309611e-06;7.806775110878485e-07;2.745910112251754e-07;-1.6435727949553405e-06;0.4337981928958676;21.0929291373135;0.8359743922578312;0.015627973992329108;0.015616098408207909;0.8361311262083924;1.00926392660809;1.2905181917593498
52.282696;0.48021512095431135;1.8621939176063502e-06;8.076584915983919e-07;3.006278338151201e-07;-1.715101057622675e-06;0.433754710570617;21.092015242442425;0.835835725106301;0.015629404569195295;0.01561574715450655;0.8360997223854844;1.0089295820257653;1.290412193355435
52.292696;0.48022299037687743;1.8326339918937693e-06;8.352099348067543e-07;3.2472254172632585e-07;-1.7863472167221971e-06;0.433711832411983;21.091097164833165;0.8356985965912875;0.01563086001094811;0.01561548801521628;0.8360655441926693;1.008592455319401;1.2903144119107246
52.302696;0.4802298415538896;1.8018430309733047e-06;8.631771624738463e-07;3.467883055643179e-07;-1.8571593891274742e-06;0.4336695357840956;21.09018014694528;0.8355635789130509;0.015632343326388368;0.01561531580355614;0.8360282838839324;1.0082529605949053;1.2902254657062573
52.312696;0.4802357718940692;1.7699236558620764e-06;8.914049220607419e-07;3.6673179605613664e-07;-1.9273789649051228e-06;0.4336278381122781;21.089270247018888;0.8354312711211033;0.015633855561803835;0.01561522692397722;0.835987702889406;1.0079115154165403;1.2901460739666497
52.322696;0.4802409547158704;1.73698454556153e-06;9.197438758920052e-07;3.845052248593551e-07;-1.9968368543942974e-06;0.4335868031849924;21.088373160617785;0.8353023122411575;0.01563539613921252;0.015615218497349394;0.8359436066401246;1.0075685824756664;1.2900769133250587
52.332696;0.4802456235335921;1.7031439640846381e-06;9.480571274646271e-07;4.001141649641004e-07;-2.0653648323226396e-06;0.4335465383363257;21.087493784104055;0.8351773550613538;0.0156369644587485;0.015615287142206205;0.835895873596638;1.0072246745874245;1.2900185775542388
52.342696;0.48025002518190263;1.6685361766994198e-06;9.762322468641286e-07;4.1358617947142905e-07;-2.1328080710159694e-06;0.43350719601175947;21.086635160181977;0.8350570365654633;0.01563856087900457;0.015615428389095026;0.8358445060871645;1.0068803424074781;1.2899716146589777
52.352696;0.48025440915231143;1.6333107692440006e-06;1.0041825980615543e-06;4.249478874605127e-07;-2.199025775368115e-06;0.4334689595529218;21.085798023510787;0.8349419896719642;0.01564018617201358;0.015615636789869065;0.8357896408668489;1.0065361353726094;1.2899365020903042
52.362696;0.4802590450400929;1.5976250883503086e-06;1.031832223148777e-06;4.34212461918126e-07;-2.2638718854534735e-06;0.43343200885096944;21.08498262879034;0.834832838378711;0.015641841443146114;0.015615906299774123;0.8357314963762154;1.006192550627953;1.2899135059775075
52.372696;0.48026423752173714;1.5616309645637357e-06;1.0591116223786567e-06;4.4137116251097233e-07;-2.3271790533854615e-06;0.4333964940477135;21.084190442027257;0.83473016825152;0.015643528777908144;0.015616230562091542;0.83567029544072;1.0058500050966515;1.2899025486905051
52.382696;0.48027033871567043;1.525461244944039e-06;1.0859739827241985e-06;4.464015791665332e-07;-2.388785518015403e-06;0.4333625272187979;21.083423459860807;0.8346345276095687;0.01564525135361424;0.015616602757366196;0.8356062180817021;1.0055088618599364;1.289903235589789
52.392696;0.4802777370691655;1.4892239873960802e-06;1.112395707018076e-06;4.492959159361657e-07;-2.4485718765370703e-06;0.43333019878908563;21.08268315481249;0.8345464253244091;0.015647012965047228;0.015617015121678719;0.8355393621737199;1.0051694745320703;1.2899150366926724
52.402696;0.4802868083372952;1.453002794617113e-06;1.1383542970710524e-06;4.5008499137118023e-07;-2.506462892428702e-06;0.4332996065777274;21.081970571335034;0.8344662945665172;0.0156488166628287;0.015617458939356628;0.8354697370634266;1.00483214760765;1.289937478166015
52.412696;0.4802978747537715;1.4168528530813818e-06;1.1638254722338083e-06;4.4883674154414315e-07;-2.562421554246369e-06;0.4332708535214195;21.081286352711107;0.8343945056154233;0.015650663293150728;0.015617925141132586;0.8353973659062206;1.0044970797555015;1.2899702287419736
52.422696;0.4803112101295991;1.3807914408482775e-06;1.188813230481524e-06;4.4565297040112923e-07;-2.6164474166369613e-06;0.43324401990136746;21.080630310590255;0.8343314079985273;0.015652551578133535;0.015618405103892887;0.8353224069912525;1.0041644507501397;1.2900130353275705
52.432696;0.4803270570889849;1.3447975118713127e-06;1.2133690913086172e-06;4.4068087168934483e-07;-2.6685617966188927e-06;0.4332191324957853;21.08000165735992;0.8342772927002533;0.01565447922897469;0.015618891256233336;0.8352451641214814;1.003834561007329;1.2900655435020432
52.442696;0.4803456253019864;1.3088198260497738e-06;1.2375734243409475e-06;4.341190849594678e-07;-2.7187838234610383e-06;0.43319614920560634;21.079400058921966;0.8342323336467474;0.01565644414435516;0.015619376795707409;0.8351660182093313;1.0035078384832066;1.2901272136021593
52.452696;0.48036707613489216;1.2727780878109791e-06;1.2615244793989554e-06;4.2620897411763264e-07;-2.767114633084447e-06;0.4331749830481869;21.078826553446856;0.8341965836990093;0.015658445387660053;0.015619854796430062;0.8350853579726306;1.0031847468359596;1.29019744943896
52.462696;0.4803915198432375;1.2365660776837701e-06;1.2853557926302727e-06;4.172121346528189e-07;-2.81354268640684e-06;0.43315552488361503;21.078283927282143;0.8341699759166717;0.015660483112980215;0.015620317973469602;0.8350035294819287;1.0028657264829683;1.2902757067194959
52.472696;0.4804190414035557;1.2000614657497028e-06;1.3092226593618267e-06;4.073819764498331e-07;-2.8580447593142258e-06;0.43313764752839695;21.07777698871924;0.8341523416972306;0.015662557382046034;0.01562075976064463;0.8349208166633211;1.0025511958440434;1.290361379953461
52.482696;0.480449719535703;1.1631250912436715e-06;1.333255701091125e-06;3.9694456099258823e-07;-2.9005725742264895e-06;0.4331212311473716;21.077312796858056;0.8341434937784418;0.015664667103305392;0.015621175866921683;0.8348374633061413;1.0022415782500613;1.2904536841840157
52.492696;0.48048362128341804;1.1256003384632241e-06;1.3575484694977078e-06;3.8609538327831563e-07;-2.9410716988857798e-06;0.4331061826992356;21.07690031220442;0.8341432930378568;0.01566680934468712;0.015621564229173608;0.8347537204458192;1.0019373053128198;1.2905517800840058
52.502696;0.48052080172850203;1.087337338677422e-06;1.3821723018627838e-06;3.7500763281663855e-07;-2.97951758256198e-06;0.4330924197627741;21.07654932936783;0.8341516381649394;0.015668978353419034;0.015621922922056608;0.8346699059305219;1.0016387759474727;1.2906549644863186
52.512696;0.48056132124003936;1.0482310510709795e-06;1.4071823507424915e-06;3.6383256227425087e-07;-3.015913440650683e-06;0.4330798486938976;21.076268596952108;0.8341684277178806;0.01567116542645581;0.015622248392915795;0.8345864317882603;1.0013463504790685;1.2907627260545242
52.522696;0.4806052439867962;1.008231599523799e-06;1.4326263901163299e-06;3.5269110506201134e-07;-3.050276955695154e-06;0.43306835844495556;21.076063842543036;0.8341935292566175;0.015673361044230272;0.015622535290421352;0.834503769663455;1.001060383712296;1.2908747351735355
52.532696;0.48065258435357894;9.673167814277506e-07;1.4585525162581918e-06;3.416767152760702e-07;-3.0826457097826564e-06;0.43305784322860325;21.075937908339895;0.8342267914618442;0.015675557414131156;0.015622776719528286;0.8344224281296564;1.0007811853235502;1.290990757104785
52.542696;0.48070325934196123;9.254665894360083e-07;1.4850108691312218e-06;3.3086103533528204e-07;-3.1130761030080787e-06;0.43304824213104454;21.075892834237393;0.8342680707381626;0.015677748682545047;0.015622964224900972;0.8343429344927448;1.000508918062136;1.2911104915337934
52.552696;0.4807571058537049;8.826506136647546e-07;1.5120636597942152e-06;3.202847161214503e-07;-3.1416330613006845e-06;0.43303957255407827;21.075930970742043;0.8343171965596932;0.015679929507967493;0.015623087691489781;0.8342657610434923;1.0002435481512864;1.2912335384537432
52.562696;0.4808139082454953;8.38810087531961e-07;1.539790052526659e-06;3.0994173765653697e-07;-3.168393128065649e-06;0.43303196007540085;21.07605419798081;0.834373949178921;0.015682094868209834;0.015623135591059356;0.834191301507372;0.999984883952363;1.291359513523826
52.572696;0.4808733983334252;7.938552548474681e-07;1.5682740139497138e-06;2.9978436085657863e-07;-3.1934563964071728e-06;0.4330256318730176;21.076262674815514;0.8344381105027691;0.015684241362290904;0.015623096480023446;0.8341199522475257;0.9997326431738798;1.2914880969691935
52.582696;0.4809352830996659;7.47688418879227e-07;1.5975888385782382e-06;2.8975726610554047e-07;-3.21694306030796e-06;0.4330208553193194;21.076555077180515;0.8345094768962937;0.01568636714599149;0.015622961239377594;0.8340521714716637;0.9994864957119082;1.291618929868225
52.592696;0.480999309092162;7.002118638249643e-07;1.6277846468752285e-06;2.798312260058835e-07;-3.23896937576576e-06;0.43301788462957175;21.07693081613521;0.8345877911401204;0.015688469627237113;0.015622723872521052;0.8339884300667846;0.9992460872907057;1.291751521650035
52.602696;0.48106528416893857;6.513216536627632e-07;1.6588650835515288e-06;2.700172141404597e-07;-3.259621993750005e-06;0.43301695026237647;21.077391494055288;0.8346726885238833;0.015690543542978698;0.015622380775745855;0.8339291001450027;0.9990110649400382;1.2918853090643296
52.612696;0.48113302758821397;6.009295615320614e-07;1.6907707278795404e-06;2.603649156718818e-07;-3.2789589115436207e-06;0.4330182574677954;21.077939811815284;0.8347637063673412;0.015692581395825196;0.01562193034359125;0.8338744226235343;0.9987810771173065;1.2920197499930834
52.622696;0.48120232498329535;5.489941394583526e-07;1.723414925830245e-06;2.509472473775758e-07;-3.2970365370011984e-06;0.43302195279973793;21.07857808727895;0.8348603494054639;0.01569457533250968;0.015621372883505355;0.8338245945512086;0.9985557192037992;1.292154299929528
52.632696;0.48127294451636893;4.955167485689321e-07;1.756728140174578e-06;2.4183303652454563e-07;-3.3139235219968936e-06;0.43302806727537274;21.079308166173433;0.8349621532199494;0.015696518504444486;0.015620709970952582;0.8337797935957044;0.998334497861504;1.2922883194591508
52.642696;0.4813446842069064;4.405098745316174e-07;1.7906440982869264e-06;2.3305406763738456e-07;-3.329693836307676e-06;0.4330365056815162;21.08013171915771;0.8350686619848136;0.01569840540966636;0.015619943441727931;0.8337400849143501;0.9981168760742931;1.2924210561745817
52.652696;0.4814174088349276;3.839800783918526e-07;1.8250699425679628e-06;2.2459475161230617e-07;-3.3444211429631514e-06;0.4330470917467072;21.08104946790816;0.8351793692338757;0.015700231557549623;0.015619074527230678;0.833705405835164;0.9979023392235264;1.292551738036081
52.662696;0.48149106456404506;3.2594208411086593e-07;1.8598881370182775e-06;2.1642011302322293e-07;-3.358172953068623e-06;0.43305959667287663;21.082059639023132;0.8352937291110514;0.015701992514952835;0.01561810397374125;0.8336756777035043;0.9976904417461272;1.292679670617989
52.672696;0.48156568217001133;2.664339091251237e-07;1.8949810471520056e-06;2.0849514279207025e-07;-3.3710010503421333e-06;0.4330737357992783;21.08315769170986;0.8354112195637392;0.01570368282056411;0.015617032996131226;0.8336508615063415;0.9974808323228453;1.2928042644822813
52.682696;0.48164136709910627;2.055198999824778e-07;1.9302553081359103e-06;2.0077250806067224e-07;-3.3829284747768207e-06;0.4330891961839624;21.084337901924258;0.835531361734232;0.015705295710717222;0.015615863359934057;0.8336308778932671;0.9972732222137063;1.2929250453807395
52.692696;0.48171825431661264;1.43293066428405e-07;1.9656452125978473e-06;1.9319415676554357e-07;-3.39393914073356e-06;0.4331057187002244;21.08559453648645;0.835653661914788;0.015706824010410445;0.015614595973446693;0.8336155625546053;0.9970673211186931;1.2930416677708239
52.702696;0.48179645372046065;7.986557593848122e-08;2.0011033136100812e-06;1.8571457991835095e-07;-3.4039954004558462e-06;0.43312315836403875;21.086921591375436;0.8357775511030439;0.015708261214708294;0.015613229478931975;0.8336047609632807;0.9968628083345363;1.2931538729845153
52.712696;0.48187603435545323;1.5344922166371337e-08;2.0365902394512885e-06;1.7830450527155e-07;-3.413078921011806e-06;0.4331414657411446;21.08831277200014;0.8359024135158846;0.01570960182940595;0.015611760511895674;0.8335984072305793;0.9966593488389562;1.293261426814366
52.722696;0.48195703434579534;-5.0178371977445664e-08;2.0720625888415207e-06;1.7093202445986098e-07;-3.421207391326083e-06;0.4331606505346443;21.089761651038977;0.8360276859482298;0.015710841107895092;0.015610185559309037;0.8335964865225418;0.9964566317360954;1.293364109961028
52.732696;0.48203945562440514;-1.1662163305666152e-07;2.107475418415159e-06;1.6354761533339205e-07;-3.4284173234739445e-06;0.4331807755354841;21.091260551133768;0.8361529226814397;0.01571197477367742;0.015608502506175823;0.8335989540827521;0.9962544100357927;1.2934617345572759
52.742696;0.4821232436270141;-1.8390639339362262e-07;2.1427996498850105e-06;1.560832230473919e-07;-3.4347511484974374e-06;0.43320193907698423;21.092799650882483;0.8362777697681868;0.015712999443634305;0.015606710188843345;0.833605676376558;0.9960525519385126;1.2935541251890994
52.752696;0.4822082785730206;-2.5197931220481125e-07;2.1780245384397986e-06;1.4846319494389742e-07;-3.440255285743205e-06;0.4332242457663386;21.09436826897822;0.8364019013155521;0.01571391341643947;0.015604807079720236;0.8336164419762211;0.9958511050905838;1.2936410641147762
52.762696;0.482294380468122;-3.2081839316826297e-07;2.21314473692201e-06;1.4062914636742514e-07;-3.444973033285826e-06;0.4332478067132032;21.09595704308629;0.8365249970723229;0.015714716704981927;0.015602791622467273;0.8336310342946945;0.9956503023599876;1.2937223333498253
52.772696;0.4823813166611104;-3.903934866289842e-07;2.2481625695237306e-06;1.3257886453972068e-07;-3.448934614875632e-06;0.43327273186261367;21.09755898970148;0.8366467634861507;0.01571541044795568;0.015600664280946261;0.8336492670755588;0.9954504790910799;1.293797890704926
52.782696;0.4824688189327608;-4.6062980423649265e-07;2.283109176536239e-06;1.243848663962485e-07;-3.452150918044909e-06;0.43329908564170716;21.099169489785627;0.836766923374595;0.01571599642216471;0.015598428733728574;0.833670973317185;0.9952519622038624;1.2938679188615025
52.792696;0.48255661961350843;-5.314127376442296e-07;2.3180471974408502e-06;1.1616983893988461e-07;-3.4546174776202705e-06;0.433326861101363;21.100785591859363;0.8368851369989242;0.015716476751617078;0.01559609110711087;0.8336960385214139;0.9950549860593798;1.2939326411771797
52.802696;0.482644495623128;-6.026047508684459e-07;2.3530412786119006e-06;1.0807945973783839e-07;-3.4563210215413415e-06;0.43335598822718757;21.102405086375345;0.8370009590992729;0.015716853956705697;0.015593659422513733;0.8337244687843478;0.9948596886864552;1.293992185782129
52.812696;0.48273230234889514;-6.740585349627974e-07;2.3881294798723045e-06;1.0027619335778215e-07;-3.4572383620410753e-06;0.4333863483676027;21.104026344938486;0.8371139328610182;0.015717131356200034;0.015591143865529015;0.8337564041490855;0.9946661855005635;1.2940466207290342
52.822696;0.4828199926599508;-7.456372485076675e-07;2.4233038333478277e-06;9.293601152376395e-08;-3.4573513492581775e-06;0.433417793923101;21.105647969945746;0.837223726211656;0.01571731354392183;0.015588556336984085;0.8337920519341704;0.9944746023683118;1.2940959724326064
52.832696;0.4829076082500074;-8.172216224354241e-07;2.4584952956063323e-06;8.623555411603122e-08;-3.456681522008093e-06;0.43345016030641753;21.10726791761517;0.8373301777276312;0.015717406854279165;0.015585909816919818;0.8338316250797023;0.9942850229032053;1.294140198812541
52.842696;0.48299523731470034;-8.886897233625873e-07;2.4935889497261946e-06;8.032613730262221e-08;-3.4552967732222875e-06;0.4334832617656638;21.10888411733586;0.8374332565671638;0.015717419340968947;0.015583217949916324;0.8338753690212595;0.9940974423788529;1.2941792146982236
52.852696;0.48308298117609005;-9.598975839926357e-07;2.5284589103831374e-06;7.531868073849684e-08;-3.4532816617396973e-06;0.4335168879937419;21.11049601146945;0.8375329701891363;0.015717359406347595;0.015580493959669846;0.8339235949337575;0.9939117999456477;1.2942129251747785
52.862696;0.483170964802827;-1.030669998981111e-06;2.5629749633759647e-06;7.12996899975914e-08;-3.4507147423385203e-06;0.43355081112077437;21.112104723992367;0.8376292653477782;0.015717233858137482;0.015577748937652888;0.8339766324655;0.9937281027298779;1.2942412282871905
52.872696;0.4832593540978121;-1.1007932017303903e-06;2.5969895072449073e-06;6.83510661893171e-08;-3.4476585471066827e-06;0.4335848173294126;21.113712213839282;0.8377220221802524;0.01571704751844891;0.015574990471552263;0.8340347962307907;0.9935465471940276;1.2942640208393081
52.882696;0.48334832744125583;-1.1700279079359629e-06;2.630348713929198e-06;6.655601118668798e-08;-3.4441430979775172e-06;0.43361875161292385;21.115320672963605;0.8378111431631393;0.015716804401785103;0.015572222896141014;0.8340984330521631;0.9933674557093429;1.2942812175235456
52.892696;0.4834380220442401;-1.2381431128230866e-06;2.662917646746541e-06;6.59973455834012e-08;-3.4401660893107466e-06;0.4336525383525578;21.116932110008747;0.8378966393357429;0.015716509147539613;0.015569448600804114;0.8341679653518094;0.9931910851726591;1.2942927663604848
52.902696;0.4835285125105488;-1.3049396257467075e-06;2.6945822091708704e-06;6.673948382057691e-08;-3.4357292988707373e-06;0.4336861796702289;21.11854795416972;0.8379786518722085;0.015716168477659734;0.015566668273788416;0.8342438466437104;0.9930175627197911;1.294298648424243
52.912696;0.4836198284926394;-1.3702604239868094e-06;2.7252382702002126e-06;6.880833748997286e-08;-3.4308688904700762e-06;0.43371975174456945;21.120168744977054;0.8380574085856597;0.01571579194576177;0.015563880218371677;0.8343264489671247;0.9928469381118741;1.2942988830662694
52.922696;0.48371198384813446;-1.4339897063094007e-06;2.754794482092467e-06;7.219779107871907e-08;-3.4256479848186343e-06;0.4337533941317919;21.12179412490424;0.8381331710248328;0.01571539072255572;0.015561080568763605;0.8344159831971162;0.9926792076420358;1.2942935866875942
52.932696;0.48380500294239565;-1.4960121360439059e-06;2.7831797197652253e-06;7.687897597973545e-08;-3.4201476698629297e-06;0.43378727272554035;21.12342335823003;0.8382062094818084;0.015714975134820876;0.015558264510205309;0.8345124924686455;0.9925143414826522;1.2942830548463642
52.942696;0.4838989513647734;-1.556159762790026e-06;2.8103454167120362e-06;8.279856311537472e-08;-3.4144798522014247e-06;0.43382152236031535;21.125055003436866;0.8382767800250536;0.01571455325869366;0.015555426955871579;0.8346158591765854;0.992352323878386;1.2942677016784716
52.952696;0.48399396299128716;-1.6142222917278196e-06;2.836271234374518e-06;8.989623843433536e-08;-3.408786002320777e-06;0.4338562182349463;21.126685165926922;0.8383450690723019;0.01571413163511353;0.015552562530102261;0.8347258222896985;0.9921931818364331;1.2942478536988151
52.962696;0.4840902294898693;-1.6700099998712202e-06;2.8609717971535716e-06;9.81254619043442e-08;-3.4032045102719958e-06;0.4338914060201882;21.12830635027652;0.8384111331061564;0.01571371648590729;0.015549666490002867;0.8348420276914295;0.9920370213023177;1.2942236580688355
52.972696;0.48418795491200206;-1.7233926495184212e-06;2.8844880236210093e-06;1.0744335848062623e-07;-3.397845104917884e-06;0.4339271494619691;21.1299079853192;0.8384749120258068;0.01571331336299508;0.015546736300974676;0.8349640574655904;0.9918839907155467;1.2941952029395052
52.982696;0.48428731315449913;-1.7742875079678611e-06;2.906863017192729e-06;1.1779405603732148e-07;-3.392792660563445e-06;0.4339635466788094;21.131478494829416;0.8385363270308447;0.015712925859933474;0.015543771669822822;0.8350914311654373;0.9917341768058757;1.2941626758643088
52.992696;0.4843884367361803;-1.8226425442061527e-06;2.9281370106785392e-06;1.2910950021963118e-07;-3.3881117150552334e-06;0.43400070996109197;21.133007684290796;0.8385953710726551;0.015712555060877355;0.015540773487882156;0.8352236473717394;0.9915876364178524;1.2941263782908374
