time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.787465;0.4842531165644856;-6.006089029287935e-07;1.3100641661408766e-06;-1.7229044750933842e-06;2.6661206480317008e-06;0.48343235645182375;10.017267186512948;0.8458332994544918;0.015564652448157223;0.015680848090179028;0.8239360887945515;0.9917197006712475;1.3040600280146588
58.797465;0.48432819921454673;-6.376697094396894e-07;1.2850313481656273e-06;-1.7761014226335418e-06;2.6061630374735064e-06;0.483455351339159;10.018998092107367;0.8457740582699925;0.015564455098594953;0.01567801496261151;0.8238333645191983;0.9918288149627077;1.3038959804995407
58.807465;0.4844028555144799;-6.761512071201691e-07;1.26029902478618e-06;-1.8302332548107814e-06;2.546444925519525e-06;0.48348014193821953;10.020763231344162;0.8457087509757462;0.015564371807009694;0.015675254273523318;0.8237291114739534;0.9919473364212766;1.303736789651153
58.817465;0.48447654838547716;-7.160189011798436e-07;1.2361633182662045e-06;-1.8852413630939129e-06;2.487077879474686e-06;0.483506739573016;10.022555110625564;0.8456377022599102;0.015564393232911321;0.015672565206375822;0.8236237567191387;0.9920749723168658;1.3035831448224167
58.827465;0.4845487741645174;-7.571445055768275e-07;1.2128704152905166e-06;-1.9410296405692532e-06;2.428121401733322e-06;0.48353521606526806;10.024367316350837;0.845561237398352;0.01556450905661887;0.015669946786579177;0.8235177227236776;0.9922111872531895;1.303435769464262
58.837465;0.4846190958870344;-7.993173203866086e-07;1.1906209454381154e-06;-1.9974749003765535e-06;2.3695864555940062e-06;0.48356565494305326;10.02619554608071;0.8454796366719808;0.015564708711607492;0.01566739813760885;0.8234113798169044;0.9923552215564553;1.3032954511227113
58.847465;0.484687126713443;-8.422839817664404e-07;1.1695843537931137e-06;-2.05444779143615e-06;2.311471568596384e-06;0.483598103895357;10.028037255007726;0.8453931807456438;0.015564982957885398;0.015664917695074717;0.823305070004846;0.9925062138552824;1.3031629906646762
58.857465;0.4847525022084012;-8.858009658361259e-07;1.1498913923546155e-06;-2.111825203538352e-06;2.253787126063633e-06;0.4836325589878928;10.029890259648711;0.8453021871534233;0.01556532488349;0.015662502892161347;0.8231991627731886;0.9926633318355857;1.3030390896630781
58.867465;0.4848148708363175;-9.296648706731728e-07;1.1316144878548939e-06;-2.169491567850492e-06;2.196535247677742e-06;0.4836689780226205;10.03175176977457;0.8452069501705266;0.015565729503591301;0.0156601506484693;0.8230940396375019;0.9928258923955794;1.3029242335877464
58.877465;0.4848739115135442;-9.736938985061318e-07;1.114768268354305e-06;-2.2273255434792147e-06;2.1396985547588247e-06;0.4837073104065338;10.03361848379972;0.8451076911528643;0.015566192414182714;0.01565785783076388;0.8229900308381101;0.9929934149757845;1.302818676678967
58.887465;0.48492935000927573;-1.0176988017575812e-06;1.0993261370676522e-06;-2.285171867599364e-06;2.083277118193516e-06;0.48374753106865925;10.035487221052241;0.8450045870545009;0.015566709183522744;0.01565562127940418;0.8228873988136276;0.993165508603947;1.302722487558711
58.897465;0.48498095606569525;-1.0614873397801659e-06;1.085238658884152e-06;-2.342824580513796e-06;2.0273217776331124e-06;0.4837896529520725;10.03735562232138;0.8448978021162171;0.015567276114793313;0.015653437337912548;0.822786366579534;0.993341684023101;1.3026355305097463
58.907465;0.4850285235117281;-1.1048776964441752e-06;1.0724508896700352e-06;-2.4000363047814966e-06;1.971908156710442e-06;0.48383371981489964;10.039222600435235;0.844787476493686;0.015567890962496498;0.01565130169837165;0.8226871607293158;0.993521269818545;1.3025574463693224
58.917465;0.485071832526206;-1.1476990245119036e-06;1.0609184968716598e-06;-2.4565391381500544e-06;1.9170833553590074e-06;0.48387980648231405;10.041087988552354;0.8446736949159296;0.015568552437638735;0.015649210065334596;0.8225900689044278;0.9937034489173052;1.3024877128164214
58.927465;0.4851106410847423;-1.1897934156994073e-06;1.0506277535639422e-06;-2.5120711346602878e-06;1.8628580075293314e-06;0.4839280150072644;10.042951523585415;0.8445564421294758;0.015569259032503804;0.01564715854136023;0.8224954664887564;0.9938873363029118;1.3024257256000011
58.937465;0.48514473129759084;-1.2310109761978128e-06;1.0416117888945213e-06;-2.5664027663180407e-06;1.8092392135422777e-06;0.48397845997008704;10.04481235064133;0.8444355383986841;0.015570008233455059;0.015645143327987505;0.8224037774303228;0.9940720334889682;1.3023708312518067
58.947465;0.48517396110515726;-1.271190313277724e-06;1.0339410345791335e-06;-2.6193499301325176e-06;1.7562456066361339e-06;0.4840312600186857;10.046669941229903;0.8443106303260463;0.015570796392174057;0.01564316079886757;0.8223154068781889;0.9942566643843479;1.3023223368570531
58.957465;0.48519829259826946;-1.3101515140016693e-06;1.0276956421276707e-06;-2.6707661830474586e-06;1.7038985582590495e-06;0.48408651729947516;10.048525358266472;0.8441813155293264;0.015571618883887488;0.015641208131603152;0.8222306923663528;0.9944404384701965;1.3022795653521335
58.967465;0.4852177963923174;-1.3477013124724768e-06;1.0229497334830441e-06;-2.7205113642868873e-06;1.6522318801555157e-06;0.4841442776833726;10.050380798490107;0.8440472924704623;0.015572470327418165;0.01563928356634074;0.8221498759014235;0.9946226739114387;1.3022419247252568
58.977465;0.48523262431304903;-1.3836235229158965e-06;1.0197729660496551e-06;-2.768422086100429e-06;1.601321656246522e-06;0.48420450700810214;10.052237847154132;0.8439083838770373;0.015573345108651545;0.015637386064398864;0.8220730960964114;0.9948027166899341;1.302208873704973
58.987465;0.4852429665289602;-1.4176777068389754e-06;1.0182452110641778e-06;-2.814318938785681e-06;1.551286690585481e-06;0.4842670889690948;10.054096963001557;0.8437644768394926;0.015574237779544187;0.01563551527917991;0.8220004323178967;0.9949798709281344;1.3021798085484084
58.997465;0.48524903846960626;-1.4496334560822887e-06;1.0184719649350952e-06;-2.858041614321694e-06;1.5022555212889898e-06;0.48433183738482577;10.055958479358576;0.8436155030219817;0.015575143606986318;0.01563367195048821;0.8219319688194606;0.9951534327637928;1.3021540483717937
59.007465;0.4852510988047627;-1.4793100521733783e-06;1.0205670816207673e-06;-2.899483910021707e-06;1.4543460128588775e-06;0.48439851783877963;10.057823088367806;0.8434614775903247;0.015576060334519116;0.015631857353151028;0.8218677858313398;0.9953227532046137;1.302130910143433
59.017465;0.48524943753734545;-1.5065844439307273e-06;1.0246133044462276e-06;-2.9386059142698577e-06;1.4076678444731235e-06;0.4844668450453528;10.059690877173086;0.8433025040961499;0.015576989327288106;0.01563007237180991;0.821807893848146;0.9954872420137456;1.302109722565416
59.027465;0.48524433558202695;-1.5313535810680527e-06;1.0306499021113246e-06;-2.9754002229562825e-06;1.3623222707032169e-06;0.48453649571808716;10.061560230883162;0.8431387061351653;0.01557793412866613;0.015628318453836207;0.8217522384728819;0.995646320285492;1.3020898378668704
59.037465;0.4852360796482565;-1.5534890120748387e-06;1.038687272596185e-06;-3.0098393178113633e-06;1.318394227236402e-06;0.48460718872512537;10.063427893487862;0.8429701860013583;0.015578898011022344;0.015626599403348963;0.8217007881359564;0.9957993893568845;1.30207071579487
59.047465;0.4852250243971119;-1.5728697514182993e-06;1.0487212472655191e-06;-3.041863509863526e-06;1.275952953473723e-06;0.4846787321858239;10.06528973509861;0.8427970399805128;0.015579882856571354;0.015624921463433344;0.8216535870610844;0.9959458555392413;1.302051938108077
59.057465;0.4852115926957104;-1.5894711833697466e-06;1.0607383029660473e-06;-3.071397262274135e-06;1.2350465201670317e-06;0.48475097330059;10.067141485542022;0.8426193685055292;0.01558088956655834;0.015623291914693468;0.8216107836762732;0.9960851654759455;1.3020331120970725
59.067465;0.4851962030604958;-1.6033743105563333e-06;1.0747110398813447e-06;-3.098356582070695e-06;1.1956792541882884e-06;0.4848237466401625;10.06897937741914;0.8424372893014106;0.015581918754734326;0.015621717144554818;0.8215726779901266;0.9962167935545934;1.3020138078279733
59.077465;0.4851792137760398;-1.6146811519051867e-06;1.0905966986660532e-06;-3.1226524807623608e-06;1.1578092246603845e-06;0.4848968919967134;10.070800607617478;0.8422509515282471;0.015582971156201657;0.015620200898015987;0.8215396651628002;0.9963402035537544;1.3019935894444603
59.087465;0.48516091204050826;-1.6234468296147824e-06;1.1083465729680812e-06;-3.1441891818327845e-06;1.1213809460940629e-06;0.4849702993405265;10.072603166923102;0.8420604854145775;0.015584047485312;0.015618744176362978;0.8215121018316576;0.9964548599426462;1.3019720947620954
59.097465;0.4851415209003064;-1.6296743602565949e-06;1.127915587562311e-06;-3.162859884761014e-06;1.0863598531352113e-06;0.48504389952907606;10.074385313178869;0.8418658897852614;0.01558514796240648;0.015617346460724577;0.8214902857181783;0.9965603225966145;1.3019491117889554
59.107465;0.4851212253978448;-1.6333497262905656e-06;1.1492720622550516e-06;-3.178552937109992e-06;1.0527375033058438e-06;0.4851176000919159;10.07614541649651;0.8416670067634587;0.015586273080975363;0.015616005941848421;0.8214745045243225;0.9966563397424761;1.3019245824864623
59.117465;0.48510020830982176;-1.6344876961198173e-06;1.1724092982385167e-06;-3.1911535274819873e-06;1.020510542965606e-06;0.4851912598351676;10.077881761581725;0.8414636481120419;0.015587425234338391;0.015614718655549554;0.8214650597496892;0.9967428325482831;1.3018984957575082
59.127465;0.48507864581900556;-1.6331529013500982e-06;1.1973355133468557e-06;-3.2005355087589307e-06;9.896597799738165e-07;0.48526473437119066;10.07959241921913;0.8412557153144898;0.015588608799026724;0.01561347901808426;0.8214622961537855;0.9968198584153023;1.3018707978090915
59.137465;0.4850566632228799;-1.6294484520898107e-06;1.2240356725884055e-06;-3.2065654529416833e-06;9.601335768422798e-07;0.4853379138126234;10.08127580433777;0.8410432540743313;0.015589828812266664;0.015612281962585085;0.8214665955353012;0.9968876492577737;1.3018414464271486
59.147465;0.4850343061633605;-1.6235037916532186e-06;1.2524490721655293e-06;-3.209117898413685e-06;9.318290981435878e-07;0.48541071080714104;10.082930832036805;0.8408265071933309;0.015591089890721234;0.01561112418025964;0.8214783276588778;0.9969465992836042;1.3018104688440608
59.157465;0.485011548464057;-1.6154815940417803e-06;1.2824835152322022e-06;-3.208086913702625e-06;9.046015701761752e-07;0.4854830398456454;10.08455618247009;0.840605916403428;0.015592395775574652;0.015610003747589427;0.8214978200293902;0.996997177756652;1.3017778967380167
59.167465;0.48498832686288745;-1.6055883182281275e-06;1.3140293724483691e-06;-3.203395095455872e-06;8.783009287896668e-07;0.4855548237981962;10.086149660653996;0.8403820447827637;0.015593749600254754;0.015608919205350562;0.8215253174821572;0.9970398841806707;1.3017437290986758
59.177465;0.4849645842278602;-1.5940653937997836e-06;1.3469543793147496e-06;-3.1949855399629465e-06;8.52785295153073e-07;0.4856260157596025;10.087707966458096;0.8401554940584993;0.015595154722246258;0.01560786893481024;0.8215609315852092;0.9970751888955117;1.3017079771122415
59.187465;0.4849402896412879;-1.581164676663402e-06;1.3811056874098265e-06;-3.1827864065625975e-06;8.279182466308167e-07;0.4856965973567228;10.08922710069444;0.839926877744198;0.015596615369058535;0.015606851317515736;0.821604678807114;0.9971034203658721;1.3016706100487279
59.197465;0.48491541947637923;-1.5671358034975367e-06;1.416332814306674e-06;-3.166690744932559e-06;8.035826549059907e-07;0.4857665577671233;10.090703448887995;0.8396968514039406;0.015598136848656505;0.015605865551191127;0.8216566209080602;0.9971247428426033;1.3016314280969516
59.207465;0.48488993359084087;-1.5522364239430518e-06;1.4525027090790456e-06;-3.1465914482102734e-06;7.796906833418268e-07;0.4858358704893255;10.092134596223655;0.8394661375492395;0.015599725475761135;0.015604912280542763;0.8217169758697125;0.9971392645387945;1.3015900662663211
59.217465;0.4848637951230348;-1.5367442182985318e-06;1.4894971623796554e-06;-3.1224410023376593e-06;7.561673967435718e-07;0.48590444327708354;10.093519457300241;0.8392355061489533;0.015601388084637301;0.015603993057491732;0.8217860897558275;0.9971471300595399;1.3015461014488579
59.227465;0.4848369990825721;-1.520947338494416e-06;1.5272140689346494e-06;-3.094271833679051e-06;7.329252397297845e-07;0.48597207500378053;10.094857840564814;0.8390057378786115;0.0156031318345185;0.015603109170877769;0.8218643066013096;0.9971485295367406;1.301499119246682
59.237465;0.4848095572444072;-1.5051210161138184e-06;1.5655719261440559e-06;-3.062154643776865e-06;7.09850111890619e-07;0.48603847778101306;10.09614917597018;0.8387775707395138;0.015604964850559646;0.015602261526327616;0.8219518526595736;0.9971437208029593;1.3014487235249257
59.247465;0.48478146989405296;-1.4895245741490743e-06;1.6045096266243281e-06;-3.0261465668306618e-06;6.868053163064735e-07;0.48610333513301296;10.09739081587064;0.8385516205613017;0.015606895774985112;0.015601451417530195;0.8220487738540163;0.9971330721651397;1.301394516263435
59.257465;0.48475271343125703;-1.4744253213626447e-06;1.6439770887015887e-06;-2.9862814553463758e-06;6.636532336098766e-07;0.4861663452947915;10.098577328334652;0.8383283451345628;0.01560893152363822;0.015600680475749466;0.8221548850672852;0.9971170293866819;1.3013360748287464
59.267465;0.4847232502942479;-1.460105951403528e-06;1.683914315059547e-06;-2.9425784943836353e-06;6.402774920078054e-07;0.48622723435946646;10.099701447254668;0.8381080787292395;0.015611075862652417;0.015599949404607372;0.8222697715726065;0.9970960622714051;1.3012730108917636
59.277465;0.48469306428548203;-1.4468304475432404e-06;1.724235223233897e-06;-2.8950440953626006e-06;6.166046819113473e-07;0.48628576453016853;10.100755255879214;0.8378910292612459;0.015613330104492833;0.015599256566856843;0.8223928900500158;0.997070671556191;1.3012051114779146
59.287465;0.48466218284144225;-1.4348061542810446e-06;1.7648271346327277e-06;-2.8436797443829887e-06;5.926248459805681e-07;0.48634176342867486;10.10173035319872;0.8376772145458022;0.015615694705591892;0.015598597641792812;0.8225236832762601;0.9970413830276876;1.3011324070319428
59.297465;0.48463066983007147;-1.424186906011337e-06;1.8055643005101559e-06;-2.7884983990409577e-06;5.683727048648684e-07;0.48639513274101814;10.102618084123828;0.837466459583652;0.015618170318922382;0.015597966912454617;0.8226616479985351;0.9970087333714457;1.3010551452040353
59.307465;0.48459861328017817;-1.4150987518186637e-06;1.8463209940181243e-06;-2.7295421367514036e-06;5.438780148497273e-07;0.4864458039150305;10.103410760378774;0.8372584810414571;0.015620757766603854;0.015597358722335463;0.8228063868890019;0.9969733100968187;1.3009737856773032
59.317465;0.48456610779856574;-1.4076373165960517e-06;1.8869580783106147e-06;-2.6668815079620166e-06;5.191412671912416e-07;0.48649369750827226;10.104102839023167;0.8370529566175914;0.015623457734220608;0.015596767474825112;0.8229576128867228;0.9969357227002245;1.3008890171886116
59.327465;0.4845332461211574;-1.401843066386136e-06;1.9272989585550615e-06;-2.60060284748189e-06;4.941464770725659e-07;0.48653873468988734;10.104690844412264;0.8368495402364197;0.015626270398590523;0.015596187712691724;0.8231150583337657;0.9968964564216626;1.3008017475735183
59.337465;0.48450014793648505;-1.3977071186908275e-06;1.9671316439011845e-06;-2.530824870429435e-06;4.6888451773607785e-07;0.48658086527826055;10.10517228787342;0.8366478879940367;0.01562919412660391;0.015595615514015507;0.823278375643524;0.9968558095215658;1.300713025239574
59.347465;0.48446698803131755;-1.3952193734429017e-06;2.0062266160426286e-06;-2.4577246791160237e-06;4.43367259872234e-07;0.48662007186710776;10.10554471209611;0.8364477123877474;0.015632223750302803;0.015595049218740905;0.8234471209075408;0.9968139573268885;1.3006238990469448
59.357465;0.4844339871133845;-1.3944036361938473e-06;2.0443397696244033e-06;-2.3815218245750477e-06;4.1762212843909097e-07;0.48665636701986303;10.105805455384532;0.8362488122897835;0.015635349869203684;0.015594489287718503;0.8236207798403802;0.9967709843896154;1.3005353033700664
59.367465;0.4844013947134754;-1.3953063710437056e-06;2.081191974398662e-06;-2.3024414913033543e-06;3.916762348382944e-07;0.4866897909682891;10.105952112945591;0.8360510957946221;0.0156385599375208;0.015593938834455706;0.8237987570215011;0.9967268940895869;1.3004479976645917
59.377465;0.4843694686007852;-1.3979801843103507e-06;2.1164522862758552e-06;-2.2206993153621425e-06;3.6555570637887465e-07;0.4867203949362687;10.1059832535103;0.835854631974794;0.01564184065550839;0.015593403549251452;0.8239803262501912;0.9966816509879587;1.3003625781939996
59.387465;0.48433843567236096;-1.4024799106306525e-06;2.1497589706627107e-06;-2.136507043173772e-06;3.3929394385627934e-07;0.48674823202189627;10.105898553538735;0.8356596925477237;0.01564518015208398;0.01559289035682152;0.8241646341340267;0.9966351681967391;1.3002795863457115
59.397465;0.48430846765130053;-1.4088450043720037e-06;2.1807644422253073e-06;-2.0500800750922744e-06;3.12932187301805e-07;0.4867733659571986;10.105698091643978;0.8354667232023366;0.01564856882532947;0.015592406793242137;0.8243507906835751;0.9965872352104883;1.3001995858046902
59.407465;0.4842796979593856;-1.417078603331097e-06;2.2091656346662977e-06;-1.9616303459034257e-06;2.8652492457677324e-07;0.4867958694416114;10.105381382942488;0.8352762127615709;0.015651998552176614;0.015591961289786602;0.8245379501502551;0.9965375174692174;1.3001230802862904
59.417465;0.484252263134447;-1.4271478461862157e-06;2.234703323762846e-06;-1.8713446958787075e-06;2.6015106225886396e-07;0.4868158008179643;10.104946783266032;0.8350885291049465;0.015655461313530034;0.015591562793132596;0.824725332647472;0.9964856602578335;1.3000503791988076
59.427465;0.48422633763870165;-1.4390015718491994e-06;2.2571407729255445e-06;-1.7793663871409651e-06;2.3391539478320487e-07;0.48683316848022956;10.104391616860298;0.8349038697323026;0.015658949095494066;0.01559122000511952;0.8249122385111589;0.996431376072383;1.299981591847744
59.437465;0.48420213318856803;-1.4525856161168473e-06;2.276258468691254e-06;-1.6857834365115125e-06;2.0793806089985342e-07;0.4868479126508234;10.103712743905545;0.8347223536818428;0.015662454478947457;0.015590941689005513;0.8250980810528832;0.996374440846357;1.2999167668397396
59.447465;0.48417986554180126;-1.467828906406277e-06;2.2918762630738016e-06;-1.5906152009685275e-06;1.8233777522538886e-07;0.4868599295239639;10.102907276577259;0.8345440953751402;0.015665969943374176;0.015590737412277298;0.8252824064845008;0.9963146586534694;1.299856048539322
59.457465;0.4841597162957875;-1.4846091538735273e-06;2.3038539758491735e-06;-1.4938103785461026e-06;1.5721659908097804e-07;0.4868690998484686;10.101973468207438;0.8343691655804165;0.015669486525732638;0.01559061687166749;0.8254648788388507;0.9962518373067075;1.2997997054399226
59.467465;0.4841417949483169;-1.5027469903594573e-06;2.312054238017125e-06;-1.3952730544208565e-06;1.3264990856278687e-07;0.4868752860027215;10.100911192439096;0.8341975353014883;0.015672993304785478;0.01559058899575407;0.8256452294859448;0.9961857536018642;1.2997480179444225
59.477465;0.48412611616623086;-1.5220312729392703e-06;2.3163238654946865e-06;-1.2949069028857133e-06;1.0868526805132438e-07;0.48687832853957425;10.09972178880394;0.8340290671908404;0.01567647775905106;0.015590663168580803;0.825823183606856;0.9961161401875192;1.2997012109004158
59.487465;0.48411261179804477;-1.5422398006119127e-06;2.3165213387307792e-06;-1.1926521409529939e-06;8.535358702317831e-08;0.48687805941458717;10.098407679058663;0.8338635340944335;0.01567992641709131;0.01559085027631128;0.825998423623979;0.9960427322734688;1.2996595481256943
59.497465;0.48410114515971736;-1.5631552132151315e-06;2.3125563438124865e-06;-1.088490060127115e-06;6.268317276244851e-08;0.48687431794032887;10.096972025291045;0.83370067539924;0.015683325458722405;0.015591160840642538;0.8261706407108462;0.9959653145213695;1.299623430555022
59.507465;0.4840915133872129;-1.5845867689643586e-06;2.3044023921854063e-06;-9.824267419947742e-07;4.0707849479384184e-08;0.4868669646876043;10.095418840196533;0.8335402739030768;0.015686661824917136;0.015591602900327146;0.8263395984855402;0.9958837116948769;1.2995933497556877
59.517465;0.4840834565427527;-1.6063955376660557e-06;2.2920778699140313e-06;-8.745031367480242e-07;1.9468660048755324e-08;0.48685587734668073;10.093753238470116;0.8333821968360686;0.01568992399665289;0.015592182401877616;0.8265051049591314;0.995797769602187;1.2995697729808235
59.527465;0.4840766640122936;-1.6285189575392061e-06;2.2756349254499446e-06;-7.648287931925588e-07;-9.879415164714828e-10;0.4868409307736885;10.091981171734833;0.8332264083327094;0.0156931013300447;0.015592904687773659;0.8266669328477985;0.9957074051196911;1.2995531074010036
59.537465;0.48407078117519176;-1.650964204375523e-06;2.255184443640958e-06;-6.535863168832201e-07;-2.0617871807067767e-08;0.48682199243710417;10.090108817220312;0.8330729800030265;0.01569618360375156;0.015593775289697298;0.8268247885611658;0.9956127143314109;1.2995437578900453
59.547465;0.4840654268238359;-1.6737622217608177e-06;2.2309254128829264e-06;-5.410020461702886e-07;-3.939323192339398e-08;0.486798934292638;10.08814203666101;0.8329220599027539;0.015699161365245674;0.015594799604148028;0.8269783746277302;0.9955139906392989;1.2995421521090729
59.557465;0.484060211234992;-1.6969478974857778e-06;2.2031379062955812e-06;-4.2732142980701603e-07;-5.7306535419779846e-08;0.48677162757129855;10.086086129774605;0.8327737844998053;0.015702025767472132;0.015595981492469433;0.8271274914340562;0.9954115822839436;1.299548687417139
59.567465;0.4840547621241845;-1.7205811646816868e-06;2.1721397550505203e-06;-3.12795521687472e-07;-7.436651826235622e-08;0.48673992027222013;10.083945850857614;0.8326282026609162;0.015704768068624985;0.015597322598782014;0.8272720435948181;0.9953057659465653;1.2995636579755354
59.577465;0.48404875165382977;-1.7447420199234625e-06;2.1382270211947987e-06;-1.9765985445843587e-07;-9.059434689607689e-08;0.4867036603925012;10.08172590103795;0.8324852722324588;0.015707380366537148;0.015598822762348169;0.8274119533260916;0.9951967181849201;1.2995871878015675
59.587465;0.48404189119754587;-1.7694972855045713e-06;2.1016258572413574e-06;-8.211548328557022e-08;-1.0600736671209877e-07;0.48666276984385337;10.079432174932135;0.8323449487692722;0.01570985800853571;0.015600479141897305;0.8275471348257875;0.9950844708605282;1.2996192111088951
59.597465;0.4840339040160972;-1.7948834288802572e-06;2.062489586288903e-06;3.3665112917082704e-08;-1.2060295274523266e-07;0.4866172706391638;10.077072863898639;0.8322073164304176;0.01571220120083993;0.015602285335577337;0.827677568920046;0.9949688758489511;1.299659550675046
59.607465;0.4840244988460185;-1.8209029032569716e-06;2.0209351371415687e-06;1.495234737596035e-07;-1.343667025549546e-07;0.48656725540745993;10.07465825524738;0.8320726191002624;0.015714413551245046;0.015604232340676158;0.8278033894333754;0.9948496552932962;1.299708038955685
59.617465;0.4840133457595432;-1.8475359735296601e-06;1.9770712278881983e-06;2.653109771476591e-07;-1.472788411723903e-07;0.48651287826515976;10.072199598858209;0.8319411606523508;0.0157164992919761;0.015606309141682049;0.8279249153834163;0.9947264959984031;1.2997645527073907
59.627465;0.48400008612647516;-1.874776607654348e-06;1.9310068005715964e-06;3.80873197245755e-07;-1.593015386596114e-07;0.48645433518257486;10.06970825546571;0.831813235491453;0.015718462551059607;0.01560850314193657;0.8280425777534619;0.9945991345064241;1.299828927246387
59.637465;0.4839843832750866;-1.9026473351388673e-06;1.8828545054512287e-06;4.960174461012741e-07;-1.7037432736322028e-07;0.48639180180687386;10.067195589982887;0.8316891503622282;0.015720308439095925;0.015610802379406149;0.8281567731123533;0.9944673882100769;1.2999008581165987
59.647465;0.4839659514672536;-1.931169340352686e-06;1.8327188035078314e-06;6.105051188329284e-07;-1.8042597853465223e-07;0.4863254012609004;10.06467329808218;0.8315692080119401;0.015722043013346915;0.015613197395789999;0.8282677778276722;0.9943311347522455;1.2999798578050643
59.657465;0.4839445411934397;-1.9603362314739123e-06;1.7806828259903543e-06;7.240817403290357e-07;-1.8939074903841802e-07;0.4862552191273691;10.062153535723441;0.8314536049505749;0.015723671767816496;0.01561568043181278;0.8283757338399804;0.9941903231109679;1.3000652500967464
59.667465;0.4839199224523764;-1.9901198180398685e-06;1.726817933261043e-06;8.36504705640105e-07;-1.9721308644437543e-07;0.4861813004126084;10.059648396735003;0.8313423571876327;0.015725198567083865;0.015618243616224051;0.8284806427211626;0.9940450069374893;1.3001562719299178
59.677465;0.48389188030575264;-2.020482924344692e-06;1.6711938023724613e-06;9.475513747800672e-07;-2.038331190169366e-07;0.48610363209439494;10.057169413868598;0.831235337403215;0.01572662566876716;0.015620878372362262;0.82858238801596;0.9938952907204812;1.3002522791476487
59.687465;0.4838602156495833;-2.05138244408121e-06;1.613868664251125e-06;1.0570235440195585e-06;-2.0918146118944432e-07;0.4860221605559614;10.05472770284199;0.8311323770903178;0.015727954405314975;0.015623575734488365;0.8286807853593907;0.9937412364470704;1.3003528104603934
59.697465;0.48382476784080014;-2.0827688347814087e-06;1.5548698473931327e-06;1.1647461378914315e-06;-2.1320221047451913e-07;0.4859368328791671;10.05233377691412;0.8310333534402784;0.015729186542001113;0.015626326408852437;0.8287756298632449;0.9935828693764898;1.300457434931288
59.707465;0.48378545645260906;-2.1145878388694355e-06;1.4941911020078723e-06;1.2705570408213515e-06;-2.1588009217910275e-07;0.48584762259931974;10.04999669174971;0.83093822941828;0.0157303252481421;0.015629120615796764;0.8288667417254872;0.9934202600913605;1.300565634467568
59.717465;0.48374229048835693;-2.1467927447920015e-06;1.4318269334394549e-06;1.3743082828624772e-06;-2.1724715716728496e-07;0.48575451876304393;10.047723831130304;0.8308470614335096;0.015731374029358584;0.015631948414626937;0.8289540047707741;0.9932535569586428;1.3006768275673861
59.727465;0.48369532497097495;-2.179357630502032e-06;1.3678158739448502e-06;1.4758783498992784e-06;-2.173635649427267e-07;0.48565751307802246;10.045521422052865;0.8307600101142254;0.015732334876183144;0.015634800754794436;0.8290373962215892;0.993082944874377;1.3007903870956936
59.737465;0.48364462435210986;-2.2122715528192085e-06;1.302248658031614e-06;1.575169539399992e-06;-2.16286824851006e-07;0.48555663297239837;10.04339456341082;0.8306773414132735;0.01573320800038588;0.015637670534151493;0.8291170004939614;0.9929086555406555;1.3009055947071304
59.747465;0.48359025767332564;-2.2455291560368407e-06;1.2352557616367886e-06;1.6720924317779547e-06;-2.1405690416743516e-07;0.4854519753505569;10.041347015169311;0.830599364710405;0.01573399302414043;0.015640552232259377;0.8291929730179852;0.992731069280705;1.3010215955861308
59.757465;0.4835322913678649;-2.279138363542393e-06;1.167001412912464e-06;1.7665670562785327e-06;-2.1069691445207128e-07;0.48534368805529854;10.039381597249177;0.8305263218185795;0.015734689339958412;0.015643440473169148;0.829265485211278;0.9925507626304718;1.3011373988938248
59.767465;0.4834707830580416;-2.313134844708139e-06;1.0976761302354621e-06;1.8585409082008618e-06;-2.0621025147917972e-07;0.48523192940712895;10.037500583941313;0.8304583064605057;0.015735294788068913;0.01564632939130926;0.8293346938888532;0.9923684432276868;1.3012519627963248
59.777465;0.48340578601008033;-2.347585436692862e-06;1.0274890735404794e-06;1.947988221605076e-06;-2.0057972451303035e-07;0.48511684498773777;10.035705306634563;0.8303952493196445;0.015735805114916936;0.01564921267422009;0.8294007066723058;0.9921848603860169;1.3013643322272437
59.787465;0.48333736329395466;-2.3825776907957227e-06;9.566498237126271e-07;2.034883345532889e-06;-1.9376628573419259e-07;0.48499856779996725;10.033995554462424;0.8303369385086373;0.015736215465994748;0.015652083349625843;0.8294635618844849;0.9920007518521367;1.3014736972015823
59.797465;0.4832656208316266;-2.4181960928732293e-06;8.853277160194877e-07;2.1191829550375097e-06;-1.856925541027276e-07;0.48487723150063866;10.032369644388414;0.8302830559957334;0.01573652191577713;0.015654933472125213;0.8295232432158334;0.9918168042014519;1.3015793493014078
59.807465;0.48319073007484453;-2.4544940874993554e-06;8.13627643834292e-07;2.200838259466279e-06;-1.7623648409239438e-07;0.4847529841094805;10.03082456586599;0.8302332468839441;0.01573672186755478;0.015657754090806806;0.8295796810890329;0.9916335753530015;1.301680700566209
59.817465;0.4831129061984942;-2.4914984387615557e-06;7.415915566501733e-07;2.279826288163026e-06;-1.6526465544071512e-07;0.4846259871247244;10.02935584965798;0.8301871952703241;0.015736814179974978;0.015660536383855464;0.8296327476287033;0.9914514192616714;1.3017774212341964
59.827465;0.48303236569964403;-2.5292482069727826e-06;6.69190963642108e-07;2.356171011725526e-06;-1.5268502588664376e-07;0.4844964012107215;10.02795845527725;0.8301446396227014;0.01573679941667218;0.015663274033846573;0.8296822990989803;0.9912704740434609;1.301869515440318
59.837465;0.48294931160353394;-2.5678051985653096e-06;5.963289011833923e-07;2.429935268730865e-06;-1.3847067454142452e-07;0.4843643948890405;10.026628402979844;0.8301053505755376;0.01573667945630222;0.015665964713069372;0.8297282655968437;0.9910906714201462;1.301957234531091
59.847465;0.48286396280703503;-2.6072167499989833e-06;5.228781805411905e-07;2.501197019997326e-06;-1.2263234838333262e-07;0.4842301580565832;10.025363453533842;0.8300691304994933;0.015736456445874375;0.015668609049700754;0.8297707384156391;0.9909117505281535;1.3020409544992886
59.857465;0.4827765897255535;-2.647497632480841e-06;4.487262288301454e-07;2.570026351782422e-06;-1.0518210241454515e-07;0.4840938736210849;10.024162802328906;0.830035842351567;0.0157361324716193;0.015671208472726218;0.8298100014955325;0.9907333408251077;1.3021211340681278
59.867465;0.48268751638960866;-2.6886589883723e-06;3.737956271475179e-07;2.636468418411685e-06;-8.613697588959017e-08;0.48395570565253787;10.023026370866624;0.8300054460824281;0.015735710482424645;0.015673763982117814;0.829846485065287;0.9905551067106049;1.3021983355985205
59.877465;0.4825971100206504;-2.7307322780789925e-06;2.9803909896705095e-07;2.70053986270508e-06;-6.554253275561613e-08;0.4838158379689463;10.021954073260316;0.8299779762397924;0.015735194850861077;0.015676275309516298;0.8298806632652507;0.9903768348262816;1.302273240477975
59.887465;0.48250579124041804;-2.7737622094058864e-06;2.214356395612571e-07;2.762233468115005e-06;-4.34696743671448e-08;0.4836745032251295;10.020945310430687;0.8299534723002203;0.015734590481079686;0.015678740032905574;0.8299129348304222;0.9901983939898874;1.3023466226258198
59.897465;0.48241405155063627;-2.8177856381309303e-06;1.4401478516171944e-07;2.8215189830875298e-06;-1.9987495946801852e-08;0.483532000721628;10.019998279436978;0.8299319656320011;0.015733901784067427;0.015681153627651333;0.8299435515314924;0.9900196283289525;1.302419235691287
59.907465;0.4823224522323763;-2.8628085691742774e-06;6.588607513334507e-08;2.878352805078919e-06;4.846206508404073e-09;0.4833887116017308;10.01910958617262;0.8299135107958507;0.01573313220956413;0.01568350972144819;0.8299726266347074;0.9898402889280898;1.302491603333478
59.917465;0.48223160053715775;-2.908799364402442e-06;-1.2760541222074617e-08;2.9327087588006428e-06;3.096458031362381e-08;0.48324507989481014;10.018275065911496;0.8298982080517977;0.015732283582741424;0.015685800046798377;0.8300001623773673;0.9896600712546164;1.3025639153718829
59.927465;0.4821421088827084;-2.955708218198297e-06;-9.168517152677249e-08;2.984608706324372e-06;5.827131126315297e-08;0.48310158498835604;10.017490776675936;0.8298862458719954;0.015731356208497402;0.015688015009868297;0.8300260938864166;0.9894787189688927;1.3026361647337414
59.937465;0.48205454613941406;-3.0034861251446225e-06;-1.706452594864729e-07;3.034125442612378e-06;8.663376700378517e-08;0.48295872726277206;10.016753199802302;0.829877926140136;0.01573035061378875;0.015690144720912798;0.8300503721225775;0.989296056458285;1.3027082369854353
59.947465;0.4819693987442061;-3.0520697083837684e-06;-2.494343121977738e-07;3.081357720839261e-06;1.1587745952964e-07;0.4828170070107793;10.016059507114033;0.8298736186136828;0.015729268740067685;0.015692180208948324;0.8300729852608056;0.9891119325199862;1.3027797743048533
59.957465;0.4818870583262807;-3.1013531423841503e-06;-3.278981890542941e-07;3.126400406996219e-06;1.4578952805954757e-07;0.48267690243448086;10.01540818657305;0.8298736988248385;0.015728112931782962;0.01569411446809953;0.8300939168155648;0.9889262148154137;1.3028501583218741
59.967465;0.48180783154942747;-3.15118945982046e-06;-4.059294829739085e-07;3.1693206020560603e-06;1.761410466129277e-07;0.4825388426656908;10.014799278865905;0.8298785078934169;0.0157268844165941;0.01569594227005384;0.8301131671461913;0.9887388432793808;1.302918738268624
59.977465;0.48173195619018544;-3.201396289083193e-06;-4.834356512390816e-07;3.210147827348707e-06;2.0670285492151104e-07;0.48240319244275315;10.014234273106512;0.8298883266839076;0.015725583422019636;0.015697659132466894;0.830130810021764;0.9885498449668607;1.3029849489400565
59.987465;0.48165962295677855;-3.251749465115021e-06;-5.603134228824779e-07;3.2488926361679598e-06;2.372401346257686e-07;0.4822702808414144;10.013715813739141;0.8299033696180252;0.015724210751030535;0.0156992607264651;0.8301469738212881;0.9883593287931158;1.3030482538523493
59.997465;0.4815910025014088;-3.302000529870688e-06;-6.364630168422979e-07;3.285572126576487e-06;2.675105847148008e-07;0.48214041797523016;10.013246437463533;0.8299237805783305;0.01572276886485602;0.015700742142727413;0.8301617527043461;0.9881674909523372;1.3031081200835741
60.007465;0.4815262518460408;-3.3519031184634906e-06;-7.118031189408089e-07;3.3202137990562097e-06;2.972870038699313e-07;0.482013853305314;10.012826826926887;0.8299495922565411;0.01572126139362697;0.015702096250485513;0.8301751479202705;0.9879745935873823;1.3031640472641435
60.017465;0.48146549696243296;-3.401227612713129e-06;-7.862673127349554e-07;3.3528319786914496e-06;3.26386646089372e-07;0.48189072602021377;10.01245542955128;0.8299806876148875;0.015719692335853967;0.015703313064377448;0.8301870779749512;0.9877809287355791;1.3032156290972357
60.027465;0.4814088351332955;-3.4497880646258768e-06;-8.598130852694369e-07;3.3833844290374255e-06;3.5467303312579575e-07;0.481771077209329;10.012129503227559;0.8300168251619977;0.015718065663704553;0.01570438189642505;0.8301973735957138;0.9875868056339738;1.3032626336705593
60.037465;0.481356347101499;-3.4974587911171744e-06;-9.324327685384255e-07;3.411744650161554e-06;3.820334312462599e-07;0.4816549292583424;10.011846466778742;0.8300576856542818;0.015716384515007478;0.01570529426041588;0.8302057484243315;0.9873925220554084;1.3033050444920138
60.047465;0.48130806636672596;-3.544153091082357e-06;-1.004159359292593e-06;3.4377096767621137e-06;4.083619145389875e-07;0.48154233775423255;10.01160472117408;0.8301029093264992;0.015714650955826977;0.015706044786387582;0.830211827555888;0.987198317296459;1.3033429970593362
60.057465;0.48126394876614226;-3.5898029163147963e-06;-1.0750856236104386e-06;3.4610250489832276e-06;4.335596928132926e-07;0.48143335693533235;10.011403369306215;0.8301521424276458;0.015712867364181232;0.015706630684990557;0.8302152228166483;0.987004405757902;1.3033766273467804
60.067465;0.48122390164275924;-3.6343583374114186e-06;-1.1453578393272873e-06;3.481412965476324e-06;4.5755137478825005e-07;0.48132799015313116;10.011241636924101;0.8302050699380344;0.01571103762148159;0.01570705108520504;0.8302155754650434;0.9868111115505078;1.3034059720258109
60.077465;0.4811878362831529;-3.6777739908987613e-06;-1.2151205745839732e-06;3.4985931127668433e-06;4.8029423068964e-07;0.48122619031126523;10.01111890264581;0.8302614324479946;0.015709167078383494;0.01570730654033078;0.8302125612891904;0.98661899079846;1.303430941478883
60.087465;0.481155688591212;-3.7199836423484805e-06;-1.2844741702326726e-06;3.512297653108016e-06;5.017566589037789e-07;0.48112788645332377;10.011034876524938;0.8303210669088813;0.015707262327248325;0.01570739862154173;0.8302059255385498;0.9864287940870763;1.3034512791178885
60.097465;0.4811273644057081;-3.7609015661964018e-06;-1.353477798422694e-06;3.522292708781983e-06;5.2189604359906e-07;0.4810329979595076;10.010989448204876;0.8303839794943809;0.01570533030397954;0.015707328906662387;0.8301955405898929;0.9862412833239779;1.3034665356570314
60.107465;0.48110264760062604;-3.800442695832609e-06;-1.4221662590529688e-06;3.5283889143370587e-06;5.40669681111717e-07;0.48094143813188234;10.010982163594965;0.8304503979670964;0.015703376152938965;0.015707098425340814;0.830181414225892;0.9860571328095569;1.3034760940252623
60.117465;0.48108120221625267;-3.838522693966616e-06;-1.4905643482207347e-06;3.5304252707847444e-06;5.580578859585401e-07;0.4808531236417053;10.011011610974366;0.8305207281069091;0.015701401946471915;0.01570670915009755;0.8301636690628267;0.9858769775737807;1.3034792282127927
60.127465;0.48106264947003535;-3.87503775111312e-06;-1.5586991834042229e-06;3.528250683470293e-06;5.740672424814445e-07;0.48076800250013224;10.011075360276031;0.8305954559983182;0.015699407157186113;0.015706165796076324;0.8301425658029169;0.985701465390767;1.3034752180605398
60.137465;0.4810465799392655;-3.909852832005693e-06;-1.626592272479392e-06;3.521729726989189e-06;5.887132070748713e-07;0.48068610658596134;10.011170772097921;0.8306751270588915;0.01569738973115691;0.01570547555826874;0.8301185230058262;0.9855312904712399;1.3034634606984032
60.147465;0.48103252467706215;-3.942821144335594e-06;-1.694219258876923e-06;3.5107664504195964e-06;6.02013112339005e-07;0.48060759938422415;10.011296136524857;0.8307603961478089;0.015695348055773915;0.015704646226434457;0.8300920627238516;0.9853671871201695;1.3034434378383228
60.157465;0.4810199849573562;-3.973815874532287e-06;-1.7614680024492641e-06;3.495316073574379e-06;6.140073159391712e-07;0.4805327591666436;10.011450862657215;0.8308520152306675;0.015693283485871262;0.015703685398901247;0.8300637336455903;0.985209835143538;1.303414608806524
60.167465;0.4810084904145436;-4.002731300915535e-06;-1.8281376950231525e-06;3.475368791307765e-06;6.247677973634932e-07;0.48046189262348166;10.011634278927808;0.8309506997006862;0.015691201378002825;0.015702601768603094;0.8300340533634749;0.9850597736936512;1.3033764098703071
60.177465;0.4809976328009176;-4.029458541373029e-06;-1.8939720915689405e-06;3.4509339384486335e-06;6.343601361292888e-07;0.480395260996516;10.011844678253027;0.8310569954025563;0.015689110638510244;0.01570140589378395;0.8300034611359769;0.9849174069258894;1.303328336711813
60.187465;0.48098708577144755;-4.053877562354345e-06;-1.9586913195516814e-06;3.4220441793065644e-06;6.427953603063963e-07;0.48033307045974477;10.01207980341781;0.8311712702176477;0.01568702295281393;0.015700109552500043;0.8299723134845487;0.9847830581629239;1.3032700298004998
60.197465;0.48097661389705365;-4.0758696842988865e-06;-2.022019310635701e-06;3.388755391691963e-06;6.500288433112119e-07;0.48027549526406177;10.0123374043942;0.8312937589415698;0.015684950991999857;0.01569872537931388;0.8299409406570559;0.9846570044957901;1.3032013464439844
60.207465;0.4809660733742079;-4.095319674476165e-06;-2.0837054810976417e-06;3.351152285925947e-06;6.56006708017039e-07;0.480222705541236;10.012614807967608;0.8314245811234061;0.01568290571094976;0.015697267350827514;0.82990970077628;0.9845395034202599;1.3031223626684623
60.217465;0.4809553942856554;-4.112109005115153e-06;-2.1435155341035164e-06;3.3093806744040394e-06;6.606997139005534e-07;0.4801748870684209;10.01290862432698;0.8315637730791575;0.0156808949941903;0.015695751636287256;0.8298789621727576;0.9844308179530825;1.3030332640485176
60.227465;0.4809445295942504;-4.126130101325311e-06;-2.201212552148656e-06;3.2636591585176973e-06;6.640964970920106e-07;0.48013222366932745;10.013215136835006;0.8317113351293514;0.01567892428459943;0.01569419592966993;0.8298490297950872;0.9843311891152341;1.3029342233155217
60.237465;0.48093342068098016;-4.137309715640915e-06;-2.256575033859012e-06;3.214246704136539e-06;6.661859779792975e-07;0.4800948530439196;10.01353065938256;0.8318672479562685;0.015676997371767244;0.015692616166601496;0.8298201042080643;0.984240818234258;1.3028254097840422
60.247465;0.4809220039103897;-4.145596289832439e-06;-2.309430786032173e-06;3.161412351696086e-06;6.669429686154756e-07;0.48006285270594984;10.013852073688751;0.8320314738393331;0.01567511625826214;0.015691023799124744;0.8297923127285602;0.9841599436336584;1.3027070592389494
60.257465;0.48091021632020464;-4.150931086351068e-06;-2.359659303792238e-06;3.1054218472580762e-06;6.663054873172516e-07;0.4800362684691629;10.014177899803256;0.8322039416616931;0.01567328060513469;0.015689426064606774;0.8297657651399837;0.9840889214287156;1.302579487454096
60.267465;0.4808979998510132;-4.153263828133393e-06;-2.4071667647104135e-06;3.0465176346258953e-06;6.641549058729871e-07;0.4800151487074504;10.01450895461863;0.8323845171697067;0.015671487020559496;0.01568782734416366;0.8297405994609955;0.9840282037885805;1.302443141297987
60.277465;0.48088531573457455;-4.152582876446932e-06;-2.4518648497072967e-06;2.98490918836211e-06;6.603360224691095e-07;0.4799995649531277;10.014847820505507;0.8325730148564691;0.01566972937326011;0.015686230124841383;0.8297169772287319;0.9839782440292107;1.3022986498990539
60.287465;0.48087214601098116;-4.148903668717966e-06;-2.493668769796657e-06;2.9207982786382634e-06;6.547166012358165e-07;0.47998961580991706;10.015197601312822;0.8327691968399672;0.01566800103018233;0.01568463590893415;0.8296950146337885;0.9839394011032097;1.3021467158695326
60.297465;0.4808584767369342;-4.142242700330756e-06;-2.53251246688868e-06;2.854406328331507e-06;6.472257449327808e-07;0.4799854100503212;10.015560821494892;0.8329726888395501;0.015666296468768836;0.01568304599819888;0.8296747579929966;0.9839118990162885;1.3019879619660533
60.307465;0.4808442857562745;-4.13261448907152e-06;-2.5683660268046864e-06;2.7859641247265522e-06;6.378312761724968e-07;0.47998703758657996;10.015938793064379;0.8331829222022548;0.015664611227725476;0.01568146180800764;0.829656249847498;0.9838958614493384;1.301822895520347
60.317465;0.48082954470921735;-4.120047837561053e-06;-2.601226281145177e-06;2.715679010388684e-06;6.264917952673525e-07;0.47999453700113887;10.016331264592925;0.8333992104572313;0.015662942080047114;0.015679884622459627;0.8296395625133157;0.9838913496699716;1.301651932971403
60.327465;0.48081422677674973;-4.104600140895721e-06;-2.6310784090506937e-06;2.643728732316015e-06;6.131430669634069e-07;0.4800078567981152;10.016736255918419;0.8336208727101186;0.01566128686604023;0.0156783151170998;0.8296247313259786;0.9838983458140513;1.3014754223659355
60.337465;0.480798320034983;-4.0863485597385075e-06;-2.6578750729388303e-06;2.5702888438148284e-06;5.977242596070347e-07;0.4800268351637582;10.017150348976001;0.8338472686221772;0.015659643417671322;0.01567675298202243;0.8296116888941518;0.9839167225637678;1.3012936833917286
60.347465;0.4807818346812432;-4.065364475244101e-06;-2.6815595941900755e-06;2.4955511897257096e-06;5.801977303133834e-07;0.4800512320455523;10.017569373492783;0.8340777654432849;0.01565800946223656;0.015675197139724664;0.8296003019059526;0.9839462195794123;1.3011070506501088
60.357465;0.48076480148415734;-4.041704634274963e-06;-2.702103181891884e-06;2.419720758211482e-06;5.605473278669862e-07;0.4800807713177652;10.017988972991565;0.8343117070242528;0.01565638351248813;0.015673646688033577;0.8295904639124684;0.9839864475130928;1.3009158718406377
60.367465;0.4807472884016586;-4.015428345850734e-06;-2.719504591416303e-06;2.3430036292636528e-06;5.387796619505817e-07;0.4801151484953784;10.018405112691168;0.8345484074169306;0.015654765072540027;0.015672100691544934;0.8295821350856015;0.9840369542507672;1.3007204671260573
60.377465;0.48072940696151106;-3.98660330462898e-06;-2.7337489471530927e-06;2.265591984226186e-06;5.149301421431567e-07;0.4801540355325268;10.018814605603993;0.8347871854174852;0.015653154423241843;0.015670556405975318;0.8295753208697514;0.9840972864269487;1.3005211337439997
60.387465;0.48071124711602636;-3.955279472590355e-06;-2.744785774832263e-06;2.1876579571124645e-06;4.890711088116393e-07;0.4801971038829713;10.019215068560534;0.835027441099395;0.015651552815481473;0.01566900861776995;0.8295700707964263;0.9841670147442976;1.300318214509899
60.397465;0.4806927937114653;-3.921460815603903e-06;-2.7525437674288095e-06;2.109359586376211e-06;4.613147173684723e-07;0.4802440554343791;10.01960449706117;0.8352687363830793;0.01564996270268989;0.015667450576095778;0.8295665028661859;0.9842457549125431;1.3001121142921424
60.407465;0.48067394388614604;-3.8851017713716756e-06;-2.7569528701081263e-06;2.030856228326025e-06;4.3178542294826667e-07;0.48029462843673637;10.019981395736846;0.8355108076037844;0.015648387377710953;0.01566587501309711;0.8295647542987544;0.9843331458088486;1.2999032424697783
60.417465;0.48065461930187203;-3.846128742510848e-06;-2.757973413840016e-06;1.952334523907783e-06;4.0058809694853607e-07;0.4803485542925475;10.020345243689954;0.8357535115368037;0.015646830087821285;0.015664275346436423;0.8295648575356092;0.984428825791956;1.2996920166467643
60.427465;0.48063484527232636;-3.8044694344406185e-06;-2.755622168933696e-06;1.8740242842095201e-06;3.678113035300732e-07;0.4804055184050105;10.02069621809198;0.8359967474101988;0.0156452934098188;0.015662647093716824;0.8295666655558844;0.9845324863739616;1.2994789135027693
60.437465;0.48061473425606116;-3.7600666277833814e-06;-2.7499674808356523e-06;1.7961767441097193e-06;3.3353952181380556e-07;0.4804651725285057;10.021034159178807;0.836240355577193;0.015643778826898214;0.01566098819852825;0.8295698800784128;0.9846439417884804;1.2992644258418198
60.447465;0.4805944469567771;-3.7128745216989664e-06;-2.7411040797278948e-06;1.71902311690543e-06;2.97848815543223e-07;0.48052716989655764;10.021357677253462;0.8364840572947236;0.015642286309422476;0.015659297589887003;0.8295741480539547;0.9847631601907882;1.2990489695541056
60.457465;0.480574178633465;-3.6628534322903597e-06;-2.729145124724487e-06;1.6427549400281293e-06;2.608017911015114e-07;0.4805911876285993;10.02166408009988;0.836727496630167;0.015640814467072994;0.01565757349165951;0.8295791582955752;0.9848902859516013;1.298832892844405
60.467465;0.48055412008353304;-3.609972785524841e-06;-2.714233963992078e-06;1.567532224723388e-06;2.224506290100588e-07;0.48065692202369686;10.021950423871596;0.8369703126920919;0.015639361318163073;0.015655813382015233;0.8295846714048309;0.9850256448082452;1.2986165943527492
60.477465;0.48053438592630904;-3.554217948207648e-06;-2.6965330544873935e-06;1.4934899826451128e-06;1.8283973741728526e-07;0.4807240714746824;10.02221494891677;0.8372121484119514;0.01563792532774316;0.01565401482028932;0.8295904940104188;0.9851696562757385;1.2984005622539134
60.487465;0.48051498955711275;-3.4955894253913103e-06;-2.6761893422650192e-06;1.4207212154474244e-06;1.4200631132396763e-07;0.48079234024734085;10.022457227597284;0.8374526182147762;0.015636505729017695;0.015652175532538844;0.829596430371508;0.9853226678814753;1.2981852252441706
60.497465;0.4804958947800889;-3.434101500999185e-06;-2.653323042934004e-06;1.3492689702203997e-06;9.998221303288708e-08;0.48086145111473655;10.022676935264148;0.8376913125783556;0.01563510160580619;0.015650293266511087;0.8296022314117386;0.9854848729841262;1.2979708324436445
60.507465;0.48047706273836605;-3.3697974096854963e-06;-2.628036536086091e-06;1.2791573689869491e-06;5.67885357968059e-08;0.48093115876600817;10.022873020776132;0.8379278263281218;0.015633711225036127;0.01564836611377176;0.8296075937186894;0.9856563843496398;1.2977575372014343
