time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.002696;0.48449142812896273;-1.8684554808114521e-06;2.948371067503499e-06;1.4131511248421186e-07;-3.3838323285829984e-06;0.43403872687965617;21.134487420857965;0.8386521011719714;0.01571219964286411;0.015537744152515935;0.8353602603205026;0.9914445247721393;1.2940866033832015
53.012696;0.4845963498723481;-1.911793628710703e-06;2.9676639169768598e-06;1.5433823891881712e-07;-3.379929618232208e-06;0.434077631280204;21.13591121957659;0.8387065848408887;0.0157118561869708;0.015534688753402604;0.835500918260007;0.9913050297346067;1.2940435657512366
53.022696;0.48470319213318436;-1.952774836149161e-06;2.9861420577696727e-06;1.6812344143002527e-07;-3.3763200309496186e-06;0.4341173963370331;21.137274791869128;0.8387589181649026;0.015711520043868964;0.01553161446645117;0.835645345866632;0.9911691833205237;1.293997457835207
53.032696;0.4848118709428884;-1.991526944082151e-06;3.0039293310500003e-06;1.8264833281945667e-07;-3.372899412305575e-06;0.43415794056846163;21.13857760207547;0.8388092567850657;0.01571118669253913;0.015528528463016264;0.8357933091678986;0.9910368478079382;1.2939485265947213
53.042696;0.48492226518898796;-2.0281537067391513e-06;3.021120777375197e-06;1.9793642411678934e-07;-3.3695999573589794e-06;0.43419912897421303;21.13982288610621;0.838857760147769;0.015710852882373165;0.01552543689678281;0.8359445865108996;0.9909078446589102;1.2938971040843814
53.052696;0.48503423380480454;-2.0627227504278667e-06;3.0377833358293018e-06;2.1405316797451907e-07;-3.3664100421298517e-06;0.4342407577382787;21.141014795355517;0.8389045388370847;0.015710516903302045;0.01552234503646502;0.836098956301916;0.9907820172123246;1.2938435771944132
53.062696;0.48514759816822617;-2.09527293349227e-06;3.0539729340890657e-06;2.3107199622866878e-07;-3.3633525562119197e-06;0.43428253948494755;21.142155246396978;0.8389496763366687;0.015710178343564907;0.01551925675404869;0.836256204105083;0.9906591721050838;1.2937883264581143
53.072696;0.4852621467110665;-2.125819268655806e-06;3.0697520639465255e-06;2.4903613449057477e-07;-3.360451119557679e-06;0.43432411041849034;21.143243280746344;0.8389932438169966;0.01570983836455863;0.015516173676625802;0.8364161094364236;0.9905390078156683;1.2937316925609745
53.082696;0.4853776716141178;-2.1543414834211644e-06;3.085196882176348e-06;2.6794914716538196e-07;-3.3576987083576216e-06;0.4343650742962489;21.144276896238985;0.8390352704689317;0.01570949957651589;0.015513095896056633;0.8365783836007435;0.990421154995013;1.2936739304956417
53.092696;0.48549399132210486;-2.1807756807637626e-06;3.100380968354163e-06;2.8777358743955206e-07;-3.3550394223184832e-06;0.4344050674570814;21.145254297537214;0.8390757333390202;0.0157091642828061;0.015510023846207092;0.8367426142032331;0.9903052987384318;1.2936151328624859
53.102696;0.48561093169169683;-2.2050321300957896e-06;3.115356055839288e-06;3.0841247691318604e-07;-3.3523752777566197e-06;0.4344437917123623;21.14617269805724;0.8391145769417273;0.01570883378451911;0.015506958379570687;0.8369082670932441;0.9901911980226589;1.2935552305425326
53.112696;0.48572825298618544;-2.227016110793999e-06;3.1301658628580424e-06;3.297122899637922e-07;-3.34959007030874e-06;0.43448100343439205;21.147027393461475;0.8391516984370908;0.015708510433139228;0.015503898919936854;0.8370747206996667;0.9900785448199695;1.2934941361167858
53.122696;0.4858455625501042;-2.2466325709115976e-06;3.1448767798818463e-06;3.5150899232053e-07;-3.3465556593571434e-06;0.43451649550786847;21.14781305540005;0.8391869178945053;0.01570819874507645;0.015500843126576277;0.8372413118503391;0.9899668672114683;1.293431970364317
53.132696;0.48596230078481883;-2.2638003626144196e-06;3.159573193866534e-06;3.736580067085501e-07;-3.343112867214437e-06;0.43455009202237793;21.14852533840353;0.8392199914589844;0.015707904228390027;0.015497788363353087;0.8374074018945049;0.9898555913611298;1.2933692146511673
53.142696;0.48607780269218936;-2.278479972843348e-06;3.174305551344409e-06;3.9602345431303956e-07;-3.339072456733902e-06;0.43458166427828654;21.149161103005774;0.8392506431494906;0.01570763268437746;0.015494732440184681;0.8375724286314474;0.9897441150384801;1.2933066428085431
53.152696;0.48619134851396906;-2.290678028826683e-06;3.1890395509444447e-06;4.184773875857203e-07;-3.3342534291677302e-06;0.43461115351931534;21.149717994411812;0.8392786206989327;0.01570739008108675;0.015491673663425498;0.8377358723074597;0.9896318054967781;1.2932450739094927
53.162696;0.48630219438283584;-2.3004217972446936e-06;3.2036577580939815e-06;4.4091563197012895e-07;-3.3285146796223795e-06;0.43463854229836685;21.15019458930869;0.8393037523995002;0.01570718201819463;0.01548861162098973;0.8378971505418633;0.9895180092229621;1.2931851287543519
53.172696;0.48640964203063;-2.3077461719795706e-06;3.2180021421852333e-06;4.632618714310594e-07;-3.321752521324034e-06;0.43466379416980605;21.150591100699184;0.8393259052706367;0.01570701347234115;0.015485547955645983;0.8380555617397997;0.9894021231026873;1.2931271355435112
53.182696;0.4865131015298494;-2.312709963763323e-06;3.2319049296098043e-06;4.854664379600625e-07;-3.3139009174866246e-06;0.43468684326318563;21.150909984275224;0.8393449029785702;0.015706888341709177;0.015482485628240897;0.8382103537946746;0.9892836881991977;1.2930712014392698
53.192696;0.48661207844894117;-2.315408701093924e-06;3.245192406595162e-06;5.075008601041422e-07;-3.3049529349115924e-06;0.43470761095542226;21.151155457143545;0.8393605210139441;0.015706807982116083;0.015479427609722526;0.8383608467715025;0.9891624311991949;1.2930173285808177
53.202696;0.4867061439141133;-2.315973726062111e-06;3.2576786820149918e-06;5.293444208852032e-07;-3.294952681925878e-06;0.4347260056363968;21.151331500683852;0.8393725197294571;0.015706770631740537;0.015476376720758564;0.838506506885123;0.9890382058044754;1.2929654497531577
53.212696;0.4867949426406011;-2.3145660106148587e-06;3.2691517198379492e-06;5.5098045221221e-07;-3.283959876128519e-06;0.4347419222645823;21.151440344718793;0.8393806575626992;0.015706773271293165;0.01547333657057185;0.8386469715946051;0.9889109217887521;1.2929154080865028
53.222696;0.4868782048189393;-2.3113569076684645e-06;3.2793709666311626e-06;5.724045757803671e-07;-3.272042328085119e-06;0.43475522949075784;21.15148342222367;0.8393847333471623;0.015706813744315724;0.015470312691652797;0.8387820071570147;0.9887805714813862;1.2928670060217855
53.232696;0.48695574949120946;-2.3065121695411074e-06;3.2881117821644147e-06;5.936235468786226e-07;-3.259282167709976e-06;0.4347657541866346;21.15146293479236;0.8393846987781917;0.01570689145394701;0.015467312928640007;0.8389113745328821;0.9886473009571669;1.2928201781749096
53.242696;0.4870274936723963;-2.3001945395339617e-06;3.2952238494231127e-06;6.146322021790627e-07;-3.245766887944983e-06;0.4347733100124377;21.151381320046827;0.8393807235412625;0.015707007180430558;0.015464346642040178;0.8390347135138855;0.988511384583314;1.2927751933501046
53.252696;0.48709344168750157;-2.292567006008473e-06;3.3006301929729766e-06;6.353843088211069e-07;-3.2315814473747107e-06;0.43477773057147223;21.151239346054638;0.8393730999087643;0.01570716219866397;0.015461423816110546;0.8391515479575303;0.9883731069798358;1.2927326896418068
53.262696;0.48715364890594315;-2.283797419941367e-06;3.304270012244224e-06;6.557937010445051e-07;-3.2168026296819923e-06;0.43477886281701916;21.15103521804941;0.8393620920677746;0.01570735734144112;0.015458554857819854;0.8392613968252941;0.9882327335991122;1.292693458671009
53.272696;0.4872081983156901;-2.274071681398784e-06;3.3060522992525864e-06;6.757642374096247e-07;-3.201482166300618e-06;0.43477656488716104;21.15076574854954;0.8393478843990866;0.01570759239242045;0.015455750053421211;0.8393638962903271;0.9880906029739418;1.29265819355799
53.282696;0.487257195508086;-2.263594110627612e-06;3.305860614298782e-06;6.951976498223387e-07;-3.185634815027957e-06;0.4347707173746658;21.15042841798173;0.8393306326626763;0.015707865521438925;0.01545301857051849;0.8394588389283522;0.9879471793789686;1.2926274212055582
53.292696;0.48730075816482243;-2.252571082990948e-06;3.3035997088273918e-06;7.139708544180341e-07;-3.169246202844243e-06;0.4347612075758158;21.15002219590356;0.8393105180021081;0.015708173072351516;0.0154503679592372;0.839546165559089;0.9878030334086272;1.2926015578770227
53.302696;0.48733900540005126;-2.241204742287389e-06;3.2992357954938126e-06;7.319411694084312e-07;-3.1522814904615735e-06;0.43474790434939237;21.14954711007844;0.8392877521705246;0.015708509424229945;0.015447804555475902;0.8396259918791866;0.9876588075746497;1.2925809372569348
53.312696;0.4873720637099208;-2.2297034613570872e-06;3.2927880196971207e-06;7.48987647805078e-07;-3.1346807582487593e-06;0.43473067571588203;21.14900406039546;0.8392625793489835;0.01570886738196446;0.015445334901519704;0.8396986353583172;0.9875151607129085;1.2925657644080546
53.322696;0.4874000761719125;-2.2182882728447098e-06;3.284285753436162e-06;7.650285202392702e-07;-3.116354246969289e-06;0.43470943129839784;21.148394901644945;0.839235281499041;0.015709240077579425;0.015442966607210387;0.8397645817185115;0.987372707772381;1.2925560727940308
53.332696;0.48742320086343777;-2.207185792623865e-06;3.2737288773453194e-06;7.800123052587209e-07;-3.097200825685496e-06;0.43468411232932935;21.147722239813007;0.8392061404169626;0.015709622863331336;0.015440707326753405;0.8398244112970669;0.9872319943567528;1.2925517800854671
53.342696;0.48744161109886375;-2.1966220307960174e-06;3.2610713387109736e-06;7.939136203760454e-07;-3.077146093243275e-06;0.43465463629057594;21.146989310379674;0.8391753578083703;0.015710013717591415;0.015438563525202339;0.8398787085689079;0.9870935045189114;1.2925527917455333
53.352696;0.48745549542725636;-2.186823298006541e-06;3.246231413511153e-06;8.06729969318549e-07;-3.0561498638105953e-06;0.43462089046029506;21.14620018434453;0.8391430014938595;0.01571041250042866;0.015436540428427015;0.8399279766833384;0.986957689936022;1.2925590084933516
53.362696;0.4874650424085007;-2.1780071754404025e-06;3.2291056275771326e-06;8.184712490882812e-07;-3.0341649712746447e-06;0.43458278102996695;21.145359625483827;0.839109064872565;0.015710819636151986;0.015434642745257474;0.839972617495724;0.986825019894379;1.2925702374376893
53.372696;0.4874704240617246;-2.170352337189694e-06;3.2095676854434642e-06;8.291314969916389e-07;-3.011102180311823e-06;0.4345402547191179;21.144472307379374;0.8390735935862783;0.01571123536364587;0.015432875166064328;0.8400129774690724;0.9866960384705815;1.2925861652901942
53.382696;0.4874718036654339;-2.163966075431337e-06;3.1874716693506276e-06;8.386546617604779e-07;-2.9868421504941706e-06;0.4344932789351946;21.143542083996415;0.8390367259073797;0.015711659637121317;0.015431241704868731;0.8400493861491748;0.9865713835466723;1.2926064405988154
53.392696;0.4874693785026809;-2.1588839264671803e-06;3.1626802554955675e-06;8.46927444032419e-07;-2.96128320731613e-06;0.43444184293717625;21.14257174016429;0.8389986269441618;0.0157120917036188;0.015429744389204943;0.840082147025555;0.9864517008073471;1.2926307484355457
53.402696;0.48746342557618016;-2.1551045099687275e-06;3.135102719459791e-06;8.537986223553602e-07;-2.9343905821096e-06;0.43438598862591826;21.141563147751224;0.8389594375974738;0.015712529900855837;0.015428382547757724;0.8401115239960699;0.9863375033645013;1.292658850696338
53.412696;0.48745428422694104;-2.1526267230526706e-06;3.1047082342134554e-06;8.591075335376681e-07;-2.9062100246959487e-06;0.4343258130810651;21.14051743966806;0.8389193018068206;0.015712971483909398;0.015427153168520667;0.8401377855009635;0.986229145745966;1.2926906316422206
53.422696;0.48744230179507214;-2.1514589432586105e-06;3.071513469744855e-06;8.627232092153072e-07;-2.8768442789018483e-06;0.43426143776723436;21.1394346144039;0.838878397399535;0.015713411887357864;0.015426051859852748;0.8401612723823915;0.9861269138505849;1.2927261070229388
53.432696;0.48742783782263444;-2.1515902874841355e-06;3.035578588924596e-06;8.645814966544385e-07;-2.846432002264137e-06;0.4341929915411508;21.138312970813438;0.8388368991705009;0.01571384497377005;0.01542507338267742;0.8401824013172654;0.98603106743176;1.2927654030485338
53.442696;0.4874113034032022;-2.152959301708593e-06;2.997009535941445e-06;8.646975418811381e-07;-2.8151511627445e-06;0.43412062248139754;21.137149853106262;0.8387949405288408;0.015714264384106114;0.015424211721976734;0.8402016114989135;0.9859417845735895;1.29280870251161
53.452696;0.4873931611515899;-2.1554706127525257e-06;2.9559344925626765e-06;8.631602315125664e-07;-2.7832239162911073e-06;0.434044503947383;21.135943329752607;0.8387526324861947;0.01571466403960655;0.01542346060026364;0.8402193356497416;0.9858591096643857;1.2928560957495754
53.462696;0.4873738826954221;-2.1590410676702597e-06;2.912466964175208e-06;8.601047093355087e-07;-2.7508987690982654e-06;0.43396480287136635;21.134692501137636;0.8387100801152534;0.01571503765294955;0.015422814456723211;0.8402359775585415;0.9857829785548505;1.292907419852581
53.472696;0.4873538978721955;-2.1636234044044253e-06;2.866702970506175e-06;8.556598030655812e-07;-2.7184306085753655e-06;0.43388164651261174;21.13339637866691;0.8386673694089103;0.0157153787809665;0.015422269511581916;0.8402518496271648;0.9857132843215436;1.292962232594002
53.482696;0.48733356899809327;-2.1691961305371354e-06;2.818753384845352e-06;8.499158600641591e-07;-2.686085941963807e-06;0.4337951255166094;21.132053001660662;0.8386245563979898;0.015715681882280085;0.01542182456505832;0.8402671514563059;0.9856499367745545;1.2930199370656452
53.492696;0.48731318036730986;-2.1757389932377427e-06;2.7687593894734283e-06;8.429404443982627e-07;-2.6541473872781497e-06;0.4337053399483723;21.130659127405366;0.8385816546234365;0.01571594318864913;0.015421480186900009;0.8402820211780367;0.9855929036723058;1.2930799298501106
53.502696;0.48729295596226857;-2.1832166431105565e-06;2.7168762376231578e-06;8.34807692350839e-07;-2.6228882402888196e-06;0.43361248802086544;21.12921018470275;0.8385386392935446;0.015716160547414534;0.01542123595878563;0.8402965737582766;0.9855422167294093;1.2931416300456797
53.512696;0.48727311499151776;-2.1915754022504027e-06;2.6632536613246003e-06;8.256023933876555e-07;-2.592537556479778e-06;0.43351690511107815;21.12770083222693;0.8384955117791243;0.015716332470128113;0.015421088118930143;0.8403108971954428;0.9854979262378598;1.2932044274255716
53.522696;0.48725389189701684;-2.2007476828639625e-06;2.60802735420454e-06;8.153985721892856e-07;-2.5632618748015948e-06;0.4334189807805434;21.12612686543968;0.8384523783244135;0.015716456773283677;0.015421029251032363;0.8403250199557846;0.9854600306001531;1.2932676673390116
53.532696;0.48723550914196867;-2.2106595003812113e-06;2.551328699455336e-06;8.042452134495552e-07;-2.5351700162916914e-06;0.4333190629258574;21.124487777606923;0.8384094647757024;0.015716529763589164;0.01542104943432312;0.8403388476978016;0.98542846167298;1.293330676919853
53.542696;0.48721815200469726;-2.221230683337144e-06;2.4933050989876624e-06;7.921799440338897e-07;-2.5083351275024e-06;0.4332174345954909;21.1227877780892;0.8383670788244771;0.01571654717569512;0.015421137687554612;0.8403521438892418;0.9854031902389248;1.2933928452342534
53.552696;0.4872019597769066;-2.232363041584822e-06;2.4341219575429422e-06;7.792445279296793e-07;-2.4828132837028067e-06;0.4331143188205823;21.121034713642263;0.8383255694837105;0.01571650594385252;0.015421282854876988;0.840364631536997;0.98538437115583;1.2934537177561143
53.562696;0.48718704105658395;-2.2439272705346432e-06;2.373937509158067e-06;7.65483760227796e-07;-2.458641275040878e-06;0.43300989492157027;21.119238066873393;0.838285296873073;0.015716404318883572;0.01542147413195463;0.8403761044500947;0.9853723216454819;1.2935129560373408
53.572696;0.4871734873306331;-2.255760604445933e-06;2.3128761973341154e-06;7.50945715092312e-07;-2.4358233454486597e-06;0.4329043278288357;21.117406970584494;0.8382466015556364;0.015716240020396274;0.015421701009379582;0.8403864330050941;0.9853673356615791;1.2935702179276336
53.582696;0.48716136867149507;-2.267673209083753e-06;2.251021378086439e-06;7.356876946717729e-07;-2.4143364804085177e-06;0.43279778288976717;21.11554897308171;0.838209771194009;0.01571600897945351;0.015421952066952202;0.8403955325057628;0.9853696022650476;1.2936250924706927
53.592696;0.48715074605882924;-2.279458672834335e-06;2.188421939155593e-06;7.197816532946879e-07;-2.3941547761750916e-06;0.4326904282136461;21.11366947721941;0.8381750100299658;0.015715706852217293;0.01542221431759762;0.8404033510927824;0.9853792830511126;1.2936770814912795
53.602696;0.4871416899241895;-2.290915466478554e-06;2.125108647406653e-06;7.033118905670794e-07;-2.3752485063409584e-06;0.43258244817389746;21.111771201878664;0.8381424063665635;0.0157153316596408;0.015422474603247674;0.8404098490070241;0.9853965546271224;1.293725665939073
53.612696;0.48713426994239994;-2.301877976671526e-06;2.0611208559035927e-06;6.863555591130668e-07;-2.357553939862946e-06;0.4324740678550094;21.10985400059715;0.8381119137640314;0.015714883922940494;0.015422721464834043;0.8404149551632556;0.9854215692442847;1.2937704555193277
53.622696;0.4871285420295472;-2.3122330656305936e-06;1.9965370445708134e-06;6.689547128948603e-07;-2.340970910217971e-06;0.43236555844321034;21.107915675638964;0.83808341520644;0.015714364966999458;0.015422945628610029;0.8404184996467164;0.9854543911784001;1.2938112941537507
53.632696;0.48712455418700534;-2.3219124381956377e-06;1.931489700551691e-06;6.51099904811256e-07;-2.3253938173536114e-06;0.43225720366147474;21.10595367879593;0.8380568590953583;0.01571377677859319;0.015423139220965314;0.8404201483576016;0.9854949501480366;1.293848287829705
53.642696;0.4871223362377676;-2.3308833223390434e-06;1.866148508949009e-06;6.327440503386281e-07;-2.3107274956088833e-06;0.4321492537860091;21.10396686652258;0.8380323226135798;0.0157131227781451;0.015423294926654502;0.8404194223881617;0.9855430904052688;1.2938817704413905
53.652696;0.4871218667235139;-2.3391433068639405e-06;1.8006878213689635e-06;6.138443988898375e-07;-2.2968837117014215e-06;0.4320418792914361;21.10195667010439;0.8380099557089103;0.015712407456192564;0.01542340566166326;0.8404158046052927;0.9855986779097421;1.293912181308205
53.662696;0.48712306087019813;-2.3467046406864607e-06;1.7352587634217476e-06;5.94402064298845e-07;-2.2837806960000067e-06;0.4319351338928529;21.09992742723804;0.837989905013446;0.015711635375204897;0.015423464102415189;0.8404088194213335;0.9856616228356059;1.2939399855933051
53.672696;0.48712579150219754;-2.353583503764201e-06;1.6699784779086451e-06;5.744782004578314e-07;-2.2713444367832116e-06;0.43182901093225845;21.0978853987831;0.8379722914130936;0.015710810082247458;0.015423462458814237;0.8403980572639388;0.9857317844964577;1.293965743467604
53.682696;0.4871299005730591;-2.359807843417796e-06;1.604946292155196e-06;5.541909972216205e-07;-2.2595077182556963e-06;0.4317235732641748;21.095837341666662;0.8379572117808657;0.01570993306377755;0.015423393431779555;0.8403831854362672;0.9858088547683487;1.2939901310860955
53.692696;0.4871351989087467;-2.3654186941216e-06;1.5402652681126254e-06;5.336985721546575e-07;-2.24821231423274e-06;0.431618993211296;21.093789832739215;0.8379447271043654;0.015709003098580972;0.015423250976292342;0.8403639094898043;0.9858923476169161;1.2940137928368325
53.702696;0.48714149149359964;-2.3704563717211976e-06;1.4760383347009404e-06;5.131680185435147e-07;-2.237417126396538e-06;0.4315154960297392;21.09174933094815;0.8379348844935391;0.015708016736452786;0.01542302981492975;0.840339874958886;0.985981727483499;1.2940371696025377
53.712696;0.4871485874173134;-2.3749511681830265e-06;1.412351478738987e-06;4.927351828142257e-07;-2.227102617675149e-06;0.4314133352438257;21.089723152689903;0.8379277373808314;0.015706970424239984;0.015422724893091181;0.8403106098337342;0.9860766014964598;1.2940604190998506
53.722696;0.48715628540863015;-2.3789214467498633e-06;1.3492797694466861e-06;4.7247282676591025e-07;-2.217259341388676e-06;0.4313128038122685;21.08772003665468;0.8379232764234069;0.015705862319768567;0.015422331080005507;0.8402755667793926;0.9861768509830432;1.2940834631712232
53.732696;0.48716439812430595;-2.3823714584969105e-06;1.2869172879186348e-06;4.5239759946581457e-07;-2.2078665651857533e-06;0.4312142153711037;21.085748896292053;0.8379213718100335;0.01570469195286719;0.015421842984916487;0.8402341999013785;0.9862825798911488;1.2941061475844167
53.742696;0.48717277378546;-2.3852930862812776e-06;1.225392509512841e-06;4.3251328319591417e-07;-2.198876037277126e-06;0.4311178710503551;21.08381741990131;0.8379218288676313;0.015703458950510122;0.015421255597179342;0.8401860200463298;0.9863939231913627;1.2941283792422014
53.752696;0.48718127214043666;-2.3876715466762524e-06;1.1648405080222465e-06;4.128438798384908e-07;-2.190207243775023e-06;0.4310240413215827;21.08193144791092;0.8379244687106527;0.015702162350291798;0.015420565409042044;0.8401306231990747;0.9865109020049191;1.2941501278638965
53.762696;0.487189748964214;-2.3894889465238734e-06;1.105365055208002e-06;3.9343290071153773e-07;-2.1817565399644673e-06;0.43093294116825137;21.08009430713291;0.837929135041996;0.015700800534253875;0.015419771503156437;0.8400676851377088;0.9866333989955295;1.29417136518675
53.772696;0.4871980622096978;-2.39072600561151e-06;1.0470391810921142e-06;3.743212873375539e-07;-2.173416613077074e-06;0.43084470619609283;21.078306372998235;0.8379356537059084;0.015699371634723014;0.01541887585531458;0.8399969368268928;0.9867611672001252;1.294191999787773
53.782696;0.48720606116675147;-2.391367430369733e-06;9.89917296933012e-07;3.555197326729509e-07;-2.1650897101643244e-06;0.4307594028130839;21.07656553270971;0.8379438292064549;0.01569787432048567;0.015417881415301172;0.8399181261821551;0.9868938303222308;1.2942118162333531
53.792696;0.48721355111254455;-2.3914163682042063e-06;9.340143249443863e-07;3.369954316681334e-07;-2.1566840961154056e-06;0.4306770474023337;21.074868328310696;0.8379534738542156;0.01569630814805816;0.015416790078067759;0.8398309782641198;0.9870309329886318;1.2942305427242056
53.802696;0.48722027369703713;-2.390904597798441e-06;8.79277793491996e-07;3.1868330256215423e-07;-2.148106075749809e-06;0.43059759506977946;21.073211094690762;0.8379644050128058;0.015694672944165662;0.015415603688086641;0.839735184773655;0.9871720232492694;1.2942480350006742
53.812696;0.48722594351383897;-2.389882414717108e-06;8.25597162732332e-07;3.0050199919402054e-07;-2.13925595495705e-06;0.43052092490084687;21.071591023477325;0.8379764281522355;0.015692967543509774;0.015414325512054081;0.8396304189741953;0.9873167125841862;1.2942644031061816
53.822696;0.4872303239279722;-2.388401078163521e-06;7.728435080872248e-07;2.8235943634699505e-07;-2.130010572120429e-06;0.43044686336592297;21.07000651774942;0.8379893457874547;0.01569118880142493;0.015412959290924538;0.8395163877633878;0.9874647344618837;1.2942800198307272
53.832696;0.487233288280997;-2.386507231343373e-06;7.209038627063306e-07;2.64149977163157e-07;-2.1202009874859825e-06;0.4303752231655194;21.068455759489574;0.8380029740898479;0.015689331954136174;0.015411508231837462;0.8393929021168827;0.9876159728490622;1.2942954205615134
53.842696;0.48723483167430737;-2.3842415942008784e-06;6.697015083935583e-07;2.457481436663759e-07;-2.1096263519785836e-06;0.43030583109859216;21.066934630502594;0.8380171457212718;0.015687391551428037;0.015409975456257982;0.8392598775806767;0.987770415632247;1.29431116707651
53.852696;0.48723502732773055;-2.381625669946329e-06;6.192109058061669e-07;2.2701425191220245e-07;-2.0980900074393858e-06;0.43023855392550336;21.065435409760877;0.8380316898608466;0.015685361692010465;0.01540836423964402;0.8391172626695387;0.9879280921480988;1.2943277750538251
53.862696;0.4872339369278191;-2.37865516183586e-06;5.694561379099835e-07;2.078077743365355e-07;-2.085412302904726e-06;0.43017331175858825;21.063946647054955;0.8380464193199036;0.015683236538584184;0.01540667763284235;0.8389649849487201;0.9880890551735552;1.2943456803804945
53.872696;0.487231525347004;-2.3753162723120847e-06;5.204936296767749e-07;1.8798802168732872e-07;-2.071434128389961e-06;0.4301100782384721;21.062454766860863;0.838061184370273;0.015681011843143466;0.015404918871842772;0.8388029433883387;0.9882533933030647;1.2943652325564048
53.882696;0.4872276458987776;-2.3715952344848435e-06;4.723984459832458e-07;1.6740130433710844e-07;-2.05603585287814e-06;0.43004889000987384;21.060946292654087;0.8380759545988273;0.015678686436081172;0.015403092893809743;0.8386310233053373;0.9884212736020122;1.294386759326405
53.892696;0.48722208486300317;-2.367475190098397e-06;4.2524302513165e-07;1.4586648471308853e-07;-2.039144532540235e-06;0.42998985293717246;21.059408779430154;0.8380908374798792;0.015676262986407126;0.015401206650227255;0.8384491413022646;0.9885929983136097;1.2944106280929886
53.902696;0.4872146183957935;-2.3629522618661746e-06;3.7905891252321165e-07;1.231818342135585e-07;-2.020716026304171e-06;0.4299331200514084;21.057830880832785;0.8381060285519402;0.015673747434100764;0.015399267110069937;0.8382573112869333;0.9887689522175629;1.294437235623989
53.912696;0.4872050643114546;-2.3580628188296386e-06;3.3381958007287873e-07;9.915332181529969e-08;-2.0007209174231486e-06;0.4298788637319956;21.056202648038276;0.8381217375994643;0.015671146735323827;0.015397279417785145;0.8380557047262535;0.9889494229397182;1.294466947857002
53.922696;0.48719330327683863;-2.352884458602592e-06;2.894686969860358e-07;7.361950183845721e-08;-1.9791354484577524e-06;0.4298272735014181;21.054515666681112;0.8381381246144735;0.015668466978363466;0.01539524685652625;0.8378446906291684;0.989134482231782;1.2945000438547285
53.932696;0.48717926936701555;-2.3475094892495706e-06;2.4596467432291413e-07;4.6470480516544044e-08;-1.9559140171037566e-06;0.42977856768652334;21.052763100290797;0.8381552600920193;0.0156657135834298;0.015393171717054184;0.837624809379177;0.9893240370024055;1.2945367464515023
53.942696;0.48716293936522165;-2.342032453282573e-06;2.0331817813664087e-07;1.7659034610795634e-08;-1.930962369544793e-06;0.42973298547756494;21.05094030863769;0.8381731425080134;0.015662892377497576;0.01539105583317468;0.8373966916381662;0.9895179164295423;1.2945772967190217
53.952696;0.48714431225570937;-2.3365663590457066e-06;1.6161556888360513e-07;-1.2803157088503837e-08;-1.9041531437249154e-06;0.4296907448837334;21.04904522139959;0.8381917867751392;0.015660010049642632;0.015388900821765247;0.8371610286803877;0.9897158427733069;1.2946219752801473
53.962696;0.48712337861900246;-2.331249285573e-06;1.2100554810352767e-07;-4.4851161738045864e-08;-1.8753743356944347e-06;0.42965201011629917;21.04707789710729;0.8382112798475306;0.01565707326512421;0.015386708398419215;0.8369185881867842;0.9899173769517732;1.2946710672833992
53.972696;0.48710011283004656;-2.326235119998327e-06;8.16513739229768e-08;-7.837399507627871e-08;-1.8445616385346905e-06;0.4296168972697487;21.04504037982896;0.8382317148365844;0.015654087498985652;0.015384479983411312;0.8366701442257082;0.9901219245418724;1.29472476234776
53.982696;0.4870744954413033;-2.321698341054961e-06;4.369384144913706e-08;-1.1323434523974202e-07;-1.8116950965930395e-06;0.4295854788619542;21.042936645796157;0.8382530720096393;0.01565105779266949;0.015382215893401429;0.8364163707640615;0.99032870324508;1.294783042552184
53.992696;0.4870465449346595;-2.3178331207987317e-06;7.245183181096142e-09;-1.4928927367193315e-07;-1.7767824614778362e-06;0.42955777152383284;21.040771419170426;0.8382751788409981;0.015647990207831405;0.015379915228832374;0.8361578657218801;0.9905367410742224;1.2948456785158502
54.002696;0.48701632826983854;-2.314822232055495e-06;-2.761215481307957e-08;-1.864139823733702e-07;-1.7398536992717067e-06;0.42953372895800535;21.038549176856655;0.8382977820924118;0.01564489141715615;0.015377576233030394;0.835895224280231;0.9907450400327665;1.2949123238356246
54.012696;0.48698394581029614;-2.3128107417832412e-06;-6.082751310086204e-08;-2.2453361962712555e-07;-1.700960890673223e-06;0.42951325818540986;21.036274707300397;0.8383206288770901;0.015641767916608526;0.0153751967763808;0.8356290202799244;0.9909527214106729;1.294982590018236
54.022696;0.48694952234960165;-2.3119021538095766e-06;-9.236833375827602e-08;-2.636232097433001e-07;-1.6601749643811799e-06;0.4294962410418525;21.033953323838457;0.8383434719503365;0.015638626833449798;0.015372774922568822;0.8353597770811001;0.9911590118229757;1.2950560837878111
54.032696;0.48691319994902;-2.312157659151614e-06;-1.222110131415236e-07;-3.036731381573999e-07;-1.6175904142040531e-06;0.42948252222179445;21.031589248143625;0.8383660404582138;0.015635476904292588;0.015370309924626253;0.8350880033638209;0.9913632603364395;1.2951324568386684
54.042696;0.48687511190328686;-2.3136002701584507e-06;-1.5035743920355264e-07;-3.446690599673536e-07;-1.5733235954585546e-06;0.4294718942640644;21.029184111997175;0.8383880495940973;0.01563232871332975;0.015367803475887828;0.8348142289967397;0.9915650451700279;1.2952114178352736
54.052696;0.4868353696463591;-2.3162227670807244e-06;-1.768504635077615e-07;-3.8658457723091266e-07;-1.5274875767292609e-06;0.4294641298959066;21.026737676699167;0.8384092251121478;0.015629194556970056;0.01536525993563156;0.8345389839650904;0.9917641895386945;1.2952927088683186
54.062696;0.486794065021521;-2.31998303291484e-06;-2.0176784825926364e-07;-4.2936871541929257e-07;-1.480170269164085e-06;0.4294590300444534;21.024250069363823;0.8384293004353579;0.015626087585999603;0.015362685551729647;0.8342627864217085;0.9919606822498279;1.2953761099511414
54.072696;0.4867512484173801;-2.324788392628662e-06;-2.2521786846729166e-07;-4.7293625952141234e-07;-1.4314308019877499e-06;0.4294564330146959;21.021723979654446;0.8384480318310285;0.01562302157567126;0.015360087648079924;0.8339862182216456;0.9921546276072104;1.2954614168690963
54.082696;0.4867069139334363;-2.3304830024398218e-06;-2.473429096950306e-07;-5.171543125947579e-07;-1.3813055269523492e-06;0.42945618555179066;21.01916560552029;0.8384652449304221;0.01562001243588338;0.015357474216567264;0.8337100102668816;0.9923461903534159;1.2955483994704604
54.092696;0.4866610295734998;-2.3368549298435685e-06;-2.683036757424061e-07;-5.618352655800909e-07;-1.3298213541130714e-06;0.429458114130672;21.01658318692919;0.8384808563387711;0.015617078719956531;0.015354854128086919;0.8334350504027841;0.9925355050241605;1.2956368442217012
54.102696;0.48661357078337525;-2.343662556969654e-06;-2.8825340014919e-07;-6.067713637621809e-07;-1.2770067482470924e-06;0.4294620181874187;21.013984607581996;0.8384948583912946;0.015614239245627068;0.015352237565542848;0.8331623221324139;0.9927226499704338;1.2957266769801816
54.112696;0.4865645349821046;-2.350659433361533e-06;-3.0734098328684603e-07;-6.517872581235364e-07;-1.222890435825118e-06;0.42946768766977306;21.011376449461334;0.8385073012456479;0.015611510355021986;0.015349636156163787;0.8328927837830399;0.9929076727049891;1.295818053724511
54.122696;0.48651396604662717;-2.3576136537485556e-06;-3.2574242876793e-07;-6.967513990314177e-07;-1.1674897910342785e-06;0.4294749429142605;21.008764092329248;0.8385182758608272;0.015608905642481177;0.015347062778552563;0.8326272564337177;0.9930905606275081;1.295911343564165
54.132696;0.4864619769507297;-2.364318021376664e-06;-3.436845027915707e-07;-7.415578648295688e-07;-1.1108106530541292e-06;0.4294836670608379;21.006152535957252;0.8385278931099857;0.015606437459268908;0.015344531196461573;0.832366422006608;0.993271194652801;1.2960070686688452
54.142696;0.48640872777944794;-2.3705835478231546e-06;-3.614330585543756e-07;-7.861193991623505e-07;-1.0528619446377122e-06;0.4294938154213845;21.003547655397135;0.8385362811222812;0.01560411807744015;0.015342055510897581;0.8321108838084242;0.9934494034378935;1.2961058393044225
54.152696;0.48635436599022863;-2.3762372211178177e-06;-3.7925000758041226e-07;-8.303619824097187e-07;-9.93647495115247e-07;0.429505407070145;21.000956452123503;0.8385435781848233;0.01560195995559824;0.015339649148422597;0.8318611619907772;0.9936250959895002;1.2962082451880623
54.162696;0.48629898845555364;-2.381130813902853e-06;-3.973617875957375e-07;-8.742143679104873e-07;-9.331477699251088e-07;0.42951848844052637;20.998386505171137;0.8385499069477912;0.015599974817596705;0.01533732380452592;0.8316176547812008;0.9937983138615202;1.2963147897548832
54.172696;0.48624265342411377;-2.3851309819182005e-06;-4.159650816601077e-07;-9.176092832336478e-07;-8.713251690449357e-07;0.42953310618608187;20.995845217647485;0.8385553796917774;0.015598171538137173;0.015335089536403798;0.8313806697475131;0.9939691682919173;1.2964259620777805
54.182696;0.48618539893405294;-2.3880834566268626e-06;-4.3522398206002784e-07;-9.604852043368765e-07;-8.081359270168082e-07;0.4295493313837825;20.99333886728204;0.8385601082208067;0.015596554680626316;0.015332955827489721;0.8311504714905393;0.9941377936879908;1.2965423462089205
54.192696;0.4861272364757197;-2.3897886269988183e-06;-4.5524716178501767e-07;-1.0027754035852974e-06;-7.435510117386385e-07;0.429567290137428;20.990872430923403;0.8385641601933543;0.015595124981156554;0.015330931965670203;0.8309272859507302;0.994304362046129;1.2966645941905388
54.202696;0.4860681540997099;-2.390016392042237e-06;-4.7611130138888453e-07;-1.044387749376975e-06;-6.775802097801344e-07;0.429587134051804;20.988450646768477;0.8385675070593738;0.01559388027774844;0.015329026671646703;0.8307113189923852;0.9944690666195823;1.2967932992268603
54.212696;0.48600815089992033;-2.38853845977299e-06;-4.979223893832425e-07;-1.0851727211767822e-06;-6.102659858480359e-07;0.4296089661302612;20.986078720642222;0.8385700170842949;0.015592815472217273;0.015327248168883811;0.830502764851741;0.9946320434465824;1.296928981612361
54.222696;0.48594725573744274;-2.3851454311991565e-06;-5.208388586363163e-07;-1.1249062515326312e-06;-5.416667734399786e-07;0.42963280900403517;20.983761337786873;0.8385714945940986;0.015591922901914914;0.015325604327197729;0.8303017462371384;0.9947933424782867;1.2970721845121824
54.232696;0.4858855081665235;-2.379648234083113e-06;-5.450449267654107e-07;-1.163320147351571e-06;-4.718598244844237e-07;0.4296586235922102;20.981501167569984;0.8385717462605935;0.01559119394478832;0.01532410205054349;0.830108270915898;0.9949529952658299;1.29722346795321
54.242696;0.4858229398673206;-2.371877736613538e-06;-5.707027490126852e-07;-1.2001485838648587e-06;-4.009498026573524e-07;0.4296863142913342;20.979298942168093;0.8385706176603063;0.015590620032710719;0.01532274665177804;0.8299222693929426;0.9951110533859815;1.297383264297873
54.252696;0.48575956709010026;-2.361679865145619e-06;-5.979204609766787e-07;-1.2351553156792642e-06;-3.290667911944503e-07;0.429715729006194;20.97715583557656;0.8385679430017986;0.015590192060137417;0.01532154232211988;0.8297436317221928;0.9952675711161352;1.2975517810871182
54.262696;0.48569538634908543;-2.3489006756785544e-06;-6.267615482987558e-07;-1.2681486083123835e-06;-2.5635932254892905e-07;0.4297466832327221;20.975075896401965;0.8385634543836674;0.015589899499301032;0.015320492818398519;0.8295721899254845;0.9954226486013606;1.297729034714694
54.272696;0.4856303735702319;-2.3333822867334842e-06;-6.572569070785072e-07;-1.298979749225323e-06;-1.8299320298040071e-07;0.4297790024293759;20.973065193938595;0.8385567780391755;0.015589730850900681;0.015319601144314255;0.8294077027961994;0.9955765123882075;1.2979148957681088
54.282696;0.48556448225649324;-2.314988182018408e-06;-6.893955684931273e-07;-1.3275266241110947e-06;-1.0915278688116385e-07;0.4298125634362206;20.971128603390213;0.8385475345975569;0.015589674923167995;0.015318869290223107;0.8292498963159413;0.9957295173018507;1.2981090991220896
54.292696;0.4854976673456647;-2.2936374998001363e-06;-7.23117992469821e-07;-1.3536851034716514e-06;-3.502607091388865e-08;0.429847294297431;20.96926842697954;0.8385354256748511;0.015589721116474477;0.015318299186802456;0.8290985680777222;0.9958820805715166;1.298311262097207
54.302696;0.4854299545692144;-2.269320296881968e-06;-7.583183326898724e-07;-1.3773519270090674e-06;3.922002635155369e-08;0.42988312708362253;20.967485705515237;0.8385202539427367;0.015589858819045836;0.015317894239097575;0.8289536872170709;0.9960346430476931;1.298520873900423
54.312696;0.48536149664964195;-2.2420927353926477e-06;-7.94857321239808e-07;-1.398373595252397e-06;1.1343045702642619e-07;0.4299199591640934;20.96578155989888;0.8385018911138136;0.015590077446367997;0.015317659698767352;0.8288153623845296;0.9961876982765128;1.2987372852315537
54.322696;0.485292556336339;-2.212062758337093e-06;-8.325798645950848e-07;-1.4165091770488734e-06;1.8742133001918633e-07;0.42995766846209044;20.96415753478411;0.8384802012241775;0.01559036743145212;0.015317601109974686;0.8286837105450351;0.9963418418540843;1.2989598271032001
54.332696;0.48522343108301974;-2.1793762821589783e-06;-8.713242105527924e-07;-1.431466374095514e-06;2.6096843866454683e-07;0.42999615135912833;20.96261503590963;0.838454975540913;0.015590720703599174;0.015317722871846918;0.8285587985983068;0.9964977516965081;1.2991880074840383
54.342696;0.4851543699416235;-2.1442080592779537e-06;-9.109289451385245e-07;-1.4429704400597621e-06;3.338383473019845e-07;0.4300353249833963;20.961153686053343;0.8384259051060114;0.01559112991924248;0.015318027786614992;0.8284406623822965;0.9966560707292446;1.299421599557428
54.352696;0.4850855322412729;-2.106749420058482e-06;-9.512407210219094e-07;-1.4507989018588117e-06;4.0581557853144283e-07;0.43007510304700625;20.959770433962994;0.8383925672417739;0.015591587591426315;0.01531851614988963;0.8283292811864312;0.9968172626694947;1.2996605971216229
54.362696;0.4850170138248964;-2.067190311398918e-06;-9.921070173843591e-07;-1.4547907295219368e-06;4.7670539164968597e-07;0.4301153757550249;20.958460472332455;0.8383544519427779;0.015592085745930238;0.01531918542682248;0.8282245270273898;0.996981539736883;1.2999051145533458
54.372696;0.48494890784588646;-2.025703433016047e-06;-1.03335205765497e-06;-1.4548517094387153e-06;5.463338083240105e-07;0.4301560047140887;20.957218202190575;0.8383110327404345;0.015592615760675445;0.015320031116939983;0.8281261747628645;0.9971489071553237;1.3001552229533588
54.382696;0.4848813123706993;-1.9824389756212075e-06;-1.074781358826068e-06;-1.4509541367844015e-06;6.145614749623388e-07;0.4301968410181268;20.956037898285896;0.8382618253336547;0.015593168284767554;0.015321046592777162;0.8280339322991267;0.9973192519868715;1.300410741844653
54.392696;0.4848142741363937;-1.937528538814982e-06;-1.116232546097489e-06;-1.4431297111503993e-06;6.812987847728176e-07;0.4302377453220928;20.95491476505864;0.8382064271371903;0.01559373342325752;0.015322222238142913;0.8279474287480189;0.9974924044192165;1.300671171123902
54.402696;0.48474776508491446;-1.891088345399316e-06;-1.1576046829806774e-06;-1.4314532507466528e-06;7.464903024679715e-07;0.4302785972910636;20.95384570975596;0.838144586816512;0.015594300891627066;0.015323546303001038;0.8278662408828199;0.9976681963354413;1.3009358291126834
54.412696;0.4846817087468751;-1.8432157249595912e-06;-1.1988473029572844e-06;-1.4160218703690571e-06;8.100652383907242e-07;0.43031931869159445;20.95282925471103;0.838076272342071;0.01559486021544391;0.015325007757822388;0.8277900218242193;0.9978464738824666;1.3012039430989386
54.422696;0.48461602053381464;-1.7939763906500006e-06;-1.23996684369457e-06;-1.3969415370209818e-06;8.718927474981413e-07;0.4303598888045887;20.951864495377258;0.8380016738401082;0.015595402212300137;0.015326598614566986;0.827718595597734;0.9980270301208852;1.3014745560091088
54.432696;0.48455066992770673;-1.7433985510462296e-06;-1.281044529755307e-06;-1.374335394743729e-06;9.317651266770507e-07;0.43040030421615294;20.95094976274924;0.8379211395614325;0.015595920809152002;0.01532831336179608;0.8276519027475929;0.9982095852536731;1.301746462832292
54.442696;0.48448572199518136;-1.6915014414255956e-06;-1.3222260878439636e-06;-1.348363988831543e-06;9.894144646991808e-07;0.43044052026180785;20.950082267100182;0.837835045069925;0.015596413058616374;0.015330146845812888;0.8275898862780914;0.9983938395109043;1.3020183295156966
54.452696;0.48442130341700446;-1.6383378213709483e-06;-1.3636894779874424e-06;-1.3192178118903419e-06;1.0445560541306304e-06;0.4304804407823356;20.94925900715135;0.8377436783614225;0.015596878012271975;0.015332093126947478;0.8275324392736506;0.9985794947203604;1.30228886914363
54.462696;0.48435752460559267;-1.5839962123588983e-06;-1.405608469060223e-06;-1.287091135092372e-06;1.096912202153801e-06;0.4305199371617082;20.948477907596374;0.8376472536226266;0.015597315479801673;0.015334145928560031;0.8274794142152322;0.9987662653836378;1.3025569382299302
54.472696;0.48429442983325444;-1.5285734634975042e-06;-1.4481269140031698e-06;-1.2521817978971017e-06;1.1462068541958628e-06;0.43055884216087964;20.94773818311277;0.8375459692070087;0.015597725177627026;0.015336299503247415;0.8274306218945172;0.9989539130854355;1.302821583940169
54.482696;0.4842319901684782;-1.4721633646845364e-06;-1.4913470187037216e-06;-1.214699435610358e-06;1.1921802312415661e-06;0.4305969443905849;20.94704018653626;0.8374399953680332;0.015598106992330224;0.015338548377840542;0.8273858214943692;0.9991422584807521;1.303082060934103
54.492696;0.48417009844661213;-1.4148447094751345e-06;-1.5353188173090663e-06;-1.1748486875126947e-06;1.2346218349043767e-06;0.43063404098916674;20.946384757994714;0.8373294672209195;0.015598461709928726;0.015340886551473459;0.8273447592636386;0.9993311647775764;1.303337742004328
54.502696;0.4841085660607928;-1.3566638158349064e-06;-1.580040839570233e-06;-1.1328072585782097e-06;1.2733857332602407e-06;0.4306699933232588;20.94577189422822;0.8372145465972662;0.015598791583924828;0.015343307423026462;0.8273072138750527;0.9995205377335222;1.3035879894477436
54.512696;0.4840471605104215;-1.2976503709196565e-06;-1.6254939434401758e-06;-1.0887227466729789e-06;1.3083903552056845e-06;0.4307047163802582;20.9452003067128;0.8370954560872258;0.015599100925889961;0.015345804321543014;0.8272729887399445;0.9997103608584932;1.3038321632546508
54.522696;0.4839856819317099;-1.2378430889827112e-06;-1.6716836573021234e-06;-1.042718171121324e-06;1.3396074836716296e-06;0.4307381560120394;20.944668401637422;0.8369724361634188;0.015599396243567825;0.015348370961694634;0.8272419028920824;0.9999006695614414;1.3040697246779496
54.532696;0.48392401027125587;-1.1772875185938942e-06;-1.718646937935333e-06;-9.948914849583564e-07;1.3670500224741557e-06;0.4307702997784638;20.944174691946063;0.8368457217027612;0.015599685409129184;0.015351001147899866;0.827213813172037;1.0000914035197959;1.3043002906976862
54.542696;0.48386210049349254;-1.1160329578566915e-06;-1.7664347500549784e-06;-9.453195056263514e-07;1.3907823050901518e-06;0.43080120329252036;20.943716915829725;0.8367155806918133;0.015599976609503562;0.015353687939698366;0.827188642127699;1.0002822981066575;1.304523631586297
54.552696;0.483799993951011;-1.0541451407447449e-06;-1.8150990088039838e-06;-8.940743964583991e-07;1.410934403323531e-06;0.4308310222687965;20.94329174587089;0.8365823464381761;0.01560027786157426;0.015356423582974846;0.8271663771483704;1.0004729336987028;1.3047396137005016
54.562696;0.4837378296745071;-9.917076515014394e-07;-1.8646801028415121e-06;-8.412432280568734e-07;1.427687312953874e-06;0.43086002077637964;20.942896364518443;0.8364463985311242;0.015600596119409782;0.015359200479974884;0.8271470032325002;1.0006628196027705;1.30494812125292
54.572696;0.4836757890918026;-9.288007709225682e-07;-1.91519634389259e-06;-7.869501408809549e-07;1.4412393129688256e-06;0.430888524684471;20.942529827133022;0.8363081050455412;0.015600935996994776;0.015362011628017107;0.8271304513138458;1.000851417689961;1.3051490466579017
54.582696;0.4836140261494488;-8.654832565815831e-07;-1.966636836133478e-06;-7.313669852732405e-07;1.4517847857794073e-06;0.43091686126647555;20.942192195390945;0.8361677722536287;0.015601300493915714;0.015364849804830384;0.8271166334946473;1.0010381700596318;1.3053423134953328
54.592696;0.4835526474884025;-8.017974118999338e-07;-2.018951724979213e-06;-6.746783496095535e-07;1.4595117702581133e-06;0.430945344458895;20.941883421008065;0.836025629640097;0.015601693301471336;0.015367706622903864;0.8271054640837181;1.0012225649612427;1.305527850832464
54.602696;0.4834917200691493;-7.377864055986715e-07;-2.0720444074958133e-06;-6.170256985768099e-07;1.4646078219575375e-06;0.43097428206305677;20.941604190480128;0.8358818300689046;0.015602119288214858;0.015370572433706682;0.8270968505568684;1.0014041520571453;1.3057055842155223
54.612696;0.4834312744381256;-6.735032937788837e-07;-2.125766249361382e-06;-5.584980585538478e-07;1.4672757132675163e-06;0.4310039553075695;20.941357596121897;0.8357364877902671;0.015602583129010536;0.01537343721086877;0.8270907188100606;1.0015824325164533;1.3058755353954212
54.622696;0.48337131344325535;-6.090061808242872e-07;-2.179922471305055e-06;-4.991612855886787e-07;1.4677368735273189e-06;0.4310345837786543;20.94114923994296;0.8355897587532752;0.015603088616228483;0.015376291307586665;0.8270870006618566;1.0017567538821255;1.306037902030247
54.632696;0.4833118332832698;-5.443543526083607e-07;-2.2343029891193123e-06;-4.390764537393154e-07;1.4662011477432044e-06;0.4310662986767871;20.9409850896056;0.8354418660807215;0.015603638787965338;0.015379124951247228;0.8270855559379339;1.0019263654188366;1.3061929853151908
54.642696;0.48325282669054165;-4.796227873280204e-07;-2.2887170029475235e-06;-3.7830483252488816e-07;1.4628429637311903e-06;0.43109912657761285;20.940869289977144;0.8352930699631734;0.015604235973055141;0.015381928035512806;0.827086149338236;1.0020905351240428;1.306341086350626
54.652696;0.4831942663580707;-4.1491634962525887e-07;-2.343004929829419e-06;-3.169042057273322e-07;1.4578093018627209e-06;0.4311330001818978;20.940804194000773;0.8351436615437035;0.01560488218419598;0.015384691338513804;0.8270885339072155;1.0022486068433225;1.306482470188822
54.662696;0.48313610385131606;-3.5035598677084844e-07;-2.3970422605289963e-06;-2.549174440673554e-07;1.451224197019901e-06;0.43116780481251876;20.94079133064402;0.834993950774412;0.0156055797606155;0.015387406880772295;0.8270925563816534;1.0024000531914798;1.3066173967645396
54.672696;0.48307827003564235;-2.860632611835387e-07;-2.450740795763178e-06;-1.9237184753548073e-07;1.4431823346992391e-06;0.4312034227541062;20.940830893707787;0.8348442593350253;0.01560633060333345;0.01539006710086356;0.8270982086550105;1.0025445228550907;1.3067462069116849
54.682696;0.4830206526159504;-2.2216640057544142e-07;-2.504030644851569e-06;-1.2929461807528906e-07;1.433770510582827e-06;0.4312397416102182;20.940920523219027;0.8346949589311323;0.015607134225502306;0.015392665287019748;0.8271056250920912;1.0026818013032965;1.3068693285970512
54.692696;0.48296309789295994;-1.588051371698776e-07;-2.556843214159042e-06;-6.572487323539549e-08;1.423110087953294e-06;0.43127664033463176;20.941055519815812;0.8345464611339272;0.015607987637782155;0.015395196943980035;0.8271150480109581;1.0028117231415503;1.306987173004758
54.702696;0.4829054643852876;-9.613232310102173e-08;-2.6091078173966575e-06;-1.7032500145522087e-09;1.4113569867584966e-06;0.43131397067025073;20.941229900401087;0.8343991400791511;0.01560888713448365;0.015397660366530834;0.8271267627491178;1.0029340878994046;1.3071000953595167
54.712696;0.4828476557594822;-3.431399940097388e-08;-2.660735870340063e-06;6.273935890873323e-08;1.3986425082458338e-06;0.43135155137582804;20.94143653657185;0.834253302371116;0.015609829088259282;0.015400055930668696;0.8271410314525086;1.0030485920744077;1.307208422121833
54.722696;0.4827895899515038;2.6492956575144434e-08;-2.7116014048285973e-06;1.2756139359141205e-07;1.3850262354882629e-06;0.4313891919346408;20.94166663451364;0.8341092142061994;0.015610809355552842;0.015402384054928083;0.8271581221462653;1.0031548629252904;1.3073124602452164
