time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.517465;0.4804584569441426;-3.3027832542178467e-06;-2.600416010630334e-06;1.2104175494431182e-06;1.2429000868007534e-08;0.48100128054787555;10.023044037592358;0.8381617479456741;0.015632332191523077;0.015646392917576746;0.8296122176529794;0.9858373249949874;1.2975455178056805
60.527465;0.4804400673152266;-3.233264354971958e-06;-2.5705400777962578e-06;1.1430849539310555e-06;-3.3083061808740204e-08;0.481071715023381;10.023188998171563;0.8383926435237535;0.01563096128955799;0.01564437350061513;0.8296158332128384;0.9860277832975506;1.2973349759462514
60.537465;0.4804219565376494;-3.161547562074936e-06;-2.538502014906996e-06;1.077204104695077e-06;-7.967322658463555e-08;0.4811424275086283;10.02330813056295;0.83862011635712;0.015629593903758628;0.015642309213631217;0.8296181328237118;0.9862276951665456;1.2971260646462972
60.547465;0.48040426162005473;-3.088001600997174e-06;-2.5044204335713657e-06;1.0128388199724097e-06;-1.2718835061328358e-07;0.48121342101856757;10.023403149721297;0.8388438927256279;0.01562822352779458;0.015640203825983086;0.8296187094627903;0.9864368193885553;1.2969188553907152
60.557465;0.48038712904571923;-3.013018134280454e-06;-2.468431294090842e-06;9.500547476637555e-07;-1.754275570111135e-07;0.4812846953648726;10.023476888967513;0.839063820298092;0.01562684257531545;0.01563806301586182;0.8296171024019747;0.9866548103166142;1.296713403779828
60.567465;0.48037065012365165;-2.9369965215259308e-06;-2.430680456011622e-06;8.888972552449692e-07;-2.241766713976337e-07;0.48135620184114447;10.023532339693915;0.8392798210253266;0.015625445095282974;0.015635892711436783;0.8296129015602665;0.986881279683383;1.296509861242929
60.577465;0.4803548638969945;-2.8603411691581814e-06;-2.3913280729049485e-06;8.294096937670593e-07;-2.732167335432377e-07;0.4814278244121405;10.023571656080016;0.8394918928484946;0.015624027702665392;0.015633698527122854;0.829605835627395;0.9871158010171089;1.2963084986421431
60.587465;0.4803397940432612;-2.783457258070363e-06;-2.3505597848623615e-06;7.716560053615331e-07;-3.2233259139604754e-07;0.48149940307148986;10.02359596274235;0.8397001143119127;0.015622586788960507;0.01563148556717466;0.8295957818532548;0.9873579123709942;1.29610958716258
60.597465;0.48032546710423624;-2.7067406546220336e-06;-2.3085938618509453e-06;7.156919606799046e-07;-3.71334355470649e-07;0.4815707903940643;10.023605948556495;0.8399045697706748;0.015621116589547849;0.015629258032471265;0.8295826707458337;0.9876071495045675;1.2959132698918578
60.607465;0.48031191948903645;-2.6305744100260653e-06;-2.265678945107915e-06;6.615236327330892e-07;-4.200653990317259e-07;0.48164189350731185;10.023602370316246;0.8401052086105102;0.01561961112765372;0.01562702016456205;0.8295664214786043;0.9878630765326165;1.2957195722852664
60.617465;0.4802991954289404;-2.5553266135875904e-06;-2.2220848907561792e-06;6.091061876498436e-07;-4.6839810182248803e-07;0.48171264689916;10.02358588954338;0.8403017486927318;0.015618067217002096;0.015624777624162754;0.8295470001277411;0.9881253285990013;1.295528463574372
60.627465;0.48028733062072493;-2.4813334909096215e-06;-2.178083826397074e-06;5.583685916669334e-07;-5.162277915264502e-07;0.4817829671782069;10.02355664224787;0.8404937211969538;0.015616484774734842;0.01562253716137579;0.829524478597513;0.9883936204122624;1.2953398077695841
60.637465;0.48027633741098025;-2.408879189620979e-06;-2.1339278683039594e-06;5.092415007770435e-07;-5.634586104135075e-07;0.48185276872629446;10.023514051526023;0.8406805912582501;0.015614865196777255;0.015620305083756999;0.8294990131204409;0.9886676739966888;1.295153292179319
60.647465;0.48026619027012857;-2.3382003753615565e-06;-2.08984058490553e-06;4.616756465861148e-07;-6.099905130789825e-07;0.4819219921122772;10.023456821098097;0.8408618233704024;0.015613211417333848;0.015618087061636794;0.8294708052856276;0.9889471839308465;1.2949685072823969
60.657465;0.4802568029828122;-2.269524541717399e-06;-2.046018273376128e-06;4.156268980946879e-07;-6.557170327151735e-07;0.4819905705643481;10.023382837538156;0.8410368968516385;0.015611529393585215;0.015615889788158003;0.8294400753272927;0.9892318312148481;1.2947850772825837
60.667465;0.48024801933476063;-2.203093022302839e-06;-2.0026296218768653e-06;3.7102468871048526e-07;-7.005322973889704e-07;0.48205837125684836;10.02328881533553;0.8412053366491186;0.015609827532030376;0.0156137217611821;0.8294070205686521;0.9895212499775526;1.2946026655112841
60.677465;0.4802396506478909;-2.1391319983118913e-06;-1.9598108252562614e-06;3.277753655252388e-07;-7.44338354423778e-07;0.4821251903719494;10.023170253306052;0.8413667589357576;0.015608113849911828;0.015611592384991472;0.8293717792528077;0.9898150125200214;1.2944209769166874
60.687465;0.4802315370498527;-2.0778209760874474e-06;-1.917666089441312e-06;2.8579449227510625e-07;-7.870374613493766e-07;0.482190795965089;10.02302249603294;0.8415209130772994;0.01560639436281474;0.015609511513075333;0.8293344392922684;0.9901126986338518;1.2942398814017682
60.697465;0.4802235596854175;-2.0192986350811615e-06;-1.8762756753227129e-06;2.450266578217208e-07;-8.285124911226805e-07;0.48225495745157526;10.022842132886812;0.8416677097738235;0.015604673980088628;0.015607489603687784;0.8292950759555785;0.990413990558611;1.2940594802125762
60.707465;0.48021560424055254;-1.963688835057338e-06;-1.8356891144707627e-06;2.0543957736365098e-07;-8.686095482919656e-07;0.4823174484414839;10.02262702153579;0.8418071972770449;0.015602957537234891;0.015605536993150005;0.8292537776847069;0.990718734006664;1.293880053838376
60.717465;0.4802075458238644;-1.9111244143966757e-06;-1.7959103368490942e-06;1.669938111637072e-07;-9.071347462386213e-07;0.48237804664201156;10.022375112167355;0.8419394672539469;0.015601249412375447;0.01560366228720128;0.8292106599284267;0.9910269138088157;1.2937020540967366
60.727465;0.4801992747643795;-1.8617462665556157e-06;-1.7568926223850194e-06;1.2960580272044035e-07;-9.438775478513872e-07;0.48243653645963963;10.022084114928923;0.842064574396918;0.015599552727950905;0.015601871058908975;0.8291658619236499;0.9913385290536797;1.2935261166104899
60.737465;0.48019072769340176;-1.8156695465513917e-06;-1.7185401983142806e-06;9.31291139631527e-08;-9.786411472387287e-07;0.48249270701068275;10.021752501561561;0.8421825604848575;0.01559786946827953;0.01560016535915453;0.8291195194112336;0.9916534499301902;1.293353006619609
60.747465;0.4801819006308694;-1.7729563648031078e-06;-1.6807193506847954e-06;5.736532221504966e-08;-1.011253039895784e-06;0.4825463687076061;10.021380291436438;0.8422935373153679;0.015596200932870318;0.015598543994817207;0.8290717689295752;0.9919713565626183;1.293183545381929
60.757465;0.48017284230390905;-1.7336344711393933e-06;-1.6432717798579184e-06;2.2109359936302757e-08;-1.041564244617473e-06;0.48259741037875353;10.02096866190564;0.842397716583643;0.015594547794284977;0.01559700378979381;0.8290227787743301;0.9922918185319336;1.2930185176841
60.767465;0.48016362406877117;-1.6977290126903501e-06;-1.6060222788912045e-06;-1.279405971331937e-08;-1.0694459331774718e-06;0.48264584249758646;10.020518884899934;0.8424953666929128;0.015592910713852319;0.0155955405068934;0.82897273902079;0.9926144941830605;1.2928585607869796
60.777465;0.48015429592715936;-1.6652655433226368e-06;-1.5687847854659298e-06;-4.743110960196749e-08;-1.0947935519439137e-06;0.48269176286327325;10.020031803176272;0.8425867607758466;0.015591290980750148;0.01559414768000536;0.8289218141543079;0.992939271533451;1.2927041213394788
60.787465;0.48014485266722007;-1.6362636201725528e-06;-1.531375542441772e-06;-8.184829982485451e-08;-1.1175465903521428e-06;0.48273526893880037;10.01950783947566;0.8426721335451013;0.01558968986798435;0.015592815276550683;0.8288700920659691;0.9932661870383367;1.2925554940939705
60.797465;0.4801352204670413;-1.6107283701152476e-06;-1.4936423861074444e-06;-1.1609198672217397e-07;-1.1376938480007537e-06;0.4827763852458957;10.018946783350204;0.8427516288969336;0.015588108140061646;0.015591530428767304;0.8288175674169298;0.9935952354695935;1.292412857416104
60.807465;0.48012527096635244;-1.5886230916978011e-06;-1.4554788431706846e-06;-1.5022274556411996e-07;-1.1552445416803926e-06;0.48281504736429876;10.018348274117544;0.8428252820424306;0.015586546626948486;0.015590278769715719;0.8287641888076798;0.9939262443127523;1.29227626566026
60.817465;0.48011487020152654;-1.5698470506170262e-06;-1.4167926995750609e-06;-1.8430739329945032e-07;-1.1701996193254904e-06;0.48285113790387285;10.017712908499247;0.8428930601679229;0.015585006592381078;0.01558904546535048;0.8287099199805432;0.9942587956173384;1.292145636487034
60.827465;0.48010392748897285;-1.5542434396751418e-06;-1.3774752671920324e-06;-2.184097903798333e-07;-1.182552018624303e-06;0.4828845467194015;10.01704201333824;0.8429548994011093;0.015583489481581824;0.015587816687560867;0.8286547459399624;0.9945922071686755;1.2920208003142026
60.837465;0.4800923950663474;-1.541615913202527e-06;-1.3374163329341273e-06;-2.525888389669325e-07;-1.1922963799682007e-06;0.4829152329634334;10.016336439659543;0.8430107360380986;0.015581996615451427;0.015586580572063602;0.8285986399302614;0.9949256310043537;1.291901598992187
60.847465;0.4800802438950383;-1.5317444078591378e-06;-1.2965315661528515e-06;-2.868911484606856e-07;-1.1994303002981595e-06;0.4829432546100645;10.015596450462828;0.843060579941124;0.015580529101058527;0.01558532643567227;0.8285415600615208;0.9952581675539116;1.291787930285565
60.857465;0.4800674675772949;-1.5244172554703083e-06;-1.2547683257358245e-06;-3.213338434809804e-07;-1.2039598623202362e-06;0.4829687494705013;10.014822946765435;0.8431045708497336;0.015579087848476945;0.015584043245684404;0.8284835022702182;0.995588897609063;1.29167973101471
60.867465;0.4800540968987588;-1.5194637428458613e-06;-1.2121015718113287e-06;-3.559005950550672e-07;-1.2059135904485187e-06;0.4829919132883452;10.014018615376548;0.8431429559062257;0.015577673895545615;0.01558271932392312;0.8284245459195064;0.9959168653765251;1.2915769458896194
60.877465;0.48004018770476137;-1.5167696517756771e-06;-1.168522664321069e-06;-3.905443119950039e-07;-1.2053411022803077e-06;0.48301300765395433;10.013188250019207;0.8431760162865101;0.015576289370062014;0.0155813435734308;0.8283648476546431;0.9962410483913936;1.2914794647866983
60.887465;0.4800257860845562;-1.5162788224395754e-06;-1.1240201310638521e-06;-4.2516222386905463e-07;-1.202290220154452e-06;0.483032369603004;10.012338123825549;0.8432039917516458;0.0155749382113676;0.015579906745131959;0.8283046209361786;0.9965603716273628;1.2913870775634464
60.897465;0.4800108919115424;-1.5179732540065068e-06;-1.0785703649632427e-06;-4.595791218203387e-07;-1.1967978693060558e-06;0.4830503965559355;10.011474405489073;0.8432270535007228;0.015573625379676924;0.01557840146420026;0.8282440979619898;0.9968738095807221;1.2912995117639305
60.907465;0.47999543707979886;-1.5218519799913866e-06;-1.0321383603336834e-06;-4.935987155633909e-07;-1.1889048907579856e-06;0.4830675204241304;10.010602210511209;0.8432453042743652;0.015572355370187738;0.01557682088480199;0.828183478346776;0.9971804815155263;1.2912164943867799
60.917465;0.47997928447812777;-1.5279326266137908e-06;-9.84683327705085e-07;-5.270795550701237e-07;-1.178663882682102e-06;0.48308418625081617;10.009726012091004;0.8432587834082361;0.015571131673558353;0.015575157802871548;0.8281228974913464;0.9974796619162122;1.2911377557694128
60.927465;0.47996224405679927;-1.5362541346574454e-06;-9.361773275661045e-07;-5.599547424049022e-07;-1.1661267076611625e-06;0.48310082292576184;10.008849697524894;0.8432675199517448;0.015569956875513078;0.015573405870248212;0.8280624216220174;0.997770753338772;1.2910629753056946
60.937465;0.47994410365199996;-1.54686141622635e-06;-8.8662485131429e-07;-5.922086630136792e-07;-1.1513318416517598e-06;0.4831178062583322;10.007976237277385;0.8432715728650098;0.015568832527614077;0.015571560707563263;0.8280021158377124;0.9980532821852447;1.2909917865376348
60.947465;0.47992466102680065;-1.5597799247794307e-06;-8.360665647011908e-07;-6.238587978690963e-07;-1.1343237713392306e-06;0.48313542364928974;10.007108201234102;0.8432709781973262;0.015567758455568044;0.015569618505771756;0.8279421460965151;0.9983269270785402;1.2909238669099183
60.957465;0.4799037233279165;-1.5750006638059382e-06;-7.845731007964332e-07;-6.549379190216329e-07;-1.11518658265659e-06;0.4831538358671433;10.00624852732596;0.8432656742971028;0.015566731907337645;0.015567574184007147;0.8278828209344045;0.9985915061667155;1.290858962998077
60.967465;0.47988107792692986;-1.5924878900075847e-06;-7.322244489773756e-07;-6.854709165557965e-07;-1.0940342408117914e-06;0.4831730750581506;10.0054007603548;0.8432554789752781;0.01556574792563593;0.015565421484708282;0.8278246078858054;0.9988468975651125;1.2907968645019354
60.977465;0.4798565018793588;-1.6121925360318887e-06;-6.790829544296552e-07;-7.15466291066092e-07;-1.0709753926587846e-06;0.4831931060281327;10.004569059270155;0.8432401032894813;0.015564800629611006;0.015563154001117208;0.8277681458817666;0.9990930064824626;1.290737396856793
60.987465;0.4798298165588547;-1.6340473286685177e-06;-6.252021878449686e-07;-7.449251212328383e-07;-1.0461080250386588e-06;0.4832138698594078;10.003758042074422;0.8432192115048611;0.015563883879032386;0.015560766314701695;0.8277141949996815;0.999329799924351;1.290680354405268
60.997465;0.479800904081314;-1.6579507445961662e-06;-5.70653895596429e-07;-7.738553051813721e-07;-1.0195274354877212e-06;0.48323525857569904;10.002972133522071;0.8431925401142549;0.015562991479218745;0.015558255783293846;0.8276635240448562;0.9995573157791928;1.290625423605473
61.007465;0.4797696785039231;-1.6837581149402703e-06;-5.15521887393625e-07;-8.022834731707279e-07;-9.913244209961501e-07;0.4832571061854803;10.002214604552828;0.8431600020774499;0.015562117670317243;0.015555624027358881;0.8276167900029596;0.9997756198345203;1.2905722726068725
61.017465;0.47973607794827006;-1.7112799615960576e-06;-4.598824593701911e-07;-8.302597066214141e-07;-9.615877124043087e-07;0.48327924453010135;10.001487295313732;0.8431217128951566;0.015561257598890047;0.015552876681455862;0.8275744698906712;0.9999847305178874;1.2905207667542151
61.027465;0.47970007860267816;-1.7402862325888413e-06;-4.0380357687214647e-07;-8.578537978909642e-07;-9.304033642545639e-07;0.483301551760544;10.000791099888758;0.8430779519533974;0.015560406751228396;0.015550021948950603;0.8275369124967557;1.000184567535572;1.2904710781482651
61.037465;0.47966168518179575;-1.7705155734459644e-06;-3.473622910593614e-07;-8.851367492570108e-07;-8.97838686799628e-07;0.4833239407421296;10.000125897050816;0.8430290993724101;0.015559559750108106;0.015547069180894614;0.8275044257189853;1.0003750161897798;1.2904236252431047
61.047465;0.4796208918431186;-1.8016824188560153e-06;-2.9066119886390334e-07;-9.121487549080633e-07;-8.639285983862708e-07;0.48334631058998717;9.999490361465659;0.8429755900053606;0.015558710313821899;0.015544027814455656;0.8274772346288584;1.0005560819150545;1.290378995575537
61.057465;0.4795776524911559;-1.8334783039251273e-06;-2.3381322779489593e-07;-9.388828251720832e-07;-8.286802006157553e-07;0.4833685184332052;9.99888261906742;0.84291786805806;0.015557852065389273;0.015540906540428532;0.8274553775459693;1.000727956654677;1.2903379054229989
61.067465;0.4795318815027486;-1.8655787299648148e-06;-1.7691164639234648e-07;-9.65294367010326e-07;-7.920821495225824e-07;0.48339040276947437;9.998300349843019;0.8428563167838886;0.015556978766657209;0.01553771261196676;0.8274386702632797;1.0008909440325406;1.2903010887144242
61.077465;0.47948347158785887;-1.8976673465352187e-06;-1.2002982978371637e-07;-9.913073910264736e-07;-7.54106607938507e-07;0.4834118222485606;9.997740300066877;0.8427912399727111;0.01555608464894258;0.015534451674937194;0.8274267246137799;1.001045372101274;1.2902691499973087
61.087465;0.47943232189536344;-1.929461395580033e-06;-6.324020069679662e-08;-1.0168126197648082e-06;-7.147215041021768e-07;0.48343265166934496;9.997198919397741;0.8427229051238337;0.015555165449611106;0.015531128463885895;0.8274189901937572;1.0011915493636592;1.2902425356008598
61.097465;0.4793783565929171;-1.960728677243968e-06;-6.619176428483418e-09;-1.0416816535912666e-06;-6.739269002214475e-07;0.48345274027680424;9.996673510614068;0.8426515578700309;0.015554218878255498;0.01552774771723442;0.8274148302129749;1.0013297259022442;1.290221581044208
61.107465;0.47932150152270064;-1.991310082358196e-06;4.975434466846916e-08;-1.0657859817370594e-06;-6.317857433080837e-07;0.48347188584929673;9.996162496863722;0.842577445215694;0.015553244251720841;0.015524314597306813;0.8274136530803289;1.001460040055757;1.2902064828093471
61.117465;0.4792616515848267;-2.0211269173920803e-06;1.0578165368336508e-07;-1.0889933749105928e-06;-5.884093303652194e-07;0.48348982421053166;9.99566503811664;0.8425008853414792;0.015552242396589283;0.015520834754233033;0.827415016245032;1.0015825107160627;1.290197228287453
61.127465;0.4791986789392121;-2.0501432890451184e-06;1.6131776804054945e-07;-1.11115577746786e-06;-5.439124020262263e-07;0.48350623114109453;9.995180707158077;0.8424222865975765;0.015551215682260724;0.015517314240884537;0.8274186025945153;1.0016971228402622;1.2901935838352134
61.137465;0.47913245304377117;-2.0783180056080672e-06;2.1617280770003218e-07;-1.1321135268696232e-06;-4.983843960804645e-07;0.4835207786785562;9.99470964592107;0.8423420751920653;0.015550167830266963;0.015513759229793665;0.8274241602736734;1.0018039169155313;1.2901951334640562
61.147465;0.4790628561750127;-2.105596669192441e-06;2.7014499179927856e-07;-1.1517119037175258e-06;-4.518924610018646e-07;0.48353320492909935;9.994253193904568;0.8422605800748656;0.015549103602092064;0.015510175883498345;0.8274314870382842;1.0019029848935206;1.2902013675358233
61.157465;0.4789898209768395;-2.1319434340914678e-06;3.230469641325909e-07;-1.169811174218908e-06;-4.0451567869041186e-07;0.48354332010679646;9.993814328122946;0.8421779374915119;0.01554802757500605;0.01550657071837622;0.8274404144378712;1.0019944143930481;1.29021175478392
61.167465;0.47891335926367595;-2.157367804169783e-06;3.747098205753299e-07;-1.1862746245641958e-06;-3.5638544243025426e-07;0.4835509823148647;9.993397225289614;0.8420940827180335;0.01554694236855591;0.015502950806159195;0.8274508132189436;1.0020782579767207;1.2902257498427923
61.177465;0.4788335579466662;-2.181910171922787e-06;4.249831382020003e-07;-1.2009551133490866e-06;-3.07675040692392e-07;0.4835560992186954;9.99300628691348;0.8420088247449832;0.015545848394861308;0.015499323595509892;0.8274626361686732;1.002154502306735;1.29024288373694
61.187465;0.47875057323598347;-2.2056014006028724e-06;4.737351433154229e-07;-1.2137097921825484e-06;-2.5854530738768377e-07;0.48355863268165017;9.99264558930823;0.8419219217920088;0.0155447451937726;0.015495697382264358;0.8274759185881385;1.0022230636285927;1.2902629069251128
61.197465;0.47866461637542135;-2.2284340668831418e-06;5.208482208058798e-07;-1.2244164950119056e-06;-2.0910978843297995e-07;0.4835585892829955;9.992318847800902;0.8418331071367653;0.015543632768037479;0.015492082346084343;0.8274907220241982;1.0022838736511843;1.2902857489603425
61.207465;0.47857590975327985;-2.2503719192763025e-06;5.66219408061275e-07;-1.232974536662792e-06;-1.5943065421254943e-07;0.4835560136026638;9.992029551306773;0.8417420927269401;0.015542512364822268;0.015488491007357203;0.8275070947891885;1.0023369487102487;1.290311348832851
61.217465;0.4784846456892124;-2.2713847557855628e-06;6.097703400270639e-07;-1.2393125513693452e-06;-1.0952721404492412e-07;0.4835509806728313;9.991781270892973;0.8416485933125911;0.015541386962662943;0.015484937680511495;0.827525050055863;1.0023823668080978;1.2903395766988692
61.227465;0.4783909773298687;-2.291465164277531e-06;6.514515147111353e-07;-1.2433978515213955e-06;-5.939917643508547e-08;0.48354360020080966;9.991577962853246;0.8415523719712198;0.015540261686365629;0.015481437004901991;0.8275445023698406;1.002420243868032;1.2903702464038553
61.237465;0.4782950296072441;-2.3106268922936618e-06;6.912344257510543e-07;-1.2452335563175727e-06;-9.056852040661283e-09;0.48353404463121036;9.991424042270172;0.8414532783595371;0.015539143507906347;0.015478002186094356;0.8275652160516178;1.0024507595036094;1.2904031316133082
61.247465;0.47819691663578345;-2.3288999987397406e-06;7.29104740028841e-07;-1.2448477948929966e-06;4.1459562956836364e-08;0.4835225459078449;9.99132413878671;0.8413512463090491;0.01553804003428948;0.015474643629490296;0.827586848410735;1.0024741797846417;1.2904379681952265
61.257465;0.47809676902969467;-2.3463177750647824e-06;7.650646121094599e-07;-1.2422812025413082e-06;9.208358509505737e-08;0.48350934351124486;9.991282816286384;0.8412462561489008;0.015536958454285774;0.015471367908340658;0.8276090434281406;1.0024908455664971;1.2904744401820438
61.267465;0.477994772225061;-2.3629037516861623e-06;7.991387830414812e-07;-1.2375772920392348e-06;1.4274905568059462e-07;0.4834946624011472;9.99130472100446;0.8411382924365606;0.015535905374689256;0.0154681777438258;0.8276315240188611;1.002501185904526;1.2905121754400275
61.277465;0.47789119627069193;-2.3786554289929033e-06;8.313749428559296e-07;-1.230782085884297e-06;1.9341415466725657e-07;0.483478725920212;9.991394729758163;0.8410273175961857;0.015534887773557259;0.015465073660628114;0.8276541649282033;1.0025057673263402;1.2905508031289372
61.287465;0.47778639558682184;-2.3935316138778135e-06;8.618391681696057e-07;-1.2219526701257634e-06;2.440651499860775e-07;0.48346173278704835;9.991557558395947;0.8409132917924186;0.015533914246708998;0.015462055991203568;0.8276769897764896;1.0025052466882332;1.2905900473320389
61.297465;0.4776807749598201;-2.407468390021336e-06;8.906158246628873e-07;-1.2111511673660838e-06;2.9471609630294574e-07;0.48344381896950833;9.991797258137098;0.8407962192374543;0.015532994499216902;0.01545912554499323;0.8277000925708097;1.0025002104979412;1.2906297213549789
61.307465;0.4775747518877869;-2.420405278980603e-06;9.178058924988234e-07;-1.1984159051317952e-06;3.4540731123648806e-07;0.4834250608229332;9.992117038816613;0.8406761591539595;0.015532136895838376;0.015456282618583223;0.8277235798512581;1.0024910914344;1.2906695703158981
61.317465;0.47746875528336413;-2.4322958337140357e-06;9.435142160331742e-07;-1.183741692287344e-06;3.9618411054039185e-07;0.4834055020212;9.992519034467746;0.8405532102254832;0.01553134696032293;0.01545352569540602;0.8277475797355494;1.0024782297634742;1.2907091116912741
61.327465;0.4773632276310948;-2.443105837524207e-06;9.678402233930453e-07;-1.167091555261995e-06;4.4707598612859056e-07;0.48338516930792536;9.993003680373313;0.840427510296429;0.015530628268107166;0.01545085125562455;0.8277722476840568;1.0024619729548714;1.2907476526179569
61.337465;0.47725860111199914;-2.4528172532348495e-06;9.90878798582662e-07;-1.148424759512757e-06;4.981103230962278e-07;0.48336407880000837;9.993569490185743;0.8402992306430833;0.015529983933975986;0.015448254172274628;0.8277977297826679;1.0024427740277189;1.290784504823332
61.347465;0.4771552965667415;-2.4614440185290352e-06;1.0127206309985861e-06;-1.1277146675252057e-06;5.493318476478297e-07;0.4833422436112784;9.994213863543573;0.8401685430181218;0.01552941732156917;0.015445728154880514;0.8278241484058543;1.0024212673923873;1.2908192384444739
61.357465;0.4770537444788864;-2.469026444180223e-06;1.0334579567286782e-06;-1.1049514951648963e-06;6.007934048762096e-07;0.48331967954005256;9.994934055336703;0.8400356343257606;0.015528931980319011;0.015443266867579342;0.8278516277865058;1.002398219383841;1.2908517833089208
61.367465;0.4769543777836535;-2.4756080913516973e-06;1.0531969506484642e-06;-1.080144164852502e-06;6.525369969608569e-07;0.48329640211076946;9.995727404447521;0.8399008061195883;0.015528531062499119;0.015440864763644643;0.8278802985204032;1.002374359775946;1.2908823509620815
61.377465;0.4768575998890108;-2.4812428863361535e-06;1.0720513026866488e-06;-1.0533284288920546e-06;7.045793222711075e-07;0.4832724219301245;9.996591225837593;0.8397645276960936;0.015528216304197902;0.01543851569800593;0.8279102454521005;1.0023502471345527;1.2909113038593902
61.387465;0.47676376054266817;-2.4860133221073477e-06;1.0901143696733e-06;-1.0245722736223551e-06;7.56908511095845e-07;0.4832477473201568;9.997522890905497;0.8396273570172592;0.01552798716753359;0.015436210948110917;0.8279414364830254;1.002326241387546;1.2909390833478949
61.397465;0.4766731429949748;-2.490012153762619e-06;1.107446265445643e-06;-9.939713221597808e-07;8.095064874128523e-07;0.48322236508100175;9.998519820725795;0.8394898513574365;0.01552784125888373;0.015433940000830398;0.8279737416898949;1.0023025574352735;1.2909662166095976
61.407465;0.4765859451787791;-2.493306100553437e-06;1.1240791691798144e-06;-9.616445288989148e-07;8.623850467911002e-07;0.48319619530258456;9.999579385221109;0.8393525763086364;0.015527775448381595;0.015431692638111685;0.8280070614158612;1.0022793715240665;1.2909933265231126
61.417465;0.47650227932581696;-2.4959214901442335e-06;1.1400143438224312e-06;-9.277374218967973e-07;9.156083290052435e-07;0.4831690946731644;10.000698837543284;0.8392161603679165;0.015527786197682856;0.015429458885300902;0.8280413839839541;1.0022569137489774;1.2910210733408056
61.427465;0.4764222187276792;-2.497853464546938e-06;1.1552224841242542e-06;-8.924201830982255e-07;9.69286452755409e-07;0.4831409089459423;10.001874857159159;0.8390813321549686;0.015527869206531354;0.015427228497319674;0.828076687115456;1.0022354526844273;1.2910500934743387
61.437465;0.47634585580518396;-2.499086281390039e-06;1.1696657464874427e-06;-8.558705993231838e-07;1.0235467055121925e-06;0.48311148323065806;10.00310300657168;0.8389489190543283;0.015528019605362835;0.015424992652536787;0.8281128520160453;1.0022152226379026;1.2910810354076536
61.447465;0.47627332440904707;-2.4996134391847064e-06;1.1833132809849927e-06;-8.18258956114082e-07;1.0785126553160532e-06;0.48308062895612147;10.004377860427095;0.8388198049679787;0.015528233147664687;0.015422746061044983;0.8281496707172282;1.0021964351659165;1.291114642750222
61.457465;0.476204762457571;-2.4994369459594446e-06;1.1961270853246372e-06;-7.797436926566206e-07;1.1343092540286786e-06;0.4830481198891306;10.005693502915685;0.8386948965210091;0.015528506947807325;0.015420487337774354;0.8281868710373949;1.0021793236789325;1.2911517282661642
61.467465;0.47614024595636556;-2.4985512743700947e-06;1.2080545776538067e-06;-7.404610222465304e-07;1.1910657220145995e-06;0.48301373307002776;10.007043851158125;0.8385751243419489;0.01552883843179146;0.015418217989091843;0.8282241628013312;1.002164104321033;1.2911929942673763
61.477465;0.47607976597495516;-2.496939552347519e-06;1.2190486432734375e-06;-7.005276119871288e-07;1.2488995569153583e-06;0.48297729305279036;10.008422673325308;0.8384614607232037;0.015529223885206535;0.0154159409676057;0.8282612784514296;1.0021509272377664;1.2912388337401908
61.487465;0.47602324883744557;-2.494570690237142e-06;1.229074764836468e-06;-6.600767398067023e-07;1.3079167795295722e-06;0.4829386866520844;10.009823335867697;0.8383549136662902;0.015529658208759371;0.015413659354069232;0.8282979209011313;1.0021399294939588;1.291289297830106
61.497465;0.47597058139685827;-2.4913848832730397e-06;1.2380928292509934e-06;-6.192868291236161e-07;1.368235355014134e-06;0.48289784471428987;10.011238925476938;0.8382564433984304;0.015530135764339347;0.015411375505460605;0.8283336878568902;1.0021313273617876;1.2913442777194293
61.507465;0.47592164464950865;-2.487296972532962e-06;1.2460524060444605e-06;-5.783666380384482e-07;1.4299903179834942e-06;0.482854703231201;10.012663268432526;0.8381668549989904;0.015530651661080029;0.015409091010348925;0.8283681054719928;1.0021254054910982;1.2914037231677602
61.517465;0.47587635381234433;-2.4822225992689474e-06;1.2529118582514588e-06;-5.375191688603278e-07;1.4933131951940551e-06;0.4828091787040017;10.014091800489181;0.8380867970031173;0.015531202090890444;0.015406807293083163;0.8284007269700936;1.0021224134081512;1.2914677419439473
61.527465;0.4758346746450165;-2.47609788826949e-06;1.2586500265428758e-06;-4.969269886878449e-07;1.5583200753865264e-06;0.48276118065159207;10.015520983918645;0.8380168509297038;0.015531783503139742;0.015404526407773138;0.8284311725686486;1.0021224992876128;1.2915366049584531
61.537465;0.4757966109622337;-2.468882919573264e-06;1.2632595228402926e-06;-4.56761459648988e-07;1.62512260884737e-06;0.4827106365151063;10.01694709978081;0.8379575728551119;0.015532392366993407;0.015402252363581734;0.8284591019082073;1.0021257332168623;1.2916106449384934
61.547465;0.47576217263380804;-2.4605460038417306e-06;1.2667462522154307e-06;-4.1718833325322286e-07;1.6938361521739982e-06;0.4826575064741522;10.01836597915041;0.8379094530270101;0.015533025376127002;0.015399992414500383;0.828484208737391;1.002132166931625;1.2916900636353397
61.557465;0.47573133251697064;-2.4510308830797763e-06;1.269145134057591e-06;-3.7836120024271334e-07;1.7645638966276964e-06;0.4826017962455824;10.019773444264022;0.8378728818614414;0.01553367866819577;0.015397756313331987;0.8285062807737896;1.0021418709409597;1.2917748437127834
61.567465;0.4757040283618851;-2.4402458440157262e-06;1.2705316639391104e-06;-3.404023145927652e-07;1.837373567402588e-06;0.4825435659770948;10.021165479552781;0.8378481408776268;0.01553434723277247;0.015395554361317634;0.828525229233058;1.002154940787866;1.2918647916763022
61.577465;0.4756802158348993;-2.4281003382932105e-06;1.2710282247824531e-06;-3.033817645257886e-07;1.9122852542173867e-06;0.4824829188979602;10.022538153111318;0.8378353585920454;0.015535026213270586;0.01539339637209583;0.8285410556254073;1.0021714897073084;1.2919595764818996
61.587465;0.4756598928488028;-2.4145521285306697e-06;1.2708145569820399e-06;-2.673201538505829e-07;1.989272242308219e-06;0.48241998203195674;10.023887669488841;0.83783446213553;0.015535712738132933;0.015391291035212369;0.8285538487516662;1.0021916778486486;1.29205881954455
61.597465;0.47564307932371597;-2.399621600054999e-06;1.27011587907436e-06;-2.3219955257266105e-07;2.0682731238835343e-06;0.4823549034792623;10.025210676255666;0.8378451912974606;0.015536405928142363;0.015389245861987647;0.8285637719220975;1.0022157922459525;1.2921622319624022
61.607465;0.4756297852842904;-2.3833742824054277e-06;1.2691522096477545e-06;-1.9796377129642755e-07;2.1492071676079003e-06;0.48228785347334346;10.026505041360746;0.8378671371268935;0.015537104948254317;0.015387268322002379;0.8285709870471993;1.0022442713138942;1.2922696566530907
61.617465;0.47561999191312904;-2.3659008112452768e-06;1.2680898326442873e-06;-1.645376500420153e-07;2.231987814167034e-06;0.4822190058298791;10.027770587582511;0.8378997795161054;0.015537807288951523;0.015385366324631576;0.8285756284937943;1.0022776165049383;1.2923810460419434
61.627465;0.4756136713966394;-2.3473089578118605e-06;1.2670489581965278e-06;-1.318587839794333e-07;2.3165358360288548e-06;0.4821485260586265;10.029008737845245;0.8379425435088439;0.015538508998491758;0.015383547257093618;0.8285778368124798;1.0023162903422762;1.292496435483499
61.637465;0.47561081814525225;-2.3277164859456455e-06;1.2661493588632508e-06;-9.987322891253861e-08;2.402793970225083e-06;0.4820765961335999;10.030221412977026;0.837994833507172;0.015539205992087421;0.015381817260126135;0.8285777459265382;1.0023606921569264;1.2926158575638833
61.647465;0.47561147449260316;-2.3072305386373048e-06;1.265521315788594e-06;-6.849852367621308e-08;2.490733742440595e-06;0.48200342731588813;10.031410102361853;0.8380560418726523;0.015539894677501373;0.015380181462807254;0.8285754606076138;1.0024112006340926;1.2927392246236291
61.657465;0.4756157808141646;-2.2859176962948054e-06;1.2652885062813577e-06;-3.760511043585649e-08;2.5803346893428858e-06;0.4819292262627706;10.032575246292643;0.8381255783094633;0.015540571381523052;0.015378644470563325;0.8285710923791066;1.0024682238144667;1.2928662640842603
61.667465;0.4756240097716498;-2.2637925178111748e-06;1.2655791952217268e-06;-7.035517704794676e-09;2.671552142275424e-06;0.4818541699662634;10.033716193685933;0.8382028994955848;0.015541231363074878;0.015377210829174629;0.8285648054889738;1.0025321951404906;1.2929964953283613
61.677465;0.47563654178292974;-2.2408309589993156e-06;1.2665422572540397e-06;2.336833488582029e-08;2.7643070512326713e-06;0.4817784089520817;10.034831753936128;0.8382875097547442;0.015541868075204813;0.015375885698643859;0.8285568198327194;1.0026035203842498;1.2931292430151637
61.687465;0.47565380275938846;-2.21698863851271e-06;1.2683385894455454e-06;5.3741195575523766e-08;2.8584806189979772e-06;0.48170206401232785;10.035920598328454;0.8383789607261166;0.015542472833773602;0.01537467549312903;0.8285473623869446;1.0026825541522468;1.2932637034657892
61.697465;0.4756761823193755;-2.192218863551599e-06;1.2711381903832255e-06;8.417887440295394e-08;2.9538980818161035e-06;0.4816252206732808;10.036981294689529;0.8384768678684067;0.015543035334470058;0.015373587611088948;0.8285365912498184;1.0027696200012732;1.2933990161387283
61.707465;0.4757039868325115;-2.166481080261492e-06;1.2751252643596767e-06;1.1475123598394424e-07;3.0503408241969116e-06;0.4815479274178295;10.03801255767888;0.8385809286951244;0.015543544969349097;0.015372629273381086;0.8285245637292339;1.0028649883490617;1.293534352934963
61.717465;0.47573746115983573;-2.1397332517747226e-06;1.2804873956529573e-06;1.4552973085361366e-07;3.14759619691901e-06;0.48147019069686564;10.039013875816051;0.8386909420431923;0.015543991769217244;0.015371806615700236;0.8285112829371598;1.0029688039352347;1.2936690442656391
61.727465;0.4757768243319903;-2.1119315294300056e-06;1.287392828606309e-06;1.7660390877128504e-07;3.24548544224598e-06;0.48139197812654294;10.039985621946995;0.8388067977183706;0.015544366241471378;0.01537112470923394;0.8284967669569593;1.0030810742639098;1.2938026178545585
61.737465;0.475822278008596;-2.0830427186317667e-06;1.2959741219936145e-06;2.080792444934005e-07;3.343847316859775e-06;0.4813132470606897;10.0409281148713;0.8389284222054377;0.015544659201078639;0.015370588394063456;0.8284810888228517;1.0032017373684203;1.293934707534182
61.747465;0.47587397712865315;-2.053043300990271e-06;1.3063255880509187e-06;2.4006253139471864e-07;3.4425265974402796e-06;0.4812340055548098;10.041840545563186;0.8390557592397647;0.0155448626332682;0.015370203034612132;0.82846437434764;1.0033307268060987;1.2940649577809509
61.757465;0.47593197089267963;-2.021905212215082e-06;1.318508128952403e-06;2.726568363284789e-07;3.541387903093152e-06;0.4811543563444024;10.042720528837284;0.839188781721181;0.015544970625135213;0.015369974770031988;0.8284467607689608;1.0034680103824365;1.2941929827703822
61.767465;0.475996155886079;-1.989593086940212e-06;1.3325569741273797e-06;3.059677769032204e-07;3.640323986029357e-06;0.48107446608517407;10.04356427612534;0.8393274295748333;0.015544979619983409;0.01536991064598238;0.8284283506953538;1.0036135736912715;1.294318340591307
61.777465;0.4760662755700419;-1.956072012234927e-06;1.3484865929268062e-06;3.400973060298681e-07;3.7392437404066207e-06;0.48099450945403105;10.044367418580745;0.839471480224746;0.01554488874010284;0.01537001780018038;0.8284092091432537;1.0037673173852297;1.2944405116086433
61.787465;0.4761419741475956;-1.9213126952419526e-06;1.3662936912355097e-06;3.7511875764121144e-07;3.83805720095302e-06;0.4809146639883847;10.045126077001298;0.8396204864677226;0.015544700554633271;0.01537030094912084;0.8283894028303593;1.0039289449519597;1.2945589412648104
61.797465;0.47622286810458836;-1.8853074850769577e-06;1.3859661565207806e-06;4.110640582860649e-07;3.936665898182845e-06;0.4808351297482204;10.045837609377017;0.8397738475188529;0.015544421819127689;0.015370759370865418;0.8283690129522923;1.0040979550869384;1.294673144281534
61.807465;0.4763085636132409;-1.8481050142484673e-06;1.4074815238201103e-06;4.4795387959573503e-07;4.034949902571982e-06;0.48075611028273524;10.04650102435705;0.8399309082357309;0.015544063209249014;0.01537138592039233;0.8283481109768117;1.004273736445493;1.2947827468645463
61.817465;0.4763986047681821;-1.8098252455209136e-06;1.4307829652316689e-06;4.858357187396454e-07;4.132755927373637e-06;0.4806777631044571;10.047117023889154;0.8400910089745389;0.015543637227224764;0.015372169531329997;0.8283267589799225;1.0044556051417814;1.2948875030227183
61.827465;0.47649244735946183;-1.7706308705019653e-06;1.4557597430511884e-06;5.247749869083542e-07;4.229892972970276e-06;0.4806001873082501;10.047687546119699;0.8402535191073967;0.015543155262699138;0.015373098705260083;0.8283050222740014;1.004642740295236;1.2949873856085508
61.837465;0.4765895203012249;-1.7306924772571371e-06;1.4822639404639505e-06;5.648212788905712e-07;4.326139274929575e-06;0.4805234774709731;10.048215228724882;0.8404178723354628;0.015542626032674369;0.015374162747593602;0.8282829622835673;1.0048342251701576;1.2950826126780475
61.847465;0.47668929491288853;-1.6901780153934734e-06;1.5101493658403924e-06;6.059943981218814e-07;4.421267507912747e-06;0.4804477887464045;10.048703339666552;0.8405836301205456;0.015542056240672196;0.015375351636738121;0.8282606068660625;1.005029235147928;1.2951735441363714
61.857465;0.4767913034616771;-1.64924899021895e-06;1.539285873008578e-06;6.482886777537303e-07;4.515076046243909e-06;0.48037334396970677;10.04915594164765;0.8407505406523355;0.015541452640620413;0.01537665667815868;0.8282378952571058;1.005227142220887;1.2952606061368186
61.867465;0.4768951511105308;-1.6080525111435961e-06;1.569554499642767e-06;6.916860674965877e-07;4.607399947604802e-06;0.48030037876987375;10.049577662328433;0.8409184903201425;0.015540823695691033;0.015378071413521394;0.8282146735001865;1.0054274571463078;1.2953442803086508
61.877465;0.47700053648665447;-1.5667195865860656e-06;1.6008611428656531e-06;7.361562920949306e-07;4.698090811104866e-06;0.48022907356587485;10.049973156062542;0.8410873987253644;0.015540178673686171;0.015379591634424454;0.8281908082194901;1.0056297251924617;1.2954250366995586
61.887465;0.47710722862681343;-1.5253618650738616e-06;1.6331458559636462e-06;7.816254772132533e-07;4.786991560401585e-06;0.48015952589968985;10.050346981621642;0.8412571732799918;0.01553952514684334;0.015381214293599819;0.8281663135318863;1.0058334266035207;1.2955031966677262
61.897465;0.47721499741135437;-1.4840639506119902e-06;1.6663630079249725e-06;8.279623425076153e-07;4.873929526862939e-06;0.480091774061775;10.05070408816438;0.8414277179771658;0.015538868436240302;0.01538293515419965;0.8281413456837025;1.0060378680700535;1.2955788521207001
61.907465;0.4773235752169687;-1.4428802547672369e-06;1.7004651414528792e-06;8.750143478690935e-07;4.958723483489499e-06;0.4800258288386555;10.05105014568781;0.8415989768701463;0.015538213085092548;0.015384746496573712;0.8281160884665467;1.0062421472896388;1.2956519125585397
61.917465;0.4774326656877264;-1.4018277473123815e-06;1.735404872558022e-06;9.226357496868199e-07;5.041204678467176e-06;0.4799616897518095;10.051390980966868;0.8417709674444701;0.015537563488660538;0.015386637348193535;0.8280906585798171;1.0064452611691832;1.2957222564229811
61.927465;0.4775419526637365;-1.3608816163427927e-06;1.7711355785357784e-06;9.70677360487566e-07;5.121237333479878e-06;0.4798993402119261;10.051731471589903;0.8419437168360582;0.015536923370330623;0.015388595671768507;0.8280650912404206;1.006646245712874;1.295789862426653
61.937465;0.4776511075486885;-1.3199920927362647e-06;1.8076102101889202e-06;1.0189838300150985e-06;5.1987067356660816e-06;0.47983871909090425;10.052074764290206;0.8421171652084191;0.015536296096102456;0.015390609763688777;0.8280393659930277;1.0068442761942358;1.2958547609445654
61.947465;0.47775979377221184;-1.2791094973278365e-06;1.8447849922315266e-06;1.0674051239236356e-06;5.273480826638443e-06;0.47977972773332916;10.052421948278132;0.8422911464605448;0.015535685847716115;0.015392668164067104;0.8280134547193507;1.0070387550589317;1.295916890695882
61.957465;0.4778676763244085;-1.2381952361131002e-06;1.8826215353080494e-06;1.1157841636841284e-06;5.3453995514007155e-06;0.47972227962106284;10.052772119355586;0.8424653965303228;0.015535097552514606;0.015394758886739147;0.8279873982974026;1.0072293293464147;1.295976110030807
61.967465;0.4779744625927715;-1.1972171684599372e-06;1.9210892926951343e-06;1.1639425864288205e-06;5.41431174687077e-06;0.4796663193667511;10.053122922175447;0.8426395662538785;0.015534535248331857;0.015396868969767519;0.8279613325653635;1.0074158149762342;1.2960323468773056
61.977465;0.4780799326814704;-1.1561399628892801e-06;1.9601791070017034e-06;1.2116880468095797e-06;5.4801063704546715e-06;0.4796118009429478;10.053471049692837;0.8428132841622046;0.01553400093869241;0.015398985169846982;0.827935424154783;1.0075981153029703;1.2960856327261683
61.987465;0.47818392819145233;-1.1149227054080892e-06;1.9999060162565416e-06;1.258814000852535e-06;5.542705042473489e-06;0.47955865760841876;10.053812619322771;0.8429862183123537;0.01553349510026276;0.015401095430808172;0.8279097983873132;1.0077761952677216;1.2961359687150793
61.997465;0.47828633337612014;-1.0735395204613837e-06;2.04027700059351e-06;1.305105868468424e-06;5.602043014846616e-06;0.479506799477925;10.054143973151596;0.8431580928794389;0.015533017839616216;0.01540319047453595;0.827884526187293;1.0079500973711388;1.296183239454484
62.007465;0.47838705629558015;-1.0320116465326297e-06;2.081265993823008e-06;1.3503766122105075e-06;5.658070143321067e-06;0.47945612457529735;10.054462209579581;0.8433286907667218;0.015532569652673295;0.01540526472577464;0.8278596444654786;1.0081199107811911;1.2962272609686112
62.017465;0.4784860075124505;-9.904014186149558e-07;2.1228341477845678e-06;1.394492602026514e-06;5.710770183977414e-06;0.4794064903587766;10.054764559674778;0.8434978338521761;0.015532151856020693;0.015407315032574422;0.8278351555289065;1.008285642875928;1.2962678099714064
62.027465;0.47858309814930045;-9.487699900352692e-07;2.164959108625089e-06;1.4373608399605925e-06;5.7601728529154195e-06;0.4793576937809418;10.055047500275851;0.8436653255655202;0.015531766625014778;0.015409338268546244;0.8278110099152256;1.008447141847793;1.2963045413907865
62.037465;0.47867824917095403;-9.071673607055272e-07;2.2076448131147303e-06;1.478902380548502e-06;5.806347284641549e-06;0.47930950661168165;10.055306891817816;0.8438309267314283;0.015531416988372772;0.015411331462760707;0.8277870957938661;1.0086041696161265;1.296336903789657
62.047465;0.4787713928531335;-8.656607061576389e-07;2.250932448351839e-06;1.5190374789231875e-06;5.849386680480082e-06;0.47926171204596996;10.055538929675112;0.8439943847350421;0.015531107432225945;0.015413293946847366;0.827763256887307;1.0087564953692028;1.2963641935755392
62.057465;0.4788624817885019;-8.243442976850309e-07;2.294904270564888e-06;1.5576831282232827e-06;5.889398959748879e-06;0.4792141146266813;10.055740661470454;0.8441554334017469;0.015530843796482013;0.01541522720713023;0.827739324879363;1.008903935410553;1.2963856940283776
62.067465;0.47895150010820464;-7.833215077915645e-07;2.33964893534835e-06;1.594761289283048e-06;5.926510191565701e-06;0.4791665435145331;10.05590964432832;0.8443137748161392;0.015530631296300305;0.015417131842254775;0.8277151082208349;1.009046361952108;1.2964007615233775
62.077465;0.4790384601022684;-7.426823193561157e-07;2.385222940451235e-06;1.6302035147937117e-06;5.9608649466240215e-06;0.47911885363197754;10.056043415826894;0.8444691149344749;0.015530472175993602;0.01541900498461925;0.8276903710341711;1.0091837028603265;1.2964088680637145
62.087465;0.4791234109084343;-7.025030622794452e-07;2.431646933999606e-06;1.66394822176202e-06;5.992612472541934e-06;0.47907091483195846;10.05613921171564;0.8446212136599885;0.015530364826974565;0.01542084047042643;0.8276648605092626;1.0093159706188743;1.2964096630027875
62.097465;0.47920645678099233;-6.628832558463674e-07;2.478901072766685e-06;1.6959489035139114e-06;6.021904281281072e-06;0.4790226035997718;10.056194119855853;0.8447698944601247;0.015530304905267477;0.015422631831409175;0.8276383633945367;1.0094433163883056;1.2964030274571463
62.107465;0.4792877488282558;-6.23973061391392e-07;2.526894068132548e-06;1.7261830194586482e-06;6.048923433123524e-06;0.4789738158169435;10.056205541378489;0.8449150341788931;0.015530287213701937;0.01542437548147919;0.8276107835757838;1.0095660583752808;1.2963890579173958
62.117465;0.47936746406823594;-5.859575636657611e-07;2.575442618375349e-06;1.7546508764768563e-06;6.073909663641639e-06;0.4789244693851952;10.05617132461843;0.8450565301774225;0.015530306211241292;0.015426070925333242;0.8275822090433018;1.0096846311726635;1.2963679735258606
62.127465;0.47944579308970187;-5.49037108366613e-07;2.624290171828867e-06;1.7813733280013212e-06;6.0971434904124115e-06;0.4788744835690204;10.05608977026244;0.845194252288633;0.01553035561396369;0.015427719061468113;0.8275528908964744;1.0097994605262268;1.2963400320323042
62.137465;0.4795229361614465;-5.134169527049476e-07;2.6731416669219026e-06;1.8063827342642997e-06;6.1189187128343004e-06;0.47882376918100084;10.055959827664278;0.845328030903608;0.015530428870212597;0.015429321538850335;0.8275231740069672;1.0099108645575054;1.2963055378996369
62.147465;0.47959910613194273;-4.79289284188832e-07;2.7216914419803363e-06;1.8297042074728677e-06;6.1395329170514e-06;0.47877223318171847;10.05578063869415;0.8454576739886788;0.015530519846599044;0.0154308814910727;0.8274934961549061;1.0100190781496206;1.2962648773641723
62.157465;0.4796745215096097;-4.468266021553763e-07;2.7696515154805526e-06;1.8513465338076162e-06;6.159277109461461e-06;0.4787197880309791;10.055550541727355;0.8455829960414333;0.015530622504189226;0.015432403482916694;0.8274644127386171;1.010124341286028;1.2962184873414988
62.167465;0.4797493971553512;-4.1618433967193814e-07;2.8167690203865474e-06;1.8713171596412085e-06;6.17841476240791e-06;0.4786663519685319;10.055267178395418;0.8457038713131085;0.015530729926892126;0.015433892121143123;0.8274365209616381;1.0102269089932732;1.2961667992334518
62.177465;0.4798239492344988;-3.874930343131924e-07;2.8628111039376096e-06;1.8896434651292662e-06;6.197163278427659e-06;0.4786118181820344;10.054928869543962;0.8458202819691073;0.015530833880933393;0.015435351611987513;0.8274103358408299;1.0103269787495812;1.2961102258017718
62.187465;0.47989837585784145;-3.6086971782461025e-07;2.9075404549205725e-06;1.9063779918652378e-06;6.215682301993542e-06;0.4785560201869751;10.054535465457388;0.8459323328451103;0.015530925698849785;0.015436785869602317;0.8273862498707517;1.0104246575236395;1.2960491736085038
62.197465;0.47997278856279446;-3.364552669063806e-07;2.9507190901884453e-06;1.9215843103565005e-06;6.234071551143953e-06;0.478498735125528;10.054088054799355;0.8460402605663297;0.015530997341956785;0.015438197336584098;0.8273645728657991;1.0105200077101333;1.2959839905504016
62.207465;0.48004716718539664;-3.1442223687454626e-07;2.9921334600203486e-06;1.9353120759069044e-06;6.252391432861261e-06;0.47843972149589253;10.05358864819586;0.8461444303446104;0.015531041434971584;0.015439585658143235;0.8273455824274897;1.0106130914912272;1.2959148502190876
62.217465;0.48012140257917313;-2.949287187569743e-07;3.031608964285984e-06;1.9475853839344245e-06;6.2706981960409724e-06;0.47837875691675846;10.053039761669346;0.846245287516903;0.015531051249138292;0.01544094777417436;0.8273295375241781;1.0107039675910623;1.2958416949527949
62.227465;0.480195372315176;-2.780582332655226e-07;3.0690004008689486e-06;1.9584202766383673e-06;6.289057321203701e-06;0.47831566334390324;10.052443704967418;0.8463433090640226;0.015531021344409732;0.015442279378631001;0.827316649073527;1.0107926611621756;1.295764265523642
62.237465;0.480268980800843;-2.638028669444422e-07;3.1041785281202777e-06;1.9678524156779276e-06;6.3075251508155734e-06;0.4782503340305503;10.051802728863729;0.8464389505185824;0.01553094803639161;0.015443576213345385;0.8273070628027789;1.0108791471510188;1.2956821806411563
