time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.732696;0.482731165657827;8.616663102239312e-08;-2.761543975634685e-06;1.926816332124722e-07;1.3705149561316722e-06;0.4314267107730566;20.941909698968704;0.8339671076923242;0.015611822378477448;0.01540464366653649;0.82717843312737;1.0032525947526565;1.3074125351006232
54.742696;0.4826722709557637;1.4462074109286278e-07;-2.810379544316491e-06;2.579855989489971e-07;1.3551052650454076e-06;0.4314639222305788;20.942154208482883;0.8338271834721711;0.01561286087761519;0.015406832667607746;0.8272025398682878;1.0033416315187387;1.3075090144213377
54.752696;0.48261282322767285;2.0179631211984403e-07;-2.8579096152423743e-06;3.2336442011059026e-07;1.338797986482774e-06;0.43150064043491687;20.94238862654284;0.8336896563490739;0.01561391715030814;0.01540894819894677;0.8272311009447251;1.0034219044346258;1.307602233791329
54.762696;0.48255280482944407;2.5765519734233206e-07;-2.903943080498053e-06;3.887336539335466e-07;1.3215954050164605e-06;0.43153669773926784;20.942602327729887;0.8335547988679152;0.01561498495054904;0.015410985711299835;0.8272647755916093;1.0034933346655193;1.307692377476092
54.772696;0.4824922546500396;3.121711377348328e-07;-2.9483284025276013e-06;4.5399921896817283e-07;1.3035102490728939e-06;0.4315719345739315;20.942785741770393;0.833422952379834;0.015616059872124796;0.015412938970263834;0.8273042084265668;1.0035558278783432;1.3077794392724809
54.782696;0.48243124134028437;3.653239355407644e-07;-2.990974921196053e-06;5.190148379183628e-07;1.284582566672608e-06;0.4316062075520521;20.942929606739824;0.8332945177327605;0.015617138450454798;0.015414801700412636;0.827349987325689;1.003609272846905;1.3078633221954545
54.792696;0.4823698579449304;4.170942075086323e-07;-3.031845305865422e-06;5.835773612758035e-07;1.2648732569651383e-06;0.43163942527648713;20.943024714491024;0.8331699150815728;0.01561821732735741;0.01541656892075235;0.8274025752055615;1.0036534597054947;1.3079439614368906
54.802696;0.48230821853182104;4.6744896606745074e-07;-3.070933160434188e-06;6.47443205352491e-07;1.244440894966803e-06;0.4316715446934416;20.943062707809855;0.8330495366885492;0.015619292994630895;0.015418236094975672;0.8274622894246632;1.0036880196939624;1.3080213520886854
54.812696;0.48224644803191963;5.163236792978941e-07;-3.1082523838981905e-06;7.103473938431914e-07;1.2233357117449969e-06;0.43170255115374595;20.943037197851528;0.8329337196626221;0.01562036200921584;0.015419797870373444;0.8275293407372265;1.0037124443078806;1.3080955233189009
54.822696;0.48218468300900863;5.636165725972227e-07;-3.143826278023975e-06;7.720262064541926e-07;1.2015962512096639e-06;0.4317324618064392;20.942944887863923;0.8328227037657718;0.01562142105415437;0.015421249040370613;0.8276038904954677;1.0037261541522795;1.30816651927382
54.832696;0.482123090537054;6.091954576835896e-07;-3.177674547758148e-06;8.322376816302113e-07;1.1792414498928909e-06;0.43176131720495964;20.94278573467301;0.8327165748184623;0.015622467090880214;0.015422586053366282;0.8276860810735306;1.003728613656553;1.308234361160749
54.842696;0.48206188821801566;6.529126279011391e-07;-3.2098316113571876e-06;8.907752373017255e-07;1.1562859844873235e-06;0.43178915897767994;20.942561620623255;0.8326152593869738;0.015623498193456768;0.015423806786743684;0.8277760106570069;1.003719430256642;1.3082989602692199
54.852696;0.48200132394818535;6.946243673682617e-07;-3.2403835474438233e-06;9.474779896928199e-07;1.1327564221157486e-06;0.4318160178937942;20.942275003059923;0.8325186088575898;0.015624513872670054;0.015424909897074117;0.8278736842001202;1.003698363458412;1.3083600678635294
54.862696;0.4819416297120636;7.341946389861325e-07;-3.2694809325063987e-06;1.0022429210464077e-06;1.1086705686171751e-06;0.43184190452589244;20.941928693702636;0.8324265160308716;0.015625514291108696;0.015425894919047391;0.8279789977126896;1.0036653189151379;1.308417326014025
54.872696;0.48188301480002843;7.714883803356653e-07;-3.297320014383985e-06;1.0550212240557227e-06;1.0839995848556796e-06;0.431866796889968;20.94152674754772;0.8323389504415527;0.01562649926960195;0.015426762143971866;0.8280917409307484;1.0036203751329225;1.3084703220832394
54.882696;0.4818256767539497;8.063877161022604e-07;-3.324107188872521e-06;1.1057844888386047e-06;1.0586618511348003e-06;0.4318906271864261;20.941075307022828;0.8322559077781402;0.015627468002153557;0.015427512352552117;0.8282116197011566;1.003563751033884;1.3085186135297093
54.892696;0.481769773742309;8.388151531655374e-07;-3.3500303698023033e-06;1.154498665442451e-06;1.032566519263661e-06;0.43191327913472966;20.94058192605215;0.832177393143406;0.01562841993292413;0.015428147151349932;0.8283383268240532;1.003495707344909;1.3085617910257754
54.902696;0.48171539382876905;8.687303341578863e-07;-3.3752462957406378e-06;1.2011276660650079e-06;1.005664726210896e-06;0.4319346151274124;20.94005435062756;0.8321034519432116;0.015629355563437756;0.01542866936148397;0.8284716072419536;1.0034164823685936;1.3085995364243679
54.912696;0.48166255118583234;8.961152095843912e-07;-3.399881671065133e-06;1.245632906766467e-06;9.7797155537033e-07;0.431954521871117;20.93950025714331;0.8320341627445758;0.015630276591308945;0.01542908288292013;0.8286112739096574;1.0033263451043342;1.3086315980173324
54.922696;0.4816111923587544;9.20972318060028e-07;-3.4240526608568566e-06;1.2879526185057617e-06;9.495598761551771e-07;0.43197294773315376;20.93892710043453;0.8319696101129888;0.01563118617156639;0.015429392140905022;0.8287571863680258;1.0032257294558669;1.3086577363886618
54.932696;0.4815612275250191;9.43332113272899e-07;-3.4478817347785953e-06;1.3279767051233012e-06;9.205325100332114e-07;0.43198990662619074;20.93834191158925;0.8319098681599467;0.01563208860244506;0.015429601420611982;0.8289092062002013;1.0031153176569525;1.308677744536848
54.942696;0.48151258051000717;9.632445066712605e-07;-3.471484800429257e-06;1.3655489424488825e-06;8.909983068960853e-07;0.4320054327008786;20.937752296288334;0.8318549677076055;0.01563298789297031;0.01542971475192882;0.8290671865266457;1.002996042730256;1.308691503036685
54.952696;0.48146521911423296;9.80743658038937e-07;-3.4949403778772987e-06;1.400502529300404e-06;8.610701102890744e-07;0.4320195236377888;20.937167739889343;0.8318048772753843;0.015633886539861284;0.015429736706425912;0.8292309853194657;1.0028690351682386;1.3086989422670117
54.962696;0.48141916322398737;9.95811641600418e-07;-3.518272791177187e-06;1.4326908132246248e-06;8.308611691930264e-07;0.4320321157044005;20.936599243248086;0.8317595416269342;0.015634785325420557;0.015429673245782633;0.8294004137995429;1.0027354779892605;1.3086999736586895
54.972696;0.48137446860553224;1.0083737585448017e-06;-3.5414537621018084e-06;1.4620121861142079e-06;8.004720834159261e-07;0.43204308315826495;20.936057462513702;0.8317189392930715;0.015635683301034493;0.01542953179848347;0.8295752021646415;1.0025964428440444;1.3086945135062518
54.982696;0.48133117785598734;1.018322529825834e-06;-3.5644120781190866e-06;1.488429870320928e-06;7.70001479228717e-07;0.43205225116304474;20.93555078768237;0.8316830938614518;0.01563657805176006;0.015429320657139657;0.8297550587240763;1.0024528906060235;1.3086825142151783
54.992696;0.48128928373559016;1.025539298180448e-06;-3.587057358276935e-06;1.5119575127972078e-06;7.395736072445205e-07;0.43205941804644166;20.935084521739743;0.8316520503655587;0.015637466952950832;0.015429048325695591;0.8299396737958807;1.0023057857407769;1.3086639199916072
55.002696;0.48124875143854057;1.0299000720273432e-06;-3.6092950009934536e-06;1.5326394013340855e-06;7.093292666227493e-07;0.43206436409826876;20.934661154777103;0.8316258348897362;0.015638348010323846;0.01542872331082607;0.8301286219649444;1.0021560982971147;1.3086386177022962
55.012696;0.48120955427904644;1.0312748556127508e-06;-3.631002140881109e-06;1.550553567254574e-06;6.793963324929869e-07;0.43206684457058186;20.934281171022832;0.8316043844100351;0.01563921929372671;0.015428353818657157;0.8303213213404596;1.0020047224898292;1.308606492855546
55.022696;0.4811716527625726;1.0295404917247047e-06;-3.6519934199596852e-06;1.5658101240771962e-06;6.49879070416916e-07;0.43206660988168766;20.9339444618864;0.831587502742493;0.015640078058498777;0.015427947356522306;0.830517119809128;1.0018524815098206;1.3085675701816217
55.032696;0.4811349334489047;1.0246087547014664e-06;-3.6720303379425435e-06;1.578546412371528e-06;6.208395177517044e-07;0.4320634435153402;20.933651287718416;0.8315748863777481;0.015640920515595326;0.015427511167045728;0.8307154009501905;1.0017001924990265;1.3085220349410487
55.042696;0.4810991850113174;1.016429750075377e-06;-3.6908789043113513e-06;1.5889431288152022e-06;5.922787117381976e-07;0.43205715815120294;20.93340201132181;0.8315662073516364;0.015641742240706392;0.01542705272017715;0.8309155814769934;1.0015486815497416;1.3084701212504652
55.052696;0.48106413984383445;1.0049663915854834e-06;-3.7083538198441084e-06;1.5972327946969727e-06;5.641580971568309e-07;0.4320475854840643;20.933196927957514;0.8315612123262162;0.015642538848746893;0.015426579366006674;0.8311170093965465;1.0013987402552018;1.3084120773436518
55.062696;0.4810295338365645;9.901913063119231e-07;-3.7243132039187684e-06;1.603663655843045e-06;5.364393345112316e-07;0.4320346195319834;20.933036750225362;0.831559723925006;0.015643306940483024;0.015426098214597615;0.8313189005963257;1.0012510975644187;1.308348188110451
55.072696;0.4809951467230762;9.721159990945734e-07;-3.738637920338674e-06;1.6084558440615766e-06;5.090980168800794e-07;0.43201827113539687;20.932923149066067;0.8315615235160467;0.015644044716362944;0.015425616346903266;0.8315203900136577;1.0011064593678192;1.3082787469668198
55.082696;0.4809608090467681;9.508054570034087e-07;-3.751219608193917e-06;1.6118031648313673e-06;4.821001157583897e-07;0.4319986714743484;20.932859161062233;0.8315662827059225;0.015644751349521962;0.015425140679769099;0.8317206403394386;1.0009655795249135;1.3082040580748486
55.092696;0.48092637627380724;9.263576357069937e-07;-3.7619521117505404e-06;1.6139115995025262e-06;4.553784578744991e-07;0.4319760361723258;20.932848985887244;0.8315736493257739;0.01564542588163057;0.015424678154386995;0.8319189221529656;1.0008292891856363;1.3081244675547237
55.102696;0.48089170879196;8.98882861680368e-07;-3.7707252206967305e-06;1.615027454295925e-06;4.288550462363505e-07;0.43195065379095693;20.932896018657953;0.8315833838450774;0.01564606718652809;0.015424236965236983;0.8321146132632512;1.0006984440691256;1.3080403035336607
55.112696;0.48085667564353674;8.685059360475378e-07;-3.7774193673385863e-06;1.6154181967189348e-06;4.0247032353438767e-07;0.43192291099311464;20.933000231670096;0.8315953975342312;0.015646675135181993;0.015423828111179852;0.8323071553517866;1.0005738153589452;1.3079517840353112
55.122696;0.48082114742760873;8.353799676650148e-07;-3.7819046527083594e-06;1.6153198540877715e-06;3.761619727335375e-07;0.43189328357702467;20.93315853534894;0.8316096871294851;0.01564725134707839;0.015423464890412809;0.8324960491164665;1.000455998085874;1.3078590461544313
55.132696;0.48078495729473475;7.99701866190385e-07;-3.7840530789000836e-06;1.614904068027879e-06;3.4983448228315227e-07;0.4318622453943898;20.933367840289822;0.8316262844322722;0.015647798567507736;0.015423160311922953;0.8326808802298168;1.0003453673267326;1.3077622925418662
55.142696;0.4807478805716266;7.61705537917374e-07;-3.7837532887438546e-06;1.6142761915825171e-06;3.2336606646099343e-07;0.43183016038364613;20.93362661126208;0.8316452786454596;0.01564832017337874;0.015422925467451113;0.8328613261202469;1.0002420689576426;1.3076618912016373
55.152696;0.48070969782621276;7.216206642684668e-07;-3.7809092949631117e-06;1.6134746337129748e-06;2.9663004303710436e-07;0.4317972679336877;20.933934642123752;0.8316668311160575;0.01564882111152572;0.015422769046032151;0.833037123892304;1.0001460844192487;1.307558301123253
55.162696;0.48067028631022557;6.796515742659143e-07;-3.7754325265036068e-06;1.6124831866436623e-06;2.695047189901758e-07;0.4317637417709021;20.93429317638657;0.8316911288351656;0.015649308787102564;0.015422697069524134;0.8332080040586244;1.0000573693158328;1.3074519389003572
55.172696;0.4806296220661213;6.360166889927968e-07;-3.767250812811049e-06;1.611264889912455e-06;2.4187214696282016e-07;0.43172971808233257;20.934704734023704;0.8317183094766228;0.015649792746000365;0.015422713799976772;0.8333736239797792;0.999975912938969;1.3073431828379376
55.182696;0.4805877062401996;5.909809246785284e-07;-3.75632656928081e-06;1.6097713623987233e-06;2.136183450008143e-07;0.43169530064621214;20.935172415671488;0.8317483893347001;0.015650284042611217;0.015422822741567211;0.8335335310991143;0.9999016671781559;1.3072324827833683
55.192696;0.4805445142038287;5.448203159955574e-07;-3.7426561020810784e-06;1.6079295151039336e-06;1.8464096456074123e-07;0.4316605920238037;20.935699388701483;0.8317812375157903;0.015650794356029358;0.015423025650590878;0.8336871731895451;0.9998345052285915;1.307120380532388
55.202696;0.48049999150745304;4.977752225105392e-07;-3.726252320867035e-06;1.6056577818641955e-06;1.5485277517948503e-07;0.4316257040293044;20.936288115203002;0.8318165941916572;0.01565133426500316;0.01542332088035766;0.8338339540977038;0.9997743019762536;1.3070074028701932
55.212696;0.48045407910982274;4.5004267174682215e-07;-3.7071305161190774e-06;1.6029030715036339e-06;1.2417448645442796e-07;0.43159072013847327;20.93693923128328;0.8318540723406898;0.015651911320990374;0.015423703786665851;0.8339733000596106;0.9997210671094641;1.3068939777294442
55.222696;0.4804067607839704;4.017830943604571e-07;-3.685302115987997e-06;1.5996411711365678e-06;9.252976074475037e-08;0.43155568043400155;20.937650846485916;0.8318931684838278;0.015652529396535605;0.015424168573554964;0.8341047187946429;0.9996750118642861;1.3067804229556677
55.232696;0.4803580921183625;3.5313467407324003e-07;-3.660778155693336e-06;1.5958412950063176e-06;5.985515313965207e-08;0.4315206165021545;20.938419352392177;0.8319333158740937;0.01565318992453331;0.015424709387540115;0.8342278439479517;0.9996365048040685;1.306666973871019
55.242696;0.4803081711507903;3.042397894053858e-07;-3.633572383999214e-06;1.5914586218037452e-06;2.6110707546752443e-08;0.43148556954536704;20.939241481293955;0.8319739028789082;0.01565389393143475;0.015425320354836429;0.8343424349325662;0.9996059785421113;1.3065538781253643
55.252696;0.4802570770268795;2.552518545802603e-07;-3.6036894275142144e-06;1.586459626220727e-06;-8.731391045933168e-09;0.43145055296529816;20.940115229222148;0.8320142376381848;0.015654642978251997;0.015425995089694505;0.834448320677039;0.99958386083918;1.3064415070742672
55.262696;0.4802048292580783;2.0632067877569605e-07;-3.57111776268498e-06;1.5808290096147988e-06;-4.470175509291459e-08;0.4314155103370893;20.94103854832098;0.8320535696376775;0.015655438285746403;0.015426726798328268;0.8345453280380357;0.9995705812989367;1.3063303556420376
55.272696;0.48015140828757796;1.57592931806756e-07;-3.5358469786855466e-06;1.5745582304623506e-06;-8.182454629232449e-08;0.43138033409295967;20.94200825361815;0.83209117501805;0.015656279734413414;0.015427509470423609;0.8346332592630047;0.9995666087778182;1.3062209507476485
55.282696;0.4800968369704453;1.092218342648353e-07;-3.497886958286781e-06;1.567638696357047e-06;-1.200987784890735e-07;0.4313449290259587;20.943021190952987;0.8321263785914447;0.015657166139106896;0.015428338870788417;0.8347119237881533;0.9995724080601527;1.3061137703597947
55.292696;0.48004123745630556;6.136474358254875e-08;-3.4572608456492313e-06;1.5600585961657206e-06;-1.5950410701612985e-07;0.43130925317610674;20.94407531953705;0.8321585126365634;0.01565809603015831;0.015429213098186597;0.8347811790823125;0.9995883513219521;1.3060091946068972
55.302696;0.47998479695943536;1.4189399830986643e-08;-3.413977806284779e-06;1.5517991309419897e-06;-2.0003398847554938e-07;0.4312733074244986;20.94516857317181;0.8321869309496946;0.01565906807318842;0.015430133077405046;0.834840978983618;0.9996146637372731;1.305907506718969
55.312696;0.4799276949109658;-3.211048521253883e-08;-3.3680258168145236e-06;1.5428314292704609e-06;-2.4171500975887987e-07;0.43123709775524627;20.946297960122916;0.8322110941608009;0.01566008106521726;0.015431101936250878;0.8348914369650638;0.999651377219348;1.3058088849502338
55.322696;0.4798700709381389;-7.732464659773606e-08;-3.3194016497599773e-06;1.5331252588646334e-06;-2.8459045567618454e-07;0.4312006097481654;20.947460726394127;0.8322306072664291;0.015661134100950116;0.015432123137819049;0.8349328483303283;0.9996983140874073;1.3057133291724266
55.332696;0.4798120346212725;-1.2125041630210807e-07;-3.2681389651473366e-06;1.5226644419548972e-06;-3.286853217835103e-07;0.43116382412473037;20.948655472599405;0.8322451470574477;0.015662227196351776;0.015433199320845343;0.834965643329897;0.999755133327173;1.3056206790079525
55.342696;0.4797536680665405;-1.636984614720034e-07;-3.2143106953496957e-06;1.5114474351775593e-06;-3.7397005791167136e-07;0.43112675910448217;20.949881330578553;0.8322543847039144;0.01566336171432334;0.015434332954237616;0.8349903369715632;0.99982140315276;1.3055307748569585
55.352696;0.4796950226234138;-2.0447831218367648e-07;-3.1580126571118792e-06;1.4994817399690986e-06;-4.203518726402153e-07;0.4310894801781176;20.951136068292602;0.8322579872186143;0.01566454015688319;0.015435527195767091;0.8350074967550449;0.9998966825767963;1.3054435798545612
55.362696;0.4796361335966478;-2.433788981788241e-07;-3.0993341998395543e-06;1.486788273386225e-06;-4.6770338438654013e-07;0.4310520633463053;20.952415025500272;0.8322556467350657;0.01566576502825278;0.015436785210615743;0.8350176855382161;0.999980575730151;1.305359178988814
55.372696;0.4795770241429111;-2.801720247585124e-07;-3.038344571071641e-06;1.4734033485142274e-06;-5.158870699651262e-07;0.4310145691169542;20.953711515643338;0.8322470838568214;0.01566703710836682;0.015438108672436751;0.835021403683467;1.0000727158839922;1.3052777166383676
55.382696;0.47951769331953015;-3.1464381557291555e-07;-2.97510749115528e-06;1.4593740612163453e-06;-5.647574301705604e-07;0.43097705023597366;20.95501769221475;0.8322320519175569;0.01566835483389936;0.015439497223291559;0.835019068435084;1.000172718788251;1.3051993614082202
55.392696;0.4794581211252788;-3.466152944546837e-07;-2.90969468174615e-06;1.4447643316216292e-06;-6.141724625930243e-07;0.4309395586587114;20.956324831878735;0.832210351278356;0.015669715010557344;0.015440949409488798;0.8350110165806401;1.000280173312329;1.305124358857536
55.402696;0.4793982734544532;-3.7593969388153685e-07;-2.842183070055386e-06;1.4296631048144586e-06;-6.640171045577338e-07;0.43090213814630707;20.957623335930776;0.8321817975342178;0.01567111328107284;0.015442463921156264;0.8349975297991868;1.0003946790876284;1.3050530850417006
55.412696;0.4793380986520143;-4.02497020723909e-07;-2.7726435208847236e-06;1.4141804268749898e-06;-7.142032133426356e-07;0.4308648219756921;20.9589034482407;0.8321461606186615;0.015672544174730504;0.015444039634643079;0.8349788870818248;1.0005158540730448;1.3049859651186486
55.422696;0.47927755086174406;-4.261862606660323e-07;-2.7011350804140878e-06;1.3984503713704656e-06;-7.646511042557493e-07;0.43082765323057437;20.960156516607555;0.8321031749587532;0.01567400142759377;0.015445674670244179;0.8349554086089463;1.0006432335604003;1.304923366820259
55.432696;0.4792166209979028;-4.469158314998842e-07;-2.6277072821429044e-06;1.3826356726779426e-06;-8.152857747177973e-07;0.4307907104082316;20.96137543561112;0.8320526224152303;0.015675478808883092;0.015447366078262461;0.8349274644689658;1.000776162474591;1.304865666493287
55.442696;0.47915533780970737;-4.645998753778244e-07;-2.5523990794831362e-06;1.3669102406927536e-06;-8.66036029631232e-07;0.4307541007034995;20.96255413521331;0.8319943720803967;0.015676971157321865;0.01544911024940796;0.8348954598591181;1.0009138213958306;1.3048133746390236
55.452696;0.4790937407120358;-4.791535402545191e-07;-2.4752445716786128e-06;1.3514426031843946e-06;-9.168133608153939e-07;0.4307179336555595;20.963687415535148;0.8319283344257387;0.015678474344752776;0.015450903142262423;0.8348598344567211;1.0010553160658395;1.3047670805273763
55.462696;0.47903183926771853;-4.904880974581087e-07;-2.3962920364010868e-06;1.3363959783342977e-06;-9.674975612910606e-07;0.43068230394237517;20.9647712608055;0.8318543967208545;0.015679983863743394;0.015452741033634414;0.8348210963844087;1.001199729337517;1.3047272747636987
55.472696;0.4789696056442843;-4.98519412020971e-07;-2.315615641973428e-06;1.3219137557487007e-06;-1.0179614662465808e-06;0.4306472840167615;20.96580304087746;0.8317724021255057;0.015681493962296993;0.015454621959596297;0.8347798371393587;1.0013461424506827;1.3046942584959647
55.482696;0.47890701690400816;-5.031895575949087e-07;-2.233324964436011e-06;1.3080878895892923e-06;-1.06810720653911e-06;0.43061293711563003;20.966781992913937;0.8316821834835596;0.015682998912454345;0.015456545988923851;0.8347366988057083;1.0014936471994464;1.304668172407366
55.492696;0.47884409566489555;-5.044831094396952e-07;-2.1495742203002916e-06;1.2949449302274188e-06;-1.1178716172941267e-06;0.4305793412243017;20.9677097278727;0.8315836156374653;0.015684494903466552;0.01545851377857355;0.8346923161816824;1.0016413662449464;1.3046490695228465
55.502696;0.47878091849336324;-5.024307327850228e-07;-2.064534281845438e-06;1.2824552005673657e-06;-1.1672017559500198e-06;0.4305465922431446;20.96858983618578;0.8314766598383386;0.015685980010977325;0.015460525387191866;0.8346472323236891;1.00178851525903;1.3046369616063798
55.512696;0.47871760693481297;-4.97101395762177e-07;-1.978334415506027e-06;1.2705495472637163e-06;-1.2160320080915513e-06;0.4305147872798949;20.96942740256912;0.8313613874068836;0.015687453153718882;0.015462580491957183;0.8346018475670413;1.0019344941223594;1.3046318037356979
55.522696;0.47865432500424443;-4.885836283580052e-07;-1.8910353590009254e-06;1.2591417338790131e-06;-1.2642982499105672e-06;0.4304840100644386;20.970229486022784;0.8312379607302748;0.015688913945441176;0.015464678768412295;0.8345564808872713;1.002078927902803;1.3046334295234132
55.532696;0.47859127894662257;-4.769801938527985e-07;-1.8026532769320971e-06;1.248154599923935e-06;-1.31196334350995e-06;0.4304543127483838;20.971005277119406;0.8311066022546375;0.01569036287523021;0.015466819312915478;0.8345114700391439;1.002221669281921;1.304641478131035
55.542696;0.47852868747585187;-4.6242257351838485e-07;-1.7131942207562452e-06;1.2375385866738882e-06;-1.3589922389538949e-06;0.4304256790763497;20.971764751058494;0.830967586759342;0.01569180100040227;0.01546899953608248;0.8344671821950489;1.0023627878711405;1.3046553844355124
55.552696;0.4784667328910161;-4.4507408254905744e-07;-1.6226746039762157e-06;1.2272686006149062e-06;-1.405309858429999e-06;0.43039800241613446;20.97251717393865;0.8308212071944459;0.015693229133461575;0.015471214738700991;0.8344239448464832;1.002502466761394;1.3046744446591638
55.562696;0.4784055466707371;-4.2511174660257734e-07;-1.5311317856282884e-06;1.217317743944339e-06;-1.4508143454323853e-06;0.4303711026553324;20.973270690389636;0.8306677216637132;0.015694646911839538;0.015473458643012066;0.8343819812972832;1.0026408562073625;1.30469791505396
55.572696;0.4783452299753603;-4.0271028122483187e-07;-1.438618023996047e-06;1.2076333422964913e-06;-1.4954241754665612e-06;0.4303447541648705;20.974032398680887;0.8305073779071592;0.015696052086578052;0.015475723574974056;0.8343413881718414;1.0027780118069376;1.3047250983899796
55.582696;0.47828586599384865;-3.780557043568933e-07;-1.3451858667240127e-06;1.198141446600586e-06;-1.5391030590103905e-06;0.4303187061954296;20.974808460247946;0.8303404876085505;0.01569744018312313;0.015477999830943667;0.8343021781590169;1.0029138874093337;1.3047552983939725
55.592696;0.4782275177487433;-3.513753104466048e-07;-1.2508907646284562e-06;1.1887742229137493e-06;-1.5818545934675194e-06;0.4302926921644287;20.97560462941061;0.8301674531416782;0.01569880466784771;0.01548027574213264;0.834264373536511;1.0030483401113315;1.3047876478901588
55.602696;0.47817021461961273;-3.229381744208639e-07;-1.155811612221099e-06;1.1794924336414986e-06;-1.6236999859939606e-06;0.43026643058903113;20.976427072037524;0.8299887595987018;0.015700137295115952;0.01548253898147812;0.8342280565493616;1.0031811672049424;1.3048210247808032
55.612696;0.4781139361398856;-2.930157591698316e-07;-1.060067216292969e-06;1.1702811438485658e-06;-1.6646481489851373e-06;0.43023964169327206;20.977282633053637;0.8298049927427879;0.015701428624773882;0.015484777160431569;0.834193338076399;1.003312146756635;1.304854095744017
55.622696;0.47805862747553485;-2.6183116151319644e-07;-9.63817661548235e-07;1.1611284529112263e-06;-1.7046648697942856e-06;0.4302120946112248;20.978177912196518;0.8296168617735468;0.015702668986798077;0.01548697718495646;0.8341603191121479;1.003441050339501;1.3048853698285214
55.632696;0.47800422800831555;-2.2953040108115623e-07;-8.672632111258337e-07;1.1520227641394334e-06;-1.743656479439165e-06;0.4301836582447979;20.97911733897526;0.8294251491492112;0.015703849481095235;0.015489125297039084;0.8341290790796553;1.0035676215286802;1.3049132786873658
55.642696;0.4779506652845193;-1.9619964252241207e-07;-7.706401947891902e-07;1.1429731887647626e-06;-1.7814795214919423e-06;0.43015432122716496;20.980101741753803;0.8292306234296547;0.015704962455467722;0.015491208193349114;0.8340996698213489;1.0036915335307954;1.304936270322401
55.652696;0.47789784747502817;-1.6191469542033558e-07;-6.742018136683419e-07;1.1340222187056847e-06;-1.8179667579998398e-06;0.43012418049178164;20.981128153487308;0.82903401308866;0.01570600193049714;0.015493213956931082;0.8340721371832227;1.0038124205317864;1.3049528502742278
55.662696;0.4778456916235032;-1.2677053243915092e-07;-5.78194568103938e-07;1.1252474386416744e-06;-1.8529545067235589e-06;0.430093423221704;20.982190182918867;0.8288360173380825;0.015706964338082375;0.01549513233857557;0.8340465395940483;1.003930005470864;1.3049616248857727
55.672696;0.47779414339280063;-9.087065267805575e-08;-4.828460277255763e-07;1.1167614666288602e-06;-1.8862976681274912e-06;0.430062309418908;20.983279287856295;0.8286373227015624;0.015707848555187545;0.0154969550424905;0.8340229020649141;1.004044161882236;1.3049613632289154
55.682696;0.4777431671714447;-5.431598424691159e-08;-3.883652283734613e-07;1.1086981032974927e-06;-1.9178708407601295e-06;0.4300311383305157;20.98438685294344;0.8284386607328393;0.015708655048395418;0.015498675719804181;0.8340011654866193;1.0041548035323025;1.3049510540598834
55.692696;0.47769273733233086;-1.7220339596234386e-08;-2.949376683905175e-07;1.1011934862614408e-06;-1.947571239957576e-06;0.4300002116353161;20.985505796273497;0.8282408773543604;0.015709385191297578;0.015500288721498926;0.8339812039147845;1.004261708524869;1.3049299447411091
55.702696;0.47764282492669136;2.0277617693616432e-08;-2.0271384759970798e-07;1.0943776824752952e-06;-1.9753365846126997e-06;0.4299698054003;20.986631337563708;0.828044952995692;0.015710041160293627;0.01550178797062204;0.8339628970032129;1.0043644738842712;1.3048975012545023
55.712696;0.4775933749832773;5.803566950030074e-08;-1.1182213797340764e-07;1.088362009437917e-06;-2.00115951587152e-06;0.42994013072542536;20.98776136618403;0.8278519718501115;0.01571062614435445;0.01550316754079024;0.833946167354226;1.004462632186981;1.3048533626050156
55.722696;0.477544311114145;9.593025334809476e-08;-2.2391706817426802e-08;1.0832222755600352e-06;-2.0250660325267303e-06;0.42991129756314517;20.9888962688186;0.827663057555339;0.015711144084425394;0.015504423257853445;0.8339309011123072;1.0045557664544362;1.3047974197800731
55.732696;0.47749558470990827;1.3385175563747852e-07;6.545634986626307e-08;1.0789962632734606e-06;-2.0470776998648727e-06;0.4298833166299977;20.990037455878994;0.8274792877926764;0.015711598373034128;0.01550555365878953;0.8339168547403389;1.004643536302562;1.3047299117692255
55.742696;0.4774472423859327;1.717053523137364e-07;1.5163197715555033e-07;1.0756918722915253e-06;-2.0672128422904252e-06;0.429856147613562;20.991185654120844;0.8273016063376682;0.015711990487643795;0.015506558971634781;0.8339036583255721;1.0047256474467916;1.3046513838526446
55.752696;0.47739945593552446;2.094257708085459e-07;2.3607669309664853e-07;1.0732970167309858e-06;-2.085522258036596e-06;0.42982976500533293;20.99234051046045;0.8271307529717928;0.015712319824871975;0.015507438992707734;0.8338908421099303;1.0048018023758025;1.3045625721986012
55.762696;0.4773524855566399;2.4698160052305596e-07;3.187477668557307e-07;1.07179369278173e-06;-2.1021004402281577e-06;0.42980420352221294;20.993500549557524;0.8269672357559347;0.0157125842042308;0.015508192234680628;0.8338778506658628;1.0048716770739075;1.3044642723179396
55.772696;0.47730661720828466;2.843784860817228e-07;3.996043063268848e-07;1.0711759747088532e-06;-2.1170715244642203e-06;0.4297795908544732;20.99466240766006;0.8268113594318959;0.015712780076511484;0.015508817225664396;0.8338641006831947;1.0049349331174313;1.3043572227440838
55.782696;0.4772621180222288;3.216682392799657e-07;4.785969487323227e-07;1.0714552812687182e-06;-2.130584664019758e-06;0.4297561681837539;20.995819669662126;0.8266632859259819;0.015712903121341618;0.015509314486299912;0.8338490811319023;1.0049912122656197;1.3042421494005634
55.792696;0.4772191940310779;3.5893688627451135e-07;5.556620560355145e-07;1.0726406694697447e-06;-2.142799069441959e-06;0.42973426049659996;20.99696238983933;0.8265230836662244;0.015712949291152196;0.015509686772524017;0.8338324556250772;1.0050401011087715;1.3041198853119758
55.802696;0.47717794255876755;3.9626990324743395e-07;6.307248362658604e-07;1.0747177776501044e-06;-2.153852283576796e-06;0.429714204753385;20.998078174823902;0.8263907340798083;0.015712914811467124;0.015509937718890922;0.8338141160679152;1.0050811390116625;1.3039913555609066
55.812696;0.4771383382405715;4.3373009095172147e-07;7.037050104664434e-07;1.0776448209537676e-06;-2.1638436996421214e-06;0.42969629565361644;20.999154103481516;0.826266103824641;0.015712795717083426;0.015510071191380502;0.8337941499394239;1.0051138829071369;1.3038575099995187
55.822696;0.47710026395693794;4.71355249485473e-07;7.745180547996712e-07;1.0813534626110452e-06;-2.1728348420561068e-06;0.42968077216547856;21.000178260935478;0.8261489683423537;0.01571258843980955;0.01551009140361241;0.8337727420611475;1.0051379578120605;1.3037193050029343
55.832696;0.47706357498903584;5.09156867298953e-07;8.430800042060265e-07;1.085760045645922e-06;-2.1808551190581523e-06;0.42966782060697456;21.00114039217333;0.8260391105256775;0.015712290790835196;0.015510002367065743;0.8337500619405519;1.0051530714535526;1.3035776581651022
55.842696;0.4770281700285186;5.471261236160691e-07;9.093112791912772e-07;1.0908008948883866e-06;-2.187916795797683e-06;0.42965757646157876;21.00203173402011;0.8259363517850397;0.01571190255518604;0.015509807066559016;0.8337261941304166;1.0051589916893613;1.303433360969356
55.852696;0.47699400630522365;5.852580127146926e-07;9.73124727493725e-07;1.0964648278497386e-06;-2.1940344075364735e-06;0.42965011289266214;21.002844765434183;0.8258404625977194;0.015711425466054595;0.015509507335723278;0.8337011392046996;1.005155491937865;1.303287037913307
55.862696;0.4769610373923007;6.235665252389933e-07;1.0344086969994197e-06;1.1027919563485332e-06;-2.1992308574245863e-06;0.42964541856098526;21.003573270216247;0.8257510956670804;0.0157108619172888;0.015509104322965026;0.8336748610640324;1.005142351004708;1.3031391804987011
55.872696;0.4769291530240663;6.620580422029256e-07;1.0930161840301959e-06;1.1098461148730247e-06;-2.2035252651263424e-06;0.42964339940574087;21.004212128150062;0.8256678238121983;0.015710213165145384;0.015508599637390574;0.8336473355486946;1.0051194128365255;1.3029902490876408
55.882696;0.47689819091591584;7.006880447846977e-07;1.1487741031193888e-06;1.1176714044457978e-06;-2.2069233508958286e-06;0.42964391008954067;21.004756709710747;0.8255902101144211;0.015709479230996647;0.015507996881742104;0.8336185615958073;1.0050865895741123;1.3028408025077525
55.892696;0.4768679583343767;7.393624543508476e-07;1.2015326873446286e-06;1.1262590183477986e-06;-2.2094225991711217e-06;0.4296467752313279;21.005202443593177;0.8255178365702401;0.015708660268007116;0.015507302055116984;0.8335885503143552;1.005043827790768;1.3026914876970963
55.902696;0.47683822547907273;7.779856538998167e-07;1.25121414167038e-06;1.135566067508056e-06;-2.211022172403501e-06;0.42965178725532327;21.00554502553736;0.8254502926262623;0.01570775689594126;0.015506522231996651;0.833557322692408;1.0049911262295919;1.3025429216181899
55.912696;0.4768087486730643;8.164911291442209e-07;1.2978062339474148e-06;1.1455535816249957e-06;-2.211739782540741e-06;0.4296587109691883;21.00578143131477;0.8253871449454526;0.015706769551538283;0.01550566337722502;0.8335248829976061;1.0049285548976723;1.3023956888295876
55.922696;0.47677929880209496;8.548203840736772e-07;1.3413188976759662e-06;1.156192115321412e-06;-2.2116246222336395e-06;0.4296673221605848;21.005910625312804;0.8253279323057271;0.015705698433981785;0.015504728751784777;0.8334911648755361;1.0048561906543352;1.3022503814832287
55.932696;0.4767496496413814;8.928858668723334e-07;1.3817460597410326e-06;1.1674577015638893e-06;-2.210741611328001e-06;0.4296774608098883;21.005932808802292;0.8252722365257218;0.01570454393787923;0.015503719039363715;0.833456030745001;1.0047740040747644;1.3021075749662614
55.942696;0.47671956536412247;9.305632092982232e-07;1.4190566558879212e-06;1.1793316560748853e-06;-2.2091495579038056e-06;0.4296890443365401;21.005848422808988;0.8252197677186426;0.015703307110860223;0.01550263347890302;0.833419330340377;1.0046818473500905;1.301967871384153
55.952696;0.4766888105247169;9.67706859812233e-07;1.4532223491778439e-06;1.1917907021778207e-06;-2.2069067946459535e-06;0.42970202786831807;21.0056582222672;0.8251703541639118;0.015701990261542374;0.015501470197450407;0.8333809285877978;1.0045795966717515;1.3018319555430702
55.962696;0.47665717153132486;1.0041644995186994e-06;1.4842530734631255e-06;1.2047987542100593e-06;-2.2040932372842746e-06;0.42971635153271515;21.00536371846097;0.8251238697288101;0.01570059746691922;0.01550022579612079;0.8333407126279884;1.0044672731958804;1.301700458000333
55.972696;0.4766244779800377;1.0397850288739488e-06;1.5122072821867371e-06;1.2183030154236902e-06;-2.200820838991708e-06;0.42973189882263557;21.004966850006046;0.8250801863156437;0.01569913390353444;0.01549889628498916;0.8332986570394689;1.0043450147481674;1.301573797885826
55.982696;0.4765905937835144;1.0744196168948194e-06;1.5371883037322897e-06;1.2322268717304363e-06;-2.1972245553424886e-06;0.42974847265380284;21.004468950950248;0.8250391513268432;0.01569760376262134;0.015497479493481769;0.8332549026023186;1.0042130189483134;1.3014522952522072
55.992696;0.4765553773006636;1.1079247813163766e-06;1.5593394185346634e-06;1.246472618092003e-06;-2.1934433666374787e-06;0.42976580453968255;21.003870473343966;0.8250006031043173;0.015696009003579873;0.015495976217807399;0.8332097308044744;1.0040715490687784;1.3013363606068908
56.002696;0.47651866855143477;1.1401693623892385e-06;1.5788182212882129e-06;1.260940506773526e-06;-2.1896046435004535e-06;0.42978359524135235;21.003171819315035;0.8249644303624881;0.015694350756698113;0.015494388828122867;0.8331634511847592;1.003920931633885;1.3012264758283072
56.012696;0.47648033674286966;1.1710336800354035e-06;1.5957505206384732e-06;1.2755395344916532e-06;-2.1858237169900154e-06;0.4298015662768061;21.002373120766986;0.8249305936877338;0.015692631161526183;0.015492719347306703;0.8331163431131391;1.003761556117826;1.3011230765455555
56.022696;0.4764403279932634;1.2004071309769504e-06;1.6102088205879932e-06;1.2901740940513196e-06;-2.182213597932328e-06;0.42981949083224436;21.001472297745792;0.8248990948233613;0.015690853199874892;0.01549096922644084;0.8330686708772579;1.0035939208600317;1.3010264728900565
56.032696;0.4763986420157106;1.2281913990032225e-06;1.6222439815167688e-06;1.3047275202935323e-06;-2.1788859088998214e-06;0.42983718027158047;21.000464324719218;0.8248699622676808;0.015689020537471125;0.015489140462053052;0.833020696019134;1.003418634458151;1.300936764073321
56.042696;0.476355280279704;1.2543059002301137e-06;1.6319240094999705e-06;1.3190678834972215e-06;-2.1759396447514915e-06;0.4298544520548277;20.99934302435574;0.824843253210458;0.015687138916006527;0.015487236461325259;0.8329726932080906;1.0032363360442285;1.3008538152112732
56.052696;0.47631024922412113;1.2786976666461957e-06;1.6393263812469567e-06;1.3330696717906025e-06;-2.17345017498162e-06;0.42987111117757604;20.998103144738973;0.8248190333612413;0.015685217345962673;0.015485262438029803;0.8329249344049632;1.0030476145923337;1.3007773789139931
56.062696;0.4762635970035379;1.3013538711691963e-06;1.644516386169459e-06;1.3466133543100131e-06;-2.171459673573326e-06;0.4298869424299403;20.996741227460117;0.8247973331136917;0.015683268089257667;0.015483225584431756;0.8328775962223028;1.002852980113301;1.3007072220600253
56.072696;0.47621540298147735;1.3223046718040064e-06;1.6475581868722826e-06;1.3595551888490139e-06;-2.1699663165176076e-06;0.4299017228926661;20.99525517190978;0.8247781114668956;0.015681304630623213;0.015481134587444437;0.8328306944901496;1.002652877706809;1.3006431504739988
56.082696;0.4761657324856349;1.3416082997349135e-06;1.6485348690676751e-06;1.3717182420729586e-06;-2.1689208649911115e-06;0.4299152579124323;20.99364273168516;0.8247612744808783;0.015679338082038977;0.01547899898146029;0.8327840988114811;1.0024476980432437;1.3005850335146873
56.092696;0.4761146440217513;1.3593310442933722e-06;1.647546528404048e-06;1.3829261534510042e-06;-2.1682419037778874e-06;0.4299274158498515;20.99190049786391;0.8247467507398054;0.015677375364869104;0.015476828869207123;0.8327375607023125;1.0022377853673132;1.300532869006563
56.102696;0.47606224578093975;1.3755476415338441e-06;1.6446955429389587e-06;1.393037923988583e-06;-2.1678480274579107e-06;0.4299381402523238;20.99002486956745;0.8247345467382023;0.015675420207285868;0.015474634365538045;0.8326907739932505;1.0020234788610165;1.3004867505301485
56.112696;0.4760087159476226;1.3903642032229354e-06;1.6400845875066742e-06;1.4019527857495198e-06;-2.1676671197935134e-06;0.4299474291136672;20.988013679547468;0.8247247319919532;0.01567347444049509;0.015472424906507905;0.8326435049529707;1.001805172939222;1.30044676245298
56.122696;0.4759542706761723;1.4039281972661442e-06;1.6338281206545151e-06;1.4096086130718996e-06;-2.1676051931213018e-06;0.4299553187305125;20.985866094680105;0.8247173876459418;0.015671538143213308;0.015470208695219173;0.8325957063218578;1.0015833465805861;1.300412942152133
56.132696;0.475899137584479;1.4164050376919089e-06;1.6260465431021381e-06;1.4160045882406401e-06;-2.16753237389015e-06;0.42996190347289603;20.983582009126792;0.8247125515832989;0.01566960938948992;0.015467991647402429;0.8325475223390664;1.001358510423283;1.300385242187654
56.142696;0.4758435588528146;1.4279470299909815e-06;1.6168507439872748e-06;1.4212122440417329e-06;-2.1673150240168063e-06;0.42996733368077483;20.981163288114214;0.8247101905809036;0.015667684577468255;0.015465776691034371;0.8324992013674256;1.0011310941388794;1.3003634707272376
56.152696;0.47578780080631367;1.4386765885828415e-06;1.6063482338224397e-06;1.4253348672862811e-06;-2.1668511969298397e-06;0.42997175696052053;20.97861516914354;0.8247102208403622;0.015665759691829817;0.015463564856517266;0.8324510051083435;1.000901381151819;1.3003473527728076
56.162696;0.4757321530181676;1.4486873701805103e-06;1.5946478015768678e-06;1.4284570999037897e-06;-2.1660765051128313e-06;0.42997527420361975;20.975945313655807;0.8247125327814023;0.01566383146432874;0.015461356834676157;0.8324031710948118;1.0006695413669393;1.3003366911137997
56.172696;0.4756769127715002;1.4580565127263634e-06;1.5818392114452034e-06;1.4306232024466479e-06;-2.1649452289823168e-06;0.4299779723049883;20.97316146772474;0.8247169996256857;0.015661896876655423;0.015459153122451968;0.8323558825514221;1.0004357066516654;1.3003313818443816
56.182696;0.47562237479704217;1.466841683020207e-06;1.5679766773105507e-06;1.4318372820725335e-06;-2.1634067981890952e-06;0.4299799868928871;20.970269908358848;0.8247234942269356;0.015659951789898197;0.015456954152874862;0.8323092335451345;1.0002000450882393;1.300331242464778
56.192696;0.4755688431122869;1.4750682234716065e-06;1.5530879992589214e-06;1.4320790779842644e-06;-2.1613973934994914e-06;0.42998151843940297;20.96727553842267;0.8247319026003795;0.01565799064069303;0.015454761935073027;0.8322632807800692;0.9999628207834786;1.3003359766002933
56.202696;0.4755166159766061;1.4827370772769956e-06;1.537193371523792e-06;1.431317688414271e-06;-2.1588392914493183e-06;0.4299828125581862;20.96418347060091;0.8247421519999927;0.015656007338021184;0.015452580815507426;0.8322181542341669;0.9997243937976464;1.300345398241096
56.212696;0.47546594234730527;1.4898474745469651e-06;1.5203054433322728e-06;1.4295155012852147e-06;-2.15563749505605e-06;0.42998415207869795;20.961000610357825;0.8247542734424209;0.015653996361934267;0.015450415755478137;0.8321741030053542;0.9994851620648878;1.3003596126528143
56.222696;0.47541702075377973;1.4964237004078616e-06;1.5024042140568512e-06;1.4266383053168858e-06;-2.151696611601869e-06;0.4299858449001175;20.95773567640437;0.8247684142082301;0.015651953658046912;0.015448270708979786;0.8321314474900904;0.9992454993732505;1.3003789270739077
56.232696;0.475370028669993;1.5025388330799633e-06;1.4834159585880466e-06;1.4226761845552281e-06;-2.1469404456719794e-06;0.42998818193829874;20.954398382674707;0.8247847671660831;0.015649877051781075;0.015446148830088326;0.8320904624464542;0.9990056957687661;1.3004036361611115
56.242696;0.4753251397331951;1.508312842186703e-06;1.4632216270138554e-06;1.4176579021385796e-06;-2.1412893736936777e-06;0.4299913995036614;20.950999064461044;0.8248035224987375;0.015647765680701916;0.015444053586857704;0.8320512813483169;0.9987659392051049;1.3004339314604192
56.252696;0.4752825256584277;1.5138835916895137e-06;1.441684673786821e-06;1.411643787787184e-06;-2.1346390045346937e-06;0.42999568224303736;20.94754874100506;0.8248248811343379;0.015645619272699255;0.015441989225056825;0.8320139300126806;0.9985264016482622;1.3004699464886709
56.262696;0.47524233998101334;1.5193751223117354e-06;1.4186726305225097e-06;1.4047176003169447e-06;-2.1268868856400927e-06;0.43000119389597413;20.944059318555478;0.8248490562609556;0.015643438331731034;0.015439959535191531;0.8319784343858692;0.9982873111535406;1.3005117551017507
56.272696;0.4752046916496702;1.5248855775452905e-06;1.394069173569741e-06;1.3969850291335635e-06;-2.117962542357857e-06;0.4300081044094295;20.94054409041221;0.8248762404672554;0.015641224206823335;0.015437966045584716;0.831944878500461;0.9980488646923755;1.3005592508601822
56.282696;0.47516962692471765;1.5304921159184909e-06;1.3677857998384424e-06;1.3885530506718988e-06;-2.1078365401578628e-06;0.4300165866910045;20.93701858254914;0.8249065812731634;0.015638978515438717;0.015436007340794842;0.831913416825478;0.9978111260613579;1.3006120503818817
56.292696;0.47513714182498434;1.5362613259964627e-06;1.3397584860217618e-06;1.3795059227548844e-06;-2.0965293057388754e-06;0.4300267821761241;20.933500894098785;0.8249401704987465;0.015636703146047738;0.015434079585730086;0.8318842622918183;0.9975740807587236;1.3006695194944091
56.302696;0.4751072178883567;1.5422626497566558e-06;1.309925997042845e-06;1.3699050361988031e-06;-2.0841121369205754e-06;0.4300387806207122;20.930010467316944;0.8249770401448967;0.01563440021312451;0.015432177600354108;0.8318575976260845;0.997337736811333;1.3007308814188707
56.312696;0.4750798459655202;1.5485677637572141e-06;1.278222924913703e-06;1.3597922817597264e-06;-2.0706974222233686e-06;0.43005264915712926;20.926565987564192;0.8250172027155053;0.01563207093354744;0.015430296243491308;0.8318334634508933;0.99710217068997;1.3007953795492344
56.322696;0.47505503197985266;1.5552390049537805e-06;1.2445965636089873e-06;1.349184251363495e-06;-2.0564290056625945e-06;0.4300684781455015;20.923184398458957;0.8250607259291692;0.015629715307215398;0.01542843165258172;0.8318117365332652;0.9968675774343996;1.3008624110166072
56.332696;0.47503277716677866;1.5623359507782014e-06;1.2090174076695646e-06;1.3380710254670398e-06;-2.0414594749609182e-06;0.43008638277181505;20.91988113516637;0.8251077566978771;0.015627333369946088;0.015426581124098797;0.8317921906437686;0.9966343119911605;1.3009314958597642
56.342696;0.47501303703896386;1.5699244531918139e-06;1.1714763617582883e-06;1.3264191662039158e-06;-2.0259124254891535e-06;0.4301064425471353;20.916670217774538;0.8251584565394233;0.015624925852774113;0.015424742079325461;0.831774578561216;0.9964028720954601;1.3010021660431088
56.352696;0.4749957166817255;1.5780658300549575e-06;1.1319860400784218e-06;1.3141726862634974e-06;-2.0098636925181936e-06;0.43012863008062063;20.913564145201594;0.8252128817672632;0.015622493657191403;0.015422911483212386;0.831758708942725;0.996173833592811;1.301073966992105
56.362696;0.47498070263624376;1.5868074456911484e-06;1.090582190236358e-06;1.3012504873579837e-06;-1.993362998454223e-06;0.43015279485544894;20.910574334325442;0.8252708978191616;0.015620037814359113;0.015421085335905464;0.8317445238425756;0.9959477419828179;1.301146527479349
56.372696;0.47496787200222446;1.596182012434614e-06;1.0473206222376943e-06;1.2875459614373834e-06;-1.9764667224994752e-06;0.4301786906981619;20.90771199313497;0.825332220359313;0.015617560440171279;0.015419258119400852;0.8317321359296466;0.9957249922691507;1.3012195963370587
56.382696;0.47495708273348153;1.6062016567249436e-06;1.0022747404820951e-06;1.2729501420326695e-06;-1.9592454786099847e-06;0.43020599375200497;20.904988676363715;0.8253965165844857;0.015615065333035352;0.015417422668204742;0.8317217548286551;0.9955057799838775;1.301293053209788
56.392696;0.4749481743402891;1.6168533070918415e-06;9.555268637013758e-07;1.2573884674755332e-06;-1.9417706911857804e-06;0.4302343106633742;20.90241572643283;0.8254634442121844;0.015612557403874941;0.015415570488613287;0.8317135845887331;0.9952901545135256;1.3013668619078191
56.402696;0.47494097591509454;1.6281061844965037e-06;9.071629416238011e-07;1.240819820715621e-06;-1.9240921085035857e-06;0.43026320082244357;20.90000238276442;0.8255326653046088;0.015610041576803091;0.015413693015946266;0.831707805572943;0.9950781253674601;1.301440999743732
56.412696;0.47493530652084287;1.639927551304294e-06;8.572850449553567e-07;1.223200957155176e-06;-1.9062173084494498e-06;0.43029221644355464;20.897753964275385;0.8256038881809799;0.01560752180693352;0.015411783102570225;0.8317045618636162;0.994869768970199;1.3015154474587465
56.422696;0.4749309732512978;1.6522979672943147e-06;8.06019103524747e-07;1.204477944345673e-06;-1.88810799804523e-06;0.43032093885988915;20.895671653325874;0.8256768949727095;0.015605000542463996;0.015409834814272643;0.8317038662056336;0.9946652900095926;1.301590158558168
56.432696;0.47492779643581245;1.6652064069283184e-06;7.534992384016492e-07;1.1846023652358149e-06;-1.869681129728148e-06;0.4303489853607408;20.893753862784934;0.8257515257363869;0.015602479120466944;0.015407841957984775;0.831705488855682;0.9944649978479329;1.3016649854417957
56.442696;0.4749256358637432;1.6786200147741638e-06;6.998492724191637e-07;1.1635170322184796e-06;-1.8508128544937003e-06;0.4303760069229059;20.891997794141265;0.8258276408501427;0.015599958700037747;0.0154057977416559;0.8317089392757253;0.9942692197326554;1.3017397173462204
56.452696;0.4749243745388687;1.692467993708708e-06;6.451779270183536e-07;1.1411176657153458e-06;-1.8313625325194057e-06;0.4304017011073474;20.89039935170318;0.8259051133222419;0.015597440304081835;0.015403696088088547;0.83171356930284;0.9940782181371082;1.3018141686642077
