time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.247465;0.48034216068041374;-2.521041327589159e-07;3.13703383300786e-06;1.9759465171932036e-06;6.326114875851394e-06;0.47818273978749465;10.051119427776502;0.8465325343649608;0.015530828929894594;0.015444834047990097;0.8273008628687039;1.0109633549023838;1.2955950307721769
62.257465;0.48041484548800895;-2.428987917902052e-07;3.167479849032853e-06;1.982778766189729e-06;6.3447753741477645e-06;0.4781128969780962;10.050396476058983;0.8466241737549235;0.015530662098625114;0.015446048009132641;0.8272980419495254;1.011045150503717;1.2955023912701276
62.267465;0.4804869505480274;-2.3612837916701068e-07;3.19544298763359e-06;1.988408253317263e-06;6.363414953521803e-06;0.47804084085814197;10.049636768989423;0.8467138235648483;0.015530445755852699;0.015447212322749607;0.8272984493567657;1.0111243188005892;1.2954037816275725
62.277465;0.48055840039303466;-2.3173210014833836e-07;3.2208569547920104e-06;1.9928609143779494e-06;6.381938024254923e-06;0.4779666288866574;10.048844104905369;0.8468013687901443;0.015530178210597061;0.015448321340273324;0.827301766902696;1.0112005803156368;1.2952987264690832
62.287465;0.4806291493028678;-2.2964152441160402e-07;3.2436610304595288e-06;1.996127200908894e-06;6.400251695395963e-06;0.477890358710032;10.048023333909423;0.8468866626233827;0.01552985848026812;0.01544937124464647;0.8273075435690133;1.011273624686536;1.2951868972195508
62.297465;0.48069913579355944;-2.2977186400609793e-07;3.263786727355787e-06;1.9981695835238425e-06;6.418264611666782e-06;0.4778121766304495;10.047179734725455;0.846969559276114;0.01552948778406312;0.015450360015618487;0.8273152813128303;1.011343186922962;1.2950681666471437
62.307465;0.48076822391502744;-2.3200844626753334e-07;3.281147717974581e-06;1.99894536022878e-06;6.435883848120154e-06;0.477732235881092;10.046318341733047;0.847049971743029;0.01552907010876859;0.015451285548280742;0.8273245034328336;1.0114091297022996;1.2949425280959668
62.317465;0.48083619569459113;-2.3619322116841745e-07;3.2956484152609186e-06;1.9984221035659582e-06;6.453008382339158e-06;0.47765062738037534;10.045443479253242;0.8471279122485651;0.015528611007756927;0.01545214481813657;0.827334772190358;1.0114714135030696;1.2948099891263511
62.327465;0.4809027819063941;-2.421243164375243e-07;3.30719515718082e-06;1.996562853970795e-06;6.46955182121927e-06;0.4775673705591584;10.044558087124258;0.8472034918757843;0.015528116279787393;0.015452934675118199;0.8273456699856186;1.0115300022701583;1.2946705678487278
62.337465;0.4809677000023126;-2.4958007741618165e-07;3.3156970342415275e-06;1.993307404280628e-06;6.485470029205299e-06;0.4774824615624346;10.043663380948244;0.8472768630903412;0.015527591711107234;0.01545365229078184;0.8273567711187366;1.0115848483942316;1.2945243937218185
62.347465;0.4810306788756347;-2.583445783116684e-07;3.3210582137210014e-06;1.988574593458875e-06;6.500746059421716e-06;0.47739590001512267;10.042759169027619;0.847348117767338;0.015527043296262281;0.015454294838930167;0.8273676443072132;1.011635912536042;1.294371799462901
62.357465;0.481091464503998;-2.682112255029157e-07;3.323177146083369e-06;1.982279772412975e-06;6.515359696070819e-06;0.477307684278786;10.041844241876635;0.8474172387485724;0.015526477265264536;0.015454859351930429;0.8273778535479401;1.0116831182970982;1.294213310753018
62.367465;0.48114983087027635;-2.789913826979812e-07;3.3219689329434648e-06;1.9743546286097687e-06;6.529276954351285e-06;0.47721781459333085;10.04091703392008;0.8474841488261842;0.01552590024891101;0.015455343088284869;0.8273869274465981;1.0117263232796636;1.2940495134484353
62.377465;0.48120560562333176;-2.905414333064646e-07;3.3173829386672357e-06;1.964744627749089e-06;6.542452010062376e-06;0.4771263187846934;10.03997613954739;0.8475487698628285;0.015525319578943673;0.015455743810789064;0.8273943714397564;1.0117653820661283;1.2938809233010853
62.387465;0.48125866898111636;-3.027679094944353e-07;3.309388123166284e-06;1.953385305606644e-06;6.554835690246529e-06;0.4770332880933839;10.039019798641949;0.8476110575950532;0.015524742725239358;0.015456059985957135;0.8273997667972797;1.0118001960569794;1.2937080148585816
62.397465;0.4813089133213778;-3.1559791325845764e-07;3.2979665109581847e-06;1.9402067422772447e-06;6.566388071505972e-06;0.47693888272809215;10.038045540270558;0.847671051176305;0.01552417613719855;0.015456291291767663;0.8274028627214742;1.0118306856090773;1.293531300862293
62.407465;0.4813562299917566;-3.2895379922546874e-07;3.28314451596573e-06;1.9251773731429328e-06;6.577080130619377e-06;0.4768432945565396;10.037051071033806;0.8477288866362431;0.015523625234810852;0.015456438474429506;0.8274035581060069;1.011856775100168;1.2933513399012955
62.417465;0.4814005477228368;-3.4274855546791235e-07;3.265015374889822e-06;1.908337353081508e-06;6.586885252565043e-06;0.4767467085468357;10.036035117001783;0.8477847252772251;0.015523095326620632;0.015456502285561837;0.8274018243371518;1.0118784181209977;1.2931687369335567
62.427465;0.48144186012350376;-3.5688944377771273e-07;3.2437129953310634e-06;1.889796704910118e-06;6.595782673644256e-06;0.4766492834295419;10.034997008151686;0.847838667996019;0.015522591533095364;0.01545648296560443;0.8273976795679218;1.0118956210163808;1.2929840617243635
62.437465;0.4814802238308375;-3.71285545805771e-07;3.219363178144633e-06;1.8697214371655405e-06;6.603782566951767e-06;0.4765511538665953;10.033935888919043;0.8478907254217031;0.015522117409763456;0.015456381471807302;0.8273912187023024;1.0119084754424952;1.2927976937801102
62.447465;0.48151575389845214;-3.858482709840664e-07;3.1920553173280664e-06;1.8483194178211038e-06;6.610946494447263e-06;0.47645245831609806;10.03285068263173;0.8479408485994222;0.01552167386091155;0.0154562012395825;0.8273825940911393;1.0119171592993015;1.2926098232603123
62.457465;0.4815486072570003;-4.004756435750094e-07;3.1618407293267305e-06;1.825817052587611e-06;6.617362275919332e-06;0.476353364158606;10.031740092492445;0.8479889904455219;0.015521259520828662;0.015455947792101778;0.8273718939408504;1.011921861817564;1.2924205760078762
62.467465;0.4815789562598466;-4.150394620012261e-07;3.1287378625871e-06;1.8024439480458883e-06;6.623094396256757e-06;0.47625407181594065;10.030601990469862;0.8480351459681286;0.015520872028741754;0.01545562715660869;0.8273590513380028;1.0119227033776366;1.292230096320189
62.477465;0.48160698026586096;-4.2939581687309947e-07;3.0927481782198933e-06;1.7784340054599374e-06;6.628172522857984e-06;0.4761548054766719;10.02943309016124;0.8480793463243496;0.015520509423099;0.015455245802260006;0.8273438793702607;1.0119196939106314;1.2920385751434131
62.487465;0.4816328668847559;-4.434098349815792e-07;3.0538947472749433e-06;1.7540061651947338e-06;6.632613509247895e-06;0.4760557884425587;10.028229412879654;0.8481216093977169;0.015520170764724195;0.01545481108209271;0.8273261519346995;1.0119127211045174;1.2918462511265218
62.497465;0.48165679392669436;-4.5697033012522e-07;3.012252371677718e-06;1.7293337071316296e-06;6.636436586188192e-06;0.4759572073505713;10.026987212550917;0.8481618638230529;0.015519855157801146;0.015454331005789263;0.8273056719093661;1.011901583383785;1.291653423529126
62.507465;0.4816789079671919;-4.699851077528292e-07;2.9679350300905125e-06;1.7045537120998164e-06;6.639667318371478e-06;0.4758591868018568;10.025703766241202;0.8481999069627899;0.015519560955933709;0.015453813821639175;0.8272823240519088;1.0118860211407166;1.2914604599186787
62.517465;0.48169932324550263;-4.823636124099435e-07;2.921070499982651e-06;1.679797771710181e-06;6.642333825139695e-06;0.47576181308759213;10.024377391700655;0.8482354245790246;0.01551928693145541;0.015453267464351118;0.8272561032101617;1.0118657216532048;1.29126775344459
62.527465;0.48171812015459176;-4.939940353468125e-07;2.8717993541550635e-06;1.65519615158474e-06;6.644453877142528e-06;0.4756651936884892;10.023006717561797;0.8482680113649301;0.015519033793461279;0.015452699929535242;0.8272271221653072;1.0118403903662598;1.2910756698464536
62.537465;0.48173534809212304;-5.04740069870368e-07;2.8202764952894048e-06;1.630859263745209e-06;6.646021416349666e-06;0.4755694820670766;10.021589901155094;0.8482971540241218;0.015518804486977289;0.015452120785744958;0.827195614592766;1.0118098625519456;1.2908845285934023
62.547465;0.48175104526608603;-5.144726980115664e-07;2.766662221916044e-06;1.606866431621948e-06;6.647003965444313e-06;0.4754748744049208;10.020124711321946;0.8483222279195203;0.015518603822938737;0.015451541689599477;0.8271619174226139;1.0117741225431063;1.2906946089896019
62.557465;0.48176523722387643;-5.230895044968566e-07;2.711121958133404e-06;1.5832788892878535e-06;6.647351830929226e-06;0.4753816056654383;10.018609236610484;0.8483425379177265;0.015518437386445596;0.015450974857531259;0.8271264015103804;1.0117332494546616;1.2905061385834842
62.567465;0.4817779226854644;-5.304871893912126e-07;2.6538240147567985e-06;1.5601589493849337e-06;6.6470064531016106e-06;0.4752899185585471;10.017041774849444;0.848357361125908;0.015518309430340417;0.015450431285212465;0.8270893939923071;1.0116873562792035;1.2903192488240072
62.577465;0.4817890872608789;-5.365222848203842e-07;2.5949295988304844e-06;1.53757721925427e-06;6.645900496688232e-06;0.47520004497079454;10.015420163345688;0.8483659921747646;0.015518221408250047;0.015449920508653889;0.8270511438133742;1.011636522760918;1.29013397211625
62.587465;0.48179871267619717;-5.410017153210728e-07;2.5346009210602424e-06;1.5156183451742257e-06;6.643953044319385e-06;0.4751122499226181;10.013742071953198;0.8483678158128094;0.015518172525813704;0.015449450563221823;0.8270118341095714;1.0115807436404969;1.2899503239783132
62.597465;0.4818067613880667;-5.437137945775245e-07;2.473019012847686e-06;1.4943787112839034e-06;6.6410617462075745e-06;0.4750268710128334;10.012005747217177;0.8483623550376984;0.015518161379011014;0.01544902744878473;0.8269716453415368;1.0115199471484524;1.2897683830137106
62.607465;0.4818131845215526;-5.444710843880575e-07;2.4103857784882706e-06;1.4739511395523842e-06;6.6370964200431695e-06;0.474944282483123;10.010209864000142;0.8483492685485413;0.015518187058167782;0.015448656056050005;0.8269308090794334;1.0114541022414605;1.289588304678921
62.617465;0.4818179654906092;-5.431252581729828e-07;2.346911859728956e-06;1.4544172991883373e-06;6.631910155109877e-06;0.4748648103202818;10.008353111872452;0.848328347862324;0.015518249074723307;0.015448341779652527;0.8268895751171701;1.0113833158231562;1.2894103404283548
62.627465;0.4818211490057966;-5.395608810583796e-07;2.2827881093737566e-06;1.4358417919144254e-06;6.625370173975184e-06;0.4747886725285337;10.006434516803415;0.8482995124860926;0.015518346568164728;0.015448090295874713;0.8268481088208699;1.0113078219927902;1.289234918777451
62.637465;0.48182281686605083;-5.336918788622045e-07;2.21814730774412e-06;1.4182622564567874e-06;6.617370927104807e-06;0.4747159957188708;10.004453906776932;0.848262767400703;0.015518477754839456;0.015447906098745618;0.8268063988193979;1.0112279134737159;1.2890627380168442
62.647465;0.48182304379117047;-5.254494265355095e-07;2.1530465048577705e-06;1.4016944170972125e-06;6.607818733263378e-06;0.47464687057752875;10.002412025142819;0.8482181627896208;0.01551864032442687;0.015447791849585432;0.8267642754698576;1.0111438846961647;1.288894771461807
62.657465;0.4818218975633722;-5.147608498172321e-07;2.087481596646344e-06;1.386145699371875e-06;6.596629873634163e-06;0.4745813605046102;10.00031078811763;0.8481657885971705;0.015518832219477674;0.015447748997537144;0.8267215411032417;1.011055982383667;1.2887321142103398
62.667465;0.4818194682800618;-5.015445672232242e-07;2.02141831327685e-06;1.3716207684874133e-06;6.583743051963156e-06;0.4745194604587919;9.998153790210973;0.8481057665962773;0.015519051588080408;0.015447778760595358;0.8266780570454887;1.0109643627771563;1.2885757779929308
62.677465;0.48181587982118423;-4.857133853781653e-07;1.954823109974434e-06;1.3581127739850172e-06;6.569113293763751e-06;0.47446107766268325;9.99594641966778;0.8480382482549083;0.015519296090025081;0.015447882241470808;0.8266337167004609;1.0108690885460168;1.2884265772289831
62.687465;0.4818113157258516;-4.6716107503373525e-07;1.8876761553120897e-06;1.3455774404259972e-06;6.552695425416471e-06;0.4744060534047371;9.993695089385147;0.8479634464702419;0.015519562373211112;0.015448059463611592;0.8265884193059251;1.010770175092618;1.2882850520662434
62.697465;0.48180607490118177;-4.4574539773953595e-07;1.8199510215406082e-06;1.3339140903842234e-06;6.534437570921228e-06;0.47435419359050063;9.991406200620736;0.8478816650238381;0.015519845694592785;0.015448309626756208;0.8265421028596426;1.010667644680198;1.2881514024538854
62.707465;0.48180056098418267;-4.21296764315899e-07;1.7515918235590506e-06;1.322983257743589e-06;6.514282992021304e-06;0.4743053074241886;9.98908566853495;0.8477932962000456;0.015520139775892052;0.015448633496189027;0.8264947754285352;1.0105615430504875;1.2880255582015836
62.717465;0.4817951699986653;-3.936484190456524e-07;1.682528049565202e-06;1.31264511062954e-06;6.492167016333824e-06;0.4742592529288849;9.986738594231387;0.8476987570706491;0.015520437189210376;0.015449034289896753;0.8264465126212122;1.0104519100263463;1.2879073910411318
62.727465;0.4817902094389394;-3.6266514394156046e-07;1.6126927113450852e-06;1.3027858218930473e-06;6.467997622514494e-06;0.4742159677696086;9.984369143546063;0.8475983825858376;0.015520730254422507;0.015449515427467725;0.8263974286274551;1.0103387502789636;1.2877968975816954
62.737465;0.48178592138629983;-3.28263379961284e-07;1.542008630535073e-06;1.293324447820029e-06;6.441644306165258e-06;0.47417546025127055;9.981981459920533;0.8474923908786581;0.015521011911035136;0.015450077969781791;0.8263476627629373;1.0102220455872717;1.2876942593756147
62.747465;0.48178252969996765;-2.9043113931302737e-07;1.4703827730354888e-06;1.2842045211984752e-06;6.412967077416054e-06;0.47413774658449587;9.979580516254956;0.8473809236999306;0.015521275850545172;0.015450720139399757;0.8262974484279972;1.0101018102278636;1.2875997796721033
62.757465;0.4817802708518092;-2.4923832966969993e-07;1.3977282257616041e-06;1.275385032736113e-06;6.3818656169706375e-06;0.47410280338818295;9.977171729325546;0.847264060952319;0.015521516589339928;0.015451439300915635;0.826247208012346;1.0099781550472713;1.2875136926861386
62.767465;0.48177941563760657;-2.048130632529411e-07;1.323978714674626e-06;1.2668410274850648e-06;6.3483066977179925e-06;0.47407058290275944;9.974760650476947;0.8471418123999656;0.015521730613739708;0.015452234180631326;0.8261975375186422;1.0098512834816136;1.2874359661230954
62.777465;0.481780256731833;-1.5730064524994648e-07;1.249089327567604e-06;1.258562765607053e-06;6.3123062276642665e-06;0.47404103374847645;9.972353383484924;0.8470141354119952;0.015521917859007507;0.015453104891562016;0.8261490929085271;1.0097214748438732;1.28736626093422
62.787465;0.4817830917998522;-1.0684566601242915e-07;1.1730464403159883e-06;1.2505582972706005e-06;6.273894390303349e-06;0.4740141058963209;9.969956610684546;0.846880983044339;0.015522081250518262;0.015454052026355193;0.8261024623987403;1.0095891810567135;1.2873040334832047
62.797465;0.4817882347236519;-5.3606852783891555e-08;1.0958847015607803e-06;1.2428633687159553e-06;6.2331206117396105e-06;0.47398976055341735;9.967577241304921;0.846742346446041;0.015522223978794547;0.015455076484937966;0.8260580580289753;1.0094551309512405;1.2872486537829537
62.807465;0.48179599384769833;2.2148299432670152e-09;1.0176865271559338e-06;1.2355403297669694e-06;6.190076628844017e-06;0.4739679822750397;9.965222575828175;0.8465982451633852;0.015522347955661632;0.015456179192446986;0.82601610226778;1.0093202622001411;1.2871994088336405
62.817465;0.48180663352706143;6.036318118076176e-08;9.385563262833836e-07;1.2286676594477049e-06;6.144879244794335e-06;0.47394877195130836;9.962900689806581;0.8464487071717626;0.015522454893949874;0.015457360329223032;0.8259767083303512;1.0091855418889457;1.287155386963046
62.827465;0.4818203944067639;1.2053515969173081e-07;8.58591269038314e-07;1.222329148822761e-06;6.097630735563051e-06;0.47393210402174263;9.960620082353762;0.8462937845874241;0.015522546939815208;0.015458618985207711;0.8259399053104539;1.0090518714218601;1.2871154831425833
62.837465;0.48183750719097135;1.8239833330564237e-07;7.778698829323387e-07;1.2166032075035012e-06;6.048402835128752e-06;0.4739178863198424;9.958388774912228;0.8461335657944203;0.015522626191874283;0.015459953716428316;0.8259055919659499;1.0089200973872898;1.2870786304002022
62.847465;0.4818581476524042;2.4561384226607767e-07;6.964589420050587e-07;1.2115600932045156e-06;5.997249757781258e-06;0.4739059669218493;9.956213816546832;0.8459682015993006;0.015522694506838575;0.015461363409872513;0.8258735335019463;1.0087910061737082;1.2870440169789767
62.857465;0.48188239986314335;3.098602465421003e-07;6.144180752708082e-07;1.2072581255614896e-06;5.944227352800243e-06;0.47389617045342003;9.954101540475614;0.8457979421985202;0.015522752969834179;0.015462846825705236;0.8258434166137495;1.0086653086643658;1.2870111011381102
62.867465;0.4819102460262732;3.7485106960645665e-07;5.31788101972785e-07;1.203716586374029e-06;5.8893939060962725e-06;0.4738883275920036;9.9520580009196;0.8456230914204443;0.015522801608745768;0.015464400479830357;0.8258149295861188;1.0085436745134022;1.286979476760966
62.877465;0.48194155006227535;4.4034880674852207e-07;4.485818899248277e-07;1.200885479558511e-06;5.832793940379036e-06;0.4738822863366784;9.950088848238822;0.8454439363731032;0.015522840112180334;0.015466016954962736;0.8257878410749362;1.0084267793392325;1.2869487649988058
62.887465;0.48197603829392377;5.061800621231478e-07;3.648002031135437e-07;1.1986657849356108e-06;5.774448751029657e-06;0.4738779155389076;9.94819943620426;0.8452607793033321;0.015522868377355597;0.01546768549005717;0.8257620259079897;1.0083153095546946;1.2869186307295635
62.897465;0.4820133062042308;5.722392668340255e-07;2.80471704105113e-07;1.1969665547054691e-06;5.7143686176110765e-06;0.47387509929108956;9.946395632023691;0.8450740158397604;0.015522886325464535;0.015469394220959167;0.8257374359539933;1.0082098622116504;1.286888841630482
62.907465;0.482052864604957;6.384606582881642e-07;1.9568219601684496e-07;1.195721915741854e-06;5.652575914900061e-06;0.4738737278692993;9.94468367686143;0.8448841675052765;0.015522892686381564;0.01547113139244237;0.8257140590112656;1.0081108161798364;1.2868592756503305
62.917465;0.48209420487022864;7.04775210028299e-07;1.1055857302699885e-07;1.19486439020664e-06;5.589116532117271e-06;0.4738737273295475;9.943069028538927;0.8446918644820924;0.01552288292253259;0.015472885089722143;0.8256918972991651;1.0080183773847495;1.2868298764645296
62.927465;0.48213685220512364;7.710959640571125e-07;2.5234042601101328e-08;1.1943249357216766e-06;5.524056861679975e-06;0.47387511447669917;9.941555794393496;0.8444977929289605;0.015522848410630456;0.015474643790123255;0.8256709990445451;1.007932732577714;1.2868005882136508
62.937465;0.4821803780445864;8.373358541910779e-07;-6.016117749403706e-08;1.1940738534441386e-06;5.4574800008327275e-06;0.4738780115010279;9.940146643808626;0.8443026316510954;0.015522778448106877;0.015476397698740079;0.8256515021255858;1.0078540767968294;1.2867713171490043
62.947465;0.4822243802513959;9.034336330682566e-07;-1.4549373234524385e-07;1.1941455104266474e-06;5.38948445171821e-06;0.4738826170386121;9.938842415895252;0.8441070062018209;0.015522663393477505;0.01547813934578241;0.8256336083272565;1.0077825302892198;1.286741947227863
62.957465;0.4822684752265756;9.693773865132451e-07;-2.3063663017540322e-07;1.1946130723183503e-06;5.320183425189706e-06;0.4738891725875322;9.937641815374654;0.8439114635097295;0.01552249643044113;0.015479863258058819;0.8256175317553215;1.0077181292099464;1.2867123902353377
62.967465;0.4823122965324521;1.035204332279491e-06;-3.1549119935386287e-07;1.1955458755870227e-06;5.249706821666696e-06;0.4738979393127731;9.936541786007346;0.8437164413611066;0.01552227342923954;0.015481565323985322;0.8256034814151024;1.0076609030260422;1.286682638440303
62.977465;0.4823554921646321;1.1009696651038942e-06;-4.000036255824159e-07;1.1969990348399027e-06;5.178201316031789e-06;0.4739091668217518;9.935538133092331;0.8435222111157304;0.015521991506033441;0.01548324288097675;0.8255916543507225;1.0076109076570567;1.2866527918893143
62.987465;0.48239776062865825;1.1667232435494596e-06;-4.841657906147277e-07;1.1990372264693984e-06;5.105825524923276e-06;0.47392304704687827;9.934625467546724;0.8433288388343212;0.015521647554678525;0.015484895042702573;0.8255822378795061;1.0075681858748107;1.286623094622825
62.997465;0.4824388848517559;1.2325030426350137e-06;-5.679948849155925e-07;1.2017497338169378e-06;5.032743012892516e-06;0.47393970327948026;9.933796597612575;0.8431362265657361;0.01552123802970048;0.01548652209513997;0.8255754022749263;1.0075327399709721;1.286594007866836
63.007465;0.482478686963971;1.2983251718587841e-06;-6.515015923213713e-07;1.2052252598787666e-06;4.959108502029422e-06;0.4739592388036063;9.933042721017912;0.8429441764755392;0.01552076003569809;0.01548812483382936;0.8255712607151483;1.0075046029708978;1.2865662342931583
63.017465;0.48251695789797916;1.364180774111335e-06;-7.346562892775575e-07;1.2095138709058015e-06;4.8850456946504135e-06;0.47398178284878933;9.932354686385327;0.8427524186851213;0.015520212612908257;0.015489704348300467;0.8255698629885059;1.0074839305723298;1.286540617520004
63.027465;0.48255343948601864;1.43003751591756e-06;-8.173676189402685e-07;1.2146181757022093e-06;4.810630169048519e-06;0.4740074888258847;9.93172378501054;0.8425606415186008;0.015519596854623684;0.015491261428287646;0.8255712436641117;1.0074709439549308;1.2865179888364995
63.037465;0.48258784503592544;1.4958354034115476e-06;-8.995011987031565e-07;1.220498355705524e-06;4.7358924103740015e-06;0.4740365104088154;9.931141438940843;0.8423685011729767;0.015518915092608146;0.015492795687001154;0.8255754299256772;1.0074658208632112;1.2864990808518968
63.047465;0.48261988433521974;1.5614904215996215e-06;-9.809143796068792e-07;1.227069682490857e-06;4.660841126376534e-06;0.47406896725838377;9.930598613483527;0.8421756007193533;0.015518170430034452;0.015494305003837352;0.8255823692019346;1.0074687106307665;1.2864845111781507
63.057465;0.4826492688888264;1.6269029623125204e-06;-1.0614590914801517e-06;1.234208811615809e-06;4.5854937696749516e-06;0.47410490280630546;9.930085662456737;0.841981500793321;0.015517366694225597;0.015495786083056766;0.8255918786635866;1.0074797589218505;1.2864748060503406
63.067465;0.4826757080174924;1.6919647844474996e-06;-1.1409642385634269e-06;1.2417652662507833e-06;4.509895004264296e-06;0.47414427541983817;9.929592971749257;0.8417857445069999;0.015516508325005039;0.015497236322498166;0.8256037096584743;1.0074990688422671;1.2864704916076246
63.077465;0.48269893260093555;1.7565762765941514e-06;-1.2192258583095574e-06;1.2495588351697436e-06;4.43411201870178e-06;0.47418698622883604;9.929111844351949;0.8415878754991629;0.015515600337349028;0.015498655468260455;0.825617676222727;1.0075267112219937;1.2864721906821412
63.087465;0.4827187119473231;1.8206662258070606e-06;-1.2960167967788575e-06;1.2573857960727484e-06;4.358212725481719e-06;0.474232904463948;9.928634877274002;0.8413874755831138;0.015514648326479377;0.015500045816180768;0.8256337460012318;1.0075627116054837;1.2864806038499805
63.097465;0.4827348166517521;1.8841910458031574e-06;-1.3711210383684333e-06;1.265057995463557e-06;4.282238705213836e-06;0.4742818769041486;9.928156112467965;0.8411842003742523;0.015513658268118622;0.015501410980908459;0.8256520381286983;1.007606924041302;1.286496459093608
63.107465;0.48274698216115713;1.94711921400158e-06;-1.4443750660197751e-06;1.2724453173106307e-06;4.2061865578401626e-06;0.4743337109141476;9.927670891107665;0.8409777730072899;0.015512636073942848;0.015502754617692861;0.8256727604268942;1.0076589768348143;1.2865205519522314
63.117465;0.482754937360694;2.0094211405365266e-06;-1.5156884781312722e-06;1.2794841049673679e-06;4.130004862153998e-06;0.47438815425639913;9.927175038902654;0.840767925195883;0.015511586930586933;0.015504080483173224;0.8256961886197394;1.0077183702170527;1.2865537390609725
63.127465;0.48275845736645273;2.0710661279985087e-06;-1.5850313058024255e-06;1.2861533556290718e-06;4.0536053331267934e-06;0.47444492548602873;9.926663989397065;0.8405543337424277;0.015510515423530024;0.015505392621666133;0.8257226707840137;1.007784566409442;1.2865968256666136
63.137465;0.48275736891962684;2.1320199749814748e-06;-1.6523943407382272e-06;1.2924488487071205e-06;3.976887944649629e-06;0.47450376762210145;9.926132692959607;0.8403366431768831;0.015509426836892744;0.015506695207281809;0.8257525611206303;1.0078570510196205;1.2866505432247552
63.147465;0.48275152811565564;2.192244865721083e-06;-1.7177571467569847e-06;1.2983779037155723e-06;3.899770052945084e-06;0.4745644777393967;9.925576378101375;0.840114572651911;0.015508327719391597;0.015507992988304487;0.8257861228107694;1.0079354002289294;1.2867156587023207
63.157465;0.48274082402733226;2.2517088403883937e-06;-1.7810955618610074e-06;1.3039728434503805e-06;3.822199809932102e-06;0.4746269182765594;9.92499130087463;0.8398879962911246;0.01550722513885248;0.01550929080939675;0.8258234660080905;1.008019261561337;1.2867930454467524
63.167465;0.4827251814076675;2.3103944091715685e-06;-1.8424018325861568e-06;1.3092950382521074e-06;3.744146722232879e-06;0.4746910112071209;9.924374786019095;0.8396569355666879;0.015506126245448802;0.0155105919386294;0.8258645219511916;1.0081082870532883;1.2868836227659861
63.177465;0.4827045243099571;2.3682885476495344e-06;-1.9016907597408023e-06;1.3144101028829286e-06;3.665582794884301e-06;0.4747567349303705;9.923725253910126;0.839421502514389;0.015505038394046267;0.015511897484400619;0.8259090705436066;1.0082021403878494;1.2869881705250048
63.187465;0.4826787389967895;2.4253572225284577e-06;-1.959004293202426e-06;1.3193721066542756e-06;3.586478375282982e-06;0.4748241396618881;9.923042657971894;0.8391818358442837;0.015503968783984003;0.015513207009362878;0.8259568147645019;1.0083005288123887;1.2871070774017646
63.197465;0.4826476720437954;2.481529572678117e-06;-2.0144080449732253e-06;1.3242423387726442e-06;3.506814412036874e-06;0.47489334572002206;9.922328331576281;0.8389380493484505;0.015502923059246752;0.01551451939709679;0.8260074650170349;1.0084031890234413;1.2872401719786495
63.207465;0.482611144049531;2.5367166767503934e-06;-2.0679748978163918e-06;1.329105111191511e-06;3.426585384546127e-06;0.4749644981957037;9.921584271876577;0.8386902387355417;0.015501903608469297;0.015515833660413479;0.8260607913617796;1.008509855392816;1.287386757305914
63.217465;0.4825689712759603;2.5908319841045372e-06;-2.1197815957051078e-06;1.334064610710707e-06;3.34578834606579e-06;0.4750376861895816;9.92081265849519;0.8384385476352075;0.01550090913452413;0.015517148967388704;0.8261166149672093;1.0086202308512806;1.2875458146089422
63.227465;0.48252100387394475;2.643774917756555e-06;-2.1699285350894607e-06;1.339239383734172e-06;3.2644129897896185e-06;0.4751128802187948;9.920015105033828;0.8381831922534373;0.015499935600730314;0.015518463924686577;0.8261747701809812;1.0087339612222233;1.2877162515480576
63.237465;0.48246716222539504;2.6954225461462922e-06;-2.218558216069415e-06;1.3447469596740688e-06;3.1824313395428665e-06;0.4751899475881266;9.919191792349265;0.837924412622392;0.015498977992648908;0.015519776399349707;0.8262350578409862;1.0088506282299987;1.287897064641537
63.247465;0.4824074473772682;2.745663491826227e-06;-2.2658513097759496e-06;1.3506818328634016e-06;3.0997856258093605e-06;0.47526870282098815;9.918341674155364;0.8376624450360177;0.015498032596041026;0.01552108414717924;0.8262972060135001;1.0089697787872771;1.288087382248216
63.257465;0.48234193211561754;2.794434729241035e-06;-2.3119995663509757e-06;1.3571212604144038e-06;3.0163922924490745e-06;0.47534891688218095;9.917463717495405;0.8373975547611774;0.015497098368302278;0.015522384778610863;0.8263608878275787;1.0090909906950107;1.288286487004699
63.267465;0.48227076911925065;2.841728741130799e-06;-2.35716662639877e-06;1.3641545797729282e-06;2.932163693940522e-06;0.4754303193605584;9.916558100189498;0.8371300726801555;0.015496176753735276;0.015523675137614126;0.8264257556895874;1.009213933729896;1.2884938624935318
63.277465;0.4821942215909836;2.8875854613458446e-06;-2.401464196159476e-06;1.37190097066762e-06;2.847021253505743e-06;0.4755126379214383;9.915626478099174;0.8368603880371547;0.015495270824352298;0.0155249513824328;0.8264914203180277;1.0093383684646842;1.2887091977369711
63.287465;0.4821126647722684;2.9320776074936458e-06;-2.444962464921438e-06;1.3805105780657651e-06;2.760898643133934e-06;0.4755956063978178;9.914671606136903;0.836588909794691;0.015494384409082563;0.015526208899943503;0.8265573990505741;1.0094640812452331;1.2889322997967279
63.297465;0.48202652380190075;2.975270791402292e-06;-2.4877217288942935e-06;1.3901517417671016e-06;2.6737513266721947e-06;0.47567891705538284;9.913696920088785;0.8363160549755397;0.015493521861704008;0.015527441672240346;0.8266230794869343;1.0095908189235796;1.289162926456695
63.307465;0.4819361910487252;3.0171828166561973e-06;-2.5298128761449896e-06;1.4009873280843992e-06;2.5855621675350753e-06;0.4757622136024791;9.912705863427211;0.8360422548900928;0.015492688344376719;0.015528642625469798;0.826687775559951;1.009718284760454;1.2894006629035206
63.317465;0.4818420054001694;3.057782969910743e-06;-2.571303174861428e-06;1.413160178536471e-06;2.4963245176199485e-06;0.47584514546467516;9.911701482142458;0.8357679251565686;0.015491889521326132;0.0155298052267146;0.8267508885889098;1.0098461932095506;1.2896449712217932
63.327465;0.48174429513025036;3.0970123814560917e-06;-2.612227631846914e-06;1.4268026767893392e-06;2.406021275928889e-06;0.47592740946787165;9.910686698930121;0.8354934405995976;0.01549113107097979;0.015530924787369291;0.826811985740516;1.0099743118170719;1.2898953324580709
63.337465;0.4816433984283414;3.134799095809873e-06;-2.6525800853784428e-06;1.4420595299072146e-06;2.3146403278543607e-06;0.4760087571749665;9.909664085752846;0.8352191477470243;0.01549041901854183;0.01553199840481818;0.8268707091676718;1.0101024345936174;1.2901513207300308
63.347465;0.4815396537748994;3.1710676725778044e-06;-2.692321345786232e-06;1.4590921802540202e-06;2.222203678846145e-06;0.476088983883762;9.908635148889173;0.8349453781047067;0.015489760098409818;0.015533024362632713;0.8269266921855175;1.0102303080965231;1.2904125594063782
63.357465;0.48143342599376077;3.205738623492938e-06;-2.731391828666189e-06;1.4780508846833676e-06;2.1287514390080536e-06;0.4761679072435685;9.907600651705401;0.8346724596689896;0.015489161371594307;0.015534001802095724;0.8269795823237056;1.010357596421391;1.290678592168785
63.367465;0.48132513965829166;3.238715239425761e-06;-2.769732570259755e-06;1.4990400519057873e-06;2.034298582027109e-06;0.47624535154051856;9.906561875268277;0.8344007333435944;0.015488629543589599;0.015534930442842404;0.8270290608750879;1.0104839324203168;1.290948803695082
63.377465;0.48121525026433076;3.269875428314521e-06;-2.8073074194310687e-06;1.5221115756453387e-06;1.938823413395873e-06;0.47632114585112456;9.905521182223342;0.834130552050044;0.015488170499912706;0.015535810372123003;0.8270748042352243;1.0106089663619855;1.2912225130789023
63.387465;0.4811041769264389;3.2990870913131817e-06;-2.84409865564065e-06;1.5472808658752035e-06;1.8422950339190341e-06;0.4763951166697042;9.904481401936247;0.8338622418244179;0.015487789058534582;0.015536641861749401;0.8271164972720154;1.0107323464403934;1.2914990982810726
63.397465;0.4809922675036292;3.326234376939399e-06;-2.880080145113912e-06;1.574528850244321e-06;1.7447005122924688e-06;0.4764670715596509;9.903445228743687;0.8335960828911348;0.015487488983204668;0.015537425045248642;0.8271539476127395;1.010853709965899;1.2917780112159072
63.407465;0.4808798208598192;3.3512264691284754e-06;-2.915207698022544e-06;1.6037996483600824e-06;1.6460464543711486e-06;0.4765368137442795;9.90241554110797;0.8333323899887053;0.015487273729532439;0.015538159870075717;0.8271871555322146;1.0109727349983508;1.292058790507559
63.417465;0.48076713606136723;3.3739908348144385e-06;-2.949436452403261e-06;1.6350238251803047e-06;1.5463590342969526e-06;0.47660420772502926;9.901396268037283;0.8330715918184091;0.015487147263638085;0.015538846768047168;0.827216222150213;1.011089171883646;1.2923410723292414
63.427465;0.4806545405168201;3.3944727184970358e-06;-2.9827551519955205e-06;1.668135620815845e-06;1.4456903840900975e-06;0.4766692534183816;9.900392434561223;0.8328141941966608;0.015487113397435772;0.015539487537749893;0.8272412048493143;1.011202794736116;1.2926244947309833
63.437465;0.48054237926596494;3.4126343966502574e-06;-3.0152151365770224e-06;1.7030624487386688e-06;1.3440936232450428e-06;0.47673209718631576;9.899408776209032;0.8325606927148913;0.015487174164565468;0.015540085596716206;0.827262092120632;1.0113133413643087;1.292908574111972
63.447465;0.4804309978044786;3.428453055967786e-06;-3.046910601870391e-06;1.7397238758520014e-06;1.2415888542832469e-06;0.47679295664900256;9.898448630523653;0.832311488461258;0.015487329199667608;0.01554064589646717;0.8272788854718078;1.0114205310819515;1.2931927156159388
63.457465;0.48032073144885795;3.4419381641189785e-06;-3.0779292264084013e-06;1.7780363670829004e-06;1.1381714835672622e-06;0.4768520358335742;9.897514164156435;0.8320668361528523;0.01548757623776676;0.015541174976102934;0.8272916434869938;1.0115241094587661;1.293476369482867
63.467465;0.48021190350059434;3.45314123653508e-06;-3.108334604015264e-06;1.817886164893627e-06;1.033835122562486e-06;0.4769095036390947;9.89660666824022;0.8318269077980248;0.015487911835087435;0.015541680734269562;0.8273004526717783;1.0116238062179363;1.2937591270129873
63.477465;0.4801048597784588;3.462128902759533e-06;-3.1381749675759263e-06;1.8591097307453202e-06;9.285899969475545e-07;0.4769655098703256;9.895726340007549;0.831591897427374;0.015488332386449045;0.015542171913266763;0.8273054141756719;1.011719236794256;1.294040607167973
63.487465;0.47999999806738963;3.4689481128872577e-06;-3.167482106442262e-06;1.90152761907217e-06;8.22494208383118e-07;0.4770201934799144;9.894872245994506;0.8313619992891084;0.015488835009274797;0.015542657966769539;0.827306666722309;1.0118098778500815;1.2943203444541562
63.497465;0.47989773653732415;3.4736192922139243e-06;-3.196253240475428e-06;1.944981422583056e-06;7.156556311582667e-07;0.47707368047358184;9.894042717341025;0.831137332359927;0.01548941710688549;0.015543149387821443;0.8273044074171253;1.011895145168727;1.294597891421026
63.507465;0.47979846631531714;3.476165408609283e-06;-3.224441227661251e-06;1.989334042491485e-06;6.081796688832647e-07;0.47712608215982805;9.893235787814234;0.8309179683722984;0.015490074878601517;0.015543657674455022;0.8272989031411464;1.0119744628023806;1.2948729217325095
63.517465;0.4797025441810416;3.4766457928487062e-06;-3.2519836783823382e-06;2.0344656445056393e-06;5.001375027158472e-07;0.4771774887404685;9.892449408847286;0.8307040039225253;0.015490802187485693;0.015544194616775975;0.8272904381786208;1.012047249362713;1.2951451486513315
63.527465;0.4796103057996931;3.475167594095173e-06;-3.2788395663971848e-06;2.0802764012498083e-06;3.915916275981758e-07;0.4772279558963746;9.891681484598593;0.8304955528540761;0.015491590342705705;0.015544771773951015;0.8272791930031713;1.012112869028359;1.2954142275277574
63.537465;0.4795220468414802;3.471884158389071e-06;-3.3049851958243328e-06;2.126678523083614e-06;2.8262161110238145e-07;0.47727749886273435;9.89092984319166;0.8302926927671775;0.015492428807181194;0.015545400248053502;0.8272651879413431;1.0121706241048771;1.2956797526568773
63.547465;0.4794379746431456;3.4669813233689757e-06;-3.330391870147633e-06;2.173579448465667e-06;1.733301892446823e-07;0.47732610017781124;9.890192257226666;0.8300954825914316;0.01549330697592561;0.015546089939403799;0.827248320741125;1.0122198203921569;1.2959412992493153
63.557465;0.4793581888267623;3.4606525567142555e-06;-3.3550271679781596e-06;2.2208612029686367e-06;6.384669772611158e-08;0.47737373848956327;9.889466170932367;0.8299040460815246;0.015494216193750066;0.015546848181414568;0.8272284056103719;1.0122598752563252;1.2961984707574687
63.567465;0.47928271195403904;3.453085927658628e-06;-3.3788770730606015e-06;2.268368876041626e-06;-4.568746978602881e-08;0.47742042939913026;9.888748388147462;0.8297186199017527;0.015495150206248408;0.015547678391386436;0.8272052117319701;1.0122904019072814;1.296450891498304
63.577465;0.4792115449900285;3.4444604849603935e-06;-3.401959820210319e-06;2.315930795044189e-06;-1.551414137279821e-07;0.47746624126504106;9.88803580505911;0.8295395338132127;0.01549610372046028;0.015548579946325832;0.8271785076892111;1.0123111900774246;1.296698156960473
63.587465;0.4791447133916365;3.434927391064777e-06;-3.424317494094056e-06;2.363394641180235e-06;-2.6438961010341924e-07;0.47751128743011517;9.887326711990166;0.8293671650587672;0.015497071054978929;0.015549549672273906;0.8271480547019395;1.0123220768261796;1.2969398126092369
63.597465;0.4790822815850839;3.4245810089180354e-06;-3.4459945358754783e-06;2.4106419706983306e-06;-3.733009246282895e-07;0.477555717078812;9.886621252518657;0.8292019266228007;0.015498045963425588;0.015550583441520873;0.8271135751843284;1.012322850588692;1.297175338574654
63.607465;0.4790243382378155;3.413447878333986e-06;-3.4670187254741653e-06;2.4575808520200725e-06;-4.817596322936324e-07;0.47759969672242525;9.885921021402858;0.829044299172465;0.015499022046872755;0.015551676546857848;0.827074780423189;1.012313318071524;1.297404206829157
63.617465;0.4789709559290246;3.4015042272446686e-06;-3.48739786314264e-06;2.504131117030799e-06;-5.896899364988057e-07;0.47764338892750974;9.885228608559638;0.8288948535895305;0.015499993764203673;0.01555282365925632;0.8270314653578487;1.0122934550100673;1.2976260523486043
63.627465;0.47892215029820573;3.3886976970713353e-06;-3.507126140883399e-06;2.5502102816868786e-06;-6.970494868096535e-07;0.4776869505937866;9.88454716395126;0.828754226423585;0.015500957678466836;0.015554019806945908;0.8269836178596006;1.0122634604818077;1.2978407628747384
63.637465;0.4788778735613053;3.374956156310413e-06;-3.5261949325278392e-06;2.5957359976361353e-06;-8.038106045818573e-07;0.47773053030117724;9.883879746081655;0.8286230403804652;0.015501912392656638;0.015555261439598914;0.8269314702045973;1.0122236783218086;1.2980483741814426
63.647465;0.47883802792740104;3.3602004779781998e-06;-3.544613540724085e-06;2.6406328764865438e-06;-9.099531052868169e-07;0.47777425351379016;9.883228958784729;0.82850181047022;0.015502856823871036;0.015556545644831186;0.8268754523532819;1.0121745214482973;1.2982488950635653
63.657465;0.4788024876805859;3.3443712470850363e-06;-3.5624145109079455e-06;2.684823515785197e-06;-1.0154658229945594e-06;0.47781823069329643;9.882597439911809;0.828390914497505;0.015503788721237291;0.015557868429235193;0.8268160741821698;1.0121164637308286;1.2984422598297742
63.667465;0.47877115416630467;3.3274562690176433e-06;-3.5796308900048955e-06;2.7282325359181947e-06;-1.1203403025207395e-06;0.4778625777120156;9.881988678525788;0.8282906128694663;0.015504705192513842;0.015559224150582453;0.8267537930961548;1.012050017397155;1.2986283726992134
63.677465;0.4787440219500083;3.309496070962359e-06;-3.596287741225484e-06;2.7708172152974793e-06;-1.2245555719887479e-06;0.47790740701067574;9.881406915697116;0.8282010559059741;0.015505604421713656;0.015560605887239391;0.8266889254952832;1.0119757035156396;1.2988070754682495
63.687465;0.4787211876860406;3.290567485474053e-06;-3.6124197752727647e-06;2.8125835720381644e-06;-1.3280762656868787e-06;0.47795281421263525;9.88085612630946;0.8281222909354532;0.015506486221211929;0.015562006212592506;0.8266216229403743;1.0118940866757191;1.2989781139645158
63.697465;0.47870280100251883;3.2707807355582733e-06;-3.628069844942265e-06;2.8535615737789374e-06;-1.4308665045674807e-06;0.4779988929332374;9.880339632036264;0.8280542758615432;0.015507351098277666;0.015563418463655552;0.8265519113391688;1.011805805764661;1.299141181935939
63.707465;0.4786890284621681;3.2502887739480504e-06;-3.6432599944784667e-06;2.8937674558172482e-06;-1.5328923364978827e-06;0.4780457244267839;9.879861097045193;0.8279968863485555;0.015508199638486165;0.015564837165777475;0.8264798088517897;1.01171150601586;1.299295964440911
63.717465;0.478680045650207;3.2292618545567192e-06;-3.657984757452312e-06;2.93319978017817e-06;-1.6341108823114746e-06;0.47809330905106906;9.879425858401223;0.8279499304089054;0.01550903274093573;0.01556625731407519;0.8264054740153285;1.0116117401733051;1.299442139133469
63.727465;0.47867602048057395;3.207827167783947e-06;-3.67224906606086e-06;2.9718576857447736e-06;-1.7344604422011156e-06;0.47814151357809354;9.879041201438488;0.827913174251318;0.015509851944554797;0.015567674197564418;0.826329260514918;1.0115069682698585;1.2995793499438097
63.737465;0.4786770964344029;3.1860260671314746e-06;-3.6860938803738075e-06;3.009733624341753e-06;-1.833838744190367e-06;0.4781900956036398;9.878715371741098;0.8278863488367948;0.015510659086209997;0.015569083569207196;0.8262516346165225;1.0113976157849456;1.2997071921916932
63.747465;0.47868340565774936;3.1638238664615928e-06;-3.699558749145048e-06;3.0467977294402898e-06;-1.932084554091331e-06;0.4782387682929665;9.878456109657476;0.8278691274214236;0.015511455143488291;0.01557048115129783;0.8261730618828359;1.0112840655766173;1.2998252574812708
63.757465;0.47869509748439293;3.1411572329716175e-06;-3.7126279095961267e-06;3.0830118530599975e-06;-2.029004698244598e-06;0.4782872284418257;9.878269517472404;0.8278611244501145;0.015512239507581982;0.015571862348924048;0.8260939614483612;1.0111666222750606;1.2999332163722979
63.767465;0.47871235227929193;3.1179760263004435e-06;-3.7252131287772075e-06;3.118347508101906e-06;-2.124426078628459e-06;0.47833514753383233;9.878159872733816;0.8278619262189382;0.015513010504090331;0.01557322270008668;0.8260146824022054;1.0110455552195172;1.3000308347761313
63.777465;0.4787353865877991;3.0942615376210017e-06;-3.7371692776475997e-06;3.1527743892713714e-06;-2.2182242706314685e-06;0.47838218954795486;9.878130361771133;0.8278711222638547;0.015513766436893367;0.015574558115219166;0.8259354666154599;1.0109211868857007;1.3001179634268925
63.787465;0.4787644573818376;3.0700342865357457e-06;-3.748333091299043e-06;3.1862387581162746e-06;-2.310317593443464e-06;0.4784280625913251;9.878183834192065;0.8278883296143328;0.01551450620009724;0.015575864419187633;0.8258564632665056;1.0107939105946966;1.3001946203574373
63.797465;0.4787998563920144;3.0453519825786236e-06;-3.7585658461212903e-06;3.2186658181091348e-06;-2.40063799954888e-06;0.47847255474071476;9.878322875338716;0.827913185672224;0.015515229020637745;0.015577136713735201;0.8257778059243155;1.0106641069135072;1.3002610501974146
63.807465;0.4788418969605734;3.020294120606887e-06;-3.7677765024522206e-06;3.2499737046331517e-06;-2.4891070062136342e-06;0.47851553406490094;9.878549365749638;0.8279452957042492;0.0155159338647197;0.015578369515304525;0.8256996602739994;1.0105320574443848;1.3003176495445976
63.817465;0.47889087736222624;2.994949510095816e-06;-3.7759291962089124e-06;3.2800632683848934e-06;-2.5756389668978673e-06;0.4785569491566794;9.87886429922892;0.8279841740487663;0.01551661948426176;0.015579558334744364;0.8256221790994754;1.010397963043817;1.3003648578196376
63.827465;0.47894700999408596;2.9694158623605117e-06;-3.7830466151275914e-06;3.308805077958685e-06;-2.660154438457628e-06;0.4785968400181963;9.879268336284326;0.8280292504946083;0.015517284940850508;0.015580700877377646;0.8255454348370154;1.0102620515710579;1.3004030797344743
63.837465;0.4790103747977999;2.9438079405006863e-06;-3.7891992171934933e-06;3.3360563160967007e-06;-2.7425657684789947e-06;0.47863532388158153;9.879762460244697;0.8280799605791251;0.01551792946864325;0.015581795660412418;0.8254694084214357;1.0101246479889785;1.300432669039722
63.847465;0.4790809478149091;2.918257662829116e-06;-3.7944724880886085e-06;3.361678006307746e-06;-2.8227425386312323e-06;0.478672561877057;9.880347732551936;0.8281358139856424;0.015518551598111968;0.015582840285972113;0.825394011185199;1.0099861314909282;1.3004539696426414
63.857465;0.4791586578865227;2.892888755962504e-06;-3.798940257109411e-06;3.3855345421669597e-06;-2.900503516820528e-06;0.47870874053656065;9.881024195812712;0.8281963446293986;0.015519148309027257;0.01558383202479283;0.8253191271482735;1.0098468460410752;1.3004673116314553
63.867465;0.479243398795234;2.8677952920536877e-06;-3.8026680305517334e-06;3.40750057869058e-06;-2.9756310078906495e-06;0.4787440580197897;9.881790154003557;0.8282610116281736;0.015519714790262516;0.015584769512913387;0.8252446957124959;1.0097070538218715;1.3004729518007028
63.877465;0.4793350144631869;2.843048955681777e-06;-3.805735245114295e-06;3.427476879818204e-06;-3.0478944512977697e-06;0.4787786897231437;9.88264236138604;0.8283291903965198;0.015520245691432963;0.01558565429229159;0.8251708017406847;1.0095669568626278;1.3004710781883477
63.887465;0.4794333147400029;2.818703864600633e-06;-3.8082574336738724e-06;3.445395759302501e-06;-3.117095409931664e-06;0.4788127675203401;9.883576406877326;0.8284002732556208;0.015520736848002196;0.015586491590387132;0.8250976720761923;1.009426714922391;1.3004619433637157
63.897465;0.47953809602167347;2.794787785347248e-06;-3.810389074749972e-06;3.46122104411547e-06;-3.183101090497018e-06;0.478846400318891;9.884587110760084;0.8284737569309248;0.015521185291473854;0.015587289069866755;0.8250255644520187;1.0092863477425176;1.3004460222540033
63.907465;0.4796491230989297;2.771309466613141e-06;-3.8123066374591496e-06;3.474954159366835e-06;-3.245844386665323e-06;0.47887968016319094;9.885669119013688;0.8285492299125152;0.015521588464253923;0.015588054408154651;0.8249547148793435;1.0091456115528465;1.3004240011577715
63.917465;0.4797661192968026;2.7482788154865102e-06;-3.814198430419653e-06;3.4866365217828347e-06;-3.3053174740566644e-06;0.4789126462637796;9.8868174736463;0.8286263197792217;0.01552194411455936;0.015588793953825592;0.8248853954944628;1.0090040544451588;1.300396591935906
63.927465;0.4798888124474342;2.725701240707005e-06;-3.816255280650899e-06;3.496339315308718e-06;-3.361559792253787e-06;0.47894525709176344;9.888027979591893;0.8287046735951014;0.015522250526868597;0.015589512591963933;0.8248179088881001;1.0088611884664673;1.3003643790513133
63.937465;0.48001699095948747;2.7035473958127926e-06;-3.818633640775299e-06;3.5041474544746976e-06;-3.414635424597725e-06;0.4789774026509396;9.88929729349251;0.8287839835424958;0.015522506498372035;0.015590214080099014;0.8247524952793476;1.0087165657557056;1.3003277937451287
63.947465;0.4801504964537259;2.681748713812813e-06;-3.821413886714898e-06;3.5101517059822875e-06;-3.464618453401569e-06;0.4790089418688924;9.890622642507086;0.828864036619551;0.015522710673872817;0.015590902005763517;0.824689330577274;1.008569773249525;1.300287176198224
63.957465;0.4802891530039097;2.6602276316913287e-06;-3.824594289700426e-06;3.5144553743436172e-06;-3.5115755832909016e-06;0.4790397361288556;9.892001124744224;0.8289447389369891;0.015522861331274092;0.015591581229576377;0.8246286176714687;1.0084204675510955;1.3002429149255186
63.967465;0.48043270414197764;2.638910366794027e-06;-3.828102740839617e-06;3.5171764386540664e-06;-3.5555330995517784e-06;0.4790696822701949;9.893428984449516;0.8290261128067753;0.015522957597944191;0.015592258430809644;0.8245706132365503;1.008268439559251;1.3001955596093242
63.977465;0.4805808048602734;2.617709828595489e-06;-3.831785694536791e-06;3.518430608111636e-06;-3.5964501072900103e-06;0.47909875887616726;9.894901526159527;0.8291082778437895;0.015523000961570601;0.015592941074844976;0.8245155891594439;1.0081136658161622;1.300145766656029
