time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.462696;0.47492390287587444;1.706662270502065e-06;5.895781066819764e-07;1.1172344134190633e-06;-1.811204227753005e-06;0.4304258167016007;20.88895254794038;0.8259838473140624;0.015594924452316094;0.015401532393054137;0.8317187243794715;0.9938921616040655;1.3018881543613101
56.472696;0.4749241383390541;1.7211266059766586e-06;5.33137685785567e-07;1.091635553808371e-06;-1.7902370387315975e-06;0.43044814166410805;20.887650879698427;0.8260637774250424;0.015592412017749292;0.015399302574519791;0.8317238439904201;0.9937111520392294;1.3019614558278938
56.482696;0.4749250578897675;1.73581340093092e-06;4.759648432080254e-07;1.0640500624093086e-06;-1.768361232143518e-06;0.4304685045829286;20.88648890267999;0.8261448731577977;0.015589905354393311;0.015397002423063582;0.8317284957299409;0.9935352561471565;1.3020338701374612
56.492696;0.4749267301761825;1.7507033520330314e-06;4.181857885836801e-07;1.0342158544952541e-06;-1.7454530892140955e-06;0.43048679912176535;20.88546183321025;0.8262271410395509;0.015587408275863598;0.01539462859129989;0.831732397024884;0.9933644954154669;1.3021052177828198
56.502696;0.47492932094761775;1.7657863000678128e-06;3.599091046677952e-07;1.0019120232725851e-06;-1.72137555420446e-06;0.43050300852224466;20.884564638802146;0.8263105893345845;0.015584925194531078;0.015392179114345624;0.8317354056045276;0.9931988413547856;1.3021752799810031
56.512696;0.4749330509459954;1.781035160849271e-06;3.0121029578841503e-07;9.669538742786808e-07;-1.6959916483459782e-06;0.4305172058003481;20.883791467698003;0.8263952315267808;0.01558246025865325;0.015389652213177809;0.8317374357495716;0.9930382518208357;1.302243823617109
56.522696;0.4749381346318069;1.7963753825219084e-06;2.4215374839387913e-07;9.292050464695605e-07;-1.669162036782083e-06;0.4305295199948153;20.883135005909235;0.8264811516313594;0.015580017110807977;0.01538704603880354;0.8317383652456088;0.9928827168556273;1.302310729462175
56.532696;0.4749447386091521;1.811661352577765e-06;1.828186827593161e-07;8.886074470059797e-07;-1.6407630152652903e-06;0.430540083962213;20.88258626080046;0.8265685195394277;0.015577599106885448;0.015384360218311313;0.831738002757037;0.9927323306883818;1.3023760519264511
56.542696;0.4749529890122104;1.8266880586258545e-06;1.2330245523271416e-07;8.451803164122785e-07;-1.6107153437822071e-06;0.4305489956187445;20.882135125320026;0.826657545184992;0.015575209686949924;0.015381596250918032;0.8317361116081923;0.9925873397245097;1.3024399428609752
56.552696;0.474963017693681;1.841224231307376e-06;6.371349785386898e-08;7.990083708745549e-07;-1.5789850194623974e-06;0.43055630588741434;20.881771668436294;0.826748452372175;0.01557285276344533;0.01537875650057445;0.8317324485339951;0.992448066924278;1.3025025590655386
56.562696;0.47497497834842767;1.8550363798166337e-06;4.179529061018496e-09;7.502441677306743e-07;-1.5455581462988276e-06;0.43056202661175486;20.881488123333522;0.8268414319647883;0.015570532820555781;0.0153758441651286;0.8317267873156746;0.992314828187748;1.3025640284450133
56.572696;0.4749889962272278;1.8679089470370946e-06;-5.513592763137882e-08;6.991060433854602e-07;-1.5104177846362087e-06;0.4305661439453001;20.8812804348332;0.8269365512413361;0.015568254589942966;0.015372863761773771;0.831718951439516;0.9921879558764918;1.3026244114447298
56.582696;0.4750051253523247;1.8796662562954976e-06;-1.1402899448252981e-07;6.458677787289045e-07;-1.4735441815504342e-06;0.4305686194470948;20.88114700067292;0.8270337477099468;0.015566022918157351;0.015369821084755972;0.8317088504287048;0.9920678555133275;1.3026836872775527
56.592696;0.4750233683303321;1.8901815025350484e-06;-1.7226806971021198e-07;5.908362977228996e-07;-1.4349343433986122e-06;0.4305693916210547;20.881084987129924;0.827132904134163;0.015563843077770534;0.015366724021623214;0.8316964777542246;0.9919550580661902;1.302741833808273
56.602696;0.47504370430572607;1.899363424587889e-06;-2.2961909368689013e-07;5.343098771447234e-07;-1.3946149763819698e-06;0.4305684076661646;20.881088468876438;0.8272338518139127;0.015561720114782782;0.015363583611831967;0.8316818872774091;0.9918502324950867;1.302798885189317
56.612696;0.47506609565054114;1.9071343092440867e-06;-2.858666740050254e-07;4.765422448634658e-07;-1.35263401346041e-06;0.4305656688559912;20.88114981350814;0.8273363277938626;0.0155596572119113;0.01536041293811201;0.831665186483054;0.9917540717454085;1.3028548955387138
56.622696;0.4750904975282748;1.9134191767553436e-06;-3.4081261931976215e-07;4.177417219553394e-07;-1.3090427602376772e-06;0.4305612405840909;20.881261828528196;0.827440008436291;0.015557654944413767;0.015357225262495588;0.8316465488423893;0.9916671215002155;1.302909882379264
56.632696;0.47511688295338517;1.918147223060731e-06;-3.9425184944553627e-07;3.5809348390290656e-07;-1.2638862923983589e-06;0.430555221602863;20.881419149318504;0.8275445893391835;0.01555571153338511;0.015354033777119844;0.8316261806410503;0.991589720491364;1.30296375504004
56.642696;0.4751452723664061;1.9212686178648716e-06;-4.459563525253465e-07;2.977764262172661e-07;-1.217206511877455e-06;0.43054772039398326;20.881618184113805;0.8276498215573412;0.01555382337341211;0.015350851782854521;0.8316042176667884;0.9915220670680508;1.3030163000308927
56.652696;0.4751757394188706;1.9227857660293453e-06;-4.956992101525023e-07;2.369779366237204e-07;-1.1690456932759832e-06;0.4305388691848614;20.881856075536643;0.827755498076255;0.015551985827223539;0.015347691852423798;0.8315806553940289;0.9914643228287717;1.3030673193920905
56.662696;0.4752083903706924;1.9227687223894677e-06;-5.432880271115543e-07;1.7589976130084796e-07;-1.1194440421649395e-06;0.43052884357171;20.882130116998628;0.8278614351819071;0.01555019334502219;0.015344564539729807;0.8315553604343698;0.991416691461898;1.3031167753034938
56.672696;0.47524333251493756;1.921342450332325e-06;-5.885608571625722e-07;1.1472893432272264e-07;-1.0684401035052163e-06;0.4305178495914405;20.882437257552034;0.8279674883078942;0.015548438463476949;0.01534147785681977;0.831528136369402;0.9913794336225092;1.303164830733806
56.682696;0.47528065154771654;1.9186641469013495e-06;-6.313717605197575e-07;5.360086095165464e-08;-1.0160676632175498e-06;0.4305060904375399;20.8827731689087;0.8280736062873031;0.015546711514462214;0.01533843787631134;0.8314988177106483;0.991352843884616;1.3032118427968453
56.692696;0.47532040231786127;1.914900489860634e-06;-6.716029692323093e-07;-7.400182107682078e-09;-9.623472703613974e-07;0.43049374701653587;20.883132220390262;0.8281798578846019;0.015545001730443415;0.015335449581096736;0.8314673499957476;0.9913372034094572;1.30325827892777
56.702696;0.4753625959847065;1.9102098028254752e-06;-7.091751648855872e-07;-6.820112408147437e-08;-9.072930033743886e-07;0.4304810008374656;20.88350881782826;0.8282863784181613;0.01554329802781383;0.015332517754136384;0.8314338278936623;0.991332674574503;1.3033045320935503
56.712696;0.4754071988238111;1.9047292701968804e-06;-7.440225253829681e-07;-1.2870309814644085e-07;-8.509307181951706e-07;0.43046808368305656;20.883898147698055;0.8283932847445289;0.015541589102990333;0.015329647985898311;0.8313984257931993;0.991339207729726;1.3033507748812299
56.722696;0.47545414776025663;1.8985675374837585e-06;-7.760541587154995e-07;-1.887863658245208e-07;-7.93316361863266e-07;0.4304552896603592;20.884295456624052;0.8285006424989271;0.015539863782337163;0.015326847139245127;0.8313612659474403;0.9913565491874827;1.3033970028067083
56.732696;0.47550336489988015;1.8918034791564864e-06;-8.051476991093935e-07;-2.483354550077159e-07;-7.345583173223498e-07;0.4304429433026931;20.88469542672525;0.8286085189217367;0.015538111458785643;0.015324123289324261;0.8313224307224245;0.9913843273207849;1.303443233331075
56.742696;0.4755547808293742;1.884476529552105e-06;-8.311852667184051e-07;-3.072584911651793e-07;-6.74818796721186e-07;0.4304313776645687;20.88509233812369;0.8287170344370266;0.015536322431458091;0.01532148486339678;0.8312821025672911;0.9914221489623544;1.3034896771871851
56.752696;0.47560834836268057;1.8765881722497712e-06;-8.540918688892431e-07;-3.6550025925752144e-07;-6.142704158082297e-07;0.43042091801517063;20.885480519996918;0.8288263048708241;0.015534488195225559;0.015318938706106268;0.8312406109879544;0.9914696674250579;1.3035367465651935
56.762696;0.47566401615326587;1.8681436097689817e-06;-8.738373875066176e-07;-4.2304187314251533e-07;-5.530497294356135e-07;0.4304118506753458;20.885855125133414;0.8289363406314801;0.01553260131340067;0.015316489037781586;0.8311983449583998;0.9915266474579116;1.3035848998446375
56.772696;0.47572170509140854;1.8591854026353684e-06;-8.904182193369926e-07;-4.798971221046126e-07;-4.912657399395995e-07;0.4304044159525013;20.886212605914707;0.8290470180348014;0.015530655190736231;0.01531413854391564;0.8311556790832866;0.9915929971266338;1.3036344271928353
56.782696;0.4757813282444204;1.8497768203957571e-06;-9.038586253534886e-07;-5.36111233954999e-07;-4.290416970051098e-07;0.4303988327318213;20.88655012575113;0.8291581128037185;0.015528644475037113;0.015311890096064871;0.831112981696412;0.9916686590311008;1.3036853434719076
56.792696;0.4758428128031755;1.8399739004520222e-06;-9.142280447030003e-07;-5.917492797925916e-07;-3.6652155660977257e-07;0.43039531447287144;20.88686526505862;0.8292693717678877;0.01552656592106609;0.015309747592045482;0.8310706085497048;0.9917534398596366;1.3037374663393144
56.802696;0.47590609624996966;1.82981879891868e-06;-9.216373610886948e-07;-6.468793449639265e-07;-3.038450226309545e-07;0.4303940759648059;20.887156961235675;0.8293806030793569;0.015524418863618886;0.015307715737118489;0.8310288593187573;0.9918469752941224;1.3037905623519672
56.812696;0.4759711254539006;1.8193436499748728e-06;-9.262157184723864e-07;-7.015564059391724e-07;-2.4114657483242086e-07;0.43039534407008334;20.887426009338885;0.8294917033714614;0.01552220452805337;0.015305799680418116;0.8309879794472397;0.9919487986344713;1.3038444345937965
56.822696;0.47603785526413755;1.8085812508136415e-06;-9.281071357317771e-07;-7.558085509659974e-07;-1.785744379935592e-07;0.4303993449411616;20.887673992013315;0.8296026140223665;0.015519924579021847;0.015304005199278202;0.8309481955339464;0.9920583762410818;1.3038989758698627
56.832696;0.4761062251550305;1.7975768845874503e-06;-9.274859410480687e-07;-8.096390882493737e-07;-1.163047520306113e-07;0.43040625409128763;20.887901863789654;0.8297132911274964;0.015517580654579265;0.015302338833433793;0.8309097185021509;0.992175127696876;1.30395420986901
56.842696;0.47617613792647207;1.7863849328915275e-06;-9.245549282561754e-07;-8.630413295328375e-07;-5.456464137854012e-08;0.43041615251029186;20.888109529514605;0.8298236857734184;0.015515175157365816;0.015300807201732571;0.8308726924501239;0.9922984475290991;1.3040102631517185
56.852696;0.4762474764005069;1.7750555543432072e-06;-9.195203731767011e-07;-9.159990411833262e-07;6.360944326946099e-09;0.43042900539148354;20.88829646936632;0.8299336834611974;0.015512711745943396;0.015299415827018303;0.8308371743328313;0.9924276681861804;1.3040673091556305
56.862696;0.4763201489979614;1.7636303743299695e-06;-9.125605964780975e-07;-9.684728077750848e-07;6.617396739784471e-08;0.4304446499889605;20.888462826134344;0.8300430564685728;0.015510195336991493;0.01529816871524405;0.830803266829547;0.9925620058939058;1.304125513657259
56.872696;0.47639411890532674;1.7521582194655006e-06;-9.038099690619897e-07;-1.0204038442035892e-06;1.2460527580415525e-07;0.4304628212311966;20.888609672006833;0.8301515311946542;0.015507632421085263;0.015297069006063337;0.830771289172991;0.9927005919649369;1.3041848775581657
56.882696;0.4764693960198641;1.740716523125912e-06;-8.933792900227794e-07;-1.0717429383872782e-06;1.8140635308028087e-07;0.43048320941479434;20.888737556315306;0.8302589313827473;0.015505030893135126;0.01529611951962257;0.8307417478085052;0.9928425682985543;1.3042451378646858
56.892696;0.4765460048020585;1.7294086407768964e-06;-8.813844438662531e-07;-1.1224781952615316e-06;2.363359078910951e-07;0.43050549216298123;20.88884444511424;0.8303651981083;0.015502398471230175;0.015295322789418796;0.8307151535839395;0.9929871561394881;1.3043059535998633
56.902696;0.476623961406495;1.7183349634814762e-06;-8.679425136803235e-07;-1.1726405940308397e-06;2.891719459539636e-07;0.43052933186609993;20.888925253753733;0.8304702375190101;0.01549974147536851;0.01529468128206012;0.8306918936656807;0.9931337095238679;1.3043671169362423
56.912696;0.47670327887012404;1.7075590525769758e-06;-8.531560743201586e-07;-1.222301225554592e-06;3.397170749505532e-07;0.43055438417812586;20.88897401476177;0.83057381691297;0.015497065273766012;0.015294197950102735;0.8306722010557659;0.993281786843417;1.3044285446354895
56.922696;0.47678395432652;1.6970900124771002e-06;-8.371126362046015e-07;-1.2715749041275054e-06;3.8779234113313317e-07;0.43058033516148564;20.888986786372033;0.8306756375459761;0.015494374865915832;0.015293876963841907;0.8306561853996041;0.9934311573796708;1.304490175696622
56.932696;0.47686592114054394;1.6868978145724287e-06;-8.199009917667806e-07;-1.3206144065585874e-06;4.3326013128964726e-07;0.4306069179028476;20.88896250807715;0.8307754198983328;0.015491675345563937;0.015293724222291274;0.8306438782186246;0.9935816738232972;1.304551865331791
56.942696;0.4769490336634981;1.6769513814559014e-06;-8.01647026473685e-07;-1.3695964025949672e-06;4.7606487882596163e-07;0.43063389044424516;20.888901747862075;0.8308728605068441;0.015488972602167325;0.01529374691388522;0.8306352284902723;0.9937331226396099;1.3046133431924198
56.952696;0.4770331080920361;1.6672460880032308e-06;-7.825364993224275e-07;-1.4187167379309605e-06;5.16229221408648e-07;0.4306610186141063;20.88880542983277;0.83096757920901;0.015486272662990096;0.015293952461237964;0.830630085973135;0.9938852227600982;1.3046743357180313
56.962696;0.47711797221964275;1.6577961722587357e-06;-7.627992528449861e-07;-1.4681850514921755e-06;5.538147347699742e-07;0.43068806789759284;20.888674691813623;0.8310591831437202;0.015483579860180922;0.015294347823495261;0.8306282380879368;0.9940377476146215;1.3047347051627574
56.972696;0.47720348682120817;1.6485991355866873e-06;-7.426920687222028e-07;-1.518210677318553e-06;5.888909691532793e-07;0.430714791672154;20.88851113575792;0.8311473675437518;0.015480896232399904;0.015294939369371789;0.8306294625423751;0.9941906428565274;1.3047944053188634
56.982696;0.4772895281777131;1.6396099166900408e-06;-7.224967566922801e-07;-1.5689906135437527e-06;6.214997556157711e-07;0.43074093460877566;20.88831687525642;0.831231922583632;0.015478222824767532;0.015295732556287921;0.8306335436327376;0.9943441124460517;1.30485335507253
56.992696;0.47737596094929063;1.6307441448644346e-06;-7.025083522987485e-07;-1.6207005077178636e-06;6.516233669407365e-07;0.43076626862584894;20.88809442798772;0.8313126628719661;0.015475561408105848;0.015296730906719286;0.8306402592569667;0.9944986111107273;1.3049113988976446
57.002696;0.4774626381907779;1.6219055128350194e-06;-6.830147568556997e-07;-1.6734786127142847e-06;6.791891943659098e-07;0.43079064891979896;20.887845979113287;0.8313893929764018;0.015472915082567432;0.015297935209043972;0.8306493427114647;0.9946546909933892;1.3049683384471222
57.012696;0.4775494154890064;1.6130294408142705e-06;-6.642870130392974e-07;-1.727406594185242e-06;7.040947429063994e-07;0.4308140267622572;20.887572306717516;0.831461959162316;0.015470287889158822;0.01529934375431541;0.8306604549807551;0.994812880799811;1.3050240007031204
57.022696;0.4776361522304981;1.604108506427631e-06;-6.465773756958392e-07;-1.7825088737693456e-06;7.262217013714415e-07;0.4308363898546093;20.887272937800134;0.8315303548350719;0.01546768435799412;0.015300953002538609;0.8306732403083685;0.9949737221010758;1.3050783104482513
57.032696;0.4777226906097268;1.595177313695724e-06;-6.301098604783973e-07;-1.8387753588306143e-06;7.454408361846713e-07;0.43085770405956436;20.886947579255995;0.8315947893301089;0.015465108876604391;0.015302757827743128;0.8306874042402449;0.9951378134856282;1.3051312911775892
57.042696;0.4778088188097186;1.5862902705830446e-06;-6.150639096259955e-07;-1.8961888293244837e-06;7.616347550202434e-07;0.4308779220815468;20.886597024071076;0.8316556299370697;0.015462565376871238;0.015304751571069877;0.8307027059494321;0.9953057785520029;1.3051830250275422
57.052696;0.47789424904493144;1.5775148383465728e-06;-6.015730195923178e-07;-1.954740685184222e-06;7.747361918691747e-07;0.43089703303773264;20.88622315249885;0.8317132610132126;0.015460058108887998;0.015306926242415156;0.8307189147922889;0.9954782410901153;1.305233611452798
57.062696;0.47797864633646764;1.5689246159571834e-06;-5.897459812815552e-07;-2.014431646242457e-06;7.847507744838326e-07;0.4309150910889798;20.88582851108499;0.8317680045485727;0.015457592132901165;0.015309272453311294;0.830735813304143;0.9956557897649692;1.3052830910195945
57.072696;0.4780617062818946;1.560584658734859e-06;-5.796796480879984e-07;-2.0752708884330707e-06;7.917536995417667e-07;0.43093220298795837;20.88541550976671;0.8318201252086126;0.015455173007781384;0.015311779524619755;0.8307532190332528;0.9958388495556171;1.3053313670018116
57.082696;0.47814321516326486;1.5525254886074282e-06;-5.714440681597504e-07;-2.137285865635322e-06;7.958608012957895e-07;0.4309484925854103;20.88498592250107;0.8318698357852876;0.015452806872924328;0.015314436322719907;0.8307709489680022;0.9960275573938384;1.3053781723838684
57.092696;0.4782230442166851;1.5447122760057457e-06;-5.650614321807148e-07;-2.2005276532226555e-06;7.971871406827075e-07;0.430964060516221;20.88454061114958;0.8319173188124143;0.015450500598832694;0.015317232309609873;0.8307887367292722;0.996221799926895;1.305423116884284
57.102696;0.47830112129915053;1.5370433683611412e-06;-5.605008282029802e-07;-2.2650521699328833e-06;7.958307092567901e-07;0.4309789701208577;20.88407947336861;0.831962784386901;0.01544826162539169;0.015320158521492247;0.830806214056991;0.9964213369671057;1.3054658410038202
57.112696;0.4783774112774275;1.5293842084655958e-06;-5.576834013261168e-07;-2.330891700700753e-06;7.918955899418777e-07;0.43099326990366693;20.883602415336618;0.8320064967391313;0.015446097940033921;0.015323207666593371;0.8308229847181399;0.9966258357781448;1.305506151961743
57.122696;0.4784518898219768;1.5215982688028206e-06;-5.564770870830652e-07;-2.3980498764789614e-06;7.855276284963903e-07;0.4310070137055823;20.88311022099806;0.8320487708085262;0.015444018077549155;0.015326372996863812;0.8308386919071643;0.9968348383728924;1.3055439935342166
57.132696;0.47852450730997886;1.5135607201237344e-06;-5.56690058513266e-07;-2.466513585394855e-06;7.769439125613917e-07;0.431020265460731;20.88260393618703;0.8320899702083316;0.015442031239757518;0.015329647550553443;0.8308530348359736;0.997047767144167;1.3055793223462384
57.142696;0.47859516125500356;1.5051682882578141e-06;-5.580921502002212e-07;-2.536246531294573e-06;7.664288942958938e-07;0.4310330957200982;20.882083806792238;0.8321304731698568;0.015440147052349742;0.015333023911534734;0.8308657625545482;0.9972639636945276;1.3056120772118531
57.152696;0.47866372625845627;1.496344708828307e-06;-5.604488555543331e-07;-2.6071747172463835e-06;7.542663952999175e-07;0.43104556521085446;20.88154939593885;0.8321706087817735;0.015438374309006759;0.015336493185833446;0.8308766402846188;0.9974827350121724;1.3056422680590694
57.162696;0.4787301204780584;1.4870338308200505e-06;-5.635303877594275e-07;-2.6791912967803167e-06;7.406660753889113e-07;0.43105771548688765;20.88100017727724;0.8322106222520156;0.015436719684507697;0.015340044181296187;0.8308854109269184;0.9977034208138816;1.3056700023845702
57.172696;0.47879431093728997;1.4771810827092635e-06;-5.671017200421777e-07;-2.7521689497136833e-06;7.257510141762097e-07;0.4310695749858638;20.880434949717092;0.8322506951286291;0.015435187478095132;0.015343664236967215;0.8308918199089143;0.997925447291131;1.3056953815492227
57.182696;0.47885625563392764;1.4667210749092088e-06;-5.709287086673124e-07;-2.8259734939398428e-06;7.09583211350073e-07;0.43108115844892236;20.879851193114614;0.8322910011811774;0.015433780083761407;0.015347340499749862;0.8308956838199901;0.9981483172908884;1.3057184157863182
57.192696;0.4789158628821011;1.455593382665329e-06;-5.748060794823958e-07;-2.9004849622764223e-06;6.921973545417975e-07;0.43109246692543834;20.879246126804002;0.8323317411709766;0.015432497861300298;0.015351060568384155;0.8308968990361828;0.9983715850877574;1.305739045556354
57.202696;0.47897300972791024;1.4437726342120419e-06;-5.785801231224886e-07;-2.9756118921734375e-06;6.736280576167953e-07;0.43110350122035757;20.878618460961857;0.8323731054240454;0.015431338540140576;0.015354813009706902;0.8308953829372223;0.9985948947823292;1.3057572409683138
57.212696;0.4790275787156988;1.4312714164271676e-06;-5.821545036331396e-07;-3.051295556572814e-06;6.539161642160123e-07;0.4311142496240302;20.877969633278372;0.8324152220094132;0.015430297991012533;0.015358587793413305;0.830891055657187;0.9988180484034411;1.3057731222852549
57.222696;0.4790794630105019;1.4181220652418278e-06;-5.854849172934309e-07;-3.1275185983441017e-06;6.331023000491055e-07;0.43112465401088484;20.87730450009097;0.8324581668661375;0.01542937183551669;0.015362376702441814;0.8308838821396696;0.9990410235825143;1.30578703623066
57.232696;0.47912858044756496;1.4043757841521876e-06;-5.885679015742629e-07;-3.204308769148156e-06;6.112216437712183e-07;0.4311346230581871;20.876630985016035;0.8325020055179986;0.015428556317953535;0.015366173538657435;0.8308738644367145;0.9992639502298092;1.3057995289862392
57.242696;0.47917492374527143;1.3901034701962295e-06;-5.914342200096426e-07;-3.281711477517582e-06;5.883062950998904e-07;0.4311440712082553;20.875958674235815;0.8325468218221035;0.015427848920148854;0.015369973555264782;0.8308609560931725;0.9994870670186661;1.3058111912165924
57.252696;0.4792185694238821;1.3753799186456295e-06;-5.941498902719856e-07;-3.359744709682363e-06;5.643961960715609e-07;0.4311529321546148;20.875297017466423;0.8325926947662655;0.015427249215990597;0.015373773065330085;0.8308450383512276;0.9997106231549622;1.3058224494209716
57.262696;0.4792596008220982;1.3602809903549856e-06;-5.968159441502525e-07;-3.438376127388611e-06;5.395502573941443e-07;0.4311611637748406;20.874653697304097;0.8326396172300213;0.015426759348892358;0.015377569994981952;0.8308260234386098;0.999934756217735;1.3058334605060964
57.272696;0.47929802704814956;1.3448938825998298e-06;-5.995555718165073e-07;-3.5175195482233685e-06;5.138419928532004e-07;0.4311687454415027;20.87403389384254;0.8326874527466335;0.01542638320178561;0.015381364349274965;0.8308039547435291;1.0001594674035392;1.3058441706355453
57.282696;0.47933377651017706;1.3293090169143981e-06;-6.024934175762611e-07;-3.5970367880387336e-06;4.873446315390262e-07;0.4311756655567389;20.87344039562872;0.8327359712517746;0.015426124218240557;0.015385157791656865;0.8307790077819373;1.0003846857184517;1.3058543650528485
57.292696;0.4793667298570981;1.3136022351009042e-06;-6.057416687511781e-07;-3.6767545899976477e-06;4.6012780469123993e-07;0.43118191402471373;20.872874216115427;0.8327849220553329;0.015425983294724858;0.015388951984747889;0.8307514304941609;1.0006102718379186;1.3058635769740403
57.302696;0.4793967435133318;1.2978374127211893e-06;-6.093899421422683e-07;-3.7564830562605057e-06;4.322594012907794e-07;0.43118747062603824;20.87233577888078;0.8328341068197603;0.015425958279295188;0.01539274660280131;0.8307214986140721;1.0008359922047598;1.3058710503134143
57.312696;0.47942367193222873;1.2820886428882257e-06;-6.134964997719325e-07;-3.8360178033201925e-06;4.038017354572785e-07;0.43119228800296344;20.871825673296048;0.8328833833580582;0.015426046116329245;0.015396539509201326;0.830689505101505;1.001061595119184;1.3058758923949387
57.322696;0.4794473941131606;1.2664546909766038e-06;-6.180818794397802e-07;-3.915138506874604e-06;3.748161505721742e-07;0.431196291310769;20.871343794615775;0.8329326170432679;0.015426246515993189;0.01540032828922294;0.8306557152736669;1.0012869013299646;1.3058772281583548
57.332696;0.47946783999577297;1.251054449800444e-06;-6.231231354994001e-07;-3.99360817000906e-06;3.4537312467599453e-07;0.4311994071762496;20.870887801511476;0.8329816754708965;0.01542656329783314;0.015404110319582068;0.8306202770975541;1.0015117736606345;1.3058742314365026
57.342696;0.47948499337943834;1.2360292857048853e-06;-6.285599376999455e-07;-4.071174106861864e-06;3.155496026645586e-07;0.43120160107607275;20.87045309643973;0.8330304330021477;0.015427002494739998;0.015407882614434359;0.8305831865010366;1.0017360238153965;1.3058661078378242
57.352696;0.47949885003502124;1.221548190138312e-06;-6.343144597841882e-07;-4.147577689478062e-06;2.8541506552041457e-07;0.43120288425496245;20.87003497007405;0.8330787244554078;0.015427570011887534;0.015411643306734092;0.8305443584440644;1.0019593494936543;1.3058520876060473
57.362696;0.4795093957808565;1.2077789215808137e-06;-6.403087408841272e-07;-4.222557782565079e-06;2.550257820087268e-07;0.4312032876301258;20.869630908651462;0.8331263052554994;0.015428270015917381;0.01541539289062692;0.8305037312723738;1.0021813287648542;1.3058314191883629
57.372696;0.4795166473705515;1.1948545208371078e-06;-6.464729450031131e-07;-4.2958486303115625e-06;2.2443410078895844e-07;0.43120283244722185;20.869241151667058;0.8331728703076182;0.015429104534614158;0.015419132936828887;0.8304613139856033;1.0024014619083215;1.3058033471974495
57.382696;0.4795206851425115;1.1828821126486566e-06;-6.52739716672982e-07;-4.367189658872519e-06;1.936921525895121e-07;0.4312015167913502;20.868867974148237;0.8332181023769767;0.015430074869152391;0.015422863153159319;0.8304171770051912;1.0026191728160625;1.30576707059757
57.392696;0.4795216544014403;1.171964582712889e-06;-6.590322215784533e-07;-4.4363318250272956e-06;1.6285294244537097e-07;0.4311993287841874;20.868514942699292;0.833261710321883;0.015431183077780583;0.015426579956553948;0.830371411433315;1.0028337652105943;1.3057216887192928
57.402696;0.479519777561093;1.1621930368130417e-06;-6.652819970472964e-07;-4.503031538520547e-06;1.319881571717416e-07;0.4311962692815867;20.868186368231246;0.8333034782297283;0.015432431630782626;0.015430278034550014;0.8303240642535877;1.0030444431590937;1.305666191765564
57.412696;0.4795153451243668;1.153629486010789e-06;-6.714620503810248e-07;-4.567059507296103e-06;1.0119959856653467e-07;0.4311923539663436;20.867886614319865;0.8333433279695595;0.015433821810339086;0.015433952839411125;0.8302751092059768;1.0032503962327441;1.3055995316878002
57.422696;0.4795086615672695;1.1463113325529365e-06;-6.77579944782148e-07;-4.628230403386835e-06;7.060091291477493e-08;0.4311875995368095;20.86761970980368;0.8333813075507259;0.015435352475026172;0.015437601025294574;0.8302244906621513;1.0034508953405097;1.3055207185921938
57.432696;0.47950001964574007;1.1402666929764225e-06;-6.836419929812966e-07;-4.686413492779357e-06;4.0278549434008834e-08;0.4311819951143116;20.867389578215075;0.8334175146405609;0.01543701995001946;0.01544121893921458;0.830172180957869;1.003645375152257;1.3054289090387459
57.442696;0.479489736932468;1.1355224188309664e-06;-6.896265494059005e-07;-4.741504616024102e-06;1.0259085670610932e-08;0.4311754766245031;20.867200044419807;0.833452053124291;0.015438818728235933;0.015444801991789865;0.8301182057762889;1.003833455251622;1.3053234743569408
57.452696;0.4794781803898878;1.132109420113198e-06;-6.954738022388546e-07;-4.793391763275594e-06;-1.9487926617941318e-08;0.43116794830932526;20.867054253773084;0.8334850207655358;0.015440742391481525;0.015448345362874176;0.8300626576892826;1.004014883178642;1.3052040122667004
57.462696;0.4794657175092552;1.1300742010846346e-06;-7.010938244567923e-07;-4.841951149852771e-06;-4.9026990005615666e-08;0.43115931848796296;20.866953979788395;0.8335165044147878;0.015442784624839365;0.015451844627545933;0.8300056981898792;1.0041894574043402;1.3050703683248412
57.472696;0.47945264364978807;1.1294808113662152e-06;-7.063862698833107e-07;-4.887076293183982e-06;-7.84400655291044e-08;0.43114948657581087;20.86689901971937;0.83354656344685;0.015444939836449234;0.015455296146994141;0.8299475324379506;1.0043569756735344;1.3049226953775
57.482696;0.4794391681331012;1.1303894710840348e-06;-7.112547642001565e-07;-4.928705312527524e-06;-1.0780891519552179e-07;0.43113830639182255;20.86688681475426;0.8335751858602065;0.015447202410117308;0.015458696432868476;0.8298884050625738;1.0045171843100413;1.3047614054186272
57.492696;0.47942545700878275;1.1328332815833365e-06;-7.156067968348773e-07;-4.966813153254697e-06;-1.372062264711548e-07;0.4311255839390681;20.86691302160134;0.8336022650988758;0.01544956594894252;0.015462040747822559;0.8298286433454068;1.004669726060715;1.30458703334176
57.502696;0.4794116834107824;1.1368068673830832e-06;-7.193520801189618e-07;-5.001380201908057e-06;-1.6670764023660103e-07;0.4311111131727512;20.866972999086027;0.8336276387137954;0.015452024677833225;0.015465323487047423;0.8297686611690231;1.0048141348981405;1.3044002096726302
57.512696;0.4793980493881533;1.1422668742288155e-06;-7.224160631990857e-07;-5.03237672957793e-06;-1.963915056473631e-07;0.4310947078039907;20.8670628317728;0.8336511653223942;0.015454575093044862;0.01546853974001957;0.8297088842663557;1.004949905007435;1.3042017061117557
57.522696;0.47938477144406483;1.1491451380872863e-06;-7.247557830402517e-07;-5.059766617748752e-06;-2.2631063178871603e-07;0.43107618953409466;20.8671793326039;0.8336727620366143;0.015457214889566659;0.015471685591578934;0.8296496646061248;1.005076633532446;1.3039923787213634
57.532696;0.4793720525522897;1.1573692841689952e-06;-7.263596409597099e-07;-5.083503831943177e-06;-2.564741410715396e-07;0.43105535492272284;20.867319703082543;0.833692393791166;0.015459941038555693;0.015474757675609137;0.8295912175219443;1.0051941685985828;1.3037731009432052
57.542696;0.47936005373354706;1.1668894633085688e-06;-7.27240641247592e-07;-5.103533301627926e-06;-2.8685577745938927e-07;0.4310319785418472;20.867481129456305;0.8337100793384175;0.015462750542178745;0.015477753160896834;0.8295335958328085;1.005302624378555;1.3035448088644508
57.552696;0.4793488891823368;1.1776957352514602e-06;-7.274441184815709e-07;-5.119813046242321e-06;-3.174018123487533e-07;0.43100584126815167;20.867659993706305;0.8337258752766427;0.015465643227950696;0.015480670102874253;0.829476732807572;1.005402251085966;1.303308499810132
57.562696;0.4793386694670647;1.1898029478804283e-06;-7.270614029086738e-07;-5.132340308430267e-06;-3.480393824658752e-07;0.4309767409415432;20.86785135178218;0.833739803951223;0.015468623182608554;0.015483507889007014;0.8294205380353445;1.005493328114198;1.3030651301076834
57.572696;0.479329538195774;1.2032195412213668e-06;-7.262235649712277e-07;-5.141170518465192e-06;-3.787088146872271e-07;0.4309444923621149;20.86804958839111;0.8337518182260909;0.01547169713856365;0.015486267447346956;0.8293649600924753;1.0055761689843623;1.3028155675272612
57.582696;0.4793216580202825;1.2179342710578262e-06;-7.250826846743039e-07;-5.146415207873841e-06;-4.093995432114914e-07;0.4309089296734032;20.868249426482784;0.8337618450333559;0.015474871670967451;0.01548895044892255;0.8293099419095967;1.0056511346689032;1.302560621689061
57.592696;0.47931519493124214;1.2339216662519993e-06;-7.238033084360187e-07;-5.148209493789642e-06;-4.4015328631430914e-07;0.4308699124618453;20.868446411336304;0.8337698444867013;0.015478151738219112;0.015491557572592607;0.829255372612837;1.005718589740824;1.302301084698314
57.602696;0.47931033287136765;1.2511543761941104e-06;-7.225628966808404e-07;-5.146680169780956e-06;-4.7103994482449644e-07;0.43082734549785245;20.868636486394614;0.8337758299976246;0.015481540596542975;0.015494087797505126;0.8292011556414434;1.0057788718721987;1.3020377372766303
57.612696;0.47930728136358863;1.269616407350294e-06;-7.215462780099904e-07;-5.14192673996103e-06;-5.021212036912106e-07;0.4307811868550074;20.868814773267424;0.8337798407639958;0.01548504010747639;0.01549653988505241;0.8291472700277748;1.0058323153008215;1.3017712978366895
57.622696;0.47930623907762937;1.2893019433300934e-06;-7.209284116934001e-07;-5.13400467632684e-06;-5.334157114937191e-07;0.4307314108659961;20.868975441600114;0.8337818888168381;0.0154886505828114;0.015498914261306005;0.8290937350488395;1.0058792880702658;1.3015024194024354
57.632696;0.4793073463632888;1.310199683769537e-06;-7.208498971941393e-07;-5.122944274095853e-06;-5.648991257743341e-07;0.43067796450099005;20.869113118846663;0.8337819358898492;0.015492369215299449;0.015501212759846549;0.8290405790646009;1.0059201955591228;1.3012317854306077
57.642696;0.4793106840997175;1.3322960287002268e-06;-7.214003082521396e-07;-5.1088021547863906e-06;-5.965280218553248e-07;0.43062076457579446;20.86922390684998;0.8337799452427288;0.015496188434056257;0.015503436657621468;0.8289878357041023;1.0059554626405238;1.3009601631883116
57.652696;0.4793162980528665;1.355606204975269e-06;-7.226262673879581e-07;-5.0916789323520905e-06;-6.282381439964607e-07;0.4305597197299746;20.86930509263119;0.8337759654562155;0.015500096935428578;0.01550558557299408;0.8289355246986524;1.0059855355296068;1.3006883723163694
57.662696;0.47932421626408334;1.3801885345494028e-06;-7.245529649015766e-07;-5.071700682728506e-06;-6.599323708158397e-07;0.4304947637699753;20.869354154014033;0.8337701604793969;0.015504082203870267;0.01550765813972936;0.8288836405437173;1.0060108677292587;1.3004172072585285
57.672696;0.4793344737345017;1.4061248540107746e-06;-7.272023169847942e-07;-5.049009946548727e-06;-6.914979683449374e-07;0.43042590807514386;20.869368294941196;0.8337627675664582;0.015508131484017237;0.015509653823305004;0.8288321639962222;1.0060318717930432;1.3001473108040122
57.682696;0.47934712619334646;1.4335036314944649e-06;-7.306094782220084e-07;-5.023769917968107e-06;-7.228420863485142e-07;0.4303532715653262;20.8693442994844;0.8337540335198093;0.015512231438595581;0.015511574719151017;0.8287810915815407;1.0060488909965346;1.2998791361524336
57.692696;0.4793622337518368;1.462410254883456e-06;-7.34828607659134e-07;-4.996164449148497e-06;-7.539247966029053e-07;0.4302770548388845;20.869277061516772;0.833744175790201;0.015516367891553565;0.015513426193721515;0.828730452002001;1.0060621946884765;1.299613073603189
57.702696;0.4793798456242362;1.4929012947998436e-06;-7.399173141372471e-07;-4.966391681023647e-06;-7.84763945930703e-07;0.43019751327946887;20.86915804960795;0.8337333636838992;0.015520525609594205;0.015515215948980183;0.8286802635944553;1.0060719840916654;1.2993495689459011
57.712696;0.47940000052143916;1.5249809122967699e-06;-7.459215125855536e-07;-4.934647116126888e-06;-8.154037050383065e-07;0.43011496265609345;20.868976200440372;0.8337216763440604;0.015524687696804816;0.015516952065997052;0.8286304916916457;1.0060784098269222;1.299089141306694
57.722696;0.479422723996818;1.5586039871184224e-06;-7.528854501330984e-07;-4.9010963183448914e-06;-8.458935553974372e-07;0.43002977344251364;20.868720110858977;0.8337090691523937;0.015528835674525456;0.015518641834132008;0.8285810787644347;1.0060815685783613;1.2988323780410984
57.732696;0.47944801695171607;1.5937007348930211e-06;-7.608603438417362e-07;-4.865875440375894e-06;-8.762948082652481e-07;0.42994233716853997;20.868379302486844;0.833695414593895;0.015532951478732019;0.015520292154512632;0.8285319951296926;1.006081461817175;1.2985799712437123
57.742696;0.4794758391702537;1.6302074655988133e-06;-7.698723182132208e-07;-4.829124057361754e-06;-9.06672493938825e-07;0.42985304322373474;20.867944423659242;0.8336805718777989;0.015537019657994058;0.015521910125199241;0.8284832224704946;1.0060779487883071;1.2983327474422695
57.752696;0.47950610181464043;1.668075222686195e-06;-7.79879885249982e-07;-4.790989934813713e-06;-9.370630707960943e-07;0.42976229039113023;20.867407364967967;0.8336644308376581;0.015541027471895017;0.01552350247227242;0.8284346718619674;1.0060707676178973;1.2980915923958065
57.762696;0.4795386973929947;1.7072472208280218e-06;-7.907793325406016e-07;-4.751604038350893e-06;-9.674546118636747e-07;0.42967049445659844;20.866761740712057;0.8336469277781563;0.015544963843444533;0.015525074492044346;0.8283861673677725;1.0060596334874967;1.2978573363476666
57.772696;0.47957354238051714;1.7476315833566025e-06;-8.024499323189599e-07;-4.711074110720618e-06;-9.977952308273283e-07;0.4295780578347033;20.86600262310983;0.8336280348361172;0.015548818856706528;0.015526629913501998;0.8283375343043812;1.0060442884749448;1.2976307335758561
57.782696;0.47961058719528943;1.7890860301876397e-06;-8.147804171841964e-07;-4.6694910434080706e-06;-1.0280144785670343e-06;0.42948533563581703;20.865125036399363;0.8336077261116235;0.015552583434008215;0.015528171632313941;0.8282886378769189;1.0060244778352816;1.2974125101997254
57.792696;0.47964980541834357;1.8314186012956249e-06;-8.276480734443717e-07;-4.626925490353397e-06;-1.0580317499166459e-06;0.42939262457741684;20.864123289946374;0.8335859282784399;0.015556248679406278;0.01552970285848244;0.8282393543765624;1.0059999739069752;1.2972033813877393
57.802696;0.4796911768121082;1.8744069454085931e-06;-8.408837434606607e-07;-4.5834195546875955e-06;-1.0877509557233268e-06;0.4293001553686963;20.862991972606586;0.8335624940726191;0.015559805552513566;0.015531227985384522;0.8281895962374612;1.0059706652332112;1.2970040266063616
57.812696;0.4797346739110745;1.9178267574764506e-06;-8.542697192645665e-07;-4.538985543950683e-06;-1.1170781582588169e-06;0.4292080808869435;20.861726611213523;0.8335372160807082;0.015563245415402754;0.015532752654111625;0.8281393678723962;1.005936644508809;1.2968150430247374
57.822696;0.47978026727475465;1.9614745432230944e-06;-8.675634489024524e-07;-4.493622952490068e-06;-1.1459545976249937e-06;0.42911649007483327;20.860323345008922;0.8335098556515406;0.015566560934782576;0.01553428336883737;0.8280887498915643;1.0058982545812798;1.2966368941042918
57.832696;0.4798279349130965;2.005169193348695e-06;-8.805064098509683e-07;-4.447339579738768e-06;-1.1743572473850933e-06;0.4290254419242526;20.858779442562316;0.8334801718413491;0.015569747083359937;0.015535826095950106;0.8280378294496132;1.0058560545135755;1.296469987734067
57.842696;0.47987766123734316;2.0487303085901984e-06;-8.928188358679582e-07;-4.4001598339795285e-06;-1.2022723830290378e-06;0.4289349739675513;20.857095367821184;0.8334479585809481;0.015572802094854527;0.01553738435240114;0.8279866938366577;1.0058107458777454;1.2963148960065212
57.852696;0.47992942608064815;2.091964879812654e-06;-9.042084460471942e-07;-4.352138840450818e-06;-1.2296863982578437e-06;0.4288451044107358;20.855275979579783;0.8334131096329652;0.015575726790769873;0.015538959217625804;0.8279355094826907;1.0057631310615183;1.2961724395843217
57.862696;0.47998318630200304;2.1346801114156298e-06;-9.14395344221727e-07;-4.303372458021245e-06;-1.2566000056477586e-06;0.4287558572641929;20.8533293776175;0.8333756868011211;0.015578521933613632;0.015540551220013608;0.8278845864066638;1.005714038299319;1.2960434814283648
57.872696;0.4800388690536227;2.176700590118883e-06;-9.231399735634885e-07;-4.253972462118002e-06;-1.2830350078986211e-06;0.4286672756166697;20.851265624885123;0.8333359248188712;0.01558118629544737;0.01554216157172607;0.827834378530227;1.0056641793983339;1.2959286307945053
57.882696;0.4800963839923404;2.217879861204558e-06;-9.302638257077766e-07;-4.204036662817509e-06;-1.3090343498037166e-06;0.42857940406389405;20.849096796286393;0.8332941684303493;0.015583717188895065;0.01554379217496376;0.8277854584259702;1.0056140574464214;1.2958281933220779
57.892696;0.480155632782051;2.2580972875752193e-06;-9.356631893929827e-07;-4.1536593040902e-06;-1.3346670168896943e-06;0.42849227249582234;20.846836851780214;0.8332507960260244;0.015586111850709966;0.015545446274921906;0.8277384928371573;1.0055639962181884;1.2957423678488897
57.902696;0.4802165242202976;2.2972358252852414e-06;-9.393145336457966e-07;-4.102966485694289e-06;-1.3600167881577364e-06;0.42840591491137053;20.84450008893355;0.8332061772320951;0.015588368133114894;0.015547129791586319;0.8276942123473423;1.0055142427568735;1.2956713374870745
57.912696;0.4802789982590558;2.335166730955212e-06;-9.412470652545963e-07;-4.052121537180852e-06;-1.385166754347569e-06;0.42832042094318823;20.842099213667353;0.8331606966752068;0.015590485088759027;0.015548851121614667;0.8276533575093606;1.0054650334678288;1.2956151786387953
57.922696;0.4803430015946162;2.371743036026914e-06;-9.414904121591428e-07;-4.00129178232422e-06;-1.4102086447478825e-06;0.42823597221986426;20.83964558746446;0.8331147946557509;0.015592463478999142;0.015550619215899729;0.8276166181444091;1.005416576069248;1.295573830486956
57.932696;0.4804084210511393;2.4068009255767713e-06;-9.400504252488001e-07;-3.950621354829301e-06;-1.4352489965767959e-06;0.42815282727402987;20.83715151058696;0.8330689341567366;0.015594305489784162;0.01555244147638694;0.8275846257804942;1.0053689983330387;1.2955471827812468
57.942696;0.48047506629124576;2.440181730012157e-06;-9.369167631185855e-07;-3.900216299430038e-06;-1.4603873467205263e-06;0.4280712981514042;20.834630861617626;0.8330235101973347;0.015596014464586418;0.015554322861317662;0.8275579444625205;1.0053223091371195;1.295535134482428
57.952696;0.4805427095687089;2.4717411982029543e-06;-9.320729646795183e-07;-3.850120278477433e-06;-1.485695698589779e-06;0.42799175482951124;20.832097603220035;0.8329787887405828;0.015597595843733264;0.015556266715910205;0.82753698378719;1.0052764177984692;1.2955375527298303
57.962696;0.48061111060011275;2.501331631695334e-06;-9.25516552073029e-07;-3.800309282006486e-06;-1.511227945174745e-06;0.42791462047328765;20.829565012905892;0.8329349261813053;0.015599058361758665;0.01555827524940571;0.8275219623130828;1.0052312134502985;1.295554191207146
57.972696;0.48068000403961236;2.528799042130593e-06;-9.172826984442885e-07;-3.750736914552275e-06;-1.5370416980153117e-06;0.4278403437229797;20.827045589501065;0.832892066636116;0.01560041341230831;0.0155603484279158;0.8275130006084858;1.00518663191799;1.2955846709946
57.982696;0.4807490814613347;2.554006614725571e-06;-9.074426181813593e-07;-3.701383776694508e-06;-1.5631976737794675e-06;0.4277693699813302;20.824550657773123;0.8328504473449523;0.015601672550031016;0.015562483701390262;0.8275102001086524;1.005142688168681;1.2956285530083085
57.992696;0.4808179926435466;2.5768615944543397e-06;-8.960892069330664e-07;-3.652251058945989e-06;-1.5897428822785982e-06;0.4277021232706768;20.822090814544847;0.8328104037572926;0.015602845034041904;0.01556467754530376;0.8275136360855402;1.0050994866838847;1.295685394599805
58.002696;0.48088636193392226;2.597326763927453e-06;-8.833353922921488e-07;-3.6033302111606045e-06;-1.6167001314414895e-06;0.42763900683688577;20.81967713381999;0.8327722874770978;0.015603936882986917;0.015566926820340188;0.8275233369488882;1.0050571931079413;1.295754703733054
58.012696;0.48095380735529353;2.615406360669935e-06;-8.693077064695595e-07;-3.5546008183386476e-06;-1.6440604117868599e-06;0.42758040482845133;20.817321764977173;0.8327364192969391;0.01560495156879993;0.01556922915736556;0.8275392727189843;1.005015982826138;1.295835848765069
58.022696;0.48101995363013506;2.631123505862573e-06;-8.541283128518643e-07;-3.5060297011465833e-06;-1.6717860576825154e-06;0.4275266585613333;20.81503774828253;0.8327031125500086;0.015605890979624192;0.015571582720295756;0.8275613542067357;1.0049760268322145;1.2959280213596684
58.032696;0.48108444252540056;2.644517757900176e-06;-8.379213147374943e-07;-3.457561631444288e-06;-1.6998261141607494e-06;0.4274780377123226;20.812838361098567;0.8326727142918832;0.015606755522722624;0.01557398486917234;0.8275894628980126;1.0049374898826458;1.2960302177627994
58.042696;0.481146965922141;2.655663710068029e-06;-8.208298143204477e-07;-3.4091361651351694e-06;-1.7281140272153558e-06;0.42743475112022217;20.81073641936342;0.8326455979134583;0.015607544049553375;0.01557643005203984;0.8276234718039518;1.0049004650450415;1.2961411963917278
58.052696;0.4812073111321086;2.664688736264617e-06;-8.029962259503674e-07;-3.3607069196993922e-06;-1.7565552081100133e-06;0.4273969953529609;20.808744287795648;0.832622086197689;0.015608254421002594;0.015578908527982526;0.8276632122611253;1.0048649515758328;1.296259524019202
58.062696;0.4812653525871279;2.671775002960058e-06;-7.845291117249076e-07;-3.3122421532285584e-06;-1.7850368537582438e-06;0.42736499829228536;20.80687466566377;0.8326023850076878;0.015608884439805164;0.015581406826559844;0.8277084405699693;1.0048309681607037;1.296383747818801
58.072696;0.48132098018917135;2.677133372904758e-06;-7.655027326108939e-07;-3.26373841480449e-06;-1.8134517989265689e-06;0.4273390293698159;20.8051413769869;0.8325866017702794;0.015609432293060641;0.015583909314331332;0.8277588946856026;1.0047986564367284;1.296512572823788
58.082696;0.4813740459036584;2.6809461606406497e-06;-7.459806846499821e-07;-3.215235777181664e-06;-1.841714714139081e-06;0.4273193602792215;20.803559467978307;0.8325748085869225;0.015609896597706913;0.015586399740455965;0.8278143771036007;1.0047683090766624;1.2966449253927697
58.092696;0.4814243772843314;2.6833234860763275e-06;-7.260366763426085e-07;-3.1667894515774176e-06;-1.8697649105356e-06;0.42730619674308956;20.80214418761281;0.8325670765136584;0.015610276519082308;0.015588862805259536;0.8278747085999054;1.0047403753198014;1.2967798983616035
58.102696;0.48147182334640437;2.6843209143845226e-06;-7.057606391316515e-07;-3.1184162693573273e-06;-1.8975562856406703e-06;0.42729964769556644;20.8009096596542;0.8325634662976359;0.015610571205861866;0.015591285938867378;0.8279396118727166;1.0047154226769484;1.2969167108532806
58.112696;0.48151629021296977;2.683996367729882e-06;-6.852509249549931e-07;-3.0700770013186334e-06;-1.9250438161653738e-06;0.42729975309494667;20.799868484597834;0.8325639928454487;0.015610779355204217;0.015593660387540778;0.8280087183010018;1.0046940546663656;1.2970547618923105
58.122696;0.481557746142902;2.68244230371468e-06;-6.646108440367302e-07;-3.021715419628228e-06;-1.952175002210413e-06;0.42730652928430485;20.79903143609658;0.8325685816689128;0.015610900293129025;0.015595981194030908;0.8280816926768132;1.0046768114344078;1.2971936505471755
58.132696;0.48159618891864103;2.6797705191943416e-06;-6.439474392508357e-07;-2.973308835810367e-06;-1.9788750291063164e-06;0.42731999580619284;20.79840692745503;0.8325770410829039;0.015610934678878773;0.015598246342577773;0.8281583283972449;1.0046640746624051;1.2973330273614492
58.142696;0.4816315978503104;2.676085224622798e-06;-6.233498838862654e-07;-2.9248714456721624e-06;-2.0050256348371624e-06;0.42734016879196346;20.79800110741092;0.832589055301781;0.01561088379582875;0.01560045557738425;0.8282385620661963;1.0046560198318801;1.2974724109869196
58.152696;0.4816639049290988;2.671470050873876e-06;-6.028655265449865e-07;-2.8764251494638193e-06;-2.0304672911192596e-06;0.42736701847823805;20.797817933816166;0.8326041969241108;0.015610749174901267;0.015602609731831571;0.8283224553062222;1.004652639223555;1.2976111738560252
58.162696;0.48169298990625986;2.6659895408063844e-06;-5.825017214225189e-07;-2.8279836773301563e-06;-2.05502873718456e-06;0.4274004219030123;20.797859295994428;0.8326219729059019;0.015610532609230945;0.01560471008873835;0.8284101565979662;1.0046538389683288;1.2977486685728752
58.172696;0.4817186976691412;2.6596988041723e-06;-5.622480436655625e-07;-2.779551319506243e-06;-2.0785544581970585e-06;0.4274401577156003;20.798125811018288;0.832641864476677;0.015610235882130296;0.015606756970705998;0.8285018186066158;1.0046595477368812;1.2978843487199339
58.182696;0.4817408834464432;2.652638743651457e-06;-5.421025032873488e-07;-2.7311390632724764e-06;-2.1009123472760854e-06;0.42748594398126005;20.798617296756543;0.8326633175664612;0.01560986078178361;0.015608749463890164;0.8285975153838607;1.0046697192879472;1.298017763594314
