time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.987465;0.4807330534862947;2.5965154983687115e-06;-3.8354094210694515e-06;3.5183155516533034e-06;-3.6342132952643407e-06;0.47912703431964243;9.89641395905152;0.8291913960358994;0.01552299594791769;0.015593636055280583;0.8244638390672672;1.0079563115114256;1.3000941285338823
63.997465;0.48088903622299956;2.575194279688068e-06;-3.838727300711253e-06;3.516901611724879e-06;-3.6686574345892326e-06;0.4791546132970651;9.89796242206873;0.8292756180316442;0.015522949757885669;0.015594349381575879;0.8244157346388501;1.0077966700503702;1.300041059177011
64.007465;0.4810483812499078;2.5535881777136674e-06;-3.841551116998101e-06;3.514219356930191e-06;-3.6996073380525917e-06;0.4791816023449507;9.899543950606068;0.8293610829915546;0.0155228715300298;0.015595086986341749;0.8243717365474607;1.0076350924985777;1.2999868121414022
64.017465;0.4812107972852591;2.5315263182750263e-06;-3.843747766467607e-06;3.510266953208787e-06;-3.7269142641478847e-06;0.47920812049125966;9.901155756039197;0.829447962235482;0.01552277205729377;0.015595854818566056;0.8243323139411031;1.0074719523500186;1.2999315248331198
64.027465;0.481376051713647;2.508856214221396e-06;-3.845197562210674e-06;3.505034284760346e-06;-3.750462008764858e-06;0.4792343074293143;9.902794944775101;0.8295364963973675;0.015522663504570943;0.015596657193968761;0.8242978645071884;1.007307656147465;1.2998751960485562
64.037465;0.48154391314975326;2.485458704573139e-06;-3.845776266727238e-06;3.498496397733555e-06;-3.7701504826487706e-06;0.4792603384289341;9.90445837270623;0.8296269917025115;0.015522558022870735;0.015597495576913692;0.8242687411438964;1.0071426628793703;1.2998177149283578
64.047465;0.4817141151962818;2.4612458449546173e-06;-3.845367145529259e-06;3.490585207721219e-06;-3.7858876278684076e-06;0.4792864391964228;9.906142118624471;0.8297198094602138;0.015522465279156144;0.015598369401738069;0.8242453327849578;1.0069774764724782;1.299759012900717
64.057465;0.4818863516903567;2.4361719908294124e-06;-3.843881915146037e-06;3.481195169368139e-06;-3.797598870552586e-06;0.47931285194126144;9.907841432232527;0.8298153356454444;0.015522391120924914;0.015599277493061782;0.8242280680227444;1.0068126240542465;1.299699164688957
64.067465;0.4820602855853503;2.4102385515950474e-06;-3.841275961136542e-06;3.4702188391431775e-06;-3.805237113110631e-06;0.4793397905385614;9.909551795867912;0.8299138781221146;0.015522338884154312;0.015600218145731934;0.8242173246181372;1.0066486251590274;1.2996383068879849
64.077465;0.48223554975773353;2.3834721143701983e-06;-3.837548267932165e-06;3.457570664830903e-06;-3.8087834956965853e-06;0.47936744078029775;9.911269953912294;0.8300155916312465;0.015522311445301983;0.015601187981564294;0.8242133392401013;1.0064859651437752;1.2995764945256119
64.087465;0.48241174596263997;2.355905821656797e-06;-3.832721726182348e-06;3.443192572532457e-06;-3.808228390224656e-06;0.47939598545811934;9.912993824600711;0.8301205414869256;0.015522311976828773;0.015602181498273669;0.8242162046389914;1.0063250897067957;1.2995137025656547
64.097465;0.482588472200603;2.327571208734709e-06;-3.826820649703396e-06;3.4270477103420527e-06;-3.8035424078095927e-06;0.4794256116923974;9.914721689773168;0.8302288256381064;0.015522343526997984;0.015603192432863506;0.824225938232653;1.0061664137992292;1.2994499548353498
64.107465;0.4827653683606808;2.298478834634634e-06;-3.81986156628413e-06;3.409107511481251e-06;-3.7946849619525646e-06;0.47945647593197677;9.916451586750696;0.8303405937836598;0.015522408038057193;0.015604215639024423;0.8242425116962403;1.0060103405127148;1.299385350159701
64.117465;0.4829421300713427;2.2686051908462056e-06;-3.811844602180038e-06;3.3893465954131077e-06;-3.7816440950140945e-06;0.4794886731133825;9.918181150196734;0.8304559620880319;0.015522505824133193;0.01560524721242385;0.8242658327512099;1.0058572784840505;1.2993199548050873
64.127465;0.48311849173670474;2.2379046293480314e-06;-3.802731205048481e-06;3.367741826452583e-06;-3.764448046333096e-06;0.479522257245872;9.919907315863533;0.8305749791503124;0.015522636711065626;0.015606282944808678;0.8242957707290509;1.005707627997935;1.2992537273188407
64.137465;0.4832942299646709;2.206324133150545e-06;-3.7924279006924375e-06;3.3442661337185187e-06;-3.743148317595251e-06;0.4795572674532234;9.921626111783192;0.8306976577451876;0.015522801390352512;0.015607317662407388;0.8243321964065621;1.0055617619863686;1.2991865358665955
64.147465;0.48346918353216606;2.1738142597364757e-06;-3.7808044008669917e-06;3.3188885834896756e-06;-3.7178103771211613e-06;0.4795937473647401;9.92333331351013;0.8308239589939203;0.015523001099029517;0.01560834611208304;0.8243749837872401;1.0054200452695214;1.2991182374896655
64.157465;0.48364324205677856;2.140337057899196e-06;-3.767741894351371e-06;3.29157737826582e-06;-3.688514910333602e-06;0.4796317798754456;9.925025329862558;0.8309537433947989;0.01552323702590856;0.01560936358685869;0.8244240368394725;1.0052828357815131;1.2990487075570414
64.167465;0.4838162952452327;2.1058532959382526e-06;-3.7531805497417344e-06;3.2622944954715154e-06;-3.655359398337354e-06;0.47967148608505467;9.926699315705449;0.8310867802022507;0.01552351053748937;0.015610365497591604;0.8244793233223081;1.0051504485490956;1.2989777486413787
64.177465;0.4839881914257495;2.070309292011455e-06;-3.7371392096493833e-06;3.231000328164712e-06;-3.618450457244603e-06;0.4797129661019662;9.928352831073433;0.8312228027329296;0.01552382316563558;0.015611346898446251;0.8245408166991859;1.005023146378611;1.2989049962906702
64.187465;0.4841587405993453;2.0336543930377473e-06;-3.719707790317474e-06;3.1976711657280356e-06;-3.5778834798875427e-06;0.4797562437844902;9.929983751427091;0.831361523237136;0.015524176037921712;0.01561230286436731;0.8246084088866602;1.0049011624325852;1.2988299452559424
64.197465;0.48432772189207873;1.9958634221145454e-06;-3.701016403638587e-06;3.1623012190338373e-06;-3.5337346519250775e-06;0.4798012574021101;9.931590257477199;0.8315026069227;0.01552456939692907;0.015613229356799267;0.8246819004975305;1.0047847156550784;1.298752108649618
64.207465;0.48449487078952475;1.956933245046473e-06;-3.6811826874100554e-06;3.124888482902869e-06;-3.486080862219341e-06;0.47984787741420076;9.933170918118298;0.8316457058244461;0.015525002697558774;0.015614124159273029;0.8247610188414184;1.0046739836962166;1.2986711792844952
64.217465;0.48465988464032483;1.9168716206812527e-06;-3.6602798223303126e-06;3.0854275847532717e-06;-3.4350156462437167e-06;0.4798959269746146;9.934725409083475;0.831790581372629;0.01552547539980826;0.01561498781273081;0.8248454214035087;1.0045690496847919;1.2985870279239544
64.227465;0.48482244585304063;1.8757087830417878e-06;-3.6383503667917153e-06;3.0439137171447176e-06;-3.380638736364502e-06;0.4799452183155153;9.936255533944314;0.8319371773201265;0.015525987924471253;0.01561582357394093;0.8249346906765717;1.0044699104717592;1.2984995596247668
64.237465;0.48498222731237073;1.8335283006279585e-06;-3.6154294547809407e-06;3.0003432533653566e-06;-3.323036798522211e-06;0.4799956153131502;9.937765775096388;0.8320855585794693;0.01552654175428531;0.015616635731048358;0.8250282935675476;1.0043765841365906;1.298408568390259
64.247465;0.4851388949161263;1.790477443774833e-06;-3.5915600235037373e-06;2.9547053135278717e-06;-3.2622663198881877e-06;0.48004707775437067;9.939262644491366;0.8322358513315677;0.015527138453981919;0.015617428143653102;0.8251255837428981;1.0042892074646725;1.298313724612091
64.257465;0.4852921293618556;1.7467320938837412e-06;-3.566799936214457e-06;2.9069904099738004e-06;-3.19834179090457e-06;0.4800996480368963;9.940752726012574;0.8323882555158418;0.015527778780504077;0.015618204536884107;0.8252259231992686;1.0042079951659493;1.2982147124904015
64.267465;0.48544163523444167;1.702455661953275e-06;-3.5412127771018986e-06;2.857235088997045e-06;-3.1312458253693045e-06;0.4801534118140965;9.942241131238967;0.8325430240707044;0.015528462936172565;0.015618968914811746;0.8253288018037314;1.0041331162504727;1.298111360665237
64.277465;0.4855871216749104;1.6578039772767248e-06;-3.514859235278117e-06;2.8055478938723627e-06;-3.060952474497502e-06;0.48020847308528336;9.943731633874629;0.8327003889614829;0.015529191418593106;0.01561972489113191;0.8254338425309241;1.0040646219392495;1.2980036661651522
64.287465;0.48572831404706485;1.6129640997673313e-06;-3.48778951814981e-06;2.752061249277381e-06;-2.9874306530085848e-06;0.480264937157808;9.945227311668932;0.8328605060877913;0.01552996459034376;0.015620475264957185;0.8255407302079254;1.004002448607298;1.2978917723711154
64.297465;0.48586502194988257;1.5681811189638854e-06;-3.4600164448845928e-06;2.696870191366641e-06;-2.910648295837864e-06;0.4803228902906734;9.946730362526484;0.8330234662845581;0.015530780868252695;0.015621222656075403;0.8256491362133807;1.0039464927350215;1.297775963019649
64.307465;0.4859971731319151;1.5237561344604366e-06;-3.431500022809998e-06;2.640034233309864e-06;-2.8306197830807743e-06;0.48038238999191857;9.948241531773567;0.8331893740954833;0.015531636437331124;0.01562196991035253;0.8257586835731;1.0038966848856863;1.2976566745643914
64.317465;0.4861247551829821;1.480021643576941e-06;-3.4021709560274645e-06;2.58160771663195e-06;-2.7474508433489653e-06;0.4804434598203867;9.94976016813147;0.8333584031953376;0.015532526947886484;0.01562271943451772;0.8258689599380893;1.0038529312479219;1.2975345067375308
64.327465;0.48624773794308734;1.4373029737097915e-06;-3.3719571862288835e-06;2.5216533989134324e-06;-2.661325058528483e-06;0.4805060784599461;9.951284675926715;0.8335307370629447;0.015533448453751918;0.015623472499577741;0.8259795444177328;1.00381506531852;1.2974102014857813
64.337465;0.48636604564173;1.3958860745060418e-06;-3.3407909397760813e-06;2.4602574276800034e-06;-2.5724737804927454e-06;0.4805701933489913;9.952812511259916;0.8337064584347551;0.015534397449684316;0.01562422926942006;0.8260900247741463;1.0037829751683256;1.2972845817754688
64.347465;0.4864795573843958;1.3560108131994671e-06;-3.308609247409592e-06;2.3975524535240173e-06;-2.4811623257865007e-06;0.4806357399059106;9.954340183505083;0.8338855088383235;0.015535371023257286;0.015624989001369691;0.8261999912969754;1.0037567115041994;1.2971584642314313
64.357465;0.48658810635355204;1.3178814486840498e-06;-3.2753583080764756e-06;2.333726247152076e-06;-2.387671949872882e-06;0.480702603008945;9.955863986735833;0.8340677224000618;0.015536366327910521;0.015625749988110862;0.8263089852984131;1.0037364297845581;1.2970326215795918
64.367465;0.48669149600754114;1.2816752018686398e-06;-3.2410058922466502e-06;2.269008294415296e-06;-2.2922897971970925e-06;0.4807705590260831;9.957380689631508;0.8342528927971143;0.015537379625186427;0.015626509777770605;0.8264164825332647;1.0037222776733987;1.296907859135284
64.377465;0.4867895402704107;1.2475435084156016e-06;-3.2055553794115935e-06;2.2036441364358967e-06;-2.1953121740849657e-06;0.4808392858248923;9.958887735176953;0.8344408381189988;0.015538406144558085;0.01562726512690269;0.8265219681981412;1.0037143334195695;1.2967850922072857
64.387465;0.4868820826489714;1.215599187848651e-06;-3.1690501908238838e-06;2.1378651602875e-06;-2.097025241363802e-06;0.48090841955710045;9.960383366687598;0.834631403890369;0.015539441180210894;0.01562801077568237;0.8266249714157511;1.0037126089873927;1.2966653176727045
64.397465;0.48696897102403314;1.185889357962981e-06;-3.1315625877846965e-06;2.071866537441751e-06;-1.997668130124318e-06;0.4809776012688394;9.961866681675808;0.8348244206260274;0.015540481936053842;0.01562873954768558;0.8267250067099383;1.003717062433248;1.2965494976939362
64.407465;0.4870500367684733;1.1583900720199262e-06;-3.0931728283594223e-06;2.0058110037645206e-06;-1.8974164003113507e-06;0.4810465248492512;9.963337494062825;0.8350196854010415;0.015541528523167217;0.01562944494982778;0.8268215384929896;1.0037275951251234;1.2964384204732737
64.417465;0.48712511923013924;1.1330375350508795e-06;-3.0539535855494334e-06;1.9398445724702197e-06;-1.796390230506651e-06;0.48111497524697133;9.964796050855023;0.8352169757202964;0.01554258313787332;0.01563012256030872;0.8269140402029251;1.0037440810470029;1.2963326266459285
64.427465;0.48719411685875386;1.1097520345381292e-06;-3.0139574012794915e-06;1.874099840645775e-06;-1.6946754797647557e-06;0.48118282507567367;9.966242898381116;0.8354160496758072;0.015543648441507187;0.015630768904160812;0.8270021176409665;1.0037664287567976;1.2962324528135865
64.437465;0.4872570274566854;1.0884392573428893e-06;-2.9732036327115553e-06;1.8087012028192264e-06;-1.5923447635235719e-06;0.4812500210322162;9.967678823520783;0.835616603922404;0.015544726588146313;0.015631379862057527;0.8270855961743951;1.0037946167727216;1.2961381347536371
64.447465;0.48731395536889915;1.069002446148745e-06;-2.9316807974779387e-06;1.7437793984502727e-06;-1.4894677702357797e-06;0.4813165968620668;9.969104397937484;0.8358182498326227;0.0155458191329376;0.015631949393145012;0.8271645199078754;1.003828666061688;1.2960497900476082
64.457465;0.48736510020751866;1.0513696562404649e-06;-2.8893668232377455e-06;1.6794790719467696e-06;-1.386125156394939e-06;0.48138268986904;9.970519269731684;0.8360205670057212;0.015546927035842784;0.015632469200621408;0.8272391276357819;1.0038685860540069;1.2959672863516734
64.467465;0.4874107408031944;1.0355082687826714e-06;-2.846261714169828e-06;1.6159617452955396e-06;-1.282438999343366e-06;0.48144852714369046;9.971922016074762;0.8362231577198915;0.015548050552422919;0.01563292944617145;0.827309810832218;1.0039143421964625;1.295890226559498
64.477465;0.48745118879247;1.021417275854223e-06;-2.802415458605269e-06;1.5533978610330898e-06;-1.178607531731965e-06;0.48151438501150606;9.97331114250375;0.8364256248677444;0.015549189757988692;0.015633319711937658;0.8273769916293146;1.0039658345673355;1.2958180599839055
64.487465;0.48748672812910887;1.0091129223941031e-06;-2.7579167468351303e-06;1.4919427589292184e-06;-1.0749197368186896e-06;0.48158052288580516;9.97468623638459;0.836627554173486;0.015550345059249024;0.01563363012477823;0.8274410179207605;1.0040228870588512;1.295750166794919
64.497465;0.48751760582256154;9.986241513787712e-07;-2.7128659841977985e-06;1.4317250937628093e-06;-9.717238433295061e-07;0.48164711031819535;9.97604788998584;0.8368285651061008;0.015551516363499608;0.01563385211011139;0.8275021759677772;1.0040852752971394;1.2956859236791225
64.507465;0.48754406972249476;9.899921340517799e-07;-2.667374116691094e-06;1.372848132553791e-06;-8.693600778846557e-07;0.48171420489156436;9.977397159317606;0.8370283565763607;0.015552702471866131;0.01563397841858107;0.8275607099335927;1.004152773000046;1.2956248060093434
64.517465;0.4875663890062813;9.83256000284927e-07;-2.621559854635391e-06;1.315384151095574e-06;-7.681095612569106e-07;0.48178178661637333;9.978735673022491;0.8372266964270236;0.015553901877734453;0.01563400265742161;0.8276168115930927;1.0042251690369701;1.2955664953310868
64.527465;0.4875848497725607;9.784298598610427e-07;-2.5755249913633376e-06;1.2593735695557213e-06;-6.681916229325576e-07;0.4818497998128321;9.980065589654506;0.8374233614185067;0.015555112874339189;0.01563391831766392;0.8276706718636975;1.0043022857576598;1.295510942841556
64.537465;0.4875997536287757;9.754918809547357e-07;-2.5293332176189983e-06;1.2048269448772218e-06;-5.697910258576908e-07;0.4819181755900461;9.981389095935079;0.837618061282231;0.015556332444693375;0.01563371833853967;0.8277225220660668;1.0043840576056893;1.2954583370689323
64.547465;0.48761140113191453;9.743906122201938e-07;-2.483007309186316e-06;1.151712880223284e-06;-4.730746381878517e-07;0.4819868464951761;9.982708149632028;0.8378104051708056;0.01555755598548634;0.01563339566048306;0.8277725812797629;1.0044706080034471;1.2954089813043996
64.557465;0.4876200649149314;9.75065735987844e-07;-2.436537420662205e-06;1.0999560180086441e-06;-3.781914540033018e-07;0.4820557670690967;9.984023969228973;0.8379998904254891;0.015558778703978954;0.015632943583919815;0.8278210040121899;1.0045622494367423;1.2953631739016533
64.567465;0.487625993514375;9.774858882549739e-07;-2.3898809886792262e-06;1.049471545822171e-06;-2.852857416881069e-07;0.4821249321921286;9.9853359333691;0.8381858971849827;0.01555999712509246;0.015632355960235985;0.8278678891784821;1.004659436066384;1.2953211636279063
64.577465;0.48762941800623977;9.816815029387629e-07;-2.342949068951254e-06;1.0002006060518338e-06;-1.945212200307092e-07;0.48219438445858703;9.986641203334818;0.8383677542259261;0.015561209226033997;0.015631628073762963;0.8279133238718803;1.004762701043862;1.295283175264217
64.587465;0.4876305277495878;9.877314032373113e-07;-2.2956074691666342e-06;9.52109186199179e-07;-1.0608253844224787e-07;0.48226420989852953;9.987935760576644;0.8385448421845139;0.015562413698709126;0.015630757822081006;0.8279574240783442;1.0048725813473967;1.295249440469248
64.597465;0.48762945673130165;9.957128879355052e-07;-2.2477183030234134e-06;9.051819314204287e-07;-2.0155405723203312e-08;0.48233451520498666;9.989215565213028;0.8387166234787227;0.015563608766431885;0.015629745888663178;0.828000333043291;1.0049895273752818;1.2952202075831132
64.607465;0.4876262974988292;1.0056658604306906e-06;-2.199199663060646e-06;8.594334866018657e-07;6.308151583713542e-08;0.48240538804339217;9.990476915258618;0.8388826136490831;0.015564790682335905;0.015628593966452265;0.8280422068691659;1.005113830872752;1.2951957592652124
64.617465;0.48762111147331355;1.017584597478173e-06;-2.1500528866345983e-06;8.148969040903555e-07;1.4344731150732177e-07;0.48247686287672437;9.99171645261328;0.8390423882128651;0.01556595301093559;0.015627302647087907;0.8280832081422762;1.0052456159927015;1.2951764148892113
64.627465;0.48761393826773786;1.0314166009853558e-06;-2.1003498059491645e-06;7.715894414109201e-07;2.2075729274094673e-07;0.4825488936569504;9.992931280274481;0.8391956108866162;0.015567087292551397;0.015625872038549666;0.8281234812057693;1.0053848670829761;1.2951625064659091
64.637465;0.48760480678913487;1.0470636296076028e-06;-2.050215137378124e-06;7.295122649037294e-07;2.948379949939899e-07;0.48262134403836376;9.994119037257404;0.8393420020754703;0.01556818461946562;0.015624304231335836;0.8281631460477223;1.0055314520425631;1.295154329475126
64.647465;0.4875937230070464;1.0643920642449517e-06;-1.999826370234798e-06;6.886763598921736e-07;3.655352359868558e-07;0.4826940415314008;9.995277524332002;0.8394812733611628;0.0155692372675423;0.015622604254877248;0.8282023310168362;1.0056851261716753;1.2951520406666206
64.657465;0.48758065647959575;1.0832422486972146e-06;-1.9494094267703845e-06;6.490996326605262e-07;4.3269397235318066e-07;0.4827668619504459;9.996404484539973;0.839613094331703;0.015570239127921732;0.015620779822540589;0.8282412015491826;1.005845538581146;1.2951555893662559
64.667465;0.4875655779010365;1.1034240186614135e-06;-1.899187601868958e-06;6.107774402600044e-07;4.961360245555229e-07;0.4828397689121165;9.997497998578801;0.8397370984010174;0.015571184687914187;0.01561884130219043;0.8282799793175138;1.0060122538486733;1.29516476204884
64.677465;0.4875485274650111;1.124711970856255e-06;-1.849312923592355e-06;5.736708522220919e-07;5.556758145085322e-07;0.48291281789300783;9.998556615906868;0.839852951717616;0.015572068276675547;0.015616800979022636;0.8283189424691876;1.0061847369086714;1.2951792753621079
64.687465;0.48752963273773986;1.146858366481344e-06;-1.7998560890295837e-06;5.377298638806314e-07;6.111593976670931e-07;0.4829861308461827;9.999578994170964;0.8399604517374117;0.015572884500293479;0.015614672097389126;0.8283583660223087;1.006362307121634;1.2951988557256855
64.697465;0.48750906142862865;1.1696164479000308e-06;-1.7508465469565227e-06;5.029306263961299e-07;6.624889338847453e-07;0.4830598176126635;10.000563827227433;0.8400595052319534;0.015573628685522546;0.015612468989769129;0.8283984789005439;1.0065441344385817;1.2952232662934546
64.707465;0.48748697337529495;1.1927540490145136e-06;-1.7023006030760106e-06;4.6929705035434887e-07;7.09629165019285e-07;0.48313390576322035;10.001510226542452;0.840149995896547;0.015574296719958693;0.01561020679447206;0.8284395355456826;1.006729293223465;1.2952522864685998
64.717465;0.48746349762692676;1.216053463162889e-06;-1.6542243854962173e-06;4.368940061221426e-07;7.526125775464392e-07;0.48320835480248414;10.002417789370034;0.8402317354599497;0.01557488524712202;0.015607899995562443;0.8284818916933862;1.0069168023558088;1.2952857283555101
64.727465;0.4874387255202667;1.23931217542841e-06;-1.6066117251434699e-06;4.0580785631344656e-07;7.915401313721273e-07;0.4832831183952145;10.003286325837268;0.8403045211608152;0.015575392495348634;0.015605561033752526;0.8285259714044476;1.0071055796679744;1.295323509207439
64.737465;0.48741272246485107;1.262349177621121e-06;-1.5594440908710913e-06;3.761458479361796e-07;8.265633587730695e-07;0.4833581851685434;10.004116065584395;0.8403681810898973;0.015575818233557288;0.015603199138459088;0.8285721803559313;1.0072943701108459;1.2953657203638422
64.747465;0.48738554558746133;1.2850133967458876e-06;-1.5126814696143527e-06;3.4805574823861685e-07;8.578599170328045e-07;0.48343356920208713;10.004907986026627;0.8404226151828728;0.01557616242654665;0.015600819954699807;0.8286208244252449;1.007481763991142;1.2954126499192977
64.757465;0.4873572445136255;1.3071907800301522e-06;-1.4662456612367135e-06;3.2172602291570236e-07;8.856137935377563e-07;0.4835092505336232;10.005663541918983;0.8404678559490767;0.01557642446499191;0.015598427037419253;0.8286720694399794;1.0076663058112816;1.2954647146033904
64.767465;0.4873278343024308;1.3288012223286467e-06;-1.420029166855056e-06;2.973489291273477e-07;9.099967132725877e-07;0.48358512461632835;10.006384457446785;0.8405040867732749;0.015576603289560446;0.015596024053579117;0.8287259562756969;1.007846614134926;1.295522318290723
64.777465;0.4872972755065577;1.349796677513034e-06;-1.3739275146588804e-06;2.75078635584228e-07;9.311674707346487e-07;0.48366100560336034;10.007073181962804;0.8405316226786604;0.015576697388541975;0.015593615724265153;0.8287824156154417;1.008021467725462;1.295585714073118
64.787465;0.48726551466627555;1.3701778855257997e-06;-1.3278477472042426e-06;2.55014707992168e-07;9.492853357049604e-07;0.4837366444718416;10.007733054401378;0.8405508824936314;0.015576705095665036;0.015591207125331047;0.8288412695340507;1.0081898699177596;1.295654912982668
64.797465;0.48723254839219066;1.3900109998207927e-06;-1.2816949517525586e-06;2.3720779560240145e-07;9.6450324741231e-07;0.4838117512910695;10.008367436824976;0.8405623388314409;0.015576624862022366;0.015588802601102191;0.8289022614793932;1.008351092934644;1.2957297181029832
64.807465;0.4871984262117715;1.4094168020935442e-06;-1.2353671294112332e-06;2.2167251166779292e-07;9.769549995912936e-07;0.48388603629114607;10.0089787463966;0.8405664741587288;0.015576454654783278;0.015586405800329741;0.8289650899243578;1.0085046394609232;1.2958099044506255
64.817465;0.4871631927919379;1.4285363848300258e-06;-1.1887514947512396e-06;2.0840175960569006e-07;9.867758995770392e-07;0.48395922616272763;10.009568346146153;0.8405637558031684;0.015576191238102976;0.01558402075059369;0.8290294035150965;1.0086501147303122;1.295895402307632
64.827465;0.48712683553702707;1.4474946618179284e-06;-1.1417160686055122e-06;1.9737246318022242e-07;9.94142793072691e-07;0.4840310539280627;10.010137254402004;0.8405545877165211;0.015575829836560499;0.01558165282071552;0.8290947865413033;1.0087871318853172;1.2959863791757071
64.837465;0.4870892697346692;1.4663767978820506e-06;-1.094109041242538e-06;1.8853176358586778e-07;9.992886218941701e-07;0.48410127092508165;10.010686908062032;0.8405392621466735;0.015575364323237618;0.015579309346003852;0.8291607649103309;1.008915314785787;1.2960832155140163
64.847465;0.48705036440717964;1.4852211839837789e-06;-1.0457757259471822e-06;1.8178839003174558e-07;1.0024774764371208e-06;0.48416966580241266;10.011218775885899;0.8405180055255385;0.015574788496278403;0.015576999222052017;0.8292267800255645;1.00903433977849;1.2961863516851173
64.857465;0.48701000771485575;1.5040267153322825e-06;-9.96591280146842e-07;1.7703636170618956e-07;1.0039641163638708e-06;0.4842360639299186;10.011733103411908;0.8404910739415548;0.015574097545834865;0.015574730755940928;0.829292097862514;1.0091439657415746;1.2962960626129272
64.867465;0.4869681715329716;1.5227730554455722e-06;-9.464819005525233e-07;1.7418494428743402e-07;1.0039664910515504e-06;0.48430032636219716;10.012228686712268;0.8404587408833994;0.01557328817228357;0.015572509941760786;0.8293557564943288;1.0092440208650588;1.2964123393941578
64.877465;0.48692492321109954;1.5414424108770212e-06;-8.954132077037821e-07;1.7316059144321086e-07;1.0026683351789111e-06;0.4843623563850769;10.012703726514442;0.8404212435907548;0.015572357378530003;0.01557034064649762;0.8294166312025634;1.0093343711965115;1.2965349470175025
64.887465;0.4868803845099968;1.560025720698901e-06;-8.433707170796293e-07;1.7390090974612478e-07;1.0002417231531135e-06;0.48442208691413946;10.013156102224203;0.840378856855907;0.015571301087061661;0.015568225405864012;0.8294735560004877;1.0094149442986948;1.2966635635595505
64.897465;0.486834679538365;1.5785265015527332e-06;-7.903538256482356e-07;1.7636782582649852e-07;9.968484194659538e-07;0.4844794461098717;10.013582937027481;0.8403319943907429;0.015570113950568776;0.01556616593573992;0.8295254526367352;1.0094858144999008;1.296797911668824
64.907465;0.48678788931178124;1.596976774019976e-06;-7.363687022967673e-07;1.8054353774630654e-07;9.926233519687953e-07;0.484534359497769;10.013980369240047;0.8402811987531731;0.015568790284260474;0.015564163270901469;0.8295714339770172;1.0095472862522945;1.2969378169670729
64.917465;0.4867400122152558;1.6154326344643956e-06;-6.81423531574713e-07;1.863930929733683e-07;9.87679809340936e-07;0.484586805477932;10.01434376244464;0.8402271006317155;0.015567324863854783;0.015562217400928825;0.8296108071424406;1.009599859507053;1.2970831366333575
64.927465;0.4866909595128127;1.6339348622089164e-06;-6.255394665418722e-07;1.9385096196020721e-07;9.82116181519116e-07;0.4846368489994213;10.014668271257747;0.8401704135479295;0.015565713797450798;0.015560326721171885;0.8296429982488295;1.0096440656144725;1.2972336615882871
64.937465;0.4866406007821571;1.652481405008965e-06;-5.687522924781365e-07;2.02833736265386e-07;9.760100677899883e-07;0.4846846209603882;10.01494936853849;0.840111923895347;0.015563956097924814;0.015558488223293119;0.8296675178919;1.0096803318335614;1.2973891252513756
64.947465;0.48658882307835416;1.6710433927939473e-06;-5.110809291406488e-07;2.1322645277682154e-07;9.69430414662396e-07;0.4847302906017891;10.015182819012784;0.8400524358460763;0.015562054712334029;0.015556698439999548;0.8296839910637501;1.0097089826637429;1.2975492619689684
64.957465;0.4865355525524273;1.68959049044471e-06;-4.524910140929992e-07;2.2485904015393103e-07;9.624492364492339e-07;0.4847740489906216;10.015364680204168;0.8399926691053422;0.015560015168767037;0.015554954304434274;0.8296921410556616;1.0097303505032997;1.2977138668390233
64.967465;0.48648074613321285;1.7080804649811901e-06;-3.928991883256673e-07;2.375132133145726e-07;9.5512672483097e-07;0.48481609584031243;10.0154919777726;0.8399331972801249;0.01555784276909541;0.015553253764795438;0.8296917208330828;1.0097448655418684;1.2978828256876698
64.977465;0.48642441564486844;1.726425813322638e-06;-3.3221435584981985e-07;2.509424385121915e-07;9.475008452464145e-07;0.4848566408237651;10.0155630448055;0.8398744706682756;0.01555554127277886;0.015551595816831819;0.8296825197453538;1.0097530430416966;1.2980560143102755
64.987465;0.4863666761928974;1.7444804802039053e-06;-2.7037807198878836e-07;2.6488455720690737e-07;9.396007930306085e-07;0.48489590796008625;10.015576602202403;0.8398168146083285;0.015553113436712483;0.015549979372579476;0.8296644262423966;1.0097554182569828;1.2982331403363812
64.997465;0.48630774698417395;1.7620529440269486e-06;-2.0738835511613382e-07;2.790763473746792e-07;9.314549829495182e-07;0.4849341200599687;10.015530736386074;0.8397603766894383;0.015550562073924868;0.01554840196270862;0.8296374617684716;1.0097524824713415;1.298413726592381
65.007465;0.4862478981724153;1.7789214960809379e-06;-1.4330190487092708e-07;2.9326924762723123e-07;9.230781594384739e-07;0.4849714830518375;10.015423153846163;0.839705142929438;0.015547891017542703;0.015546859851872003;0.8296017989302797;1.0097446794893854;1.2985972426099481
65.017465;0.4861874043945729;1.7948410182694887e-06;-7.821089254649386e-08;3.0723918425483663e-07;9.144704069547107e-07;0.4850081997085396;10.015252368577215;0.8396510615883567;0.015545105184215199;0.015545349055071473;0.8295577187491042;1.0097324447297515;1.2987832211909285
65.027465;0.48612652112629107;1.8095601477912384e-06;-1.2211955257318868e-08;3.207917677184268e-07;9.056359893831688e-07;0.4850444914091691;10.015018642265638;0.8395981582998746;0.01554220957438621;0.01554386613950817;0.8295055203592716;1.0097161661971443;1.298971265737028
65.037465;0.4860654358422701;1.8228633179647984e-06;5.4616668074930836e-08;3.3376533735200045e-07;8.965745107467758e-07;0.4850805821445572;10.0147235558862;0.839546524422222;0.015539208337343438;0.01554240899634024;0.8294455448627703;1.009696129758867;1.2991609949944365
65.047465;0.48600421401145233;1.8346046622266617e-06;1.2222452173517034e-07;3.46032103990785e-07;8.872479366018477e-07;0.48511664157969214;10.01436844969516;0.8394962517572434;0.015536104809934856;0.015540977301712553;0.829378290069975;1.009672595692541;1.299352032354343
65.057465;0.4859428200572589;1.8447005066420006e-06;1.9058069586511558e-07;3.574872478007848e-07;8.775888983887896e-07;0.4851527313112054;10.013953748282349;0.8394474467623403;0.015532902054843442;0.015539571594499733;0.8293044274101733;1.0096459034495657;1.2995440641717453
65.067465;0.4858811851842994;1.8531038880378617e-06;2.5965953205256203e-07;3.680211360271821e-07;8.675457650597819e-07;0.4851888011081251;10.013479806637047;0.8394002622631284;0.015529603292215224;0.015538190962938087;0.8292246801725233;1.0096164131193084;1.2997368361223438
65.077465;0.4858192404360193;1.8597872897859669e-06;3.294306125568813e-07;3.775006900949783e-07;8.570995821176382e-07;0.4852247404654189;10.012947705608234;0.8393548343999786;0.015526213041314543;0.015536831364230742;0.8291396816010397;1.0095843210533888;1.2999300461697105
65.087465;0.48575693258295344;1.8647315019924706e-06;3.998492699585087e-07;3.8578889816706924e-07;8.462512339422996e-07;0.4852604331726724;10.012359178858764;0.8393111816732548;0.015522738623170593;0.01553548654535834;0.8290499309920393;1.0095495758981607;1.300123304836456
65.097465;0.4856942511957254;1.8679274916858818e-06;4.7085428535039454e-07;3.9277796828827346e-07;8.350211004953589e-07;0.4852957726022755;10.011716414782478;0.8392691920515821;0.01551918997503172;0.01553415056119335;0.8289558444740848;1.0095119926072869;1.30031620455867
65.107465;0.48563122873024506;1.8693864354325891e-06;5.423888435882475e-07;3.983967828546187e-07;8.23449073112178e-07;0.48533066817553167;10.011022345568263;0.8392286848601844;0.015515577979681389;0.015532819304413024;0.8288578505446917;1.0094713940958457;1.300508328117152
65.117465;0.48556790798973826;1.8691332570901123e-06;6.144163124597478e-07;4.02607950496796e-07;8.115735034623013e-07;0.4853650563003837;10.010280886932646;0.8391894338221196;0.01551191319223398;0.0155314900614123;0.8287564915082833;1.009427652755929;1.3006991778915513
65.127465;0.48550432213928674;1.8671924884775878e-06;6.86881060510014e-07;4.0541117811461395e-07;7.99425217308762e-07;0.48539889166562017;10.009496688937517;0.8391511406969112;0.015508205755799441;0.015530160529754157;0.8286524410624462;1.0093807015041738;1.3008881655621358
65.137465;0.48544052308681795;1.8635803650578808e-06;7.596565737546719e-07;4.0684185792236316e-07;7.870489689348651e-07;0.4854321628194261;10.008674797865257;0.8391134151673256;0.015504465749216925;0.015528828704183257;0.8285464335730756;1.0093305345337895;1.3010746230117756
65.147465;0.48537662928410724;1.8582991543057105e-06;8.32548010070975e-07;4.0697477142419155e-07;7.745174765874113e-07;0.4854649456981722;10.00782024979963;0.8390757597636871;0.015500702454879984;0.015527492782163423;0.8284392039935496;1.0092771662014317;1.301257815421129
65.157465;0.4853128096616362;1.851355330891642e-06;9.053290282828464e-07;4.059385924252863e-07;7.619323712429215e-07;0.48549740057650337;10.006937697854054;0.8390375954539582;0.01549692319513508;0.015526151009584625;0.8283314331307985;1.0092205992997576;1.3014371296336995
65.167465;0.48524920528833676;1.8427891994189642e-06;9.777814623800172e-07;4.03909550991516e-07;7.494244368491731e-07;0.48552969022520887;10.00603168377446;0.8389983782694496;0.015493133694334192;0.015524802916293528;0.8282236462303496;1.0091608422390825;1.3016123086017108
65.177465;0.4851858850858335;1.8326669075907963e-06;1.0497261114468129e-06;4.0106888476325663e-07;7.371410074204907e-07;0.48556191494840445;10.005106916816514;0.8389577029995104;0.015489339430802187;0.015523450460853445;0.8281161425178826;1.009097920979096;1.3017834184489845
65.187465;0.48512286435534496;1.8210530488004044e-06;1.1210236736523193e-06;3.975550956370275e-07;7.252110688056474e-07;0.48559411174397055;10.00416764081665;0.8389152778400316;0.015485546558172372;0.015522096905358183;0.8280090523355126;1.0090318221898142;1.301950654243203
65.197465;0.4850601267074971;1.808012538545354e-06;1.1915504948593712e-06;3.934465780046483e-07;7.137135018409942e-07;0.4856262708081225;10.003216889245236;0.838870844696205;0.015481762216596015;0.015520745270903809;0.8279024610897872;1.008962406951277;1.3021142520531257
65.207465;0.4849976298589469;1.7936335404699438e-06;1.2611836564052948e-06;3.887788037146479e-07;7.026726559683381e-07;0.4856583405380135;10.002256189041411;0.8388241749263419;0.015477994384236402;0.015519398303106217;0.8277965036185186;1.0088893835984694;1.3022744657842684
65.217465;0.4849353314404058;1.778031410696265e-06;1.329809152299012e-06;3.8357275148511606e-07;6.920672308435278e-07;0.48569023949349527;10.001285375320967;0.8387751403894764;0.015474251883873363;0.015518058654326978;0.8276914133810451;1.0088123699748432;1.3024315333451095
65.227465;0.48487322122964543;1.7613348453494145e-06;1.3973298499578085e-06;3.7786424531288075e-07;6.818401858628048e-07;0.4857218709984942;10.000303012897254;0.8387237508563102;0.015470544907408778;0.015516728580844703;0.8275875001505211;1.0087310113907444;1.3025857264893717
65.237465;0.48481130904431735;1.7436776518437391e-06;1.4636620696445144e-06;3.717284777143488e-07;6.719271872278622e-07;0.48575311822543377;9.999307648708214;0.838670102575675;0.015466885182645915;0.0155154101632863;0.8274850669842782;1.0086450745196434;1.3027373968051035
65.247465;0.48474958635219256;1.725195740108403e-06;1.5287352576669696e-06;3.652719330884955e-07;6.623015052426172e-07;0.48578383914949697;9.998298726027524;0.83861428299003;0.015463285441955027;0.015514106013976722;0.8273843587385524;1.008554433119884;1.3028868646273
65.257465;0.48468801248886134;1.7060309511448625e-06;1.5924976359491722e-06;3.5860159228748033e-07;6.529936957084416e-07;0.48581389878563364;9.997276202273765;0.8385562852027142;0.01545975911330918;0.015512819887387027;0.827285560042126;1.0084589954331553;1.3030342782858508
65.267465;0.4846265245838959;1.6863395331161837e-06;1.6549169027350873e-06;3.518111013102305e-07;6.440667264974302e-07;0.4858432047131737;9.99623967261353;0.8384959920993411;0.015456320261114412;0.015511556691430596;0.8271888010075327;1.0083586900056962;1.3031795929446774
65.277465;0.48456505462043503;1.666292474902138e-06;1.715970308520719e-06;3.4498396919970793e-07;6.355782049899263e-07;0.4858717054196114;9.995188206007573;0.8384332328255433;0.015452982569371096;0.015510321489033993;0.8270941945662741;1.0082534578843607;1.303322631044624
65.287465;0.48450354439659077;1.646067239218612e-06;1.7756350134321444e-06;3.382002871571815e-07;6.275634895353367e-07;0.4858993974305963;9.994120746795529;0.8383678342040538;0.01544975759587756;0.01550911900286797;0.827001875582737;1.0081431889401726;1.3034631564941839
65.297465;0.48444194007980274;1.6258385222566685e-06;1.833896572114668e-06;3.3153818943839594e-07;6.20034456919182e-07;0.48592633437471555;9.99303676450907;0.8382996387767977;0.015446653734994953;0.015507953878453249;0.8269119575849119;1.0080276812161537;1.3036009393938195
65.307465;0.48438017580021075;1.6057703505120534e-06;1.890766531555421e-06;3.2505773878135113e-07;6.12972245924289e-07;0.4859525761018286;9.991936822320126;0.8382285128795156;0.015443676174664694;0.015506829300579872;0.8268244817976546;1.0079066640212568;1.303735792248238
65.317465;0.4843181723705861;1.5860042700389548e-06;1.9462839979364552e-06;3.187837269898132e-07;6.06325093600408e-07;0.4859781381008827;9.990822423111489;0.8381543784195172;0.015440827412656554;0.015505745356234174;0.8267394612869509;1.00777987508937;1.3038675754209719
65.327465;0.4842558409939269;1.566655194762109e-06;2.000504280531234e-06;3.127063312238947e-07;6.000337065623241e-07;0.48600300718885453;9.98969531889061;0.8380772619259258;0.015438108065127003;0.01550470013857427;0.8266569662792499;1.0076471394949367;1.3039961953047057
65.337465;0.4841930849846352;1.5478228542962639e-06;2.053487477710802e-06;3.0677863720429204e-07;5.94064451212007e-07;0.4860271595474042;9.98855679696484;0.8379972975742725;0.015435518115235929;0.015503691738288188;0.8265771758967673;1.0075083492062613;1.3041216445474708
65.347465;0.4841298259101188;1.5295981983134955e-06;2.1052805588245306e-06;3.009083792156878e-07;5.884243831890344e-07;0.48605054882792814;9.987407515732302;0.8379146735908691;0.01543305835828936;0.015502718103361509;0.8265003716393283;1.0073633779164963;1.3042440695557418
65.357465;0.48406604603600073;1.5120665364568562e-06;2.155894300460225e-06;2.949764953321584e-07;5.831642204360941e-07;0.4860731103288333;9.986248446384474;0.8378295619469539;0.015430731012309417;0.015501775402139572;0.8264268907657564;1.0072120338303818;1.304363713488199
65.367465;0.4840017985432167;1.4953195550158486e-06;2.2052949757034227e-06;2.8887756822149763e-07;5.783724945262859e-07;0.4860947772418779;9.985082222073991;0.8377420662000159;0.01542853997467385;0.015500857948475921;0.8263570906849216;1.0070540433749413;1.304480728471619
65.377465;0.4839371855253294;1.4794586834134278e-06;2.2534226304026236e-06;2.8254430143521466e-07;5.741621534846788e-07;0.4861154753243591;9.983913652959151;0.8376522441241345;0.015426491875007765;0.015499960078403064;0.8262913472636859;1.0068890436016125;1.3045950743650656
65.387465;0.48387233764299153;1.4645814805497228e-06;2.300224337924964e-06;2.759439196250043e-07;5.706583566188958e-07;0.4861351020957407;9.982749386039107;0.837560207502291;0.015424596940363255;0.01549907739410522;0.8262300705947728;1.0067166196878388;1.3047066188717298
65.397465;0.48380738847288707;1.450762918064999e-06;2.345675603542268e-06;2.6905961892147766e-07;5.679745646674209e-07;0.48615351170110344;9.981597208042833;0.8374661963013442;0.015422868534486175;0.015498206870488748;0.8261736810782887;1.0065364106087498;1.3048153337264718
65.407465;0.4837424552377907;1.438037988700842e-06;2.389775152743197e-06;2.618705280385351e-07;5.661787605813271e-07;0.4861705065892012;9.980465038261976;0.8373705687099661;0.01542132178416774;0.015497346607644909;0.8261225184144042;1.0063482062669984;1.3049213494710077
65.417465;0.48367766808156776;1.4263955788052893e-06;2.4325264785326526e-06;2.5434288724889616e-07;5.652916133350475e-07;0.4861858188653222;9.979360013439045;0.837273749719084;0.0154199718891222;0.015496495407489413;0.8260767618420112;1.0061519484687436;1.3050248176316734
65.427465;0.4836132197211901;1.4157882243511467e-06;2.473925748309477e-06;2.4643721734951554e-07;5.653159753820249e-07;0.48619909233917097;9.978288038865935;0.8371761926339127;0.015418832911051972;0.015495652720792941;0.8260364530349926;1.0059476717673532;1.3051258301154458
65.437465;0.48354937627856776;1.4061437406958503e-06;2.513962364962839e-06;2.3811099580257922e-07;5.662450602478795e-07;0.4862099070785485;9.977253655814506;0.837078373844485;0.015417917572179321;0.015494818514906701;0.8260016004057121;1.0057354266188259;1.3052244709842715
65.447465;0.4834864544429984;1.3973768112859395e-06;2.5526232937238286e-06;2.2930476288813041e-07;5.680445234827411e-07;0.4862178550634789;9.97626053307762;0.8369807882022944;0.01541723718747097;0.015493992543985199;0.8259722602758791;1.0055151946591543;1.305320847724886
65.457465;0.4834247893619854;1.3894040881915313e-06;2.58988840863071e-06;2.1993713596406215e-07;5.706508625592199e-07;0.4862226174406665;9.975312513527896;0.8368838930062672;0.01541680118761995;0.015493174270430874;0.8259485457235796;1.0052868721888344;1.3054150923491386
65.467465;0.48336469670225096;1.3821540491483368e-06;2.6257297214847585e-06;2.0991900505606949e-07;5.739954366285179e-07;0.48622398813824885;9.974414085470194;0.8367880195237156;0.015416616679006843;0.015492363863748014;0.8259305939229017;1.0050503231235044;1.3055073597041027
65.477465;0.48330645117767884;1.3755654741610927e-06;2.660126626137413e-06;1.9916495018066752e-07;5.780245613709188e-07;0.4862218465303353;9.973569859799369;0.8366933377311628;0.015416688047671951;0.015491562699539574;0.8259185300657471;1.0048054243003401;1.305597767934042
65.487465;0.4832502856834677;1.3695741538511761e-06;2.6930739600737813e-06;1.8758893993116912e-07;5.827016694275137e-07;0.48621611336274134;9.972783815876785;0.8365998832462379;0.015417017036505368;0.015490772502144706;0.8259124284247044;1.0045521261807282;1.3056863271766526
65.497465;0.48319638640576196;1.3641004161134114e-06;2.7245768141529497e-06;1.7508565857205356e-07;5.880041257051121e-07;0.48620671394086795;9.972059197198387;0.8365075794874839;0.015417603728195763;0.015489994374152232;0.8259122575016782;1.0042905344510813;1.3057729160629539
65.507465;0.4831448859183934;1.3590584697350944e-06;2.7546482154354532e-06;1.6152171994594895e-07;5.939092282516521e-07;0.48619356600940117;9.97139918140442;0.8364162616252246;0.015418447248189512;0.015489229330198232;0.8259178739123609;1.0040209457686884;1.305857216437855
65.517465;0.48309585618364803;1.354387454018641e-06;2.783306040949023e-06;1.4676519703377258e-07;6.003719717720519e-07;0.4861765972957469;9.970807483678213;0.8363257251587003;0.015419545342206544;0.015488479660989098;0.8259290696045641;1.003743810752462;1.3059386300428684
65.527465;0.4830493000756568;1.350071767413519e-06;2.81057203931333e-06;1.3072077264902909e-07;6.073254720285653e-07;0.48615578166735873;9.970288129086908;0.8362357587228318;0.015420893525717402;0.015487748942207712;0.8259455521638271;1.00345966257127;1.3060163730940824
65.537465;0.4830051582006971;1.3461247108569635e-06;2.836475031125259e-06;1.1332849964445294e-07;6.146933486992023e-07;0.4861311664702963;9.969844600476497;0.836146165039174;0.01542248504263121;0.015487040922774732;0.8259669288468737;1.0031690908733464;1.3060897117145729
65.547465;0.4829633306449294;1.3425551431760735e-06;2.86103820611425e-06;9.455977733154666e-08;6.223938471674791e-07;0.48610286289777593;9.96947918414499;0.836056784988623;0.015424312055077462;0.015486358828512214;0.825992814397677;1.0028727640051571;1.3061581169857526
65.557465;0.48292369710287597;1.3393504137957892e-06;2.8842557668434944e-06;7.443895406652202e-08;6.30354989273714e-07;0.4860710053157218;9.969192944554512;0.8359674436244175;0.015426366253443942;0.015485704582823475;0.8260229201464654;1.00257142649123;1.3062212725255797
65.567465;0.48288614141398956;1.3364803475854478e-06;2.9060819427856344e-06;5.305047106499582e-08;6.385314397101133e-07;0.48603571909955173;9.968986191215286;0.8358778142129394;0.015428637680993963;0.015485077670224185;0.8260570387545364;1.0022658460091127;1.3062790037406797
65.577465;0.48285058594596303;1.3339091505576153e-06;2.9264332522525894e-06;3.0502263814761335e-08;6.468982667118819e-07;0.48599712239371334;9.968859221514546;0.8357873762932592;0.01543111387904782;0.015484474979519805;0.8260950107955686;1.0019567426306186;1.3063312256026827
65.587465;0.4828170004435839;1.3315949367399247e-06;2.9452018620235293e-06;6.873864919076393e-09;6.554349065920109e-07;0.48595534240232074;9.968812778058071;0.8356955481269169;0.015433780734982585;0.015483891635309166;0.8261366907018115;1.001644760260097;1.306377905432277
65.597465;0.4827853633392397;1.3294765960119497e-06;2.962277165763838e-06;-1.7807064279663246e-08;6.64120856693197e-07;0.4859105155611569;9.968847517905749;0.8356018256699038;0.015436623330736397;0.015483321735961356;0.8261819362002395;1.0013304865968644;1.3064189636386054
65.607465;0.4827556190024839;1.3274822009927423e-06;2.9775653735359475e-06;-4.3545187739074344e-08;6.729451465321706e-07;0.48586279133344146;9.968963073614784;0.8355057986611221;0.015439625982723276;0.015482759265237149;0.8262306543609745;1.0010144440322606;1.3064541873581124
65.617465;0.48272766829828617;1.3255561726008734e-06;2.991001505616014e-06;-7.032961798648547e-08;6.819045126100293e-07;0.485812371228038;9.969157942086754;0.8354071421764537;0.015442772405994116;0.015482198919018714;0.8262828159335397;1.0006970607053336;1.30648321736752
65.627465;0.48270137951328024;1.3236641208785688e-06;3.0025525470505338e-06;-9.809296324789417e-08;6.909878489123727e-07;0.4857595273920512;9.969429629895144;0.8353056547569204;0.015446045727744813;0.015481635811741942;0.8263383976196385;1.000378715292431;1.306505482240759
65.637465;0.4826766174170398;1.3217750610301699e-06;3.012209017058876e-06;-1.267138369897024e-07;7.001823516761338e-07;0.4857045642651425;9.969774092512104;0.8352012762004203;0.01544942847196214;0.01548106518846831;0.8263973392087319;1.000059835244966;1.3065201467913161
65.647465;0.48265328606640995;1.3198505332398038e-06;3.0199621851259214e-06;-1.560518783314677e-07;7.09488057259709e-07;0.4856478039482449;9.970185393127318;0.8350940719103512;0.015452903561540485;0.01548048271277232;0.8264595426115326;0.9997409702295658;1.3065262805113735
65.657465;0.4826313402462851;1.3178513734569017e-06;3.0257848733345738e-06;-1.8597665719383756e-07;7.189138847039003e-07;0.48558961305322984;9.970656380239282;0.8349842148937155;0.01545645498918492;0.015479884116657502;0.8265248704366301;0.999422806397201;1.3065230753641477
65.667465;0.4826107486275848;1.315749042413262e-06;3.029639433855279e-06;-2.1637875801727212e-07;7.28480508228206e-07;0.4855303912771284;9.971179737925551;0.8348719559061296;0.015460067179017867;0.01547926466289685;0.8265931387397237;0.9991061059262908;1.3065098753263462
65.677465;0.4825914529810798;1.3135257288424962e-06;3.0315029164396814e-06;-2.471709705764418e-07;7.382287210645036e-07;0.4854705135578209;9.97174862082078;0.8347575757104821;0.015463724502087552;0.015478619155956785;0.8266641197209045;0.9987916062444434;1.306486142577544
65.687465;0.4825733676719295;1.311163742274291e-06;3.031391436574496e-06;-2.782959096416361e-07;7.482074247160909e-07;0.4854102764646853;9.972356955300114;0.8346413294089323;0.015467410985821824;0.015477942030331796;0.8267375548290452;0.9984799568249321;1.3064514820884987
65.697465;0.48255642255236847;1.3086418164588781e-06;3.0293786337044134e-06;-3.0973375521196864e-07;7.584560874819046e-07;0.48534987787368133;9.972999614903616;0.834523423015766;0.01547110959306948;0.015477227140512176;0.82681314751038;0.9981717602489096;1.3064056469477965
65.707465;0.4825406093850555;1.3059473427641873e-06;3.0255923399403346e-06;-3.4147817944130466e-07;7.689862383179745e-07;0.4852894352391188;9.973671766136082;0.8344040571651987;0.015474801594002942;0.015476467509952838;0.8268905054318331;0.9978677011807127;1.3063485263401893
65.717465;0.48252597230542554;1.303076843247735e-06;3.0201867985170248e-06;-3.734976662859973e-07;7.797570418274194e-07;0.4852290219925828;9.974367324034349;0.8342834920113912;0.015478466333810484;0.015475655444865486;0.8269690602427395;0.9975686159544478;1.3062801923876601
