time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.192696;0.48175944514287566;2.6448230332966624e-06;-5.220784397291931e-07;-2.682792874475859e-06;-2.1219811582364783e-06;0.42753747911198553;20.79933263556639;0.8326857385513858;0.015609409391440726;0.015610687771447303;0.828697229185341;1.0046842747183415;1.2981484575717688
58.202696;0.48177430562271867;2.6362469310894568e-06;-5.021781429306872e-07;-2.6345900341392118e-06;-2.1416394723197355e-06;0.42759446333413786;20.8002698004743;0.8327085478889517;0.015608884582322107;0.015612575590391043;0.8288008890069828;1.0047031442253525;1.2982759460072533
58.212696;0.48178539378723056;2.626908261509414e-06;-4.823649506303059e-07;-2.586601078034611e-06;-2.1597800292841664e-06;0.42765662105381247;20.801425814609598;0.8327312498651365;0.015608290694180772;0.015614420023323092;0.8289084058040892;1.004726327066394;1.2983997686967659
58.222696;0.4817926599331215;2.616815119585851e-06;-4.6256958259969187e-07;-2.5388669770580267e-06;-2.1763329630534487e-06;0.4277237414351467;20.80279645463605;0.8327534564178396;0.015607633074635151;0.01561622973796617;0.8290196799901012;1.0047537950647525;1.298519513306913
58.232696;0.48179608776275473;2.6059717836073416e-06;-4.4271037271609685e-07;-2.491407579437743e-06;-2.191266159095699e-06;0.42779570123428184;20.804376560072516;0.8327748560977755;0.015606916038727516;0.01561801330794168;0.8291345807392847;1.0047853323987765;1.298634821397018
58.242696;0.4817956815242731;2.594356293211323e-06;-4.2270318131946233e-07;-2.4442369302191937e-06;-2.204556580065186e-06;0.4278724302542949;20.806161021730443;0.8327951678067418;0.01560614165936495;0.01561977874814563;0.829252933877841;1.0048204714844056;1.2987453626262382
58.252696;0.48179144645430017;2.581916419539235e-06;-4.024753692513116e-07;-2.3973703145740954e-06;-2.216165700155767e-06;0.4279538513695482;20.808145160631696;0.8328141377817665;0.015605311009607343;0.01562153350203759;0.8293745215519267;1.00485856277338;1.2988507633219033
58.262696;0.4817834046071672;2.5685817778661366e-06;-3.8197639462384604e-07;-2.3508307584497614e-06;-2.2260597631179006e-06;0.4280398435301249;20.810323899524555;0.8328315699199494;0.01560442610451767;0.015623284520175942;0.8294990598248071;1.0048989416041954;1.2989505972287825
58.272696;0.48177164473162404;2.554266483541986e-06;-3.611582783916698e-07;-2.30466041174904e-06;-2.234239353636407e-06;0.42813021640636506;20.81269127583433;0.8328473436264675;0.015603490457673392;0.015625038127132305;0.8296261955540492;1.0049410274560153;1.2990444872180085
58.282696;0.4817563321958784;2.5388662743752506e-06;-3.3995888331290753e-07;-2.2589205104171804e-06;-2.2407123872689564e-06;0.4282247011814269;20.815241539928287;0.8328614118182599;0.015602508145480502;0.01562679893683928;0.8297555539188205;1.0049842789582806;1.2991322221979196
58.292696;0.4817376677857244;2.522275014273442e-06;-3.183256990057339e-07;-2.21367413048038e-06;-2.245443256557192e-06;0.42832298727642676;20.817970259284543;0.8328737457925309;0.015601482718421907;0.015628568932824747;0.8298867989693346;1.0050281527078264;1.2992137989938684
58.302696;0.4817158581490757;2.5044050686008304e-06;-2.9623401254099904e-07;-2.168958499468751e-06;-2.248347887384057e-06;0.42842477794325684;20.82087368096014;0.8328842688937519;0.01560041673862766;0.015630347426797305;0.8300196781792419;1.0050721214497371;1.2992893738598283
58.312696;0.4816911094603465;2.4851854023302714e-06;-2.736706437688848e-07;-2.1247528705134903e-06;-2.2493275464882133e-06;0.42852981448407584;20.82394700426469;0.8328928860170474;0.01559931126012309;0.015632131258273195;0.8301540227341566;1.0051156904469634;1.2993591156105875
58.322696;0.4816635991284656;2.4645573345039123e-06;-2.5062659255689493e-07;-2.080982456967253e-06;-2.248308417878048e-06;0.42863784569778507;20.82718346826209;0.8328995538062751;0.015598165265052694;0.015633915559312605;0.8302897302324895;1.0051584054384912;1.2994230053728146
58.332696;0.4816334359964052;2.442484080771133e-06;-2.2710814318560796e-07;-2.037571657818818e-06;-2.2452640290714195e-06;0.42874858396110904;20.83057539009897;0.8329042690016377;0.015596976349908157;0.01563569509821079;0.8304267924093978;1.0051998313568393;1.2994806975660023
58.342696;0.481600679884355;2.4189616036855497e-06;-2.0313441880832323e-07;-1.9944876526527306e-06;-2.2401982590370923e-06;0.4288617107187795;20.834116224274556;0.8329070119676202;0.015595742780955837;0.015637465168452384;0.830565321876758;1.0052394982760133;1.2995315087628514
58.352696;0.4815653981752044;2.3940261159927796e-06;-1.7872738192911186e-07;-1.9517357054145834e-06;-2.2331222497175606e-06;0.4289769103189515;20.837801467760443;0.8329077646390989;0.015594464780535888;0.015639221784872315;0.8307055158674392;1.0052769028217563;1.2995745248330457
58.362696;0.48152768487282677;2.3677560903377177e-06;-1.5392590740328126e-07;-1.90932413718057e-06;-2.2240674756551794e-06;0.42909388636442686;20.84162785636429;0.8329065876429278;0.015593143853678262;0.01564096138647235;0.83084758166327;1.0053116025189808;1.2996087460852204
58.372696;0.48148765119873693;2.3402541107445996e-06;-1.28817664012983e-07;-1.8672430179470603e-06;-2.2130996964176535e-06;0.4292123495942715;20.84559199330813;0.8329036553066909;0.015591781818823524;0.015642679888564395;0.830991677880895;1.0053432966643316;1.2996331891300281
58.382696;0.48144540851102;2.3116217650340114e-06;-1.0355127266012822e-07;-1.8254808768409642e-06;-2.20029370660348e-06;0.4293319982611333;20.849689059729293;0.8328992093061044;0.01559038058429349;0.015644372002237814;0.8311379157567457;1.0053717985923614;1.299646926111416
58.392696;0.4814010541090392;2.281961610351276e-06;-7.83181036066514e-08;-1.784054403077621e-06;-2.1857057245180717e-06;0.4294525253767217;20.853912266434136;0.8328934598336799;0.015588941762695459;0.015646031778140213;0.8312863877862362;1.0053969318889906;1.2996490938293388
58.402696;0.48135469495298966;2.2513900455806232e-06;-5.332601042381345e-08;-1.7430187486751925e-06;-2.169388043962097e-06;0.4295736269433739;20.85825371861732;0.8328865358454909;0.015587465863168086;0.015647653376490718;0.8314371451918416;1.0054184364146068;1.299638904544395
58.412696;0.4813064779780212;2.2200335584109278e-06;-2.8780147125528106e-08;-1.702456732348726e-06;-2.1514134736205104e-06;0.4296949913312666;20.86270602108005;0.8328785305559578;0.015585952194778948;0.015649231124423225;0.8315901465217411;1.0054359564811843;1.2996156404626327
58.422696;0.4812565657150214;2.1880170553780357e-06;-4.875392649485365e-09;-1.662461748349121e-06;-2.1318596696577503e-06;0.4298163087743744;20.867263010639757;0.8328695396806056;0.015584400169539764;0.01565075907040645;0.8317452770792951;1.0054491252121422;1.299578675171548
58.432696;0.4812051051323892;2.1554512767334062e-06;1.8196960540803486e-08;-1.6231256582983685e-06;-2.110767968444959e-06;0.4299372982268418;20.87191884212187;0.8328596288125921;0.015582810694839558;0.015652230238215176;0.8319024243385122;1.005457663440139;1.2995275596940161
58.442696;0.4811522375332277;2.1224206526277024e-06;4.0235634907513144e-08;-1.5845365911422747e-06;-2.08813061983694e-06;0.43005771175860985;20.876666633874763;0.832848791929827;0.015581185599834109;0.01565363629664096;0.8320614932659517;1.0054614344150832;1.2994620548218898
58.452696;0.4810980895347311;2.0889809326156016e-06;6.102442892261176e-08;-1.5467795758386053e-06;-2.063926071786516e-06;0.4301773300953695;20.881497907495568;0.8328369550566076;0.01557952534560716;0.015654968429688026;0.8322223440417972;1.0054604987588525;1.2993820456461396
58.462696;0.4810427481050464;2.0551780858475893e-06;8.034827129007988e-08;-1.5099333654749442e-06;-2.038164117142728e-06;0.4302959936586152;20.886402542092075;0.8328240012391441;0.015577827659444916;0.01565621863931923;0.8323847318886676;1.005455176913029;1.2992874923495572
58.472696;0.48098630353096944;2.021070362630046e-06;9.802509405884521e-08;-1.4740660328385438e-06;-2.010898179065203e-06;0.43041363135700433;20.891368987015195;0.8328097934645402;0.015576088356201372;0.01565738012021055;0.8325483127503794;1.0054460542336194;1.2991785063257435
58.482696;0.480928913436315;1.986714840772584e-06;1.1393211015940699e-07;-1.4392192580408087e-06;-1.982207839305884e-06;0.4305302277035292;20.896385051276333;0.8327942055593199;0.015574302713825575;0.015658446495888902;0.8327127160744477;1.005433900192693;1.2990553670630636
58.492696;0.4808707722800277;1.9521381355848244e-06;1.280078494959585e-07;-1.4053985749941721e-06;-1.952191016305787e-06;0.43064577403555926;20.90143864643241;0.8327771198408195;0.015572466094606883;0.015659411052557977;0.8328776043878213;1.005419525210508;1.298918398665936
58.502696;0.48081202603789114;1.9173414026142775e-06;1.4023858820664282e-07;-1.3726129004500767e-06;-1.9209810453707273e-06;0.43076024047368733;20.90651731230896;0.832758359108238;0.015570574068469884;0.015660267878139726;0.8330426594559983;1.0054036610742185;1.2987679188157242
58.512696;0.48075273963422954;1.8823239111484372e-06;1.506500808599649e-07;-1.340924349174397e-06;-1.888754626822362e-06;0.43087355520986725;20.911607547142854;0.8327376363983224;0.015568622384763859;0.01566101449754333;0.8332075667437217;1.0053869389801804;1.2986043046694498
58.522696;0.4806929035639739;1.8470853003922128e-06;1.5930403350623996e-07;-1.3104389664152103e-06;-1.855712228246395e-06;0.43098560965632077;20.916695683044164;0.8327145780585481;0.015566607534559922;0.015661652018778564;0.8333720710221577;1.0053699144025743;1.2984279881980394
58.532696;0.48063243433594216;1.8116173129949277e-06;1.662989171652966e-07;-1.2812673723658417e-06;-1.8220553294249265e-06;0.4310962757261679;20.921769147654594;0.8326887631517721;0.015564527810331621;0.015662181868595935;0.8335360355284384;1.00535306558907;1.298239397991101
58.542696;0.48057120589599206;1.7758970731707503e-06;1.7177369096624076e-07;-1.2534991960644645e-06;-1.7879771400946235e-06;0.43120540583110933;20.926816629575168;0.8326597662006244;0.01556238386261476;0.015662603299664575;0.8336994256069608;1.005336755079849;1.298038982554715
58.552696;0.48050911877715663;1.739867201491822e-06;1.7590713676765998e-07;-1.2271747922460314e-06;-1.7536600834836543e-06;0.43131283197520526;20.93182817616404;0.8326272273955004;0.01556017889914572;0.01566291362998988;0.8338622298606682;1.0053212035504482;1.29782727717274
58.562696;0.4804461378416481;1.7034166492386486e-06;1.7891985272154693e-07;-1.2022613439152805e-06;-1.7192722253431993e-06;0.43141838194041965;20.93679596429738;0.8325908778737419;0.01555791838045661;0.0156631093354265;0.834024364973751;1.0053065480228012;1.2976049027026457
58.572696;0.4803822677839755;1.6663890663787764e-06;1.8107305295036498e-07;-1.1786687272148357e-06;-1.6849714879788086e-06;0.43152191071800056;20.941714697937634;0.8325505042825248;0.015555609049374993;0.01566318655258016;0.8341856191549049;1.0052929495158565;1.297372481534332
58.582696;0.48031750257072464;1.628615902871894e-06;1.8265052466568966e-07;-1.156296827681012e-06;-1.650920260680376e-06;0.43162331512648605;20.94658086123372;0.8325059720236151;0.01555325798911212;0.015663141422354747;0.8343456552208;1.0052806628811242;1.2971305784852705
58.592696;0.4802517978649241;1.5899494497606133e-06;1.8392285034486572e-07;-1.1350637282610645e-06;-1.6172825666687747e-06;0.43172250631496645;20.951391510803116;0.8324572865769608;0.01555087199652813;0.015662970869880204;0.8345040545891755;1.0052700555102156;1.2968797298794725
58.602696;0.48018508264137855;1.550266562747077e-06;1.8512072768122873e-07;-1.114896684427886e-06;-1.5842065188594883e-06;0.4318193686964931;20.956143761139288;0.8324045760874417;0.015548458025424094;0.01566267316548858;0.8346603872856763;1.0052615559694087;1.2966205141609313
58.612696;0.48011729490459093;1.50945109193969e-06;1.8645407168032887e-07;-1.0957269453087047e-06;-1.5518228819784164e-06;0.43191374239895614;20.960835136515463;0.8323480357561657;0.015546024562844393;0.015662248002507855;0.8348142563628195;1.0052555451373721;1.2963536149742625
58.622696;0.48004841949904536;1.4673975934193067e-06;1.881374166614431e-07;-1.0775070454726805e-06;-1.5202461581221998e-06;0.4320054284568092;20.965464151644618;0.8322879150853055;0.015543581362183827;0.015661696743005066;0.8349652881196657;1.0052522797981256;1.2960798316458213
58.632696;0.47997850678209725;1.424035035341205e-06;1.903659063075707e-07;-1.0602278119383615e-06;-1.4895581329259068e-06;0.43209421152044536;20.97003059971971;0.8322245327620348;0.01554113654474893;0.015661022660038295;0.8351131271424136;1.0052518551399743;1.2958000370714033
58.642696;0.4799076827035601;1.3793308371745638e-06;1.9327035991199568e-07;-1.0439253977822449e-06;-1.4597821828753962e-06;0.4321799075207348;20.974535339395764;0.8321582584388895;0.015538694566232292;0.01566023088548927;0.8352574478109379;1.0052542155125634;1.2955151046824
58.652696;0.4798361615034619;1.333279639994993e-06;1.9690651326725886e-07;-1.0286824061007155e-06;-1.4308686308066893e-06;0.4322623940079504;20.9789796451967;0.8320894685087931;0.015536258426437705;0.01565932821624449;0.8353979557372269;1.0052592493176096;1.295225785804785
58.662696;0.4797642246595067;1.2859043288600947e-06;2.0129252458162507e-07;-1.0146181748555313e-06;-1.4027189018384466e-06;0.43234157455916944;20.983364299275642;0.8320185451093783;0.015533833535956493;0.015658322626391323;0.8355343941179687;1.005266882651749;1.294932574844709
58.672696;0.47969217171745876;1.2372687686196052e-06;2.0644945637222332e-07;-1.0018681369096557e-06;-1.375235308447973e-06;0.4324173283713524;20.987688793055547;0.8319458989816892;0.015531428424400017;0.01565722309141126;0.8356665383253146;1.0052771623732186;1.2946356928679599
58.682696;0.4796202922554666;1.1874933029422533e-06;2.123991150876343e-07;-9.90569320391003e-07;-1.3483434194579695e-06;0.43248951432782756;20.9919511925402;0.8318719527595055;0.015529052397582923;0.015656040128172448;0.835794171564081;1.0052903379231222;1.294335244093818
58.692696;0.47954884729930974;1.1367493265809567e-06;2.1913845082812755e-07;-9.808489349189692e-07;-1.321977992749203e-06;0.43255800941946065;20.9961487044865;0.8317970832945798;0.015526713620698455;0.015654785591592134;0.8359170679932691;1.005306782687855;1.2940313808272321
58.702696;0.4794780540132877;1.0852177750864802e-06;2.2663386648897394e-07;-9.728009116630047e-07;-1.2960695947169045e-06;0.4326227398671241;21.000278228202504;0.8317215653735525;0.015524419290334723;0.015653471496828688;0.8360350102177162;1.0053267785067954;1.2937243328615067
58.712696;0.47940809503296167;1.033059232720201e-06;2.3485335497570094e-07;-9.66466516355567e-07;-1.270549742864818e-06;0.4326836997715954;21.00433621877638;0.8316455759818707;0.015522176643369077;0.015652109631579546;0.8361478707040574;1.0053504025239122;1.2934143735250605
58.722696;0.4793391321292791;9.804362164441475e-07;2.438054025408088e-07;-9.618411798362765e-07;-1.2453512544770695e-06;0.4327409567956771;21.008318369278143;0.8315692478812374;0.015519993193001748;0.015650711811882906;0.8362556912865068;1.0053775424388711;1.293101806067508
58.732696;0.47927131314884075;9.275453508984068e-07;2.5353167537541454e-07;-9.588928559823099e-07;-1.2203891479016006e-06;0.43279463855511424;21.01222004122549;0.8314926909658052;0.015517876362500953;0.015649288956373048;0.8363586531591024;1.0054079142397854;1.2927869769615594
58.742696;0.479204771679218;8.746083465611844e-07;2.6406399143334594e-07;-9.575636027848527e-07;-1.1955552104902527e-06;0.432844904248273;21.016036632467127;0.8314159772887754;0.015515833312099044;0.015647849573709297;0.8364569569931888;1.0054410799026738;1.2924703181938924
58.752696;0.4791396139360076;8.218500426591657e-07;2.754106561456786e-07;-9.577660838248945e-07;-1.1707369988158473e-06;0.43289191732664395;21.019763061317192;0.8313391511364958;0.015513871243102627;0.01564639985826931;0.8365507247037385;1.0054765018949414;1.292152388317834
58.762696;0.4790759098275801;7.695075452654496e-07;2.875734025393726e-07;-9.59396815568759e-07;-1.1458332707010662e-06;0.43293581707745593;21.023393233401897;0.8312622551564466;0.015511997768782508;0.015644944617650265;0.8366399862649632;1.0055135961977517;1.2918338417177828
58.772696;0.4790137061979147;7.17846121609409e-07;3.0053794654664206e-07;-9.62353449570798e-07;-1.1207595344598058e-06;0.4329767044824002;21.02692015447706;0.8311853276039344;0.015510220555102879;0.01564348720842504;0.8367247304221863;1.005551732103212;1.2915153388111316
58.782696;0.4789530686550536;6.671469657722415e-07;3.142582714953038e-07;-9.665367193097499e-07;-1.0954499499354725e-06;0.43301467417236916;21.03033714341292;0.8311083950140843;0.01550854642723457;0.015642029025129716;0.836804984780593;1.005590190331307;1.2911975146592924
58.792696;0.47889412320046076;6.176806045264971e-07;3.286788981017127e-07;-9.7184096456233e-07;-1.0698633000859645e-06;0.43304984868536245;21.03363930176172;0.8310314663914609;0.015506980984980498;0.01564056903728393;0.8368808633603443;1.005628165693274;1.2908810415500196
58.802696;0.4788370607392169;5.696902559266026e-07;3.4374904665329663e-07;-9.781525424692628e-07;-1.0439901247349506e-06;0.4330823691510227;21.036823344517558;0.8309544849183358;0.015505529421521143;0.015639103973446585;0.8369525143123093;1.0056648336775615;1.2905666989228632
58.812696;0.4787821140800173;5.233746909008782e-07;3.5939806446481385e-07;-9.853472190568626e-07;-1.017842084916304e-06;0.43311238281945463;21.039887105606446;0.8308773130212683;0.015504198236534313;0.015637630346845306;0.8370200325060314;1.005699358520152;1.2902553596082778
58.822696;0.4787295359864947;4.788603374370528e-07;3.755236283432906e-07;-9.93277921032138e-07;-9.914283348223312e-07;0.4331400540632282;21.042830181654253;0.8307998379433456;0.01550299636967594;0.015636146666412394;0.8370834386556081;1.0057308398377534;1.2899478831888425
58.832696;0.4786796012524061;4.3618945822672e-07;3.9201578143171997e-07;-1.0017898350400555e-06;-9.647376684532534e-07;0.43316555922613154;21.045653834525545;0.8307220940699194;0.015501934555133124;0.01563465302936524;0.8371427151899946;1.005758351470528;1.2896449989947987
58.842696;0.4786326253583882;3.953330176209375e-07;4.087715393450061e-07;-1.0107651783828953e-06;-9.37732612438724e-07;0.43318905652413586;21.048360235443273;0.8306442909880959;0.015501024037162043;0.015633148740616262;0.8371978690956307;1.005781053504358;1.2893472658936012
58.852696;0.4785889612594479;3.5621115780330953e-07;4.256798946732408e-07;-1.0201538374791576e-06;-9.103622696683883e-07;0.4332106811724923;21.050952870795868;0.8305667633227274;0.015500275590895134;0.015631630958613002;0.8372490172506487;1.0057982289322815;1.28905513356375
58.862696;0.47854897424284826;3.187261741065102e-07;4.426063606792711e-07;-1.0299732070995808e-06;-8.825795481137465e-07;0.433230569196312;21.053436634117155;0.8304898952355075;0.015499697665563375;0.015630095349208898;0.8372964380109603;1.005809264699475;1.2887690277014086
58.872696;0.4785130263965484;2.828047375800193e-07;4.5939352007821375e-07;-1.040282477562774e-06;-8.543384235248424e-07;0.43324886278456226;21.055816161330682;0.830414096279447;0.015499294582585765;0.015628537026651745;0.8373405253739468;1.0058137103210916;1.288489373515129
58.882696;0.4784814690744303;2.4842202008045e-07;4.7587404144115274e-07;-1.0511494436315282e-06;-8.255911179229999e-07;0.43326568279924166;21.058094535329428;0.8303398401509999;0.01549906697770888;0.01562695067222877;0.8373816838361727;1.0058113602509626;1.2882165977472453
58.892696;0.47845461654809823;2.155965816025043e-07;4.918852539288005e-07;-1.062627087591075e-06;-7.96300388559187e-07;0.43328109859780956;21.060274043855586;0.8302676341251045;0.01549901359905241;0.015625330238809975;0.8374202516853382;1.0058021855959502;1.2879511409625817
58.902696;0.47843271980082785;1.8436857699164913e-07;5.072780008653811e-07;-1.0747369586958576e-06;-7.664437618267596e-07;0.4332951430951667;21.062357487239503;0.8301978825728853;0.015499132355719107;0.015623668784660882;0.8374564794711601;1.0057861719197956;1.2876934634502617
58.912696;0.47841599129218304;1.547922773147638e-07;5.219326230942109e-07;-1.087466083205939e-06;-7.360011033171594e-07;0.433307862541325;21.06434846891206;0.8301307829647726;0.015499420099101486;0.015621958814581333;0.8374905451790859;1.0057632163636077;1.287444074301409
58.922696;0.47840463131933003;1.269486729029849e-07;5.357857464914693e-07;-1.100782818175312e-06;-7.049349273950701e-07;0.4333193339398208;21.06625129942768;0.8300663305702173;0.015499872568557003;0.015620193087780882;0.8375225889609227;1.0057330926311512;1.2872035355624663
58.932696;0.47839880519849426;1.0092743281393893e-07;5.488463607195075e-07;-1.1146464841442842e-06;-6.731760591659612e-07;0.43332964871023216;21.06807114122528;0.8300044223144127;0.01550048556979017;0.015618365346573439;0.8375527418224011;1.0056954613415967;1.2869723913511186
58.942696;0.4783986571745578;7.678111622819204e-08;5.611835346984014e-07;-1.1289989759164626e-06;-6.406321116408768e-07;0.43333889244197343;21.0698140150099;0.8299450096333396;0.015501255561049913;0.015616470561530931;0.8375811195422841;1.0056498888695569;1.286751129526429
58.952696;0.4784043629271027;5.452579716710969e-08;5.728931566443046e-07;-1.1437600450413254e-06;-6.072133576863431e-07;0.4333471118564224;21.07148645817133;0.8298881737645881;0.015502178818905388;0.01561450479876033;0.8376078071166296;1.0055958452883011;1.2865401948751012
58.962696;0.4784161234948846;3.4181066595382444e-08;5.840727796971071e-07;-1.1588361044733626e-06;-5.728419793276912e-07;0.43335428721119224;21.073095228833786;0.8298340406300271;0.015503251675981256;0.015612465222837666;0.8376328765775616;1.0055327225131956;1.286339919616069
58.972696;0.4784341176818433;1.5772895217647668e-08;5.94819246337439e-07;-1.174130059821737e-06;-5.374369177546312e-07;0.43336033790930906;21.074647684144413;0.829782635215183;0.015504472055672507;0.015610350962272118;0.837656385115914;1.0054598993646278;1.2861504477074313
58.982696;0.47845847131301344;-6.972106155102341e-10;6.052401725227431e-07;-1.1895420994387247e-06;-5.009084270999227e-07;0.43336515806452297;21.076152039139007;0.8297338620635517;0.015505839521413201;0.015608164415188112;0.8376783272324406;1.0053768095927647;1.285971832877119
58.992696;0.4784892658458237;-1.5253821674479198e-08;6.154677143562132e-07;-1.2049678795769484e-06;-4.6317377554770756e-07;0.4333686670755037;21.0776163983905;0.8296876144601649;0.015507353625373905;0.015605911160178872;0.837698627228164;1.0052829591659689;1.2858041482959237
59.002696;0.47852656335791377;-2.7922643017601067e-08;6.25652276303225e-07;-1.2203112780266672e-06;-4.2416825909251416e-07;0.4333708332666737;21.079047698771795;0.8296438151874052;0.01550901266904163;0.015603598196211932;0.837717154488905;1.0051779046907174;1.285647430445108
59.012696;0.4785703974127012;-3.872218405211471e-08;6.359279562614888e-07;-1.2355076737496289e-06;-3.8385080362582043e-07;0.43337165190986976;21.08045142955459;0.829602325851608;0.01551081338358322;0.01560123209053269;0.8377336818795573;1.0050612247461979;1.2855016049523316
59.022696;0.47862076396521336;-4.767026810463134e-08;6.463828105635101e-07;-1.2505311285287387e-06;-3.4221821912357057e-07;0.43337111913260756;21.081830920372827;0.8295628818353808;0.015512751284408998;0.015598817812520894;0.8377478537903135;1.0049325272324594;1.2853665231410816
59.032696;0.47867764945167546;-5.4777714071733464e-08;6.57061527078679e-07;-1.265380199341062e-06;-2.9930626516488963e-07;0.433369226794302;21.08318639979599;0.829525144901156;0.015514821875109046;0.01559635836359172;0.837759222529692;1.0047915544048134;1.2852420720144189
59.042696;0.47874105483868123;-6.003842389008035e-08;6.679841739673853e-07;-1.280064201300601e-06;-2.5516792824890384e-07;0.4333659697305331;21.084515921266792;0.8294888004255823;0.015517021580371026;0.015593855549836284;0.8377672909961411;1.0046383158250884;1.285128210419091
59.052696;0.47881099340408234;-6.344655670689216e-08;6.791534117144915e-07;-1.294606885634973e-06;-2.0985663788334226e-07;0.4333613457905661;21.08581759715632;0.8294536111919115;0.015519347093255862;0.01559131148837864;0.8377715410111127;1.0044730939604711;1.285024878438846
59.062696;0.4788874548187718;-6.501609235710292e-08;6.905456112378162e-07;-1.3090526513604855e-06;-1.6341914840108156e-07;0.4333553286613141;21.087090605408147;0.8294194180282033;0.015521793934765611;0.015588729277627418;0.8377714970294631;1.0042963363332182;1.2849319489982036
59.072696;0.4789703450077536;-6.476866719558701e-08;7.020955755771589e-07;-1.3234485323578432e-06;-1.1588451803545006e-07;0.4333478410158842;21.088334972726404;0.8293861342537223;0.015524355867163669;0.015586112209908727;0.8377668353630596;1.0041085813194914;1.2848492807218386
59.082696;0.47905947500893564;-6.272195693235992e-08;7.13700508730609e-07;-1.3378227818756015e-06;-6.725995127318716e-08;0.433338763687748;21.08955083826958;0.8293537419349986;0.015527025151262175;0.015583463034105783;0.8377574595686005;1.003910441448191;1.2847767927960556
59.092696;0.4791546209034664;-5.889841274246336e-08;7.252518001842534e-07;-1.352189419850904e-06;-1.754182218118209e-08;0.4333279576591746;21.090736955902813;0.829322245526588;0.015529792896598891;0.015580784263438922;0.8377434513434221;1.0037025781419626;1.2847145261597148
59.102696;0.47925557056743323;-5.332917873736692e-08;7.366592145554065e-07;-1.366557435089883e-06;3.327249692990755e-08;0.4333152836301051;21.09188991438415;0.8292916142655524;0.015532649903249542;0.01557807830361823;0.8377249442656708;1.0034856894787267;1.2846626357335842
59.112696;0.47936211743278384;-4.606384285924217e-08;7.478513248835285e-07;-1.3809276510718585e-06;8.51789188490186e-08;0.43330062840158673;21.093005058377795;0.829261794456338;0.015535587330967793;0.015575346928072841;0.8377020513767364;1.0032605074530372;1.284621300705746
59.122696;0.4794740491801858;-3.720341187506905e-08;7.587653497970442e-07;-1.395287191218472e-06;1.3816056343391898e-07;0.433283918918418;21.09407728058761;0.8292327749889578;0.015538595618722461;0.015572591823118832;0.83767488184929;1.0030277567661297;1.2845906667907498
59.132696;0.4795911685853336;-2.691112473673651e-08;7.693416883836997e-07;-1.409600183042728e-06;1.9217923573607033e-07;0.43326512080884616;21.095100771682596;0.8292046342161117;0.015541663244885302;0.015569815924889624;0.8376435844970785;1.0027881118047737;1.284570872263966
59.142696;0.4797133276295825;-1.53753342060916e-08;7.795268873308212e-07;-1.4238108423229374e-06;2.471745219304017e-07;0.4332442401368135;21.09606906419734;0.8291775326574875;0.015544777475328191;0.015567023191317149;0.837608338703716;1.002542213777917;1.284562043582944
59.152696;0.4798404148566731;-2.7723792084492976e-09;7.892659801568781e-07;-1.437882862575344e-06;3.030746110557265e-07;0.4332213222736386;21.09697583193316;0.8291516690635097;0.01554792517055254;0.015564217421228457;0.8375692887138094;1.0022907421237734;1.284564238851292
59.162696;0.4799722993242517;1.0750017357066227e-08;7.984946711230715e-07;-1.4518287984741715e-06;3.598068905745499e-07;0.433196433311622;21.097814902260925;0.8291272363561875;0.015551091732615117;0.015561402107794473;0.8375265139474141;1.002034446955058;1.2845774450977054
59.172696;0.4801088102817104;2.5092403058834455e-08;8.071554940028876e-07;-1.4656941375112884e-06;4.1730196393600517e-07;0.4331696240502369;21.098579185980576;0.829104387143736;0.015554260093939513;0.015558580980874056;0.8374800591019439;1.00177410533634;1.2846016141098677
59.182696;0.4802497692975042;4.021850139981956e-08;8.152152628182664e-07;-1.479538144693062e-06;4.754895420025988e-07;0.43314090896691926;21.099260613526976;0.8290832377428979;0.015557411594274331;0.015555758263538727;0.8374299705031301;1.0015104424381507;1.2846366643288551
59.192696;0.4803950264074169;5.615313300214991e-08;8.226647992871093e-07;-1.4934254867410324e-06;5.342939604736067e-07;0.4331102898754726;21.09985131569151;0.829063929896175;0.015560528127310631;0.015552938448810304;0.8373763426558369;1.0012440294259102;1.284682448774508
59.202696;0.48054445141281826;7.29744657483197e-08;8.295172183075803e-07;-1.5074120428240574e-06;5.936432816511335e-07;0.4330777990006272;21.10034427993113;0.8290466934367727;0.015563594454053371;0.015550126050171928;0.8373193737311835;1.00097522276994;1.2847387221423727
59.212696;0.4806978703047454;9.07940038929684e-08;8.35813409736505e-07;-1.5215316413377725e-06;6.534726869543964e-07;0.4330435269149104;21.100733297733402;0.8290318676298898;0.015566599459177481;0.015547325847573927;0.8372593568353229;1.0007042155076706;1.2848051684022805
59.222696;0.48085501652547946;1.0971431306487886e-07;8.416234690031732e-07;-1.5357945389024377e-06;7.137059366479995e-07;0.4330076180378384;21.101012996699687;0.8290198923791361;0.01556953489257856;0.015544543085143515;0.8371965844058414;1.0004311557607433;1.2848814858930246
59.232696;0.4810155470871235;1.2979522367507819e-07;8.470319152761376e-07;-1.5502015136706672e-06;7.742422946387521e-07;0.4329702285868936;21.101178970608295;0.829011241506851;0.015572392615852177;0.01554178322125587;0.8371312681978045;1.0001562454541717;1.2849674297398572
59.242696;0.48117906643570946;1.510547173059333e-07;8.521210935462867e-07;-1.564755050272542e-06;8.34965642803336e-07;0.4329314713599321;21.10122744376801;0.8290062961827728;0.015575163442862928;0.01553905184397564;0.8370635625670515;0.9998797628566022;1.2850627817957656
59.252696;0.4813451189768583;1.7347036407418352e-07;8.569769039207158e-07;-1.579442356760526e-06;8.957653373953688e-07;0.43289138840256725;21.101154720881773;0.8290052715470739;0.015577837880932437;0.015536355015548496;0.8369936446861147;0.999601988333413;1.2851673092524143
59.262696;0.4815131961512261;1.9696031286919994e-07;8.616983628976e-07;-1.5942096464756983e-06;9.565517589629634e-07;0.4328499765276545;21.100957323896818;0.8290082351832786;0.015580406916258697;0.015533699854827014;0.8369217405126835;0.999323093207017;1.285280757956416
59.272696;0.48168277830613043;2.2137709604122373e-07;8.663790902635831e-07;-1.608968685051834e-06;1.0172525862026602e-06;0.4328072140634894;21.100632943750117;0.829015136033912;0.015582862476650191;0.015531094525071874;0.8368480933743148;0.9990431225532438;1.285402861679604
59.282696;0.48185337629258745;2.465193746482942e-07;8.710678851554531e-07;-1.6236356013108989e-06;1.077796177663152e-06;0.4327630365512669;21.100181645486238;0.8290258579432986;0.015585197946879025;0.01552854690139169;0.8367729497559737;0.9987620890075302;1.2855333203829482
59.292696;0.48202455584950593;2.7214906048388106e-07;8.757461347835804e-07;-1.6381660080577564e-06;1.1380903025209498e-06;0.4327173409301311;21.099606268464232;0.8290403320303081;0.015587408870700781;0.01552606313226905;0.8366965453423385;0.998480038699906;1.2856717754869966
59.302696;0.4821959479776817;2.980277955329056e-07;8.8034107723644e-07;-1.6525674829788788e-06;1.1980022274317144e-06;0.4326700686142412;21.098912155539804;0.829058604126401;0.015589493013182477;0.015523647610541343;0.8366190793594036;0.9981970469107875;1.2858178254325245
59.312696;0.4823672237437596;3.23962853344038e-07;8.847483137103896e-07;-1.6669023229214563e-06;1.257361303634066e-06;0.43262127285032864;21.09810740878422;0.8290808113458681;0.015591449164608862;0.015521304412027334;0.8365406871178006;0.9979132118445825;1.2859710390447598
59.322696;0.48253804265257194;3.498305445901318e-07;8.888520334770127e-07;-1.68128401022794e-06;1.315989952089915e-06;0.43257111435979795;21.097202663918793;0.8291071388746976;0.01559327622926696;0.015519038787610748;0.8364613935881537;0.9976286779738064;1.2861309753918797
59.332696;0.4827080349878334;3.7556587220379976e-07;8.925459818326647e-07;-1.695852746195998e-06;1.3737334700667559e-06;0.4325198201151368;21.096209664264872;0.8291377808600882;0.015594973090837573;0.015516856972384098;0.8363810806212872;0.9973437014652575;1.2862972580873366
59.342696;0.48287682238567853;4.0112786151317736e-07;8.95728445888847e-07;-1.7107380450316841e-06;1.4304622371953616e-06;0.43246763689037243;21.095140732447668;0.8291729080309862;0.015596538810186852;0.015514764501478045;0.8362994621831327;0.9970586689179008;1.286469603053334
59.352696;0.48304403591256595;4.264643437662861e-07;8.982770930969421e-07;-1.7260334944365881e-06;1.4860632974487886e-06;0.4324148008456387;21.094009217125276;0.8292126295545573;0.015597974110110706;0.015512764982294274;0.8362160851609971;0.9967740059151633;1.2866477295041252
59.362696;0.48320931404137013;4.5149453422661065e-07;9.000379802650916e-07;-1.7417869117367355e-06;1.5404460101700753e-06;0.43236152771940256;21.092828540390702;0.8292569486405983;0.015599282978912802;0.015510860902612503;0.8361304199210722;0.996490101860221;1.2868312578133068
59.372696;0.4833722939252834;4.76108493534218e-07;9.008316272326897e-07;-1.75799183056956e-06;1.5935453632865512e-06;0.43230802426653603;21.09161007772029;0.8293057830479084;0.01560047192827523;0.015509055937680292;0.8360419650082964;0.9962073074047789;1.287019664393789
59.382696;0.4835326322934049;5.001687291183555e-07;9.004703549576265e-07;-1.7745827078194417e-06;1.6453072528135122e-06;0.43225450818017025;21.090361749518294;0.8293590266248613;0.015601548136452405;0.015507356362210786;0.8359502829071225;0.9959259496547945;1.2872122922096003
59.392696;0.4836900283370264;5.235042129533194e-07;8.987814819714221e-07;-1.79144923416131e-06;1.6956778104879722e-06;0.43220118259646306;21.089088239070723;0.8294165444642596;0.015602518820874652;0.01550576987985402;0.8358550083103836;0.9956463562888378;1.2874084288625833
59.402696;0.48384419018265284;5.459219673229439e-07;8.956233463086792e-07;-1.8084618172095384e-06;1.7446131068183186e-06;0.4321481868996753;21.087793007968077;0.8294781272760696;0.01560339140620072;0.015504303184861104;0.8357558770493431;0.9953688705710991;1.2876074189788955
59.412696;0.4839947895326732;5.672508786307736e-07;8.908939125976246e-07;-1.8254881508441007e-06;1.7920898360820675e-06;0.4320956108762705;21.08648067237641;0.8295434896232979;0.01560417303762705;0.015502960332465697;0.8356527556843725;0.9950938306221436;1.287808716539352
59.422696;0.48414147274338;5.873735474409912e-07;8.845480460466643e-07;-1.8424012495006002e-06;1.838107775113113e-06;0.43204355086586527;21.085158293980456;0.8296123120072036;0.015604868921045975;0.015501742037466508;0.8355456105042669;0.994821517238861;1.288011853771725
59.432696;0.4842839106912474;6.062192595099847e-07;8.766215286954484e-07;-1.8590866460864244e-06;1.8826994112880878e-06;0.43199213651000784;21.083835516848033;0.8296843000206907;0.015605480908932967;0.015500646263595418;0.8354344479543374;0.9945521129879472;1.2882164242311054
59.442696;0.484421846829958;6.237436220372133e-07;8.672280473415378e-07;-1.875440893161084e-06;1.9259392335255826e-06;0.4319415284118311;21.08252319065467;0.8297592269215974;0.015606008252628074;0.015499669873442245;0.8353193395335679;0.9942857434007363;1.2884221312255508
59.452696;0.4845551409397893;6.399162901879868e-07;8.565124847022965e-07;-1.8913464822474864e-06;1.967933604603082e-06;0.4318919170779302;21.08123116121062;0.8298369234164434;0.015606449771626384;0.015498809493753395;0.8352005067211066;0.9940225601186986;1.2886288098598921
59.462696;0.4846838004434059;6.547172213963468e-07;8.445978708149684e-07;-1.9066463994025297e-06;2.008798673072316e-06;0.43184354362526356;21.079966732283445;0.8299172301839876;0.015606805127237241;0.015498061526107281;0.8350783435156376;0.9937627415374302;1.28883631033845
59.472696;0.4848079533108615;6.681333431759493e-07;8.315704115521375e-07;-1.9211552750691556e-06;2.048649309069755e-06;0.4317967196466775;21.078734094944995;0.8299999442696067;0.015607074357491866;0.01549742201462141;0.8349533849916237;0.9935064530052917;1.289044290617179
59.482696;0.48492776578396163;6.801570010287854e-07;8.174925301642144e-07;-1.9346815446573436e-06;2.0876030297072048e-06;0.43175179139123687;21.077534892039573;0.8300847872476185;0.015607256919711703;0.015496886847510142;0.8348263026545664;0.9932538931442747;1.2892521361473908
59.492696;0.4850433890801284;6.90797480050418e-07;8.024097414771924e-07;-1.9470387600555515e-06;2.1257876977233113e-06;0.43170907229181604;21.076368888800303;0.8301714388333903;0.015607351508336538;0.015496452905816947;0.8346978770287815;0.9930053633687769;1.2894590726246304
59.502696;0.4851549611711352;7.000999526470739e-07;7.863497937878526e-07;-1.9580627036476523e-06;2.163341237208456e-06;0.4316688232917561;21.07523354282894;0.8302596295501738;0.01560735612891043;0.01549611887795498;0.8345688915080065;0.9927612449938994;1.2896643192933375
59.512696;0.4852625976549968;7.081449168107554e-07;7.693268066395385e-07;-1.9676166237424797e-06;2.200391643397782e-06;0.43163127164998505;21.07412399906566;0.8303492069092137;0.015607267764862662;0.015495884572825504;0.8344400461275899;0.9925219198555434;1.2898671981033518
59.522696;0.48536635952892704;7.150213134211082e-07;7.513461372381246e-07;-1.975579659833992e-06;2.2370422888586233e-06;0.43159661127286336;21.073034227167465;0.8304401318462207;0.015607082161828182;0.015495749754560997;0.8343119415335659;0.9922876946871568;1.2900671634276455
59.532696;0.4854662488007418;7.207983200675692e-07;7.32413616027811e-07;-1.9818477409250415e-06;2.2733849223177833e-06;0.4315650061616557;21.071958343739063;0.8305324533588095;0.015606794437086347;0.01549571355283223;0.8341850875172032;0.9920587503399884;1.2902637611562666
59.542696;0.48556221703550456;7.255135679677346e-07;7.125638859240375e-07;-1.9863528840363296e-06;2.3095049894420558e-06;0.4315366290850504;21.070891731803798;0.8306262774325605;0.015606400403366048;0.015495773921219128;0.8340599209453524;0.9918351502883268;1.2904565934733703
59.552696;0.4856541398526574;7.291763718709804e-07;6.918841582093934e-07;-1.9890814651372313e-06;2.345461639877378e-06;0.4315116834218146;21.069830967701556;0.8307217184678729;0.015605897208871075;0.01549592654457836;0.8339368023581423;0.9916168809779932;1.2906452885260191
59.562696;0.4857417919218957;7.317685670249422e-07;6.705022741098183e-07;-1.990063719043414e-06;2.381263810200239e-06;0.4314903672839077;21.06877257276815;0.8308188637545534;0.015605283080535435;0.015496165001723884;0.8338159786701905;0.9914038662121429;1.2908294835711964
59.572696;0.4858248772558246;7.332358649410429e-07;6.485565565571431e-07;-1.989342819525632e-06;2.416848375098422e-06;0.43147281465204135;21.067712713635004;0.830917765464572;0.015604557873551698;0.015496483227868159;0.8336975732591042;0.9911959781462206;1.29100883263102
59.582696;0.4859030976462968;7.334860014822546e-07;6.261796308864258e-07;-1.9869656601006323e-06;2.452072266867161e-06;0.4314590599295425;21.06664857814759;0.8310184636263473;0.015603723734207264;0.015496877355738002;0.8335816264802843;0.9909930566013954;1.2911829689463816
59.592696;0.48597621315812073;7.324060232075229e-07;6.035036052710626e-07;-1.982997712043887e-06;2.486745235448609e-06;0.43144906107035447;21.065579328028146;0.8311210218143146;0.015602784272588318;0.015497344968650647;0.8334681104990191;0.9907949178931952;1.2913514482241901
59.602696;0.48604406141423123;7.298966534640667e-07;5.806593483400239e-07;-1.9775226579085682e-06;2.5206838447135064e-06;0.43144277118145424;21.064505106623418;0.8312254978817126;0.015601743498080519;0.015497883690833764;0.8333569220249454;0.9906013698345656;1.2915137938334362
59.612696;0.48610653957475425;7.258902474091661e-07;5.577538433400029e-07;-1.9706189015775423e-06;2.5537288120579473e-06;0.43144018611035856;21.063425742540304;0.8313318542144525;0.01560060556938179;0.015498491060167879;0.8332479259812997;0.9904122013042854;1.2916696649478325
59.622696;0.48616360864128766;7.203326288554804e-07;5.348606319893242e-07;-1.962345513814746e-06;2.5857215434979567e-06;0.43144131904252425;21.062340895108623;0.8314399246200197;0.015599374878381408;0.015499165295917395;0.8331409856736424;0.9902271325327677;1.2918190073511564
59.632696;0.4862153366978266;7.131718138749194e-07;5.120423573934467e-07;-1.95274972721662e-06;2.6164935007431753e-06;0.43144613213499294;21.061250754313996;0.8315494953312224;0.015598056345408663;0.015499905263036733;0.8330359753793832;0.9900458183142379;1.2919620399982334
59.642696;0.4862619095969993;7.043767983877671e-07;4.893708401259141e-07;-1.9418858752612124e-06;2.6458781688159773e-06;0.4314545021480053;21.06015570905383;0.8316604205460993;0.015596655804272653;0.015500709049971997;0.8329328761793858;0.989867935124635;1.2920991116134566
59.652696;0.4863035701100603;6.939519901999196e-07;4.6691675425139274e-07;-1.929840826585375e-06;2.6737076713021548e-06;0.43146625403617384;21.059054838495474;0.8317726637317487;0.015595179817074315;0.015501572801405405;0.8328318514905851;0.989693259929971;1.2922305436379677
59.662696;0.4863405417058013;6.81925862505463e-07;4.4472729984879216e-07;-1.9167554886985247e-06;2.6997995267640954e-06;0.4314812058580285;21.05794469065816;0.8318862678519293;0.015593635002233727;0.015502490999718791;0.8327331892083443;0.9895216500969223;1.2923565240569728
59.672696;0.4863730123001111;6.683343319410096e-07;4.2282466100756214e-07;-1.9028182304128812e-06;2.723967577956604e-06;0.43149917225533796;21.05682007594111;0.8320013119350954;0.01559202799677756;0.015503457821029005;0.8326372052839286;0.9893529500915614;1.2924770757219468
59.682696;0.48640117397538957;6.532157201637396e-07;4.0122030482469873e-07;-1.8882189706594888e-06;2.7460508269757955e-06;0.4315199546707949;21.05567666323016;0.8321178684842733;0.015590365948600877;0.015504468614568754;0.8325441602908156;0.9891869355025786;1.292592103798874
59.692696;0.4864252541221267;6.366037807527916e-07;3.7991529843772844e-07;-1.8731041804413283e-06;2.7659227373435547e-06;0.43154334735505373;21.05451290438686;0.8322359784600055;0.015588656603571041;0.015505520467390026;0.8324541615311175;0.9890233259269388;1.2927015150001189
59.702696;0.4864455027914667;6.185125979862092e-07;3.5888993864832187e-07;-1.8575772185429436e-06;2.7834663146633684e-06;0.4315691392961123;21.053330225805986;0.8323556803759194;0.015586908065576608;0.015506612518520873;0.8323670866909301;0.9888618285680253;1.2928052862590613
59.712696;0.4864621478591541;5.98926082271913e-07;3.381097524313841e-07;-1.8417248403320649e-06;2.7985554187845486e-06;0.43159710576063054;21.052133392115845;0.8324770911637213;0.015585128694814163;0.015507746634970555;0.8322825844406518;0.9887022009191646;1.2929033908378118
59.722696;0.48647536482844617;5.778073266699392e-07;3.175495792670301e-07;-1.8256271152040802e-06;2.8110653029615406e-06;0.4316270245032368;21.05093074283848;0.8326004478370865;0.015583327207990908;0.015508926534689396;0.8322001373919343;0.9885443041177577;1.2929957416545614
59.732696;0.486485298887135;5.551257958822363e-07;2.972177143303377e-07;-1.80933934357018e-06;2.820871897480461e-06;0.4316587257305624;21.049732045569314;0.8327260401209589;0.015581512192246036;0.01551015497670524;0.8321191249030491;0.9883880928081616;1.2930822576976981
59.742696;0.4864921076620737;5.308710638902748e-07;2.7716947599823943e-07;-1.7928730202069913e-06;2.8278395365955765e-06;0.4316921124913332;21.04854596344839;0.8328541388934734;0.015579690766685412;0.015511432223642417;0.8320388833827271;0.9882335532202781;1.2931629113967849
59.752696;0.48649597527332916;5.050518274135131e-07;2.575079051017724e-07;-1.776201692073542e-06;2.8318339859302506e-06;0.431727132804401;21.04737976066715;0.8329850126694323;0.015577867955708013;0.015512757405344932;0.8319587864934342;0.9880806695674625;1.2932376627506625
59.762696;0.4864971067578459;4.776995035164252e-07;2.3836908880719758e-07;-1.759268205085101e-06;2.8327437493076167e-06;0.4317637550511828;21.04623955088086;0.833118964422081;0.015576047606316498;0.015514130160061299;0.8318783065159324;0.9879294313092509;1.2933064050974847
59.772696;0.4864957306614544;4.4885503040146713e-07;2.1989458844234624e-07;-1.7419731109681227e-06;2.8304908163767475e-06;0.4318019530114942;21.04512991698635;0.8332563419418471;0.015574233313745614;0.015515550442354678;0.8317970251476683;0.9877798369718342;1.2933690227488919
59.782696;0.48649211676339665;4.185471871019734e-07;2.0220696873822518e-07;-1.724181565252257e-06;2.825047452456592e-06;0.4318417174165056;21.044054184752486;0.833397497527342;0.015572428593344357;0.015517018028050614;0.8317146283097777;0.9876318700427036;1.293425468138376
59.792696;0.48648660254339393;3.868074210824379e-07;1.8539953577792963e-07;-1.7057642179131241e-06;2.816449484082267e-06;0.4318831042014465;21.04301489367794;0.8335427041351144;0.015570637219869808;0.01551853285783163;0.8316309125690116;0.987485437281479;1.2934757836854247
59.802696;0.48647959210885805;3.5369878570045256e-07;1.6953471576684157e-07;-1.6866205129579514e-06;2.8047729800414128e-06;0.4319262315317133;21.042012829217917;0.8336921489929661;0.015568863454845266;0.015520094983150537;0.831545771626891;0.9873403735785125;1.2935200496981474
59.812696;0.4864715228683159;3.193097715663404e-07;1.5464045660409445e-07;-1.6666699190928663e-06;2.790086241514267e-06;0.4319711979370729;21.041045909512953;0.8338460016894145;0.015567111860619874;0.015521704198585352;0.8314591531253217;0.9871965540619779;1.2935582526938045
59.822696;0.4864628429470707;2.8372772561315653e-07;1.407045520767708e-07;-1.645857375980516e-06;2.772424725227946e-06;0.4320180250201751;21.040109907342398;0.8340044198321003;0.015565387674871067;0.015523360627781006;0.8313710253834787;0.9870539079728834;1.2935902185720936
59.832696;0.4864539822173366;2.4702399985884847e-07;1.276871687612646e-07;-1.624162162060592e-06;2.7517917852169288e-06;0.4320666708906253;21.039200049903574;0.8341674992043675;0.015563697130611837;0.015525065739689162;0.8312813977294593;0.9869122988683545;1.2936157480553052
59.842696;0.48644528637702256;2.092521015098649e-07;1.1555589859566625e-07;-1.6015662059017851e-06;2.7281599555747136e-06;0.43211704977079224;21.03831249031001;0.8343352331439261;0.015562046739985099;0.015526822347463646;0.8311903681653571;0.9867715052906184;1.2936347913489858
59.852696;0.48643697168644634;1.7045361179261457e-07;1.0431855042835664e-07;-1.5780205963854435e-06;2.7014791625762893e-06;0.4321690312508214;21.03744540928843;0.8345074958142638;0.015560443142280549;0.01552863304287568;0.8310981094910406;0.986631332943012;1.2936474131549793
59.862696;0.48642915536149633;1.3066998198703423e-07;9.403954653101567e-08;-1.5534686485388991e-06;2.6716920236897755e-06;0.4322224447490107;21.03659878768491;0.8346840826838938;0.015558893947078914;0.015530497741978575;0.8310048410051187;0.9864916797012464;1.2936536542387271
59.872696;0.48642191648533933;8.995432931587005e-08;8.482970753418082e-08;-1.5278985541068435e-06;2.6387391311302483e-06;0.43227709364233696;21.035773217348837;0.834864785834117;0.015557407419985039;0.015532412243937409;0.8309108925558288;0.9863525219097361;1.2936535286057456
59.882696;0.4864153231596254;4.83720823272369e-08;7.680271796787702e-08;-1.5013622605340528e-06;2.602553613200912e-06;0.43233277110549234;21.034969078524835;0.835049451244789;0.01555599108639261;0.01553436907527696;0.8308167748448821;0.9862138974516012;1.2936470789614578
59.892696;0.48640942265270476;5.989270393955651e-09;7.003293972700647e-08;-1.4739472799074036e-06;2.5630623557325577e-06;0.4323892501124744;21.03418634285771;0.8352380065385249;0.015554650985314361;0.015536359100216975;0.8307231288318965;0.9860758768544096;1.2936343576222664
59.902696;0.4864042217963303;-3.7141103206317583e-08;6.455353832818256e-08;-1.4457447574597608e-06;2.5202159942321394e-06;0.4324462507692512;21.033424366167615;0.8354304303044321;0.015553391487820093;0.015538372788434241;0.8306305836133957;0.985938535181537;1.293615442762754
59.912696;0.486399700379317;-8.098337904797034e-08;6.037244611222694e-08;-1.4168526908233891e-06;2.4740207251789968e-06;0.43250343790778883;21.032680905848665;0.8356266829722576;0.015552215033182435;0.015540401938249168;0.8305396289784732;0.9858019740124608;1.2935905485373962
59.922696;0.4863958698779885;-1.255090247747885e-07;5.747634712878584e-08;-1.3873952258550065e-06;2.424528751094252e-06;0.43256045225631296;21.031951247182995;0.835826678495221;0.01555112208534721;0.015542441280140304;0.8304505648475695;0.9856663255075079;1.2935601034222832
