time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.727465;0.4825125472256644;1.3000086519220712e-06;3.013317462618629e-06;-4.0573007422575527e-07;7.906804087330067e-07;0.4851686889718574;9.975078091424828;0.8341620885071294;0.015482081677273276;0.015474782931043356;0.82704804653224;0.9972754146578228;1.3062009140508979
65.737465;0.48250033120487046;1.296683003548486e-06;3.005129413349448e-06;-4.381039451791591e-07;8.016630027808016e-07;0.48510845303909833;9.975794712769698;0.8340403134944305;0.015485625464990566;0.015473842428212235;0.8271266125739202;0.996988947464674;1.3061110642251788
65.747465;0.48248929823044306;1.2930113319605342e-06;2.995747675468624e-06;-4.705453344638221e-07;8.126372201320371e-07;0.4850482727310573;9.976508658232747;0.8339186630143116;0.015489077525404609;0.015472827434916679;0.8272040103333559;0.9967098986757638;1.3060110203313053
65.757465;0.4824794148871382;1.288893573036016e-06;2.9852688936917775e-06;-5.029583004161305e-07;8.235561747843452e-07;0.48498805221448954;9.977213407036862;0.8337975535611779;0.015492420819409805;0.015471731929829159;0.8272797086048393;0.9964387444132625;1.3059010424543713
65.767465;0.4824706658649099;1.2842180989190207e-06;2.973765187522648e-06;-5.351965757441583e-07;8.343676977467085e-07;0.48492766987140395;9.977904016906106;0.8336773036110586;0.01549564113093802;0.015470549702083794;0.8273533715977899;0.996175795004079;1.3057811347881598
65.777465;0.482463077509933;1.2788444286003515e-06;2.9612943955734883e-06;-5.670381554299001e-07;8.449946565458387e-07;0.48486698299875214;9.978576385947296;0.8335581626708255;0.015498726505177318;0.015469274296757157;0.8274247725123236;0.9959212714501313;1.3056511022093333
65.787465;0.4824566876497149;1.2726024052561538e-06;2.9479064812432406e-06;-5.98176622808515e-07;8.553422840003145e-07;0.4848058106721815;9.979227397759889;0.8334403138665148;0.015501666883837518;0.015467899195330238;0.8274937401480513;0.9956753665936122;1.3055107754281905
65.797465;0.48245151723963425;1.2653252822805708e-06;2.933653763573376e-06;-6.282464154283794e-07;8.653226119243635e-07;0.48474394383560687;9.979855142189383;0.8333238841153392;0.015504453757904128;0.015466418812645925;0.8275601927601683;0.9954382728639702;1.3053601330738172
65.807465;0.4824476134341892;1.2568797807073281e-06;2.918597206775816e-06;-6.568608265322901e-07;8.748643211729156e-07;0.48468118181815056;9.980458530041759;0.8332089435776844;0.015507080379114049;0.015464830455149577;0.8276241621167701;0.9952101871625529;1.3051992838327862
65.817465;0.48244508740675934;1.2471703038386745e-06;2.9027952127702354e-06;-6.836442643360327e-07;8.839001612459664e-07;0.48461736611903844;9.981036771657827;0.8330954890174428;0.015509541799987913;0.015463135379697205;0.8276857429469263;0.9949913024583205;1.3050284571081676
65.827465;0.4824440750099022;1.2361398604626103e-06;2.886297627806611e-06;-7.082723005827134e-07;8.923586885864688e-07;0.4845524059598025;9.981588730372236;0.8329834712547125;0.01551183383886483;0.015461337711772096;0.8277450770099024;0.9947817598102606;1.304848011506894
65.837465;0.4824446854599667;1.2237675878698127e-06;2.8691583955387913e-06;-7.304917120556001e-07;9.00172752994519e-07;0.48448628553389683;9.982112271247358;0.8328728455888184;0.015513952748474018;0.015459442620875008;0.8278023460373267;0.9945816050711813;1.3046583775958247
65.847465;0.48244698699286903;1.2100466183575339e-06;2.8514423765906237e-06;-7.50100692567874e-07;9.072899656378851e-07;0.48441903261289043;9.9826045956499;0.8327635989548724;0.015515896730108697;0.015457455043790326;0.8278576873314408;0.9943907931797964;1.3044599783705544
65.857465;0.4824509818580213;1.1949603918353759e-06;2.8332162534861137e-06;-7.669431732132594e-07;9.136750817745167e-07;0.4843506643102617;9.983063032306521;0.8326557599689398;0.01551766680185957;0.015455378593304201;0.8279111433210865;0.9942092263253993;1.3042532215274572
65.867465;0.4824565602927395;1.178477391947419e-06;2.814537869771778e-06;-7.809317572642314e-07;9.193043916793198e-07;0.48428117427838063;9.983484906023532;0.8325493879878015;0.015519265408871961;0.015453215187087014;0.8279627194051564;0.9940368522073909;1.3040385533562924
65.877465;0.4824634997287727;1.1605527713146616e-06;2.795450518435391e-06;-7.920532751018637e-07;9.241576507331574e-07;0.4842105747500221;9.983867510025735;0.8324445340989658;0.015520695100607107;0.015450966219767642;0.8280124794761656;0.9938737619288863;1.3038165673115631
65.887465;0.4824715366239981;1.1411177807627024e-06;2.775976196039276e-06;-8.003497464957076e-07;9.282191440471872e-07;0.48413891794998076;9.984209028224807;0.8323412035206113;0.015521959136883052;0.015448633860587818;0.8280605699541611;0.9937201879113601;1.3035881123262707
65.897465;0.482480452659495;1.1200641790543307e-06;2.756109628119964e-06;-8.058921592357648e-07;9.314888289391019e-07;0.4840662818398985;9.98450884656205;0.8322393417409097;0.01552306286604276;0.01544622118919654;0.8281071163402409;0.9935764928616906;1.3033542188574316
65.907465;0.48249011525171076;1.097258181396359e-06;2.7358246297987872e-06;-8.087620818265973e-07;9.33983796829362e-07;0.48399277368638954;9.984766568887288;0.8321388461375657;0.015524014268683895;0.015443732225738832;0.8281520936151198;0.9934431960080584;1.3031158737572897
65.917465;0.48250045900578403;1.0725818540365032e-06;2.7150945915338747e-06;-8.090560304035432e-07;9.35732478623651e-07;0.4839185286240465;9.984981124471394;0.8320396039534914;0.015524822936594077;0.015441172340558296;0.8281952988765754;0.9933208867748415;1.3028739027818363
65.927465;0.4825114078010032;1.0459509630536444e-06;2.6939192740484037e-06;-8.068879472816915e-07;9.367872679100522e-07;0.48384368360983726;9.985151035030658;0.8319415011458096;0.015525498306356056;0.015438548124619008;0.8282364262809838;0.993210069159854;1.3026290228765134
65.937465;0.48252278203815957;1.0173013534433713e-06;2.672337207978462e-06;-8.02368014403575e-07;9.372430964785806e-07;0.4837683737621028;9.985275208534317;0.8318443864590741;0.015526049510687666;0.015435866779957806;0.828275168861708;0.9931111270725972;1.3023819068475397
65.947465;0.48253428743677074;9.865774932804628e-07;2.6504094252844547e-06;-7.955925717751678e-07;9.372407360012768e-07;0.4836927423686512;9.985353315692894;0.8317481092817812;0.015526487197888721;0.015433135561781074;0.828311275514913;0.9930243801038336;1.3021331594319732
65.957465;0.4825455928187587;9.537355864963084e-07;2.6281951375795316e-06;-7.866595571406164e-07;9.369612709360607e-07;0.4836169518941042;9.98538579553201;0.8316526226405064;0.015526824049230874;0.01543036149869028;0.8283445275123299;0.9929501175857938;1.3018832704801024
65.967465;0.4825563965458452;9.187608696413193e-07;2.6057391511714646e-06;-7.756741638922291e-07;9.36604562309448e-07;0.4835412272330352;9.98537374925565;0.8315579814832896;0.015527072342196897;0.015427551557182851;0.8283746599363733;0.992888567834994;1.3016326233476803
65.977465;0.4825664324488147;8.816810082041475e-07;2.5830682328702906e-06;-7.627372496086292e-07;9.363547889058283e-07;0.4834658851551979;9.98531882870915;0.831464242777794;0.015527241561840537;0.015424712973667114;0.8284013108586217;0.9928398246536301;1.3013815164328373
65.987465;0.48257545345804004;8.425576090663705e-07;2.560186293151272e-06;-7.479428952011637e-07;9.363699597685081e-07;0.48339129814117787;9.985223203304999;0.8313713923395665;0.015527338533889407;0.015421853193978163;0.8284240541550376;0.9928038037820313;1.3011301909764204
65.997465;0.4825832274793215;8.014759356990536e-07;2.537060271414503e-06;-7.313846354703523e-07;9.367914109413824e-07;0.48331784540302736;9.985089198657414;0.8312793186975159;0.015527368636523826;0.015418979270452882;0.8284424952409659;0.9927802387474629;1.3008788897111518
66.007465;0.4825895459903132;7.585422608456218e-07;2.5136075981440716e-06;-7.131550217555956e-07;9.377332394155814e-07;0.4832458833737533;9.984918687952543;0.8311878172203379;0.015527336208304113;0.015416097078823309;0.8284563505185165;0.9927687166063067;1.3006278919969894
66.017465;0.4825942380271924;7.138825917449205e-07;2.489712766426834e-06;-6.933509661677556e-07;9.392599064766697e-07;0.483175705294316;9.98471321816442;0.8310966095715997;0.015527244863345854;0.015413210227542632;0.8284654296999022;0.9927687454056503;1.3003775172337644
66.027465;0.4825971816341587;6.676522095244827e-07;2.465275800558201e-06;-6.720908882583351e-07;9.413816063815822e-07;0.4831075209683358;9.984474368763204;0.8310053915582196;0.01552709878526851;0.015410319004834808;0.8284695645533842;0.9927797886951621;1.3001281068332928
66.037465;0.48259831574252304;6.200453230997446e-07;2.4402534795042303e-06;-6.495127246060282e-07;9.440690838947879e-07;0.4830415053040109;9.984203026832128;0.8309139184607947;0.015526904229544482;0.015407421098677628;0.8284686109881836;0.992801276933775;1.2998799561094923
66.047465;0.4825976554907875;5.712881116599461e-07;2.41466574158684e-06;-6.257413341454741e-07;9.472730182017198e-07;0.48297784127931004;9.983898774340926;0.8308220227012959;0.015526670179418427;0.015404513875719481;0.8284625105931711;0.9928326278565047;1.2996332359851643
66.057465;0.4825952867319752;5.216214642511466e-07;2.3885796373774307e-06;-6.008691775680508e-07;9.509310508758698e-07;0.48291669000751986;9.983560888604966;0.8307295322733793;0.015526408003556808;0.01540159567061027;0.8284512828973561;0.9928732521161132;1.299387999247582
66.067465;0.48259134278231663;4.7128184791477843e-07;2.3620960164519685e-06;-5.749620130008831e-07;9.549710499948841e-07;0.48285817375740375;9.983189337709808;0.830636211212611;0.015526130326560991;0.015398665315508202;0.8284349679481012;0.9929225541244159;1.2991442859669646
66.077465;0.4825860109197948;4.2048604430201163e-07;2.335358734562902e-06;-5.480445134852765e-07;9.593217364688553e-07;0.4828024244348737;9.982784211226777;0.8305417603474973;0.015525849583474841;0.015395721350373022;0.8284136249916125;0.9929799623144463;1.2989021857756804
66.087465;0.4825795375726531;3.694263450042267e-07;2.3085639551823078e-06;-5.200828693577122e-07;9.639242817557068e-07;0.48274962008625316;9.982344827473849;0.8304458645553984;0.015525577213391088;0.015392762692378272;0.828387348906896;0.9930449893002946;1.2986617535287783
66.097465;0.4825721672344731;3.1827949322402447e-07;2.281928788436317e-06;-4.9101466973276e-07;9.6874751511817e-07;0.4826999673330817;9.981869812909432;0.830348277787636;0.015525324099049224;0.015389790906475641;0.8283562606244629;0.9931172772346688;1.298422913728731
66.107465;0.48256410274375217;2.67225059286469e-07;2.2556493092558104e-06;-4.607892644814001e-07;9.737852117466936e-07;0.48265366230841134;9.981357636171753;0.8302488646912924;0.015525101796464743;0.015386811467053754;0.8283205086278682;0.9931965656282076;1.2981855031782499
66.117465;0.482555563999133;2.164623625285396e-07;2.2298894918592126e-06;-4.2936412560751777e-07;9.790148821931191e-07;0.48261087177491374;9.980806745558292;0.8301476117465585;0.01552492329420814;0.015383832648665417;0.8282802552712653;0.9932825855183318;1.2979493863404852
66.127465;0.48254682421659173;1.6621738339450035e-07;2.2047805128889802e-06;-3.9668134332665225e-07;9.843629782905893e-07;0.4825717538375079;9.980215776703536;0.8300446556137973;0.01552480232018449;0.015380863922915568;0.8282356351425375;0.9933749590613334;1.2977145090044533
66.137465;0.48253815318721677;1.1673827893330844e-07;2.180419278347511e-06;-3.626625586916527e-07;9.897152320133173e-07;0.48253647638262953;9.979584406991695;0.829940249200948;0.015524751825724544;0.015377914575106495;0.8281867373038162;0.993473163785286;1.2974808763831742
66.147465;0.4825297825952616;6.828178101761102e-08;2.156874856267433e-06;-3.2721625667210663e-07;9.949511307839349e-07;0.4825051882390802;9.978913624506157;0.8298346828599942;0.015524783037707329;0.015374991893056094;0.8281336284498598;0.9935765782324101;1.2972485388943316
66.157465;0.48252194734977394;2.110277270998537e-08;2.1341979350619173e-06;-2.902511334164085e-07;9.9997190951637e-07;0.4824779659636333;9.978204860156726;0.8297282315549048;0.015524905448443484;0.015372100377544202;0.8280764155257311;0.9936845768504253;1.2970175873578187
66.167465;0.4825149223783892;-2.453629532024203e-08;2.1124259909159818e-06;-2.5169903528541676e-07;1.004704736992335e-06;0.4824547807503551;9.97745991381328;0.8296211221666783;0.015525127321971035;0.015369242724030436;0.8280152784882211;0.9937965880340607;1.2967881005360191
66.177465;0.48250903517316734;-6.835990614323134e-08;2.0915728315953285e-06;-2.1153405440093238e-07;1.0090852928405106e-06;0.4824355176031869;9.976682023755478;0.8295135570881741;0.015525455988946543;0.015366420149822497;0.8279503954703933;0.9939120778293076;1.2965601287041528
66.187465;0.4825046862510959;-1.101134372849842e-07;2.0716091028995007e-06;-1.697721038494224e-07;1.0130522585578228e-06;0.4824200471225548;9.975876159505697;0.8294057697577053;0.015525897234405747;0.015363631685820544;0.827881892144256;0.9940305130397066;1.2963337880377066
66.197465;0.48250234072258663;-1.4960395850757978e-07;2.0524559832667154e-06;-1.264511965431983e-07;1.0165701898540823e-06;0.48240828464773355;9.975048406941474;0.829298030203669;0.01552645482028372;0.015360875162140313;0.8278099453764621;0.9941513537799881;1.2961093597028035
66.207465;0.4825024737925729;-1.8670487032375898e-07;2.033993647766776e-06;-8.161152683394744e-08;1.019645854373753e-06;0.4824001774183116;9.97420536975955;0.8291906130524063;0.015527131161638808;0.015358149872092912;0.8277348978712391;0.9942740534779592;1.295887324792118
66.217465;0.4825055116906527;-2.2134874024385728e-07;2.0160778904594727e-06;-3.5292542918504764e-08;1.022314846557608e-06;0.4823956525309743;9.973353972407459;0.8290837920682302;0.015527927353083282;0.01535545842961507;0.8276572116234769;0.9943980476668789;1.2956683300015257
66.227465;0.48251178354669066;-2.535323110098216e-07;1.9985609019991615e-06;1.246464260471262e-08;1.0246230242829255e-06;0.4823946071352632;9.972501620134482;0.8289778882549903;0.015528841944085919;0.015352806554346968;0.8275773328428045;0.9945227766856897;1.2954530014188337
66.237465;0.4825214958434016;-2.833030898465716e-07;1.9813114055328068e-06;6.162492945597437e-08;1.0266178813427839e-06;0.4823969595616226;9.971655487175427;0.8288732861820722;0.015529870723156296;0.015350201160791844;0.8274956515524714;0.994647744893029;1.2952417301752739
66.247465;0.4825347358891244;-3.107167979892769e-07;1.96423587875272e-06;1.1216731912807018e-07;1.0283391365373525e-06;0.4824026811686904;9.970821030588056;0.8287703523388342;0.015531008074109988;0.015347648718012787;0.8274125538171198;0.9947725503662501;1.2950347088827676
66.257465;0.48255147904407664;-3.3580975539657193e-07;1.9472929093808425e-06;1.6408062187573048e-07;1.0298240831281985e-06;0.4824117769225196;9.970001431075893;0.8286693730569653;0.015532248218582111;0.015345154975569047;0.8273284447870161;0.9948968774112599;1.2948321095032425
66.267465;0.4825716062851586;-3.5861038840833916e-07;1.930481375989644e-06;2.173498721656849e-07;1.031145822506746e-06;0.4824242634584247;9.969197944761625;0.8285705830601284;0.01553358547069655;0.015342724645125061;0.8272437585171786;0.9950204968856637;1.2946341255168434
66.277465;0.4825949480756391;-3.791695809979918e-07;1.9138019580324997e-06;2.719508673990444e-07;1.0324492923115264e-06;0.48244015042881916;9.968410646516636;0.8284741617327974;0.015535014469149074;0.015340361032645947;0.827159003999778;0.9951432484635988;1.2944409185603922
66.287465;0.48262133287291964;-3.9757474024769104e-07;1.8972197472789334e-06;3.2786578330656524e-07;1.03394782130757e-06;0.48245943398374236;9.967639572556996;0.8283801661580561;0.015536530697267707;0.015338066952604545;0.8270747876782931;0.9952649690831721;1.294252624233595
66.297465;0.4826506180286657;-4.1393264719951154e-07;1.8806702314111502e-06;3.850984533091622e-07;1.0358885141061184e-06;0.4824821050279916;9.966885281365068;0.8282885238655336;0.015538130119484492;0.015335845270378786;0.8269917845956176;0.9953854235861447;1.2940693980812106
66.307465;0.48268268524475233;-4.2834916451079515e-07;1.8641105289520296e-06;4.4366006297635736e-07;1.038505227251584e-06;0.48250813005176924;9.966148247296632;0.8281990903593881;0.015539808193105145;0.015333697737888305;0.8269107035520981;0.9955042714113083;1.293891413843126
66.317465;0.4827174165834556;-4.4092487336822254e-07;1.847556739097567e-06;5.035336467548684e-07;1.041979030727442e-06;0.4825374263193571;9.965428136023531;0.8281116911945338;0.015541559566388554;0.01533162451882136;0.8268322458543749;0.995621075371553;1.2937188503260648
66.327465;0.4827546943178485;-4.517572007376627e-07;1.8310782813569823e-06;5.646507237761236e-07;1.0464244623855294e-06;0.4825698805404258;9.964723869323112;0.8280261484131431;0.015543378687594018;0.015329625423587562;0.8267570539702384;0.99573537992737;1.2935519305539014
66.337465;0.48279440064662005;-4.6093941446614985e-07;1.814781730094406e-06;6.269011429623688e-07;1.051889943494053e-06;0.48260539417750503;9.964034449315877;0.8279423133447126;0.015545260634201358;0.01532770024494939;0.8266857138950684;0.995846772411992;1.2933909519622768
66.347465;0.4828363817640621;-4.6855316319281983e-07;1.7988042580829474e-06;6.901587733931863e-07;1.0583634802795973e-06;0.48264392222163227;9.963360007786429;0.8278600938174273;0.015547201129310262;0.015325847198157955;0.8266188216761786;0.9959548239726106;1.2932362428015967
66.357465;0.48288042119230196;-4.746727404948035e-07;1.783295516503937e-06;7.542950426760537e-07;1.0657898082018337e-06;0.4826854844957439;9.962702164738147;0.8277794405992864;0.015549195506797607;0.015324062509752214;0.826557025804234;0.9960589929059748;1.293088091574729
66.367465;0.482926248155867;-4.793855307989915e-07;1.7683739447378917e-06;8.191838034223364e-07;1.0740784015617007e-06;0.4827301375707053;9.962063490884926;0.8277002872125404;0.015551237809640503;0.015322342949212734;0.8265010134303218;0.9961586316198876;1.2929467229339386
66.377465;0.4829735364413424;-4.82800718011173e-07;1.7540900934434385e-06;8.847017805572108e-07;1.0830931004887842e-06;0.48277794067261476;9.961446924223646;0.8276224983566192;0.01555332080426339;0.015320688222192192;0.8264514921730881;0.9962530928481035;1.2928123470705835
66.387465;0.4830218776660586;-4.850422888349354e-07;1.7404342757239398e-06;9.507184316113479e-07;1.0926507211874581e-06;0.48282895534970616;9.96085576502696;0.827545848840205;0.015555436750226507;0.015319100438006425;0.826409158708268;0.9963418143545545;1.2926852482520572
66.397465;0.4830707894151256;-4.862466306169855e-07;1.7273757410624494e-06;1.0170855308882398e-06;1.1025385176853948e-06;0.48288325927660114;9.9602942501822;0.8274700356162097;0.015557578687313497;0.015317582021035551;0.8263746209486323;0.9964243377874732;1.292565822884302
66.407465;0.48311980203015426;-4.865679232208394e-07;1.71489430696743e-06;1.083636648266644e-06;1.1125355680827678e-06;0.48294093788475095;9.959768162154251;0.8273947299747287;0.01555974137537879;0.015316133597079515;0.8263483364202153;0.9965003021628333;1.2924545356116313
66.417465;0.4831685431688219;-4.86185547924372e-07;1.7029959830417153e-06;1.1501936371836288e-06;1.1224246798856702e-06;0.48300205893100473;9.959284559349665;0.8273196058329689;0.015561921681679039;0.015314752533463604;0.8263306390908947;0.9965694198988764;1.2923518681554196
66.427465;0.48321674033824596;-4.853068580652359e-07;1.6917227784552665e-06;1.2165693086444288e-06;1.1319985134981665e-06;0.4830666548593227;9.958850522448632;0.8272443439686445;0.015564118727887795;0.015313433296706072;0.8263218220288757;0.9966314503461606;1.2922583216944823
66.437465;0.48326419189424713;-4.841414642328002e-07;1.6811421948107277e-06;1.2825595154029463e-06;1.1410780359953035e-06;0.4831347130756094;9.958471824268017;0.8271686698815658;0.01556633301485491;0.015312168700374969;0.8263221759995999;0.9966861805058582;1.2921744595134523
66.447465;0.48331074420290926;-4.828529114464314e-07;1.671314227124751e-06;1.347944334153918e-06;1.1495358025571019e-06;0.48320616575042213;9.95815241033707;0.8270923650734284;0.015568564703839315;0.015310950675268694;0.8263319549193447;0.9967333575931436;1.2921009153295646
66.457465;0.48335626829837813;-4.815391331045637e-07;1.662272907361458e-06;1.4125182469193854e-06;1.1572978459174922e-06;0.4832808733549374;9.957894428882396;0.8270152336843044;0.01557081244044987;0.015309771533431615;0.8263513511450408;0.9967726201068934;1.2920382990953265
66.467465;0.4834006668986475;-4.802530824409316e-07;1.6540420981432256e-06;1.4761155689156988e-06;1.1643278166154278e-06;0.48335860070715464;9.957698136302172;0.8269371192060754;0.015573073274378364;0.015308626107011029;0.8263804984203008;0.9968035733078144;1.291987085828639
66.477465;0.4834438868956149;-4.790273958113122e-07;1.646664444338488e-06;1.538594054379927e-06;1.1706070456835316e-06;0.48343902109925335;9.957562201570758;0.8268579378047258;0.015575343369382304;0.015307512792676767;0.826419435687926;0.996825920147866;1.2919476300705455
66.487465;0.4834858909843801;-4.778797353959615e-07;1.6402039927488193e-06;1.5998132476341585e-06;1.1761176481125022e-06;0.4835217636725685;9.957484331345686;0.8267776362306549;0.015577619146715878;0.015306432501768065;0.8264680639545762;0.996839483503753;1.2919202590690864
66.497465;0.4835266398512761;-4.768044310695553e-07;1.6347018309363306e-06;1.659642797130347e-06;1.180842850425756e-06;0.48360646150647074;9.957461216094456;0.8266961555051516;0.015579897948948429;0.015305387432721557;0.8265261617418691;0.9968442186008521;1.2919052654801388
66.507465;0.48356611975818303;-4.757607694117503e-07;1.6301251125849742e-06;1.7179777716483328e-06;1.1847771010636563e-06;0.48369278265488674;9.957488052740114;0.8266134507058224;0.015582177272623388;0.015304380194678308;0.8265934415028613;0.9968402733513597;1.2919027463999493
66.517465;0.48360435818567277;-4.74652082702998e-07;1.6263658365951907e-06;1.7747447227936556e-06;1.1879285381969083e-06;0.48378044976347984;9.957558335642595;0.8265294779495146;0.015584453725965267;0.015303412256466422;0.8266695989712597;0.9968279710883108;1.2919124313055268
66.527465;0.48364138472247764;-4.733075984032452e-07;1.6232854448388984e-06;1.8299094898351688e-06;1.1903158027290616e-06;0.48386922679514965;9.957664457766874;0.8264441743519446;0.015586723294525087;0.015302483531058845;0.8267543212690194;0.9968077104461529;1.2919336466818152
66.537465;0.4836771823020261;-4.7149574515918325e-07;1.6207652979523962e-06;1.8834922398647283e-06;1.1919625589544184e-06;0.48395887400660964;9.957799278103014;0.8263575038075136;0.015588982292001737;0.015301593642694799;0.8268472638554157;0.9967798884759749;1.2919654670986749
66.547465;0.4837116948505792;-4.689651504185331e-07;1.6187354299322478e-06;1.9355647484478426e-06;1.1928993437681548e-06;0.48404913020907137;9.957957016846217;0.8262694976204723;0.015591227557095739;0.015300741870764885;0.8269480358656416;0.99674488232699;1.2920069799457865
66.557465;0.4837448716827619;-4.6548894113109533e-07;1.6171717893986664e-06;1.9862131166579293e-06;1.193177036504289e-06;0.4841397671074144;9.958132632728166;0.8261802261607036;0.015593455863561015;0.01529992599739606;0.827056215068115;0.9967030736046558;1.2920574543061032
66.567465;0.4837766960526877;-4.608892163100929e-07;1.6160806338526698e-06;2.035493983050952e-06;1.192868417416053e-06;0.4842306637340739;9.958321602646821;0.8260897548490289;0.015595663226213047;0.01529914276748825;0.8271713729593841;0.9966548853074926;1.2921163128845026
66.577465;0.48380719359043073;-4.550290455418364e-07;1.6154985296709448e-06;2.083408012444293e-06;1.1920479464182787e-06;0.4843218112378513;9.958520783679917;0.825998113279103;0.015597844223441303;0.015298389399517295;0.8272930878402655;0.9966007884410741;1.2921830068390991
66.587465;0.4838364278258414;-4.4779588773224885e-07;1.615493569603371e-06;2.1299024695066075e-06;1.190775071638004e-06;0.4844132528343991;9.958728704978082;0.8259052649126936;0.015599991966606287;0.015297665311867036;0.8274209450729549;0.9965412728411507;1.292256891011927
66.597465;0.48386449344064264;-4.391032217036829e-07;1.616140736115032e-06;2.17489880079574e-06;1.1891012774687775e-06;0.48450502900975667;9.958944501117836;0.8258111315792743;0.015602099339577943;0.015296974322669025;0.8275545034807188;0.9964768226203108;1.292337199316123
66.607465;0.48389151252003837;-4.288927607188037e-07;1.6174942652287953e-06;2.2183111053799683e-06;1.1870848181792872e-06;0.4845971402947884;9.95916647463795;0.825715684104203;0.01560416058542827;0.015296324936510017;0.8276932612022763;0.9964079473378393;1.2924231611630965
66.617465;0.483917613189463;-4.1712323449095046e-07;1.619581517729851e-06;2.260051317857374e-06;1.1847894031164135e-06;0.4846895089819054;9.959391759842315;0.8256190029478766;0.015606171477891045;0.015295727159355102;0.8278366905991791;0.996335258596251;1.2925141065316925
66.627465;0.4839428866739287;-4.037684234729516e-07;1.6224059771921525e-06;2.3000385666406135e-06;1.1822724837651282e-06;0.48478197413596436;9.959617416960647;0.8255212683108933;0.015608127609741942;0.015295188620800365;0.8279842774682363;0.996259455213749;1.292609474516372
66.637465;0.4839673604600941;-3.88834017320292e-07;1.6259514257475947e-06;2.3381996502219075e-06;1.1795813309294765e-06;0.4848743507404179;9.95984186198057;0.8254227138008241;0.015610023279001317;0.015294713095743274;0.8281354951806379;0.996181162296962;1.2927088203788282
66.647465;0.4839910097058341;-3.7237513897821537e-07;1.630179984639251e-06;2.3744510346208048e-06;1.1767686093209489e-06;0.4849665053213527;9.9600655624432;0.8253235630430795;0.015611852719117691;0.015294301459083049;0.8282898049278741;0.9961008122379953;1.2928118248473708
66.657465;0.4840137820571948;-3.544973297288348e-07;1.635020654349965e-06;2.408684422605513e-06;1.1739132352640919e-06;0.4850583693410941;9.960290857556362;0.8252239841380634;0.015613611616945893;0.015293952799840539;0.8284467391734085;0.9960186881970902;1.2929182050783359
66.667465;0.48403563861866494;-3.353403401506695e-07;1.6403602712380556e-06;2.440770181445088e-06;1.171122911289897e-06;0.4851498903033383;9.960521033016866;0.8251241022773842;0.015615297484394127;0.015293664370265837;0.8286059636610865;0.995935036073455;1.293027573445557
66.677465;0.48405660794766925;-3.1505199026644064e-07;1.6460374293813204e-06;2.4705684827888807e-06;1.1685233319791927e-06;0.48524099335973997;9.960759071924832;0.8250240532428302;0.015616909473896275;0.015293431724090648;0.8287672397449122;0.9958501650335788;1.293139387235101
66.687465;0.4840767844549002;-2.9375900808386956e-07;1.651856106120653e-06;2.4979409991826135e-06;1.1662402397900684e-06;0.4853315776423288;9.96100724204979;0.8249240378777177;0.015618447346223025;0.015293250182622339;0.8289303574019712;0.9957644660879957;1.2932530052305693
66.697465;0.4840962519467877;-2.715651476883963e-07;1.6576215923104416e-06;2.5227601688958815e-06;1.1643842044424994e-06;0.48542152977301134;9.961267878814374;0.8248243385954922;0.015619909723473093;0.01529311634125484;0.8290950908808824;0.9956782714097622;1.2933677851895522
66.707465;0.48411501102750604;-2.48580608403086e-07;1.6631491461374108e-06;2.5449081758007236e-06;1.163056713609719e-06;0.4855107484411835;9.961544222193996;0.8247252820896084;0.015621293429478858;0.01529302828721544;0.82926117326499;0.9955916827238888;1.2934831461125293
66.717465;0.4841329754827463;-2.2492833012465304e-07;1.66824644579356e-06;2.564273101672648e-06;1.162365360818056e-06;0.4855991623773512;9.961840635215236;0.8246272047409254;0.015622593850187157;0.015292985260041678;0.8294283426109343;0.9955045891631099;1.2935985591094274
66.727465;0.4841499981719997;-2.0072986581293713e-07;1.6727136860140281e-06;2.5807672812308255e-06;1.1624199144688237e-06;0.4856867258365602;9.962162231731648;0.8245304615933974;0.015623804160627794;0.01529298821552371;0.8295964086191125;0.9954168477932444;1.2937135526821475
66.737465;0.48416587509874626;-1.7611619770712562e-07;1.676350314257218e-06;2.594358697054386e-06;1.1633078827004992e-06;0.48577339133189923;9.962513680724383;0.8244354300354848;0.015624914290831241;0.015293040786964193;0.8297652189761071;0.9953284090092211;1.293827788393898
66.747465;0.48418035322816483;-1.5123956644637541e-07;1.6789442242230994e-06;2.6050820913856293e-06;1.1650827785543315e-06;0.4858590647830461;9.962897912551837;0.8243424913389118;0.015625912007062173;0.015293148742181432;0.8299345834884074;0.9952393255848582;1.2939411322162997
66.757465;0.4841931449679574;-1.26249457764034e-07;1.6802581393694342e-06;2.6130274126609264e-06;1.1677807186302188e-06;0.48594356181694404;9.963315844298261;0.8242520404409619;0.015626785222908446;0.015293318234417186;0.8301042625852171;0.9951497516759411;1.2940536498916682
66.767465;0.4842039328350101;-1.0125298801755456e-07;1.6800315872441883e-06;2.618312894981108e-06;1.171430991751482e-06;0.48602659669743126;9.963767059758046;0.824164501240505;0.015627523339156832;0.015293554661414164;0.830274022306565;0.9950599136777402;1.2941655208034384
66.777465;0.48421239829401536;-7.630196760149658e-08;1.6779941263218117e-06;2.6210554472464612e-06;1.1760458932452814e-06;0.48610780908206985;9.964251086857885;0.8240802873354681;0.01562811702629066;0.015293862966315365;0.8304437040557233;0.9949699735872181;1.294276945445684
66.787465;0.4842182841363033;-5.1423254598690396e-08;1.6738752333956417e-06;2.621360478728797e-06;1.1816145910242354e-06;0.4861868063410997;9.964768176389248;0.8239997420584803;0.015628557837209758;0.015294248752934428;0.8306132491608579;0.994879888974517;1.2943881725516564
66.797465;0.4842214414033876;-2.6661101605760432e-08;1.6673993136707318e-06;2.619323826621836e-06;1.1881044941263526e-06;0.48626321255004396;9.965318634778804;0.8239231117430404;0.01562883896614787;0.015294718064049076;0.8307826446231956;0.9947894047958499;1.2944996118808298
66.807465;0.48422181151799776;-2.07495908670248e-09;1.658274464019401e-06;2.6150202826951896e-06;1.195467054917771e-06;0.4863366974240592;9.965902537291848;0.823850529060378;0.015628956111140294;0.01529527580192573;0.8309518134330803;0.9946981526573296;1.2946118358525762
66.817465;0.48421935105007;2.2309106477836748e-08;1.646200244649926e-06;2.6084969870126694e-06;1.2036514228572287e-06;0.48640695737009976;9.966521130930728;0.8237819996272288;0.015628907459165772;0.015295925503909283;0.8311205469379888;0.9946057925467509;1.2947254734997975
66.827465;0.4842139805880369;4.652060944457694e-08;1.630897005671605e-06;2.5998145324403223e-06;1.21261406544169e-06;0.48647369188039513;9.967178037472342;0.8237174499005899;0.015628693516909885;0.015296670445363186;0.8312885556849027;0.9945121304043889;1.2948411463246439
66.837465;0.48420562268958994;7.061083285023939e-08;1.612125464286261e-06;2.5890995644116813e-06;1.2223324940210363e-06;0.4865366174589879;9.96787885190693;0.8236568152358312;0.01562831706917922;0.015297513765757654;0.8314555753185479;0.9944171375674148;1.2949593969636264
66.847465;0.48419426520200776;9.46219161961226e-08;1.5896832222764666e-06;2.576540339585606e-06;1.2328273949277469e-06;0.4865955027628026;9.968629761331457;0.8236000685500466;0.015627783075009272;0.01529845719062676;0.8316213789756779;0.9943208682554824;1.2950805843218394
66.857465;0.48417994335650205;1.1859137210358434e-07;1.5634064566175915e-06;2.5623464625127707e-06;1.2441574597071061e-06;0.48665019566578444;9.969436316799019;0.8235471965997363;0.015627098419914595;0.015299500172772483;0.8317856815954816;0.9942233151530053;1.2952049139278963
66.867465;0.48416268349229163;1.4256601668849015e-07;1.5331827051030128e-06;2.546729695072273e-06;1.2563937287732433e-06;0.48670061561050154;9.970303249431307;0.8234982222661638;0.015626271293793095;0.015300640984358805;0.8319480825765311;0.9941243187591362;1.295332607283422
66.877465;0.4841425175274996;1.666077706427716e-07;1.4989500487944163e-06;2.5299109403027245e-06;1.2696166663194356e-06;0.4867467115002561;9.971234781209384;0.823453254153843;0.015625310678005704;0.015301878423218469;0.8321080842409733;0.9940236695029028;1.2954639626215858
66.887465;0.4841195314936633;1.9079456333842626e-07;1.4606910022794264e-06;2.5121166823021144e-06;1.2839257659454727e-06;0.4867884191593733;9.97223417425516;0.8234124484074266;0.015624226742850402;0.015303211894179915;0.8322651164078569;0.9939213429116456;1.2955992325986416
66.897465;0.4840938597741272;2.1522157007095878e-07;1.4184310781921434e-06;2.4935483107359827e-06;1.2994346825585727e-06;0.4868256514854131;9.973303275566614;0.8233759011228777;0.015623031462774923;0.015304640279624877;0.8324185651790875;0.9938176669390947;1.2957385205937566
66.907465;0.4840656452244928;2.40002589229771e-07;1.372211897498684e-06;2.4743638317099696e-06;1.3162559896862285e-06;0.48685832645173727;9.974443172912473;0.8233435937499911;0.015621738096560953;0.01530616165447673;0.8325678229819158;0.9937133193633323;1.2958818194344417
66.917465;0.4840350251074403;2.652741422519131e-07;1.322043500331258e-06;2.454702126721253e-06;1.3344960871946467e-06;0.48688640445916787;9.975654667326948;0.8233154231853708;0.015620360118660422;0.01530777398231054;0.8327123328889864;0.9936091948691069;1.2960291359113438
66.927465;0.484002159637914;2.911943632577452e-07;1.2678820803742437e-06;2.434713408002916e-06;1.3542718268750794e-06;0.48690989041265437;9.97693744261159;0.8232912521106986;0.015618910225178424;0.015309475179757078;0.8328515927521528;0.9935062386651208;1.296180568529033
66.937465;0.4839672635946695;3.179202485253019e-07;1.2096392555937913e-06;2.4145419807017225e-06;1.3757237282345831e-06;0.4869287840297668;9.978289206162607;0.8232709353338153;0.015617398497643072;0.015311262478012606;0.832985156917151;0.993405342574317;1.29633626363433
66.947465;0.4839305890131486;3.455760948323329e-07;1.1472106353586373e-06;2.3942800180245625e-06;1.3990018516959057e-06;0.48694304484348444;9.979705975387596;0.8232543433143288;0.01561583096083247;0.01531313263981119;0.8331126635161763;0.9933073370316994;1.2964962934722772
66.957465;0.48389239624130254;3.742360903810421e-07;1.0805128623006318e-06;2.3739634285227264e-06;1.4242368709174798e-06;0.4869526241698001;9.98118266370925;0.8232413874942296;0.015614210511541375;0.01531508347802291;0.8332338072512714;0.9932130172238907;1.2966605627253698
66.967465;0.48385296816829443;4.0393187824388734e-07;1.0094989190810162e-06;2.353605937890792e-06;1.4515118086724506e-06;0.4869575026052292;9.982713099478888;0.8232320091286135;0.01561253885419157;0.01531711495451677;0.8333482386534422;0.9931231597728;1.2968288645064383
66.977465;0.4838126201267813;4.3466796587997e-07;9.341541872230082e-07;2.3332133056977724e-06;1.4808472070055713e-06;0.48695769454108856;9.98429038238874;0.8232261420148179;0.0156108174575356;0.01531922815856697;0.8334554865418616;0.9930385503938356;1.297001031572225
66.987465;0.4837716684556949;4.6641148227776813e-07;8.544969455477501e-07;2.312784542639764e-06;1.5122187321357337e-06;0.48695326973247244;9.98590814222345;0.8232237118723313;0.01560904767140646;0.015321423065129135;0.8335549839885117;0.9929599913854876;1.2971770091774826
66.997465;0.4837303913335011;4.99086254304658e-07;7.705796239288063e-07;2.2923263022558924e-06;1.5455957058012803e-06;0.4869443914836429;9.987561477585542;0.823224694868196;0.015607230628975014;0.015323697423427355;0.8336461999520919;0.9928882415876434;1.2973567861756288
67.007465;0.48368900374570256;5.326071565279306e-07;6.824956845314009e-07;2.2718558709719216e-06;1.5809533881407084e-06;0.4869312948686922;9.98924651278484;0.823229183388069;0.015605366716760254;0.015326047555266774;0.8337287453274265;0.9928239423755936;1.2975402234457283
67.017465;0.483647661234458;5.669045814147464e-07;5.903956130116583e-07;2.251388696893752e-06;1.61824788028417e-06;0.48691420794529217;9.990958883847762;0.8232373936463165;0.015603455328487784;0.015328469840001949;0.8338023438206777;0.9927676247379509;1.2977269256757091
67.027465;0.48360648710702864;6.019020353182032e-07;4.944864901086534e-07;2.2309405933045383e-06;1.6573989409812925e-06;0.48689329789493485;9.992692681999689;0.8232496114701726;0.015601496315871414;0.015330961061131621;0.8338667636303477;0.9927197805210146;1.2979162601053342
67.037465;0.4835655779970971;6.374807777784427e-07;3.950056994930998e-07;2.210535300662283e-06;1.6983055002200705e-06;0.4868686769988198;9.994440817180724;0.8232661279975748;0.015599492290249027;0.015333517129170103;0.8339217900281578;0.9926809047330553;1.298107416936002
67.047465;0.4835249939448206;6.734662155850363e-07;2.9219731789073724e-07;2.1901906848637567e-06;1.7408635491015249e-06;0.48684046346775495;9.996195602707882;0.8232872074154559;0.015597449857350286;0.015336132204167059;0.8339672149342785;0.9926515044244467;1.298299404647498
67.057465;0.4834847774919372;7.096433392552351e-07;1.8630640666933824e-07;2.1698929468745346e-06;1.7849616878010214e-06;0.4868088462725715;9.9979488971009;0.8233130757879669;0.015595379137861888;0.015338799623594107;0.8340028487054543;0.9926320897977594;1.2984910539862073
67.067465;0.4834449720515361;7.457846881683562e-07;7.756885432809331e-08;2.1495847294435887e-06;1.830477010849891e-06;0.48677408166253183;9.999692657716754;0.8233438923743308;0.015593291939420226;0.015341513105147283;0.8340285433202621;0.9926231283679318;1.2986811249924877
67.077465;0.48340560366148305;7.816738448555229e-07;-3.379975130924472e-08;2.129171447988231e-06;1.8772822489467037e-06;0.4867364403041511;10.001419628277617;0.8233797130466318;0.015591199564140037;0.015344266932294777;0.8340442204007319;0.9926250159324288;1.2988684384772475
67.087465;0.48336666750020235;8.171238978971101e-07;-1.475954487910986e-07;2.1085364731723774e-06;1.92523310478998e-06;0.48669618340736714;10.003123417637006;0.8234204726244624;0.015589111386099063;0.015347056105242526;0.8340498943729691;0.9926380872060115;1.2990519084176586
67.097465;0.4833281344387831;8.519779962412974e-07;-2.636208387324624e-07;2.087563811361275e-06;1.974144477956827e-06;0.48665358918913637;10.004798338822512;0.823465976509711;0.015587034565176084;0.015349876965279511;0.8340456412770251;0.9926626022254114;1.2992305074576131
67.107465;0.48328995182690415;8.860877325759109e-07;-3.816935873776001e-07;2.066158373119133e-06;2.023807822503884e-06;0.48660897165736283;10.00643956495784;0.8235159240311847;0.015584974631393158;0.015352727354542855;0.8340315669791218;0.9926987251044677;1.299403305636596
67.117465;0.48325204033595126;9.192937501956309e-07;-5.016424398734742e-07;2.0442496508850594e-06;2.0740390576448823e-06;0.4865626386809216;10.008043538848554;0.8235699772995722;0.015582936168828982;0.015355606191034628;0.8340078513203214;0.9927465274596459;1.2995696024428425
67.127465;0.4832142779121258;9.514251920627077e-07;-6.232915694406698e-07;2.021788552608528e-06;2.1247007182969643e-06;0.4865148367437111;10.009608189130367;0.8236278097156378;0.015580922540608114;0.01535851284625078;0.8339747700300831;0.9928059707082278;1.2997289462943986
67.137465;0.483176477050712;9.823190308556484e-07;-7.464386077855267e-07;1.998748023085803e-06;2.175690881306406e-06;0.4864657603099727;10.011133039989216;0.8236890821881944;0.015578935590085365;0.0153614470578623;0.8339326250340298;0.9928768779054656;1.2998809503136675
67.147465;0.4831383983162573;1.0118384135045166e-06;-8.708243264496985e-07;1.9751194965445015e-06;2.226920635974644e-06;0.4864155945645323;10.012619443943006;0.8237533763255259;0.015576976629565857;0.01536441009976555;0.8338816914163185;0.9929589399953772;1.3000251209105114
67.157465;0.4830997926234739;1.0398577276702776e-06;-9.961242064668613e-07;1.9509053835885206e-06;2.2782979967713525e-06;0.48636451999833735;10.014070474566811;0.8238201688580965;0.015575047124496628;0.015367405890289235;0.8338222128106781;0.9930517311341295;1.3001608536893146
67.167465;0.48306042702550134;1.0662269274564722e-06;-1.121974014055108e-06;1.9261137132815247e-06;2.329731680919789e-06;0.48631269849851816;10.01549041841964;0.8238888751304739;0.015573148452495463;0.015370440624335098;0.8337543882971292;0.9931547001352752;1.3002875413358768
67.177465;0.4830200797017209;1.0907644084735535e-06;-1.2479994568674406e-06;1.9007566032568211e-06;2.381138039579865e-06;0.486260286247023;10.016884333826857;0.8239588919340459;0.015571282237191302;0.015373521471057073;0.8336783987482522;0.9932671592647256;1.3004047444887372
67.187465;0.4829785297354704;1.1132850014715245e-06;-1.3738357593862158e-06;1.8748566545631195e-06;2.432430802906191e-06;0.48620746178968177;10.018257441349562;0.824029633976242;0.015569451017992259;0.015376655079553596;0.8335944992417232;0.9933883070565568;1.3005123204368934
67.197465;0.48293556864029336;1.1336249095278357e-06;-1.4991371512592672e-06;1.8484566623368683e-06;2.4835043343054103e-06;0.48615444757591986;10.019613928450317;0.8241006169763375;0.015567658766061533;0.015379846722576316;0.833503086821522;0.9935172843690108;1.3006103589751732
67.207465;0.48289101647944777;1.151653775681777e-06;-1.6235742829059035e-06;1.821617153707265e-06;2.5342244334523417e-06;0.4861015193351233;10.020955985055489;0.8241715262582979;0.015565910800794803;0.015383101115881918;0.8334046740416993;0.9936532177858862;1.300699045258147
67.217465;0.48284471963780756;1.16728329469738e-06;-1.7468176638833173e-06;1.794388254826927e-06;2.584434385367711e-06;0.48604898950549663;10.022284218435168;0.8242421957559948;0.01556421192720949;0.015386423865799413;0.8332997962331243;0.9937952052166119;1.3007785965718428
67.227465;0.48279654136443123;1.1804685890269696e-06;-1.8685155803982922e-06;1.7667822603370162e-06;2.633980035239371e-06;0.4859971615052682;10.023599017511454;0.8243125302516535;0.015562563977181329;0.015389821876790971;0.8331889544826315;0.9939422868531829;1.3008491831162246
67.237465;0.4827463696625865;1.1912020496086112e-06;-1.9882942669416946e-06;1.738789920422573e-06;2.682736137538536e-06;0.4859462893085458;10.02490138847469;0.8243824182179118;0.015560964892226114;0.01539330273838124;0.8330726437573532;0.994093480114963;1.3009108437409385
67.247465;0.48269415330275417;1.1994946913437923e-06;-2.1057749674047824e-06;1.7104053429710793e-06;2.730611865713125e-06;0.4858965741137409;10.026192684354278;0.8244516945577481;0.01555940958209209;0.015396873377122526;0.8329513830642752;0.9942478162566296;1.3009635065356608
67.257465;0.48263992610817996;1.2053480754353016e-06;-2.22057781954713e-06;1.6816102558350294e-06;2.7775376473068364e-06;0.4858481819128766;10.027474056424857;0.824520178804534;0.01555789147483322;0.015400538699933894;0.832825694303654;0.994404297432664;1.301007064644841
67.267465;0.48258377749450054;1.2087360299470092e-06;-2.3323274605549503e-06;1.652347920286999e-06;2.8234518161740067e-06;0.48580125919208184;10.028746180049417;0.8245876970628839;0.015556403760289887;0.01540430162949721;0.8326960603230089;0.9945618847379043;1.3010414181430108
67.277465;0.4825257928211369;1.2096054611792964e-06;-2.440676364887856e-06;1.6225121626157027e-06;2.868302439504495e-06;0.48575594271441574;10.030008764067556;0.8246540435919705;0.015554940536546543;0.015408164341110978;0.8325629004193702;0.9947196005674993;1.3010664638069942
67.287465;0.4824660046106628;1.2078998486997727e-06;-2.5453195969663083e-06;1.5919459646498994e-06;2.912052820006559e-06;0.48571234533658486;10.031260007220421;0.8247189626577032;0.015553497713016274;0.015412128687818383;0.832426607051858;0.9948766326041196;1.3010820054110819
67.297465;0.48240438712987;1.2035972674289904e-06;-2.645997760307518e-06;1.5604653875391763e-06;2.9546649017023376e-06;0.4856705347010841;10.032497007083176;0.82478218458593;0.015552073319684393;0.015416195183941326;0.8322876318064842;0.9950323458982812;1.301087705504357
67.307465;0.48234088947893644;1.1967442193623136e-06;-2.7425115977577633e-06;1.527902829071704e-06;2.9960759986188045e-06;0.48563055368167335;10.033716935709407;0.8248434663733151;0.015550668021309897;0.01542036189808221;0.8321465457566447;0.995186222674593;1.301083249996129
67.317465;0.4822754599344419;1.1874659851324156e-06;-2.834731115267596e-06;1.4941301529504583e-06;3.0361999537094197e-06;0.48559246490806024;10.034918080740301;0.8249026074536772;0.015549285703336229;0.01542462396158989;0.832004001653887;0.9953377863660123;1.3010684981088472
67.327465;0.4822080668066627;1.175932024757975e-06;-2.9225754346582876e-06;1.4590516181701924e-06;3.074935803130583e-06;0.4855563790842748;10.036100412236346;0.8249594444483976;0.015547933089841877;0.015428974077733694;0.8318606370327473;0.9954865748004953;1.301043360776451
67.337465;0.4821387375325614;1.1622987497585128e-06;-3.0059893846523582e-06;1.4225912410710536e-06;3.112164232384763e-06;0.4855224646778566;10.037265331447696;0.8250138582781716;0.015546618212151595;0.015433403607546577;0.8317170352868337;0.9956321645110863;1.3010076694784933
67.347465;0.48206757913010057;1.1466899472376904e-06;-3.0849368686954325e-06;1.3846948490440346e-06;3.147755439892992e-06;0.48549093226511225;10.038415019433566;0.8250658244975744;0.015545349013397738;0.015437902919989524;0.831573735289832;0.9957742041249745;1.300961295505611
67.357465;0.48199476393510204;1.1292201454389903e-06;-3.1593960896189565e-06;1.3453401312064897e-06;3.1815962377084863e-06;0.4854620012771584;10.039551927957826;0.8251154740521276;0.01554413348845057;0.015442462135414553;0.8314312402295196;0.9959124355128024;1.3009043009178622
67.367465;0.48192051242986955;1.110006636250162e-06;-3.2293631605857078e-06;1.3045359128939272e-06;3.213605568666346e-06;0.4854358861686543;10.040678275267409;0.8251630910405436;0.015542980168521786;0.015447073191405706;0.8312900500412059;0.9960466446921338;1.3008369096017625
67.377465;0.4818450756452797;1.0891522367473842e-06;-3.294873561434158e-06;1.2623176471915052e-06;3.2437316751781007e-06;0.4854128045104825;10.04179602006145;0.8252090060544819;0.01554189749392444;0.015451731430291977;0.8311506977620753;0.9961765640307785;1.3007594009471137
67.387465;0.48176871191840664;1.066735227909161e-06;-3.3560090853115827e-06;1.218751443223233e-06;3.271952955849628e-06;0.4853929916199523;10.042906967877322;0.8252534682661224;0.015540892564679228;0.015456435888215225;0.831013766442578;0.9963018668110325;1.3006720386950859
67.397465;0.4816916771388709;1.0428176721508849e-06;-3.412868920183559e-06;1.1739275114821513e-06;3.298283206863912e-06;0.48537671000437904;10.044012209713715;0.8252966146150553;0.015539969987311577;0.015461188615998095;0.8308799020719739;0.9964222457215783;1.300575034713237
67.407465;0.4816142171394148;1.0174506894845875e-06;-3.465530983443039e-06;1.1279331566345692e-06;3.322772682010277e-06;0.48536421142230113;10.04511183598153;0.8253385185727494;0.015539131592827176;0.015465993260902422;0.8307497705002607;0.9965374617489673;1.3004685180039777
67.417465;0.48153655332973283;9.906838072754438e-07;-3.5140417267164447e-06;1.0808278875584333e-06;3.345511749916063e-06;0.48535567119188283;10.046205755163287;0.8253792464487634;0.015538377258513564;0.01547085319750312;0.8306239627201746;0.996647370653611;1.3003525267552072
67.427465;0.4814588751061169;9.625920185119532e-07;-3.5584427027440623e-06;1.0326458024354842e-06;3.3666253335694416e-06;0.48535116477309553;10.047294553509488;0.8254188847856361;0.015537706014413549;0.015475769305288805;0.8305029732217238;0.9967519634247531;1.300227090256102
67.437465;0.48138133603830974;9.332902092246618e-07;-3.598798766112312e-06;9.834252297432326e-07;3.3862334621059167e-06;0.485350669039168;10.048379102210648;0.8254575162737838;0.015537116334187006;0.01548073864019975;0.8303872476159775;0.9968513956259388;1.30009233665308
67.447465;0.48130406826636796;9.029151404487121e-07;-3.6351978690921374e-06;9.332397214482955e-07;3.404407884345317e-06;0.485354068040006;10.049459950964128;0.8254951714318168;0.015536605361701273;0.015485755195108116;0.8302771710752296;0.9969459602669895;1.2999484627624776
67.457465;0.48122720589399887;8.716120078030228e-07;-3.6677360295517587e-06;8.82217020708743e-07;3.421172190611399e-06;0.48536119046907006;10.050537703565306;0.8255318233806388;0.015536168541075951;0.015490811530372413;0.8301729931956346;0.9970359734183233;1.299795616528826
