time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.932696;0.4863928193298391;-1.7068153481724155e-07;5.584671425469646e-08;-1.3575227205924383e-06;2.3718112191466524e-06;0.43261693552849945;21.03122923306774;0.8360303015036331;0.015550111597148817;0.015544488796640199;0.8303635060360693;0.9855316862724487;1.29352474965642
59.942696;0.48639070688083974;-2.164340929937787e-07;5.548704129960044e-08;-1.3274005581777351e-06;2.3159429580939287e-06;0.4326725422383276;21.030509286080115;0.8362374217656624;0.015549181559029854;0.01554654476113618;0.8302784315489856;0.9853980608316827;1.2934853177282266
59.952696;0.4863897157529341;-2.6264258756999583e-07;5.642041327826734e-08;-1.2972083531380407e-06;2.2569940424581063e-06;0.4327269450252362;21.029787089794894;0.8364478714272794;0.015548329402333572;0.015548610271032154;0.8301952910507201;0.9852653641895581;1.2934427717124195
59.962696;0.4863899972877179;-3.0913251341950723e-07;5.866544180529463e-08;-1.267148640619965e-06;2.195034824375156e-06;0.43277982376875185;21.02905908104045;0.836661401166572;0.01554755278214669;0.015550686549774564;0.8301140931508261;0.9851334623038178;1.293398122151308
59.972696;0.48639161640474315;-3.557260940141478e-07;6.221903503728796e-08;-1.237446549864252e-06;2.1301550555881264e-06;0.43283085558066525;21.02832233216365;0.8368777039023056;0.015546850664431884;0.015552775319231098;0.8300348995758543;0.9850022517610499;1.2933523550674486
59.982696;0.4863945387494471;-4.0227621674858174e-07;6.704929903527749e-08;-1.2083163404472649e-06;2.0624815105086706e-06;0.4328797467311432;21.02757512673937;0.8370965109783662;0.015546223059533178;0.015554879559846498;0.8299577885190478;0.984871732476503;1.2933063761473982
59.992696;0.48639868354332233;-4.486458583092976e-07;7.309428310222088e-08;-1.179919993911193e-06;1.9921898941261335e-06;0.43292628746631606;21.02681746080699;0.8373176292327948;0.015545669168659465;0.015557004193139507;0.8298828623821815;0.9847419739972925;1.293260979158646
60.002696;0.4864039894645973;-4.946576507590674e-07;8.026525992250939e-08;-1.1523812038800144e-06;1.919505338413048e-06;0.43297035725878247;21.02605085600039;0.8375408709579177;0.01554518716965651;0.015559155842985437;0.8298102451726719;0.9846130251929344;1.2932168690505703
60.012696;0.486410428998736;-5.400769071085441e-07;8.847263271537571e-08;-1.1258306649224438e-06;1.8446855902002876e-06;0.4330118692822377;21.025277713739214;0.8377659602998254;0.015544776757480762;0.015561341536528599;0.8297400342727352;0.9844848909326955;1.2931746638572668
60.022696;0.4864179890960506;-5.846559705937989e-07;9.766872183273717e-08;-1.1004041253230612e-06;1.7680042570482844e-06;0.43305071803560896;21.024500497974294;0.8379924925048827;0.015544440727687115;0.01556356780786477;0.8296722699106912;0.9843575647909834;1.2931348550633808
60.032696;0.486426663706891;-6.281994271858737e-07;1.0786092952416712e-07;-1.0762068508915086e-06;1.6897406454542433e-06;0.43308677435969717;21.02372129417565;0.8382199744822904;0.015544183784127556;0.015565840409961831;0.8296069390157442;0.984231069461118;1.293097787377644
60.042696;0.4864364416236062;-6.705947293233685e-07;1.1908797288271824e-07;-1.0533075986003951e-06;1.6101644296453935e-06;0.4331199266929877;21.022942961463293;0.8384478923560144;0.015544010729041545;0.015568163374175175;0.8295439911397656;0.9841055097171532;1.2930636131754298
60.052696;0.4864472737230346;-7.118033368913937e-07;1.313947248298734e-07;-1.0317480676047792e-06;1.5295309519084285e-06;0.43315012253987634;21.022170281428895;0.8386757160219287;0.015543925317421865;0.015570537954216803;0.8294833724840455;0.9839810984529488;1.2930322496102207
60.062696;0.48645906023621077;-7.518325327228642e-07;1.4481227796565143e-07;-1.0115287985006986e-06;1.4480953586228386e-06;0.43317735118204903;21.021408864455204;0.8389028581912582;0.015543929857685143;0.015572962762778532;0.8294250459579559;0.9838581074716506;1.2930034507776502
60.072696;0.4864716624670529;-7.907036333926667e-07;1.59331001956373e-07;-9.926102506389512e-07;1.366120686593712e-06;0.433201598226862;21.020663779070482;0.8391286700949228;0.01554402521389996;0.01557543472514009;0.8293689694750518;0.9837368147700949;1.2929769294749855
60.082696;0.48648488920775024;-8.284310291042057e-07;1.7488506816430774e-07;-9.749607524390882e-07;1.2838693460680003e-06;0.4332228535699005;21.01993935798366;0.8393524793411113;0.015544209972182199;0.015577949941850426;0.8293150771188017;0.9836175210816445;1.2929524538495767
60.092696;0.48649847195671325;-8.650060307878521e-07;1.9136309023241128e-07;-9.58599876482901e-07;1.2015802951466994e-06;0.4332411597357454;21.019238899311375;0.8395736261450998;0.015544479552075647;0.015580504295221231;0.8292632763499337;0.9835005986625461;1.292929966342523
60.102696;0.48651208820934433;-9.003804401823367e-07;2.086297229698509e-07;-9.435898351791743e-07;1.1194337151456107e-06;0.4332566188142314;21.018564393706825;0.8397914875439568;0.01554482688965127;0.01558309427537376;0.8292134373926207;0.9833865144668874;1.292909650788924
60.112696;0.4865254036592486;-9.344594543659233e-07;2.2654438682413462e-07;-9.299963248573609e-07;1.0375281605553786e-06;0.43326935213942847;21.017917273692678;0.8400054822269899;0.015545243541827543;0.015585717934017331;0.8291653736921109;0.9832758094557255;1.292891833450018
60.122696;0.4865380790228527;-9.671067651743576e-07;2.449674048657066e-07;-9.178624395406828e-07;9.5590650831164e-07;0.43327947515100207;21.01729956977903;0.8402150615052241;0.01554572074269601;0.015588374927061947;0.8291188328756276;0.9831690485999618;1.2928768068069383
60.132696;0.486549775336615;-9.981590221836349e-07;2.63762982617576e-07;-9.072021942026213e-07;8.746130075554526e-07;0.43328709386521974;21.01671438884179;0.8404197064287909;0.015546251278912194;0.015591065792757116;0.8290735567389531;0.9830667668977275;1.2928646870468936
60.142696;0.4865601888499485;-1.0274478946433198e-06;2.8281767060182454e-07;-8.980039264401012e-07;7.937160632649876e-07;0.4332922993736839;21.016165775891157;0.8406189112512299;0.015546830526066452;0.015593791868150367;0.8290293902766072;0.9829694491046722;1.2928552996865257
60.152696;0.48656908701116597;-1.054824049636388e-06;3.0205703047946614e-07;-8.902410387243018e-07;7.132933604580581e-07;0.43329517931062966;21.015658089172604;0.8408121682337703;0.015547455335181811;0.015596555207432899;0.8289863214908391;0.9828775645005435;1.2928481431379772
60.162696;0.48657633561273334;-1.0801608399884089e-06;3.2144948737210486e-07;-8.838775108694549e-07;6.334354741954242e-07;0.43329582687288865;21.015194588808377;0.8409989795032282;0.015548122476091919;0.01559935696845098;0.8289444178413807;0.9827916020908246;1.2928424697336316
60.172696;0.48658191550651175;-1.1033382152439083e-06;3.4101123460706405e-07;-8.788611804254096e-07;5.542644558698737e-07;0.4332942969738223;21.014776376352135;0.8411788327949629;0.015548828311552508;0.015602195675636771;0.8289037321155556;0.9827120378042831;1.2928373850786667
60.182696;0.48658590441283545;-1.1242478268577374e-06;3.6080258271481507e-07;-8.75125193429831e-07;4.7592443801046705e-07;0.4332905548341917;21.01440290126796;0.841351140906903;0.015549569109702063;0.015605067360224432;0.8288642707059929;0.9826392791854532;1.2928318898953337
60.192696;0.48658843527607537;-1.142813468462916e-06;3.809048752727851e-07;-8.726071022616088e-07;3.9855008554440716e-07;0.4332844879113248;21.01407290248693;0.8415152772649803;0.015550341124237931;0.015607967343927507;0.8288260054363047;0.9825736760316918;1.2928248871713552
60.202696;0.48658964763288787;-1.1589800297302346e-06;4.013889402196363e-07;-8.712592866077303e-07;3.222410583817488e-07;0.43327595634870253;21.0137846704395;0.8416707234439251;0.015551141374901486;0.01561089210389022;0.8287888276772747;0.9825155588365595;1.2928152690632129
60.212696;0.4865896259337861;-1.1726884694386468e-06;4.222867620927284e-07;-8.710498879806582e-07;2.47054098173511e-07;0.4332648396953582;21.013536099793054;0.841817148434546;0.015551969055394637;0.015613838897781068;0.8287525043832507;0.9824652110983472;1.2928020999145076
60.222696;0.4865883680583503;-1.1838800210924954e-06;4.4358193856796836e-07;-8.71971204957739e-07;1.730063503979768e-07;0.4332510702240441;21.01332513066611;0.8419543361658048;0.015552825772728214;0.015616803411731153;0.8287167499425314;0.9824227921549334;1.2927846877477032
60.232696;0.48658580711277566;-1.192509491628383e-06;4.6523017673693205e-07;-8.740418633421107e-07;1.000806470984644e-07;0.43323462439097465;21.01315059590422;0.8420821049774938;0.015553714521176647;0.015619779751114267;0.8286813411439953;0.9823883042752906;1.29276252015853
60.242696;0.48658182161146796;-1.1985429667299315e-06;4.87183706001106e-07;-8.773036882291727e-07;2.8238655117158525e-08;0.4332154857378208;21.013012815594166;0.8422003432888784;0.015554638867044031;0.015622763405317668;0.8286461613256936;0.9823616423063283;1.2927351944607053
60.252696;0.4865762183025997;-1.2019642433153585e-06;5.093929226801036e-07;-8.818085396709956e-07;-4.255759301074852e-08;0.4331936489150091;21.0129135593145;0.8423090770584108;0.015555602607381818;0.01562575247276621;0.8286111831396492;0.9823426548353265;1.2927023506907693
60.262696;0.4865687435222338;-1.2027854634985382e-06;5.318146489270453e-07;-8.875794792341417e-07;-1.123214725199015e-07;0.4331691400408085;21.01285581900912;0.8424084214863827;0.01555660927228876;0.015628745860037943;0.82857645138688;0.9823311330315164;1.2926637150473312
60.272696;0.48655912785928285;-1.2010266726785968e-06;5.544390278594628e-07;-8.945805888006466e-07;-1.8102242729013248e-07;0.4331419922000882;21.01284293626117;0.8424984523014887;0.015557662163904577;0.015631741403364624;0.8285420554893111;0.9823267591078984;1.2926192625888129
60.282696;0.4865471345739502;-1.1966924566319298e-06;5.772921503961405e-07;-9.027192956562602e-07;-2.485915705620622e-07;0.43311223106607427;21.01287667143726;0.8425791520481537;0.015558765068505908;0.015634735705182985;0.8285080739399119;0.982329101077243;1.2925692494158136
60.292696;0.48653259366442797;-1.1897863577126418e-06;6.004056436787544e-07;-9.118719598223322e-07;-3.1494866516226576e-07;0.4330799028825647;21.012955939355077;0.8426504638307745;0.015559921679852923;0.015637725062563695;0.8284745932459228;0.9823376743332014;1.2925140657068392
60.302696;0.48651541364430684;-1.1803357544501127e-06;6.237896589484381e-07;-9.21920311998398e-07;-3.800147846512711e-07;0.4330451048200898;21.013077427888096;0.8427123444958855;0.015561133862140843;0.015640705563726206;0.8284418087341351;0.9823520393099314;1.2924540911314786
60.312696;0.48649557356212353;-1.168399093332863e-06;6.474420252547674e-07;-9.32767912036331e-07;-4.4370330811922647e-07;0.4330080070611872;21.0132369939022;0.8427647550773811;0.01556240166606858;0.01564367148288121;0.828410037494999;0.9823718700935755;1.292389656754407
60.322696;0.4864730945304597;-1.154060632234569e-06;6.713859758811772e-07;-9.443369720152398e-07;-5.059226175494044e-07;0.43296884713894207;21.013431083317286;0.8428076675897442;0.01556372510228689;0.015646613684764988;0.8283796214303766;0.9823969350361889;1.292321070556999
60.332696;0.48644800734896376;-1.1374138550365803e-06;6.956896338193812e-07;-9.565757725585715e-07;-5.665938878560649e-07;0.4329279054329273;21.013658289161793;0.8428411403234988;0.015565104772650863;0.015649519973909676;0.8283508638539612;0.9824270369216781;1.2922486250173826
60.342696;0.48642033323989453;-1.1185449884771126e-06;7.204463208371783e-07;-9.694685530830039e-07;-6.256489364752312e-07;0.43288549847990765;21.013920062337373;0.8428653704762293;0.015566541032408681;0.015652376632667764;0.828324019327044;0.9824619625719057;1.2921726272600345
60.352696;0.48639007272855894;-1.0975320979607483e-06;7.457450343631024e-07;-9.830232809417957e-07;-6.830049167115625e-07;0.4328419657257853;21.014219962147838;0.8428806478654165;0.01556803361179069;0.0156551698137122;0.8282992601599368;0.9825014415593074;1.2920934632829797
60.362696;0.48635721819893496;-1.0744488785257848e-06;7.716655859740212e-07;-9.972409917156987e-07;-7.385476745389818e-07;0.4327976409221019;21.014562116019533;0.8428872619112411;0.015569582229987864;0.015657887174505208;0.82827666039786;0.9825451712702004;1.292011549853028
60.372696;0.48632179217712906;-1.0493723914698576e-06;7.982857298638496e-07;-1.0120945482098356e-06;-7.921383566926216e-07;0.43275283869994574;21.01494932887872;0.8428854660840671;0.015571187080018015;0.015660518954999755;0.8282562505266371;0.9825929222406412;1.2919271852257364
60.382696;0.48628385749605413;-1.0224062265601965e-06;8.256644004985544e-07;-1.0275362418662517e-06;-8.436312942166943e-07;0.43270784535794715;21.01538175132787;0.8428755110704427;0.015572848621271092;0.01566305728351664;0.8282380708485642;0.9826446532861833;1.291840512916442
60.392696;0.4862434787174942;-9.93690560022136e-07;8.538161733066414e-07;-1.0435116960638395e-06;-8.928898817836216e-07;0.4326629022395679;21.015857083800963;0.842857653411752;0.01557456743284691;0.015665495647087437;0.8282221748334011;0.9827005536383798;1.2917516169597987
60.402696;0.48620069206666067;-9.633858206659373e-07;8.82710396307562e-07;-1.0599573601475306e-06;-9.397832264657624e-07;0.4326182022432855;21.01637159795614;0.842832122648428;0.01557634458042938;0.015667829415320335;0.8282086251927002;0.9827609660087271;1.2916605686765203
60.412696;0.4861555251082228;-9.316638416853216e-07;9.122776067533868e-07;-1.0767978447159237e-06;-9.841618829071425e-07;0.43257388508073563;21.016920752862113;0.8427991176585283;0.015578182079539708;0.015670055414490323;0.8281975080365606;0.9828262891835419;1.2915673633300424
60.422696;0.486108036792452;-8.987025532649339e-07;9.423983632483443e-07;-1.0939474395286124e-06;-1.0258420447993529e-06;0.432530026500626;21.017499406911845;0.8427588080400659;0.015580082537246315;0.01567217096790392;0.828188933958502;0.9828969591998696;1.2914718443496895
60.432696;0.4860583455335367;-8.646647928028623e-07;9.728977486972438e-07;-1.111311506930586e-06;-1.0646055399890283e-06;0.4324866686095618;21.01810230089723;0.842711274737473;0.01558204781815217;0.015674173947787758;0.8281830028768138;0.9829734479287904;1.2913737300932857
60.442696;0.4860066500440804;-8.296740217547011e-07;1.0035733663265777e-06;-1.1287979552917675e-06;-1.100210103739956e-06;0.43244387664808326;21.018724573478785;0.842656450357492;0.015584078507537404;0.01567606291383325;0.8281797557352021;0.9830562379667818;1.291272711379536
60.452696;0.48595324813409907;-7.937935108194215e-07;1.0342310204141547e-06;-1.1463203375356525e-06;-1.1324196201485143e-06;0.43240176639779176;21.01936159194863;0.842594156530948;0.015586174910116693;0.0156778364628226;0.8281791463900465;0.9831458142460395;1.291168493361718
60.462696;0.48589852416577056;-7.57018197088516e-07;1.0646966148129544e-06;-1.163775141275158e-06;-1.1610504855672633e-06;0.4323604952284516;21.02000854461404;0.8425241996551802;0.01558833775478957;0.015679492343417367;0.8281810541765653;0.9832426600595601;1.291060800438548
60.472696;0.48584286296112006;-7.19293051890261e-07;1.0948147628633162e-06;-1.1810265760612416e-06;-1.1860124089529954e-06;0.43232022635267625;21.02066052152602;0.8424464300393573;0.01559056782594353;0.015681026795987645;0.8281853300487061;0.9833472339789289;1.2909494207370023
60.482696;0.48578653683130507;-6.805474645802468e-07;1.1244475587477104e-06;-1.1979195188700058e-06;-1.2073091153631698e-06;0.43228108903874524;21.021313155506185;0.8423607560768829;0.015592865170390224;0.015682433945216775;0.8281918294380335;0.9834599352808994;1.2908342365933108
60.492696;0.48572966088526465;-6.407272387855415e-07;1.1534706953436613e-06;-1.2142935243761523e-06;-1.2249953845716838e-06;0.43224315717806255;21.021963153173562;0.8422671366642583;0.015595227850093964;0.015683705168117044;0.8282003956289138;0.9835810338487511;1.2907151989490027
60.502696;0.48567222785551417;-5.998145383060204e-07;1.1817610178140884e-06;-1.2299864216917388e-06;-1.239146429255913e-06;0.4322064463709793;21.02260786208988;0.8421655819189235;0.015597651100346503;0.01568482941622927;0.8282108167637011;0.9837106013692161;1.2905922927874147
60.512696;0.48561416946154395;-5.578331099144115e-07;1.20919252036788e-06;-1.2448435769601566e-06;-1.2498734394795403e-06;0.4321709413929161;21.023244370305235;0.8420561587501897;0.015600128296046324;0.01568579525341765;0.8282228063194867;0.9838485207668307;1.2904655017844726
60.522696;0.48555538554482974;-5.148410565241323e-07;1.2356545097258468e-06;-1.2587329713699262e-06;-1.2573509377611614e-06;0.43213665615824304;21.02386921345022;0.8419389306017203;0.015602652541417709;0.01568659357896051;0.828235992994335;0.9839945530963008;1.290334745345276
60.532696;0.48549574759451974;-4.7091712482170685e-07;1.2610547676200372e-06;-1.2715540670538492e-06;-1.2618051324139616e-06;0.43210368182187087;21.024479538243625;0.841813890627046;0.01560521676866097;0.015687219195493162;0.8282498972637341;0.9841484241163918;1.2901998248346211
60.542696;0.4854351226170548;-4.26145005618967e-07;1.2852894042264313e-06;-1.2832359457711768e-06;-1.2634650043887265e-06;0.4320721874807262;21.025075335968324;0.8416810115476276;0.015607812992586314;0.015687670229921992;0.8282639641694325;0.9843098831524572;1.2900604275804355
60.552696;0.4853733924952213;-3.805927774438484e-07;1.3082240935296612e-06;-1.2937274659574928e-06;-1.2625268338812152e-06;0.432042394427213;21.025660183816488;0.8415403226287845;0.015610432253960934;0.01568794681948431;0.8282776633605141;0.9844786861349962;1.2899161356716087
60.562696;0.48531043641796107;-3.342953395174584e-07;1.3297188214487296e-06;-1.3029869535657344e-06;-1.2591475951897016e-06;0.4320145485594968;21.026239394874665;0.8413918903876385;0.01561306491657871;0.015688050696563136;0.828290561671282;0.98465456241065;1.289766438816589
60.572696;0.4852461095866982;-2.872463259092992e-07;1.3496655367644416e-06;-1.3109795284757086e-06;-1.2534505874358986e-06;0.43198888767659926;21.026817970905746;0.8412357985550281;0.015615701272800875;0.015687984723990456;0.8283023414998293;0.9848372230942786;1.2896108360842256
60.582696;0.48518026881069376;-2.3939507625414055e-07;1.3679947594674561e-06;-1.3176895091767517e-06;-1.245538429597411e-06;0.4319656075461622;21.027400252191207;0.8410722221586291;0.015618332744891706;0.01568775178078743;0.8283128148694731;0.9850263708943187;1.2894489365372281
60.592696;0.48511282702801817;-1.90662036575701e-07;1.3846636096107604e-06;-1.3231373288725392e-06;-1.235508092777811e-06;0.43194483961171765;21.02799027013489;0.8409014794501924;0.015620951966145531;0.015687354265003516;0.8283219494710734;0.9852216590652267;1.289280474983853
60.602696;0.4850437516424114;-1.4097133639625324e-07;1.3996632309975896e-06;-1.3273777879150526e-06;-1.2234665304509294e-06;0.4319266504094131;21.028591537338617;0.8407239790014984;0.015623551210548639;0.01568679466913582;0.8283298608233648;0.9854226402232784;1.2891053308112914
60.612696;0.48497300382739167;-9.027761781806065e-08;1.4130382512615803e-06;-1.3304762381632878e-06;-1.2095336273396066e-06;0.4319110770069981;21.029206623608477;0.8405401883050081;0.01562612170057949;0.01568607605028609;0.8283367346135893;0.9856287921346157;1.2889235210303471
60.622696;0.48490050584627786;-3.857629929255687e-08;1.424885407633806e-06;-1.3324755822277361e-06;-1.1938242460691403e-06;0.4318981662630129;21.029837515405706;0.8403507051024811;0.01562865403703165;0.015685202039559122;0.8283427236853064;0.9858395915089572;1.288735118438718
60.632696;0.48482617550231605;1.4105935471513817e-08;1.435332622590074e-06;-1.3333830831749116e-06;-1.1764467206154924e-06;0.43188796452403794;21.0304863876296;0.8401563144715672;0.015631137665709418;0.015684177158618525;0.8283479120457065;0.9860545624184303;1.2885401838200938
60.642696;0.48474997721876045;6.772701259073491e-08;1.4445172635604478e-06;-1.3331969481287555e-06;-1.1575224742982409e-06;0.4318804938391207;21.031155111528722;0.8399579239983305;0.01563356066446974;0.015683006711671728;0.8283523680066749;0.9862732900662851;1.288338768624046
60.652696;0.4846719018535316;1.2223254706806445e-07;1.4525604058809737e-06;-1.3319422801637674e-06;-1.137180174375157e-06;0.4318757613062185;21.03184391458024;0.8397564187445998;0.01563591140215462;0.01568169568951781;0.8283561982973476;0.9864954191250266;1.2881309995350358
60.662696;0.4845918990235474;1.7754860434673804e-07;1.4595410051246925e-06;-1.329673833622405e-06;-1.1155375614849695e-06;0.4318737772466737;21.03255131897024;0.8395525236822786;0.015638180014782968;0.0156802481916542;0.8283595476105112;0.9867206784904039;1.287917163406156
60.672696;0.48450987884922003;2.335871112031621e-07;1.4654879162175812e-06;-1.3264465751873145e-06;-1.0927116882083548e-06;0.431874554242899;21.033275229467264;0.8393467435501158;0.01564035867732405;0.015678668019503933;0.8283625769484618;0.9869488900006097;1.2876976616483444
60.682696;0.48442576599625475;2.902706105044446e-07;1.4703849268019677e-06;-1.3222883368072142e-06;-1.0688351538956698e-06;0.4318780888765317;21.034013879892605;0.8391394106809903;0.015642441612986696;0.015676959805901988;0.8283654171974922;0.9871798841209417;1.2874729016080038
60.692696;0.48433951220023896;3.475411802933391e-07;1.4741772745292033e-06;-1.3172022258463121e-06;-1.0440461579589503e-06;0.43188435965993055;21.034766368334434;0.8389307862668526;0.015644424620692956;0.015675130056382658;0.8283680991734524;0.9874134109928739;1.2872432863359569
60.702696;0.4842510804948296;4.0533635291339555e-07;1.4767846547137515e-06;-1.3111987384292582e-06;-1.018462217781295e-06;0.4318933611082173;21.0355322903244;0.8387211603877491;0.01564630396733362;0.015673186980015238;0.8283705551180954;0.9876491747950998;1.2870092382228295
60.712696;0.48416044076312303;4.635745238470479e-07;1.4781312868062651e-06;-1.3043253456056968e-06;-9.92167376269644e-07;0.4319051400820719;21.03631053552721;0.8385109332291548;0.01564807584534054;0.015671139015694998;0.8283727217589022;0.98788694599358;1.2867711221089635
60.722696;0.4840675615689884;5.22176183713725e-07;1.4781917900283934e-06;-1.2966574870349063e-06;-9.652278789656847e-07;0.43191981005452224;21.037098540156677;0.8383006457554183;0.01564973661167209;0.015668993727449402;0.8283746284128345;0.9881265765396875;1.2865292080298694
60.732696;0.4839724022440534;5.810792324956252e-07;1.4770180867141756e-06;-1.288262330266143e-06;-9.377213478757446e-07;0.43193754161807246;21.03789247768092;0.838090955119236;0.015651282685544075;0.015666757939471764;0.828376404927198;0.9883678817453603;1.2862838210697471
60.742696;0.4838749364178656;6.402231882043597e-07;1.4747250991330286e-06;-1.279187670694857e-06;-9.09747712172829e-07;0.431958510321202;21.03868764867901;0.8378825842362155;0.015652710797460247;0.015664437905632767;0.8283782755459975;0.9886105513306591;1.2860355307151359
60.752696;0.48377519616788883;6.995383351759999e-07;1.4714745952366988e-06;-1.2694887654887256e-06;-8.814042063987273e-07;0.4319828365685527;21.039478706191243;0.8376762583394507;0.015654020186851924;0.015662038688193873;0.8283805479166878;0.9888541558279687;1.2857851777814333
60.762696;0.4836733031225552;7.589471689189134e-07;1.4674772838055258e-06;-1.2592478101977106e-06;-8.527564626232472e-07;0.4320105916363259;21.04025989806198;0.8374726141078148;0.01565521492480102;0.01565956415673939;0.8283835625952873;0.9890981920736358;1.2855337814222938
60.772696;0.4835694701539058;8.183479113795375e-07;1.462973984357795e-06;-1.2485565037754672e-06;-8.238440720058075e-07;0.43204185821991936;21.041024725252477;0.8372721116037559;0.015656303272431994;0.015657018103458775;0.8283876473690372;0.9893421199039147;1.2852825283747764
60.782696;0.48346396219640975;8.775969926496894e-07;1.4581855108143415e-06;-1.2374704655260394e-06;-7.947084888239773e-07;0.43207677668773947;21.041765218794616;0.8370750229782331;0.015657294740100188;0.0156544046015723;0.8283930968853225;0.9895853295315382;1.285032810664118
60.792696;0.48335704534693336;9.365244818077914e-07;1.4532729269376716e-06;-1.225971826264984e-06;-7.654150779509172e-07;0.4321155399522795;21.042472786722033;0.8368814722609604;0.015658197583047727;0.01565172732948616;0.8284001749897079;0.9898270905434243;1.28478607476689
60.802696;0.4832489803684616;9.949727935246872e-07;1.4483406372531086e-06;-1.2139822413725206e-06;-7.360467780130729e-07;0.43215835152210896;21.04314011583048;0.8366914835553046;0.015659018209158895;0.01564898989915115;0.8284091900402423;0.9900665838628698;1.2845435162492682
60.812696;0.4831400454490886;1.052832650964673e-06;1.4434727303940596e-06;-1.201409143555952e-06;-7.066722763046405e-07;0.4322053779725026;21.04376139276024;0.836505091924979;0.01565976221824665;0.01564619709013954;0.8284205940290513;0.990302965633981;1.2843059427936354
60.822696;0.48303054565888415;1.110059776008918e-06;1.4387621276702407e-06;-1.1881701255047667e-06;-6.773292028823877e-07;0.43225671749256733;21.04433112994937;0.8363224624678636;0.01566043529013596;0.0156433546250112;0.8284349173546705;0.990535411213067;1.2840739223307813
60.832696;0.482920810501505;1.1666740923650863e-06;1.4343080919810295e-06;-1.1741854039858354e-06;-6.480218455688314e-07;0.4323123998008388;21.044843587573602;0.8361438854033127;0.01566104264049822;0.015640467837055305;0.8284525673764448;0.9907631504858996;1.2838479671860468
60.842696;0.48281118023934627;1.2227450834099772e-06;1.430193329993213e-06;-1.1593673229759292e-06;-6.187030524459316e-07;0.43237240555416867;21.04529327886506;0.8359696906174945;0.015661588445181125;0.01563754148728985;0.8284737469330629;0.9909854957868613;1.2836285542638253
60.852696;0.4827019958992015;1.2783576020477395e-06;1.4264642895660473e-06;-1.1436280735661185e-06;-5.892720119242888e-07;0.4324366799403815;21.045676091571245;0.8358001756104605;0.015662076754574664;0.01563458035719709;0.828498515551672;0.9912018806657062;1.2834160453451324
60.862696;0.4825936006147921;1.3335835081634578e-06;1.4231419770536001e-06;-1.1268936842563602e-06;-5.596144312155438e-07;0.4325051302622336;21.04598959988428;0.8356355481527824;0.015662512490494843;0.01563158913653707;0.8285268349656346;0.9914118794397274;1.2832106156864866
60.872696;0.48248630745981064;1.3884885272704882e-06;1.420258582747423e-06;-1.1091031631307726e-06;-5.296400151963014e-07;0.43257761932060446;21.046232012233972;0.8354758865829035;0.015662901342422708;0.015628571868333434;0.8285585766190356;0.991615193812894;1.2830122166828575
60.882696;0.4823803586785646;1.4431456711931817e-06;1.4178818260420907e-06;-1.0902062996399762e-06;-4.992805659141683e-07;0.43265396321075844;21.046401461579695;0.8353211351364017;0.01566324912746605;0.01562553174071617;0.8285935610464983;0.9918116292506938;1.2828205849442171
60.892696;0.4822759457004294;1.4976251090893556e-06;1.4161235229490537e-06;-1.0701736435856758e-06;-4.6847168394290827e-07;0.4327339266858842;21.046496396121718;0.8351711394753282;0.015663560585699104;0.015622471748018174;0.8286316553767625;0.9920010140146662;1.2826352951153168
60.902696;0.4821732453397321;1.5519866625230651e-06;1.415144807835393e-06;-1.049006758142413e-06;-4.3715256567657885e-07;0.43281724154203394;21.046516140688624;0.8350257249546806;0.015663837992399746;0.01561939614218831;0.8286728554544254;0.9921831186915849;1.2824558267704744
60.912696;0.4820724101942233;1.6062873328449314e-06;1.4151467646618682e-06;-1.0267407726771613e-06;-4.0527415752936777e-07;0.4329036435486835;21.04646103323968;0.8348847847353862;0.01566408105147946;0.015616310452564463;0.8287172554760192;0.9923576964020343;1.2822816605468481
60.922696;0.4819735275736886;1.6605708939826292e-06;1.4163373385487537e-06;-1.0034330009544694e-06;-3.7279889146465507e-07;0.43299287299780753;21.04633185572326;0.8347482867061217;0.015664288423592274;0.015613218982144374;0.8287649150853568;0.9925245571669016;1.2821123955207347
60.932696;0.4818765824831276;1.7148488331020032e-06;1.4188859634794908e-06;-9.791451253322143e-07;-3.397066969419516e-07;0.4330846528667787;21.046129027717118;0.8346161796616897;0.015664459452878688;0.015610122991500976;0.8288157586556703;0.9926835822485129;1.2819478077870645
60.942696;0.4817814542226511;1.7691203940337303e-06;1.4229036920783224e-06;-9.53945443775683e-07;-3.0599960772636555e-07;0.43317867999378556;21.04585255989583;0.8344883322088207;0.01566459441734974;0.015607021543292585;0.8288696030556224;0.9928347299726937;1.2817878658931765
60.952696;0.4816879397886063;1.823405853109696e-06;1.4284562515808052e-06;-9.279250737293857e-07;-2.7168138872592456e-07;0.4332746278691532;21.04550254184446;0.8343645809801796;0.015664693705867316;0.015603913239428696;0.82892621000746;0.9929780079790068;1.281632765448155
60.962696;0.4815957790817047;1.8777369086707191e-06;1.4355627098768108e-06;-9.011967980831814e-07;-2.3673605019680634e-07;0.43337217485930685;21.045079606150477;0.834244796713444;0.015664757706912426;0.015600797159945189;0.8289852617073273;0.9931133899032227;1.2814829246606094
60.972696;0.48150467184480467;1.932129592910842e-06;1.4441786131302217e-06;-8.738886855640244e-07;-2.0114143509649559e-07;0.43347104520613755;21.044585771400655;0.8341288775369017;0.01566478722070126;0.015597672519988108;0.8290463421993376;0.9932407735906313;1.2813389073735604
60.982696;0.481414306514432;1.986582637641292e-06;1.4542032583693207e-06;-8.461582172965227e-07;-1.649051797608587e-07;0.4335710214275561;21.044025535799037;0.8340167126970627;0.015664783414976808;0.015594538129668389;0.8291089657997243;0.9933599559367501;1.2812013371282727
60.992696;0.4813244323766226;2.041091805143617e-06;1.4655027957456616e-06;-8.182004507424609e-07;-1.2808687375738657e-07;0.433671932652621;21.043406139750857;0.833908213859147;0.015664747855863876;0.015591392696430888;0.8291725852824001;0.9934705804947563;1.2810708444757923
61.002696;0.4812349150359403;2.0956566657741664e-06;1.4779336787144419e-06;-7.902248432928832e-07;-9.079706879519283e-08;0.43377365711107;21.042736360958433;0.8338033705657318;0.015664682971563784;0.01558823493455855;0.8292365906337883;0.9935722023442485;1.2809480208864878
61.012696;0.4811457021876389;2.15027290826751e-06;1.4913633765933622e-06;-7.624214702661561e-07;-5.3180075154550205e-08;0.43387613937534447;21.04202441339944;0.8337022369625622;0.015664592357379947;0.015585063616904291;0.8293003489811959;0.9936644861722055;1.2808333415075739
61.022696;0.481056747603015;2.2049350959376826e-06;1.5056649111149057e-06;-7.349422769363989e-07;-1.53785258263164e-08;0.4339793683666395;21.04127713512941;0.8336049059807096;0.015664480556943795;0.015581878946583106;0.8293632576183596;0.9937473363323664;1.2807271620035432
61.032696;0.4809679557476688;2.2596652793229454e-06;1.5206949294899315e-06;-7.07902695139197e-07;2.250976705565689e-08;0.4340832966193249;21.04050168658127;0.8335115387811027;0.015664352798338773;0.015578683985182203;0.8294247746566475;0.9938208755094016;1.2806298456778369
61.042696;0.4808791771272045;2.314520155250743e-06;1.5362947118911176e-06;-6.813849813271965e-07;6.04556550919053e-08;0.4341877756176217;21.03970731456486;0.8334223952341777;0.0156642151214505;0.015575484464391741;0.8294844401585245;0.9938853456992008;1.280541827730456
61.052696;0.4807902646385255;2.369555562862723e-06;1.552308501978073e-06;-6.554241417319687e-07;9.849565341409151e-08;0.4342925829125515;21.038904655517598;0.8333377688605537;0.015664074185679083;0.015572287881163112;0.8295418826091515;0.9939410182564968;1.2804636030081675
61.062696;0.48070112763218054;2.424791234278036e-06;1.5685929281319157e-06;-6.299985234085673e-07;1.3671171058999293e-07;0.4343975067936229;21.03810341153501;0.8332578331305113;0.015663935829455546;0.015569102827888221;0.8295967685488574;0.993988177965628;1.280395810628512
61.072696;0.4806117376088572;2.480189217051828e-06;1.5850122297630863e-06;-6.050568876308403e-07;1.7520560802364645e-07;0.43450239815362773;21.037310456630188;0.8331825666534589;0.01566380289579083;0.015565937750806556;0.8296487199374241;0.994027161996957;1.2803393025169563
61.082696;0.4805221207295809;2.5356399343763233e-06;1.6014154420335047e-06;-5.805618744546624e-07;2.1408163282868705e-07;0.43460715408975686;21.036529398229998;0.8331118618110337;0.015663674341656168;0.015562799302792014;0.8296973101471108;0.9940583550765681;1.2802950696784339
61.092696;0.48043235702594106;2.5909646739453725e-06;1.617614453503454e-06;-5.565102393169282e-07;2.5343525645214277e-07;0.4347116533010046;21.035761608458944;0.8330456507675791;0.015663546670518624;0.01555969213227744;0.8297421391437912;0.9940820950017198;1.2802641460588842
61.102696;0.4803425713648662;2.6459247999553378e-06;1.6334012608117763e-06;-5.32933200159046e-07;2.933459201123686e-07;0.43481569586901503;21.035007906331888;0.8329838633429253;0.015663415913597416;0.015556619685051601;0.8297828970680678;0.9940985971752123;1.280247520981316
61.112696;0.48025292366634603;2.700228404855106e-06;1.6485877913804502e-06;-5.098967786701976e-07;3.3387750836936744e-07;0.4349189918123826;21.034270179290008;0.8329263060533347;0.01566327834479028;0.015553584530167598;0.8298194189356761;0.9941080462024714;1.2802460622596397
61.122696;0.4801636064352445;2.75355298756417e-06;1.6630264238647014e-06;-4.874957706942805e-07;3.7507215752466954e-07;0.43502118398149986;21.03355278643695;0.8328726422345881;0.015663130421844997;0.015550588903286323;0.8298517294570376;0.994110755214674;1.2802605287435058
61.132696;0.4800748424092523;2.805580520726936e-06;1.6766130937652425e-06;-4.6583786311691964e-07;4.1694192742466804e-07;0.4351218893516162;21.032862676186415;0.8328224971287079;0.01566296906440622;0.01554763570881436;0.8298800295289573;0.9941071931185933;1.2802915804888892
61.142696;0.47998688583009225;2.856015815114109e-06;1.6892759035103397e-06;-4.450306412474185e-07;4.594804262129176e-07;0.43522076530845394;21.03220756527112;0.8327755824959696;0.015662792373485362;0.015544729115883064;0.8299046458692457;0.9940979423981632;1.2803397272556014
61.152696;0.4799000076781873;2.9045947170399388e-06;1.7009438067736517e-06;-4.251716297229566e-07;5.026846633335991e-07;0.43531755142079864;21.03159424658232;0.8327317556145459;0.01566259994066328;0.01554187442449712;0.8299259799088428;0.9940836903534538;1.2804053237683433
61.162696;0.47981445503877224;2.9510859526096476e-06;1.7115282536544369e-06;-4.0634440932377573e-07;5.465751192407881e-07;0.4354120379593116;21.03102821273198;0.8326910336014249;0.015662392181837303;0.015539077006871512;0.8299444213187485;0.9940651848116747;1.2804885801855064
61.172696;0.4797304225923286;2.995261104408777e-06;1.7209406204105042e-06;-3.8862076280700795e-07;5.912101782007841e-07;0.43550401713871423;21.03051322087108;0.8326535952048144;0.015662169164377467;0.015536341044320836;0.8299602303037035;0.9940431326800876;1.2805895051181297
61.182696;0.4796480290404904;3.036850229894113e-06;1.7291160898409327e-06;-3.720449818882266e-07;6.366797709704558e-07;0.43559327367405;21.030050814811098;0.8326197488803603;0.015661929604197256;0.01553366914548469;0.8299734835725388;0.9940181341457466;1.2807078459328862
61.192696;0.4795672847602919;3.075538408929059e-06;1.736028797861669e-06;-3.566061164701932e-07;6.830880815327844e-07;0.4356795953714899;21.029640389579292;0.8325898735372481;0.01566167072615464;0.015531062617980162;0.8299841268862562;0.9939907140627027;1.2808431189494847
61.202696;0.47948810247061935;3.1110126040567274e-06;1.7417047983945884e-06;-3.42235173410853e-07;7.305464422653612e-07;0.43576277191755014;21.029279485824397;0.8325643824096625;0.015661389613884583;0.015528521672819474;0.8299920494715682;0.9939613964882293;1.2809947165839002
61.212696;0.47941036039765195;3.14300732564714e-06;1.74622278404661e-06;-3.288392871932894e-07;7.791715879822964e-07;0.43584257575854646;21.028964874313026;0.8325437090951773;0.01566108481930684;0.015526044975012098;0.8299970980580077;0.9939307421647627;1.2811619672332868
61.222696;0.4793339653949646;3.1713195573655935e-06;1.7497119298852019e-06;-3.1635130270868876e-07;8.290752143905369e-07;0.4359187624315425;21.02869391223781;0.8325282809773216;0.015660756224704732;0.015523629081160381;0.8299990837700782;0.9938993288152991;1.2813440828384781
61.232696;0.4792588802538774;3.1958245917514537e-06;1.7523492852756608e-06;-3.0475513449489103e-07;8.803456866477377e-07;0.4359911111083002;21.028464490950164;0.8325184829313795;0.015660403885872795;0.015521269184325644;0.8299978412430437;0.9938677111911383;1.2815401210263284
61.242696;0.4791851087967476;3.216505701574096e-06;1.7543291171229097e-06;-2.9406569778358514e-07;9.330405937002982e-07;0.4360594548897059;21.028274356051075;0.8325145915856398;0.015660027338887772;0.015518961175089597;0.8299932857558524;0.9938364309868367;1.281749110130805
61.252696;0.47911265618013654;3.23345598887914e-06;1.7558236163264644e-06;-2.8429331353177026e-07;9.871940911683661e-07;0.4361236567573133;21.028121163296873;0.8325166762480952;0.015659625023444756;0.015516703690772415;0.8299853974673853;0.9938060517589288;1.2819702361598313
61.262696;0.47904149611005586;3.2468318413854802e-06;1.7569769499881914e-06;-2.754386994984004e-07;1.0428179950072986e-06;0.43618355027014505;21.028002601676594;0.8325245531741133;0.015659194143352102;0.015514498525489404;0.8299741268267997;0.9937771175188703;1.2822028685233469
61.272696;0.47897155250770157;3.25679978900281e-06;1.7579228022036884e-06;-2.6750107325954477e-07;1.099884638635437e-06;0.4362389076749803;21.027916147722024;0.832537843691491;0.015658732030786097;0.015512349335143453;0.8299593068202356;0.9937500506350773;1.2824464734996794
61.282696;0.47890268117166856;3.263516162158835e-06;1.7587922569702822e-06;-2.604533084323233e-07;1.1583065228734705e-06;0.4362894882830013;21.02785872779463;0.8325560845186809;0.01565823780162565;0.015510260451420692;0.8299406732200647;0.9937251051350653;1.2827005984417692
61.292696;0.4788346767662976;3.267120333125062e-06;1.7597044391583608e-06;-2.5421132742452767e-07;1.217930655731437e-06;0.4363351348307271;21.027826562326105;0.8325788166345252;0.01565771223792537;0.015508236073501793;0.8299179567867742;0.9937023903893017;1.282964835668867
61.302696;0.47876732152144524;3.267718944548024e-06;1.7607583696905227e-06;-2.486411322122048e-07;1.2785508463723266e-06;0.4363758290581142;21.02781562293533;0.8326056076208517;0.015657156652290824;0.015506278927288617;0.8298909230763454;0.9936819050682453;1.283238671631851
61.312696;0.4787004241766805;3.2653853007155897e-06;1.7620399390875372e-06;-2.435877897081297e-07;1.3399334964429282e-06;0.4364116684677428;21.02782232407689;0.8326360383533771;0.015656572601332984;0.015504389534205664;0.8298593438081492;0.9936635862467774;1.283521421084933
61.322696;0.4786338283137934;3.260181452827975e-06;1.7636292627763925e-06;-2.3889786891607825e-07;1.4018284976074613e-06;0.43644280288565;21.02784378995384;0.832669719519494;0.0156559622996653;0.015502567587384757;0.8298229962130675;0.9936473447579125;1.2838123216768842
61.332696;0.47856742454243884;3.252171884846027e-06;1.7655880576089232e-06;-2.3442575212753856e-07;1.4639474773054052e-06;0.43646939594889717;21.02787799300623;0.8327062965429248;0.015655328869957512;0.015500813854068702;0.8297817176994053;0.9936330879607879;1.2841105858058686
61.342696;0.47850117173430295;3.241429369618185e-06;1.7679365017730605e-06;-2.300298699695042e-07;1.5259536213114134e-06;0.4364916344842813;21.027923920803236;0.8327453999107359;0.015654676338937742;0.015499129887917068;0.8297354432931932;0.9936207982138358;1.2844153516375199
61.352696;0.4784350942454214;3.228051204440044e-06;1.7706431152494222e-06;-2.2557407908487463e-07;1.5875008707962893e-06;0.43650974993734626;21.027981141876413;0.832786619887154;0.01565400949134557;0.0154975162927042;0.8296842124600083;0.9936106100478581;1.284725692049213
61.362696;0.47836924545138726;3.2121718442121486e-06;1.7736410031971455e-06;-2.2094576080262558e-07;1.6482828943979894e-06;0.4365240109865563;21.02804929953494;0.8328295309608996;0.01565333337291351;0.015495972300449147;0.8296281912518174;0.9936028393490641;1.2850407044764414
61.372696;0.4783036791850563;3.1939576796521795e-06;1.7768611635931765e-06;-2.160895812563721e-07;1.7080410494742037e-06;0.4365347006494463;21.028128474294295;0.832873733735677;0.01565265262099281;0.015494496819182245;0.82956768790847;0.9935979534290328;1.2853595726361933
61.382696;0.4782384627508118;3.1735848453900896e-06;1.780249223250454e-06;-2.110256316059972e-07;1.7665548459963587e-06;0.43654211539875776;21.028219013545126;0.8329189108543397;0.01565197169456013;0.01549308939146587;0.8295031172443187;0.9935964315444035;1.2856815823468215
61.392696;0.47817371166676603;3.1512117912661616e-06;1.7837566321301974e-06;-2.0582277393645337e-07;1.8236564885331693e-06;0.436546570128978;21.028320029506315;0.8329648547292092;0.015651296253914437;0.015491750294507405;0.8294349263320918;0.993598645244794;1.2860060760556373
61.402696;0.478109597448489;3.1269719138877934e-06;1.7873364975414753e-06;-2.0055812930218992e-07;1.879243806074928e-06;0.43654839180179683;21.02842878909325;0.8330114411701113;0.01565063415255753;0.015490479988648533;0.8293635217917162;0.9936048902126949;1.286332360448718
61.412696;0.47804631337218817;3.1009836967647083e-06;1.7909570313280656e-06;-1.9530306715957062e-07;1.9332542075736054e-06;0.436547928629615;21.028542054132018;0.8330585776002675;0.0156499950552167;0.015489278447396653;0.8292892413408879;0.9936154478069552;1.286659713014307
61.422696;0.47798404998398203;3.07335256027696e-06;1.7946106632542176e-06;-1.9011638767320006e-07;1.9856309547855696e-06;0.43654556136400946;21.028657247697886;0.8331061561770837;0.015649389751903064;0.015488144369161407;0.8292123778086197;0.9936305710585813;1.2869875309283598
61.432696;0.4779230022439434;3.044174124686943e-06;1.7983001756634628e-06;-1.8502458199695822e-07;2.036315243292578e-06;0.4365416767281771;21.028771524299504;0.8331540226770237;0.015648829574140828;0.015487074740670329;0.8291332163001163;0.9936504703307267;1.2873154570651713
61.442696;0.4778633482331099;3.013556948962806e-06;1.8020214943693113e-06;-1.8002144511619645e-07;2.08524072719286e-06;0.436536629457587;21.02887986838153;0.8332019511793607;0.015648325283084377;0.015486065377350632;0.8290520450967594;0.9936753449608778;1.2876433614075589
61.452696;0.47780519604987176;2.9816391001106893e-06;1.8057677929982887e-06;-1.7509809178885752e-07;2.1323275414355737e-06;0.43653074818873305;21.028974680358893;0.8332496355983258;0.01564788638441578;0.015485112158104677;0.8289691166059091;0.9937053764874806;1.2879712093310356
61.462696;0.47774856969485074;2.948584221794367e-06;1.809534731753659e-06;-1.7025914574966028e-07;2.1774942692944784e-06;0.4365243682924571;21.029047178585095;0.833296725227463;0.015647521236377564;0.015484212290950844;0.8288846225312888;0.9937406909766382;1.2882989021067366
61.472696;0.47769343025385697;2.9145783925894693e-06;1.8133156949706945e-06;-1.655137728953774e-07;2.2206676051250855e-06;0.43651782971086706;21.02908881622507;0.8333428829649503;0.01564723731456704;0.01548336448372839;0.8287987907988705;0.9937813850197221;1.2886261939139478
61.482696;0.4776396869759241;2.879818322743443e-06;1.8171116243969412e-06;-1.6087121451056162e-07;2.2617738534831163e-06;0.4365114463826177;21.029091484292056;0.8333878155018236;0.015647041940039096;0.015482568568949568;0.828712025525545;0.9938275438912015;1.288952738974648
61.492696;0.4775872078938896;2.844476135888353e-06;1.8209391725319166e-06;-1.5633042541265466e-07;2.3007288029922596e-06;0.4365055021460402;21.029047381977612;0.8334312690492885;0.015646942317566814;0.015481826239846825;0.8286248929738619;0.9938791671664912;1.2892782028013945
61.502696;0.4775358437821329;2.8086752244158023e-06;1.8248152684331436e-06;-1.5185605109637838e-07;2.3374418319379e-06;0.43650026487134636;21.028948906242448;0.8334730282800774;0.015646944449377108;0.015481141584412465;0.8285379438974688;0.9939360889858609;1.289602298278823
61.512696;0.4774854582234909;2.772502402023171e-06;1.828760105424076e-06;-1.4738550124448117e-07;2.3718345507569566e-06;0.43649596822613895;21.02878777629955;0.833512951825307;0.01564705320519773;0.01548052018000612;0.8284515768583405;0.9939979931850523;1.2899247023899867
61.522696;0.47743595210935635;2.7360371960077956e-06;1.8328284146707059e-06;-1.4287406224603213e-07;2.403866193158218e-06;0.43649277481906407;21.0285547403303;0.8335510122217995;0.015647273358319395;0.015479968664299381;0.8283660360883638;0.9940645049050931;1.2902449708155244
61.532696;0.47738725410592137;2.699367987927358e-06;1.8371125144370847e-06;-1.3832441687508312e-07;2.433551814122475e-06;0.4364907671761374;21.028240422947043;0.8335872843909785;0.015647609446691586;0.015479495738987716;0.8282814387613585;0.9941352544960882;1.2905625455045653
61.542696;0.47733928807646303;2.6625676419596332e-06;1.841705957005264e-06;-1.3377794886132146e-07;2.460949714251763e-06;0.43648996396167045;21.02783590670659;0.833621893086005;0.015648064720433032;0.0154791133224792;0.8281977834353734;0.9942098426331367;1.2908768703279494
61.552696;0.477291972020743;2.625654997194681e-06;1.8466742557278746e-06;-1.2929282314499855e-07;2.4861222108939036e-06;0.4364903571202532;21.027333313916643;0.8336549472914455;0.015648640722076595;0.01547883663349386;0.8281149581258189;0.9942877534736785;1.2911875274015556
61.562696;0.47724525351403535;2.58860516372241e-06;1.852051588555068e-06;-1.249256740390867e-07;2.5091133080855802e-06;0.4364919674656937;21.02672615094839;0.8336865128055987;0.015649337619712447;0.015478682264897044;0.8280327549971479;0.9943683350589657;1.2914942253153698
61.572696;0.47719914973939603;2.5513843361239736e-06;1.8578443224304055e-06;-1.2071490586778187e-07;2.5299617843344452e-06;0.4364948812395332;21.026008914827663;0.8337166714506958;0.015650154312532093;0.015478664958092608;0.8279508988999895;0.9944508996394984;1.291796686612474
61.582696;0.4771537566297063;2.51394875063607e-06;1.8640318435050799e-06;-1.1667528565848757e-07;2.548716181639746e-06;0.4364992331617454;21.025177188841646;0.8337455926828734;0.01565108866388865;0.015478795988838584;0.8278690908741946;0.9945348317095033;1.2920946121324852
61.592696;0.4771092050377289;2.476234340533228e-06;1.8705754538305636e-06;-1.128146633612068e-07;2.5654207348607914e-06;0.4365051398915327;21.02422760091859;0.833773512487706;0.01565213841418971;0.015479084042170937;0.8277870945833048;0.9946195588794372;1.292387660372215
61.602696;0.47706560120515124;2.438175205281041e-06;1.877443425653682e-06;-1.0915355525913335e-07;2.5800887601051807e-06;0.4365126529419036;21.023157046463083;0.8338006510846173;0.015653301270760898;0.015479536694555656;0.8277048419906705;0.9947044481279974;1.2926753190768956
61.612696;0.4770230120948952;2.3997156035901495e-06;1.8846328196265101e-06;-1.057313572546661e-07;2.592699888677557e-06;0.43652178999491514;21.021963381860996;0.8338271837211504;0.015654573885504276;0.015480160981989706;0.8276224654702692;0.9947887783601157;1.2929568011319585
61.622696;0.476981501140849;2.3607884293637094e-06;1.8921678483679148e-06;-1.0260156055301766e-07;2.6032283795787052e-06;0.4365325895671614;21.020647569762005;0.833853261746053;0.0156559515104776;0.015480962311008154;0.8275402505077957;0.9948717708143548;1.2932311501458422
61.632696;0.4769411630738424;2.3212990849799093e-06;1.9000869028447516e-06;-9.981069656344046e-08;2.611667779835092e-06;0.43654511051685174;21.0192147406351;0.8338789854991749;0.01565742869507342;0.015481942835503528;0.8274585654132063;0.99495261829764;1.2934974336654572
61.642696;0.4769021236324219;2.281141430285486e-06;1.908429958700899e-06;-9.73690025749681e-08;2.6180201218442947e-06;0.43655939482559974;21.01767347008279;0.8339043460042647;0.015659000177054624;0.015483101510097595;0.8273777899006544;0.9950305538874835;1.2937547882629539
61.652696;0.4768644995143404;2.240226401896145e-06;1.9172302815966467e-06;-9.523170133319097e-08;2.622273496690284e-06;0.4365754638868519;21.01603435257276;0.8339292458822329;0.015660661187347526;0.015484435466540127;0.8272982646636143;0.9951049428177444;1.2940023674678083
61.662696;0.47682834278327785;2.198508141426137e-06;1.926514487938398e-06;-9.329473042003639e-08;2.624409223468489e-06;0.43659335659987264;21.01430854683412;0.8339535890478379;0.01566240703663757;0.015485941084496229;0.8272202762015687;0.9951753071536291;1.294239350074001
